time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.92638;1.047552511427281;0.8188800095420574;0.7941566645378726;2.6756278778307073e-06;1.9551745557142504e-06;1.0437014225155785;1.0059428162929596;9.949308566418294;0.8461895769210027;0.015583386013818881;0.015340459412213096;0.8037929994947122;-0.014893094758143141;0.7971288633860765;1.0188178666972152
22.93638;1.0477149858998567;0.8188345004111467;0.7941281135792417;2.6526767893484084e-06;1.9906324414227417e-06;1.0433774205822341;1.006055606776322;9.948493891342942;0.8461633375043554;0.01558499466827289;0.015342290513100727;0.8037396237237249;-0.014893070987174278;0.797232887219121;1.0189864394319634
22.94638;1.0478728105266344;0.8187939013268817;0.7941024869294651;2.6302966744975934e-06;2.024987630407637e-06;1.0430564672734977;1.006162501419374;9.947721229815219;0.8461331243533736;0.015586525872248737;0.015344108766865929;0.8036802756750796;-0.014893048726359331;0.7973340828397721;1.0191510653395606
22.95638;1.0480257945944949;0.8187583350342554;0.794079450058275;2.6085078277603622e-06;2.0581610804982124e-06;1.0427393595476742;1.0062628594273157;9.94699020529463;0.8460990560532652;0.015587974825512253;0.015345907900710016;0.8036148997656855;-0.01489302811885384;0.7974325805477877;1.0193112973666332
22.96638;1.0481736129250443;0.818727907891151;0.7940587260631081;2.5873470896964286e-06;2.0901010247195515e-06;1.0424268320204733;1.006356155502233;9.946298462193342;0.8460612708193572;0.015589338749630394;0.015347684357004197;0.803543428670749;-0.014893009296764728;0.7975286095350276;1.0194666974815132
22.97638;1.0483158615400272;0.8187026893536314;0.7940401385912911;2.5668502209679026e-06;2.1207758006800078e-06;1.0421195264242513;1.006442006977461;9.945642128675697;0.8460199269248483;0.015590616299965408;0.01534943668408478;0.8034658236314536;-0.01489299237289669;0.7976224810387234;1.0196168650405304
22.98638;1.0484521370650934;0.8186827282770793;0.7940236511692342;2.5470465227165305e-06;2.150184212023797e-06;1.0418179899774587;1.0065202216552074;9.945016540907627;0.8459751361963105;0.015591807754808283;0.01535116406398616;0.8033821700995523;-0.014892977422853273;0.7977145276601502;1.0197614364221317
22.99638;1.0485820676642335;0.8186680880909157;0.7940093574568139;2.5279471712120137e-06;2.1783731000894742e-06;1.0415226919673337;1.0065907899324775;9.944416905287701;0.8459268688874096;0.015592914877866227;0.015352864033361321;0.803292773106846;-0.01489296449124109;0.7978050339647127;1.0199000330900447
23.00638;1.0487053141470086;0.8186588217670197;0.7939974392541269;2.5095263265537773e-06;2.205437492459142e-06;1.0412340431505032;1.0066538299348338;9.943838368468507;0.8458749720836275;0.015593940183437743;0.015354531304455543;0.8031981792191858;-0.014892953600039425;0.797894223061827;1.0200322441722154
23.01638;1.048821619887719;0.818654850998969;0.7939881355802;2.4917213715494634e-06;2.231486695903261e-06;1.0409524433343977;1.006709539332376;9.94327627276161;0.8458192759811414;0.015594886042068396;0.015356158724151879;0.8030991091880022;-0.014892944721319558;0.7979823100299785;1.0201576962324468
23.02638;1.048930915161715;0.8186558694403242;0.7939817027484726;2.474464773103206e-06;2.256602290581021e-06;1.0406783834683;1.0067581790199034;9.942727194728665;0.8457596602229353;0.015595753670079752;0.015357739228162191;0.8029963211037159;-0.014892937751719543;0.7980695490542618;1.0202760911567577
23.03638;1.049033357474073;0.8186613715893353;0.7939783699715768;2.45772246176868e-06;2.280827176207689e-06;1.0404125155981407;1.006800060033664;9.942189562746412;0.8456960419308199;0.015596542627238958;0.015359267020689448;0.8028904731771569;-0.01489293252541485;0.7981562251764223;1.0203871349614904
23.04638;1.0491292595174522;0.8186707272405662;0.7939783291662172;2.44151080295781e-06;2.304186222128357e-06;1.0401556413188844;1.0068354413992937;9.9416627538062;0.8456283120799573;0.015597251810825285;0.015360737651379807;0.802782082360186;-0.014892928841504763;0.7982426248280402;1.0204904862137116
23.05638;1.0492189789350097;0.8186832208777858;0.7939817335023434;2.425882665358473e-06;2.326709878339907e-06;1.0399086819432666;1.0068644052084992;9.941145332444869;0.8455562626436495;0.015597881082424495;0.015362147968944747;0.802671574211632;-0.014892926485597808;0.7983290287607816;1.0205858347399688
23.06638;1.0493028190379086;0.8186981087009121;0.7939886909248839;2.4108960366609336e-06;2.348439170999293e-06;1.0396726340000972;1.0068868756787273;9.940634141838997;0.8454795632626877;0.015598432058280277;0.01536349659668383;0.8025593633379545;-0.014892925243222405;0.7984156992963658;1.0206729959561123
23.07638;1.0493809757540644;0.818714686096542;0.7939992961297577;2.3966038108353038e-06;2.369415524835743e-06;1.0394485005537621;1.006902713524238;9.940125057171501;0.8453978274342523;0.01559890800805214;0.015364784667707786;0.8024459101257959;-0.014892924909373552;0.7985028354502868;1.0207519439487749
23.08638;1.0494535976110562;0.8187322693493437;0.7940136750808243;2.3830738041405824e-06;2.3896644252650986e-06;1.0392372176707538;1.0069117307104563;9.939614204472067;0.8453107050640553;0.015599313174100678;0.015366015620227984;0.8023316843487217;-0.014892925305227947;0.7985905487183064;1.0208228609011545
23.09638;1.0495209123924059;0.8187501272504247;0.7940319960925539;2.3703970854935577e-06;2.4091862924737697e-06;1.0390395505386976;1.0069136997568766;9.939098431424224;0.8452179075820141;0.015599651672273175;0.015367193511977482;0.8022171114184523;-0.014892926286812859;0.7986788890828774;1.02088615926291
23.10638;1.0495832695133958;0.8187674810623142;0.7940544729589284;2.3586661314834255e-06;2.427962698853071e-06;1.0388560167406697;1.0069084371983277;9.93857548013813;0.8451191885642332;0.015599926217540331;0.015368321073516298;0.8021026143158912;-0.014892927728185403;0.798767877428104;1.0209423506276465
23.11638;1.0496410830153353;0.8187835951792859;0.7940813604712987;2.347945875061374e-06;2.4459618196103864e-06;1.0386869221217951;1.0068958210170758;9.938044133473046;0.8450143411167798;0.015600137461992486;0.015369398704949607;0.8019886533210081;-0.014892929501793883;0.7988575065366756;1.0209918280089043
23.12638;1.0496947667651062;0.8187978650676235;0.7941129098408517;2.33825451375291e-06;2.463149288382164e-06;1.0385324240052465;1.0068757173550105;9.937503995973684;0.8449031857076439;0.015600284972169406;0.015370424819907112;0.8018757032626196;-0.014892931480478232;0.7989477161930467;1.0210348165766776
23.13638;1.049744649561208;0.8188098039510628;0.7941492879223775;2.329564304328927e-06;2.479506394594125e-06;1.0383925309017459;1.006847980278197;9.936955544882736;0.8447855279302646;0.015600368865463813;0.015371397585521586;0.8017642461201098;-0.014892933549525141;0.7990383819074994;1.021071551659603
23.14638;1.0497908580176019;0.8188189585693831;0.794190509525167;2.3218222560458844e-06;2.4950234672339335e-06;1.0382670888904584;1.0068125323399058;9.93640087914298;0.844661153692975;0.015600390347424348;0.01537231686816989;0.8016547502044381;-0.014892935600253883;0.7991293217074141;1.0211023816794027
23.15638;1.049833314817145;0.8188248453532081;0.7942364317097788;2.31496384222424e-06;2.5096739222271238e-06;1.0381558224482605;1.0067694352674506;9.935843961393662;0.8445298861780222;0.015600351231217637;0.015373184481575932;0.8015475903581737;-0.014892937513537362;0.79922031212455;1.0211276534056468
23.16638;1.049871891082058;0.8188269359744018;0.7942867735828718;2.3089145915186884e-06;2.523398117041736e-06;1.0380584229558;1.006718932419586;9.93528936218267;0.8443916365631011;0.015600253105329755;0.01537400299339167;0.8014429708055434;-0.01489293916440814;0.7993111227623156;1.0211475860606427
23.17638;1.049906518022681;0.8188246973612509;0.7943411188049346;2.303601390550529e-06;2.5361006462026693e-06;1.0379746171272901;1.0066614359407073;9.934740840615634;0.8442463842237173;0.015600096589323889;0.015374774580676664;0.8013408798696818;-0.01489294043492112;0.79940150762091;1.0211622128518594
23.18638;1.0499371932330217;0.8188176804745969;0.7943989616217638;2.298962479986965e-06;2.5476528390806023e-06;1.037904189120623;1.0065974501647867;9.934201340812029;0.8440940857214003;0.015599881114480308;0.015375500277198311;0.8012410701332785;-0.014892941211763135;0.7994911557656752;1.0211713023293738
23.19638;1.0499639447480271;0.8188055821374886;0.7944598092185876;2.2949461150967675e-06;2.5579041156287605e-06;1.0378469725952912;1.0065275005236958;9.933673460623412;0.8439346194021841;0.01559960508171325;0.01537617993664856;0.8011430841303586;-0.014892941391675301;0.7995797041944909;1.0211743022974893
23.20638;1.049986735434599;0.8187882104828744;0.7945232314901329;2.29151836077226e-06;2.566706048904713e-06;1.037802769089132;1.0064521234747943;9.93315921946745;0.8437678476941162;0.01559926609668886;0.015376812909260245;0.8010463337148284;-0.014892940917235512;0.799666788780791;1.021170437576044
23.21638;1.0500054096210187;0.8187654245001056;0.7945888255437114;2.288676231679719e-06;2.5739185487456596e-06;1.0377712124208334;1.00637188456335;9.932659713007299;0.8435937033328932;0.015598861155103581;0.015377398943631545;0.8009502036773488;-0.01489293980122646;0.7997520558159228;1.0211589189212416
23.22638;1.050019782960542;0.8187371352334903;0.7946561661119333;2.286445214981626e-06;2.5793938187398664e-06;1.0377517667646778;1.0062873586689558;9.932175235588836;0.8434122166930488;0.015598386340853488;0.01537793929595123;0.8008541191004747;-0.01489293810477763;0.7998351422269513;1.021139073512623
23.23638;1.0500296992693376;0.8187033125036886;0.7947247999247005;2.284862697945733e-06;2.5829824369601054e-06;1.0377439116897618;1.0061990723055485;9.931705751729165;0.843223512847623;0.015597836753154175;0.015378437398666995;0.800757574533984;-0.014892935907652501;0.7999156680563222;1.021110380689313
23.24638;1.0500349573833943;0.8186639572010621;0.7947942968719154;2.2839663531130474e-06;2.584558467409762e-06;1.0377472186312153;1.0061074647693595;9.931251414862897;0.8430277918696049;0.015597207758804152;0.015378898628019992;0.8006601656791508;-0.014892933295343596;0.79999329185258;1.0210724846023447
23.25638;1.050035253279494;0.8186191206640423;0.7948642769010306;2.283801139551536e-06;2.5840323646851305e-06;1.0377611589770348;1.0060129004152887;9.930812703980513;0.8428253028510345;0.015596496029772637;0.015379329725729366;0.8005615959886792;-0.014892930351723406;0.8000678037363058;1.0210251534329418
23.26638;1.0500302005873392;0.8185689955417144;0.794934369713832;2.2844272027414286e-06;2.581340953215471e-06;1.0377849760975828;1.0059157201139572;9.9303903000324;0.8426163453727448;0.01559569924807069;0.015379738076306364;0.8004616310314361;-0.01489292715530787;0.8001391445516339;1.0209681900753431
23.27638;1.0500193780510452;0.8185139798582401;0.7950041895905463;2.2859073704234604e-06;2.5764164477848638e-06;1.037817833668903;1.005816284855646;9.929985380366935;0.8424013117292618;0.01559481572189765;0.015380131217172507;0.8003600472392898;-0.014892923769993368;0.8002073363270792;1.020901365176612
23.28638;1.0500023645909358;0.8184546411955949;0.7950733324097994;2.2882875641256306e-06;2.5691723236210733e-06;1.0378589795584103;1.0057149548588709;9.92959997604446;0.8421807544356177;0.015593844397181032;0.015380516960419192;0.8002566533686677;-0.014892920227952073;0.8002724295646049;1.0208244406101843
23.29638;1.0499787716292888;0.8183916202783179;0.7951413590941561;2.2915820842369914e-06;2.559525982223383e-06;1.0379077513496942;1.0056120375534963;9.92923674891299;0.8419554109438786;0.015592785182910983;0.015380903316512108;0.8001513787467973;-0.014892916521340168;0.800334505930121;1.0207372714627037
23.30638;1.0499483185414615;0.8183255541387594;0.7952078121068401;2.2957562983104594e-06;2.5474210568500222e-06;1.0379635351132699;1.0055077762019131;9.928898905972325;0.8417260964246699;0.01559163957820277;0.015381297911178498;0.8000443012896375;-0.014892912609142536;0.8003936654461108;1.0206398322193069
23.31638;1.049910916485068;0.8182570444531636;0.7952722606615564;2.3007161419460793e-06;2.532823672987224e-06;1.038025726843452;1.0054023678713497;9.928590218158933;0.8414935219486099;0.015590411146727193;0.015381707627892035;0.7999355833190893;-0.014892908437614946;0.8004499571259053;1.0205320939163918
23.32638;1.0498666767816727;0.8181866602242734;0.7953343068207033;2.3063143610147106e-06;2.515714618924646e-06;1.0380936607179787;1.0052959890065016;9.92831401710616;0.8412582400256255;0.01558910529561049;0.015382138339190745;0.7998254226241575;-0.014892903967283022;0.8005033159309674;1.0204139347786898
23.33638;1.049815845036543;0.818114954254085;0.7953935866431986;2.3123587318709434e-06;2.49610362736609e-06;1.0381665604854546;1.0051888088157608;9.928071992872821;0.8410207500443282;0.015587728061019927;0.015382594532959974;0.7997140601582683;-0.014892899179928403;0.8005535631483256;1.0202852041425625
23.34638;1.049758716011185;0.818042458652632;0.7954498317118922;2.318624966321512e-06;2.474043751317598e-06;1.0382435842768627;1.0050809913561347;9.92786449813999;0.8407815613172962;0.015586284589519737;0.015383079265091353;0.7996018097178252;-0.014892894057341509;0.8006004323957374;1.0201458172514652
23.35638;1.0496955710247;0.8179696901322454;0.7955029349239386;2.3248833197206295e-06;2.4496210721860178e-06;1.0383238996960742;1.004972738965192;9.927691754453399;0.8405411465734781;0.015584777732694342;0.015383594036525087;0.7994890508500112;-0.014892888566070277;0.8006436024994397;1.0199957971918112
23.36638;1.0496266719470753;0.8178972153268866;0.7955529638224692;2.330918349139091e-06;2.422942280014244e-06;1.0384067036489653;1.0048643383844018;9.927554490710751;0.8402999355475625;0.015583207377276325;0.015384139170709143;0.7993761672406174;-0.014892882669578852;0.8006827450590199;1.019835311374792
23.37638;1.0495523259531594;0.8178257079443237;0.7956001315568336;2.3365304036944063e-06;2.394127457312296e-06;1.0384912128176873;1.0047561323844527;9.92745393718615;0.8400583941402846;0.015581572143475836;0.01538471567336416;0.7992635168864302;-0.01489287634978855;0.8007175195143997;1.0196646996222336
23.38638;1.0494729525652073;0.8177559139267816;0.7956447393099643;2.341530544684285e-06;2.3632814645884444e-06;1.038576654667759;1.0046484684317405;9.927391505306415;0.8398170629802327;0.015579871827318426;0.01538532588068552;0.7991514550139129;-0.014892869617735095;0.8007475312097595;1.0194844298590835
23.39638;1.0493890908936243;0.8176885659803351;0.7956871458920425;2.3457456421611353e-06;2.3304569469678506e-06;1.0386622596724138;1.004541689544826;9.9273682497056;0.8395764858314654;0.01557810746892137;0.015385970866434093;0.799040347143783;-0.014892862518173016;0.8007723837367283;1.0192950249317243
23.40638;1.049301425802649;0.817624324363791;0.7957277913260791;2.3490366736441807e-06;2.2956507459473774e-06;1.0387472640277895;1.0044361109611664;9.927384471546407;0.8393371403209605;0.015576280634702382;0.015386648249875673;0.798930575784564;-0.0148928551341988;0.8007917898954039;1.0190970375437554
23.41638;1.0492108619384204;0.817563731665007;0.7957671931318587;2.3513022906446e-06;2.258825954512941e-06;1.0388308718556698;1.0043319397994341;9.927440012905704;0.8390994664997593;0.015574394627841576;0.015387353945024907;0.7988225229060161;-0.01489284757432867;0.8008055694580065;1.0188910231088952
23.42638;1.0491185129547271;0.8175071660360596;0.7958058956692409;2.3524575145298887e-06;2.219926382897741e-06;1.038912176038644;1.004229218057646;9.927535037357748;0.8388638977317405;0.015572455979393275;0.0153880856447724;0.7987164963260371;-0.014892839945344261;0.8008135459523645;1.0186774764816797
23.43638;1.0490255891198896;0.8174548602911038;0.7958444561460153;2.3524192449408656e-06;2.178895978915707e-06;1.038990178226535;1.0041278594698235;9.927670231658839;0.8386308423025697;0.015570473931894133;0.015388843579539287;0.7986126811161175;-0.014892832346447667;0.8008155058627048;1.0184567784655645
23.44638;1.0489333050984742;0.8174069798020267;0.7958834665573049;2.3511093029219245e-06;2.135718889405812e-06;1.039063923986979;1.0040277587488522;9.927846281875762;0.8384006758942045;0.015568459029982345;0.015389628365875044;0.7985111838079243;-0.014892824879653885;0.8008112545973528;1.0182291905259786
23.45638;1.0488428237939018;0.8173636503648744;0.7959235359098478;2.3484679129159206e-06;2.090436539850197e-06;1.0391325887909149;1.0039288905262305;9.92806356252067;0.838173751334713;0.015566422331512777;0.015390439380880666;0.7984120985819655;-0.014892817638593348;0.800800679444171;1.0179949267877713
23.46638;1.0487552024611997;0.817324949333863;0.7959652134943785;2.344480642790265e-06;2.0431257634540918e-06;1.0391954479794383;1.0038312890875212;9.92832220100982;0.8379504327247231;0.015564374485914976;0.01539127501104291;0.798315502898443;-0.014892810683627916;0.800783763168038;1.017754270014815
23.47638;1.0486713629556361;0.8172909541984756;0.7960089322527628;2.3391916183103277e-06;1.9938953689728553e-06;1.0392517788771598;1.003734934355076;9.92862184017838;0.8377311032954654;0.015562324148616979;0.01539213374984836;0.7982214260251598;-0.014892804035047004;0.8007605266540279;1.0175076279394775
23.48638;1.0485921058996142;0.8172618065872541;0.7960550385480063;2.3326793138175303e-06;1.9429048628654387e-06;1.0393007728739851;1.0036396985448481;9.9289613665542;0.8375160655692415;0.0155602775845391;0.015393015017666125;0.7981298448953614;-0.014892797682562397;0.8007309319728938;1.0172554882734868
23.49638;1.0485181641653547;0.8172377122690324;0.7961038291234012;2.325023150681265e-06;1.8903449620702705e-06;1.0393415439760316;1.0035453737732922;9.929339449707836;0.8373054680575095;0.015558240037475453;0.01539391877029036;0.7980406457419641;-0.014892791597704246;0.8006948556456621;1.0169983837550036
23.50638;1.0484502733191656;0.81721890637171;0.7961555484938972;2.316285908253028e-06;1.8363888573124345e-06;1.0393732280162602;1.003451673936444;9.929755356574862;0.8370993938460446;0.015556216295854991;0.0153948442306617;0.7979535782851118;-0.014892785740953067;0.800652127717919;1.0167369488703695
23.51638;1.0483892094339622;0.8172056281821725;0.7962103944718328;2.3065117675547116e-06;1.7811715046852954e-06;1.039395079550411;1.0033581940253014;9.930209135287681;0.8368979691347992;0.01555421000360575;0.015395789325782764;0.7978682873726615;-0.014892780056931038;0.8006025290363561;1.016471931733932
23.52638;1.0483357536940967;0.8171981033894905;0.7962684940149192;2.2957294599143506e-06;1.7247998624155007e-06;1.0394064786383654;1.0032644324366937;9.9307014688757;0.8367013474054097;0.015552223537621864;0.015396751641665304;0.7977843982571307;-0.014892774471599396;0.800545788396088;1.0162040816068827
23.53638;1.0482906325773722;0.8171965204177303;0.7963298475715432;2.283942980581517e-06;1.6673677305381102e-06;1.0394068477676586;1.0031699347692473;9.931233730995189;0.8365096488755278;0.015550258708135754;0.015397729599056425;0.7977016009602117;-0.014892768899390594;0.8004816304684942;1.0159340785029058
23.54638;1.048254481658455;0.8172010083301985;0.7963943542054254;2.271115176078881e-06;1.6089641538899716e-06;1.03939558237063;1.0030744653013932;9.9318081024591;0.8363229712084761;0.015548317944627778;0.01539872247711175;0.7976196828240634;-0.014892763248888075;0.8004098053857266;1.0156626050186215
23.55638;1.0482278022791494;0.8172116468667222;0.796461918371037;2.257156397245998e-06;1.5496739808438475e-06;1.039372057161582;1.0029780658865737;9.932427462219799;0.836141464059203;0.015546405224288051;0.015399730438003202;0.7975385001129779;-0.014892757439738991;0.8003301056549449;1.0153904106661442
23.56638;1.048210935292362;0.8172284889294211;0.7965325213898792;2.241924824637765e-06;1.4895759847539368e-06;1.0393356842058816;1.0028809694648777;9.933095005008449;0.8359653801768796;0.015544525809746936;0.015400755090309;0.7974579352977644;-0.014892751430802178;0.8002424088846081;1.0151182240996477
23.57638;1.0482040975731663;0.8172515260700098;0.7966062381272463;2.2252631772068063e-06;1.4287417136741135e-06;1.0392859851145517;1.0027834744594375;9.933813469034517;0.835795025833656;0.015542685199525088;0.015401799132990866;0.7973778810995164;-0.014892745224608837;0.8001466948754767;1.0148466178890498
23.58638;1.0482074458713244;0.8172806485977973;0.7966832454751378;2.207064543608764e-06;1.3672402392844048e-06;1.0392226413853851;1.0026858664659044;9.934584188380356;0.8356306465456552;0.01554088814484473;0.015402865525744278;0.7972982661498744;-0.014892738851200482;0.800043008174344;1.0145759936168477
23.59638;1.048221125784316;0.8173157243238334;0.7967637918585403;2.187313290626957e-06;1.3051477751943214e-06;1.039145502809901;1.0025883887993563;9.935406452699343;0.8354723688530858;0.01553913821821881;0.015403957572464386;0.7972190863909449;-0.014892732356506087;0.7999314138989829;1.0143066668020613
23.60638;1.0482452882965447;0.8173566998508446;0.796848096611616;2.1660750745675526e-06;1.242545620714451e-06;1.0390545342522222;1.0024912418200207;9.936277250849578;0.8353202226411998;0.015537438117061464;0.015405080064879763;0.7971403918062558;-0.01489272578874519;0.7998119885420593;1.0140389358607669
23.61638;1.0482800899984734;0.817403600109097;0.7969362456704115;2.143463345957039e-06;1.1795151727919242e-06;1.0389497532526135;1.002394586531285;9.93719140221089;0.8351741618496761;0.015535790402547609;0.015406240915808042;0.7970622525117663;-0.014892719181018074;0.7996848634933995;1.0137730879058315
23.62638;1.048325680830483;0.8174565452277684;0.7970281701325578;2.1196206296545877e-06;1.1161465278166536e-06;1.0388312303403058;1.002298577528167;9.938141941434209;0.8350340439036704;0.01553419829633043;0.015407451197540742;0.7969847443189322;-0.014892712548887917;0.7995503011658985;1.01350936730544
23.63638;1.0483821372314563;0.8175158150852178;0.7971236882784007;2.0947206548741645e-06;1.0525432002657929e-06;1.0386990891827763;1.0022034349736213;9.939120492071659;0.8348995961032416;0.01553266644460502;0.015408722654617462;0.7969079152736784;-0.014892705905848702;0.7994087193526109;1.013247932990211
23.64638;1.048449419365284;0.8175818543704201;0.797222526078483;2.0689749002884605e-06;9.888147861590574e-07;1.0385535093226628;1.002109477726332;9.940117825200922;0.8347704107039502;0.01553120112911042;0.01541006531648501;0.7968317449897936;-0.014892699281120206;0.7992606374942393;1.0129888554233317
23.65638;1.048527428776893;0.8176552284690678;0.7973243291480375;2.0426235329261627e-06;9.250744057818701e-07;1.0383948114111485;1.0020170440541352;9.941124766386396;0.8346460122137397;0.01552980944455615;0.015411486980369713;0.7967561668453994;-0.014892692724885559;0.7991066171097799;1.0127321819030588
23.66638;1.0486160525972776;0.817736555507533;0.7974287343004823;2.015897146683625e-06;8.614467262308582e-07;1.0382235317150537;1.0019263548535746;9.94213306608988;0.8345259757095427;0.01552849835262283;0.015412993656726203;0.7966811136607637;-0.014892686300678906;0.7989472351569376;1.012477973638013
23.67638;1.048715149076921;0.8178263864413827;0.7975354434526323;1.988981094645353e-06;7.98067041778761e-07;1.0380403792249684;1.0018374756366613;9.943135523726305;0.8344099763934446;0.015527274270926029;0.015414590578116274;0.7966065378486942;-0.014892680080208474;0.7987830744842701;1.0122262712526984
23.68638;1.0488245312177522;0.8179250343472764;0.7976441913923067;1.9620176004246192e-06;7.350499161456142e-07;1.0378461670053523;1.0017503987504899;9.944125409058733;0.8342977540411043;0.015526142559397648;0.015416283202967557;0.7965324366489919;-0.014892674144948015;0.7986147038908489;1.011977059685767
23.69638;1.0489439664973637;0.8180324458564073;0.7977546362323285;1.9351209670247946e-06;6.724524881024969e-07;1.037641813633444;1.0016651434489832;9.945096658008575;0.8341890779728766;0.015525107690219125;0.01541807645186667;0.796458871125029;-0.014892668587071231;0.798442663877276;1.011730256127781
23.70638;1.049073214439952;0.8181482270240771;0.7978663122596297;1.9083843795024163e-06;6.102757672218432e-07;1.0374283417564514;1.0015818494176403;9.946045109239511;0.8340836850735058;0.01552417513623912;0.015419972993062882;0.7963859529347974;-0.014892663497014149;0.7982675216185157;1.0114857313308727
23.71638;1.0492120362607404;0.8182718091474885;0.7979787335527212;1.881894640465169e-06;5.484899472557838e-07;1.0372067940268364;1.0015008102385716;9.946969061479539;0.8339812249120203;0.015523352353709306;0.015421973152652993;0.7963138142875696;-0.014892658933148166;0.7980899271239206;1.0112433964479766
23.72638;1.0493600999687187;0.8184026458231352;0.798091559022351;1.8557563355102096e-06;4.870512161936683e-07;1.0369781278136208;1.0014223500729238;9.94786858755611;0.8338813258297171;0.015522646546030121;0.015424076635215183;0.7962425404619238;-0.014892654906700383;0.7979105456082236;1.011003303497675
23.73638;1.049516885697903;0.8185403237338224;0.7982046427946399;1.8301090232301391e-06;4.259176342956625e-07;1.0367432045288503;1.0013466470223638;9.948744539567844;0.8337836825185667;0.015522061948143822;0.015426285243232628;0.7961720845406299;-0.014892651392799798;0.797729956479556;1.0107656270274072
23.74638;1.0496816855021536;0.8186845687645624;0.798317954449898;1.8051205093087588e-06;3.650656480549196e-07;1.036502863278793;1.001273666781151;9.949598169695793;0.8336880466474587;0.015521599509764903;0.015428605122075034;0.7961022688215649;-0.014892648332428239;0.7975486431178922;1.0105305160349747
23.75638;1.0498536509931782;0.8188352351077633;0.7984315082348904;1.7809399377817692e-06;3.0448994290143877e-07;1.0362579618060417;1.001203182152312;9.950431163485527;0.8335942082198284;0.015521257727833929;0.015431045704474337;0.796032880190969;-0.01489264562448895;0.7973670211866168;1.0102979916572723
23.76638;1.0500318540407552;0.818992290560227;0.7985453362850861;1.7576409050568503e-06;2.4420149277275847e-07;1.0360093677631044;1.0011348113450662;9.951245022257032;0.8335020080936943;0.015521032949416272;0.015433615976341738;0.7959637694642672;-0.014892643132955938;0.7971854524527847;1.0100679911252344
23.77638;1.050215343474873;0.8191557691477866;0.7986594326930371;1.7352143231503762e-06;1.842390196564021e-07;1.035757961457188;1.0010680821293345;9.952040148800247;0.8334113093147874;0.01552091964842658;0.015436322069068057;0.7958948894022174;-0.014892640709216929;0.7970042729589202;1.009840463975176
23.78638;1.0504031702022791;0.8193257098770791;0.7987736985300324;1.7136040296596867e-06;1.2466395534874406e-07;1.0355046199268882;1.0010025132599782;9.952815834969615;0.83332196062167;0.015520911527307535;0.015439166645215496;0.7958262578131603;-0.014892638225151952;0.7968238468891334;1.0096154071119379
23.79638;1.0505944315118794;0.819502074082424;0.7988879524194955;1.6927231994414366e-06;6.552194564511224e-08;1.035250089864665;1.0009376379039536;9.953571032044108;0.8332338310546626;0.015521003125150238;0.015442148588226234;0.7957579134071631;-0.014892635610367307;0.7966446135906632;1.0093928326503498
23.80638;1.050788370746422;0.8196846707567186;0.7990019862282174;1.6724407141961529e-06;6.804045130296316e-09;1.0349948302538023;1.0008729429538645;9.954304918590314;0.8331468576011081;0.01552119085612168;0.015445264073829726;0.7956899231674435;-0.014892632868016906;0.796467106932388;1.0091727330836886
23.81638;1.0509844276572595;0.8198731638250286;0.7991156325926025;1.652586023126866e-06;-5.154868033301242e-08;1.0347390557075469;1.0008078213167542;9.95501695192293;0.8330610031164238;0.015521472576477952;0.015448508481856332;0.795622403310388;-0.014892630061171523;0.7962919245114232;1.0089550595717949
23.82638;1.0511821687007066;0.820067134858064;0.799228783812659;1.632973624471126e-06;-1.0959695110052654e-07;1.0344829537764153;1.0007416236633413;9.95570699464165;0.8329761692219312;0.015521845792273075;0.015451876667282618;0.7955555056851422;-0.014892627289310014;0.7961196352180389;1.0087396960775041
23.83638;1.0513811539655502;0.8202661354349527;0.7993413195814262;1.6134070211134148e-06;-1.673678084531805e-07;1.0342268208164123;1.0006737852885894;9.95637554619375;0.8328922034762144;0.015522306486958126;0.015455362456659969;0.7954893736057423;-0.014892624662405308;0.7959507270974778;1.008526452708733
23.84638;1.0515808359143073;0.8204697263712718;0.7994530374690791;1.5936777330605782e-06;-2.2486172527583292e-07;1.033971038711029;1.0006039184511015;9.957023507062136;0.8328089949824904;0.015522849670467577;0.015458959316972323;0.7954241025251348;-0.014892622272380427;0.7957856574524168;1.0083150649771326
23.85638;1.0517806107843792;0.8206775031020156;0.7995636567495291;1.5735825951079939e-06;-2.8206310167176944e-07;1.033716017556505;1.0005317999266692;9.957651822611417;0.8327265345140442;0.015523470036881225;0.01546266140134033;0.7953597295252656;-0.014892620180888796;0.7956248628393795;1.0081051939618961
23.86638;1.0519800039014484;0.8208891143969231;0.799672821850443;1.5529241002730882e-06;-3.389283980694574e-07;1.0334622250452226;1.000457315165424;9.958261857480641;0.8326449112191804;0.01552416227286931;0.01546646338604848;0.7952962348687053;-0.014892618435733381;0.7954686522356381;1.0078964901592231
23.87638;1.052178783043355;0.8211043037764639;0.7997800835700963;1.5314816953583232e-06;-3.9537836156317905e-07;1.0332102829978422;1.0003804350755763;9.958856189941015;0.8325642763449124;0.015524921748245678;0.015470359326759409;0.7952335223719519;-0.014892617089071093;0.7953171232033373;1.0076886916121548
23.88638;1.0523769247809596;0.8213229449191379;0.7998849439779315;1.508999078629632e-06;-4.513201280676132e-07;1.0329610095409327;1.0003012063387056;9.959438646578555;0.8324848067034359;0.015525744695608957;0.015474342295697803;0.7951714002731236;-0.014892616196417406;0.7951701878343073;1.0074816829809365
23.89638;1.0525745408979306;0.8215450270828654;0.7999869493649964;1.4852045203090453e-06;-5.06679956487322e-07;1.0327153722705293;1.0002197367296994;9.96001349370039;0.8324067094487346;0.015526627689323561;0.015478405018754382;0.7951096259039294;-0.014892615814334178;0.7950276506510668;1.0072754964513466
23.90638;1.052771816100919;0.821770587048667;0.8000857170399482;1.4598345665982568e-06;-5.614104418784402e-07;1.0324744115578477;1.000136192128523;9.960584395376529;0.8323302234247054;0.015527568059820238;0.01548253986294019;0.7950479847150105;-0.014892616009610563;0.7948892983364431;1.0070702098493585
23.91638;1.0529689334102676;0.82199959967839;0.8001808923708803;1.4326411104760993e-06;-6.15482813762211e-07;1.032239164821756;1.0000507812841255;9.961153520205768;0.8322555916214369;0.015528564585448061;0.015486738671373661;0.7949863158238313;-0.01489261687134504;0.7947549888445683;1.0068658178106762
23.92638;1.0531659860441742;0.8222318876324004;0.8002721191631181;1.4033942345831003e-06;-6.688951360160849e-07;1.0320106200769317;0.9999637308760708;9.96172173702403;0.832183073579194;0.015529616490852665;0.01549099454170247;0.7949245102376108;-0.014892618513941299;0.7946246965472145;1.0066622642378702
23.93638;1.0533629120321502;0.8224670904439754;0.8003590452340917;1.3718887819213885e-06;-7.216869557759504e-07;1.0317897080404552;0.9998752537913146;9.962289983801986;0.8321129567571898;0.015530721997480013;0.015495304049484269;0.7948625540883663;-0.01489262105914805;0.7944984822455371;1.0064596047474932
23.94638;1.05355948080715;0.8227046753383435;0.8004413145516981;1.3379388763247413e-06;-7.739403853745652e-07;1.0315772720000134;0.9997854819624445;9.962860031172728;0.832045514173004;0.015531878011999846;0.015499666978806188;0.7948005619013199;-0.014892624607685777;0.7943764220618194;1.006258089575281
23.95638;1.053755305698143;0.8229440040157339;0.8005185458053113;1.3013702743158028e-06;-8.257665387599692e-07;1.0313740127484974;0.9996944347431451;9.963433648758578;0.8319809962039063;0.015533080770035233;0.015504084449717615;0.7947387334692331;-0.014892629233621009;0.7942585652905023;1.0060581176269892
23.96638;1.0539498649023866;0.8231844381122726;0.8005903663341034;1.2620329673819187e-06;-8.772774895242737e-07;1.0311805113214294;0.9996020784679024;9.964011274615167;0.8319196634267413;0.01553432682626709;0.01550855711263684;0.7946772979708147;-0.014892634993388679;0.794144949947574;1.0058601687383375
23.97638;1.0541425770576234;0.823425410567484;0.8006564822043033;1.2198162857991814e-06;-9.285562493598699e-07;1.030997345061453;0.999508407754169;9.964591510112633;0.8318618072787461;0.015535613287969794;0.015513083832846676;0.7946164871769452;-0.014892641915314746;0.7940356406570938;1.0056647313140468
23.98638;1.0543329369102168;0.8236664258921641;0.8007167252343118;1.1746505676433923e-06;-9.796435069839312e-07;1.0308251475878139;0.9994134865244952;9.965172010827033;0.8318077796826575;0.015536937361681201;0.015517661511814015;0.794556503580317;-0.014892649986642154;0.7939307451708206;1.0054721958281023
23.99638;1.054520620798626;0.8239069931987301;0.8007710895346298;1.1265025301971327e-06;-1.0305326828794331e-06;1.0306645217095527;0.9993174294995947;9.965751288951985;0.8317580043862316;0.01553829612860942;0.015522285457911924;0.7944974784644847;-0.014892659160032207;0.7938304270228529;1.0052827629610188
24.00638;1.0547054846141215;0.8241465448834517;0.8008197426382653;1.0753631754339746e-06;-1.0811711116742016e-06;1.030515930001411;0.9992203278614445;9.96632959941104;0.8317129270392685;0.01553968686800985;0.015526949631006929;0.7944394395716743;-0.01489266936621792;0.7937349526767442;1.005096428441943
24.01638;1.0548874891897562;0.824384405517386;0.8008629807184305;1.0212279266059563e-06;-1.131477302632949e-06;1.030379685990871;0.9991221907630445;9.966908120380369;0.8316729324281376;0.015541107819298502;0.015531646960160612;0.7943823243244975;-0.01489268053317053;0.7936447101132048;1.0049130413354954
24.02638;1.0550666413083898;0.8246198184520637;0.800901160865644;9.6408199322183e-07;-1.181359815730858e-06;1.0302559616178117;0.9990229775178173;9.967487805272592;0.8316382783604278;0.015542558372639499;0.015536368960042398;0.7943260402910931;-0.014892692609519618;0.7935601058533363;1.0047323481354373
24.03638;1.0552429707000723;0.8248520379864251;0.80093465537556;9.039081123577854e-07;-1.2307303308549714e-06;1.0301447331904137;0.9989226670839609;9.968068950906147;0.8316090659155694;0.01554403784321448;0.01554110439017229;0.7942705075468423;-0.014892705568075567;0.793481425718938;1.0045540174816632
24.04638;1.055416527639716;0.8250804603515369;0.8009638351392239;8.407132914306602e-07;-1.279510830218827e-06;1.0300457759193289;0.9988212756165756;9.968651198010363;0.831585231158321;0.015545543543611871;0.015545838881917545;0.7942156704721286;-0.014892719393627843;0.7934087991389759;1.004377730787123
24.05638;1.0555874074524165;0.8253046755288994;0.8009890683255151;7.745469013915147e-07;-1.3276253693224212e-06;1.0299587847603053;0.9987188686539727;9.969233744813483;0.8315665874737215;0.015547070054439492;0.015550557104058225;0.7941615076681577;-0.014892734090123507;0.7933422425040858;1.0042032739145754
24.06638;1.055755765380167;0.8255244145055116;0.8010107251498024;7.055040887437086e-07;-1.3749906225629883e-06;1.0298834903753318;0.998615620485325;9.96981589688803;0.8315529193173612;0.015548610340559453;0.015555245630318806;0.7941080290468004;-0.014892749705658473;0.7932817083129817;1.0040305449973475
24.07638;1.0559217768841973;0.8257394998251341;0.801029172068717;6.337265883283126e-07;-1.4215275006328214e-06;1.029819629202923;0.9985117940737516;9.970397448726748;0.831544020979809;0.015550156671958979;0.015559893021460849;0.7940552720542295;-0.014892766329122708;0.793227111398884;1.003859528632366
24.08638;1.0560855993915794;0.8259498625077211;0.801044768584467;5.593930691912772e-07;-1.46717872472547e-06;1.0297668344687383;0.9984075905954278;9.970978187299009;0.831539668593331;0.015551700669583496;0.015564487128826323;0.7940033320785838;-0.014892784052378755;0.7931783373667131;1.003690278750434
24.09638;1.05624742221701;0.826155571583199;0.8010578834188725;4.827026796487825e-07;-1.511900971109307e-06;1.029724623169426;0.9983030683935142;9.971556692893733;0.8315396376498365;0.015553234351253388;0.015569012766195899;0.793952406816952;-0.014892802944809424;0.7931352508626233;1.0035229349611234
24.10638;1.0564075490950913;0.8263567665732148;0.8010688745366205;4.038609319735544e-07;-1.5556409478782232e-06;1.0296925326595172;0.9981982336041565;9.97212985604759;0.8315437696634904;0.015554751317521718;0.015573450991598936;0.7939027865854106;-0.014892823052705723;0.7930976899975561;1.0033577513075813
24.11638;1.0565663625699033;0.8265535254178153;0.8010780314954954;3.230554162553144e-07;-1.5983246153958503e-06;1.0296702534078657;0.9980931582020877;9.9726941010368;0.8315519942392706;0.01555624578859111;0.015577779649934577;0.7938547827226586;-0.014892844396909013;0.7930654695636608;1.0031950648159647
24.12638;1.056724183179097;0.8267458274133466;0.8010855668570234;2.404435459680662e-07;-1.6398552739709818e-06;1.029657627058779;0.9979880117638363;9.973246827151865;0.8315643132173669;0.015557711521753446;0.015581975476170812;0.793808667875255;-0.014892866972867432;0.7930384040989907;1.0030352145771595
24.13638;1.0568812102572522;0.8269336106363016;0.8010916749077657;1.5617988688294198e-07;-1.6801045463114553e-06;1.0296545768842689;0.9978830830603358;9.973786820592077;0.8315808051432422;0.01555914330498807;0.015586017037159618;0.7937646646940976;-0.014892890769243373;0.7930163058304333;1.0028784717970227
24.14638;1.0570376036715354;0.827116804071406;0.8010965673283955;7.044382137150884e-08;-1.7189015643638237e-06;1.0296610206081127;0.9977788124160152;9.974314376619262;0.8316016171594737;0.015560539116739321;0.015589886371013604;0.793722965960421;-0.014892915777733337;0.7929989832022856;1.002725033185753
24.15638;1.057193534938801;0.8272953008916141;0.8011004357009068;-1.656662459658217e-08;-1.756040893279205e-06;1.0296767959458513;0.9976757196940637;9.974830907956722;0.8316268897389305;0.015561900356924669;0.015593568561533567;0.7936837645747874;-0.014892941971519346;0.7929862702227798;1.0025750507886946
24.16638;1.057349112630105;0.8274689242528379;0.8011034355469995;-1.0466194835768847e-07;-1.7913116169491477e-06;1.0297017021169843;0.9975742627207591;9.975337513526473;0.8316566344122122;0.01556323074862555;0.015597050839813068;0.7936472450250625;-0.01489296929641305;0.7929780368401169;1.0024286428999327
24.17638;1.0575043145128258;0.8276374505150907;0.8011057168453356;-1.936928369446618e-07;-1.8245153711632428e-06;1.0297356049789288;0.9974747581524938;9.975833736724175;0.8316906341694349;0.01556453518374891;0.015600322397714195;0.7936135156237965;-0.014892997708250068;0.7929741510567042;1.0022859764499084
24.18638;1.0576589862424046;0.8278006668903395;0.8011073949498578;-2.835586338231295e-07;-1.8554573009158836e-06;1.0297784718730583;0.9973774069218679;9.976317210987084;0.8317284140287099;0.01556581902313144;0.015603374729094737;0.7935825763433634;-0.014893027210300922;0.7929744421295866;1.0021474135363873
24.19638;1.0578128569360399;0.8279583911262871;0.8011084835585438;-3.741680501587641e-07;-1.8839334519929064e-06;1.0298303142256113;0.9972823584569257;9.97678385715552;0.8317692777652421;0.015567088391814459;0.015606201859403273;0.793554382785651;-0.014893057856070821;0.7929787402667303;1.0020135298994088
24.20638;1.0579656137572215;0.8281104539430226;0.8011089014062092;-4.653806879476477e-07;-1.909732462356555e-06;1.0298910733387885;0.9971897299910325;9.977228701818957;0.8318123862991939;0.015568350404451939;0.015608799538747218;0.7935288978237175;-0.01489308973544447;0.7929869726894068;1.0018849951205184
24.21638;1.0581169941576163;0.8282566649698573;0.8011085339186554;-5.569912594484465e-07;-1.9326578667938134e-06;1.0299605715982774;0.9970996088532247;9.97764701079768;0.8318568331628812;0.015569611600938279;0.015611163688224005;0.7935060533983295;-0.014893122951424044;0.7929992016825645;1.001762462949486
24.22638;1.0582667626635098;0.8283967871594484;0.8011072356707083;-6.487699729376265e-07;-1.9525699846557828e-06;1.0300385930585527;0.9970120679466417;9.978035082835794;0.8319016885082626;0.015570876007179943;0.01561328969862221;0.7934856904882341;-0.014893157593274173;0.7930155747315326;1.0016465334357785
24.23638;1.058414639375562;0.8285305933751881;0.8011048053581353;-7.40502915287738e-07;-1.969413316193031e-06;1.0301249758539657;0.9969271859380776;9.978390507170797;0.8319460462581372;0.015572145124201074;0.01561517399239441;0.7934675832566086;-0.014893193723205387;0.7930362651321482;1.0015377880301473
24.24638;1.0585603093107767;0.8286579625423007;0.8011010551281383;-8.319915241382563e-07;-1.983202562111463e-06;1.0302196231543392;0.9968450934604945;9.978712102512656;0.8319890854358009;0.01557341909439195;0.01561681700970692;0.793451554599034;-0.01489323137983803;0.7930614415519255;1.0014368237710825
24.25638;1.058703471295923;0.8287788483526829;0.8010958892315974;-9.230381969825461e-07;-1.9939900825188806e-06;1.0303224463507166;0.9967660188467337;9.978999614186877;0.8320301130560477;0.015574697323124168;0.015618223927915068;0.7934375460639982;-0.014893270593949898;0.7930912606134433;1.0013441777388932
24.26638;1.0588438680526346;0.8288931705822548;0.8010892848325186;-1.0134485754519364e-06;-2.0018471141100817e-06;1.0304333192381838;0.9966902478051861;9.979253228110057;0.8320685639420041;0.015575978801161273;0.01561940230595841;0.7934255942976404;-0.01489331139860313;0.7931258623670827;1.001260242478775
24.27638;1.058981302345059;0.8290008097383883;0.801081245967501;-1.1030320093378605e-06;-2.0068696457660787e-06;1.0305520944037003;0.9966179912516265;9.97947362552761;0.8321039323558564;0.01557726302103053;0.015620360252681636;0.7934157942063995;-0.014893353806476984;0.7931653484751109;1.0011853110189255
24.28638;1.0591156520860308;0.8291016438150925;0.8010718014969149;-1.1915910165832715e-06;-2.0091899608478276e-06;1.0306786244389479;0.9965493091175979;9.979662817942007;0.8321356674903869;0.015578550944433037;0.015621106764037749;0.7934082594325126;-0.014893397774298375;0.793209775475271;1.0011196435732976
24.29638;1.0592469077328375;0.8291954991890107;0.8010610343953778;-1.2789260822141815e-06;-2.008956805459782e-06;1.0308127686491195;0.9964841609527507;9.97982443944247;0.8321631317671746;0.015579845227972228;0.015621652676555358;0.7934030847752551;-0.01489344321168144;0.7932591569793981;1.0010634723639267
24.30638;1.0593751665036355;0.8292820876815021;0.80104907784061;-1.3648595328181093e-06;-2.0062952526065847e-06;1.0309544538387183;0.9964224701089593;9.979962485836998;0.8321856412048126;0.015581149812331952;0.015622010708929778;0.7934003211361743;-0.014893490031119255;0.793313433498355;1.0010170153588616
24.31638;1.0595005052372866;0.8293610613295753;0.8010360697089641;-1.449250325277549e-06;-2.001300831906856e-06;1.0311037594053485;0.9963641614381139;9.980079834263382;0.8322025402023705;0.015582469319890737;0.015622194881232511;0.7933999491197283;-0.014893538177076527;0.7933724618054482;1.000980522496951
24.32638;1.059622867638379;0.8294321353702052;0.8010221166410623;-1.5319908916870665e-06;-1.994069139388262e-06;1.0312609006688083;0.9963091825942063;9.980178361911218;0.8322133159245595;0.015583808843889187;0.015622220438023268;0.7934019018410065;-0.014893587605420021;0.7934360591953251;1.0009543316022733
24.33638;1.0597421379184904;0.8294951240560512;0.8010072884231372;-1.6130031950266486e-06;-1.9847161277987465e-06;1.0314261262427409;0.9962574999206282;9.980259978678088;0.8322176989536785;0.015585174269360682;0.015622103711958164;0.7934061321755802;-0.014893638238097771;0.793504042759095;1.0009388915205506
24.34638;1.0598583153907786;0.829549952585329;0.8009916516016056;-1.6922244886590104e-06;-1.973379393266907e-06;1.0315996772071294;0.9962091260735396;9.980326762607078;0.8322156390395098;0.015586572524689327;0.015621860819520493;0.7934126260026562;-0.014893689941842512;0.7935762358364078;1.0009346925452622
24.35638;1.0599715292982625;0.8295967605397373;0.800975316008301;-1.7695718781934564e-06;-1.9602129088678154e-06;1.0317818268682628;0.9961641461094424;9.980380207765467;0.8322071642597849;0.015588010720551921;0.01562150578908463;0.7934213682678379;-0.014893742556607487;0.7936524622874506;1.000942132762154
24.36638;1.0600818345131686;0.8296359352904429;0.8009584469393378;-1.8449270199651445e-06;-1.945373789233432e-06;1.0319729071243604;0.9961226934133592;9.98042077230656;0.8321922239152972;0.015589494290719657;0.015621049320276421;0.7934323378318564;-0.014893795939204951;0.7937325482115755;1.0009614275497605
24.37638;1.060189085501415;0.8296679698766759;0.8009412579666608;-1.918161517064026e-06;-1.9290051975962762e-06;1.032173271160967;0.9960849364834538;9.980448299852437;0.8321706220899573;0.015591025997923324;0.015620498893417363;0.7934455205132238;-0.014893849966126594;0.7938163308146472;1.000992619386671
24.38638;1.0602930378806623;0.829693324656031;0.8009240258343084;-1.989163546480548e-06;-1.9112257394251613e-06;1.0323831815431583;0.996051068297002;9.980462726408097;0.832142080087213;0.015592606033690682;0.015619860156122732;0.7934608981743032;-0.014893904492313809;0.793903648334848;1.0010356309425328
24.39638;1.0603934624067746;0.8297124135703979;0.8009071116314679;-2.0578492535328285e-06;-1.8921223844873907e-06;1.0326026955007626;0.9960212464879749;9.980464349484071;0.8321063498064322;0.015594232113825358;0.0156191386231895;0.793478421015718;-0.014893959331398931;0.7939943264717033;1.0010902801947026
24.40638;1.0604901712554817;0.8297256362520714;0.800890958064083;-2.1241718079391624e-06;-1.8717511288774344e-06;1.0328316820168544;0.9959954864664842;9.980454027583322;0.8320633163966211;0.01559589999795811;0.015618340700337388;0.7934979848266336;-0.014894014290968283;0.7940882130976152;1.0011563149976557
24.41638;1.060583010006689;0.829733370413024;0.8008760618782529;-2.1881145163188706e-06;-1.8501619959120071e-06;1.033069934717632;0.9959735977774947;9.98043330875985;0.8320130627394288;0.01559760464968932;0.015617473439924695;0.7935194227947402;-0.014894069205816768;0.7941852512451991;1.0012335279477815
24.42638;1.0606718210947637;0.8297359402607679;0.8008628966700644;-2.2496645369572615e-06;-1.827433287554573e-06;1.0333171981127964;0.9959552579058054;9.980403993551283;0.8319558210178353;0.015599341679400799;0.015616543981575965;0.7935425069862316;-0.014894123925282197;0.7942854995587291;1.0013218128985089
24.43638;1.0607563998813425;0.8297336137689523;0.8008517927670104;-2.3088006152613758e-06;-1.803682844217513e-06;1.0335730913079075;0.9959401134371323;9.980367528111358;0.831891823226381;0.015601108631214593;0.015615559902038872;0.7935669603716651;-0.014894178286094411;0.794389026359735;1.0014210658361316
24.44638;1.060836465295984;0.8297266368409629;0.8008428794764465;-2.3655012414932627e-06;-1.7790606157219317e-06;1.0338370680254148;0.9959277751266151;9.980324609544958;0.8318211915057334;0.015602904869829086;0.015614529292480646;0.7935925106318065;-0.014894232113404973;0.7944957751734182;1.0015310554167884
24.45638;1.0609116708103414;0.8297153256185735;0.8008361523326352;-2.419749428517716e-06;-1.7537365923351745e-06;1.0341084827272047;0.9959177562877695;9.980275368497544;0.8317439767548627;0.0156047304979955;0.015613459938457284;0.7936189655132779;-0.014894285237813318;0.794605570664257;1.001651394154904
24.46638;1.0609816702175994;0.8297001971683372;0.8008315805378813;-2.471538170297167e-06;-1.727879088926667e-06;1.0343866745104071;0.9959094410067898;9.980220152121976;0.8316603178761954;0.015606585895057217;0.015612358572749892;0.7936462413110963;-0.014894337486268465;0.7947181856688263;1.001781562245349
24.47638;1.0610462016381255;0.8296819780307804;0.8008291742999133;-2.520889408301526e-06;-1.7016322301459736e-06;1.0346709510345087;0.9959021302627978;9.980159705231765;0.8315705598442608;0.015608471306350761;0.015611230334592144;0.7936743433297706;-0.014894388646166929;0.7948333306544355;1.0019208965653645
24.48638;1.0611051492854349;0.8296614455299476;0.8008290155907579;-2.5678694667262537e-06;-1.675113509388327e-06;1.0349605559010682;0.9958951485484524;9.980094654902677;0.8314751932055509;0.015610385806354087;0.015610079073041249;0.793703327183713;-0.014894438445432066;0.7949506751791651;1.0020686151632132
