time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
24.49638;1.0611585534202361;0.8296392726152988;0.8008312266989862;-2.6125801739486377e-06;-1.6484282810941718e-06;1.0352547218622739;0.9958879403678476;9.980025288284606;0.8313746873349142;0.015612326481465533;0.015608909016680751;0.7937332498137644;-0.014894486571623552;0.7950699359107183;1.0022239381654219
24.50638;1.061206572125921;0.8296159925107202;0.8008358740063283;-2.655140280437408e-06;-1.621679295139141e-06;1.0355527281737853;0.9958801236785847;9.979951227039031;0.831269405654342;0.015614288308991756;0.01560772638000283;0.7937641382020487;-0.014894532705627093;0.7951908986109194;1.00238623174231
24.51638;1.061249431903833;0.8295920572694679;0.8008429049878582;-2.695682592252489e-06;-1.5949676417900041e-06;1.0358539194189873;0.9958714617417956;9.979870674209355;0.8311596431683157;0.01561626482267632;0.015606540142291701;0.7937959726646023;-0.014894576551964061;0.7953133751151705;1.0025550919167387
24.52638;1.0612873825097637;0.8295679099346434;0.8008521629463758;-2.7343637630899244e-06;-1.5683954871626067e-06;1.03615772010425;0.9958617420710837;9.97978000252897;0.8310457003638096;0.015618249549962344;0.015605362156536554;0.7938286314337568;-0.014894617869905114;0.7954371584130369;1.0027303072760827
24.53638;1.0613206446199304;0.8295440089350189;0.8008634031610162;-2.771376195839667e-06;-1.5420581373386504e-06;1.0364636249813535;0.9958506856735627;9.979673996103227;0.8309279713591295;0.01562023742003183;0.015604205793413177;0.793861830177536;-0.014894656495845275;0.7955619979221623;1.0029117162301573
24.54638;1.061349362431809;0.8295207923609347;0.8008762798464926;-2.8069447963676848e-06;-1.5160222677045512e-06;1.0367711425004582;0.9958380000726393;9.979546447458421;0.8308069945785147;0.015622225324597372;0.015603083624059893;0.793895153736753;-0.014894692348836155;0.7956876179597844;1.0030990764589711
24.55638;1.0613735918083398;0.8294986059641093;0.800890354951239;-2.841290982359618e-06;-1.490325404042552e-06;1.0370797421374078;0.9958235110566146;9.979390720556763;0.8306833689338039;0.015624211925926343;0.015602006402997871;0.793928177541738;-0.014894725425825229;0.7958137378589333;1.0032920251284467
24.56638;1.0613933303512706;0.8294776429657679;0.8009051213309756;-2.874593040857699e-06;-1.4650020809833996e-06;1.0373888713243191;0.9958072462153853;9.979200291634951;0.830557632026608;0.015626197403829204;0.015600983839337078;0.7939605910207843;-0.014894755792420444;0.7959400521901602;1.0034901067838167
24.57638;1.0614086062458956;0.8294579303675226;0.8009199922834025;-2.9069754262160835e-06;-1.4401036464593715e-06;1.037697993174632;0.9957894537031711;9.978969741585978;0.8304302795362065;0.015628183461640844;0.015600025288823262;0.7939922207255039;-0.014894783564040266;0.7960662067363337;1.0036928544355448
24.58638;1.0614196191984495;0.8294393781355995;0.8009342882478606;-2.9385125784006716e-06;-1.4157067739418813e-06;1.0380065759837265;0.9957705818688158;9.978695860339194;0.8303018885050107;0.01563017279172594;0.015599139583742276;0.7940229207438791;-0.014894808878479207;0.7961917856571833;1.003899887697743
24.59638;1.0614268165258693;0.8294218689843734;0.8009472724264411;-2.9692371777519755e-06;-1.3919179336272026e-06;1.0383140980376042;0.9957512317320147;9.978378014986435;0.8301731758851308;0.015632167750978237;0.01559833508418058;0.7940524492004515;-0.014894831879464627;0.7963163170755249;1.0041108865114943
24.60638;1.0614307962653746;0.8294053037566348;0.8009582013614661;-2.9991540302814156e-06;-1.3688641740422644e-06;1.0386200977830948;0.9957321099662492;9.97801780678804;0.8300449316440224;0.01563416945875463;0.015597619551936363;0.7940804773912508;-0.014894852714986362;0.7964393147181126;1.0043254336613432
24.61638;1.061432117024462;0.8293895636962915;0.8009663814613843;-3.0282382138033325e-06;-1.3466752505002773e-06;1.0389241578107866;0.9957139422803029;9.977618395430726;0.8299179108196976;0.015636177754644594;0.015596999038993382;0.7941067206077086;-0.014894871544415142;0.7965603307068301;1.0045429305652211
24.62638;1.0614311889883983;0.8293744636251238;0.8009712493512631;-3.0564162889979995e-06;-1.3254753767503756e-06;1.0392258162739967;0.9956973201654509;9.977183926217128;0.8297927826333004;0.015638191505091544;0.015596477203986608;0.794131029762708;-0.014894888563103578;0.7966789974809899;1.004762665916505
24.63638;1.0614282923929867;0.8293597910183444;0.8009724060262697;-3.0835608619504013e-06;-1.305388553594511e-06;1.039524579393748;0.9956826034632899;9.976719402091405;0.8296701216976838;0.01564020877654681;0.01559605550980082;0.7941533266873025;-0.014894904023377172;0.7967950490148314;1.0049839182001705
24.64638;1.0614236550064797;0.829345407099559;0.8009695979440478;-3.1095018701457547e-06;-1.2865413235008128e-06;1.0398200433368756;0.9956699787561261;9.97623067042626;0.8295503852144986;0.015642227221223444;0.015595733561423639;0.7941734635229226;-0.014894918215672725;0.7969083209954146;1.0052059909268685
24.65638;1.0614175252386033;0.829331273292629;0.8009626958401203;-3.1340436349823406e-06;-1.2690454703839334e-06;1.0401119084012893;0.9956595926531706;9.975724215386505;0.8294339011608636;0.015644245414430966;0.015595510277045506;0.794191175289072;-0.014894931426719235;0.7970187429991248;1.0054281804731728
24.66638;1.06141017099817;0.8293173853464546;0.8009516325370054;-3.1569920150442676e-06;-1.2529813872821459e-06;1.040399881806383;0.9956516597144323;9.975206868322696;0.8293209056264759;0.015646263711408183;0.015595385095031269;0.7942061711259509;-0.014894943911314577;0.7971263340434595;1.005649776668495
24.67638;1.0614017733910084;0.8293037538084854;0.8009363265051901;-3.1781830038800725e-06;-1.2384045840434147e-06;1.0406836706974936;0.9956465544800016;9.974685582273953;0.8292115881528577;0.015648283639656688;0.015595357140148378;0.794218262282038;-0.014894955890090924;0.7972312138647891;1.0058701544286324
24.68638;1.0613923486214663;0.829290429506905;0.8009166862453047;-3.1974904457282233e-06;-1.2253490361640516e-06;1.0409630432636259;0.9956448553854395;9.974167072253708;0.8291060908589014;0.015650307560640696;0.015595423262120978;0.7942273958248238;-0.0148949675626382;0.7973335793738059;1.0060888311892093
24.69638;1.061381807303361;0.8292774602625144;0.8008926420462543;-3.2148048427009207e-06;-1.2138158207876834e-06;1.0412378102133173;0.995647266130422;9.973657078761676;0.829004493719801;0.0156523390953084;0.0155955768693497;0.7942335550872094;-0.014894979117088227;0.7974336399337828;1.006305397986332
24.70638;1.0613700178059737;0.8292648635475901;0.8008641182852817;-3.2300114870750127e-06;-1.203766499519883e-06;1.0415077469525482;0.9956544589291026;9.973159826533418;0.8289068406770495;0.01565438300259816;0.015595808435553169;0.7942366289386115;-0.014894990740628696;0.7975316066185442;1.006519427063722
24.71638;1.0613567846801186;0.8292527046381097;0.8008310241036508;-3.242997517950679e-06;-1.195119534912862e-06;1.0417725654734473;0.9956669414486992;9.972678241497427;0.8288131865170542;0.015656444056777356;0.015596107800364236;0.7942363644633464;-0.014895002625728097;0.7976276949254487;1.0067304522964482
24.72638;1.0613418368076308;0.8292411298997168;0.8007933333880357;-3.2536600533873182e-06;-1.1877530891061276e-06;1.0420319409355803;0.9956850079809072;9.972214271650506;0.8287236296389131;0.01565852539332113;0.015596466547457364;0.7942323944623649;-0.014895014955443858;0.7977220941974305;1.006937995815245
24.73638;1.061324881593927;0.8292302756588936;0.8007511431774232;-3.261889048195081e-06;-1.1815265737112485e-06;1.0422855145652343;0.9957087858084995;9.971768665502392;0.8286383341720834;0.01566062724356962;0.015596879210500037;0.794224312049191;-0.01489502788725937;0.797815028295621;1.0071416079112379
24.74638;1.0613056971845922;0.8292201801814855;0.8007046157987094;-3.2675524644123e-06;-1.1763011867049151e-06;1.0425328928831974;0.9957383375332494;9.971341011167086;0.8285575438529404;0.01566274715987133;0.015597343130946295;0.7942117749048249;-0.014895041544547972;0.7979068799445763;1.0073409176049326
24.75638;1.0612841585431954;0.8292107833873773;0.8006538935974418;-3.2705089710289057e-06;-1.1719470951190518e-06;1.0427736892539818;0.9957737447630587;9.97093083155965;0.828481587059291;0.0156648811471847;0.015597856707750053;0.7941945433841195;-0.014895056006070264;0.7979981759118377;1.007535679960705
24.76638;1.0612601473884806;0.8292019875808934;0.8005991010215018;-3.2706434175600323e-06;-1.1683502808285799e-06;1.0430075318256;0.9958151132866347;9.970538806306712;0.8284108614423945;0.015667024229349978;0.015598418037242264;0.7941724505432608;-0.014895071305004604;0.7980894361748931;1.007725818122396
24.77638;1.0612334633412281;0.8291937188477887;0.8005404069624891;-3.2679013233085215e-06;-1.1654105959556716e-06;1.0432340090780472;0.995862542209628;9.97016677975848;0.828345788059233;0.015669171310137103;0.015599025318319346;0.794145408372614;-0.014895087445948894;0.7981810813813079;1.007911427628208
24.78638;1.0612038006063012;0.8291859316235323;0.800478041456193;-3.262296598952841e-06;-1.1630231868285333e-06;1.043452666364087;0.995916112868268;9.969816773352598;0.8282867870985312;0.015671318739541196;0.01559967690677886;0.7941134149103806;-0.014895104430233876;0.7982734579163815;1.0080927195610117
24.79638;1.061170743729157;0.8291785657325866;0.8004122515443947;-3.253881235130274e-06;-1.1610661261275627e-06;1.0436630872808488;0.9959758330898462;9.969490224555972;0.8282342899323991;0.015673464176734677;0.015600370372897458;0.7940765126217083;-0.014895122270395737;0.7983668895933786;1.0082699587735866
24.80638;1.0611337716353269;0.8291715115646198;0.8003432547802929;-3.2427006159767223e-06;-1.1594108012316885e-06;1.0438649574602936;0.9960415552123796;9.969187831335386;0.8281887250464756;0.015675604859229725;0.015601102342966251;0.7940347928414938;-0.01489514099213238;0.7984616982459504;1.0084433959175554
24.81638;1.061092279187623;0.8291645939995568;0.8002712070361185;-3.228784521423089e-06;-1.1579483092230528e-06;1.0440580802226793;0.996113050909338;9.968909696821468;0.8281504720962223;0.015677737029845814;0.015601869198405817;0.7939884754021838;-0.014895160634638208;0.7985581722161799;1.0086132051218932
24.82638;1.0610456392685845;0.8291575690824902;0.8001962070385549;-3.212170055797072e-06;-1.1566133134256065e-06;1.0442424027654615;0.9961902182698573;9.968655925280228;0.8281198379048011;0.01567985657484842;0.01560266702550651;0.7939379588486983;-0.01489518123847543;0.7986565088897334;1.008779500852741
24.83638;1.0609933283402264;0.8291501579140926;0.8001183673234132;-3.1929079150897067e-06;-1.1553841760126362e-06;1.0444180540518297;0.9962731560773554;9.968427525650391;0.8280971005975937;0.015681959290212277;0.015603490833180885;0.7938837812241668;-0.01489520282237931;0.7987568202001651;1.0089423503472974
24.84638;1.0609350287416597;0.8291420987241904;0.8000378864000516;-3.1710475625408942e-06;-1.1542595387860143e-06;1.0445853152402516;0.9963620620845322;9.968226803357936;0.8280825643674441;0.015684040244466336;0.015604334830808524;0.7938265432980753;-0.014895225374852848;0.7988591712049756;1.0091017183286233
24.85638;1.0608705988122766;0.8291331433797998;0.799955053086372;-3.1466281226252478e-06;-1.1532280657143252e-06;1.044744508627093;0.9964571401366531;9.968056894075936;0.8280764963120111;0.015686093222698004;0.015605193431138704;0.7937668695718885;-0.01489524886985748;0.7989635377737117;1.0092574820096636
24.86638;1.0607999709724765;0.8291230083350456;0.7998702128365092;-3.119681254482034e-06;-1.1522523445170659e-06;1.0448959137948233;0.9965585699076782;9.967920951137755;0.8280789912854509;0.015688111831664926;0.01560606112629981;0.7937053842229213;-0.014895273284113377;0.7990697626304705;1.0094095445446472
24.87638;1.0607231117811906;0.8291113693072808;0.799783727101565;-3.0902418932151077e-06;-1.1512856735041632e-06;1.0450397636246203;0.9966664780939823;9.967821833093113;0.8280899217448529;0.015690091483506193;0.015606931963919232;0.7936426402545835;-0.01489529858068627;0.7991776197022948;1.0095579076558965
24.88638;1.0606400489755392;0.8290979515874518;0.7996959344256752;-3.0583693500765042e-06;-1.1502966738658186e-06;1.045176263980415;0.9967809030672006;9.967762396071674;0.8281089747852631;0.01569202941709196;0.01560779975063228;0.793579075913163;-0.014895324668528793;0.7992868870037764;1.009702678410004
24.89638;1.060550869972574;0.8290826500558564;0.7996071292190836;-3.0241641311384613e-06;-1.1492627744835343e-06;1.0453055929958939;0.9969018123875604;9.967745544517337;0.82813572288732;0.01569392254954182;0.015608658107240821;0.7935150712712281;-0.014895351394387012;0.7993973529879793;1.0098440630321996
24.90638;1.060455664932397;0.8290655195946599;0.799517552169073;-2.987765264571711e-06;-1.1481473466159133e-06;1.0454278910435066;0.9970291602546977;9.967773710180426;0.8281697438912011;0.015695766319802854;0.01560950006747201;0.7934510138066067;-0.014895378581196309;0.7995088034720693;1.0099823366349427
24.91638;1.0603544995812464;0.8290466628683976;0.7994273827014453;-2.9493466653901244e-06;-1.146891673519579e-06;1.045543300508343;0.9971628435365905;9.967848546240623;0.8282107376267895;0.01569755551752586;0.015610318015166965;0.7933873214957767;-0.014895406066489736;0.7996209959918607;1.0101178073228183
24.92638;1.06024744930234;0.8290262155913515;0.7993367436664356;-2.9091231089890336e-06;-1.1454225173670422e-06;1.0456520407252146;0.9973025805733522;9.967971004262425;0.8282585454117575;0.015699285374698918;0.015611104033809938;0.79332445824064;-0.01489543371857498;0.7997336276350587;1.0102508145388327
24.93638;1.060134638560705;0.8290044247007706;0.799245739708698;-2.8673417288546154e-06;-1.143660665414618e-06;1.0457543866389036;0.9974479318804882;9.968140991105727;0.8283130990165435;0.015700952233639025;0.015611850469768084;0.7932629255740824;-0.014895461448029477;0.7998463410179121;1.0103817159387907
24.94638;1.060016288474681;0.8289816730235475;0.7991545087376172;-2.824245421567856e-06;-1.1415183545494013e-06;1.0458505600789092;0.9975984641558991;9.968357186326712;0.8283743759773542;0.015702553196134138;0.015612550933909645;0.7932032223325195;-0.014895489200049333;0.7999587616142055;1.0105108022640295
24.95638;1.0598927570378995;0.8289584318240567;0.7990632276297402;-2.780036191879613e-06;-1.1388901189077777e-06;1.0459406947612837;0.9977538114134832;9.968617693614599;0.8284423563515229;0.015704084922063162;0.015613200998419249;0.7931457986579096;-0.014895516913136059;0.8000705364642767;1.0106382100695102
24.96638;1.0597645110771485;0.8289351805791095;0.7989720656596657;-2.7348685533557204e-06;-1.1356492696221085e-06;1.0460248884845404;0.9979135622661277;9.968920241724886;0.828516974631433;0.015705543604968602;0.015613797721923926;0.7930910098765207;-0.014895544493632269;0.8001813551316788;1.0107639506384574
24.97638;1.059632038635476;0.828912315303641;0.7988811419556408;-2.6888685281359716e-06;-1.1316516064381626e-06;1.0461032247950508;0.9980772027228775;9.96926153356641;0.8285981015552268;0.01570692618010465;0.01561433894326008;0.7930390768034283;-0.014895571828986065;0.8002909331389125;1.010887996190772
24.98638;1.059495742414736;0.8288901073193282;0.7987905322266626;-2.6421630465299177e-06;-1.1267496440333064e-06;1.0461757331755537;0.9982442058278702;9.969636818664814;0.8286855551678644;0.01570823082665332;0.01561482321758378;0.7929901026127338;-0.014895598792548807;0.8003989663839276;1.011010277773823
24.99638;1.0593558968685994;0.8288687482562875;0.7987002961327168;-2.594907925666533e-06;-1.1208138566533925e-06;1.0462423521700108;0.998414068178521;9.970039991006647;0.8287791474420603;0.01570945616480711;0.015615249693551048;0.7929441688337981;-0.01489562522703757;0.8005050988424927;1.0111305939084694
25.00638;1.0592127139845569;0.8288483984755383;0.7986105060785492;-2.547305165091709e-06;-1.113744434204816e-06;1.0463029651236668;0.9985862516442705;9.970463899072389;0.82887875965623;0.01571060014267806;0.015615617777084584;0.7929014406726688;-0.014895650944088306;0.8006089482832911;1.011248538233218
25.01638;1.0590664169036363;0.8288291378957164;0.7985213038902548;-2.499604226389277e-06;-1.1054770732653547e-06;1.0463575021318654;0.9987602072827012;9.97090089478462;0.8289843521919092;0.015711660019366497;0.015615927461123646;0.7928621964813574;-0.014895675744149794;0.8007101565410647;1.011363525504149
25.02638;1.0589172515345788;0.8288108757173207;0.7984329250897939;-2.452075669683822e-06;-1.0959875809064813e-06;1.046406020343387;0.9989354875287122;9.971343839037567;0.8290958652962553;0.015712633262109248;0.015616180250771614;0.7928267521004331;-0.014895699428184323;0.8008084070035801;1.0114749101844172
25.03638;1.0587654881598263;0.8287933655388379;0.7983456406941163;-2.404957909226004e-06;-1.085280370514222e-06;1.0464487257761304;0.999111797426688;9.97178696567179;0.8292131138434717;0.015713518076863563;0.015616379794061485;0.792795359885971;-0.014895721801286618;0.8009034344117345;1.0115821103243658
25.04638;1.0586114230581556;0.8287763222048667;0.7982596990078075;-2.3584145764973478e-06;-1.0733746110474727e-06;1.0464859584563182;0.9992889784524343;9.972225931684699;0.8293357543298656;0.015714313381086486;0.015616531120014867;0.7927681929226599;-0.014895742688953323;0.8009950338813127;1.0116846587860266
25.05638;1.0584553279466893;0.8287595253839488;0.7981753348068462;-2.3125450515430175e-06;-1.0603154493940307e-06;1.0465181283990852;0.9994669817701448;9.972657488519872;0.8294632892565639;0.015715018390263034;0.015616638386534399;0.792745393482029;-0.014895761954385689;0.8010830430703046;1.0117821853041762
25.06638;1.0582973985937658;0.8287428686916777;0.7980928059437002;-2.2674352475361746e-06;-1.0461888605698385e-06;1.04654564069054;0.9996458142331439;9.973078839353633;0.8295950964132801;0.015715632026719165;0.015616703718736597;0.7927271129001405;-0.014895779482634307;0.8011673495224598;1.0118743684304425
25.07638;1.0581377713729054;0.8287263730209652;0.7980124005648742;-2.2231886986202492e-06;-1.0311092269102802e-06;1.046568924696286;0.9998255116704866;9.973486583316028;0.8297305023792889;0.015716152714462688;0.015616728304177804;0.7927135138745659;-0.014895795146130165;0.801247930776659;1.0119609553047806
25.08638;1.0579765590061163;0.8287102004556994;0.7979344329419678;-2.1799186613018503e-06;-1.0152017823508524e-06;1.046588513682958;1.000006172506925;9.97387647626425;0.8298688524153621;0.015716578479283448;0.015616713188231227;0.7927047067689499;-0.014895808803006649;0.8013248292079306;1.0120419012287685
25.09638;1.0578138836948237;0.8286946643872402;0.7978592375164995;-2.137734226004282e-06;-9.986017171480254e-07;1.0466049727061066;1.0001879545045296;9.97424446776796;0.830009522039477;0.01571690643772951;0.015616659035498012;0.7927006742455213;-0.014895820330881914;0.8013980808353333;1.0121174358096194
25.10638;1.0576499083335504;0.8286801842711295;0.7977871338265705;-2.096730561006967e-06;-9.81440975656141e-07;1.0466187021761344;1.000371003839664;9.974587985738697;0.8301518926510935;0.01571713192375854;0.015616566851476107;0.792701314481567;-0.014895829657025753;0.8014676922554739;1.0121879074902695
25.11638;1.0574848075498662;0.8286672273298687;0.7977183866471474;-2.056973055641657e-06;-9.638163346264437e-07;1.0466298262642193;1.0005553772768354;9.974906930596989;0.8302953379670502;0.015717249123809174;0.01561643975614604;0.7927065802675528;-0.014895836768910962;0.8015336405312282;1.012253606620413
25.12638;1.057318682285431;0.8286562948920569;0.7976531821904399;-2.018493263712641e-06;-9.457904839705841e-07;1.0466382368936162;1.0007410008833368;9.975204039059461;0.8304392372805639;0.01571725346746323;0.015616283687061245;0.7927165561565167;-0.014895841713844091;0.8015958251189861;1.012314754253461
25.13638;1.0571515038040815;0.8286479061782799;0.7975916262934648;-1.9813034562285187e-06;-9.274378376830787e-07;1.0466437232994905;1.0009276591284495;9.97548439765232;0.8305829878358284;0.015717143296671565;0.015616105917197103;0.7927314013360729;-0.014895844590240062;0.8016540011205006;1.0123715412882566
25.14638;1.0569831434959864;0.8286425484857324;0.7975337933126101;-1.945402676902614e-06;-9.088730702588782e-07;1.0466460826291697;1.0011149994132813;9.975754643361608;0.8307259814461118;0.015716919083065193;0.0156159125300844;0.7927512130883372;-0.014895845535822377;0.8017078212505309;1.0124241169671302
25.15638;1.0568134451560378;0.8286406196726545;0.7974797772791182;-1.9107693964143905e-06;-8.902358200998921e-07;1.0466451666027137;1.001302593628568;9.97602216965611;0.8308675875987626;0.015716581791807016;0.015615706764699477;0.7927759432842952;-0.01489584471793202;0.8017569789971803;1.0124725844234634
25.16638;1.0566422640050372;0.8286423964954389;0.7974296554460281;-1.8773477497996943e-06;-8.716684392153986e-07;1.0466409186031858;1.0014900464438687;9.976294036341212;0.8310071638287566;0.015716132414261577;0.015615489069476836;0.7928054376298449;-0.014895842320974649;0.8018012943132348;1.0125170253879332
25.17638;1.0564694836725774;0.828648045095806;0.797383408186277;-1.8450400118712377e-06;-8.533024168090605e-07;1.0466334320706552;1.0016770497297758;9.976575674041248;0.8311440360640869;0.01571557210662791;0.01561525806751996;0.7928394702456392;-0.014895838531397747;0.8018406865636509;1.012557533433029
25.18638;1.0562950349235602;0.8286576599236711;0.7973408903089849;-1.8137251412694231e-06;-8.352473079517872e-07;1.0466229743965745;1.0018633237630086;9.976869912437117;0.8312774983856086;0.015714901816481556;0.015615011353537727;0.7928777052517989;-0.014895833522548217;0.8018750672153276;1.0125941954193183
25.19638;1.0561188886709325;0.82867130397111;0.7973018497500461;-1.7832811332477014e-06;-8.175938836998925e-07;1.0466099303380019;1.0020485130479946;9.977176675186183;0.8314069038050546;0.01571412175738514;0.015614745410949444;0.7929197364316359;-0.014895827451397522;0.8019042471396389;1.012626987540698
25.20638;1.0559410138837153;0.828689017132818;0.79726598457414;-1.753592078834151e-06;-8.004255729348734e-07;1.0465947235726436;1.0022321710150113;9.977493576467724;0.8315317469113044;0.015713231524012806;0.015614454884586055;0.7929652083870564;-0.014895820469690532;0.8019279643017316;1.0126557299275305
25.21638;1.0557613424303174;0.8287108029772007;0.7972330447157894;-1.7245509354345209e-06;-7.838098982232437e-07;1.0465778001461836;1.0024138372299998;9.977817378152613;0.8316516405792312;0.015712230762916737;0.015614133273026012;0.7930138400050168;-0.014895812724785308;0.8019459570081027;1.0126801815531397
25.22638;1.0555798079547438;0.8287366384895523;0.797202914841211;-1.6960613223310567e-06;-7.677773260850738e-07;1.0465596094978509;1.0025931141290108;9.978145800158453;0.831766263945441;0.015711119898757155;0.015613775312540839;0.7930653597516315;-0.014895804346382772;0.8019580097702114;1.0127001467699996
25.23638;1.0553964381362306;0.8287664843251602;0.797175596830546;-1.6680417547117095e-06;-7.523253111280214e-07;1.0465405066571825;1.002769694992823;9.978478313842299;0.831875395758573;0.015709900477363595;0.015613378557131904;0.7931194878652713;-0.014895795434800237;0.8019640312217236;1.0127155305007847
25.24638;1.0552114036913431;0.8288002463131195;0.7971510943864699;-1.6404293962066213e-06;-7.374484201798244e-07;1.0465206872962105;1.002943349902213;9.978815044305609;0.8319789822775323;0.01570857543997178;0.015612943403564413;0.7931759695339422;-0.014895786061737177;0.801964127711358;1.012726366107267
25.25638;1.055024990447265;0.8288377302649637;0.7971293242205946;-1.6131830960654966e-06;-7.231500790129581e-07;1.0465002415472497;1.0031139271160256;9.979155554596506;0.8320771308520892;0.015707149945553077;0.015612472265510874;0.7932345815291867;-0.014895776283819996;0.8019585810077414;1.012732807644188
25.26638;1.0548375321733703;0.8288786613342717;0.7971101386834751;-1.5862886697995043e-06;-7.094265816575842e-07;1.0464792369183815;1.003281363722846;9.979499011629702;0.8321700471324623;0.015705631505860185;0.01561196831456869;0.7932951067484163;-0.014895766150668899;0.8019477622905482;1.0127350948547196
25.27638;1.0546493580499923;0.828922741911611;0.7970933808852841;-1.5597521307437289e-06;-6.962609341737182e-07;1.0464577475355845;1.0034456536361716;9.979844666265913;0.8322579734111196;0.015704028648707794;0.015611434643656115;0.793357326279872;-0.014895755704900933;0.8019320608395722;1.0127335057352742
25.28638;1.0544607756177065;0.8289696855092796;0.797078902096921;-1.533584198251468e-06;-6.836319554914651e-07;1.0464358481277012;1.003606806915691;9.9801918739194;0.8323411502560346;0.015702349692241185;0.015610874135400896;0.7934210303040459;-0.014895744984820835;0.8019118517469632;1.0127283165772063
25.29638;1.054272070496798;0.8290192234211758;0.7970665615956329;-1.5077936800758261e-06;-6.71519060432723e-07;1.0464136085624987;1.0037648377517432;9.980540035144807;0.8324198062091357;0.01570060244076;0.015610289504456759;0.7934860224034139;-0.014895734026782903;0.8018874891151788;1.0127197891722028
25.30638;1.0540835077024266;0.8290711042531956;0.7970562263286376;-1.4823874323615295e-06;-6.599023054393183e-07;1.0463910935036225;1.0039197641154443;9.980888600020425;0.8324941590069377;0.015698794204995776;0.015609683297420707;0.7935521186640899;-0.014895722865256618;0.8018593067073598;1.012708172016142
25.31638;1.053895332837982;0.8291250922553755;0.7970477698856632;-1.4573706374127762e-06;-6.487625534725028e-07;1.0463683634417598;1.004071606905358;9.981237066561079;0.8325644164121637;0.015696931832218423;0.015609057894779357;0.793619147379002;-0.014895711532703667;0.8018276188011811;1.0126937018401985
25.32638;1.0537077733402929;0.8291809654857187;0.7970410720282479;-1.432747271037162e-06;-6.380817783231085e-07;1.0463454755790493;1.0042203893379893;9.981584969410601;0.8326307769984711;0.015695021744008598;0.015608415526750213;0.7936869481029083;-0.014895700059276176;0.8017927213136885;1.0126766042225472
25.33638;1.0535210395088408;0.8292385147511395;0.797036018655997;-1.4085204815367997e-06;-6.278431642535173e-07;1.0463224836551712;1.0043661366868126;9.981931867653373;0.8326934308581867;0.015693069961856508;0.015607758296866147;0.7937553703575391;-0.014895688472609633;0.8017548932443122;1.0126570930675418
25.34638;1.0533353252590751;0.829297543420024;0.7970325011332845;-1.3846926764684102e-06;-6.180307077929179e-07;1.0462994378494503;1.0045088763109113;9.982277344065258;0.832752560091641;0.015691082116110686;0.015607088193596628;0.7938242728313205;-0.014895676797956824;0.8017143979439182;1.0126353699211674
25.35638;1.0531508091998862;0.8293578673154353;0.797030415623894;-1.3612655121125534e-06;-6.086287562347371e-07;1.0462763850338879;1.0046486379845132;9.982621013538049;0.832808338872904;0.015689063459513135;0.015606407083805441;0.793893522954277;-0.014895665058557;0.801671483646041;1.0126116237274705
25.36638;1.0529676560663428;0.829419313932164;0.7970296630875292;-1.3382400920608169e-06;-5.996220879239214e-07;1.0462533685250888;1.004785454164068;9.982962526573976;0.8328609332944173;0.015687018896508354;0.015605716704031285;0.7939629965947302;-0.014895653275981885;0.801626383509023;1.012586031189569
25.37638;1.0527860170083279;0.829481721202043;0.797030149144293;-1.3156172839729512e-06;-5.909961769534906e-07;1.0462304272142824;1.0049193595393116;9.983301561009474;0.832910501516379;0.015684953015441972;0.015605018663894219;0.794032578137654;-0.014895641470310788;0.801579316372475;1.0125587577329898
25.38638;1.0526060288401715;0.829544936518502;0.7970317837058993;-1.2933977313269917e-06;-5.827370798831837e-07;1.046207595071534;1.0050503898435115;9.983637810877635;0.8329571939755425;0.01568287010565206;0.015604314462414733;0.7941021604908293;-0.01489562966019979;0.8015304882700216;1.0125299590902628
25.39638;1.052427814451231;0.8296088163844489;0.7970344808082499;-1.271581479169533e-06;-5.748311899996258e-07;1.0461849014852151;1.0051785810453862;9.98397098430882;0.8330011537556041;0.0156807741590069;0.015603605512396604;0.7941716442890216;-0.014895617862950065;0.8014800936056304;1.0124997832126175
25.40638;1.0522514842325505;0.829673226570351;0.7970381585223277;-1.2501676261023798e-06;-5.672651341999122e-07;1.0461623716822488;1.0053039697234403;9.984300807621507;0.8330425175298942;0.01567866888001158;0.015602893155404033;0.7942409373217053;-0.0148956060945115;0.8014283158861665;1.0124683713875748
25.41638;1.0520771368957966;0.8297380423313109;0.7970427390624749;-1.2291543090099346e-06;-5.600258058964676e-07;1.0461400267721808;1.0054265938283524;9.984627026753673;0.8330814166732344;0.01567655771483081;0.015602178655118504;0.7943099548825635;-0.014895594369460615;0.801375328156741;1.0124358585212447
25.42638;1.051904860347833;0.8298031481802335;0.7970481492952034;-1.208539046133515e-06;-5.531004691488163e-07;1.0461178838739456;1.005546492723859;9.984949406405173;0.8331179782860934;0.015674443874208424;0.01560146318594373;0.7943786196949724;-0.014895582701078108;0.8013212927850208;1.012402373340923
25.43638;1.051734733395601;0.8298684368436284;0.7970543212285347;-1.1883192039265757e-06;-5.464767561648975e-07;1.0460959565625267;1.005663706697201;9.985267729167337;0.833152325593325;0.01567233033984448;0.015600747838108145;0.7944468609094822;-0.014895571101469343;0.8012663609656427;1.0123680378806217
25.44638;1.0515668272213294;0.8299338079479457;0.7970611918342841;-1.1684922292778452e-06;-5.401426008524487e-07;1.046074255268249;1.0057782768208814;9.985581797543842;0.8331845771331416;0.015670219877608204;0.015600033633592823;0.7945146131796573;-0.014895559581724751;0.8012106730394936;1.012332966746237
25.45638;1.0514012063373017;0.8299991676216558;0.7970687020850374;-1.1490556369558006e-06;-5.340862875837531e-07;1.0460527877792376;1.0058902450495297;9.98589144024735;0.83321484561125;0.0156681150630607;0.015599321531093058;0.7945818163595356;-0.014895548152108671;0.8011543598553191;1.012297267298778
25.46638;1.0512379292905067;0.8300644284602775;0.7970767959096914;-1.1300068606969687e-06;-5.282965548802244e-07;1.046031560089164;1.005999653905563;9.986196517842265;0.8332432374533377;0.015666018302033045;0.01559861241429414;0.7946484155898229;-0.014895536822135385;0.801097544351267;1.0122610397260257
25.47638;1.0510770488248342;0.8301295088011564;0.797085419924759;-1.1113430129987505e-06;-5.227626185628633e-07;1.0460105772635626;1.0061065462344667;9.986496923645847;0.8332698531052483;0.015663931844298797;0.015597907080328316;0.7947143611940671;-0.014895525600577386;0.8010403426886578;1.0122243768060846
25.48638;1.050918612014525;0.8301943324386388;0.7970945238136701;-1.0930607207824577e-06;-5.174741199834109e-07;1.0459898442971713;1.0062109652474915;9.986792578765257;0.8332947876428354;0.015661857789400224;0.015597206246559208;0.7947796081906628;-0.014895514495502962;0.8009828645681509;1.0121873644507715
25.49638;1.0507626606864533;0.8302588292965261;0.7971040604474562;-1.0751559708100532e-06;-5.124209289046173e-07;1.0459693664414258;1.006312953997961;9.98708342368898;0.8333181311681912;0.015659798080627573;0.01559651057148988;0.7948441158077697;-0.014895503514288781;0.8009252127560156;1.0121500826018588
25.50638;1.050609231419125;0.8303229353462954;0.7971139854611089;-1.0576238676699134e-06;-5.075928519515673e-07;1.0459491485247638;1.0064125547793388;9.987369410265599;0.8333399688630819;0.015657754499370458;0.015595820673331706;0.7949078467421736;-0.014895492663597623;0.8008674826310146;1.0121126055937237
25.51638;1.0504583549024291;0.8303865911762858;0.7971242567408368;-1.0404586164124094e-06;-5.029797299722313e-07;1.0459291944686895;1.0065098094175127;9.987650499867998;0.8333603811485087;0.015655728666346815;0.015595137141673777;0.7949707661418735;-0.014895481949348298;0.8008097622809758;1.0120750018693425
25.52638;1.0503100554693139;0.8304497407384829;0.7971348339926011;-1.023653856378305e-06;-4.985719484640907e-07;1.0459095073887497;1.0066047597158743;9.987926668484173;0.8333794442277536;0.015653722044022936;0.015594460540903146;0.7950328415808833;-0.014895471376672163;0.8007521329744696;1.0120373332470194
25.53638;1.0501643514528611;0.8305123312757935;0.7971456782829925;-1.0072030340593813e-06;-4.943607266115077e-07;1.0458900890688418;1.0066974474778645;9.988197905792871;0.8333972305261369;0.01565173594402975;0.015593791404646994;0.7950940438349771;-0.014895460949806146;0.8006946698423183;1.0119996547422812
25.54638;1.050021255854542;0.8305743133143535;0.7971567518435139;-9.91099733568215e-07;-4.903379539043409e-07;1.0458709390448306;1.0067879147422394;9.988464207015207;0.8334138085694884;0.015649771545970928;0.015593130228950019;0.7951543468781147;-0.014895450671993828;0.8006374423618882;1.011962015924037
25.55638;1.0498807769500484;0.8306356399494641;0.7971680184901244;-9.753380605131146e-07;-4.864958712370267e-07;1.0458520546901375;1.0068762041539425;9.988725568572098;0.8334292424634498;0.015647829917738037;0.015592477468317758;0.7952137272815367;-0.01489544054562434;0.8005805142909876;1.011924462793832
25.56638;1.04974291890758;0.8306962668832818;0.7971794441604819;-9.599128663031624e-07;-4.828268718146575e-07;1.0458334322516343;1.0069623587960772;9.988981985235041;0.833443591786452;0.01564591202779766;0.0155918335346954;0.7952721639681538;-0.014895430572513631;0.8005239434302803;1.0118870387631798
25.57638;1.0496076820732105;0.8307561536095832;0.7971909971123939;-9.4481957299414e-07;-4.793233719305411e-07;1.0458150676947169;1.0070464218854212;9.989233446665583;0.8334569125917562;0.015644018754112907;0.01559119880141775;0.7953296382723436;-0.014895420754057916;0.8004677817250242;1.0118497847571573
25.58638;1.0494750633660388;0.830815264227875;0.7972026483743803;-9.300536894927801e-07;-4.7597762898869066e-07;1.0457969569687204;1.0071284368975675;9.989479941836608;0.8334692586149383;0.015642150887431695;0.015590573608643904;0.7953861339602861;-0.014895411091320398;0.8004120759309385;1.0118127388206488
25.59638;1.0493450573780787;0.8308735673786084;0.7972143723549828;-9.156104056649447e-07;-4.7278170710353355e-07;1.0457790960508044;1.0072084476288143;9.989721474028684;0.833480681484158;0.015640309125204428;0.015589958263272377;0.79544163711235;-0.014895401585152183;0.8003568686992042;1.0117759355591787
25.60638;1.0492176574088277;0.8309310356786855;0.797226146667534;-9.014846101077742e-07;-4.697277186922324e-07;1.045761481411764;1.0072864976561497;9.98995807456025;0.8334912304164089;0.015638494067974542;0.01558935302951712;0.7954961360754816;-0.01489539223618164;0.8003021994842179;1.01173940578431
25.61638;1.049092855592768;0.8309876452262194;0.7972379513226947;-8.876711968152832e-07;-4.6680806981042865e-07;1.0457441113184067;1.0073626293422284;9.990189799839628;0.8335009523806568;0.01563670623176594;0.015588758116285854;0.7955496218906776;-0.014895383044655482;0.8002481049120227;1.0117031767125675
25.62638;1.048970642258653;0.8310433756083838;0.797249768103005;-8.741652667131893e-07;-4.6401554178398984e-07;1.0457269868422558;1.0074368830980218;9.990416715365685;0.8335098928572291;0.015634946067689285;0.015588173676233866;0.7956020887367677;-0.014895374010413657;0.8001946185985988;1.0116672730020928
25.63638;1.0488510053866122;0.8310982098953428;0.7972615805102624;-8.609620985037569e-07;-4.613434159093737e-07;1.0457101109664446;1.0075092976361428;9.99063888822083;0.8335180962520735;0.015633213965196884;0.015587599816520963;0.795653533268917;-0.014895365132937731;0.8001417705691477;1.0116317180793655
25.64638;1.0487339305662249;0.8311521342616686;0.7972733741064435;-8.480570113257653e-07;-4.5878567844888637e-07;1.045693486551341;1.0075799110371164;9.990856391595095;0.8335256050164654;0.01563151024212555;0.015587036610159434;0.7957039533743784;-0.014895356411286432;0.8000895870050492;1.01159653475806
25.65638;1.0486194013384857;0.831205137435411;0.7972851367737276;-8.354453377618639e-07;-4.563370556780321e-07;1.045677115284064;1.0076487616959404;9.99106930212575;0.8335324586546283;0.015629835138899834;0.0155864841069277;0.7957533476391516;-0.014895347844148263;0.8000380910171673;1.0115617450744112
25.66638;1.0485073997624397;0.8312572101585485;0.7972968586335312;-8.231225080554484e-07;-4.539928263759337e-07;1.0456609978340943;1.0077158884256954;9.991277688833655;0.8335386940957406;0.015628188818180705;0.015585942342064457;0.7958017155375662;-0.014895339430052015;0.7999873040531823;1.011527370388486
25.67638;1.048397906085677;0.8313083452071096;0.7973085312440743;-8.110839713207499e-07;-4.5174849557201194e-07;1.0456451342468978;1.0077813298902119;9.991481611224854;0.8335443464515863;0.01562657137408524;0.015585411333118094;0.7958490580513065;-0.014895331167412481;0.7999372464412552;1.0114934317461288
25.68638;1.048290897851487;0.8313585378701491;0.7973201463894773;-7.99325108585168e-07;-4.495994559510545e-07;1.0456295244086828;1.0078451242230089;9.991681128364181;0.8335494490784165;0.015624982851488322;0.015584891065648573;0.7958953784259902;-0.014895323054357838;0.7998879364374949;1.0114599492361835
25.69638;1.0481863502370818;0.8314077861106097;0.797331695914858;-7.878413797121882e-07;-4.4754092161952895e-07;1.0456141685649034;1.0079073091535817;9.99187630709499;0.8335540333210409;0.015623423259569827;0.01558438149053722;0.7959406825874827;-0.014895315088656848;0.7998393890797423;1.011426940557365
25.70638;1.0480842368109893;0.8314560905528919;0.7973431722990864;-7.766283334968961e-07;-4.455681760309695e-07;1.0455990675333462;1.007967921979243;9.992067221118488;0.8335581284127153;0.015621892572333622;0.015583882544002987;0.7959849790833778;-0.014895307267907016;0.7997916156045934;1.0113944202643996
25.71638;1.0479845293882417;0.8315034542472121;0.7973545685300633;-7.656813559893027e-07;-4.436768001211407e-07;1.0455842222869358;1.008026999143521;9.992253943222407;0.8335617616928658;0.015620390726811557;0.015583394162244217;0.7960282787978117;-0.014895299589800529;0.7997446235304905;1.0113624005542834
25.72638;1.0478871975372093;0.831549881656271;0.7973658777747317;-7.549955895311375e-07;-4.418626778839675e-07;1.0455696331718227;1.0080845761359063;9.992436543165466;0.8335649589190653;0.015618917624596532;0.015582916277736171;0.7960705946677887;-0.01489529205222179;0.7996984179661529;1.011330892549013
25.73638;1.0477922084783169;0.8315953774664909;0.797377093415178;-7.445661692435758e-07;-4.4012186673030243e-07;1.0455552996492605;1.008140687818492;9.992615093379076;0.8335677447594066;0.015617473131918521;0.01558244882196137;0.796111941084489;-0.014895284653126131;0.7996530031054319;1.0112999062761932
25.74638;1.0476995274107666;0.8316399459919179;0.7973882090530735;-7.343884481793143e-07;-4.3845052719099795e-07;1.0455412206149948;1.008195368421665;9.99278966944828;0.8335701435815615;0.015616057083309506;0.015581991733341993;0.7961523332056399;-0.01489527739045431;0.7996083824110868;1.0112694497134618
25.75638;1.047609117515479;0.831683591126689;0.7973992183801641;-7.24457958102802e-07;-4.3684498733006155e-07;1.0455273944093642;1.0082486511108932;9.992960343891605;0.8335721797467205;0.015614669292166762;0.01558154495161281;0.7961917872464825;-0.014895270262187595;0.7995645582105361;1.0112395281074436
25.76638;1.0475209396640282;0.8317263168980643;0.7974101149710666;-7.147703814026659e-07;-4.353017692522558e-07;1.0455138184227815;1.0083005676960664;9.99312718431665;0.8335738773397724;0.015613309557100594;0.01558110840913908;0.7962303211717754;-0.014895263266382448;0.7995215317530258;1.0112101438051262
25.77638;1.0474349530439915;0.8317681284154834;0.7974208921472346;-7.0532170630119e-07;-4.3381754302598817e-07;1.0455004890391757;1.008351148531258;9.993290248691245;0.8335752597169827;0.015611977661610264;0.0155806820283541;0.7962679542184866;-0.014895256401133218;0.7994793034065086;1.0111812970598943
25.78638;1.0473511165252047;0.8318090324472792;0.7974315429966374;-6.961081692456547e-07;-4.323891977089762e-07;1.045487401918626;1.0084004224458996;9.993449569574034;0.8335763489227116;0.015610673372905674;0.015580265720144154;0.7963047054525261;-0.014895249664458498;0.7994378723690174;1.0111529875440313
25.79638;1.0472693894721865;0.8318490372131456;0.7974420606294027;-6.871259061526312e-07;-4.3101396148205944e-07;1.0454745518532091;1.0084484171008188;9.993605151129799;0.8335771656875794;0.015609396440982973;0.015579859384462234;0.7963405926218179;-0.014895243054273012;0.7993972360131936;1.0111252149369068
25.80638;1.047189731989627;0.8318881515707582;0.797452438876722;-6.783706754899784e-07;-4.2968942774194757e-07;1.04546193248698;1.008495159854829;9.993756987461518;0.8335777298968594;0.01560814660249199;0.015579462912417815;0.7963756322323248;-0.014895236568600227;0.7993573894188946;1.0110979784585277
25.81638;1.0471121052267782;0.831926384177962;0.7974626730809067;-6.698378014272942e-07;-4.2841361405055145e-07;1.0454495367258365;1.0085406782544928;9.993905074708232;0.8335780606987974;0.01560692358887017;0.015579076183170448;0.7964098404441413;-0.01489523020571759;0.7993183252839162;1.0110712763761776
25.82638;1.047036471543945;0.8319637432839003;0.7974727602275532;-6.615223227640733e-07;-4.271851060048353e-07;1.0454373571206874;1.0085849996847451;9.994049411935817;0.8335781763309329;0.015605727122586345;0.015578699057556012;0.796443233371239;-0.014895223964013823;0.7992800344658069;1.0110451057902534
25.83638;1.046962794370895;0.8320002372744236;0.7974826983138379;-6.534192145056715e-07;-4.260030620505092e-07;1.045425385575997;1.0086281506885755;9.994190007641453;0.8335780936207916;0.015604556900839226;0.015578331375764627;0.796475826973769;-0.01489521784184388;0.7992425072042982;1.0110194631735048
25.84638;1.046891038161359;0.8320358752064776;0.7974924858964851;-6.45523488111706e-07;-4.248668622306539e-07;1.0454136132763707;1.008670156481629;9.994326888187665;0.8335778271281342;0.015603412595288177;0.015577972959423415;0.7965076374138137;-0.014895211837550947;0.7992057340409768;1.0109943450234156
25.85638;1.0468211684220026;0.8320706664476515;0.7975021225756296;-6.378301912366307e-07;-4.2377563199639184e-07;1.045402031054906;1.008711041047787;9.994460099805893;0.8335773887529871;0.015602293874835724;0.015577623615245763;0.7965386810417736;-0.014895205949536564;0.7991697059109664;1.010969747291508
25.86638;1.0467531514888007;0.8321046199794525;0.7975116092365353;-6.303343587603093e-07;-4.227281789636808e-07;1.0453906296961972;1.008750827518258;9.994589708314914;0.8335767883780408;0.015601200424399523;0.015577283142045198;0.7965689735198302;-0.014895200176237616;0.7991344140637947;1.0109456648203916
25.87638;1.0466869541668373;0.8321377443897571;0.7975209470536844;-6.230309916422632e-07;-4.2172335237684435e-07;1.0453794009634112;1.0087895380887966;9.994715798069533;0.8335760349657199;0.01560013194497768;0.015576951343992488;0.7965985292020765;-0.01489519451580584;0.7990998499585344;1.010922092048874
25.88638;1.0466225437672625;0.8321700482090449;0.7975301368302787;-6.159152510921977e-07;-4.2076033489638835e-07;1.0453683393203974;1.008827193477443;9.994838469270181;0.8335751371370612;0.015599088139335849;0.015576628038832396;0.79662736131781;-0.014895188965758158;0.7990660047932792;1.0108990239139084
25.89638;1.0465598886289333;0.8322015398620186;0.7975391794198765;-6.08982666353503e-07;-4.1983865854914335e-07;1.0453574420221494;1.008863812356036;9.994957835191808;0.833574103237372;0.015598068694873311;0.015576313047564691;0.7966554825276361;-0.014895183523243226;0.7990328692185277;1.0108764562601051
25.90638;1.0464989579884867;0.8322322269892805;0.7975480758882358;-6.022290294106047e-07;-4.1895800616801646e-07;1.0453467071735754;1.0088994111782583;9.995074020907403;0.8335729415415752;0.015597073275635233;0.015576006177347957;0.7966829055196812;-0.014895178185666151;0.7990004336805329;1.0108543853140277
25.91638;1.046439720518261;0.8322621156338468;0.797556827069799;-5.956502135225314e-07;-4.1811790468454885e-07;1.045336132058375;1.0089340047240383;9.995187163194585;0.8335716605693676;0.015596101519045393;0.015575707218932063;0.7967096432491376;-0.014895172950932277;0.7989686886440728;1.0108328062251615
25.92638;1.0463821427295397;0.8322912105715792;0.7975654330166678;-5.892421931915802e-07;-4.1731759964477954e-07;1.0453257127144189;1.0089676069557543;9.995297406229394;0.8335702690703712;0.015595153031297472;0.015575415959663417;0.7967357089686513;-0.014895167817293525;0.7989376242047391;1.0108117129326666
25.93638;1.0463261884257153;0.8323195166998073;0.7975738927753088;-5.830011218930386e-07;-4.165561550638574e-07;1.0453154441263897;1.0090002317249542;9.995404889914779;0.8335687755317518;0.015594227391727505;0.015575132196413039;0.7967611164225935;-0.014895162783141135;0.7989072296382984;1.0107910997029637
25.94638;1.0462718190840823;0.8323470400592204;0.797582204975327;-5.769233599452303e-07;-4.15832443399734e-07;1.0453053209122074;1.0090318937815845;9.995509739341307;0.8335671875462302;0.015593324167296927;0.015574855735336712;0.7967858795831582;-0.014895157846978658;0.7988774934068609;1.0107709614897156
25.95638;1.0462189947165912;0.8323737882765299;0.7975903686828476;-5.710055025701795e-07;-4.1514505399349057e-07;1.0452953386539778;1.009062609858318;9.995612064923929;0.8335655116155577;0.015592442921966158;0.015574586375785729;0.7968100120133896;-0.014895153007565932;0.7988484034802115;1.0107512930380973
25.96638;1.0461676748258786;0.8323997706807054;0.7975983836935282;-5.652443346689995e-07;-4.144923677463484e-07;1.0452854947113457;1.0090923987628526;9.995711968219632;0.8335637532439164;0.015591583217688621;0.015574323893110956;0.796833526850433;-0.014895148263997834;0.7988199474705097;1.0107320890372218
25.97638;1.0461178193469132;0.8324249978724911;0.7976062505468728;-5.59636741279688e-07;-4.138726810788509e-07;1.045275787389274;1.009121280699897;9.995809545048807;0.8335619170604713;0.015590744613282338;0.01557406804193944;0.7968564370063852;-0.014895143615699514;0.7987921126437442;1.0107133449732726
25.98638;1.0460693893686177;0.8324494814955715;0.7976139704918297;-5.541797195245895e-07;-4.1328428203138424e-07;1.045266215038675;1.0091492766388495;9.995904887726846;0.8335600073922179;0.015589926663295976;0.015573818579216804;0.7968787546624567;-0.014895139062443847;0.7987648863507487;1.0106950568228343
25.99638;1.0460223467818488;0.832473234770066;0.7976215452596617;-5.488703084790651e-07;-4.1272559357196436e-07;1.04525677637473;1.0091764076651082;9.99599808756463;0.8335580290653859;0.015589128921877747;0.015573575289900334;0.7969004906139104;-0.014895134604348513;0.7987382565716699;1.0106772194909972
26.00638;1.0459766534986967;0.8324962725950983;0.7976289769951539;-5.437053706235354e-07;-4.121952452878015e-07;1.0452474703734949;1.0092026942893417;9.996089232451887;0.8335559877220028;0.015588350950952385;0.015573337998447333;0.7969216544343937;-0.014895130241783516;0.7987122121243411;1.0106598256192718
26.01638;1.0459322716896637;0.8325186106459931;0.7976362682569164;-5.386815845612136e-07;-4.116918062755701e-07;1.0452382954465773;1.0092281562629037;9.996178400581515;0.8335538896801353;0.015587592318996191;0.015573106557429335;0.7969422552968438;-0.014895125975147147;0.7986867428410942;1.0106428660701812
26.02638;1.045889163988827;0.8325402645455383;0.7976434214785476;-5.337957072121407e-07;-4.1121340326076804e-07;1.0452292494217479;1.0092528127778673;9.996265661876011;0.8335517416312739;0.015586852589111749;0.015572880828068408;0.7969623027636421;-0.014895121804642945;0.7986618395723805;1.0106263312011787
26.03638;1.0458472926447504;0.8325612497616276;0.7976504384762878;-5.290447144202979e-07;-4.1075772851220244e-07;1.0452203299654705;1.0092766825278443;9.99635108920226;0.8335495502997564;0.015586131313964633;0.015572660672649263;0.796981807171165;-0.014895117730260369;0.7986374938253749;1.010610211412857
26.04638;1.045806618817005;0.832581582078619;0.7976573208459298;-5.244255412972788e-07;-4.1032234619937543e-07;1.0452115346160906;1.0092997842124638;9.996434763157179;0.833547321935827;0.015585428045360051;0.015572445956975971;0.7970007797347808;-0.014895113751902367;0.7986136975364568;1.0105944971318974
