time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.05638;1.0457671027595805;0.8326012782234242;0.7976640706820988;-5.199347386044952e-07;-4.0990477424428117e-07;1.045202861147365;1.0093221377431683;9.996516763628664;0.8335450614295321;0.015584742348129154;0.015572236552205463;0.7970192325273618;-0.014895109869478245;0.7985904430534374;1.010579178996141
26.06638;1.0457287042136307;0.8326203559548158;0.7976706908603242;-5.155685379087965e-07;-4.0950237232624674e-07;1.045194308562154;1.0093437649922545;9.996597161060983;0.8335427715433511;0.015584073806943948;0.01557203233354438;0.797037178139449;-0.014895106082812032;0.7985677230153846;1.0105642481641515
26.07638;1.0456913827777388;0.8326388335416863;0.7976771847061136;-5.113231441152015e-07;-4.091124560338056e-07;1.0451858774650113;1.0093646897107114;9.99667601421872;0.833540452957102;0.015583422025571968;0.015571833174793128;0.7970546291203126;-0.014895102391419028;0.7985455301535973;1.0105496962673393
26.08638;1.045655098990767;0.8326567294237986;0.7976835551656004;-5.071949570246579e-07;-4.0873257997725613e-07;1.0451775693948107;1.0093849374480548;9.996753371295076;0.8335381051764892;0.015582786623702225;0.015571638933829601;0.7970715975272527;-0.014895098794567442;0.7985238570234359;1.010535515357829
26.09638;1.0456198153583154;0.8326740625386797;0.7976898042347006;-5.031807116146487e-07;-4.083606815231673e-07;1.04516938625822;1.009404535423047;9.996829274739254;0.8335357279610511;0.015582167235470302;0.015571449437630868;0.7970880949696372;-0.014895095291729386;0.7985026955935476;1.0105216980566634
26.10638;1.0455854958673796;0.8326908529597142;0.7976959333308169;-4.992773802862985e-07;-4.0799516008919603e-07;1.0451613300785567;1.0094235114397758;9.996903766169215;0.8335333222628916;0.015581563514929876;0.01557126448913609;0.7971041331896686;-0.014895091882895591;0.798482037137744;1.0105082372495109
26.11638;1.0455521053394934;0.8327071220712107;0.7977019438706419;-4.954819655361897e-07;-4.076349863316117e-07;1.0451534026908058;1.0094418921725328;9.99697688464869;0.8335308898542103;0.01558097514618952;0.015571083899674761;0.7971197243399578;-0.014895088568341581;0.7984618727353832;1.010495125735309
26.12638;1.045519610225155;0.8327228918050715;0.7977078372296592;-4.917915666717402e-07;-4.072796184026281e-07;1.045145605830643;1.009459702261538;9.997048665355987;0.8335284325480582;0.015580401845737887;0.015570907520018105;0.797134880815271;-0.014895085347964755;0.7984421935555595;1.0104823566639107
26.13638;1.0454879796451302;0.8327381833432921;0.7977136148209243;-4.882036243133783e-07;-4.069287000674442e-07;1.0451379415398516;1.009476964947631;9.99711914432958;0.8335259521763358;0.015579843351772349;0.015570735242076816;0.797149615008949;-0.014895082220836619;0.7984229906305097;1.010469924019183
26.14638;1.0454571854670247;0.8327530163295855;0.7977192785556141;-4.847160352874022e-07;-4.065818366763566e-07;1.0451304121862108;1.0094937032503482;9.997188358602761;0.8335234510040633;0.015579299409578402;0.015570566975071767;0.7971639385837339;-0.01489507918544065;0.7984042550359395;1.0104578223255312
26.15638;1.045427201764179;0.8327674093656038;0.7977248309236603;-4.813270799769921e-07;-4.0623861750927907e-07;1.0451230199795127;1.0095099398872738;9.997256339538247;0.833520931812992;0.015578769763374408;0.01557040262074197;0.7971778619935719;-0.014895076240128423;0.7983859785109415;1.0104460466000806
26.16638;1.045398004141132;0.8327813812207652;0.7977302748719245;-4.780352316822095e-07;-4.058988289584988e-07;1.0451157663661061;1.0095256963992558;9.997323106902789;0.8335183976781435;0.015578254151519248;0.015570242064208003;0.7971913956020773;-0.014895073383205337;0.7983681538750906;1.0104345928341982
26.17638;1.0453695695462342;0.8327949513415389;0.7977356136824845;-4.748390565464716e-07;-4.0556274528777446e-07;1.0451086520789692;1.0095409932710724;9.997388666144323;0.8335158518401958;0.015577752297519568;0.015570085180696504;0.7972045511526592;-0.014895070612775875;0.7983507751487827;1.0104234573971491
26.18638;1.0453418767106268;0.8328081393034342;0.7977408505498842;-4.7173731502736103e-07;-4.052312752199545e-07;1.0451016783391993;1.009555850435168;9.997453012398783;0.8335132976090048;0.015577263903796571;0.015569931843880641;0.7972173416794909;-0.014895067926666011;0.7983338371849324;1.0104126356419347
26.19638;1.0453149061363476;0.8328209641596899;0.797745988299795;-4.6872900519456186e-07;-4.0490576532923306e-07;1.045094847966722;1.0095702870447467;9.997516136837902;0.8335107379748798;0.015576788660838751;0.015569781927056098;0.7972297806337982;-0.01489506532240275;0.7983173348587836;1.010402121619862
26.20638;1.0452886397049985;0.832833444646342;0.7977510294548606;-4.65813217805114e-07;-4.0458765859385096e-07;1.0450881649458317;1.009584321047227;9.997578028405986;0.8335081752636544;0.015576326268886713;0.015569635306032819;0.7972418815168174;-0.014895062797137868;0.798301262702842;1.0103919089551094
26.21638;1.0452630610249498;0.8328455996866586;0.7977559758732515;-4.6298896448561796e-07;-4.04278252173586e-07;1.0450816331128274;1.0095979688158687;9.997638677565368;0.8335056114121694;0.015575876452488728;0.015569491864619998;0.7972536577714285;-0.01489506034763606;0.798285615185493;1.0103819914932322
26.22638;1.0452381558708046;0.8328574480758619;0.7977608278980703;-4.602549848472051e-07;-4.0397855053893623e-07;1.0450752550082782;1.0096112448177579;9.997698081669036;0.8335030482819785;0.015575438956375186;0.015569351494028435;0.7972651228275316;-0.014895057970515503;0.7982703869091585;1.010372362966102
26.23638;1.0452139116068446;0.8328690081156579;0.7977655840514151;-4.5760951810718353e-07;-4.036893635088741e-07;1.0450690312137714;1.0096241619409774;9.997756242249721;0.8335004874596509;0.015575013530232652;0.015569214091741786;0.7972762902319283;-0.014895055662575452;0.7982555726609218;1.0103630161789856
26.24638;1.045190316045748;0.8328802979166017;0.7977702418302981;-4.550502532242909e-07;-4.0341165147042875e-07;1.0450629609336963;1.0096367324400863;9.997813156586298;0.8334979304635616;0.015574599909459875;0.015569079565851946;0.7972871730539589;-0.014895053420878235;0.7982411674995983;1.010353942743791
26.25638;1.0451673566670217;0.8328913353482316;0.7977747988134422;-4.525745265068804e-07;-4.0314663982031535e-07;1.045057043339852;1.0096489686576453;9.997868812556176;0.8334953792826985;0.015574197801164884;0.015568947839989581;0.7972977828721167;-0.014895051242603744;0.7982271667583405;1.0103451335727076
26.26638;1.045145020398218;0.8329021373047754;0.7977792527827424;-4.5017960581392806e-07;-4.0289551729734475e-07;1.04505127778158;1.009660883251463;9.997923192170035;0.833492835856354;0.015573806891370619;0.015568818852407726;0.7973081294855331;-0.014895049124931628;0.7982135660519429;1.0103365794313612
26.27638;1.0451232937859067;0.8329127191837962;0.7977836010889072;-4.478629743720137e-07;-4.026591431704991e-07;1.045045663137852;1.0096724889855133;9.997976282341078;0.8334903010914092;0.015573426863810512;0.015568692547832125;0.7973182209860132;-0.01489504706504007;0.7982003612141291;1.0103282709304844
26.28638;1.0451021638572464;0.8329230950076669;0.797787840356495;-4.4562250928681185e-07;-4.024380420172261e-07;1.0450401975317491;1.0096837979914728;9.998028083519165;0.8334877749943431;0.015573057406860007;0.01556856887140115;0.7973280637813392;-0.014895045060055918;0.7981875480625323;1.0103201981327605
26.29638;1.0450816194342682;0.8329332776728315;0.7977919664347114;-4.4345635042199766e-07;-4.022324916307474e-07;1.0450348779336573;1.0096948209063925;9.998078608812724;0.8334852575743786;0.015572698218641936;0.015568447770066853;0.7973376634167604;-0.01489504310691041;0.7981751222064917;1.0103123508762824
26.30638;1.0450616512643447;0.8329432789342937;0.7977959745382923;-4.413625319838608e-07;-4.0204246153928703e-07;1.0450296997791104;1.009705566595455;9.998127876954664;0.8334827493526595;0.015572349024146476;0.015568329193063123;0.7973470255535138;-0.01489504120232258;0.798163078960643;1.0103047201014783
26.31638;1.0450422503453258;0.8329531092864172;0.7977998598003582;-4.393388508053717e-07;-4.018675079313243e-07;1.045024657607511;1.0097160427999725;9.998175909363281;0.8334802510057553;0.015572009584791895;0.015568213085814289;0.7973561556874659;-0.0148950393429562;0.7981514134212673;1.0102972986176297
26.32638;1.0450234060526586;0.8329627780771227;0.7978036177967947;-4.373832251555891e-07;-4.0170690486407923e-07;1.0450197464257582;1.009726257263916;9.998222734545388;0.8334777625613329;0.015571679683172978;0.015568099388152354;0.7973650586482329;-0.014895037525542635;0.7981401206286535;1.0102900805316444
26.33638;1.0450051056497154;0.8329722941316975;0.7978072450264208;-4.3549416753386096e-07;-4.015599108094583e-07;1.0450149621829254;1.0097362180681404;9.998268392081485;0.8334752834246268;0.015571359089924224;0.01556798804953734;0.797373739051853;-0.014895035746922972;0.7981291955137;1.0102830603608441
26.34638;1.0449873352177308;0.8329816663189198;0.7978107393241813;-4.3367088185020616e-07;-4.014258334255192e-07;1.0450103007301346;1.0097459326796268;9.998312931925188;0.833472813366029;0.015571047537174587;0.015567879043875623;0.7973822017091332;-0.014895034004153856;0.798118632737221;1.0102762326226515
26.35638;1.0449700807420415;0.8329909033572631;0.7978140996480848;-4.3191289501144106e-07;-4.0130389612358515e-07;1.0450057572199638;1.009755406733433;9.998356411072054;0.8334703528138291;0.015570744725269689;0.015567772362208835;0.797390451272317;-0.014895032294652291;0.7981084265373566;1.01026959163645
26.36638;1.0449533281630192;0.8330000131033244;0.7978173254579713;-4.302194583366597e-07;-4.011930972068555e-07;1.0450013269555458;1.0097646437292418;9.998398888018864;0.8334679022104325;0.015570450355331696;0.01556766800033869;0.7973984919791718;-0.01489503061620123;0.7980985705244722;1.0102631311617536
26.37638;1.0449370629565613;0.8330090019028329;0.7978204164225317;-4.285891361571074e-07;-4.010921472545959e-07;1.0449970058937559;1.0097736461869387;9.998440416910084;0.8334654618783108;0.015570164151260673;0.01556756595659383;0.7974063283823156;-0.014895028966851485;0.798089057626678;1.0102568442313433
26.38638;1.0449212705892577;0.8330178746717867;0.7978233726764473;-4.2701986221364765e-07;-4.0099959616008004e-07;1.044992790427427;1.0097824172484309;9.998481041945073;0.8334630326081373;0.015569885853705454;0.015567466232887664;0.7974139664751118;-0.014895027344890118;0.7980798804476559;1.0102507233349078
26.39638;1.0449059377371475;0.8330266356858198;0.7978261951880573;-4.255092274338842e-07;-4.009141351702052e-07;1.0449886777090664;1.0097909607358164;9.998520790607756;0.8334606160478315;0.015569615204186909;0.015567368834858084;0.7974214138113347;-0.014895025748764066;0.7980710319645979;1.010244760693468
26.40638;1.0448910531314182;0.8330352891396304;0.7978288855681155;-4.2405468112742444e-07;-4.0083484488170075e-07;1.0449846663816476;1.0097992801067357;9.998559671501672;0.8334582143948948;0.015569351939554422;0.015567273758742194;0.7974286785032025;-0.014895024176789085;0.7980625055902799;1.0102389486662176
26.41638;1.044876607296839;0.8330438388686506;0.7978314455816445;-4.22653764885456e-07;-4.00761265378922e-07;1.0449807570519978;1.0098073784719637;9.998597680428267;0.8334558297626994;0.015569095790551407;0.01556718096958951;0.7974357684269061;-0.014895022626911471;0.798054294224695;1.0102332800611353
26.42638;1.04486259126315;0.8330522873132004;0.7978338772902801;-4.213043902027081e-07;-4.0069327838825116e-07;1.0449769521083174;1.009815259332418;9.998634807904288;0.8334534640508782;0.0155688464753498;0.015567090401560976;0.7974426911616874;-0.014895021096824983;0.7980463899636928;1.0102277482733812
26.43638;1.0448489952477242;0.8330606347618362;0.7978361838482799;-4.200049124194047e-07;-4.0063081641194717e-07;1.044973254711605;1.0098229263459484;9.998671041587178;0.8334511192931587;0.015568603694856417;0.015567001979315058;0.7974494540013503;-0.014895019584297021;0.7980387851556713;1.0102223476940857
26.44638;1.0448358083782088;0.8330688798977406;0.7978383700995676;-4.187541257129272e-07;-4.0057358839746204e-07;1.0449696678531193;1.009830382697236;9.998706366276732;0.83344879775547;0.01556836713773744;0.015566915635206452;0.7974560639739917;-0.014895018087470673;0.7980314732637748;1.010217073966372
26.45638;1.0448230194023733;0.8330770207140081;0.797840442235123;-4.1755122709480986e-07;-4.0052109519208086e-07;1.0449661945661035;1.0098376313819009;9.99874076905079;0.8334465017871561;0.015568136495729025;0.015566831314278471;0.7974625279401635;-0.014895016604978347;0.7980244486131997;1.0102119230991047
26.46638;1.0448106174050917;0.8330850544847969;0.7978424064758618;-4.163955105938794e-07;-4.0047285987729434e-07;1.0449628388764445;1.0098446755919952;9.998774246144087;0.8334442337230791;0.015567911480286361;0.015566748973516164;0.7974688522939526;-0.014895015135816378;0.7980177056053185;1.0102068897208212
26.47638;1.044798591825593;0.8330929775926255;0.7978442675818809;-4.1528599027299376e-07;-4.0042848310831846e-07;1.0449596061913489;1.0098515181436667;9.998806799438935;0.833441995945514;0.015567691831389986;0.015566668585467791;0.7974750424890492;-0.014895013679249988;0.7980112382711214;1.0102019661021262
26.48638;1.0447869319296013;0.8331007863713503;0.7978460283271988;-4.142212985109766e-07;-4.0038754898969987e-07;1.044956502560007;1.0098581609540878;9.998838424713195;0.8334397912896332;0.015567477322123364;0.015566590141714493;0.7974811032517816;-0.014895012234870532;0.7980050404210878;1.0101971430940835
26.49638;1.0447756260655152;0.83310847807866;0.7978476903267679;-4.131998714236919e-07;-4.0034967229250015e-07;1.0449535332778428;1.0098646056306428;9.998869108916283;0.8334376233958465;0.015567267760121543;0.015566513647166717;0.7974870395855788;-0.014895010802673187;0.7979991057867716;1.0101924120199062
26.50638;1.0447646608498184;0.833116050903145;0.797849255202425;-4.122202308541568e-07;-4.003144931234693e-07;1.0449507019888142;1.0098708544329968;9.99889884257456;0.8334354965646077;0.015567062978414082;0.015566439115167927;0.7974928576150428;-0.014895009383163531;0.7979934277090438;1.0101877658125349
26.51638;1.0447540209145831;0.8331235038624331;0.7978507247682054;-4.112811298315564e-07;-4.002815048104733e-07;1.0449480108063767;1.0098769104636751;9.998927632479045;0.8334334153102325;0.015566862824579234;0.015566366565977943;0.7974985644418758;-0.014895007977352229;0.797987998887351;1.0101831992660282
26.52638;1.0447436899084472;0.8331308373342606;0.7978521003888499;-4.103815165321408e-07;-4.002499841398446e-07;1.0449454609380064;1.0098827770287204;9.998955501652485;0.8334313836857213;0.015566667164992092;0.015566296019856964;0.7975041673848391;-0.014895006586469958;0.797982811372373;1.0101787090669156
26.53638;1.0447336519015227;0.8331380533451611;0.797853382933689;-4.095204587728412e-07;-4.002190045688193e-07;1.044943053256678;1.009888457032232;9.998982483192012;0.8334294044771349;0.015566475894904059;0.015566227487934738;0.7975096733929089;-0.014895005211714222;0.7979778563257229;1.0101742937622264
26.54638;1.0447238916694468;0.8331451551206749;0.7978545734800389;-4.086970875579095e-07;-4.0018744513261935e-07;1.044940788438753;1.0098939533749094;9.9990086173949;0.8334274787429091;0.0155662889419173;0.015566160968311718;0.797515088715529;-0.014895003854278074;0.7979731239140238;1.0101699534959585
26.55638;1.0447143939730508;0.8331521463324095;0.7978556734894583;-4.079106201353732e-07;-4.001541109213521e-07;1.0449386668068104;1.0098992701796505;9.999033948443605;0.8334256059978776;0.01556610626449458;0.01556609645162774;0.7975204188095597;-0.014895002515433789;0.7979686039562193;1.0101656893411526
26.56638;1.044705142971739;0.8331590302911812;0.7978566843851767;-4.071605207099065e-07;-4.001179623134284e-07;1.0449366883415572;1.0099044134587196;9.999058520855234;0.8334237849661812;0.0155659278350874;0.015566033929333976;0.7975256687109523;-0.014895001196486433;0.7979642869680882;1.010161502653572
26.57638;1.0446961224841682;0.8331658092753108;0.797857607439784;-4.0644650725527527e-07;-4.00078357671581e-07;1.0449348528461295;1.0099093905396834;9.999082379071325;0.8334220146337932;0.015565753611365443;0.015565973388906789;0.7975308437547124;-0.014894999898611766;0.7979601649273553;1.0101573953283405
26.58638;1.0446873169547932;0.8331724842784008;0.7978584441533818;-4.0576826350435895e-07;-4.0003520076837274e-07;1.0449331598485934;1.0099142090430084;9.999105563124775;0.8334202950016619;0.015565583525670678;0.0155659147992375;0.7975359497487342;-0.014894998622597778;0.7979562312380771;1.0101533705176484
26.59638;1.0446787122085617;0.8331790550520136;0.797859196818402;-4.051251895088072e-07;-3.999888695317484e-07;1.044931608359914;1.009918876351523;9.999128103578421;0.8334186270067984;0.015565417504985324;0.015565858108988733;0.7975409918373902;-0.014894997368647005;0.797952479853048;1.0101494321861362
26.60638;1.044670295597257;0.8331855201135484;0.7978598688077398;-4.0451638414619406e-07;-3.9994001223248504e-07;1.0449301968495286;1.0099233994080488;9.999150028473759;0.8334170121542507;0.015565255503214328;0.015565803261953311;0.7975459732418438;-0.01489499613652965;0.7979489043210735;1.0101455836566129
26.61638;1.0446620559478235;0.8331918770533853;0.7978604639544211;-4.039408340133299e-07;-3.998893525389879e-07;1.0449289230688987;1.009927784505088;9.999171372678555;0.8334154525448055;0.015565097515705546;0.015565750204937721;0.7975508953446779;-0.014894994926077123;0.7979454974406326;1.0101418268881153
26.62638;1.0446539835228634;0.8331981235010375;0.7978609854285534;-4.033976629970996e-07;-3.9983743074628087e-07;1.0449277838470437;1.0099320375289396;9.999192173887677;0.833413950968484;0.015564943561707033;0.01556569887459489;0.7975557586011396;-0.014894993737577276;0.7979422514143398;1.0101381627846182
26.63638;1.0446460699242635;0.8332042578107708;0.7978614354692195;-4.0288626053533e-07;-3.9978445544471904e-07;1.0449267757280898;1.0099361640833997;9.999212467911466;0.8334125110576591;0.015564793653465416;0.015565649179610395;0.7975605635517916;-0.014894992571761495;0.797939157952706;1.0101345917894968
26.64638;1.0446383081175448;0.8332102785213927;0.7978618161118244;-4.0240626210985817e-07;-3.9973053965421007e-07;1.044925896262463;1.0099401685862883;9.999232294312263;0.8334111375488098;0.015564647783397547;0.01556560099742343;0.7975653114928825;-0.01489499142951713;0.7979362080533157;1.01013111460878
26.65638;1.0446306926313726;0.8332161834238893;0.7978621298348612;-4.0195743155054736e-07;-3.996759616619426e-07;1.0449251444524776;1.0099440539148437;9.999251700786662;0.8334098356854687;0.015564505933153545;0.015565554185551604;0.7975700042392453;-0.014894990311634803;0.7979333919834508;1.0101277327723799
26.66638;1.0446232195222747;0.8332219694966477;0.797862379632054;-4.015396165549693e-07;-3.9962107780238273e-07;1.0449245196139032;1.0099478224908687;9.999270744850753;0.8334086098560891;0.015564368081724475;0.015565508598047055;0.7975746436724345;-0.01489498921865987;0.7979307001277979;1.0101244485820375
26.67638;1.0446158860125563;0.8332276334832373;0.7978625688295871;-4.0115279841009783e-07;-3.9956611189048537e-07;1.0449240200986007;1.0099514767611772;9.999289495347027;0.8334074629035293;0.015564234205975327;0.015565464099697295;0.7975792316524841;-0.014894988150694528;0.7979281241893461;1.010121264596233
26.68638;1.0446086901290974;0.8332331722802313;0.7978627007453933;-4.007970001847313e-07;-3.995110444047143e-07;1.044923643453901;1.0099550187998498;9.99930802316026;0.8334063963167068;0.01556410428404048;0.015565420569384146;0.7975837695510821;-0.014894987107247192;0.797925657429449;1.0101181827466303
26.69638;1.044601630241471;0.8332385829544706;0.7978627781316789;-4.0047202927278314e-07;-3.994556110336797e-07;1.0449233876693151;1.0099584511031638;9.999326386507947;0.833405410383846;0.015563978296949273;0.015565377889633764;0.7975882574822165;-0.014894986087312101;0.7979232937570807;1.0101152033220615
26.70638;1.044594704267915;0.8332438625306136;0.7978628029503402;-4.0017733049086584e-07;-3.9939940059233664e-07;1.0449232516942453;1.009961778309207;9.999344629420435;0.8334045040763892;0.015563856216965318;0.015565335937057148;0.7975926942213987;-0.014894985089661793;0.7979210268531739;1.0101123250433743
26.71638;1.0445879092790225;0.8332490080678874;0.7978627767652069;-3.9991222348677226e-07;-3.9934198220615566e-07;1.0449232344735335;1.0099650075140134;9.999362788876724;0.8334036751809497;0.015563737995853099;0.015565294588789459;0.7975970776472673;-0.014894984113182312;0.7979188501975362;1.010109546407746
26.72638;1.04458124191308;0.8332540173182237;0.7978627010005986;-3.9967622222711573e-07;-3.992829571680183e-07;1.0449233341081618;1.0099681465464247;9.999380895193545;0.8334029206689917;0.015563623574864358;0.015565253736483752;0.7976014048423029;-0.014894983157019719;0.7979167576962055;1.0101068664331094
26.73638;1.0445746988419284;0.8332588891937454;0.7978625768694524;-3.994689303900513e-07;-3.99221965942501e-07;1.0449235476428997;1.0099712021102245;9.99939896660461;0.8334022371012486;0.015563512904383152;0.015565213293174932;0.7976056719685998;-0.014894982220620922;0.79791474400077;1.0101042838535401
26.74638;1.0445682770631697;0.833263623590882;0.7978624055869763;-3.992897209019579e-07;-3.9915880092698346e-07;1.0449238702155448;1.0099741796469393;9.999417010124258;0.8334016215348047;0.015563405947804516;0.015565173197748505;0.7976098743439709;-0.014894981303732326;0.7979128042554429;1.0101017960187284
26.75638;1.0445619740199406;0.8332682208241543;0.7978621888568725;-3.9913756984226366e-07;-3.990935224862382e-07;1.0449242939294987;1.0099770840759283;9.999435030372554;0.8334010721397356;0.015563302674577277;0.015565133419653994;0.7976140065382965;-0.014894980406151592;0.7979109339054969;1.0100993993977674
26.76638;1.0445557874184839;0.8332726810298745;0.7978619295890513;-3.9901106397602835e-07;-3.9902634074875765e-07;1.0449248076902253;1.009979919870313;9.999453029996593;0.833400587267816;0.015563203057337415;0.015565093949637614;0.7976180625639041;-0.014894979527410028;0.7979091286518905;1.0100970917148733
26.77638;1.044549715261176;0.8332770040581579;0.7978616323964461;-3.9890851886221854e-07;-3.989573403202752e-07;1.0449253980798463;1.0099826907848506;9.999470997703709;0.8334001641666892;0.015563107070723479;0.015565054782472998;0.7976220366600313;-0.01489497866672665;0.7979073840193296;1.0100948732519996
26.78638;1.0445437563977844;0.8332811897170976;0.797861302897452;-3.988280722931906e-07;-3.9888633059204095e-07;1.0449260508670495;1.0099853995044217;9.999488901566213;0.833399798741667;0.01556301469024534;0.01556501591482804;0.7976259244509858;-0.014894977823155783;0.7979056947407331;1.0100927460246705
26.79638;1.0445379111057194;0.8332852379181372;0.7978609462855148;-3.9876776744420813e-07;-3.988129613585076e-07;1.0449267525667112;1.009988046693359;9.999506696783158;0.8333994860922301;0.015562925894111292;0.015564977353950557;0.7976297236597542;-0.014894976995694297;0.7979040547161872;1.0100907121153024
26.80638;1.0445321804963408;0.83328914874568;0.7978605662360948;-3.987257833595606e-07;-3.9873690928247934e-07;1.044927491002919;1.0099906300619834;9.999524338374682;0.8333992212304661;0.015562840656164905;0.015564939118486072;0.7976334341946631;-0.014894976183368429;0.797902457522387;1.0100887725509615
26.81638;1.0445265646317077;0.8332929224471904;0.7978601647490965;-3.987005828187833e-07;-3.9865788564061684e-07;1.0449282548543366;1.009993144714946;9.999541786366706;0.8333989995891693;0.015562758928824274;0.01556490122741746;0.7976370577012006;-0.01489497538543244;0.7979008967302352;1.0100869270058466
26.82638;1.0445210614957483;0.8332965597471768;0.7978597429042592;-3.986906916357768e-07;-3.985755293280141e-07;1.0449290336798323;1.0099955844131625;9.999559003485976;0.8333988170259593;0.015562680639184714;0.01556486368642496;0.7976405963426959;-0.014894974601604974;0.7978993661395541;1.0100851738324925
26.83638;1.0445156676239533;0.8333000629899067;0.7978593017034603;-3.986943546244829e-07;-3.9848940344811094e-07;1.0449298187085687;1.0099979425790395;9.999575953321965;0.8333986694894029;0.015562605696727032;0.015564826482628014;0.7976440513372549;-0.014894973832141703;0.7978978605968231;1.0100835103596673
26.84638;1.0445103791386527;0.8333034369794784;0.7978588425160972;-3.9870941576741386e-07;-3.9839918110577627e-07;1.0449306030354886;1.010000212980748;9.999592602879126;0.8333985531842054;0.015562533995318992;0.015564789586144472;0.7976474226305795;-0.014894973077607699;0.7978963769656624;1.0100819337747533
26.85638;1.0445051928769484;0.8333066880271425;0.7978583670159259;-3.987335045255098e-07;-3.98304777310883e-07;1.0449313813246002;1.0100023900498338;9.999608928769701;0.8333984650977269;0.015562465411141058;0.015564752955437283;0.797650709928717;-0.014894972338508557;0.7978949141027627;1.0100804418000628
26.86638;1.0445001071507116;0.8333098221388354;0.797857876627041;-3.9876432012273275e-07;-3.982061639552687e-07;1.0449321501414313;1.0100044687824221;9.999624922657624;0.8333984024088129;0.015562399801140185;0.015564716547665804;0.7976539134589478;-0.014894971615062836;0.7978934716501184;1.0100790325058324
26.87638;1.0444951214422187;0.8333128442917732;0.7978573720645701;-3.98799626429472e-07;-3.981032504546271e-07;1.0449329083853325;1.0100064447709136;9.999640588957663;0.8333983609660308;0.015562337006880042;0.015564680328372892;0.7976570334988798;-0.014894970907199922;0.797892048744484;1.0100777037720776
26.88638;1.0444902358912664;0.8333157587892298;0.7978568536087869;-3.9883708489721446e-07;-3.979960736698788e-07;1.044933656805919;1.0100083142048613;9.999655936373381;0.8333983348798283;0.01556227686681559;0.015564644278171842;0.7976600698037248;-0.01489497021475939;0.797890643591715;1.0100764527399027
26.89638;1.0444854509684622;0.833318569433636;0.7978563218474295;-3.988743565937281e-07;-3.9788477169381883e-07;1.0449343969191627;1.010010073850162;9.99967097299043;0.8333983177183026;0.015562219234554904;0.015564608397221;0.7976630217692315;-0.01489496953761047;0.797889253789747;1.0100752756467517
26.90638;1.0444807669573088;0.8333212791891299;0.7978557778819731;-3.989092475835357e-07;-3.9776935789937973e-07;1.0449351302149774;1.0100117217118205;9.999685706099479;0.8333983038308862;0.015562163997368017;0.015564572703846676;0.7976658889293774;-0.014894968875524158;0.7978878768778885;1.010074168443544
26.91638;1.0444761837615228;0.8333238899906729;0.7978552228343118;-3.9893961292809127e-07;-3.976497757942836e-07;1.0449358577466672;1.0100132576087912;9.999700141464853;0.8333982888259264;0.0155621110806966;0.015564537230287724;0.79766867145237;-0.014894968228181982;0.7978865107314353;1.0100731275605603
26.92638;1.0444717014772853;0.8333264029409903;0.7978546574654461;-3.989632704178054e-07;-3.975261317868272e-07;1.0449365793445813;1.0100146825975402;9.99971428108041;0.8333982692560363;0.015562060435844505;0.015564502020741857;0.7976713701615733;-0.01489496759549606;0.7978851534079568;1.0100721500627123
26.93638;1.0444673211479247;0.833328818647802;0.7978540820620691;-3.9897800060454556e-07;-3.973987908151329e-07;1.0449372927824832;1.01001599811818;9.999728121729863;0.8333982418823472;0.015562012027176627;0.015564467124583165;0.797673985880224;-0.014894966977945954;0.7978838024773823;1.0100712332966653
26.94638;1.0444630446735006;0.8333311377280054;0.7978534962886913;-3.989814919570207e-07;-3.972682168312181e-07;1.044937994387177;1.0100172057545584;9.999741655128656;0.8333982030935774;0.015561965829687361;0.015564432583726313;0.7976765190212074;-0.014894966376663878;0.7978824545767261;1.010070374494462
26.95638;1.0444588740968312;0.8333333612293976;0.7978528993837886;-3.9897132020599466e-07;-3.971347894239202e-07;1.0449386806310812;1.010018307278197;9.999754867194397;0.8333981488790224;0.015561921835639099;0.015564398428362049;0.7976789698587973;-0.01489496579316696;0.7978811054613083;1.010069570539548
26.96638;1.0444548116638586;0.8333354907777174;0.7978522907305148;-3.9894510388022397e-07;-3.969988204713313e-07;1.0449393486035508;1.0100193048055832;9.999767736820745;0.8333980752970817;0.015561880058764058;0.01556436467664194;0.7976813388605102;-0.014894965228984149;0.7978797503319566;1.0100688178433388
26.97638;1.0444508606028016;0.8333375288393798;0.7978516702034826;-3.989008369943017e-07;-3.9686050609710095e-07;1.0449399952475582;1.0100202013395705;9.999780240169398;0.833397978850448;0.015561840527533627;0.01556433132714717;0.7976836268903004;-0.014894964685517247;0.7978783846252511;1.0100681125896775
26.98638;1.0444470253858045;0.8333394787596494;0.7978510383946503;-3.988372235630719e-07;-3.967197175919838e-07;1.0449406169021733;1.0100210013052044;9.999792360519955;0.8333978563495953;0.01556180327854413;0.015564298362964727;0.7976858353583832;-0.014894964164024232;0.7978770048396271;1.0100674512678223
26.99638;1.0444433116396608;0.8333413442212664;0.7978503966267332;-3.987537344270285e-07;-3.9657594989612146e-07;1.0449412096180282;1.0100217102037892;9.999804094382128;0.8333977049760855;0.015561768354697355;0.0155642657771176;0.7976879660130372;-0.014894963665527255;0.7978756085167207;1.0100668305796099
27.00638;1.0444397260624758;0.8333431290583164;0.7978497461096009;-3.986503896434545e-07;-3.964284437960546e-07;1.0449417696347985;1.0100223337117633;9.999815451742155;0.8333975230835909;0.015561735795497552;0.015564233593807065;0.7976900203376553;-0.014894963190852959;0.7978741937361564;1.010066246763804
27.01638;1.0444362754358902;0.8333448376454133;0.7978490867531991;-3.9852758016604076e-07;-3.9627624930108e-07;1.044942293744541;1.0100228772149034;9.999826455384538;0.8333973108986003;0.015561705623952302;0.01556420186733865;0.7976919991529483;-0.014894962741025492;0.7978727591174248;1.010065695322558
27.02638;1.0444329651195008;0.8333464748567622;0.7978484167111338;-3.983861112793425e-07;-3.961182443111742e-07;1.0449427796131268;1.010023345759047;9.999837137919243;0.8333970702928962;0.015561677853554544;0.015564170668104097;0.7976939028080082;-0.014894962317621921;0.7978713045417922;1.0100651715478013
27.03638;1.0444297984912927;0.8333480455849888;0.7978477329937961;-3.9822730026551983e-07;-3.9595324899288585e-07;1.0449432255421167;1.0100237442872646;9.999847535637045;0.8333968039808866;0.015561652514448828;0.015564140069848098;0.7976957315663715;-0.014894961922549141;0.7978698319063816;1.0100646715466008
27.04638;1.0444267772744573;0.8333495545364;0.7978470327515039;-3.9805284994724584e-07;-3.957802189685363e-07;1.0449436297930772;1.0100240780597638;9.999857684218918;0.833396515076251;0.015561629665825112;0.015564110137049956;0.7976974859576769;-0.014894961557489827;0.7978683451238198;1.0100641926631315
27.05638;1.0444239019269177;0.8333510062055596;0.7978463142308452;-3.9786447373680396e-07;-3.955983623654941e-07;1.0449439906020839;1.0100243523847954;9.999867617804705;0.8333962074990608;0.015561609378630683;0.01556408091010075;0.7976991670040217;-0.014894961223573014;0.7978668492853731;1.0100637325793056
27.06638;1.044421171803304;0.8333524046197971;0.7978455770148636;-3.9766354643018006e-07;-3.954071791103936e-07;1.044944306424721;1.0100245718343377;9.999877369930202;0.8333958866022879;0.015561591713761787;0.015564052401755625;0.7977007759222867;-0.014894960921298626;0.7978653495135135;1.0100632884702483
27.07638;1.044418585032117;0.8333537529949269;0.7978448217999752;-3.974511137430743e-07;-3.952065151739849e-07;1.0449445755375963;1.0100247403412137;9.999886976885815;0.8333955588141421;0.015561576719116486;0.015564024610557092;0.7977023137796911;-0.014894960650612951;0.7978638499606507;1.0100628573286898
27.08638;1.044416138178017;0.8333550535703501;0.7978440496303062;-3.972281707859624e-07;-3.949965301074123e-07;1.0449447955698088;1.0100248619961727;9.999896479742315;0.8333952302855715;0.015561564430290517;0.015563997531533659;0.7977037816802451;-0.014894960411176827;0.7978623533146106;1.0100624363212118
27.09638;1.0444138264864193;0.8333563076216792;0.7978432611243009;-3.9699581459325e-07;-3.9477755157412195e-07;1.0449449630206078;1.0100249414386293;9.999905920358382;0.8333949058732211;0.015561554858888577;0.015563971150074008;0.7977051807680997;-0.014894960202585293;0.7978608613550014;1.0100620229245312
27.10638;1.044411645115068;0.8333575158129453;0.7978424564103019;-3.9675526986828157e-07;-3.945500139625549e-07;1.0449450728787697;1.0100249840194357;9.999915333808541;0.8333945892630872;0.015561547980376036;0.015563945433520613;0.7977065119627584;-0.014894960024248532;0.7978593762558425;1.01006161559263
27.11638;1.0444095898524468;0.8333586788206012;0.7978416353035939;-3.965079436335516e-07;-3.94314628444175e-07;1.0449451193094086;1.0100249959890448;9.999924742264277;0.833394283837341;0.015561543731516886;0.01556392033511811;0.7977077762211293;-0.014894959875138402;0.7978579011890805;1.0100612138978706
27.12638;1.044407656247121;0.8333597976737603;0.7978407974860349;-3.962554138255299e-07;-3.9407262638529626e-07;1.0449450967504943;1.0100249843859894;9.999934154913511;0.8333939934233008;0.015561542017217397;0.015563895805955309;0.7977089751703305;-0.014894959753774152;0.7978564397181473;1.0100608175650767
27.13638;1.044405838371538;0.8333608736246738;0.7978399431081684;-3.959992979426844e-07;-3.9382576280913257e-07;1.0449449999505473;1.0100249564659405;9.999943571072855;0.8333937222281816;0.015561542720785398;0.015563871805946091;0.7977101115027603;-0.014894959658479687;0.7978549950975228;1.010060425651717
27.14638;1.0444041286542487;0.8333619077308992;0.7978390733880605;-3.957410078776982e-07;-3.9357611748670635e-07;1.0449448235739274;1.0100249186894439;9.999952978881042;0.8333934741092435;0.015561545712009767;0.01556384830896591;0.7977111887710195;-0.014894959587675742;0.7978535701208429;1.0100600363580747
27.15638;1.0444025187917305;0.8333629005223201;0.7978381906966211;-3.954814105331906e-07;-3.9332590447957084e-07;1.0449445627335927;1.010024876009372;9.99996235142092;0.8333932519837793;0.015561550856019832;0.015563825300259413;0.7977122107118818;-0.014894959540001564;0.7978521670311264;1.0100596473193215
27.16638;1.0444010005097817;0.8333638523117144;0.7978372984767965;-3.952207234868478e-07;-3.930774286676446e-07;1.044944213803862;1.0100248321918381;9.99997164596366;0.8333930578982689;0.015561558020014384;0.015563802770657494;0.7977131808174703;-0.014894959514227908;0.7978507874180961;1.010059256587794
27.17638;1.0443995653912594;0.8333647640628982;0.7978364011827587;-3.949588256118846e-07;-3.9283316857746435e-07;1.044943774399213;1.0100247902834356;9.999980810953177;0.8333928936652228;0.015561567079325989;0.015563780721994642;0.7977141022710645;-0.014894959509140092;0.7978494325405887;1.0100588638725099
27.18638;1.04439820477351;0.8333656378362782;0.7978355040969812;-3.946955379677004e-07;-3.9259571982382693e-07;1.044943243256745;1.0100247522539245;9.999989799976815;0.8333927614916737;0.015561577927687217;0.01556375918310732;0.7977149776853472;-0.014894959523531115;0.7978481038717481;1.0100584710963867
27.19638;1.0443969104152027;0.8333664762896887;0.7978346130231168;-3.94430582967439e-07;-3.923676257771567e-07;1.044942620325654;1.010024718666259;9.999998581557293;0.833392664100654;0.015561590479842824;0.015563738208514652;0.7977158087978115;-0.014894959556210015;0.7978468029748343;1.0100580819495442
27.20638;1.0443956751380965;0.8333672820373763;0.7978337338889785;-3.941633758316104e-07;-3.921512804517976e-07;1.0449419059556206;1.0100246891674438;10.000007138540434;0.8333926044453569;0.01556160466481169;0.01556371785055807;0.7977165967643266;-0.014894959605979797;0.7978455305925338;1.0100577010882517
27.21638;1.0443944928914741;0.8333680576073065;0.7978328726086554;-3.9389284451778206e-07;-3.919489007736768e-07;1.0449410996125137;1.0100246631781924;10.00001546024903;0.8333925854598851;0.01556162042054391;0.015563698132919591;0.797717342797244;-0.014894959671542736;0.7978442863996313;1.0100573337517498
27.22638;1.044393358415817;0.8333688055226357;0.7978320355698355;-3.9361748411562416e-07;-3.917625274771603e-07;1.0449401993390763;1.0100246402923574;10.000023534116067;0.8333926100626621;0.015561637686078747;0.015563679052022902;0.7977180480603429;-0.014894959751437528;0.7978430702311937;1.0100569858700803
27.23638;1.0443922666955376;0.8333695280970563;0.797831230168477;-3.9333563997907634e-07;-3.915938769095886e-07;1.0449392015637582;1.0100246203110832;10.000031341744503;0.8333926812301746;0.015561656391576598;0.015563660602428543;0.7977187127250129;-0.014894959844252645;0.797841883254131;1.0100566643014028
27.24638;1.0443912122980101;0.8333702274954916;0.7978304645100787;-3.9304571860171534e-07;-3.914440804030548e-07;1.0449381008283494;1.0100246025985287;10.000038856428477;0.8333928016195397;0.015561676461157694;0.015563642798185687;0.7977193357190999;-0.014894959948790464;0.7978407278346284;1.0100563764682493
27.25638;1.0443901892422096;0.8333709061027647;0.7978297464161698;-3.9274620090522215e-07;-3.913136416917209e-07;1.0449368901359224;1.0100245852408405;10.000046040472292;0.8333929728331689;0.015561697825302881;0.015563625673667187;0.7977199159079087;-0.014894960063863594;0.7978396068362751;1.0100561292943715
27.26638;1.044389191966708;0.8333715664747708;0.7978290823825447;-3.9243568971228045e-07;-3.912026590188137e-07;1.044935562115334;1.0100245653574722;10.00005284542722;0.8333931952636467;0.015561720422267441;0.01556360927300502;0.7977204532664931;-0.014894960188180905;0.7978385231289113;1.0100559283622874
27.27638;1.0443882160529034;0.8333722109414204;0.7978284768448862;-3.921130542348246e-07;-3.9111102932934276e-07;1.0449341103843783;1.0100245403300119;10.000059217492549;0.8333934684284738;0.015561744188444762;0.015563593640836832;0.7977209485589086;-0.014894960320631078;0.7978374796113789;1.010055777580474
27.28638;1.0443872573557655;0.8333728412835016;0.7978279322829792;-3.9177745963094894e-07;-3.910383665341632e-07;1.0449325306651829;1.0100245084967712;10.000065108260802;0.8333937909529444;0.015561769054005971;0.015563578813518206;0.7977214020179572;-0.014894960460578565;0.7978364797860528;1.0100556792443554
27.29638;1.0443863108932088;0.8333734582942712;0.79782745011266;-3.9142839878146695e-07;-3.9098382305204257e-07;1.0449308209159522;1.0100244694141713;10.000070486320215;0.8333941603239573;0.015561794947851726;0.01556356480482804;0.7977218123836802;-0.014894960607993394;0.7978355280340931;1.010055634349063
27.30638;1.0443853710217563;0.8333740613535751;0.7978270311717065;-3.910659001459101e-07;-3.909462488682669e-07;1.044928980137959;1.0100244238602694;10.00007533972652;0.8333945729812109;0.015561821802169147;0.015563551596755794;0.7977221768329024;-0.014894960763633648;0.7978346288918343;1.0100556427751965
27.31638;1.0443844323548528;0.8333746484882624;0.7978266755457513;-3.9069058217569153e-07;-3.9092451677493115e-07;1.0449270073489576;1.0100243731183265;10.000079668401234;0.8333950246702336;0.015561849549611659;0.015563539146570363;0.7977224919167188;-0.01489496092901934;0.7978337861762046;1.0100557033121822
27.32638;1.0443834904829827;0.8333752167444823;0.7978263824248351;-3.903033196641471e-07;-3.9091760919042716e-07;1.0449249020835625;1.010024318795721;10.000083483104794;0.8333955108067033;0.015561878116702774;0.015563527399578956;0.7977227552778462;-0.014894961105877293;0.7978330029190337;1.010055813642335
27.33638;1.0443825422275232;0.833375762681829;0.7978261499531715;-3.899048549563256e-07;-3.9092463004315344e-07;1.044922665411222;1.0100242635803178;10.000086811864787;0.8333960269347166;0.015561907421188613;0.015563516292678107;0.7977229669974562;-0.014894961295499609;0.7978322815099959;1.0100559708496202
27.34638;1.044381585555237;0.8333762832070414;0.7978259752891326;-3.8949575782924743e-07;-3.909449241015004e-07;1.0449202997823765;1.01002421092434;10.000089694580641;0.8333965689664701;0.015561937374225116;0.015563505745990485;0.7977231297494307;-0.014894961498460684;0.797831623348598;1.0100561725031802
27.35638;1.044380619579405;0.8333767763880705;0.7978258553343729;-3.8907673617063845e-07;-3.909780958804324e-07;1.0449178078829682;1.0100241636717537;10.000092170456389;0.833397132999373;0.015561967877929383;0.015563495653586985;0.7977232479734775;-0.01489496171459512;0.7978310283572115;1.0100564171445099
27.36638;1.0443796450368192;0.8333772414215621;0.7978257873661021;-3.886489523549666e-07;-3.9102386680869826e-07;1.0449151919937938;1.010024123578519;10.00009427456119;0.8333977151333208;0.015561998819351783;0.01556348588508557;0.7977233264795468;-0.014894961943124093;0.7978304949881504;1.0100567037205546
27.37638;1.0443786649549145;0.8333776777688197;0.7978257686550786;-3.882140676904505e-07;-3.910818763597499e-07;1.044912454294767;1.0100240918105576;10.000096037499633;0.8333983114014515;0.015562030076082539;0.015563476293882585;0.7977233695349222;-0.014894962182884513;0.7978300205683642;1.0100570304373182
27.38638;1.0443776847115214;0.833378084213837;0.79782579539096;-3.8777407681295544e-07;-3.911515142708599e-07;1.0449095972455453;1.010024069369806;10.000097482207943;0.8333989177522497;0.015562061532187567;0.015563466721544203;0.7977233811666309;-0.014894962432440938;0.7978296012827393;1.010057394066304
27.39638;1.0443767114259144;0.8333784585169768;0.797825861902406;-3.8733104431605355e-07;-3.91231957593119e-07;1.0449066234789164;1.0100240573063537;10.000098622898573;0.8333995302984917;0.015562093087054427;0.015563457000752009;0.7977233655373747;-0.014894962690014439;0.7978292321939068;1.0100577904813226
27.40638;1.0443757530336653;0.8333787982334949;0.7978259608571119;-3.8688678537928063e-07;-3.9132239179200395e-07;1.0449035354418446;1.0100240569946297;10.00009946217038;0.8334001460086539;0.015562124650817747;0.015563446963998556;0.7977233266402488;-0.01489496295348669;0.7978289080855427;1.0100582154519608
27.41638;1.044374817039064;0.8333791023948238;0.7978260841003232;-3.8644276003176677e-07;-3.914221279591156e-07;1.0449003356178066;1.0100240700023757;10.000099984203919;0.8334007634879365;0.01556215613877057;0.015563436453507972;0.7977232680846151;-0.014894963220584215;0.7978286245491154;1.0100586647817327
27.42638;1.0443739093630726;0.8333793726631423;0.7978262233181489;-3.860003047850437e-07;-3.915304360804865e-07;1.0448970274793388;1.0100240973209602;10.000100154070113;0.8334013828849749;0.015562187476618042;0.015563425325867717;0.7977231932210155;-0.014894963489043825;0.7978283781998446;1.0100591342273335
27.43638;1.0443730339034811;0.8333796127210614;0.797826370429971;-3.855607907091959e-07;-3.916462986014707e-07;1.0448936160985491;1.0100241390529423;10.000099924578898;0.8334020046242845;0.015562218609009217;0.015563413453432063;0.7977231050666799;-0.014894963756767526;0.7978281660677606;1.010059619456838
27.44638;1.0443721928595855;0.8333798262403538;0.797826518072704;-3.851255198677588e-07;-3.91768403427249e-07;1.0448901081504667;1.0100241949749151;10.000099240516422;0.8334026282323741;0.015562249498324637;0.015563400726117933;0.797723006173751;-0.01489496402214141;0.7978279852712351;1.0100601158337432
27.45638;1.0443713872566511;0.8333800155373687;0.7978266602724723;-3.8469569713589453e-07;-3.918952268589327e-07;1.044886511797994;1.0100242650332347;10.000098038653888;0.8334032522417201;0.015562280113812731;0.015563387055650678;0.7977228988871394;-0.014894964284211462;0.7978278334105061;1.010060618150701
27.46638;1.044370617124291;0.8333801820446252;0.7978267928356648;-3.842726286958454e-07;-3.920249756475414e-07;1.0448828363433067;1.0100243493552226;10.000096254240598;0.8334038745319668;0.015562310422619028;0.015563372381954186;0.7977227857798456;-0.014894964542415262;0.79782770869597;1.0100611206325214
27.47638;1.0443698816926952;0.8333803274571059;0.7978269133060055;-3.838578561595211e-07;-3.921556099120196e-07;1.0448790915553228;1.010024448425002;10.000093835315393;0.8334044924733431;0.015562340389991441;0.01556335667848297;0.7977226701441789;-0.014894964796269143;0.7978276092714505;1.0100616173522639
27.48638;1.044369180064828;0.8333804544734309;0.7978270207085625;-3.8345300994216043e-07;-3.9228505587471466e-07;1.0448752869947275;1.010024563696421;10.000090749665198;0.8334051028890499;0.015562369982950519;0.015563339953525436;0.7977225563882773;-0.014894965045303268;0.7978275326663595;1.0100621030190935
27.49638;1.044368511732299;0.8333805668254147;0.7978271148718712;-3.830596938909756e-07;-3.924113456001304e-07;1.0448714317549648;1.0100246976450693;10.000086976097204;0.8334057020247301;0.015562399170629874;0.015563322248169798;0.7977224498341738;-0.014894965289013662;0.7978274757481393;1.0100625734338002
27.50638;1.0443678760042172;0.8333806683825726;0.7978271957703869;-3.8267953107939433e-07;-3.92532552915835e-07;1.044867534794773;1.0100248529779519;10.00008249346326;0.8334062858395599;0.015562427915184297;0.015563303635998588;0.7977223562182911;-0.014894965526770974;0.7978274347243031;1.010063025096648
27.51638;1.044367270725536;0.8333807619963707;0.797827263367069;-3.823139830898006e-07;-3.926467583091601e-07;1.0448636052315952;1.0100250323217053;10.000077286560217;0.8334068503257015;0.015562456160570354;0.015563284225191041;0.79772228162987;-0.014894965757872383;0.7978274054289247;1.0100634548732312
27.52638;1.0443666919404744;0.8333808493678203;0.7978273175164966;-3.81964058673046e-07;-3.927522360235748e-07;1.0448596521352003;1.0100252387004733;10.000071361912841;0.8334073914742031;0.015562483845213313;0.015563264156011298;0.7977222323783156;-0.014894965981641181;0.7978273840542596;1.010063860337575
27.53638;1.0443661353270457;0.8333809320586549;0.7978273575782212;-3.816302896090746e-07;-3.928475646532257e-07;1.0448556841576178;1.010025475604593;10.00006475019634;0.8334079051168035;0.01556251093173462;0.015563243586298669;0.7977222139077609;-0.014894966197348442;0.7978273676279715;1.0100642399223037
27.54638;1.0443655981744024;0.8333810124425244;0.7978273816927756;-3.813127872090877e-07;-3.9293134055568924e-07;1.044851709092534;1.010025746464497;10.000057496512435;0.8334083867225627;0.015562537416197921;0.015563222670798368;0.797722229877212;-0.01489496640417467;0.7978273538982594;1.0100645922164542
27.55638;1.0443650800674267;0.8333810936266967;0.7978273864265889;-3.810112498247879e-07;-3.930018072140478e-07;1.0448477335301416;1.010026054248203;10.000049652167052;0.8334088314967696;0.015562563314280123;0.015563201552479733;0.7977222826741398;-0.01489496660144836;0.7978273410698025;1.0100649150907548
27.56638;1.0443645821125827;0.8333811785920936;0.7978273673267375;-3.807251287142106e-07;-3.9305694405104774e-07;1.0448437629739593;1.0100264011837237;10.000041268327676;0.8334092350895861;0.015562588643130273;0.015563180365545253;0.7977223740423293;-0.014894966788841573;0.7978273273974427;1.010065205815909
27.57638;1.044364106166697;0.8333812695226283;0.7978273195195489;-3.804538749762172e-07;-3.9309492788752394e-07;1.0448398022417036;1.010026788426285;10.000032392203554;0.8334095941129281;0.01556261340236321;0.015563159238195134;0.7977225048944631;-0.014894966966225031;0.7978273107093378;1.0100654624261474
27.58638;1.0443636546189905;0.8333813676904264;0.797827237924272;-3.801969619814969e-07;-3.931143605268674e-07;1.044835855703195;1.0100272160160682;10.000023065948731;0.8334099062683343;0.015562637562879726;0.015563138295052528;0.7977226752176251;-0.01489496713345229;0.7978272886857919;1.0100656847045644
27.59638;1.0443632301987682;0.8333814736660883;0.7978271175175088;-3.7995371899655014e-07;-3.9311414704479254e-07;1.0448319275608458;1.0100276833225517;10.000013322405055;0.8334101707209309;0.015562661072973388;0.015563117656563019;0.7977228840817465;-0.014894967290417815;0.7978272596745695;1.0100658733379226
27.60638;1.0443628358513601;0.8333815878103814;0.7978269535441385;-3.7972327719354517e-07;-3.9309342772251934e-07;1.0448280226764244;1.0100281894204708;10.000003184146355;0.83341038821529;0.015562683871240051;0.015563097435640555;0.7977231296142397;-0.014894967437248113;0.7978272227830799;1.010066028747188
