time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
27.61638;1.0443624747121871;0.8333817106361227;0.7978267414884154;-3.795046840674425e-07;-3.930516451312064e-07;1.0448241472659536;1.010028733236667;9.999992674387096;0.8334105604037063;0.015562705897366656;0.015563077736488273;0.7977234096370746;-0.014894967574397042;0.7978271773992615;1.0100661510384052
27.62638;1.0443621497824498;0.8333818425956384;0.7978264769955441;-3.792969709620297e-07;-3.929885693216633e-07;1.044820308501934;1.010029314106306;9.999981828152487;0.8334106889197338;0.015562727104983505;0.01556305865312373;0.797723722619668;-0.014894967702635528;0.7978271232164683;1.010066239985296
27.63638;1.044361863255177;0.8333819838132851;0.7978261558906966;-3.790990307715479e-07;-3.929042196637165e-07;1.044816513593698;1.01002993248218;9.999970692544558;0.8334107747437547;0.01556274747135499;0.01556304027161804;0.7977240679200522;-0.014894967822897476;0.7978270606255262;1.0100662945746097
27.64638;1.044361615971494;0.8333821346591046;0.7978257741703355;-3.7890948512284247e-07;-3.927986805025423e-07;1.04481276940953;1.0100305899326036;9.999959321525939;0.8334108181955823;0.015562766993373127;0.015563022679908648;0.7977244453146637;-0.014894967936117012;0.7978269907009892;1.01006631277329
27.65638;1.0443614075499568;0.8333822968280996;0.7978253277988384;-3.7872678763223746e-07;-3.926719862012997e-07;1.0448090822548795;1.0100312885718299;9.9999477700144;0.8334108193461924;0.015562785678197327;0.015563005973550167;0.797724854411173;-0.01489496804322514;0.7978269146756126;1.0100662915472172
27.66638;1.0443612370551751;0.8333824732801653;0.7978248126996085;-3.7854934271853827e-07;-3.9252425633481016e-07;1.0448054571477983;1.0100320304067318;9.999936089180117;0.8334107782740436;0.015562803544531063;0.015562990247043036;0.79772529392047;-0.014894968145094263;0.797826833585561;1.0100662275031544
27.67638;1.0443611036631666;0.8333826668496147;0.7978242253760598;-3.7837541778915956e-07;-3.923558235622931e-07;1.0448018972365527;1.010032816832994;9.999924330490845;0.8334106951146808;0.015562820633610015;0.015562975579384693;0.7977257607501664;-0.014894968242398244;0.7978267486107603;1.0100661182827186
27.68638;1.0443610069705052;0.833382879191383;0.7978235637578601;-3.7820319428386015e-07;-3.921671642552551e-07;1.0447984038141136;1.0100336485934929;9.999912556905798;0.8334105700354406;0.015562837011817522;0.015562962029163248;0.7977262495829341;-0.014894968335594292;0.7978266615827555;1.010065963203913
27.69638;1.044360946629773;0.8333831108333793;0.7978228275135603;-3.780310669361936e-07;-3.9195884939923826e-07;1.044794976801933;1.010034525866464;9.999900845532695;0.8334104033017834;0.01556285275336269;0.015562949635436233;0.7977267533265906;-0.014894968424923742;0.7978265750387888;1.0100657626351814
27.70638;1.0443609216772811;0.8333833616018458;0.7978220175530677;-3.7785776622727796e-07;-3.9173149843339225e-07;1.0447916154992425;1.0100354479336204;9.999889276198545;0.8334101953990163;0.015562867917113733;0.015562938410577076;0.7977272641912002;-0.014894968510345986;0.7978264919664276;1.0100655171054918
27.71638;1.044360930341848;0.833383630451132;0.7978211353138093;-3.7768220583755235e-07;-3.9148565136736144e-07;1.0447883188341165;1.010036412903383;9.999877918619744;0.8334099469459395;0.015562882535319178;0.015562928328978974;0.797727774886596;-0.014894968591509072;0.7978264154944539;1.0100652264881775
27.72638;1.0443609701806698;0.833383914802606;0.7978201826498433;-3.775034093334875e-07;-3.9122175866758876e-07;1.0447850850666265;1.0100374181803007;9.999866829994007;0.8334096586848717;0.015562896608042965;0.015562919327669409;0.7977282793424157;-0.014894968667848833;0.7978263487693887;1.0100648898282818
27.73638;1.044361038447642;0.833384210555897;0.7978191619552055;-3.773206493925275e-07;-3.9094031406133483e-07;1.0447819119425579;1.0100384611118671;9.999856059309558;0.8334093316973731;0.015562910097734107;0.01556291132932812;0.7977287725439225;-0.01489496873873291;0.7978262950191619;1.0100645060720692
27.74638;1.0443611330222309;0.8333845129735586;0.7978180758440945;-3.771334960696905e-07;-3.906420110260374e-07;1.0447787973371292;1.0100395389143089;9.99984564758148;0.8334089674689391;0.015562922938419613;0.01556290427922927;0.7977292496304303;-0.014894968803414019;0.7978262570692416;1.0100640745074552
27.75638;1.0443612532578173;0.8333848172877385;0.7978169269081081;-3.769416442134909e-07;-3.9032791313147807e-07;1.0447757395222879;1.0100406486549423;9.999835623640749;0.8334085676714009;0.015562935060024902;0.015562898167330164;0.7977297052766242;-0.014894968860823284;0.7978262367496383;1.0100635945213627
27.76638;1.044361400141221;0.833385118525186;0.7978157178716372;-3.767446993927603e-07;-3.8999954216415075e-07;1.0447727371670854;1.0100417880237418;9.999825998198418;0.8334081336859541;0.015562946403618503;0.015562893021473238;0.7977301342808263;-0.01489496890937641;0.7978262355011242;1.010063065625472
27.77638;1.0443615761510168;0.8333854113279248;0.7978144516865807;-3.765419744104901e-07;-3.8965870296894774e-07;1.0447697899703206;1.0100429557024495;9.999816756047109;0.8334076660361163;0.015562956918739166;0.015562888887092353;0.7977305327595063;-0.014894968946980837;0.7978262551897559;1.0100624880197475
27.78638;1.0443617849602458;0.8333856903100063;0.7978131315411094;-3.7633240846032057e-07;-3.8930712652567345e-07;1.0447668994444292;1.0100441510637892;9.999807859239997;0.8334071642277764;0.015562966564095403;0.015562885810503886;0.7977308983683808;-0.01489496897147122;0.7978262976973359;1.0100618628479088
27.79638;1.0443620307684462;0.8333859503049688;0.7978117610750126;-3.761146760159287e-07;-3.889462931867369e-07;1.0447640683662889;1.0100453743803208;9.999799266554172;0.8334066271704885;0.015562975320806006;0.015562883835334206;0.7977312293836957;-0.014894968981181773;0.7978263640673678;1.0100611918751803
27.80638;1.0443623177242574;0.8333861863137167;0.7978103447005752;-3.7588728847392184e-07;-3.8857751463491603e-07;1.0447612996264912;1.010046627220487;9.999790946464966;0.8334060537560503;0.015562983193491428;0.015562883011041057;0.7977315240816767;-0.01489496897512631;0.7978264539231995;1.0100604773206006
27.81638;1.0443626499040035;0.8333863941435233;0.797808887585224;-3.7564866743110466e-07;-3.882019452690748e-07;1.04475859660979;1.0100479123303376;9.99978287322713;0.833405443032592;0.01556299019097231;0.015562883395630717;0.7977317807545125;-0.01489496895289841;0.7978265647178961;1.0100597219017753
27.82638;1.0443630309830556;0.8333865713848349;0.7978073954982038;-3.753972626927109e-07;-3.8782045506716955e-07;1.0447559641770416;1.0100492332919642;9.999775021218385;0.8334047937120532;0.015562996320048665;0.015562885044382165;0.7977319977943338;-0.014894968914589244;0.7978266912151438;1.0100589286031514
27.83638;1.0443634632199557;0.8333867170556352;0.7978058751439484;-3.751316898276126e-07;-3.8743363774387866e-07;1.0447534080621779;1.0100505938037745;9.99976736405206;0.8334041036634522;0.015563001601837996;0.01556288799896429;0.7977321739451771;-0.014894968860656667;0.7978268261629999;1.010058100221294
27.84638;1.0443639470760802;0.8333868300443912;0.7978043344313088;-3.7485087576893015e-07;-3.8704205545339084e-07;1.044750933643081;1.010051996565309;9.999759874556736;0.8334033702321515;0.01556300607545435;0.015562892288292154;0.7977323086334989;-0.014894968791792949;0.7978269618070947;1.0100572388574003
27.85638;1.0443644813187358;0.8333869083406692;0.7978027819606376;-3.745541416706205e-07;-3.8664650640010757e-07;1.0447485457609915;1.0100534424966767;9.99975252502708;0.8334025908983607;0.015563009780135835;0.015562897936314813;0.7977324021115072;-0.014894968708974532;0.7978270911192566;1.0100563455888378
27.86638;1.0443650625774588;0.8333869499659812;0.7978012262821215;-3.742412638268368e-07;-3.8624797748650007e-07;1.0447462496814115;1.0100549305816435;9.999745286410434;0.8334017637143902;0.015563012738160098;0.015562904962413375;0.7977324554855159;-0.014894968613527829;0.797827208410047;1.0100554204514287
27.87638;1.0443656857640042;0.8333869540557446;0.7977996754178598;-3.7391255996688616e-07;-3.858473750582982e-07;1.044744052530571;1.0100564579954954;9.999738125153657;0.8334008877799086;0.01556301494780802;0.015562913374066404;0.7977324705360511;-0.014894968506885327;0.7978273095034207;1.010054462280125
27.88638;1.044366346076485;0.8333869207235571;0.7977981366417267;-3.7356888303675504e-07;-3.8544550301559657e-07;1.0447419639335265;1.0100580206174377;9.999731002541614;0.83339996337073;0.015563016388634327;0.015562923161792096;0.7977324493741944;-0.014894968390242087;0.7978273912392888;1.0100534686421159
27.89638;1.044367040484355;0.8333868504691675;0.7977966163864267;-3.732114997425914e-07;-3.8504326852648154e-07;1.0447399953270307;1.010059614102168;9.999723879392526;0.8333989913915182;0.015563017038317408;0.015562934290037219;0.7977323942155923;-0.01489496826454781;0.7978274507732861;1.0100524370775836
27.90638;1.0443677676143692;0.833386743965965;0.7977951198932481;-3.728419135697586e-07;-3.8464168084815277e-07;1.0447381584482653;1.0100612346464055;9.999716721597075;0.8333979729527026;0.015563016884554614;0.015562946689768296;0.7977323073902438;-0.0148949681306381;0.7978274856845219;1.0100513669137132
27.91638;1.0443685271850862;0.8333866023233371;0.7977936508538773;-3.724616040705422e-07;-3.842416006788487e-07;1.044736463836351;1.0100628790933828;9.999709503602638;0.8333969093713444;0.015563015919007935;0.015562960271537045;0.7977321915318467;-0.014894967989163928;0.797827494441079;1.0100502596581498
27.92638;1.0443693198378983;0.8333864275696069;0.7977922116522894;-3.7207170543005616e-07;-3.838437061590223e-07;1.0447349203846086;1.0100645449007963;9.999702207350607;0.8333958018944597;0.015563014132001837;0.015562974944534312;0.7977320496565865;-0.014894967840454455;0.7978274765851939;1.0100491184643825
27.93638;1.0443701470257283;0.8333862226419472;0.7977908041645457;-3.7167294507960477e-07;-3.834488623041492e-07;1.0447335355968839;1.010066229702664;9.999694814458254;0.8333946513913871;0.015563011526409107;0.015562990618302113;0.7977318851324979;-0.014894967684617729;0.7978274329088291;1.0100479478136573
27.94638;1.04437101059039;0.833385990751008;0.7977894305057659;-3.7126595284670805e-07;-3.830584578927409e-07;1.0447323156827721;1.010067930666971;9.999687302829486;0.8333934589170917;0.015563008130509414;0.015563007198452479;0.7977317018932434;-0.014894967521970677;0.7978273653673836;1.0100467528400057
27.95638;1.0443719124853774;0.8333857346704516;0.7977880930558741;-3.7085151931222425e-07;-3.8267441121293613e-07;1.0447312658336074;1.0100696444210557;9.999679656323966;0.8333922265602296;0.015563003993915954;0.015563024591599087;0.7977315046778688;-0.014894967353434041;0.7978272762894602;1.0100455382972837
27.96638;1.0443728549715816;0.8333854565035446;0.7977867940269174;-3.7043054637489645e-07;-3.8229900085799276e-07;1.0447303906011658;1.0100713671810613;9.99967187063644;0.8333909572545161;0.015562999182488988;0.015563042710121981;0.7977312987033476;-0.01489496718041339;0.7978271675377264;1.010044308596927
27.97638;1.0443738404742497;0.8333851577670237;0.7977855352295729;-3.7000385349922926e-07;-3.819346892092123e-07;1.0447296935753403;1.0100730947538517;9.999663946639194;0.8333896536747425;0.015562993778855758;0.015563061477078644;0.7977310890560632;-0.014894967004304217;0.7978270406261918;1.010043068790002
27.98638;1.0443748708308158;0.8333848391059536;0.7977843178759023;-3.695721812570239e-07;-3.815839771550068e-07;1.0447291761943598;1.0100748221736648;9.999655889434203;0.833388317739222;0.015562987877475839;0.015563080839442224;0.7977308807467293;-0.014894966826207681;0.7978268972367341;1.0100418246141847
27.99638;1.044375946821063;0.8333845001997836;0.7977831423430676;-3.6913646402523234e-07;-3.812493088151327e-07;1.0447288364682479;1.0100765429227603;9.999647715570768;0.8333869512229415;0.015562981572297139;0.015563100773843272;0.7977306791645435;-0.014894966647020932;0.7978267390532644;1.0100405815555007
28.00638;1.0443770680773237;0.8333841403507288;0.7977820082693237;-3.6869798834474026e-07;-3.8093287380427774e-07;1.044728668685943;1.0100782489696665;9.999639454287163;0.8333855562231208;0.01556297494857168;0.015563121274536877;0.7977304897663773;-0.014894966467565655;0.7978265675500134;1.0100393442203353
28.01638;1.0443782330252818;0.833383758760351;0.7977809147809196;-3.6825828333574645e-07;-3.8063628073710666e-07;1.044728664248832;1.010079931936294;9.999631142646052;0.8333841349553677;0.015562968086739437;0.015563142336456882;0.7977303171503036;-0.014894966288662026;0.7978263842337557;1.010038116258792
28.02638;1.0443794389471441;0.8333833543518416;0.7977798607169975;-3.6781895636069796e-07;-3.8036052940709305e-07;1.0447288128689607;1.0100815844585411;9.999622817283353;0.8333826896956956;0.015562961068464042;0.015563163940698777;0.7977301645478384;-0.014894966111324286;0.7978261906859925;1.0100369006588943
28.03638;1.0443806818161163;0.8333829258454379;0.7977788451563986;-3.673815900855981e-07;-3.8010625830711494e-07;1.0447291037356459;1.0100832013566248;9.99961450552846;0.8333812232439642;0.015562953973085237;0.015563186047863189;0.7977300338331023;-0.014894965936886545;0.7978259886362633;1.01003570035385
28.04638;1.0443819560770689;0.8333824719309918;0.7977778678884709;-3.6694781221265397e-07;-3.798737768616494e-07;1.0447295265782346;1.010084780045832;9.999606225197283;0.8333797394614205;0.015562946872070127;0.015563208606934931;0.7977299257106325;-0.014894965766867612;0.7978257803336994;1.010034518797188
28.05638;1.044383255495496;0.8333819914564118;0.7977769295710098;-3.6651952846288816e-07;-3.7966302318665245e-07;1.0447300722325161;1.0100863197242023;9.9995979925787;0.8333782431800412;0.015562939832320481;0.015563231566958543;0.7977298399984116;-0.014894965602758192;0.7978255686373588;1.0100333604384772
28.06638;1.0443845747466869;0.8333814841131971;0.7977760316534587;-3.660988967999187e-07;-3.794737424010006e-07;1.0447307328585103;1.010087820307327;9.999589828971551;0.833376739227776;0.01556293292311653;0.015563254878608464;0.7977297754809659;-0.014894965445779567;0.7978253568990963;1.0100322313820034
28.07638;1.0443859103109703;0.8333809511331782;0.7977751757301516;-3.6568790986822584e-07;-3.7930570960667086e-07;1.0447315020880545;1.0100892823671905;9.999581762378185;0.8333752315809632;0.015562926215270487;0.015563278496589032;0.7977297293364951;-0.014894965296738607;0.797825148752834;1.010031139344764
28.08638;1.0443872604020403;0.8333803950502542;0.7977743626616226;-3.652881182251543e-07;-3.791588356489989e-07;1.0447323745934136;1.0100907077874506;9.9995738246868;0.8333737236140085;0.015562919768174865;0.015563302386608973;0.7977296976104462;-0.014894965156183753;0.7978249474615637;1.0100300921441094
28.09638;1.0443886242915459;0.833379819169478;0.7977735921344198;-3.6490074341680934e-07;-3.7903309735034626e-07;1.0447333452217258;1.0100920998223033;9.999566045240446;0.8333722187545219;0.015562913614668019;0.015563326524811998;0.7977296770025973;-0.014894965024602065;0.797824755363828;1.0100290962877636
28.10638;1.044390001387368;0.833379227634781;0.7977728628015879;-3.6452693388025214e-07;-3.7892835664287957e-07;1.0447344086109;1.0100934621516917;9.999558445689878;0.8333707207558556;0.015562907758997924;0.015563350896221087;0.7977296658032714;-0.01489496490239036;0.7978245743103027;1.0100281569334553
28.11638;1.0443913908777622;0.833378625422251;0.7977721729939643;-3.641679584099511e-07;-3.7884426740220093e-07;1.044735559777143;1.0100947978141672;9.999551038121448;0.8333692336503895;0.015562902191463814;0.015563375503643354;0.7977296632981135;-0.014894964789695141;0.7978244065590278;1.010027278280031
28.12638;1.044392791988638;0.8333780177758049;0.7977715214059156;-3.6382519175868966e-07;-3.7878026808512557e-07;1.0447367952000541;1.010096109026744;9.999543823641874;0.8333677617403068;0.015562896913006342;0.015563400371138745;0.7977296695345986;-0.014894964686326841;0.7978242547261145;1.0100264635380356
28.13638;1.0443942037182905;0.8333774096051001;0.7977709071066443;-3.635000105437054e-07;-3.7873560953729684e-07;1.044738112951452;1.0100973980067467;9.99953679058084;0.8333663100286781;0.01556289195460034;0.01556342553472719;0.7977296857669474;-0.01489496459189346;0.7978241210185487;1.0100257149219036
28.14638;1.044395623962717;0.833376804963197;0.7977703290989867;-3.631937204360397e-07;-3.787093932930206e-07;1.044739511685878;1.01009866773826;9.99952991179189;0.8333648845718817;0.01556288737396402;0.015563451029914833;0.797729714256985;-0.014894964506048637;0.7978240070774998;1.0100250342660253
28.15638;1.0443970490767545;0.8333762066512824;0.7977697858667921;-3.6290732293040236e-07;-3.7870051314232925e-07;1.0447409899642306;1.010099921518619;9.999523142699372;0.833363492098659;0.015562883233676633;0.015563476873032315;0.797729757529062;-0.014894964428661086;0.7978239144470407;1.0100244235537812
28.16638;1.044398474036242;0.8333756164958256;0.7977692752065368;-3.626413058429588e-07;-3.787076622098739e-07;1.0447425459506627;1.0101011616837858;9.999516430148027;0.8333621393584528;0.015562879585349894;0.015563503048558134;0.7977298178515249;-0.014894964359817759;0.7978238450470162;1.0100238842158826
28.17638;1.0443998927886797;0.8333750361102242;0.7977687947772366;-3.623957586064799e-07;-3.787296473396712e-07;1.044744176706839;1.0101023890470446;9.99950973266671;0.8333608326372433;0.015562876466661251;0.015563529522435178;0.7977298971456178;-0.014894964299578085;0.797823801303052;1.0100234157405765
28.18638;1.044401298987255;0.8333744672604952;0.7977683432193701;-3.621706376559109e-07;-3.787657177814756e-07;1.0447458778356815;1.0101036034572974;9.999503030706393;0.8333595774350477;0.015562873896888995;0.01556355626640401;0.7977299972451362;-0.014894964247686465;0.7978237855072177;1.0100230151786627
28.19638;1.0444026871767103;0.8333739116783152;0.797767920585106;-3.6196594953589924e-07;-3.788154969095058e-07;1.0447476439997898;1.0101048044433445;9.999496319100377;0.8333583785862535;0.015562871875141842;0.015563583263389752;0.7977301199602875;-0.014894964203585668;0.7978237985446652;1.0100226783119102
28.20638;1.0444040533268253;0.8333733707136788;0.7977675275668836;-3.6178174504850664e-07;-3.788787974275461e-07;1.0447494695014643;1.0101059915137394;9.99948959904916;0.8333572410075913;0.01556287039311333;0.01556361048782196;0.7977302667032545;-0.014894964166620617;0.7978238392097341;1.010022401499725
28.21638;1.0444053942947018;0.8333728449950482;0.7977671646428325;-3.616180554508237e-07;-3.789557419186587e-07;1.044751348395676;1.0101071643284099;9.999482877697986;0.8333561703976796;0.01556286944730548;0.015563637890695982;0.7977304381843295;-0.014894964136182737;0.7978239047709503;1.0100221822934756
28.22638;1.0444067076490955;0.8333723341207034;0.7977668319247021;-3.614750086355736e-07;-3.7904686230333827e-07;1.044753274289537;1.0101083223096132;9.999476168267407;0.8333551731395054;0.01556286903887652;0.015563665412746114;0.7977306343573412;-0.014894964111708948;0.7978239915946737;1.0100220185710247
28.23638;1.0444079920328795;0.8333718363855935;0.7977665293859802;-3.6135293558889743e-07;-3.7915283043562163e-07;1.0447552402244051;1.0101094638793897;9.999469482267358;0.8333542557800457;0.015562869171784526;0.015563692998162793;0.7977308545210087;-0.014894964092611677;0.7978240951516734;1.010021907566255
28.24638;1.0444092467065074;0.8333713488423073;0.7977662571852405;-3.6125217745750795e-07;-3.7927414033169526e-07;1.0447572388822368;1.0101105863170896;9.999462820108203;0.8333534245020378;0.015562869852418141;0.015563720587134965;0.7977310973828847;-0.014894964078337136;0.7978242103828111;1.0100218454519188
28.25638;1.044410470650587;0.8333708678027103;0.7977660160855293;-3.611728180020542e-07;-3.794110569344015e-07;1.0447592630612452;1.0101116864103932;9.999456175530673;0.8333526844737003;0.015562871088785412;0.015563748110885156;0.7977313608901843;-0.014894964068439142;0.7978243325955163;1.0100218276390123
28.26638;1.0444116623746105;0.8333703891888754;0.7977658076668719;-3.611147006025605e-07;-3.795637829131238e-07;1.0447613061792842;1.0101127613452567;9.999449546732425;0.8333520395857681;0.015562872888113567;0.015563775498682118;0.7977316423542458;-0.014894964062584509;0.7978244579081875;1.0100218496290618
28.27638;1.0444128200882172;0.8333699087644472;0.7977656342757229;-3.61077623495458e-07;-3.7973264525124155e-07;1.044763362325446;1.0101138091258184;9.999442939545071;0.8333514928684551;0.015562875243931382;0.015563802684709993;0.7977319391179987;-0.014894964060708416;0.797824583238041;1.0100219073184458
28.28638;1.0444139418387894;0.8333694228000816;0.7977654988524029;-3.610614173408554e-07;-3.799180770771163e-07;1.0447654258782104;1.010114828335438;9.99943636162908;0.8333510469888502;0.015562878119353044;0.015563829612931498;0.7977322488576991;-0.014894964063107202;0.7978247066342784;1.0100219966373074
28.29638;1.044415025597595;0.8333689289465227;0.797765404513701;-3.6106589809703433e-07;-3.801204370583855e-07;1.0447674913027276;1.0101158178065102;9.99942980945032;0.8333507045284365;0.015562881447006745;0.015563856234829754;0.7977325691068291;-0.014894964070176648;0.7978248275480703;1.010022113588443
28.30638;1.0444160690140196;0.833368426672065;0.7977653544153982;-3.610908387176915e-07;-3.803400044986022e-07;1.0447695535068986;1.010116776424805;9.999423260297817;0.8333504683412626;0.015562885145638455;0.01556388249849476;0.7977328969147017;-0.014894964082154124;0.7978249462824324;1.0100222546836954
28.31638;1.0444170691410801;0.8333679168949709;0.7977653523124872;-3.611359777363501e-07;-3.8057717235566024e-07;1.044771608566453;1.0101177027216144;9.999416679943534;0.8333503420504562;0.015562889132808245;0.015563908339341858;0.7977332292228508;-0.0148949640992074;0.7978250632289894;1.010022417058277
28.32638;1.0444180223203923;0.8333674010550988;0.7977654030258414;-3.6120098527983756e-07;-3.808324770515817e-07;1.0447736539851884;1.01011859445435;9.99941003262186;0.8333503301202679;0.015562893322327565;0.015563933677482596;0.7977335632776831;-0.014894964121674568;0.7978251785798637;1.010022598337529
28.33638;1.0444189244372557;0.8333668804849165;0.7977655119779441;-3.612853652650393e-07;-3.8110642477722055e-07;1.0447756881379362;1.0101194488032719;9.999403283412466;0.8333504370510569;0.015562897623195444;0.015563958421583021;0.7977338963115602;-0.014894964150226207;0.7978252923108181;1.0100227966781152
28.34638;1.0444197720173949;0.8333663566179214;0.7977656842231381;-3.613884461091822e-07;-3.81399313464997e-07;1.0447777097239201;1.0101202628758625;9.999396401903478;0.833350666112011;0.0155629019474318;0.015563982474922263;0.7977342251079034;-0.014894964185935146;0.7978254039218666;1.0100230107177992
28.35638;1.0444205632454688;0.8333658315108475;0.7977659240152716;-3.6150961437785567e-07;-3.8171104496395867e-07;1.0447797177739453;1.010121033619977;9.999389366429268;0.8333510188508807;0.01556290620560917;0.015564005740089586;0.7977345464675687;-0.014894964230089906;0.7978255119681377;1.0100232388243204
28.36638;1.044421298276817;0.8333653078674841;0.7977662349697185;-3.616486229941126e-07;-3.8204100339091834e-07;1.0447817118989742;1.0101217573686845;9.999382161008077;0.8333514955837578;0.015562910293292969;0.01556402812368259;0.7977348577619915;-0.014894964283668011;0.7978256141093513;1.010023477981115
28.37638;1.0444219792983975;0.8333647883426881;0.7977666202720572;-3.6180567743445243e-07;-3.823881544362419e-07;1.0447836922417688;1.0101224299186167;9.999374772622158;0.8333520954618782;0.015562914090685833;0.015564049541330165;0.7977351565521296;-0.014894964346883878;0.797825707760965;1.0100237235910978
28.38638;1.0444226099069378;0.8333642746745927;0.7977670824016316;-3.6198118869353e-07;-3.827512528094482e-07;1.0447856589308369;1.0101230470207032;9.999367195206718;0.8333528157071336;0.015562917473131136;0.015564069923788133;0.7977354403442518;-0.01489496441919063;0.7978257908477497;1.0100239706202045
28.39638;1.0444231938871533;0.8333637676002414;0.7977676221474979;-3.621753455633474e-07;-3.831289625123602e-07;1.0447876117435557;1.0101236047722144;9.999359434213385;0.8333536509479319;0.015562920324485715;0.015564089217621266;0.797735707118556;-0.014894964499655024;0.7978258625409452;1.0100242147951808
28.40638;1.0444237346145497;0.8333632676036832;0.7977682379897542;-3.6238791736889827e-07;-3.8351986527105803e-07;1.044789550489833;1.0101241000484353;9.999351507354705;0.8333545934504387;0.015562922549336567;0.015564107372853868;0.797735955503247;-0.014894964587462941;0.7978259237137705;1.0100244525208686
28.41638;1.0444242350011321;0.8333627754193793;0.7977689269319427;-3.626183324214461e-07;-3.8392254087988715e-07;1.0447914753655758;1.010124530818751;9.999343443962593;0.8333556343093907;0.015562924073807589;0.015564124327565631;0.7977361843346931;-0.014894964682285865;0.7978259768058634;1.0100246799570447
28.42638;1.0444246970701143;0.8333622918609573;0.7977696857701054;-3.628657247294466e-07;-3.84335862037677e-07;1.0447933868715462;1.0101248958371465;9.999335287375358;0.8333567646664183;0.01556292483641616;0.01556414000626125;0.7977363926988008;-0.014894964784189987;0.7978260252311381;1.010024892669756
28.43638;1.0444251217032583;0.8333618177680335;0.7977705113039666;-3.6312907608880096e-07;-3.847592436815403e-07;1.0447952855728386;1.010125194022961;9.99932709654102;0.8333579761876626;0.015562924783136372;0.01556415433865996;0.7977365806691585;-0.014894964893212407;0.797826072571704;1.0100250860647146
28.44638;1.0444255092972234;0.8333613540946571;0.7977714001974197;-3.6340755895364303e-07;-3.8519248438205123e-07;1.0447971716409137;1.0101254242366917;9.999318938452838;0.8333592611116585;0.015562923868768798;0.015564167283493186;0.7977367495357615;-0.01489496500924797;0.797826122039145;1.0100252555292768
28.45638;1.044425860591469;0.8333609014214195;0.7977723494935052;-3.63700717550494e-07;-3.8563535782815486e-07;1.044799044925667;1.0101255855455566;9.999310874474446;0.8333606122498685;0.015562922056515032;0.015564178832007237;0.7977369010320979;-0.01489496513227907;0.797826176467882;1.0100253961266674
28.46638;1.0444261772101724;0.8333604596485691;0.797773356997688;-3.640082448525294e-07;-3.8608744777035835e-07;1.0448009059582382;1.010125677677612;9.999302953279503;0.8333620230086457;0.015562919317776923;0.015564188996732795;0.7977370365351215;-0.014894965262395235;0.797826238296093;1.0100255028277054
28.47638;1.0444264621611306;0.8333600286098878;0.7977744210248714;-3.6432966576970613e-07;-3.8654830036215805e-07;1.0448027562711397;1.0101257014034404;9.999295213440703;0.8333634875293203;0.01556291563614396;0.015564197809019393;0.7977371569418756;-0.014894965399618218;0.7978263094171807;1.0100255710052577
28.48638;1.0444267197877952;0.8333596085599951;0.7977755399462495;-3.646643856182722e-07;-3.870176282549963e-07;1.044804597454788;1.01012565845556;9.999287684980208;0.8333650006765233;0.015562911009098622;0.01556420532421687;0.7977372628163018;-0.014894965543855391;0.7978263911912892;1.0100255960715596
28.49638;1.0444269551726755;0.8333591997089301;0.7977767115621646;-3.65011934820658e-07;-3.8749542484747125e-07;1.0448064303878044;1.0101255506675293;9.999280389884982;0.8333665578544116;0.01556290544189017;0.015564211620936144;0.7977373543434547;-0.014894965694956052;0.7978264842303633;1.0100255728736738
28.50638;1.0444271739671271;0.8333588014997232;0.7977779324396268;-3.653720361095282e-07;-3.8798189893192874e-07;1.0448082554647293;1.0101253788827802;9.999273349156713;0.8333681550365974;0.015562898936833621;0.015564216789736756;0.7977374313092863;-0.014894965852634195;0.7978265881324031;1.0100254958441983
28.51638;1.0444273825041444;0.8333584126558203;0.7977791979820053;-3.6574459350264357e-07;-3.8847728860173883e-07;1.0448100733642225;1.0101251428507476;9.999266586534642;0.8333697886649741;0.015562891491318058;0.015564220919162574;0.7977374932523719;-0.014894966016315597;0.7978267018105907;1.010025359216206
28.52638;1.044427587386099;0.8333580320327296;0.7977805032162013;-3.6612981128908246e-07;-3.889817874340717e-07;1.0448118856441757;1.0101248422571711;9.99926012295835;0.833371455170837;0.015562883112112041;0.015564224091048637;0.797737539650539;-0.014894966185212515;0.7978268240102737;1.0100251568834457
28.53638;1.0444277947475784;0.8333576594881589;0.7977818434426879;-3.665283697980635e-07;-3.89495640476641e-07;1.0448136948089237;1.0101244772908733;9.999253974519775;0.8333731506456412;0.015562873831142363;0.015564226376923323;0.7977375700525582;-0.014894966358574221;0.797826953849062;1.0100248827567335
28.54638;1.044428009847059;0.8333572959823713;0.7977832144347479;-3.669413216439413e-07;-3.900192611274892e-07;1.0448155036238809;1.010124048029147;9.999248158863187;0.8333748709057279;0.015562863713057064;0.015564227829222439;0.7977375839720805;-0.014894966535932645;0.79782709154606;1.0100245321901862
28.55638;1.0444282370534133;0.8333569427569238;0.7977846123271263;-3.673697054097013e-07;-3.905532262079927e-07;1.0448173141993746;1.0101235539415563;9.999242704349097;0.8333766117647853;0.015562852859096962;0.015564228484177739;0.7977375805835977;-0.014894966717298262;0.7978272384110969;1.0100241037667992
28.56638;1.044428479669524;0.8333566006364587;0.7977860336740503;-3.678143149091137e-07;-3.910981856378213e-07;1.0448191276538052;1.0101229940916086;9.999237654372328;0.8333783693747189;0.015562841396274483;0.015564228371821576;0.7977375586491464;-0.01489496690316512;0.7978273960248192;1.0100235995874487
28.57638;1.044428739211102;0.8333562704484194;0.7977874757126502;-3.682757388139024e-07;-3.9165490658745165e-07;1.0448209438710128;1.0101223672436814;9.99923305873544;0.833380140505475;0.015562829446008295;0.015564227511414362;0.7977375168069938;-0.014894967094310024;0.7978275659243584;1.010023023312016
28.58638;1.044429014989106;0.8333559534885211;0.7977889360329667;-3.687545021979064e-07;-3.92224479655688e-07;1.0448227612293683;1.0101216716844865;9.999228960557337;0.8333819225893359;0.01556281709941506;0.01556422590495829;0.7977374539064499;-0.014894967291595767;0.797827749859469;1.0100223779389714
28.59638;1.0444293050897169;0.8333556508382699;0.797790411946471;-3.6925114952744693e-07;-3.928083050033379e-07;1.0448245769293096;1.0101209055480476;9.999225395825492;0.8333837136130825;0.015562804421896248;0.015564223548235149;0.7977373691236813;-0.014894967495899226;0.7978279499065742;1.0100216653664427
28.60638;1.044429607897032;0.8333553627831543;0.7977919003340531;-3.697660857780106e-07;-3.9340771871452794e-07;1.0448263876237551;1.010120068026377;9.999222401044598;0.8333855121276289;0.015562791472419148;0.01556422044327235;0.7977372616812491;-0.014894967708114278;0.7978281684088248;1.010020887164691
28.61638;1.0444299227825193;0.8333550893943428;0.7977933975974424;-3.702993616716205e-07;-3.9402377206284614e-07;1.0448281899566372;1.0101191604553;9.999220013481143;0.8333873173675278;0.015562778312912333;0.01556421659618109;0.7977371302607896;-0.014894967929165595;0.7978284075940234;1.0100200449704464
28.62638;1.0444302500229832;0.8333548313221356;0.797794899606452;-3.7085078007361594e-07;-3.946573779990619e-07;1.0448299808359072;1.0101181860564594;9.999218264635129;0.8333891291855048;0.015562765009622323;0.015564212012100325;0.7977369726617715;-0.014894968160141357;0.7978286691088615;1.0100191400628016
28.63638;1.0444305902272022;0.8333545899146367;0.7977964020996846;-3.714201652560126e-07;-3.953093314385607e-07;1.0448317570228602;1.0101171487141407;9.999217178771037;0.8333909478206212;0.015562751641379933;0.015564206703514872;0.79773678603635;-0.014894968402544744;0.7978289542765901;1.0100181727694704
28.64638;1.0444309434932701;0.8333543665278116;0.7977979010951098;-3.720074917756617e-07;-3.959799543992278e-07;1.0448335143087175;1.0101160523734596;9.99921677839698;0.8333927739271306;0.015562738312499274;0.015564200705565594;0.7977365672363832;-0.014894968658217142;0.7978292646865925;1.0100171425012543
28.65638;1.0444313088301724;0.8333541616234599;0.7977993927387693;-3.726128482613244e-07;-3.966687839058267e-07;1.0448352473013456;1.0101149016130775;9.99921708701958;0.8333946086157972;0.015562725158247269;0.015564194071733404;0.7977363131741634;-0.01489496892882781;0.7978296022033841;1.0100160485046918
28.66638;1.044431683962985;0.8333539748385109;0.7978008731113734;-3.732362399128585e-07;-3.9737480170409594e-07;1.0448369503190855;1.0101137021701556;9.999218127055554;0.8333964529865627;0.015562712340041113;0.015564186852399756;0.7977360215382752;-0.014894969215521045;0.797829968480552;1.010014890811746
28.67638;1.0444320655598307;0.8333538059107521;0.7978023384522669;-3.7387744833841424e-07;-3.9809702183689814e-07;1.0448386186278762;1.0101124604432787;9.999219917880756;0.8333983078102097;0.015562700032052157;0.015564179087056158;0.7977356911071527;-0.01489496951889722;0.7978303647532252;1.0100136707304743
28.68638;1.04443245036158;0.8333536549282567;0.7978037852979744;-3.745361395528946e-07;-3.988347916546318e-07;1.0448402485845592;1.0101111824545534;9.999222473516754;0.8334001741665666;0.015562688403425815;0.015564170810763537;0.7977353212508675;-0.014894969838982896;0.7978307923498967;1.010012390439613
28.69638;1.044432836888771;0.8333535213723376;0.7978052101821802;-3.7521193632163674e-07;-3.9958765989299356e-07;1.0448418365740735;1.0101098733579996;9.999225801200376;0.8334020541523578;0.015562677606643012;0.015564162058761693;0.797734911242358;-0.014894970175212324;0.7978312531811604;1.0100110521729464
28.70638;1.0444332261246538;0.833353403297997;0.7978066093146176;-3.7590417608487035e-07;-4.003550910259904e-07;1.0448433780998128;1.0101085375277332;9.99922990339341;0.8334039502565131;0.015562667778725172;0.015564152867881454;0.7977344595959742;-0.014894970526644315;0.7978317495113065;1.010009657926106
28.71638;1.0444336204500428;0.8333532978620282;0.7978079783691682;-3.766116476969454e-07;-4.011362160285889e-07;1.0448448680581315;1.0101071783075388;9.999234779316614;0.8334058641628503;0.015562659052428393;0.015564143275487928;0.7977339640092593;-0.014894970892245372;0.797832283412848;1.0100082100349983
28.72638;1.044434022058583;0.8333532023906761;0.7978093121169739;-3.7733276108670945e-07;-4.0192978333079713e-07;1.0448463022121721;1.0101057977332177;9.999240425102851;0.833407796778557;0.015562651565113612;0.015564133314611322;0.7977334223038752;-0.014894971270973395;0.7978328567500914;1.010006712299646
28.73638;1.0444344323761077;0.8333531147434442;0.7978106045354737;-3.7806599261001515e-07;-4.027343628357485e-07;1.044847678315081;1.010104396751599;9.999246835126645;0.8334097492508075;0.015562645453110348;0.015564123004037013;0.7977328333805137;-0.014894971661816822;0.7978334719443797;1.0100051707165056
28.74638;1.0444348525523546;0.8333530333437754;0.7978118501390844;-3.7881009019665775e-07;-4.0354862870513247e-07;1.044848995291562;1.0101029752939943;9.999254002676668;0.833411723235004;0.015562640834165439;0.0155641123405667;0.7977321974050925;-0.014894972063957885;0.7978341324615508;1.010003593219198
28.75638;1.0444352837552506;0.8333529571771785;0.7978130455883691;-3.795639314593033e-07;-4.0437140236390427e-07;1.044850251426374;1.0101015323437321;9.999261921974865;0.8334137199094802;0.015562637790548773;0.015564101304039612;0.7977315154732343;-0.014894972476942107;0.797834842331536;1.010001988852427
28.76638;1.044435726706667;0.8333528854774026;0.7978141900607573;-3.8032634301662724e-07;-4.0520133764691393e-07;1.044851443367085;1.0101000668682143;9.999270595535465;0.8334157389559714;0.015562636365925506;0.015564089864319623;0.7977307891330164;-0.014894972900769406;0.7978356052857374;1.0100003667372546
28.77638;1.0444361813195304;0.8333528177950665;0.7978152844976077;-3.8109601495892694e-07;-4.0603668960343025e-07;1.0448525661643486;1.0100985791303354;9.999280039478005;0.8334177783251029;0.015562636579694799;0.015564077975652495;0.7977300200954686;-0.01489497333578136;0.7978364239283687;1.0099987351601423
28.78638;1.0444366467796389;0.8333527544154046;0.7978163308337736;-3.818714692985059e-07;-4.06875447642654e-07;1.0448536139229028;1.0100970712149357;9.99929027954336;0.8334198344416056;0.015562638445303187;0.015564065569379578;0.7977292104635;-0.01489497378226979;0.7978372991669965;1.0099971016193243
28.79638;1.0444371215224262;0.8333526962232685;0.797817331576819;-3.8265116011113456e-07;-4.077154693164697e-07;1.0448545806860585;1.0100955469296486;9.999301342530003;0.8334219026668842;0.015562641978049428;0.015564052565024146;0.7977283630026281;-0.014894974239995994;0.7978382305657699;1.0099954738940562
28.80638;1.044437603244316;0.8333526444420446;0.7978182898125366;-3.8343359557526974e-07;-4.0855445364107455e-07;1.0448554608237672;1.0100940116755066;9.999313248163622;0.8334239780976049;0.015562647192165385;0.015564038890837406;0.7977274806800299;-0.01489497470791221;0.7978392177471203;1.0099938609401804
28.81638;1.0444380897705665;0.8333526002491081;0.7978192091963519;-3.842173349880192e-07;-4.093900702696577e-07;1.0448562487717752;1.0100924724562221;9.99932600280314;0.8334260562576755;0.015562654093966939;0.015564024484371207;0.7977265658470885;-0.01489497518437107;0.797840261648365;1.0099922724557886
28.82638;1.0444385807453525;0.8333525636164562;0.7978200928129063;-3.8500095553369184e-07;-4.1022025272506353e-07;1.0448569390248779;1.0100909380331264;9.999339596053318;0.8334281332875766;0.015562662676975269;0.015564009278752582;0.7977256199134409;-0.014894975667638116;0.7978413646247985;1.0099907175158174
28.83638;1.0444390789995572;0.8333525326900338;0.7978209419966875;-3.857830315040572e-07;-4.110433231438312e-07;1.0448575268250995;1.0100894182123776;9.999354002061022;0.8334302058971675;0.015562672920756727;0.015563993199823179;0.7977246437567964;-0.01489497615616842;0.7978425296880206;1.0099892038143368
28.84638;1.044439590658215;0.8333525046911223;0.7978217569842139;-3.865623087510852e-07;-4.1185801962025e-07;1.0448580085925374;1.0100879219702095;9.99936918609356;0.8334322713964787;0.015562684793361889;0.015563976170896072;0.7977236382637144;-0.014894976648600079;0.7978437595486977;1.009987737942562
28.85638;1.0444401239258756;0.8333524770412795;0.797822538127325;-3.8733813210868346e-07;-4.126635897356681e-07;1.044858381547029;1.0100864562742822;9.999385109843532;0.8334343276853217;0.015562698262384525;0.015563958116672112;0.7977226043325133;-0.014894977143670456;0.7978450557373175;1.0099863257496062
28.86638;1.0444406875491365;0.8333524479044118;0.7978232861125096;-3.881106242642371e-07;-4.134597818854247e-07;1.044858643511579;1.0100850266109;9.999401731734737;0.833436372919683;0.01556271330973422;0.015563938965674179;0.7977215427514245;-0.014894977640124527;0.7978464180897552;1.0099849722131846
28.87638;1.0444412899969724;0.8333524162388946;0.7978240017343742;-3.888803614763217e-07;-4.142466935006377e-07;1.044858793355875;1.0100836380692317;9.999419006964855;0.8334384049464699;0.01556272992855069;0.015563918650228985;0.797720454187031;-0.014894978136766105;0.7978478450090141;1.00998368109717
28.88638;1.0444419389385902;0.8333523814838053;0.7978246858356055;-3.896479050251995e-07;-4.1502455176127304e-07;1.0448588311552982;1.0100822958011084;9.999436890501654;0.8334404209348203;0.015562748103925106;0.01556389710867646;0.7977193388516362;-0.014894978632627247;0.7978493341908403;1.0099824549694936
28.89638;1.044442640482968;0.8333523434239728;0.7978253394645738;-3.904136248671656e-07;-4.1579346680864686e-07;1.0448587576110195;1.0100810046704165;9.999455342624449;0.8334424175492051;0.015562767804337673;0.015563874292827948;0.7977181964530704;-0.014894979126978396;0.7978508830004541;1.0099812959633008
28.90638;1.044443399056709;0.833352302073386;0.7978259639425984;-3.9117775950598435e-07;-4.1655331831503276e-07;1.0448585731030082;1.0100797684779135;9.999474332722485;0.8334443915202518;0.015562788984134532;0.015563850181019141;0.7977170269812373;-0.014894979619180257;0.797852488157235;1.009980206770965
28.91638;1.0444442186594043;0.8333522573110252;0.797826560820066;-3.919403106648306e-07;-4.173038466633235e-07;1.0448582769171906;1.0100785898094102;9.999493837458045;0.8334463397861087;0.015562811580933839;0.015563824787052372;0.797715831144797;-0.014894980108636869;0.7978541453847398;1.0099791905616675
28.92638;1.0444451040679823;0.8333522091361613;0.7978271322268549;-3.9270087892267164e-07;-4.1804474451010966e-07;1.044857867677947;1.0100774711201046;9.999513836860418;0.833448258851443;0.015562835511194055;0.015563798149363109;0.7977146098662169;-0.014894980594876707;0.7978558499842213;1.0099782492335676
28.93638;1.0444460605599342;0.8333521582705066;0.7978276811273277;-3.934588182910458e-07;-4.1877558929574646e-07;1.0448573450598237;1.010076415953645;9.999534311993354;0.8334501441024431;0.015562860668995912;0.015563770309120746;0.7977133640709938;-0.014894981077617817;0.7978575978741778;1.0099773817199689
28.94638;1.0444470932930536;0.8333521061258635;0.7978282110267707;-3.942136319169667e-07;-4.194956824192373e-07;1.0448567110236546;1.0100754289398328;9.999555242186899;0.8334519898267743;0.015562886935022458;0.015563741297766161;0.797712095176448;-0.014894981556831974;0.7978593859734501;1.0099765845157314
28.95638;1.0444482070860373;0.8333520546598989;0.7978287257691287;-3.949652373296869e-07;-4.20203915062338e-07;1.0448559697350925;1.0100745145806493;9.999576599146502;0.8334537901656109;0.015562914202503454;0.01556371114265926;0.7977108054040222;-0.01489498203280415;0.7978612121875521;1.0099758535298133
28.96638;1.0444494057420872;0.8333520062752074;0.7978292290791131;-3.957139045061203e-07;-4.208987764471982e-07;1.0448551269878803;1.0100736762065072;9.999598339545411;0.8334555404194203;0.015562942392911708;0.015563679882261849;0.7977094977000583;-0.014894982506083062;0.797863075508999;1.0099751847046652
28.97638;1.0444506911106386;0.8333519635210703;0.7978297237391261;-3.9646009016429025e-07;-4.2157847515191067e-07;1.0448541896592507;1.010072916158056;9.999620405346962;0.833457237543801;0.015562971439789934;0.015563647569224187;0.7977081754865185;-0.014894982977429925;0.7978649756447583;1.009974573130697
28.98638;1.0444520628772165;0.8333519292320867;0.7978302115760213;-3.9720439266785433e-07;-4.2224109961007814e-07;1.0448531652216797;1.0100722365850512;9.99964273724206;0.8334588797069938;0.0155630012658247;0.015563614259981479;0.7977068422700307;-0.014894983447841351;0.7978669120158147;1.0099740128515
28.99638;1.0444535193181754;0.8333519067276874;0.7978306942719902;-3.979474986513293e-07;-4.2288487815801654e-07;1.0448520614008452;1.010071639989269;9.99966529053972;0.8334604657842483;0.015563031775968177;0.015563580006412;0.7977055011738687;-0.014894983918498944;0.7978688828976669;1.0099734982451558
29.00638;1.0444550586505374;0.8333518992799178;0.7978311742166172;-3.986899740262922e-07;-4.2350841798126267e-07;1.0448508857625087;1.0100711291622773;9.999688036722052;0.8334619948554118;0.015563062862801671;0.015563544857108952;0.7977041543801494;-0.014894984390696822;0.7978708853625801;1.0099730251449501
29.01638;1.044456680135136;0.8333519096994775;0.7978316548644802;-3.994319722507499e-07;-4.241107576008173e-07;1.0448496448402305;1.0100707064717225;9.999710949229435;0.8334634653285892;0.01556309441533702;0.015563508872465263;0.7977028028758565;-0.014894984865799725;0.7978729158817871;1.0099725904636139
29.02638;1.0444583839038866;0.8333519404381056;0.7978321404427842;-4.001731941305898e-07;-4.2469128729458465e-07;1.0448483434845808;1.010070373173926;9.99973399148206;0.8334648743863596;0.015563126329896624;0.015563472140632228;0.7977014469673753;-0.014894985345100335;0.7978749708180543;1.0099721912224926
29.03638;1.0444601702716623;0.8333519932806679;0.797832635379571;-4.0091315369623536e-07;-4.2524960117255137e-07;1.044846985298402;1.010070129328277;9.999757114327153;0.8334662187476571;0.015563158520422303;0.0155634347713905;0.7977000871909704;-0.014894985829634805;0.7978770466545113;1.009971824197737
29.04638;1.0444620400026454;0.833352068847194;0.7978331435196828;-4.016512413891844e-07;-4.2578533278687647e-07;1.0448455733292543;1.0100699741959591;9.999780254839653;0.8334674963380095;0.015563190917904533;0.015563396872780173;0.7976987250461235;-0.014894986319986047;0.7978791401684968;1.0099714861856524
29.05638;1.0444639945949683;0.8333521666813684;0.7978336671882882;-4.023865002281262e-07;-4.262980295795741e-07;1.0448441102517194;1.0100699067308077;9.999803339559877;0.8334687072815405;0.015563223465819906;0.015563358530724845;0.7976973632403896;-0.014894986816077701;0.7978812484937591;1.009971174194674
29.06638;1.0444660353378736;0.8333522857708197;0.7978342067540528;-4.03117485797419e-07;-4.2678712471935646e-07;1.0448425986392156;1.0100699256826018;9.999826297374566;0.8334698535107757;0.015563256120847002;0.01556331979743861;0.7976960053098204;-0.014894987317179765;0.7978833690200391;1.009970885404684
29.07638;1.0444681617410123;0.8333524251423549;0.7978347610112748;-4.038422213566095e-07;-4.272520354909319e-07;1.044841041220966;1.0100700295302367;9.999849071789694;0.8334709379133299;0.015563288845998237;0.01556328068719231;0.7976946548806826;-0.014894987822097812;0.7978854990985884;1.0099706169935725
29.08638;1.0444703708083753;0.8333525842208959;0.7978353276518974;-4.045582088747877e-07;-4.276922706510937e-07;1.0448394403320655;1.010070216407103;9.999871620425342;0.8334719636612128;0.015563321598349151;0.015563241177842097;0.797693314952262;-0.014894988329365174;0.7978876358761721;1.0099703658726857
29.09638;1.044472658144589;0.83335276279377;0.7978359033065735;-4.052626438741344e-07;-4.2810757701794697e-07;1.0448377972052234;1.0100704834059866;9.999893906887285;0.83347293350568;0.015563354331343164;0.015563201212619749;0.7976919874712124;-0.014894988837555845;0.7978897765921797;1.0099701285303435
29.10638;1.0444750196778232;0.8333529607115243;0.7978364835277458;-4.0595275356854846e-07;-4.2849819881441914e-07;1.0448361121954508;1.0100708259315938;9.999915897709487;0.8334738493402949;0.015563387006458382;0.015563160704267928;0.7976906736170828;-0.014894989345626924;0.7978919190456008;1.0099699008855567
29.11638;1.044477452231352;0.8333531778062758;0.7978370631419394;-4.0662605172651705e-07;-4.2886487820160814e-07;1.044834385617393;1.0100712381718413;9.999937564471573;0.8334747124722783;0.01556341959293737;0.015563119546387288;0.7976893747820165;-0.014894989852884365;0.7978940615311821;1.0099696782465375
29.12638;1.044479953239107;0.8333534141777366;0.797837637427303;-4.0728045934235256e-07;-4.292084499293466e-07;1.0448326185309498;1.0100717137342623;9.999958884457278;0.8334755242414047;0.015563452054635704;0.015563077627679943;0.7976880933279543;-0.014894990358719076;0.7978962020703834;1.009969455854277
29.13638;1.0444825202146806;0.8333536698023974;0.7978382035333882;-4.079142934113824e-07;-4.2952952126750954e-07;1.0448308130040365;1.010072245574744;9.999979838086828;0.833476286649701;0.01556348433859125;0.015563034846283214;0.797686832393103;-0.014894990862628158;0.7978983379182871;1.0099692294225886
29.14638;1.0444851499714396;0.8333539435122859;0.797838760609659;-4.0852612717053955e-07;-4.298284635234638e-07;1.0448289716924448;1.0100728259169114;10.000000404064796;0.83347700271127;0.01556351637732892;0.015562991123083778;0.7976855953237187;-0.014894991364413593;0.7979004660844095;1.0099689949322226
29.15638;1.044487838450627;0.8333542331668692;0.7978393090383455;-4.0911460447494346e-07;-4.301055042890353e-07;1.04482709777728;1.0100734463673393;10.000020554485378;0.8334776759947872;0.015563548099822341;0.015562946411612384;0.7976843856551256;-0.014894991864199085;0.7979025838491616;1.0099687483245123
29.16638;1.0444905812441185;0.8333545368649102;0.7978398499803544;-4.0967845684185965e-07;-4.303608472149801e-07;1.0448251954306522;1.0100740976174647;10.00004025436632;0.8334783099618218;0.015563579435572518;0.015562900700821693;0.7976832072592662;-0.014894992362359314;0.7979046880411756;1.0099684859167064
