time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
29.17638;1.044493373654786;0.8333548534186451;0.797840384973647;-4.1021677402327967e-07;-4.30594790953995e-07;1.0448232696698436;1.0100747690152785;10.000059469230296;0.8334789078908377;0.015563610319245507;0.015562854009003922;0.7976820640915211;-0.014894992859461121;0.797906773882253;1.0099682051561902
29.18638;1.044496210608679;0.8333551823226414;0.7978409154653648;-4.1072915130964096e-07;-4.308077266453149e-07;1.0448213260702182;1.0100754488282275;10.000078179293542;0.8334794726983518;0.015563640702910417;0.015562806373461966;0.7976809600094577;-0.014894993356121364;0.7979088347732652;1.0099679046771644
29.19638;1.0444990870369928;0.8333555239694316;0.7978414426907481;-4.112155295737523e-07;-4.3100010641473507e-07;1.044819371155635;1.0100761250508363;10.000096388814436;0.8334800065601169;0.015563670552532612;0.015562757839882785;0.7976798987523641;-0.01489499385292928;0.7979108628561435;1.0099675832940416
29.20638;1.0445019983988513;0.8333558792402134;0.7978419678487623;-4.1167592075373493e-07;-4.311725146597247e-07;1.0448174126336154;1.0100767860885695;10.000114119929995;0.8334805111094891;0.015563699825595455;0.015562708457340861;0.797678883676058;-0.014894994350530218;0.7979128496731946;1.009967238492655
29.21638;1.0445049412606766;0.8333562485173437;0.7978424921099773;-4.1211026083886437e-07;-4.313256456516987e-07;1.0448154588773861;1.0100774209231633;10.000131401183333;0.833480987805781;0.015563728460939114;0.015562658282297961;0.7976779174035388;-0.014894994849574881;0.7979147866183205;1.0099668657751044
29.22638;1.0445079130192836;0.8333566316491241;0.7978430161907951;-4.125184664501921e-07;-4.314601235061017e-07;1.0448135183264395;1.0100780187095129;10.000148263700034;0.8334814380188859;0.015563756387521258;0.015562607380805619;0.7976770017343929;-0.014894995350479716;0.7979166652379903;1.009966459645955
29.23638;1.0445109101226226;0.8333570286900648;0.7978435399819485;-4.129005332815772e-07;-4.3157643382705153e-07;1.0448115993414984;1.0100785685772935;10.000164738247804;0.8334818633532423;0.015563783531893612;0.015562555820407031;0.7976761378219587;-0.014894995853281322;0.7979184779376028;1.0099660154573167
29.24638;1.044513926970142;0.8333574400159045;0.7978440625959947;-4.1325656893962066e-07;-4.3167497257093513e-07;1.044809710034815;1.010079060390562;10.000180847146428;0.833482266054606;0.015563809816483398;0.015562503662852566;0.7976753263434403;-0.014894996357683297;0.7979202190754323;1.009965530831665
29.25638;1.0445169573834674;0.8333578657941652;0.7978445825677769;-4.1358670896861104e-07;-4.317560734347792e-07;1.0448078577494704;1.01007948599979;10.000196597735451;0.8334826486576044;0.015563835155480965;0.015562450962321426;0.7976745673865939;-0.014894996863107274;0.7979218853272599;1.0099650057163974
29.26638;1.0445199968342647;0.8333583055696584;0.7978450978492571;-4.1389094339109797e-07;-4.318200923839313e-07;1.0448060487858772;1.0100798402709679;10.00021198351338;0.8334830131267769;0.01556385945550464;0.015562397759042352;0.7976738600446849;-0.014894997368553068;0.7979234748407121;1.009964441473066
29.27638;1.0445230428046126;0.833358758426234;0.7978456056605633;-4.141691097563275e-07;-4.318675003270431e-07;1.0448042885819295;1.010080121204681;10.000226989832532;0.8334833602832871;0.015563882621591215;0.015562344076640955;0.797673202308806;-0.014894997872506447;0.7979249862845077;1.009963840129323
29.28638;1.0445260936247098;0.8333592234629695;0.7978461028338295;-4.144210249805719e-07;-4.318988070892373e-07;1.0448025817180324;1.0100803286575968;10.000241599242939;0.8334836894396573;0.015563904564611099;0.015562289932109837;0.7976725915660332;-0.01489499837309229;0.7979264186013169;1.009963204020961
29.29638;1.0445291474363818;0.8333596998025987;0.797846586746914;-4.1464648438781486e-07;-4.3191449789203286e-07;1.0448009316486233;1.010080463085799;10.000255797296282;0.8334839979449977;0.015563925203134729;0.015562235347718494;0.7976720248307455;-0.01489499886823066;0.7979277707256882;1.0099625355692106
29.30638;1.0445322014390586;0.833360186233625;0.7978470560455202;-4.1484521634092816e-07;-4.3191525563696487e-07;1.0447993408236733;1.0100805258327237;10.000269575945053;0.8334842812263856;0.015563944460519955;0.015562180361334206;0.7976714984263031;-0.014894999355771056;0.7979290409688563;1.0099618369104577
29.31638;1.0445352515092847;0.83336068121107;0.797847510613972;-4.1501696280663086e-07;-4.319022234474617e-07;1.0447978110716134;1.0100805198558913;10.000282935338783;0.8334845339521803;0.015563962270529946;0.015562125032786018;0.7976710078417582;-0.01489499983373204;0.7979302271584051;1.0099611094236733
29.32638;1.04453829295688;0.833361183204624;0.7978479511631533;-4.1516159022851876e-07;-4.318769715531357e-07;1.0447963433525587;1.0100804493718112;10.000295889950568;0.8334847513766481;0.015563978586716846;0.015562069437157055;0.7976705478730688;-0.014895000300488315;0.7979313277193936;1.009960353840273
29.33638;1.0445413216972819;0.8333616910833695;0.7978483789515484;-4.1527912448573644e-07;-4.318412021919499e-07;1.0447949371667733;1.0100803188338245;10.000308468249472;0.833484930049495;0.015563993378492666;0.015562013650514307;0.797670112809456;-0.014895000754738675;0.7979323424752367;1.0099595710222813
29.34638;1.044544334341887;0.8333622044366226;0.7978487955177197;-4.153697225054432e-07;-4.3179644932988e-07;1.0447935905605987;1.0100801324354076;10.000320700373107;0.8334850684277217;0.015564006622371656;0.015561957739197834;0.7976696969234435;-0.014895001195306061;0.7979332726962061;1.0099587625246382
29.35638;1.0445473275834123;0.8333627236239267;0.7978492024489723;-4.154336656702538e-07;-4.317440812632741e-07;1.0447923007979834;1.0100798941794022;10.000332613123183;0.8334851669711243;0.015564018300267015;0.015561901753644816;0.7976692953598894;-0.014895001620915341;0.7979341207055244;1.0099579307490456
29.36638;1.044550297936105;0.8333632493370997;0.7978496016150965;-4.1547140626167915e-07;-4.316854142415652e-07;1.044791065304156;1.0100796077274432;10.000344240224385;0.8334852270851515;0.015564028400985447;0.015561845726494628;0.7976689047094424;-0.014895002030055875;0.7979348891113778;1.0099570786346108
29.37638;1.0445532417190861;0.8333637816097407;0.7978499956985164;-4.154835350018627e-07;-4.3162149982739844e-07;1.0447898821609627;1.010079276378886;10.000355631744812;0.8334852502278306;0.015564036926414573;0.015561789678389146;0.7976685228541273;-0.014895002421075276;0.7979355803811804;1.0099562083061078
29.38638;1.0445561553705303;0.8333643190498279;0.7978503883967708;-4.154706577149256e-07;-4.3155284001152076e-07;1.044788749355904;1.010078903631899;10.000366850063845;0.8334852382777078;0.015564043896710835;0.015561733632738706;0.7976681484541709;-0.014895002792522762;0.7979361973163162;1.0099553195935047
29.39638;1.0445590363930863;0.8333648594059871;0.797850784145028;-4.1543342196902393e-07;-4.3147952751233585e-07;1.0447876632364665;1.010078493354516;10.000377958679092;0.8334851941013223;0.015564049342594923;0.015561677625319102;0.7976677802616818;-0.0148950031434024;0.7979367435816582;1.0099544099301438
29.40638;1.0445618840072233;0.8333654007867553;0.7978511874932802;-4.153727269347498e-07;-4.3140165433168664e-07;1.0447866177776493;1.010078049308628;10.000389016787604;0.8334851212971076;0.015564053296454943;0.015561621694098984;0.7976674166526525;-0.014895003473182577;0.7979372236976425;1.009953475822498
29.41638;1.0445646989055863;0.8333659419314039;0.7978516023504282;-4.15289854231739e-07;-4.313194015475926e-07;1.0447856054305253;1.0100775745290786;10.000400077192669;0.8334850234797302;0.015564055792250722;0.015561565862772827;0.7976670561084828;-0.014895003781749405;0.797937642523298;1.0099525150436308
29.42638;1.0445674827654374;0.8333664815380716;0.7978520315500697;-4.151865278329638e-07;-4.312327237003981e-07;1.044784618636768;1.0100770705375088;10.000411179457863;0.833484903541951;0.0155640568615877;0.015561510138779567;0.7976666981179998;-0.014895004069359563;0.7979380045468677;1.0099515277448656
29.43638;1.0445702377983717;0.8333670177037674;0.7978524767946983;-4.1506509950021703e-07;-4.311411909097912e-07;1.0447836509512334;1.0100765369915308;10.000422347326163;0.83348476350933;0.015564056526420763;0.015561454528575932;0.7976663431710465;-0.014895004336601993;0.7979383137893487;1.0099505157131365
29.44638;1.044572966331817;0.8333675480428652;0.797852938760303;-4.149286374696788e-07;-4.3104428588314377e-07;1.044782697765731;1.0100759720670822;10.000433596345587;0.8334846053809561;0.01556405480297851;0.015561399057738245;0.797665991968429;-0.01489500458431098;0.7979385741924975;1.0099494814226095
29.45638;1.0445756704155937;0.8333680702735273;0.7978534174595298;-4.1478054882987247e-07;-4.3094185823224466e-07;1.0447817565123434;1.0100753727344027;10.000444938485117;0.8334844317829656;0.015564051709305018;0.015561343784175289;0.7976656449296007;-0.014895004813376184;0.7979387896050492;1.0099484282222917
29.46638;1.0445783515679576;0.833368582680679;0.7978539128945944;-4.1462397830279106e-07;-4.3083437255900244e-07;1.0447808255661628;1.0100747348235337;10.000456381706398;0.8334842458082291;0.015564047259213412;0.015561288805913169;0.7976653022690625;-0.014895005024698852;0.7979389632697473;1.0099473610654022
29.47638;1.0445810112967495;0.8333690842796864;0.797854425712247;-4.1446160903732285e-07;-4.3072285720932627e-07;1.044779902590496;1.010074053643472;10.000467934083476;0.833484050927625;0.015564041451826582;0.015561234254733531;0.7976649643134532;-0.014895005219400393;0.7979390972146414;1.0099462866293227
29.48638;1.044583651689088;0.8333695747001493;0.7978549573902572;-4.1429591099882764e-07;-4.306086600871104e-07;1.0447789845219941;1.0100733249638467;10.000479604702587;0.8334838507769403;0.015564034274957178;0.015561180267430835;0.797664631685903;-0.014895005398982706;0.7979391918808746;1.0099452125223267
29.49638;1.044586274891316;0.8333700537391523;0.7978555099747766;-4.141292739139403e-07;-4.304932110254899e-07;1.0447780694615447;1.0100725451939134;10.000491397380141;0.8334836483975452;0.015564025717858544;0.015561126965396322;0.7976643049860284;-0.014895005565165528;0.7979392461926693;1.0099441463457077
29.50638;1.0445888823637643;0.8333705208642628;0.7978560858874096;-4.139638298379667e-07;-4.3037795335841803e-07;1.0447771583345342;1.0100717110194075;10.000503309126803;0.8334834460265436;0.015564015775833887;0.015561074463908057;0.7976639840408333;-0.01489500571949266;0.7979392582539621;1.0099430953059183
29.51638;1.0445914747231344;0.8333709748630693;0.7978566878138013;-4.138013725007005e-07;-4.3026434675253925e-07;1.044776254731693;1.0100708198191064;10.00051533072116;0.8334832455296143;0.01556400444110233;0.015561022882683998;0.7976636675606282;-0.0148950058630399;0.7979392265108896;1.0099420661497078
29.52638;1.0445940516610002;0.8333714137453938;0.7978573186079274;-4.13643568522732e-07;-4.301537853843522e-07;1.0447753632275667;1.010069870251499;10.000527444033844;0.8334830483530823;0.01556399169343171;0.015560972336415966;0.7976633538329356;-0.014895005996417835;0.7979391504312109;1.0099410649944627
29.53638;1.044596612141325;0.833371835126657;0.7978579813470251;-4.1349215062200816e-07;-4.3004752209372094e-07;1.044774487431812;1.0100688621381226;10.000539625732808;0.8334828552400879;0.015563977503426295;0.015560922924162304;0.7976630418424898;-0.014895006120008178;0.797939030207931;1.009940097053129
29.54638;1.0445991551690428;0.8333722366672056;0.7978586791029316;-4.133488300071802e-07;-4.299466910940342e-07;1.0447736293050067;1.010067796418499;10.00055185918904;0.8334826664108081;0.01556396184424286;0.015560874736534117;0.7976627318171964;-0.0148950062342054;0.7979388660467107;1.0099391664680812
29.55638;1.0446016800589224;0.8333726161473438;0.7978594141029114;-4.1321507367132704e-07;-4.298523272389138e-07;1.044772790053573;1.0100666751788658;10.000564140353523;0.8334824820145321;0.015563944700256514;0.015560827866627703;0.7976624248417322;-0.014895006339438977;0.7979386576494877;1.009938276510018
29.56638;1.0446041857255162;0.833372971577673;0.797860187035516;-4.1309200512654537e-07;-4.297653327575803e-07;1.0447719709864796;1.0100655013331277;10.000576468872929;0.833482302419466;0.015563926068149889;0.015560782401676021;0.7976621219957254;-0.014895006436037693;0.7979384040154198;1.0099374300312767
29.57638;1.0446066700470882;0.8333733013948995;0.7978609973573214;-4.1298049706449583e-07;-4.2968652747499954e-07;1.0447711736011005;1.0100642782763447;10.000588838079953;0.8334821283145525;0.01556390595309594;0.015560738403719883;0.7976618240676112;-0.014895006524243293;0.7979381034299852;1.0099366296098795
29.58638;1.044609130084566;0.8333736046953767;0.7978618439054296;-4.1288139472323914e-07;-4.2961677701314364e-07;1.0447703996402486;1.0100630093936247;10.000601234181131;0.833481960872787;0.015563884363779916;0.015560695901774222;0.7976615322491114;-0.01489500660452012;0.7979377538523903;1.0099358774532046
29.59638;1.0446115629195816;0.8333738815566136;0.7978627248097144;-4.127956810138732e-07;-4.2955693851069067e-07;1.0447696512805758;1.0100616974770311;10.000613634550291;0.8334818015689155;0.015563861313129947;0.015560654896073953;0.7976612488714007;-0.01489500667795074;0.7979373534954436;1.0099351752934438
29.60638;1.044613966133615;0.8333741326826162;0.7978636372946407;-4.127244362913404e-07;-4.2950767861628945e-07;1.0447689313504587;1.0100603444914604;10.000626004828254;0.8334816515593068;0.015563836828859024;0.015560615365838559;0.7976609771812424;-0.014895006746339725;0.7979369007161834;1.0099345238291406
29.61638;1.044616337298728;0.8333743584585878;0.7978645780132783;-4.126686681701764e-07;-4.2946961475456344e-07;1.044768243229914;1.0100589520584926;10.000638302583228;0.8334815115330841;0.015563810963030235;0.015560577278025981;0.7976607203163796;-0.014895006811867223;0.7979363932632202;1.0099339221888364
29.62638;1.0446186731916711;0.833374558766781;0.797865543557113;-4.126291377210669e-07;-4.2944366773718524e-07;1.044767590036288;1.0100575229258417;10.000650481265543;0.8334813821300582;0.015563783786467857;0.015560540594741724;0.797660480377747;-0.014895006876498314;0.7979358278431622;1.0099333683097875
29.63638;1.0446209697004678;0.8333747335341978;0.7978665306360164;-4.1260629890368786e-07;-4.2943104763540016e-07;1.0447669739803185;1.010056062086668;10.000662489834376;0.8334812642261266;0.015563755368102733;0.015560505282228068;0.7976602581694962;-0.014895006941514497;0.7979352004897416;1.0099328599503132
29.64638;1.044623222427062;0.8333748831874247;0.7978675357130484;-4.1260045686177835e-07;-4.294329295689874e-07;1.044766396458573;1.010054575826242;10.000674269778472;0.8334811586979946;0.015563725755202549;0.01556047132383207;0.7976600533924753;-0.01489500700745893;0.7979345074574312;1.0099323957321307
29.65638;1.0446254271911415;0.8333750093051313;0.7978685546730454;-4.126120687141353e-07;-4.294502116099464e-07;1.044765858218156;1.01005306999713;10.000685751558278;0.8334810657912003;0.015563694974852129;0.015560438730160343;0.7976598649384155;-0.014895007074385925;0.7979337458968097;1.0099319756763576
29.66638;1.0446275799745552;0.8333751151505178;0.7978695830737791;-4.12641932204974e-07;-4.2948353542811133e-07;1.0447653597970243;1.010051549751737;10.00069685911672;0.8334809846485317;0.015563663054086371;0.015560407543231245;0.7976596912396142;-0.014895007142071702;0.7979329138343206;1.0099316009515968
29.67638;1.0446296767773573;0.8333752052063406;0.7978706163802556;-4.1269118428767746e-07;-4.295335238207269e-07;1.0447649021852963;1.0100500200096088;10.000707522001765;0.8334809130947795;0.015563630032398986;0.0155603778318697;0.7976595306258748;-0.014895007210120787;0.7979320098508393;1.0099312733591006
29.68638;1.044631713582785;0.8333752845201172;0.7978716498478119;-4.127612461188603e-07;-4.2960083118255654e-07;1.0447644862651122;1.0100484853287093;10.000717683980614;0.8334808475397921;0.015563595961610832;0.015560349678642624;0.7976593817182853;-0.014895007278012466;0.7979310329465171;1.0099309954271791
29.69638;1.0446336861720877;0.833375358456525;0.7978726785216937;-4.1285371192242016e-07;-4.296859018253646e-07;1.0447641116465478;1.0100469496764248;10.000727304675873;0.8334807834530946;0.015563560910334666;0.015560323173020944;0.7976592437942882;-0.014895007345082058;0.7979299824946741;1.0099307707594507
29.70638;1.0446355902151865;0.8333754319595693;0.7978736971112528;-4.1297016350849927e-07;-4.2978877549792047e-07;1.0447637766259756;1.0100454165764965;10.00073635575963;0.8334807163998156;0.015563524968293482;0.015560298411905713;0.7976591167838338;-0.014895007410516498;0.7979288579406857;1.0099306033403894
29.71638;1.0446374217958574;0.8333755084746177;0.7978746996095495;-4.1311200059118413e-07;-4.299090196438888e-07;1.0447634784480457;1.0100438897964128;10.000744816661523;0.8334806427636191;0.015563488236622059;0.015560275490694945;0.7976590009662587;-0.01489500747334771;0.7979276584234861;1.0099304959887425
29.72638;1.044639177664721;0.8333755893199433;0.7978756795860943;-4.1328028829309536e-07;-4.3004573551718906e-07;1.0447632132425069;1.010042374313055;10.00075267230481;0.8334805595038282;0.015563450816069907;0.01556025448681174;0.7976588968762184;-0.014895007532404546;0.7979263830219682;1.009930449568094
29.73638;1.0446408550285073;0.8333756733369273;0.797876631204056;-4.134755668007355e-07;-4.3019764038164815e-07;1.044762976675756;1.0100408761232873;10.000759910019719;0.83348046302937;0.015563412806224489;0.015560235453894474;0.7976588057451005;-0.014895007586345774;0.7979250316873672;1.009930463869434
29.74638;1.0446424512403425;0.8333757568723966;0.797877549898803;-4.1369767511819534e-07;-4.303631753383652e-07;1.0447627648654612;1.010039400707419;10.000766519248346;0.8334803482276033;0.015563374308218945;0.015560218428839829;0.7976587304519458;-0.014895007633765651;0.7979236056945989;1.009930538646412
29.75638;1.0446439634695281;0.8333758344567544;0.7978784322396083;-4.139457348336821e-07;-4.3054066257833e-07;1.0447625746191374;1.0100379519759188;10.000772494676463;0.8334802088739657;0.015563335424335122;0.015560203435757522;0.7976586761101868;-0.014895007673289561;0.7979221066991048;1.0099306728241357
29.76638;1.0446453883104148;0.8333758998962999;0.7978792753361016;-4.142182950388891e-07;-4.3072847450086134e-07;1.0447624034870457;1.010036532529411;10.000777833868899;0.8334800389631466;0.015563296253376985;0.01556019048252206;0.7976586490556767;-0.014895007703698924;0.7979205356420918;1.0099308630976804
29.77638;1.0446467214556354;0.83337594721339;0.7978800763670458;-4.145134945568994e-07;-4.3092506584159007e-07;1.0447622496621822;1.0100351442343558;10.000782528185008;0.8334798335474534;0.015563256884879764;0.015560179564215355;0.7976586549555383;-0.014895007724030334;0.7979188927737519;1.0099311041071692
29.78638;1.0446479576682526;0.833375971481647;0.797880832262798;-4.148291122369573e-07;-4.311289360543969e-07;1.0447621118378163;1.0100337882073216;10.000786553819715;0.8334795889822739;0.015563217404166097;0.015560170675197637;0.7976586979142012;-0.014895007733610171;0.7979171778682338;1.0099313896146391
29.79638;1.0446490913636899;0.8333759698096144;0.7978815396591276;-4.151625443383525e-07;-4.313386080731931e-07;1.0447619895556786;1.0100324644309004;10.000789868151049;0.8334793029440725;0.015563177903997052;0.015560163814430554;0.7976587804402582;-0.014895007732164709;0.797915390171553;1.0099317132418084
29.80638;1.044650117420102;0.8333759418280422;0.7978821955531459;-4.15510970106918e-07;-4.315525671593919e-07;1.0447618832124592;1.0100311714998869;10.000792415277235;0.8334789740475657;0.015563138482814971;0.015560158978486479;0.7976589034322084;-0.014895007720045374;0.7979135286871814;1.0099320692448266
29.81638;1.044651031476602;0.8333758894245819;0.7978827979302453;-4.1587172876998143e-07;-4.317693106161045e-07;1.0447617933099254;1.010029906757637;10.000794138646002;0.8334786012240916;0.015563099233491761;0.015560156147935381;0.7976590664846271;-0.014895007698312672;0.7979115926657464;1.00993245345371
29.82638;1.0446518302012842;0.833375816442139;0.7978833458433154;-4.162425916747343e-07;-4.3198753827900244e-07;1.0447617199148815;1.0100286670175822;10.000794994143051;0.833478183238795;0.015563060241946983;0.015560155279134296;0.7976592685324014;-0.014895007668513571;0.7979095820951526;1.0099328632779847
29.83638;1.0446525117608787;0.8333757281458333;0.7978838395114781;-4.166217583019098e-07;-4.3220616123770246e-07;1.04476166255822;1.0100274492047592;10.000794959462324;0.8334777188767668;0.015563021594333289;0.015560156311577743;0.7976595084909746;-0.014895007632345315;0.7979074979011497;1.0099332974309665
29.84638;1.0446530757385029;0.8333756300748014;0.7978842803668229;-4.170076551752462e-07;-4.32424091919499e-07;1.0447616199661758;1.0100262502146051;10.000794033411127;0.8334772079997679;0.015562983378463938;0.015560159177259135;0.7976597856485067;-0.014895007591338723;0.7979053415638242;1.0099337562724535
29.85638;1.0446535231864342;0.8333755271886448;0.7978846708563065;-4.1739880657098663e-07;-4.3264011291124813e-07;1.0447615896412383;1.010025066602689;10.000792224462645;0.8334766524630308;0.015562945675246815;0.015560163799327495;0.7976600995505534;-0.014895007546644252;0.7979031147712287;1.0099342418600608
29.86638;1.0446538572435269;0.8333754238754055;0.7978850142176445;-4.1779397901934906e-07;-4.328528803215296e-07;1.0447615682844447;1.0100238948437361;10.00078954071051;0.8334760563379771;0.01556290854748176;0.015560170092439256;0.7976604499196466;-0.014895007499072336;0.7979008193151783;1.0099347570627857
29.87638;1.0446540824914112;0.833375324103802;0.7978853141804046;-4.181923504566504e-07;-4.330608869753815e-07;1.0447615531284353;1.0100227322005144;10.000785989214187;0.8334754259836851;0.015562872038385106;0.01556017797214355;0.79766083728002;-0.01489500744932174;0.7978984569482954;1.009935304427189
29.88638;1.0446542029258328;0.8333752312175213;0.7978855744080946;-4.1859349577236897e-07;-4.33262481677955e-07;1.0447615424271615;1.0100215779445936;10.000781580737861;0.8334747697719694;0.015562836180162751;0.015560187365897487;0.7976612635224952;-0.01489500739821475;0.7978960297566201;1.009935885776964
29.89638;1.0446542208138139;0.8333751479122631;0.7978857977412512;-4.1899740645022373e-07;-4.334560543003393e-07;1.0447615344638113;1.0100204340354835;10.000776332524564;0.8334740971569385;0.015562800992677926;0.015560198219505293;0.7976617314227811;-0.014895007346748828;0.7978935411855347;1.0099365023234095
29.90638;1.0446541369344886;0.8333750767216589;0.7978859857099284;-4.194045718706976e-07;-4.336400774864726e-07;1.0447615266947938;1.0100193043220485;10.000770269936368;0.833473417863529;0.015562766471761457;0.015560210494141842;0.797662243652067;-0.014895007295932485;0.7978909968048173;1.009937154715897
29.91638;1.0446539514195947;0.8333750200941088;0.7978861388248761;-4.198158493821042e-07;-4.338130369840833e-07;1.0447615163940702;1.0100181930754617;10.00076343236701;0.8334727416577712;0.01556273259081458;0.015560224155370818;0.7976628023181719;-0.014895007246629463;0.7978884040160171;1.0099378432998707
29.92638;1.044653664842274;0.8333749798312841;0.7978862576413467;-4.2023207285521295e-07;-4.339736605390836e-07;1.044761501939422;1.010017104380716;10.000755876318614;0.8334720783253776;0.0155626993145782;0.015560239167464265;0.7976634091485861;-0.01489500719952174;0.7978857709936447;1.0099385683428883
29.93638;1.04465327848953;0.8333749568203832;0.7978863437751131;-4.2065369944139884e-07;-4.341212504224943e-07;1.0447614829461414;1.0100160422936146;10.0007476674446;0.8334714374389783;0.015562666612251233;0.015560255497225135;0.7976640660298537;-0.014895007155128495;0.7978831062639923;1.009939329611503
29.94638;1.0446527937057097;0.8333749509872512;0.797886399756102;-4.210807660753804e-07;-4.342556826840365e-07;1.0447614596972483;1.010015010914377;10.000738871239973;0.8334708278668351;0.01556263446771027;0.015560273115021788;0.7976647757396651;-0.014895007113740304;0.7978804190445075;1.0099401257477056
29.95638;1.0446522118221158;0.8333749612161693;0.7978864280824193;-4.215130531947314e-07;-4.343770923810372e-07;1.0447614332349657;1.0100140142985912;10.00072955212492;0.8334702575816534;0.015562602882627325;0.015560291989220527;0.7976655420981567;-0.014895007075293738;0.7978777189023764;1.0099409545635216
29.96638;1.044651534656612;0.8333749856630185;0.7978864309745666;-4.2195021966240416e-07;-4.344854570757763e-07;1.0447614052492442;1.0100130562816296;10.000719776953657;0.8334697341805454;0.015562571877012304;0.015560312080478107;0.7976663688631934;-0.014895007039499723;0.7978750151022694;1.0099418139142147
29.97638;1.044650764510153;0.8333750223315344;0.7978864106358766;-4.2239176337376446e-07;-4.345803883071421e-07;1.044761376879293;1.01001214013986;10.000709616092715;0.8334692655055723;0.015562541486886274;0.015560333337606688;0.7976672583301523;-0.014895007006064024;0.7978723168637324;1.0099427017737062
29.98638;1.044649903683206;0.8333750694245744;0.7978863689094371;-4.228369293012746e-07;-4.3466132034677854e-07;1.0447613479758642;1.0100112681393731;10.000699137727953;0.8334688593635319;0.01556251175048103;0.015560355699315529;0.7976682109704634;-0.014895006974544968;0.7978696336957553;1.009943616201823
29.99638;1.044648954091806;0.8333751253030555;0.7978863065813733;-4.2328488993174727e-07;-4.34727679962535e-07;1.044761317934408;1.0100104411870254;10.000688401684945;0.83346852272035;0.015562482698343557;0.015560379103176553;0.797669225660018;-0.014895006944133395;0.7978669750705055;1.0099445560397418
30.00638;1.0446479173184413;0.833375188284745;0.7978862230634989;-4.237349878805424e-07;-4.347787452655691e-07;1.044761286527806;1.0100096592729815;10.00067746228579;0.8334682615827779;0.015562454355082635;0.015560403485151898;0.7976702994184599;-0.014895006913744287;0.79786435006051;1.009945520903656
30.01638;1.0446467948898333;0.8333752568121847;0.79788611693158;-4.241865710781996e-07;-4.3481367184429575e-07;1.0447612536676392;1.0100089225466746;10.000666372390775;0.8334680812206388;0.015562426737478943;0.015560428769898722;0.7976714272155694;-0.014895006882187284;0.7978617671778601;1.009946510128007
30.02638;1.0446455883399661;0.8333753298796946;0.797885987044327;-4.2463865939685127e-07;-4.3483191878969613e-07;1.0447612192709814;1.0100082315887302;10.00065517868722;0.8334679859728495;0.015562399852237714;0.015560454879154162;0.7976726028608785;-0.014895006848172009;0.797859234317956;1.009947522288364
30.03638;1.04464429908082;0.8333754069521371;0.7978858332118186;-4.2509001691866076e-07;-4.348335380022417e-07;1.0447611836842496;1.0100075868335021;10.000643913195123;0.8334679790099453;0.015562373697102415;0.015560481754737027;0.7976738205021978;-0.014895006810201747;0.7978567586152673;1.0099485560053951
30.04638;1.0446429286000423;0.833375487608476;0.7978856562862358;-4.2553954619835297e-07;-4.34819019560776e-07;1.0447611479284042;1.0100069885005676;10.000632587287312;0.8334680624913064;0.015562348256412907;0.015560509368588374;0.7976750755522136;-0.01489500676654703;0.7978543461502475;1.0099496109883774
30.05638;1.0446414790819973;0.8333755719206931;0.7978854581272907;-4.2598638194904464e-07;-4.3478905970484705e-07;1.0447611137690074;1.010006437132908;10.00062119256693;0.8334682381377353;0.015562323500178875;0.015560537717761207;0.7976763646614738;-0.014895006715366515;0.7978520019476423;1.0099506883993703
30.06638;1.044639953847497;0.8333756612314261;0.7978852415485647;-4.2642960517138503e-07;-4.3474451109870866e-07;1.0447610833744005;1.0100059336542506;10.00060971301909;0.8334685076640139;0.015562299396210818;0.015560566814582032;0.7976776852231562;-0.014895006654827465;0.7978497300623497;1.0099517907420417
30.07638;1.0446383573350564;0.8333757580319555;0.7978850103980374;-4.2686812493465245e-07;-4.346863686005684e-07;1.0447610580602509;1.0100054788591772;10.000598136650476;0.8334688727822901;0.015562275923309382;0.01556059667997163;0.7976790348714413;-0.014895006583213116;0.7978475334904719;1.0099529211102898
30.08638;1.044636694927735;0.8333758649221196;0.7978847694647345;-4.2730087037808523e-07;-4.346157292798964e-07;1.044761037270117;1.0100050734054005;10.000586452203228;0.8334693351318432;0.015562253075768447;0.015560627347892935;0.7976804110202703;-0.014895006499130522;0.7978454145929599;1.0099540818957233
30.09638;1.044634972705302;0.8333759837517621;0.7978845239140681;-4.2772698227040155e-07;-4.345337957574234e-07;1.044761018659995;1.0100047183927772;10.000574644214641;0.8334698957761727;0.015562230862954395;0.015560658868104715;0.7976818105446197;-0.014895006401667814;0.7978433757733062;1.0099552744296247
30.10638;1.0446331968362426;0.8333761155096541;0.7978842788092407;-4.2814596180012537e-07;-4.344418690753902e-07;1.044760998219763;1.010004415321711;10.000562702816426;0.83347055433991;0.015562209303650584;0.015560691286747048;0.7976832300616431;-0.014895006290252697;0.79784141936801;1.0099564998707076
30.11638;1.0446313728734535;0.8333762606027185;0.7978840389313457;-4.2855782364593924e-07;-4.3434127336655e-07;1.0447609703145682;1.0100041653113623;10.00055063459426;0.8334713088977638;0.01556218841309274;0.015560724622783424;0.7976846666286853;-0.014895006164391314;0.7978395473415578;1.0099577598785616
30.12638;1.0446295055679429;0.8333764189569355;0.7978838084043903;-4.289630533097216e-07;-4.3423322321510617e-07;1.0447609284018855;1.0100039687080424;10.000538458556488;0.8334721565994115;0.01556216819718241;0.015560758867423245;0.7976861179514022;-0.014895006023608074;0.7978377614110331;1.009959056384271
30.13638;1.0446275990299245;0.8333765898338809;0.7978835903486938;-4.293623582550721e-07;-4.3411865127779563e-07;1.0447608657686;1.0100038250167722;10.000526200395498;0.833473094371234;0.015562148665079165;0.015560793994665381;0.7976875822098399;-0.014895005867525261;0.7978360628363222;1.0099603912586956
30.14638;1.044625657018124;0.8333767718566375;0.7978833872551038;-4.2975648655113386e-07;-4.3399813537411863e-07;1.044760775755259;1.0100037325322944;10.000513896525385;0.8334741194938816;0.01556212984486779;0.015560829967283939;0.7976890581722811;-0.014895005695870087;0.7978344521628826;1.009961766628325
30.15638;1.044623683717459;0.8333769636292774;0.7978832013573363;-4.3014616924021595e-07;-4.3387196259135333e-07;1.044760652003571;1.0100036881661625;10.00050159365412;0.8334752295250493;0.015562111783944123;0.0155608667415397;0.7976905453825084;-0.01489500550840403;0.7978329296117895;1.0099631850175106
30.16638;1.0446216844000065;0.8333771645234802;0.79788303400286;-4.3053191649050163e-07;-4.3374012175013146e-07;1.0447604890696398;1.0100036877302025;10.00048933822892;0.8334764216822225;0.015562094534250797;0.015560904274273363;0.7976920440329218;-0.014895005304924335;0.7978314954271263;1.0099646482988227
30.17638;1.0446196649676012;0.8333773749587972;0.7978828849711332;-4.309136940206894e-07;-4.3360229990162977e-07;1.0447602830869693;1.0100037260647106;10.00047716791745;0.8334776927152514;0.015562078134354238;0.015560942531258923;0.7976935544321626;-0.014895005085368883;0.7978301498607129;1.0099661563317668
30.18638;1.0446176313785271;0.8333775958749364;0.797882752898016;-4.31290943681174e-07;-4.3345803204470987e-07;1.0447600317836048;1.0100037969146067;10.000465105192113;0.833479039081416;0.015562062599107822;0.015560981492597154;0.7976950762375338;-0.014895004849958201;0.7978288931781065;1.009967706436191
30.19638;1.0446155899706122;0.833377827613709;0.7978826362942356;-4.3166293565969594e-07;-4.33306802488271e-07;1.0447597336371068;1.0100038932532687;10.000453152041437;0.8334804568127699;0.015562047920655773;0.015561021151560992;0.7976966079550047;-0.014895004599363139;0.7978277254864283;1.009969293542635
30.20638;1.0446135476065883;0.833378068927884;0.7978825342137964;-4.320290658828013e-07;-4.3314811838529595e-07;1.0447593871480176;1.0100040079728512;10.000441296798808;0.833481941455487;0.015562034078702621;0.015561061510353328;0.7976981470380764;-0.01489500433484947;0.7978266460254854;1.0099709107438364
30.21638;1.0446115112688779;0.8333783169317592;0.7978824463371328;-4.323891247801784e-07;-4.329816385701571e-07;1.044758991161119;1.0100041344564241;10.000429527734228;0.833483487904044;0.015562021050305786;0.015561102586298177;0.797699690401939;-0.014895004058262624;0.7978256522128946;1.009972550353152
30.22638;1.044609487715695;0.8333785681578809;0.7978823727123217;-4.3274350292248653e-07;-4.328071985186577e-07;1.0447585457098234;1.0100042674980787;10.000417837851433;0.8334850899802936;0.015562008810901836;0.01556114442256498;0.7977012348007393;-0.014895003771812484;0.7978247394756969;1.0099742050869716
30.23638;1.0446074829184258;0.8333788197369447;0.7978823135180506;-4.3309298289250775e-07;-4.3262479147138964e-07;1.0447580526079134;1.0100044040473934;10.000406220880235;0.8334867407880769;0.015561997331675773;0.01556118707125039;0.7977027768952132;-0.0148950034777892;0.7978239023969126;1.0099758686777056
30.24638;1.0446055015383975;0.83337906952871;0.7978822691181563;-4.334382370861916e-07;-4.3243457582287556e-07;1.0447575157599474;1.0100045422234634;10.000394662878463;0.833488433834773;0.015561986580739231;0.015561230552854036;0.7977043133477336;-0.014895003178406922;0.7978231360252366;1.0099775359105272
30.25638;1.0446035471707942;0.8333793151775857;0.7978822402331883;-4.3377966467683233e-07;-4.3223688180884523e-07;1.0447569412265791;1.010004679197201;10.00038313702578;0.8334901635936495;0.015561976527659395;0.015561274833109786;0.7977058411736683;-0.014895002876003493;0.7978224361446342;1.0099792025524466
30.26638;1.0446016228684627;0.8333795533079734;0.7978822279580584;-4.3411764208291436e-07;-4.3203221583689457e-07;1.0447563368874409;1.010004810380715;10.000371613170444;0.8334919251922385;0.015561967143912628;0.015561319825564504;0.7977073579657341;-0.014895002573316808;0.7978217987123204;1.0099808653047817
30.27638;1.0445997313920021;0.8333797799094653;0.797882233909148;-4.3445265478006787e-07;-4.3182111262500705e-07;1.0447557119334547;1.0100049308364731;10.000360072451064;0.8334937140014508;0.015561958394134231;0.015561365398861523;0.7977088614429494;-0.014895002273226394;0.797821219440225;1.0099825215498701
30.28638;1.044597875376809;0.833379991429285;0.7978822606122382;-4.3478519597274956e-07;-4.3160389181363704e-07;1.0447550767700733;1.0100050375153602;10.00034851004742;0.8334955255966597;0.015561950233276743;0.015561411388268664;0.797710349033356;-0.014895001978239215;0.7978206940708393;1.0099841689044495
30.29638;1.0445960569971222;0.8333801855155283;0.7978823117234666;-4.3511571981319406e-07;-4.313806392471421e-07;1.0447544430634021;1.0100051307179112;10.000336932901929;0.8334973558956316;0.015561942622782375;0.015561457620797109;0.7977118184439702;-0.014895001690301956;0.7978202187884162;1.0099858047332242
30.30638;1.0445942766669352;0.8333803609218203;0.7978823917934972;-4.3544473231788887e-07;-4.311514024188505e-07;1.044753823024451;1.0100052137253184;10.000325359425975;0.8334992013021141;0.015561935546148445;0.015561503935009295;0.7977132685331554;-0.014895001410850378;0.7978197903007153;1.0099874256937253
30.31638;1.0445925321922942;0.8333805166188007;0.7978825054666007;-4.357728000217858e-07;-4.3091630370165433e-07;1.044753227944188;1.0100052909219364;10.000313814476952;0.8335010587917717;0.015561929001483158;0.015561550177834046;0.797714699452694;-0.01489500114102347;0.7978194058101407;1.0099890275970633
30.32638;1.0445908198679665;0.8333806509553298;0.7978826564872359;-4.361004439049866e-07;-4.306755452830875e-07;1.0447526672772778;1.0100053666226458;10.000302321672207;0.8335029256481019;0.015561922978179406;0.015561596200100836;0.7977161123000969;-0.014895000882066977;0.7978190629907516;1.009990605807094
30.33638;1.044589136397801;0.8333807616491115;0.797882847245205;-4.36428128229529e-07;-4.30429425666269e-07;1.044752148850627;1.010005445190252;10.000290898308561;0.8335047988533871;0.015561917438712972;0.015561641866044673;0.7977175088284685;-0.014895000635519736;0.7978187600245318;1.0099921560482856
30.34638;1.0445874799228665;0.833380846218722;0.7978830789019348;-4.3675624876785596e-07;-4.301782485248173e-07;1.0447516788218325;1.0100055309297584;10.00027954965039;0.8335066746263291;0.015561912316642307;0.015561687057649957;0.7977188908332119;-0.014895000402888674;0.797818495630865;1.0099936751551175
30.35638;1.0445858502035255;0.8333809023867831;0.797883351512405;-4.370850396405534e-07;-4.299220621550915e-07;1.0447512612014986;1.0100056279807559;10.000268264989403;0.8335085485725803;0.015561907528541112;0.015561731668253089;0.7977202590839896;-0.014895000185157154;0.7978182689503632;1.0099951613380769
30.36638;1.0445842480282828;0.8333809285028136;0.7978836640359797;-4.374145935061466e-07;-4.296603866874003e-07;1.0447508982094975;1.010005740887526;10.000257022402206;0.8335104161874385;0.015561902985956555;0.015561775597041359;0.7977216128330017;-0.014894999982591067;0.7978180792490265;1.0099966141153662
30.37638;1.0445826738306567;0.8333809235073257;0.7978840147109983;-4.377449955235288e-07;-4.293921007072367e-07;1.044750590961772;1.010005874602666;10.000245796994992;0.8335122733286154;0.01556189859621789;0.015561818743530197;0.7977229502191492;-0.014894999794957682;0.7978179255413538;1.0099980339678325
30.38638;1.044581127051013;0.8333808862564026;0.7978844016691865;-4.380763428344816e-07;-4.291156649419249e-07;1.0447503397170341;1.010006033422923;10.000234563443236;0.8335141168642851;0.015561894261577518;0.015561861003626306;0.7977242688049716;-0.014894999621948945;0.797817806637544;1.0099994214450112
30.39638;1.044579606923621;0.8333808154460765;0.7978848230671968;-4.3840862265162154e-07;-4.2882958736330757e-07;1.044750144380352;1.0100062203394564;10.000223295123291;0.8335159449484344;0.015561889891867839;0.015561902274711908;0.7977255659879429;-0.01489499946347442;0.797817721390033;1.0100007763736567
30.40638;1.0445781131999752;0.8333807107099852;0.7978852766385938;-4.387416509071419e-07;-4.2853268826771773e-07;1.044750005444938;1.0100064375569093;10.000211967660753;0.8335177564960585;0.015561885424858904;0.015561942463967658;0.7977268392650826;-0.014894999319739864;0.7978176680367464;1.0100020981243136
30.41638;1.044576645940982;0.833380573531604;0.7978857591139723;-4.3907514236635053e-07;-4.282240494507297e-07;1.0447499242568823;1.0100066871579094;10.000200569237757;0.8335195509233612;0.015561880835328425;0.015561981487646814;0.7977280862064672;-0.014894999191230838;0.7978176430412246;1.0100033866163705
30.42638;1.0445752049940216;0.8333804069180692;0.7978862659853563;-4.3940886078549974e-07;-4.279029922700947e-07;1.0447499023935336;1.010006971120632;10.000189109498598;0.8335213283079883;0.0155618761314001;0.015562019265520241;0.7977293043023939;-0.014894999078566097;0.7978176408850017;1.0100046431937053
30.43638;1.0445737897415452;0.833380214453346;0.7978867920013055;-4.397426432673712e-07;-4.275692416847065e-07;1.0447499414301096;1.010007291156253;10.000177617480029;0.8335230888850543;0.015561871350225274;0.015562055721346781;0.7977304910478176;-0.014894998982175316;0.7978176548944317;1.0100058708188684
30.44638;1.044572399196819;0.8333799995986124;0.7978873323131194;-4.400761763111041e-07;-4.272230874920852e-07;1.0447500432274455;1.0100076487945617;10.000166133876315;0.8335248323547528;0.015561866552293581;0.015562090783398501;0.7977316442631058;-0.014894998901928906;0.7978176781399774;1.0100070731771496
30.45638;1.0445710323788038;0.8333797654179045;0.7978878835470613;-4.4040881737930904e-07;-4.268653917420972e-07;1.0447502098349983;1.0100080454467126;10.00015470698956;0.833526558304212;0.015561861803509599;0.01556212438308822;0.7977327621453907;-0.014894998837042126;0.7978177040430776;1.0100082529528995
30.46638;1.0445696885840459;0.8333795147087867;0.7978884438432563;-4.4073949560953437e-07;-4.2649739105444863e-07;1.0447504432447883;1.0100084824844318;10.000143390688173;0.83352826713574;0.015561857154139916;0.015562156454538555;0.797733842934714;-0.014894998786455706;0.7978177268283764;1.010009410803895
30.47638;1.0445683672233024;0.833379250441363;0.7978890118680161;-4.4106663517905185e-07;-4.26120304822349e-07;1.0447507456344782;1.0100089617129495;10.000132242395443;0.8335299602617605;0.015561852641186114;0.015562186925640067;0.7977348844770303;-0.014894998749190138;0.7978177415534317;1.0100105459765618
30.48638;1.0445670676608;0.8333789760239962;0.7978895861332581;-4.413884492269201e-07;-4.257350282525865e-07;1.0447511197348462;1.010009485587693;10.000121320710797;0.8335316396840163;0.015561848304270456;0.015562215708667896;0.7977358839970906;-0.014894998724294844;0.7978177439326934;1.010011657107503
30.49638;1.044565789589301;0.8333786948310733;0.7978901654667313;-4.417033990518445e-07;-4.253422157019194e-07;1.0447515686326863;1.0100100564673795;10.000110677187957;0.8335333072627802;0.015561844186014449;0.01556224271135667;0.7977368384512975;-0.014894998710834204;0.7978177305530192;1.010012741984893
30.50638;1.044564533279816;0.8333784092863901;0.79789074962431;-4.420102387713286e-07;-4.249426564023068e-07;1.0447520951163356;1.0100106759028855;10.000100344753726;0.833534963862489;0.015561840329234662;0.015562267859562209;0.7977377451153156;-0.014894998707921702;0.7978176989597042;1.010013797502386
30.51638;1.0445632990432199;0.8333781205956609;0.7978913389346961;-4.4230777298550363e-07;-4.245374076434904e-07;1.0447527012425486;1.0100113447966517;10.000090333819266;0.8335366091815708;0.01556183678233632;0.015562291108500863;0.7977386020347396;-0.014894998714485384;0.7978176471566788;1.0100148206905375
30.52638;1.0445620869822154;0.833377829379545;0.7978919335734131;-4.425947563656599e-07;-4.2412735215789605e-07;1.0447533883194196;1.010012063763104;10.000080637413182;0.8335382426616657;0.0155618335980563;0.015562312440448518;0.797739408602388;-0.014894998729318865;0.7978175730212944;1.010015809467196
30.53638;1.044560897408637;0.8333775361561114;0.797892533427881;-4.4286994332563583e-07;-4.2371280670895725e-07;1.0447541569622123;1.0100128332736706;10.00007123976174;0.8335398646171965;0.015561830834106173;0.015562331862907609;0.7977401657372308;-0.014894998751695056;0.7978174739770172;1.0100167623765468
30.54638;1.0445597308425074;0.833377241325167;0.7978931386527016;-4.431320308344807e-07;-4.2329375097751496e-07;1.0447550071988883;1.0100136538360729;10.000062123770372;0.8335414764853342;0.015561828569204534;0.015562349415539389;0.797740875101607;-0.014894998781693437;0.7978173471812684;1.0100176784780797
30.55638;1.0445585878017916;0.8333769454638934;0.7978937505877545;-4.433795244678773e-07;-4.2287026781358255e-07;1.0447559385594882;1.0100145258464719;10.000053272635359;0.8335430800328262;0.01556182691064811;0.015562365170532765;0.7977415381003121;-0.014894998819839331;0.7978171902692098;1.010018557541393
30.56638;1.0445574690642585;0.8333766499636833;0.7978943724444353;-4.4361083473470796e-07;-4.2244279393341854e-07;1.0447569497369986;1.0100154487644253;10.000044666532169;0.833544676400716;0.01556182597135111;0.015562379216306743;0.797742155383568;-0.014894998866562602;0.797817001905985;1.0100193995242321
30.57638;1.044556375946812;0.8333763573932946;0.7978950091064253;-4.4382455424287496e-07;-4.220121048763271e-07;1.0447580382854642;1.010016420593686;10.00003628392495;0.8335462659902116;0.01556182583906774;0.015562391647054585;0.7977427271071147;-0.014894998921918718;0.7978167815328224;1.010020203722896
30.58638;1.0445553101369922;0.8333760714167712;0.7978956659578647;-4.440195216685754e-07;-4.2157899320604865e-07;1.0447592010422981;1.0100174384415654;10.00002811191555;0.833547849108231;0.015561826566629168;0.015562402562081036;0.7977432539483861;-0.01489499898570187;0.7978165284862505;1.0100209686884307
30.59638;1.0445542731327346;0.8333757961489843;0.7978963475230794;-4.4419469263595115e-07;-4.211438845213812e-07;1.044760434729737;1.0100184992182135;10.000020154333411;0.8335494262700934;0.015561828178121712;0.015562412055571514;0.7977437377587698;-0.014894999057694838;0.797816241471586;1.0100216928023322
30.60638;1.0445532656279457;0.8333755351728782;0.7978970569913024;-4.443491669574377e-07;-4.207067294973603e-07;1.0447617361988764;1.0100195993853536;10.000012429197662;0.8335509975391628;0.015561830679264445;0.015562420208269206;0.7977441808230666;-0.014894999137693174;0.7978159191756219;1.0100223747344337
30.61638;1.0445522875882818;0.8333752909988023;0.7978977969033841;-4.4448230033923177e-07;-4.2026723722073115e-07;1.044763102379932;1.0100207341968512;10.000004963104601;0.8335525619783578;0.015561834067463544;0.015562427096301118;0.7977445846745279;-0.014894999225399979;0.7978155611162482;1.0100230132173313
30.62638;1.044551339191001;0.8333750652690096;0.7978985701733368;-4.4459368972985354e-07;-4.1982521455479586e-07;1.0447645298404342;1.0100218973919393;9.999997784457763;0.8335541182038194;0.015561838330782174;0.015562432797145776;0.7977449497998262;-0.01489499932047232;0.7978151676154561;1.0100236063367376
30.63638;1.0445504215341823;0.833374859144274;0.7978993803628333;-4.4468315639288485e-07;-4.19380672492898e-07;1.0447660141757567;1.0100230816759908;9.999990912197147;0.8335556652391903;0.015561843436222883;0.015562437378880514;0.7977452760156519;-0.014894999422723591;0.7978147393400566;1.0100241512670098
30.64638;1.0445495363692825;0.8333746733810754;0.7979002309875138;-4.44750823519544e-07;-4.1893367668699994e-07;1.0447675497819873;1.0100242799199315;9.99998435198721;0.8335572028444058;0.015561849322469254;0.015562440889614075;0.7977455625883171;-0.014894999532268543;0.7978142770902736;1.0100246448171708
30.65638;1.0445486858444943;0.8333745083493435;0.7979011247702524;-4.447970667306143e-07;-4.1848419655784367e-07;1.0447691300384625;1.0100254860202849;9.999978105319926;0.8335587311979634;0.015561855905870352;0.015562443357572118;0.7977458078200301;-0.014894999649376454;0.7978137816017841;1.0100250841124403
30.66638;1.0445478730616156;0.833374364139193;0.7979020636484147;-4.448221862007179e-07;-4.1803208205884526e-07;1.0447707476482686;1.0100266947649148;9.99997217755388;0.8335602501046314;0.015561863097635941;0.015562444796493127;0.7977460089093493;-0.014894999774208334;0.7978132533330903;1.010025466825056
30.67638;1.04454710240598;0.833374240583119;0.7979030491394029;-4.4482613310264e-07;-4.175772119395936e-07;1.0447723950104424;1.0100279018773022;9.99996657774997;0.8335617584163955;0.015561870820637392;0.015562445211571182;0.7977461627587096;-0.014894999906914725;0.7978126928930642;1.0100257913375268
30.68638;1.044546379127721;0.8333741375003338;0.7979040824129737;-4.4480858081485116e-07;-4.171197256937587e-07;1.0447740645016734;1.0100291044028609;9.999961317642335;0.8335632541317277;0.015561879015344475;0.015562444605429644;0.7977462667942702;-0.014895000047926354;0.7978121018967483;1.0100260570372555
30.69638;1.0445457089636259;0.8333740554007453;0.7979051637753413;-4.447692380965022e-07;-4.1666004700011396e-07;1.0447757487502414;1.0100303004946098;9.9999564172042;0.8335647349573155;0.015561887631159066;0.015562442986317572;0.7977463188735616;-0.014895000197898236;0.7978114831332903;1.010026264284014
30.70638;1.0445450978785165;0.8333739958547985;0.7979062916424298;-4.447082119857511e-07;-4.1619870995746985e-07;1.0447774412407684;1.0100314890920141;9.999951910369681;0.8335661990662833;0.015561896604022034;0.015562440371559516;0.7977463168322364;-0.014895000357393471;0.7978108398506268;1.0100264140881772
30.71638;1.0445445516097427;0.833373960804769;0.7979074621043778;-4.4462612134631036e-07;-4.1573627422645206e-07;1.044779137126127;1.0100326698634396;9.999947842076377;0.8335676457994021;0.015561905841183209;0.01556243678027344;0.797746258334009;-0.014895000526721002;0.7978101750855509;1.0100265078348818
30.72638;1.0445440752406217;0.8333739516881246;0.7979086697632897;-4.445238342512778e-07;-4.1527335216333026e-07;1.0447808337273674;1.0100338429068985;9.999944261791379;0.8335690757871701;0.015561915234042873;0.015562432221910153;0.7977461412979742;-0.014895000706098633;0.797809491579876;1.0100265475178771
