time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.73638;1.0445436728022066;0.833373969159293;0.7979099089046535;-4.4440212188443776e-07;-4.148106018023402e-07;1.0447825306773884;1.0100350083876977;9.999941219253323;0.8335704906756515;0.01556192468005143;0.015562426688422285;0.797745964753069;-0.014895000896027391;0.797808791841939;1.0100265361215552
30.74638;1.0445433468478547;0.8333740129255799;0.7979111743071424;-4.442614389205472e-07;-4.1434863950019793e-07;1.0447842295096847;1.0100361663451005;9.999938761578468;0.8335718931408341;0.01556193408563349;0.015562420156339542;0.7977457292437247;-0.014895001097447517;0.7978080780231441;1.0100264769182825
30.75638;1.044543098650148;0.8333740818332456;0.7979124617261104;-4.441018404028282e-07;-4.1388798269970146e-07;1.0447859327454199;1.010037316326062;9.999936929376771;0.8335732869800603;0.015561943359648795;0.015562412596692896;0.7977454363448107;-0.014895001311455911;0.7978073519367685;1.0100263728508083
30.76638;1.044542929174107;0.8333741745423737;0.797913767824087;-4.4392308478612396e-07;-4.134290817574921e-07;1.044787643341828;1.0100384570144911;9.999935750980432;0.8335746769038768;0.015561952423412562;0.015562403982280353;0.7977450877303004;-0.01489500153901464;0.797806615303328;1.0100262276720562
30.77638;1.0445428398656242;0.8333742899469685;0.7979150897252177;-4.4372484399511273e-07;-4.1297233440412214e-07;1.0447893644896153;1.0100395868461338;9.999935239830585;0.833576067886159;0.015561961230940667;0.015562394288563862;0.7977446845920368;-0.014895001780932705;0.7978058700580158;1.0100260470450395
30.78638;1.0445428326892832;0.8333744268750651;0.7979164248160714;-4.435068090411297e-07;-4.1251810342804285e-07;1.0447910995467398;1.0100407052808917;9.999935399094877;0.8335774639482965;0.015561969768424121;0.01556238349325656;0.7977442279393392;-0.014895002037834152;0.7978051190387281;1.0100258378716551
30.79638;1.0445429097577434;0.8333745839124461;0.7979177706007186;-4.4326866229712025e-07;-4.1206671341850384e-07;1.0447928524840133;1.0100418128826554;9.999936230548025;0.8335788673583526;0.015561978035367614;0.015562371577526947;0.7977437189808498;-0.014895002310001624;0.79780436675524;1.0100256069100741
30.80638;1.044543072759245;0.8333747597159076;0.7979191241657064;-4.430101671884541e-07;-4.116183015513868e-07;1.0447946283529153;1.010042910189927;9.9999377406793;0.8335802792229933;0.015561986036946819;0.015562358531356898;0.7977431589359502;-0.014895002597305545;0.7978036193077293;1.0100253598270936
30.81638;1.0445433220977371;0.8333749529944318;0.797920482046016;-4.427315384921091e-07;-4.1117280466233773e-07;1.0447964331866897;1.0100439972379098;9.999939937265898;0.8335817004105252;0.015561993784949883;0.015562344369575914;0.797742549330345;-0.01489500289926865;0.7978028837647209;1.0100251010229921
30.82638;1.0445436562528363;0.8333751620249251;0.7979218411895168;-4.424337864184844e-07;-4.1073025511814876e-07;1.0447982736781702;1.010045074198338;9.99994281978808;0.8335831313546219;0.015562001291315145;0.015562329141714968;0.7977418929817042;-0.014895003215195414;0.7978021676543657;1.010024834603684
30.83638;1.0445440721740282;0.833375384390076;0.7979231997704335;-4.42118656592721e-07;-4.1029091952830393e-07;1.0448001567699223;1.0100461419168554;9.999946373811486;0.8335845713032323;0.015562008563928318;0.015562312909442802;0.7977411941772031;-0.014895003544350922;0.7978014784295422;1.010024565737581
30.84638;1.0445445664538853;0.8333756171410348;0.7979245567440832;-4.4178829465809626e-07;-4.098550574364311e-07;1.044802089253388;1.0100472018511302;9.99995057490467;0.8335860182533267;0.015562015601054349;0.0155622957167254;0.797740457793567;-0.014895003886128192;0.7978008230623093;1.010024300708212
30.85638;1.044545136191873;0.8333758572258099;0.7979259110829197;-4.414449892197884e-07;-4.094226739459903e-07;1.0448040778448622;1.0100482559989843;9.999955398532391;0.8335874692693159;0.015562022373310534;0.015562277591521;0.797739688595206;-0.014895004240043759;0.7978002080519888;1.010024045739262
30.86638;1.044545778757753;0.8333761017228678;0.7979272617402906;-4.4109103084084057e-07;-4.0899355817125053e-07;1.0448061291682371;1.0100493072332575;9.999960821638986;0.8335889206347779;0.015562028819110948;0.015562258564017047;0.797738890978291;-0.014895004605450256;0.7977996393810061;1.0100238059510263
30.87638;1.0445464908250994;0.8333763477511148;0.7979286080698956;-4.4072855356843354e-07;-4.0856753617817467e-07;1.0448082488789996;1.0100503597834054;9.999966813318359;0.833590368240851;0.015562034868964023;0.015562238669969888;0.7977380685795389;-0.014895004981248447;0.7977991219631898;1.010023585123249
30.88638;1.0445472681864516;0.8333765925827968;0.7979299499815152;-4.4035937285294434e-07;-4.081447001473897e-07;1.0448104409255101;1.0100514191272325;9.999973330809096;0.8335918082034293;0.015562040470327975;0.015562217940092262;0.7977372237722681;-0.014895005366042395;0.7977986591700045;1.0100233866654205
30.89638;1.0445481064765545;0.8333768339793541;0.7979312876495905;-4.3998485576531887e-07;-4.0772535919741184e-07;1.0448127082844387;1.0100524911558106;9.999980320103788;0.8335932371792112;0.015562045589444929;0.015562196394881055;0.7977363575823417;-0.014895005758510558;0.7977982530492327;1.010023215045327
30.90638;1.0445490017126167;0.8333770705301669;0.7979326213323268;-4.396058675266817e-07;-4.073097071023353e-07;1.0448150544563983;1.0100535813789688;9.999987709917598;0.8335946522439934;0.015562050202267481;0.01556217404653522;0.7977354704157613;-0.014895006157493118;0.7977979048252091;1.0100230759744315
30.91638;1.0445499506304758;0.8333773019770647;0.7979339514871179;-4.392228753825917e-07;-4.068976756745964e-07;1.0448174836926691;1.0100546950628955;9.99999541024984;0.8335960506190796;0.015562054293632862;0.015562150893894162;0.7977345630552616;-0.014895006561833462;0.7977976154367147;1.0100229756628978
30.92638;1.0445509506685438;0.8333775292242029;0.7979352785958351;-4.388361406569614e-07;-4.064892085258616e-07;1.0448199996060594;1.0100558378134668;10.000003322735893;0.8335974297065816;0.01556205786104208;0.01556212691804011;0.7977336369387236;-0.014895006970291799;0.7977973861793143;1.010022920461257
30.93638;1.0445519992792185;0.8333777539213637;0.7979366028111622;-4.384459011768957e-07;-4.060844376605924e-07;1.0448226035970942;1.010057015296298;10.00001134809407;0.8335987874731177;0.015562060917178286;0.015562102092075434;0.7977326937615127;-0.01489500738170321;0.7977972188553013;1.0100229167904744
30.94638;1.0445530935263918;0.8333779778877041;0.7979379238402619;-4.3805249967115836e-07;-4.0568344900411704e-07;1.0448252937172133;1.0100582329856314;10.000019387850198;0.8336001225336627;0.015562063493473001;0.015562076393015522;0.7977317349009911;-0.014895007795095715;0.7977971152564395;1.010022970805194
30.95638;1.0445542303321587;0.8333782026966723;0.7979392408535808;-4.376563870761917e-07;-4.052859717903117e-07;1.044828064300541;1.0100594966878969;10.000027351395758;0.8336014335160331;0.015562065644541776;0.015562049806009549;0.7977307612171732;-0.01489500820944933;0.7977970768113349;1.0100230876988114
30.96638;1.0445554060643065;0.8333784296141158;0.7979405525235894;-4.3725808085102455e-07;-4.048912627408113e-07;1.0448309073242923;1.0100608124479584;10.000035165930031;0.8336027183662557;0.015562067450382213;0.015562022325076514;0.7977297737240382;-0.014895008623385242;0.7977971047362564;1.0100232709162358
30.97638;1.0445566153900439;0.8333786596743388;0.7979418573573707;-4.368582485667295e-07;-4.044982159615244e-07;1.044833814882187;1.0100621860648333;10.000042779020992;0.8336039745429255;0.015562069007666424;0.015561993953116715;0.797728774198653;-0.014895009035169412;0.7977972004882673;1.0100235217481908
30.98638;1.0445578511790143;0.8333788935539336;0.7979431541751324;-4.364578035830752e-07;-4.041056378589532e-07;1.0448367807233356;1.010063623015195;10.00005015333083;0.833605199683513;0.015562070412827455;0.015561964701636712;0.7977277648738161;-0.014895009443004831;0.797797366374297;1.0100238394745065
30.99638;1.0445591065334345;0.8333791311226277;0.7979444426485064;-4.3605777967000655e-07;-4.037124943780268e-07;1.044839799980057;1.0100651281124846;10.000057259108903;0.8336063914233783;0.01556207175021985;0.015561934587535796;0.7977267479345679;-0.014895009845277061;0.7977976056297013;1.0100242217601387
31.00638;1.0445603778210273;0.8333793709427618;0.7979457233749896;-4.3565913198277834e-07;-4.0331801772929584e-07;1.0448428679840516;1.0100667050602161;10.000064067377723;0.8336075466030917;0.015562073086673523;0.015561903629049237;0.7977257252468583;-0.014895010240427654;0.7977979215503295;1.0100246651011444
31.01638;1.0445616659402241;0.8333796101768838;0.7979469971624534;-4.3526268358831117e-07;-4.0292177848199944e-07;1.0448459791058826;1.0100683562726207;10.000070545920181;0.8336086615963607;0.015562074472515808;0.015561871848957784;0.7977246981608688;-0.014895010626622681;0.7977983165618336;1.0100251653329375
31.02638;1.0445629749299046;0.8333798449002926;0.797948264184869;-4.348691505326033e-07;-4.025237922727417e-07;1.044849125693796;1.010070082645133;10.000076664602796;0.833609733738981;0.01556207595160978;0.015561839282898206;0.7977236675419406;-0.014895011001641225;0.7977987922856263;1.010025718022162
31.03638;1.044564310003022;0.8333800707077063;0.797949523678167;-4.344792627789012e-07;-4.0212452354927143e-07;1.044852297811738;1.0100718834326525;10.00008240911451;0.8336107618492375;0.015562077574899531;0.015561805981426613;0.7977226341875103;-0.014895011363032173;0.7977993500382088;1.0100263185099443
31.04638;1.0445656762666955;0.8333802834715957;0.7979507742344732;-4.340939377674185e-07;-4.017247546930298e-07;1.0448554843557218;1.0100737563792224;10.000087788540771;0.8336117456402915;0.015562079405567421;0.01556177200470663;0.7977215993844082;-0.014895011708274815;0.7977999904666365;1.0100269617708086
31.05638;1.0445670777485507;0.8333804794949645;0.797952014454222;-4.337141816677445e-07;-4.0132556537941524e-07;1.044858674476249;1.0100756979106693;10.000092829221973;0.8336126854927945;0.015562081507245846;0.015561737423628192;0.797720565046642;-0.014895012034840205;0.7978007128973974;1.010027642758356
31.06638;1.0445685168440109;0.8333806548400273;0.7979532434643466;-4.333407200505514e-07;-4.009283483227949e-07;1.0448618582413578;1.0100777034059676;10.000097560300022;0.8336135822207575;0.015562083924010359;0.015561702332723805;0.7977195332137481;-0.014895012340348459;0.7978015156651357;1.010028357522603
31.07638;1.0445699947114224;0.833380804842921;0.7979544607507194;-4.3297381134665607e-07;-4.0053448787538306e-07;1.04486502697932;1.0100797676396984;10.000102001007058;0.8336144360683562;0.015562086672548141;0.015561666858725478;0.797718505330626;-0.014895012622818737;0.797802397034419;1.0100291042597764
31.08638;1.0445715119277845;0.8333809245066256;0.7979556657143202;-4.3261340105807836e-07;-4.001449037967652e-07;1.0448681741227874;1.0100818851909898;10.000106157208958;0.8336152460198353;0.015562089753392462;0.015561631153099945;0.7977174821964609;-0.01489501288071885;0.7978033557423073;1.010029883229716
31.09638;1.0445730681217091;0.8333810092137837;0.7979568577921502;-4.3225933362734727e-07;-3.997599945277127e-07;1.0448712958875004;1.0100840504203328;10.000110027040433;0.8336160098675267;0.01556209316620816;0.015561595374118456;0.7977164650041034;-0.014895013112843353;0.7978043908323609;1.0100306954731646
31.10638;1.0445746613394737;0.8333810548799745;0.7979580367865451;-4.3191148225286034e-07;-3.993800332417329e-07;1.044874390636719;1.010086257170784;10.000113612656689;0.8336167245341649;0.015562096918693438;0.015561559669129955;0.7977154562302626;-0.014895013318167763;0.7978055010677828;1.010031541635266
31.11638;1.0445762883258602;0.8333810576858833;0.7979592026617642;-4.315697684746706e-07;-3.9900556479421073e-07;1.0448774573395576;1.0100884989185928;10.0001169266656;0.8336173869939502;0.01556210103419843;0.015561524167908285;0.7977144591718283;-0.014895013495656102;0.7978066846637718;1.0100324219004486
31.12638;1.0445779450636359;0.8333810141214003;0.797960354971267;-4.312340697361689e-07;-3.9863746031281856e-07;1.0448804946973769;1.010090769448614;10.00011998294361;0.8336179953323153;0.015562105549319648;0.015561488984116797;0.7977134768479054;-0.01489501364423235;0.7978079396635134;1.010033336578532
31.13638;1.0445796271401533;0.8333809213656473;0.7979614926859622;-4.3090424438983544e-07;-3.982768945893911e-07;1.0448835020392981;1.0100930635283953;10.000122784017757;0.8336185486621737;0.015562110485712303;0.015561454212575451;0.7977125113495115;-0.014895013763079527;0.7978092645784709;1.0100342865163319
31.14638;1.0445813299843427;0.8333807775730702;0.797962614570907;-4.3058029871499105e-07;-3.9792548618626636e-07;1.0448864807344904;1.0100953773392518;10.000125321914812;0.833619046536867;0.015562115821444051;0.015561419921538963;0.7977115637893318;-0.014895013852023645;0.7978106586365831;1.010035272568229
31.15638;1.04458304870212;0.833380581693897;0.7979637195071327;-4.30262528428443e-07;-3.975852986712314e-07;1.0448894335455734;1.0100977083203067;10.000127592309457;0.8336194891785632;0.015562121501008963;0.015561386151702326;0.797710634463112;-0.014895013911691459;0.7978121211830789;1.0100362946246395
31.16638;1.0445847776748793;0.8333803329906683;0.7979648066290652;-4.299515688152141e-07;-3.972585606247654e-07;1.0448923623016901;1.0101000542413485;10.000129607056477;0.8336198781339077;0.015562127470546642;0.015561352933406613;0.7977097230018112;-0.014895013943278546;0.7978136510369179;1.0100373519345796
31.17638;1.0445865108964327;0.8333800309572936;0.7979658752596879;-4.2964813941625376e-07;-3.969474200362722e-07;1.0448952667415918;1.0101024123798794;10.000131393647342;0.8336202164142683;0.015562133697192101;0.015561320305524595;0.7977088286628661;-0.014895013948036438;0.7978152468043778;1.0100384443255224
31.18638;1.044588243469888;0.8333796753199745;0.7979669246921912;-4.293525339936816e-07;-3.966539330745548e-07;1.0448981448314736;1.0101047796077205;10.000132988459;0.8336205078584945;0.01556214016040984;0.0155612883124355;0.7977079507365167;-0.01489501392693944;0.7978169073785254;1.0100395723081443
31.19638;1.0445899721553795;0.8333792655096572;0.797967954307383;-4.2906434936880207e-07;-3.9638009968788265e-07;1.0449009932439144;1.0101071527105325;10.00013443106279;0.8336207562812735;0.015562146837225649;0.015561256993312528;0.7977070886556318;-0.014895013880810335;0.7978186316189105;1.010040736458794
31.20638;1.0445916936210242;0.8333788002059571;0.7979689636904753;-4.287826705291001e-07;-3.961277068575164e-07;1.0449038084086189;1.0101095282593209;10.000135758942783;0.8336209650008418;0.015562153698443071;0.015561226381924573;0.7977062416931149;-0.014895013810563542;0.7978204177706079;1.0100419373646883
31.21638;1.044593403015437;0.8333782772366782;0.7979699522492578;-4.2850658831185337e-07;-3.958980834296993e-07;1.0449065879235793;1.010111902649689;10.000137007336916;0.8336211366417313;0.015562160707019133;0.015561196508093154;0.7977054091405152;-0.014895013717235322;0.7978222635245567;1.0100431752514563
31.22638;1.044595094742316;0.8333776936233472;0.7979709190216738;-4.2823572395515916e-07;-3.95692056152751e-07;1.0449093308947635;1.010114272880859;10.000138215323576;0.8336212731848011;0.01556216781592796;0.015561167395038466;0.7977045911910365;-0.014895013601976854;0.7978241665339233;1.0100444492135374
31.23638;1.0445967636828342;0.8333770460943452;0.7979718630881267;-4.2797031469612377e-07;-3.955101201507353e-07;1.0449120373905585;1.0101166375127615;10.000139428544829;0.8336213761118585;0.015562174974150182;0.015561139059691236;0.7977037891896636;-0.014895013466098861;0.7978261244595999;1.0100457574846062
31.24638;1.044598405113251;0.8333763320264289;0.79797278369382;-4.2771091458095437e-07;-3.953525910922765e-07;1.0449147081889554;1.0101189965595188;10.000140692897409;0.8336214462752605;0.015562182139887033;0.015561111519788458;0.7977030048738886;-0.014895013310953602;0.7978281341749832;1.0100470985561651
31.25638;1.0446000136245626;0.8333755499930433;0.7979736793552559;-4.274581068270835e-07;-3.952195686900785e-07;1.044917344863653;1.0101213500468904;10.000142045234895;0.8336214835485388;0.015562189293679791;0.015561084800972005;0.7977022397883655;-0.014895013137692611;0.7978301911795811;1.010048471958269
31.26638;1.0446015826212516;0.8333746993471608;0.7979745469365264;-4.2721230625913287e-07;-3.951107047197982e-07;1.0449199493983365;1.0101236967085914;10.000143507863159;0.8336214866172056;0.01556219644427639;0.01556105893108792;0.7977014955502282;-0.01489501294707728;0.7978322904170223;1.0100498777696838
31.27638;1.0446031053251448;0.8333737795231299;0.797975382105459;-4.2697368485665957e-07;-3.950249596579071e-07;1.0449225232773218;1.0101260341970468;10.000145092411449;0.8336214534314434;0.01556220362169274;0.015561033927017602;0.7977007742627813;-0.014895012739382771;0.7978344275632572;1.010051315000581
31.28638;1.0446045757505593;0.8333727901305068;0.7979761807411345;-4.267423097538366e-07;-3.949607192580835e-07;1.044925066573314;1.0101283602684272;10.000146816289478;0.8336213820785352;0.01556221085965368;0.015561009792229326;0.7977000782270335;-0.014895012514512878;0.7978365991064293;1.0100527808552058
31.29638;1.0446059882197152;0.833371731318168;0.7979769398334761;-4.2651826604938953e-07;-3.94916361585195e-07;1.0449275773803095;1.0101306735705344;10.00014871480566;0.8336212709901426;0.015562218184459181;0.015560986525319707;0.7976994093902398;-0.01489501227221607;0.7978388014928469;1.0100542717536845
31.30638;1.0446073366411994;0.8333706035912795;0.7979776572327328;-4.2630161184542927e-07;-3.9489068867710254e-07;1.0449300521383655;1.0101329734658444;10.000150834467359;0.8336211184181536;0.01556222561413341;0.01556096413028352;0.7976987693445394;-0.014895012012065644;0.797841030428092;1.0100557844500537
31.31638;1.0446086145169495;0.8333694078403495;0.7979783308520974;-4.260924181438376e-07;-3.9488280039437064e-07;1.0449324866339211;1.010135259009054;10.000153220952036;0.8336209222438175;0.01556223315008223;0.015560942619087583;0.7976981596301286;-0.014895011733392841;0.7978432808443813;1.0100573163357383
31.32638;1.0446098151433003;0.8333681456716548;0.7979789584686416;-4.2589094094965626e-07;-3.9489179404969225e-07;1.0449348767565108;1.01013752802453;10.000155914211575;0.8336206802660594;0.015562240764626646;0.01556092199981307;0.7976975818448971;-0.01489501143551657;0.7978455474295405;1.0100588653534601
31.33638;1.0446109319483026;0.833366819016611;0.7979795381099402;-4.256975529654044e-07;-3.9491662058434057e-07;1.044937218868321;1.010139777320815;10.000158950846457;0.8336203902126793;0.015562248401808176;0.015560902261474146;0.797697037569677;-0.014895011117945632;0.7978478249443938;1.0100604294958389
31.34638;1.0446119591271756;0.8333654295006715;0.7979800683965708;-4.2551236340487434e-07;-3.9495602262227716e-07;1.0449395101363381;1.0101420034227013;10.000162371131179;0.8336200497407671;0.015562255991504324;0.015560883370468084;0.7976965282769267;-0.014895010780213111;0.7978501081194357;1.0100620063689345
31.35638;1.0446128924063227;0.8333639784366194;0.7979805488226523;-4.253350054090816e-07;-3.950085782070349e-07;1.0449417489033455;1.0101442027567429;10.000166222810844;0.8336196569363931;0.015562263463397211;0.015560865279835339;0.7976960552809805;-0.014895010421720298;0.7978523915903643;1.0100635935743907
31.36638;1.044613729321823;0.833362466926112;0.7979809796411443;-4.2516490234286647e-07;-3.9507277282616634e-07;1.0449439345746716;1.0101463715133212;10.000170555118862;0.8336192107858335;0.01556227075232602;0.015560847939544882;0.7976956195380529;-0.014895010041991778;0.79785466991874;1.010065189417848
31.37638;1.0446144686475123;0.8333608960496958;0.7979813614213244;-4.250016732220527e-07;-3.9514700001364513e-07;1.044946066847142;1.0101485055055373;10.00017540409104;0.8336187113546083;0.015562277801160375;0.015560831299474802;0.7976952215656682;-0.014895009641072814;0.7978569377079564;1.010066793543826
31.38638;1.044615109873161;0.8333592675750452;0.797981695042158;-4.2484526494391766e-07;-3.952296719444506e-07;1.044948144973286;1.010150599762432;10.000180779834158;0.8336181597745524;0.015562284563644661;0.015560815313355644;0.7976948621233637;-0.014895009219624143;0.7978591897726774;1.0100684072149357
31.39638;1.044615652893502;0.8333575843406978;0.797981981889788;-4.2469593339989606e-07;-3.953193454759777e-07;1.044950167204801;1.0101526480540657;10.000186671561105;0.8336175577365292;0.015562291001991222;0.01556079993912012;0.7976945430012664;-0.014895008778644508;0.7978614212518111;1.0100700325848835
31.40638;1.044616097163979;0.8333558499307956;0.7979822235085562;-4.245542267764956e-07;-3.9541459839152327e-07;1.0449521305707266;1.0101546433390087;10.000193068291496;0.8336169064191737;0.015562297082303314;0.01556078512768858;0.7976942666763271;-0.014895008319128634;0.7978636277965246;1.0100716716591247
31.41638;1.0446164411205972;0.8333540686812979;0.7979824208652677;-4.2442085452710824e-07;-3.955138667713808e-07;1.044954031534095;1.010156579591875;10.000199973752471;0.8336162053791792;0.015562302775420759;0.015560770824352803;0.7976940355918277;-0.014895007842024473;0.797865805777469;1.0100733257937597
31.42638;1.044616682652314;0.8333522462688622;0.7979825741048445;-4.2429646723891237e-07;-3.9561558186656235e-07;1.044955866854443;1.0101584535024324;10.000207405300724;0.8336154523215306;0.015562308060616757;0.015560756993873623;0.7976938524438666;-0.014895007348349448;0.7978679526805493;1.0100749953004131
31.43638;1.0446168195815018;0.833350389841598;0.7979826833074168;-4.241814521565735e-07;-3.9571845352759496e-07;1.0449576342345328;1.010160264370435;10.000215383970797;0.8336146441546126;0.01556231292527717;0.01556074364045603;0.797693720546543;-0.014895006839174158;0.7978700678640307;1.010076679079213
31.44638;1.0446168492877639;0.8333485073000721;0.7979827495636801;-4.2407580225596964e-07;-3.958215653248765e-07;1.0449593331552678;1.0101620130088274;10.000223926897243;0.8336137783731993;0.015562317366872193;0.015560730800178299;0.7976936432624776;-0.014895006315624498;0.7978721527917061;1.010078374939455
31.45638;1.0446167679899088;0.8333466064408074;0.7979827750264039;-4.2397907120549986e-07;-3.959244015251995e-07;1.0449609651097904;1.0101637012353752;10.000233047501414;0.8336128535780123;0.0155623214015452;0.015560718510873671;0.7976936233846207;-0.01489500577890543;0.797874210005659;1.0100800805975807
31.46638;1.044616570734539;0.8333446942808801;0.7979827618559057;-4.2389037143262265e-07;-3.960269306971816e-07;1.044962533122217;1.0101653316694221;10.0002427555185;0.8336118691049157;0.015562325070426599;0.015560706788198233;0.7976936629308048;-0.01489500523016065;0.7978762418617873;1.0100817943159066
31.47638;1.0446162521735558;0.8333427765285021;0.7979827114727809;-4.238084918458038e-07;-3.961295095317445e-07;1.044964041658363;1.010166907164418;10.000253054862645;0.8336108244837332;0.015562328437814315;0.015560695632979566;0.7976937630227449;-0.01489500467049202;0.7978782503629451;1.0100835146683749
31.48638;1.0446158069891667;0.8333408577180289;0.7979826248764076;-4.237321670378505e-07;-3.962326488727917e-07;1.0449654963408468;1.0101684304874345;10.000263946036887;0.8336097191544151;0.015562331582506968;0.015560685050672636;0.7976939238558373;-0.014895004101367392;0.79788023774092;1.0100852400068332
31.49638;1.044615229782028;0.8333389419247713;0.797982503130025;-4.2366033989945463e-07;-3.963368900424498e-07;1.0449669026126691;1.0101699047430728;10.000275424726954;0.8336085523153483;0.015562334590869366;0.015560675054258774;0.7976941448546823;-0.014895003524929108;0.7978822067002617;1.0100869682145355
31.50638;1.0446145152871433;0.8333370330715886;0.7979823471509259;-4.2359231192690965e-07;-3.9644285460587457e-07;1.044968264837508;1.0101713340074558;10.000287472932426;0.8336073229141304;0.015562337556414028;0.015560665655173367;0.7976944250715909;-0.014895002943833403;0.7978841602500105;1.0100886968590763
31.51638;1.0446136592524902;0.8333351346838419;0.7979821575093529;-4.235278138573414e-07;-3.9655147011955137e-07;1.044969586810274;1.0101727234243254;10.000300058464648;0.8336060300981929;0.015562340576802126;0.015560656860089775;0.79769476361174;-0.014895002360829164;0.7978861017384226;1.0100904233552626
31.52638;1.0446126594770846;0.8333332492736679;0.7979819349348569;-4.234670501341059e-07;-3.9666418545897904e-07;1.0449708719873032;1.01017407860758;10.000313144291038;0.8336046738057027;0.015562343741999914;0.015560648679699713;0.7976951596405102;-0.014895001778384263;0.797888035074726;1.0100921449437308
31.53638;1.0446115159125364;0.8333313774909773;0.7979816808822013;-4.2341066717363767e-07;-3.967829333541829e-07;1.044972122836913;1.0101754047334244;10.00032669153258;0.8336032550233525;0.015562347123234193;0.015560641135329099;0.7976956121632581;-0.014895001198560137;0.797889964564506;1.0100938587584558
31.54638;1.0446102300553322;0.8333295182622995;0.797981397537453;-4.23359586107454e-07;-3.9690991354866154e-07;1.0449733405208232;1.010176705656497;10.00034065560811;0.8336017757643582;0.015562350780399697;0.015560634255816538;0.7976961203275351;-0.01489500062318218;0.7978918943830969;1.0100955616930771
31.55638;1.0446088047255415;0.8333276701425261;0.7979810874993349;-4.2331479023955564e-07;-3.97047371540487e-07;1.0449745253549125;1.0101779835033078;10.000354987751148;0.8336002387183398;0.015562354780612964;0.015560628077992893;0.797696683952008;-0.014895000054031719;0.7978938282152498;1.0100972499220207
31.56638;1.0446072437258302;0.8333258322839524;0.7979807534835114;-4.23277187962909e-07;-3.971973987736357e-07;1.0449756779081083;1.010179239011439;10.00036963753369;0.833598646850707;0.015562359198902923;0.015560622647363324;0.7976973033198524;-0.014894999492781651;0.7978957691480676;1.0100989191924086
31.57638;1.0446055511343524;0.833324004587485;0.7979803982507523;-4.2324753261342897e-07;-3.9736175023285973e-07;1.0449767997035562;1.0101804718292955;10.000384545415969;0.8335970034411029;0.015562364103682296;0.015560618008190566;0.7976979784827001;-0.014894998940824364;0.7978977198016347;1.0101005660405924
31.58638;1.0446037310422243;0.8333221878187365;0.7979800247727451;-4.2322631166062426e-07;-3.9754177655198075e-07;1.044977892795563;1.0101816800455052;10.00039963461906;0.8335953122233207;0.015562369546122133;0.015560614195968438;0.7976987086469867;-0.014894998399179392;0.7978996828995344;1.0101021880156702
31.59638;1.0446017877324303;0.8333203837306822;0.7979796363325456;-4.232137398551689e-07;-3.9773850960746286e-07;1.044978959332074;1.0101828594565814;10.000414815112808;0.8335935770164328;0.015562375550685546;0.01556061123947678;0.7976994919027347;-0.014894997868503783;0.797901661930179;1.0101037822386367
31.60638;1.0445997262186535;0.8333185950772324;0.7979792365785882;-4.23209991913072e-07;-3.979527279810839e-07;1.044980001721485;1.010184003352202;10.000429993784808;0.8335918010113588;0.015562382109404433;0.015560609159695923;0.7977003256425677;-0.014894997349382108;0.7979036613100156;1.0101053444547894
31.61638;1.0445975528418825;0.8333168256521323;0.7979788295775782;-4.232154716964065e-07;-3.981848793308928e-07;1.0449810229141208;1.010185102936894;10.000445080927497;0.8335899864473669;0.015562389194947944;0.015560607963597851;0.7977012070384555;-0.014894996842767058;0.7979056859363469;1.0101068700750027
31.62638;1.0445952746997031;0.8333150800216391;0.7979784195778983;-4.23230913087311e-07;-3.984349469453482e-07;1.0449820265783012;1.010186148176221;10.000459995946068;0.8335881349117741;0.01556239678386421;0.015560607646552526;0.7977021326486479;-0.014894996350075625;0.7979077401905201;1.0101083555721122
31.63638;1.0445928980638537;0.8333133629756174;0.7979780104112703;-4.232573572998441e-07;-3.9870237158348247e-07;1.0449830168132304;1.010187128904094;10.000474676652065;0.833586248043705;0.015562404857716417;0.015560608205016794;0.7977030979895536;-0.014894995872935251;0.7979098269266156;1.010109798346984
31.64638;1.0445904277968288;0.8333116791278008;0.797977604980617;-4.232961138416057e-07;-3.989860167075128e-07;1.044983997320088;1.0101880359635957;10.000489080578902;0.8335843284709297;0.015562413379630808;0.015560609645791342;0.7977040982352257;-0.014894995412876364;0.797911947519514;1.0101111955752702
31.65638;1.044587868321273;0.833310032567298;0.7979772055790597;-4.233485743327874e-07;-3.9928419146586465e-07;1.0449849707346157;1.010188862103083;10.000503172086928;0.8335823804011124;0.015562422281264577;0.015560611983261837;0.7977051288661499;-0.014894994971126285;0.7979141029164648;1.0101125435628024
31.66638;1.0445852243062534;0.8333084267389151;0.7979768144899473;-4.234158295354056e-07;-3.995948787011048e-07;1.0449859385484368;1.0101896023870327;10.000516914202484;0.8335804094429039;0.015562431472475465;0.015560615229042478;0.7977061849915225;-0.01489499454870899;0.7979162943231624;1.0101138381592007
31.67638;1.0445825002866036;0.83330686494712;0.7979764337718825;-4.234984091953108e-07;-3.9991607044193053e-07;1.0449869013898683;1.010190253929797;10.000530276562216;0.8335784221792756;0.015562440856562658;0.015560619388424514;0.7977072606643226;-0.01489499414678497;0.7979185232127913;1.0101150753625323
31.68638;1.0445797003068018;0.8333053509125237;0.7979760647932893;-4.235962188997599e-07;-4.002459531810921e-07;1.0449878591097557;1.0101908151393755;10.000543248890393;0.8335764259788141;0.015562450342477236;0.015560624466588239;0.7977083494310955;-0.014894993766793044;0.7979207915854707;1.0101162514146877
31.69638;1.044576828009041;0.8333038885994806;0.7979757082347085;-4.237084407432037e-07;-4.0058301261341324e-07;1.0449888106052072;1.0101912848830281;10.000555849520087;0.8335744287988249;0.015562459852612712;0.015560630472887953;0.7977094455199812;-0.01489499341028019;0.7979231022112752;1.0101173630395992
31.70638;1.0445738870176258;0.8333024815316732;0.7979753642305049;-4.238334906253244e-07;-4.009261115223044e-07;1.0449897536802617;1.0101916620388356;10.000568120164225;0.8335724387564127;0.01556246932378382;0.015560637423088202;0.7977105449213081;-0.014894993078709744;0.797925457851708;1.0101184081560408
31.71638;1.0445708814509886;0.8333011323311935;0.7979750322726884;-4.2396917999198145e-07;-4.0127442796927495e-07;1.044990684739202;1.0101919456420767;10.000580105553128;0.8335704636213144;0.015562478705505462;0.015560645340467513;0.7977116459185322;-0.014894992773428773;0.7979278600815132;1.0101193862062328
31.72638;1.0445678163510856;0.8332998427311883;0.7979747107956405;-4.241127787441214e-07;-4.016274014974272e-07;1.0449915982043556;1.010192135001904;10.000591837138943;0.8335685102850181;0.015562487962104054;0.015560654248656009;0.7977127486501846;-0.014894992495781202;0.7979303088672921;1.0101202977101436
31.73638;1.0445646983426344;0.8332986138322406;0.7979743968772719;-4.242609877890204e-07;-4.0198475497509066e-07;1.0449924865151399;1.010192229775823;10.000603335296244;0.8335665844079313;0.0155624970784546;0.015560664165458727;0.7977138540493395;-0.014894992247185105;0.7979328027166827;1.0101211437843012
31.74638;1.0445615359067932;0.8332974466109064;0.7979740863506248;-4.244103556868267e-07;-4.023463246815392e-07;1.044993341584509;1.010192230216406;10.000614619161263;0.8335646906610615;0.015562506063827045;0.01556067511055536;0.7977149631431472;-0.014894992028963848;0.7979353389202868;1.010121925995359
31.75638;1.0445583382969905;0.8332963425428672;0.797973773971342;-4.2455801198119944e-07;-4.0271171197027126e-07;1.0449941566343262;1.0101921366828837;10.000625710503614;0.8335628329589503;0.01556251494821577;0.015560687113818649;0.7977160770165996;-0.01489499184203895;0.7979379140208918;1.0101226459384671
31.76638;1.0445551141071394;0.833295303649002;0.7979734538397706;-4.247019237022412e-07;-4.030801495166759e-07;1.0449949267911753;1.0101919492744476;10.0006366277692;0.8335610140575921;0.015562523771433714;0.015560700208889874;0.7977171968770604;-0.014894991686772626;0.79794052450411;1.0101233045526605
31.77638;1.044551870681526;0.8332943320482704;0.7979731201836524;-4.248404605594618e-07;-4.034506995463953e-07;1.0449956489576242;1.0101916689316002;10.000647374024746;0.8335592353397813;0.015562532574851861;0.015560714420443702;0.7977183238785575;-0.014894991563001206;0.7979431673977323;1.01012390209476
31.78638;1.0445486144696905;0.8332934297962856;0.7979727678884747;-4.249718777362679e-07;-4.0382249928089517e-07;1.044996321975829;1.010191298293648;10.00065793187021;0.833557497096596;0.015562541399796456;0.015560729755753204;0.7977194590248015;-0.014894991470017794;0.7979458405511783;1.0101244389271218
31.79638;1.0445453520784915;0.8332925990643818;0.7979723927766731;-4.250942739001195e-07;-4.0419494338806614e-07;1.0449969469228484;1.0101908412517238;10.000668270684736;0.8335557987770276;0.01556255028408359;0.015560746200153922;0.7977206031004682;-0.014894991406426913;0.7979485425291778;1.0101249160557768
31.80638;1.0445420910545675;0.83329184228864;0.7979719917319551;-4.2520598022420105e-07;-4.0456792234022614e-07;1.0449975270599632;1.0101903024381311;10.000678355300051;0.8335541393199895;0.015562559254887698;0.015560763716686266;0.7977217560654496;-0.014894991370145449;0.797951272210136;1.010125334539295
31.81638;1.0445388398083957;0.8332911621095866;0.7979715625900212;-4.2530594640772513e-07;-4.049419316850054e-07;1.0449980670559305;1.010189687071584;10.00068815252776;0.8335525176207694;0.015562568325970036;0.015560782249946066;0.7977229164514917;-0.014894991358615882;0.7979540280489869;1.0101256942683008
31.82638;1.0445356070524157;0.8332905611599556;0.7979711041724298;-4.2539373002425236e-07;-4.0531779598184367e-07;1.044998571762396;1.0101890005730572;10.000697641655533;0.8335509328639942;0.015562577501858254;0.015560801730549668;0.7977240818090661;-0.014894991368926936;0.7979568072104319;1.0101259934475384
31.83638;1.044532401169673;0.8332900419201915;0.7979706161392459;-4.254691125506227e-07;-4.0569622359819965e-07;1.0449990454396587;1.0101882478557012;10.000706822040923;0.833549384991567;0.015562586782305668;0.015560822084565964;0.7977252496482193;-0.014894991397748985;0.7979596051775952;1.0101262294976117
31.84638;1.044529229886071;0.8332896066464346;0.7979700983968145;-4.2553177561843205e-07;-4.0607751877863143e-07;1.044999491578568;1.0101874328340859;10.00071570899693;0.8335478752964744;0.015562596166070215;0.015560843248564184;0.7977264176651528;-0.014894991441358618;0.7979624158469836;1.010126400485309
31.85638;1.0445261004203932;0.833289257171662;0.7979695511667579;-4.2558129974740634e-07;-4.064615992939607e-07;1.0449999128032574;1.0101865581441052;10.000724321748658;0.8335464061941439;0.01556260565601823;0.015560865172941559;0.797727583218534;-0.01489499149603367;0.7979652321168275;1.0101265057772517
31.86638;1.0445230201626656;0.8332889946652194;0.7979689755118933;-4.256173270354164e-07;-4.068483254770744e-07;1.0450003108277208;1.0101856246900571;10.000732669346906;0.8335449801145595;0.015562615263342352;0.015560887804881286;0.7977287428981799;-0.014894991558593432;0.797968047214164;1.0101265457210744
31.87638;1.0445199973096841;0.8332888195768492;0.7979683729231121;-4.2563973754690095e-07;-4.072378222926956e-07;1.045000686532018;1.0101846319022127;10.000740742926196;0.8335435988873827;0.015562625017101173;0.01556091106725411;0.7977298928996917;-0.014894991626457046;0.7979708555640629;1.0101265210913108
31.88638;1.0445170405495057;0.8332887316137265;0.7979677446749468;-4.2564887199406546e-07;-4.0763060893310895e-07;1.045001039941627;1.010183579385387;10.000748520933676;0.8335422641378963;0.015562634973451207;0.015560934854324152;0.7977310300300791;-0.014894991697267736;0.7979736521141779;1.0101264333377244
31.89638;1.0445141583891555;0.8332887297964241;0.7979670919846437;-4.256457277965047e-07;-4.080276486311869e-07;1.0450013704960615;1.0101824682758982;10.000755981973498;0.8335409774317859;0.015562645205391959;0.015560959041710034;0.7977321524463099;-0.014894991768702025;0.7979764312759876;1.0101262854236106
31.90638;1.0445113587249584;0.8332888129876332;0.7979664162553103;-4.2563190707776473e-07;-4.0843021838030616e-07;1.0450016776532394;1.0101813012020404;10.000763114303792;0.8335397393981107;0.01556265578119582;0.01556098349270265;0.7977332592628776;-0.014894991838533595;0.7979791866346445;1.0101260821052465
31.91638;1.044508648086971;0.8332889807060111;0.7979657190040944;-4.2560933423510467e-07;-4.0883961840660815e-07;1.0450019607478787;1.0101800820450146;10.00076991645328;0.8335385490782534;0.01556266675654343;0.015561008062192891;0.7977343491646576;-0.014894991904663483;0.7979819113930468;1.0101258292875053
31.92638;1.0445060308603427;0.8332892336698765;0.7979650018416735;-4.255800008975942e-07;-4.0925694963527974e-07;1.045002218056869;1.010178815914089;10.000776392174533;0.8335374046486004;0.01556267818222266;0.01556103261071415;0.7977354195690066;-0.014894991965063652;0.7979845990545418;1.0101255326740528
31.93638;1.0445035091939379;0.8332895736753998;0.7979642664809236;-4.255458180670621e-07;-4.096830389251323e-07;1.045002446437108;1.0101775087007285;10.000782545717804;0.8335363046154113;0.01556269011192005;0.0155610570217751;0.7977364670767324;-0.014894992017742447;0.7979872436341847;1.0101251965449125
31.94638;1.0445010834240973;0.833290002619847;0.7979635148424684;-4.2550856844323847e-07;-4.101186134989243e-07;1.0450026419486693;1.010176166062063;10.000788379603684;0.8335352479387874;0.015562702602271414;0.015561081201518478;0.7977374882693958;-0.014894992060844199;0.7979898397465137;1.0101248236247
31.95638;1.044498752613267;0.8332905212743045;0.7979627494395128;-4.254699246183232e-07;-4.105645981616337e-07;1.0450028002354774;1.0101747921928053;10.000793893266458;0.8335342334443674;0.015562715702006031;0.015561105058457224;0.7977384803723807;-0.014894992092886264;0.7979923829244614;1.0101244157326374
31.96638;1.044496515371736;0.8332911289027282;0.797961973669711;-4.25431277544022e-07;-4.1102214433179173e-07;1.0450029161357903;1.0101733892266125;10.000799081741931;0.8335332598853823;0.01556272943237329;0.01556112848906839;0.7977394417029667;-0.014894992113005453;0.7979948694470574;1.0101239742741843
31.97638;1.0444943711325654;0.8332918237126732;0.7979611916097977;-4.2539343221044256e-07;-4.1149233454717924e-07;1.045002983890904;1.0101719574179178;10.00080393613989;0.833532325988095;0.015562743777731484;0.015561151386300778;0.7977403714585836;-0.014894992120966805;0.7979972960080857;1.0101235004529225
31.98638;1.04449232086497;0.833292603460411;0.7979604074453648;-4.2535672159847617e-07;-4.119757916315441e-07;1.0450029982146398;1.0101704954839548;10.00080844604468;0.8335314294753442;0.015562758697929726;0.015561173655275656;0.7977412689732648;-0.014894992116819984;0.7979996599433739;1.0101229954975957
31.99638;1.0444903663999965;0.8332934660736715;0.7979596248077986;-4.2532154743970814e-07;-4.1247242650570254e-07;1.0450029546802375;1.0101690010358182;10.000812600533655;0.8335305663731283;0.015562774142545152;0.01556119522020736;0.7977421333171016;-0.014894992100576009;0.7980019593480905;1.0101224608485435
32.00638;1.0444885093529712;0.8332944099175164;0.7979588463094969;-4.252886787021152e-07;-4.129815655896546e-07;1.0450028495305392;1.0101674709461226;10.000816387597057;0.8335297315926508;0.01556279005224537;0.015561216025174615;0.7977429640502407;-0.014894992072232984;0.7980041925230139;1.0101218981752278
32.01638;1.0444867507069011;0.8332954333994419;0.7979580736630595;-4.2525907730652256e-07;-4.1350240861174285e-07;1.0450026800498053;1.0101659017740596;10.000819795708217;0.8335289199011795;0.015562806360103404;0.015561236027612068;0.7977437624266136;-0.014894992031939863;0.7980063572151779;1.0101213092006427
32.02638;1.0444850907134184;0.8332965341431084;0.7979573081158459;-4.2523358628507115e-07;-4.1403435866897555e-07;1.04500244474467;1.0101642906589223;10.000822818299946;0.8335281265476269;0.01556282299801191;0.015561255185633739;0.7977445313479936;-0.014894991980128964;0.7980084500232244;1.010120695457548
32.03638;1.0444835287545329;0.8332977079059795;0.797956550790988;-4.2521276675947685e-07;-4.145769786760204e-07;1.0450021423357136;1.010162635625046;10.000825457139449;0.8335273475382072;0.015562839899749614;0.015561273452281334;0.7977452746454328;-0.01489499191767746;0.7980104661208125;1.010120058535803
32.04638;1.0444820633859038;0.8332989479231357;0.7979558031851172;-4.2519697162569555e-07;-4.1512984750288353e-07;1.0450017704871262;1.010160935046273;10.00082772043523;0.8335265797190139;0.015562856996723743;0.015561290782427937;0.7977459973258655;-0.014894991845880631;0.7980123997798505;1.0101194009478804
32.05638;1.044480692373067;0.8333002453030668;0.7979550673331739;-4.251866003556405e-07;-4.1569248775064934e-07;1.0450013256370108;1.0101591878013132;10.000829618707051;0.8335258207602376;0.015562874214038234;0.0155613071402193;0.7977467058259821;-0.014894991765985929;0.7980142455751489;1.0101187266119034
32.06638;1.0444794127138202;0.8333015899306481;0.7979543450061093;-4.2518237118917456e-07;-4.1626419327532426e-07;1.04500080376679;1.0101573939177262;10.000831162762474;0.8335250686570518;0.01556289147960902;0.015561322491843535;0.7977474069734806;-0.014894991678770526;0.7980159993521794;1.0101180407566233
32.07638;1.0444782211671733;0.8333029711914016;0.7979536372799167;-4.2518534694321684e-07;-4.1684382207410375e-07;1.0450002010442898;1.0101555543044312;10.000832361114144;0.8335243208722488;0.015562908738247021;0.015561336789293416;0.7977481067065721;-0.014894991584805442;0.7980176585228689;1.010117349929726
32.08638;1.0444771148647671;0.8333043784702336;0.7979529455116752;-4.25196658170315e-07;-4.174298254010013e-07;1.0449995142995858;1.0101536700055496;10.00083321698133;0.8335235743734462;0.015562925951864396;0.015561349960076905;0.797748809796004;-0.01489499148498375;0.7980192220397903;1.0101166617023598
32.09638;1.0444760910302215;0.8333058016457474;0.7979522720439258;-4.2521722397995733e-07;-4.180204253542562e-07;1.0449987416580369;1.0101517422155986;10.000833730471586;0.8335228267261556;0.015562943091834853;0.01556136190797336;0.7977495201732979;-0.014894991380534241;0.7980206904719521;1.0101159837682823
32.10638;1.0444751463900603;0.8333072317317023;0.7979516194282569;-4.252476166964933e-07;-4.186137379294022e-07;1.044997882719162;1.0101497725189148;10.000833901511564;0.833522077000515;0.015562960136430085;0.015561372528673841;0.7977502408764392;-0.014894991272628876;0.7980220660780182;1.01011532311869
32.11638;1.0444742774442632;0.8333086612699081;0.7979509894530502;-4.2528807281173736e-07;-4.1920793685752645e-07;1.0449969382113202;1.0101477626686535;10.000833721783792;0.8335213259510468;0.015562977068139472;0.015561381735126521;0.7977509735938623;-0.014894991161998352;0.7980233525016208;1.0101146853479583
32.12638;1.0444734812340026;0.8333100837978151;0.7979503829892977;-4.2533875632965766e-07;-4.198014759638691e-07;1.0449959099517716;1.0101457147442399;10.000833161792047;0.8335205757258007;0.015562993869025299;0.015561389470757825;0.7977517187025523;-0.014894991048639714;0.7980245540386945;1.0101140738794427
32.13638;1.044472755454707;0.833311492722127;0.7979498002455391;-4.254000216221401e-07;-4.203930492273385e-07;1.0449948008495866;1.0101436313953134;10.000832169201232;0.8335198294322055;0.0155630105156207;0.015561395699715444;0.7977524759131607;-0.014894990931705923;0.7980256747312416;1.0101134899158153
32.14638;1.0444720978038216;0.8333128809979043;0.7979492410534648;-4.254722791798082e-07;-4.209812461538754e-07;1.0449936139546212;1.010141515160771;10.00083067823898;0.8335190904883996;0.015563026969969392;0.015561400393974113;0.7977532445592284;-0.014894990809658244;0.7980267179313997;1.0101129331502692
32.15638;1.0444715058112153;0.8333142418341009;0.7979487052616641;-4.2555566340824923e-07;-4.215644525624371e-07;1.0449923514466894;1.010139367658228;10.000828623882704;0.8335183615993095;0.015563043174927226;0.015561403534580947;0.7977540232204866;-0.014894990680693608;0.7980276867573097;1.0101124021495604
32.16638;1.0444709773574292;0.8333155690933649;0.7979481930354764;-4.256499554042427e-07;-4.2214112639369885e-07;1.044991015233382;1.0101371894997866;10.000825955228255;0.8335176444141029;0.015563059062244722;0.015561405112798162;0.7977548094293362;-0.0148949905433451;0.7980285847027022;1.0101118947059937
32.17638;1.0444705105643837;0.8333168571753765;0.797947704691019;-4.2575479691442325e-07;-4.2270986333277027e-07;1.044989608402274;1.010134980493208;10.000822638950234;0.8335169403819634;0.015563074563502666;0.015561405123750678;0.7977556001165506;-0.014894990396820561;0.7980294159302681;1.0101114084522356
32.18638;1.0444701031610646;0.8333181009872588;0.797947240216148;-4.2586985728596023e-07;-4.2326926120329455e-07;1.0449881355947301;1.0101327398351048;10.000818655845478;0.8335162513520801;0.015563089611457378;0.015561403567646175;0.7977563924399306;-0.014894990240866697;0.7980301854742728;1.010110940803661
32.19638;1.044469752556847;0.8333192959381842;0.7979467989361514;-4.259947691920494e-07;-4.2381807024423087e-07;1.0449866022600882;1.0101304663912467;10.000814002195803;0.8335155793999904;0.015563104139962496;0.01556140045818359;0.7977571840337131;-0.014894990075468302;0.7980308990601735;1.0101104887475507
32.20638;1.0444694562650028;0.8333204380544492;0.797946379512411;-4.2612908560461835e-07;-4.2435543063500505e-07;1.044985014167543;1.0101281591223619;10.000808694800897;0.8335149266892232;0.015563118093644506;0.015561395828540563;0.7977579726942008;-0.014894989900619637;0.7980315627229754;1.010110049165852
32.21638;1.0444692115996057;0.8333215241354073;0.7979459799947367;-4.262723991921468e-07;-4.2488083857376503e-07;1.0449833773010229;1.0101258177235366;10.000802768258017;0.8335142955571427;0.01556313143731484;0.015561389734626696;0.7977587563213143;-0.014894989716168629;0.7980321827850672;1.010109618823016
32.22638;1.0444690151927922;0.8333225515493794;0.7979455978298934;-4.2642435009875354e-07;-4.253940038558276e-07;1.0449816973283725;1.0101234429151702;10.000796263276063;0.8335136886317515;0.015563144152404685;0.015561382254825574;0.7977595329754061;-0.01489498952171307;0.7980327656341732;1.0101091942111737
32.23638;1.0444688630239838;0.8333235178032917;0.7979452300616411;-4.265845020547802e-07;-4.258947752631286e-07;1.0449799792118803;1.0101210361983313;10.00078921825086;0.8335131087202848;0.015563156224689364;0.015561373487519492;0.7977603003106188;-0.014894989316593856;0.7980333168216779;1.0101087717547295
32.24638;1.044468750434175;0.8333244203030993;0.7979448734990618;-4.2675238487876873e-07;-4.263830342159403e-07;1.0449782280013282;1.0101185996972064;10.00078166938732;0.8335125584176221;0.015563167640625404;0.015561363546537034;0.7977610547456109;-0.01489498910005949;0.7980338402608403;1.0101083476795407
32.25638;1.0444686720730043;0.8333252565881467;0.7979445246675833;-4.2692764784421753e-07;-4.2685859609550645e-07;1.0449764498680987;1.0101161356627921;10.000773651730942;0.8335120399594947;0.015563178397685533;0.015561352548480484;0.7977617913999746;-0.01489498887144601;0.7980343380399787;1.010107917653744
32.26638;1.0444686222710275;0.8333260249205783;0.7979441800002437;-4.2711011454822064e-07;-4.2732132994848795e-07;1.0449746519028893;1.0101136454492945;10.00076519815838;0.8335115554820389;0.015563188514646763;0.015561340596832538;0.7977625048616841;-0.01489498863015757;0.7980348105944428;1.0101074769204257
32.27638;1.0444685958991164;0.8333267247852977;0.7979438365954289;-4.272998992232428e-07;-4.277713541020061e-07;1.0449728418251556;1.0101111291176408;10.000756341882068;0.8335111069676138;0.015563198033286105;0.015561327779814444;0.7977631902372374;-0.014894988375642012;0.7980352571418904;1.0101070206158371
32.28638;1.0444685891500265;0.8333273566027191;0.7979434929831779;-4.2749771289412596e-07;-4.2820901814020283e-07;1.044971028764453;1.0101085861009;10.000747123690871;0.8335106954810874;0.015563207010015838;0.01556131418031843;0.7977638439840016;-0.01489498810749487;0.7980356761907776;1.010106543615418
