time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.29638;1.0444685993091412;0.8333279203180487;0.797943148810821;-4.277050072850637e-07;-4.2863473448040486e-07;1.0449692231418073;1.0101060162513444;10.00073759606686;0.8335103203019308;0.015563215504768704;0.01556129987974199;0.7977644636120691;-0.014894987825458426;0.7980360659853923;1.0101060401505042
32.30638;1.0444686237559386;0.8333284143224817;0.7979428033858705;-4.279236588783695e-07;-4.2904884232081196e-07;1.044967434400069;1.0101034201314634;10.000727819087015;0.8335099786312922;0.015563223579920921;0.015561284955848704;0.7977650465602213;-0.014894987529390433;0.7980364249751335;1.0101055039720965
32.31638;1.0444686590798846;0.833328836234845;0.7979424543062521;-4.2815546111420655e-07;-4.2945162909910593e-07;1.0449656686931517;1.010100797842807;10.000717854110029;0.833509665993503;0.015563231299295977;0.015561269487081496;0.7977655899797705;-0.014894987219452345;0.7980367520400764;1.0101049292076802
32.32638;1.0444687005096038;0.8333291846823029;0.7979420969647385;-4.2840187083044477e-07;-4.2984360498389795e-07;1.044963928880453;1.0100981476266417;10.000707760975626;0.833509377228843;0.015563238717800121;0.015561253558896131;0.7977660912976736;-0.014894986896316263;0.7980370462171639;1.0101043113401476
32.33638;1.0444687423289059;0.8333294601239508;0.7979417248667936;-4.286641418300206e-07;-4.302258119077139e-07;1.0449622163255388;1.0100954658413681;10.000697599609989;0.833509107869634;0.015563245877473262;0.015561237254209884;0.7977665483997455;-0.014894986560965483;0.7980373063911149;1.0101036475526426
32.34638;1.0444687793486696;0.8333296640014672;0.7979413306163174;-4.289435469700343e-07;-4.305997930997043e-07;1.0449605321889144;1.0100927478124175;10.00068743523166;0.833508855051864;0.015563252813725814;0.015561220630772907;0.797766959723343;-0.014894986214140798;0.7980375316514648;1.010102936233487
32.35638;1.044468807929401;0.8333297974960733;0.7979409074298522;-4.292413597407559e-07;-4.309672999940286e-07;1.0449588774004073;1.0100899887332238;10.000677342727213;0.83350861713948;0.015563259558613953;0.015561203712085102;0.7977673243946776;-0.014894985856071824;0.7980377219810112;1.0101021762602682
32.36638;1.0444688258009107;0.8333298609955806;0.7979404503051469;-4.2955874006353893e-07;-4.3132999266067856e-07;1.044957252127387;1.010087184521472;10.000667406899009;0.8335083926597494;0.015563266140641468;0.015561186506245897;0.797767641894353;-0.01489498548674673;0.7980378785095146;1.0101013663835576
32.37638;1.0444688310258052;0.8333298540640209;0.7979399556699732;-4.298967450627704e-07;-4.316891847258977e-07;1.0449556555827058;1.0100843321248076;10.000657718652487;0.8335081798115;0.015563272584696954;0.015561169034332321;0.797767911584876;-0.014894985106335442;0.798038003277981;1.010100504788364
32.38638;1.0444688206925774;0.833329776153743;0.7979394202160714;-4.3025634436633695e-07;-4.320457814007487e-07;1.0449540867322618;1.010081429553852;10.000648369483882;0.833507976970185;0.015563278909156205;0.015561151332884533;0.7977681327932977;-0.014894984715461876;0.798038098829106;1.0100995892966596
32.39638;1.0444687902357006;0.8333296278826683;0.797938840433067;-4.3063835726626133e-07;-4.3240039583752885e-07;1.0449525450194899;1.010078476399568;10.000639447009723;0.8335077833781545;0.015563285122844061;0.015561133431239958;0.7977683053478367;-0.01489498431519402;0.7980381680718869;1.0100986183673721
32.40638;1.044468733706723;0.8333294115394823;0.7979382129100959;-4.3104334053124087e-07;-4.327533749142927e-07;1.0449510298534104;1.0100754746990461;10.000631028500209;0.8335075988751232;0.015563291224855747;0.015561115343767263;0.7977684300376309;-0.014894983906870198;0.7980382144800826;1.010097592169668
32.41638;1.044468644514049;0.8333291304199495;0.7979375348755934;-4.314713997015679e-07;-4.33104776180272e-07;1.0449495400900293;1.0100724295177872;10.000623170487225;0.8335074228601347;0.015563297201964681;0.015561097090446912;0.7977685088086045;-0.014894983491942482;0.7980382422259267;1.0100965125313872
32.42638;1.0444685162691152;0.8333287878153228;0.7979368044955417;-4.31922173307342e-07;-4.334544306875209e-07;1.0449480744144894;1.0100693483748586;10.000615902514646;0.8335072540432499;0.015563303028505114;0.01556107872206666;0.7977685447344285;-0.014894983071704733;0.7980382560591407;1.0100953819268228
32.43638;1.0444683434847588;0.8333283865725472;0.7979360209303094;-4.323951915021872e-07;-4.3380206391495546e-07;1.0449466309860032;1.0100662396222542;10.000609231072863;0.8335070916481482;0.015563308683698245;0.015561060329477655;0.7977685418694963;-0.014894982647129374;0.7980382608927578;1.0100942030642148
32.44638;1.0444681219575442;0.8333279293327293;0.797935184387248;-4.3289012129678073e-07;-4.3414741006690346e-07;1.0449452064824998;1.0100631110280778;10.00060314910984;0.8335069365650458;0.015563314175769425;0.015561042036530585;0.7977685052468063;-0.014894982219130465;0.7980382610722201;1.010092978863838
32.45638;1.0444678486318952;0.8333274187578067;0.7979342957142926;-4.334065393825697e-07;-4.344901840928837e-07;1.044943796736937;1.0100599691988377;10.00059764441852;0.8335067912754591;0.015563319542431621;0.015561023988230331;0.7977684409385244;-0.01489498178874263;0.7980382597314555;1.010091711800837
32.46638;1.0444675206572258;0.8333268577293494;0.7979333557519944;-4.3394361571507217e-07;-4.348300223100031e-07;1.0449423983635424;1.0100568195338828;10.000592702880565;0.8335066588650106;0.015563324826583654;0.015561006343314017;0.7977683558441334;-0.014894981356883583;0.7980382586458559;1.0100904037930536
32.47638;1.044467134454947;0.8333262495615623;0.7979323653548324;-4.3450005578636323e-07;-4.3516658903190753e-07;1.044941008966226;1.0100536662754347;10.00058830873483;0.8335065416657289;0.015563330056989282;0.015560989271926593;0.7977682573068454;-0.014894980924097108;0.7980382581632152;1.0100890569568979
32.48638;1.044466685952092;0.8333255976678826;0.7979313258326379;-4.350742093592137e-07;-4.3549960050202005e-07;1.0449396261236694;1.0100505125234558;10.000584445848437;0.8335064407131816;0.015563335248101298;0.015560972953040144;0.7977681526958627;-0.0148949804905182;0.7980382571896636;1.0100876738249427
32.49638;1.0444661716263355;0.8333249048370431;0.7979302391188304;-4.356641533756718e-07;-4.358286572778055e-07;1.0449382468881745;1.0100473601570092;10.000581097198603;0.8335063563842295;0.01556334040524333;0.015560957570663655;0.7977680491484709;-0.014894980056069746;0.7980382538043278;1.0100862568556304
32.50638;1.0444655895526078;0.8333241725719918;0.7979291078459497;-4.3626783400822136e-07;-4.3615328700100025e-07;1.0449368678359405;1.0100442098959503;10.000578245117437;0.8335062889162091;0.015563345523967615;0.015560943314069334;0.7977679537085884;-0.014894979620869234;0.7980382459591517;1.0100848076173625
32.51638;1.0444649399902142;0.833323400814838;0.797927935655358;-4.3688334520595526e-07;-4.3647316282434557e-07;1.0449354850553092;1.0100410619055107;10.000575875854397;0.8335062385764019;0.015563350582331811;0.015560930378963113;0.7977678731551368;-0.014894979185571859;0.798038231475945;1.010083326049798
32.52638;1.0444642252645093;0.8333225885260483;0.79792672736835;-4.375089789683456e-07;-4.3678800331713876e-07;1.044934094389154;1.0100379164917357;10.000573979199121;0.8335062058461344;0.015563355533882236;0.015560918964578624;0.7977678132522168;-0.014894978751321869;0.798038207738674;1.010081810320441
32.53638;1.0444634495178464;0.8333217346950573;0.7979254887400872;-4.3814298299667015e-07;-4.3709732804239544e-07;1.0449326916225556;1.010034774364935;10.000572541110516;0.8335061911955696;0.015563360312668565;0.015560909272509884;0.7977677785715658;-0.014894978319450409;0.7980381717310713;1.0100802573953618
32.54638;1.0444626185669554;0.83332083852816;0.7979242262056462;-4.3878350940645425e-07;-4.3740058887728484e-07;1.0449312718372397;1.0100316369498263;10.00057153798298;0.8335061948566668;0.015563364840624443;0.01556090150569033;0.7977677729550452;-0.01489497789122074;0.7980381203154202;1.0100786638515258
32.55638;1.0444617394389408;0.8333198987542589;0.79792294679908;-4.3942877181230306e-07;-4.376975025277692e-07;1.0449298284975215;1.0100285069882209;10.000570932234307;0.8335062171478077;0.015563369031865299;0.015560895855600537;0.797767799468247;-0.014894977467685526;0.7980380503701375;1.010077026078598
32.56638;1.044460819838364;0.8333189133514605;0.7979216581520158;-4.400770486458296e-07;-4.379881190134475e-07;1.0449283533726155;1.0100253886751778;10.000570668118204;0.8335062583697098;0.01556337280852072;0.01556089248129406;0.7977678601191975;-0.014894977049771732;0.798037958877991;1.0100753404325746
32.57638;1.0444598676532493;0.8333178800489249;0.7979203686373804;-4.4072658101490576e-07;-4.3827263634229475e-07;1.0449268374635363;1.0100222866734352;10.000570673641352;0.8335063180212379;0.015563376120418138;0.015560891500109385;0.797767956337361;-0.014894976638567429;0.7980378432661751;1.01007360453643
32.58638;1.044458890219557;0.8333167969056354;0.7979190871262293;-4.413755866454972e-07;-4.3855118516954384e-07;1.0449252723668592;1.0100192043601133;10.000570868407054;0.8335063949383522;0.015563378948606255;0.015560892995740459;0.7977680897687619;-0.014894976235514097;0.7980377017609392;1.0100718187320927
32.59638;1.0444578939613984;0.8333156627518481;0.7979178219133163;-4.4202240218286553e-07;-4.3882371537594656e-07;1.0449236514913525;1.0100161428843824;10.00057117068873;0.8335064886917329;0.015563381296223634;0.01556089702608654;0.7977682624461826;-0.014894975842391306;0.7980375334693939;1.0100699858715136
32.60638;1.0444568849369136;0.8333144774269258;0.797916579585686;-4.426656751801251e-07;-4.390901533877108e-07;1.0449219705153514;1.0100131021402659;10.000571499058763;0.8335066005031395;0.015563383177942168;0.015560903625240699;0.7977684761541982;-0.01489497546124027;0.7980373383021365;1.0100681096163038
32.61638;1.044455869374694;0.8333132415954256;0.7979153647137438;-4.433045045848598e-07;-4.3935075990422533e-07;1.0449202265531812;1.0100100821673195;10.000571769912087;0.8335067326861356;0.015563384611723807;0.015560912810942277;0.7977687314791183;-0.014894975094298255;0.7980371164553939;1.010066192981419
32.62638;1.044454853130851;0.8333119563538491;0.7979141804924966;-4.439384716112133e-07;-4.396062088570325e-07;1.0449184166905299;1.0100070834552655;10.000571898679459;0.8335068875335321;0.015563385608234871;0.015560924589359568;0.7977690274815414;-0.014894974743865058;0.7980368676911697;1.0100642383288547
32.63638;1.0444538404454837;0.8333106233205716;0.7979130297112429;-4.4456759022159886e-07;-4.398570965032806e-07;1.0449165375879852;1.0100041067653953;10.000571807743516;0.8335070668376178;0.015563386157541294;0.015560938944805076;0.7977693621834099;-0.014894974412191295;0.7980365913674312;1.0100622483419937
32.64638;1.0444528336136636;0.833309245519615;0.7979119151834319;-4.4519220849974435e-07;-4.401034313638351e-07;1.0449145862003089;1.0100011530709183;10.000571430709137;0.833507272092744;0.015563386232371159;0.015560955828243052;0.7977697331043125;-0.014894974101463105;0.7980362869922608;1.0100602266994114
32.65638;1.0444518343808011;0.833307828010429;0.7979108393481017;-4.4581292068614544e-07;-4.403447964696609e-07;1.0449125600443745;1.0099982236339498;10.000570706542154;0.8335075049171441;0.015563385810740436;0.015560975160168224;0.7977701375774642;-0.014894973813567164;0.7980359545697812;1.010058178191025
32.66638;1.0444508455185868;0.8333063772469926;0.7979098034352513;-4.4643055022925666e-07;-4.4058077082365805e-07;1.0449104571661796;1.0099953203226388;10.000569575764386;0.8335077673322434;0.015563384888256277;0.015560996838131108;0.7977705729097126;-0.014894973549551762;0.7980355948198179;1.010056108478717
32.67638;1.0444498709810506;0.8333048997577536;0.7979088071625897;-4.4704614544307416e-07;-4.4081094607605083e-07;1.0449082766413937;1.0099924457128273;10.000567986016522;0.8335080616770597;0.015563383467161993;0.015561020731941709;0.7977710360118914;-0.014894973309352572;0.7980352094002926;1.0100540230596196
32.68638;1.0444489152684027;0.8333034010773901;0.7979078493527954;-4.476608186028275e-07;-4.410347787519648e-07;1.0449060186630812;1.0099896025236206;10.000565897189576;0.8335083903092984;0.015563381544972705;0.015561046673896498;0.7977715228737527;-0.014894973092070761;0.7980348007190353;1.010051926210654
32.69638;1.0444479832251212;0.833301885532347;0.7979069286142907;-4.482754103377697e-07;-4.412516279772488e-07;1.0449036836718388;1.0099867932887892;10.000563279452138;0.8335087552901365;0.01556337911798431;0.015561074460074828;0.7977720290412941;-0.014894972896457997;0.798034371262637;1.0100498210311475
32.70638;1.0444470801966808;0.8333003570994474;0.7979060438304727;-4.4889030740012385e-07;-4.414609044667881e-07;1.044901271762613;1.009984021042258;10.000560104890399;0.8335091580419491;0.015563376183988911;0.01556110386128594;0.7977725505391362;-0.01489497272134379;0.7980339231274289;1.010047709827006
32.71638;1.0444462116944468;0.8332988204486462;0.7979051948053786;-4.495055500736834e-07;-4.416622497599762e-07;1.0448987830113048;1.009981289956145;10.000556342174729;0.8335095989743878;0.015563372738429811;0.015561134642041589;0.7977730838145866;-0.014894972565775698;0.798033457954765;1.0100455941610114
32.72638;1.0444453828226818;0.8332972809941537;0.797904382157242;-4.501209245302063e-07;-4.4185563791068066e-07;1.0448962180254482;1.0099786051938748;10.000551963169007;0.8335100772927091;0.015563368780975915;0.015561166586381186;0.7977736251833982;-0.014894972428845183;0.7980329768740069;1.0100434747319937
32.73638;1.0444445985570616;0.83329574375242;0.7979036061927817;-4.507358529262009e-07;-4.420412110904764e-07;1.0448935784244655;1.0099759727591617;10.000546948591532;0.8335105914574066;0.015563364332926129;0.015561199517817212;0.797774170963797;-0.014894972309726346;0.7980324805431352;1.0100413514035242
32.74638;1.0444438643456009;0.8332942121701904;0.797902866384237;-4.5134922662619973e-07;-4.4221903350724127e-07;1.044890867120622;1.0099733996378235;10.000541284160562;0.8335111402245311;0.015563359443551831;0.015561233310191314;0.797774718229276;-0.01489497220800528;0.7980319694161895;1.0100392236173557
32.75638;1.0444431854328193;0.8332926882479235;0.7979021618972324;-4.5195950894676556e-07;-4.423890881124046e-07;1.0448880878042963;1.009970893644969;10.000534960936958;0.8335117230391826;0.015563354177396684;0.015561267889574988;0.797775265095585;-0.014894972123798063;0.7980314438712989;1.010037090579085
32.76638;1.044442565312291;0.8332911737418448;0.7979014920790933;-4.525651762355584e-07;-4.425512549117157e-07;1.0448852440249332;1.0099684624979524;10.000527982999296;0.8335123394763188;0.015563348599809915;0.015561303216630875;0.7977758100255746;-0.014894972057606025;0.7980309042233368;1.0100349510857918
32.77638;1.0444420051267727;0.8332896711230824;0.7979008564619097;-4.5316505996413287e-07;-4.427050939886584e-07;1.0448823387960626;1.009966112797573;10.000520371987639;0.8335129893258078;0.015563342766240289;0.015561339257079164;0.7977763509990943;-0.014894972010179437;0.7980303509531737;1.0100328035781743
32.78638;1.0444415045082351;0.8332881836288821;0.7979002546703763;-4.537583247228868e-07;-4.4284989635895405e-07;1.04487937446744;1.0099638502076131;10.000512165738586;0.8335136733075399;0.015563336705339338;0.015561375962107861;0.797776885425384;-0.014894971982510533;0.798029784790773;1.0100306462207778
32.79638;1.044441063053287;0.8332867151117508;0.7978996864987495;-4.543443245071765e-07;-4.429850302942325e-07;1.0448763526843292;1.0099616801281959;10.000503413125621;0.8335143928532117;0.015563330404982326;0.015561413265764752;0.7977774107037343;-0.014894971975866941;0.7980292064657879;1.0100284770825492
32.80638;1.0444406813126672;0.8332852700006681;0.7978991514640623;-4.549225070920187e-07;-4.431100416222369e-07;1.044873275214181;1.0099596074787436;10.000494164121996;0.833515149262919;0.01556332381737312;0.015561451094859695;0.7977779248673683;-0.01489497199164948;0.7980286166167764;1.0100262944818479
32.81638;1.0444403608355848;0.8332838526475848;0.7978986474561404;-4.5549234387610745e-07;-4.4322453622996866e-07;1.0448701453880491;1.0099576359957416;10.000484458217882;0.8335159432306524;0.015563316875756067;0.015561489382551212;0.7977784268228643;-0.014894972031150628;0.7980280158193732;1.0100240968465495
32.82638;1.0444401034727586;0.8332824666695913;0.7978981699587157;-4.560532215939217e-07;-4.4332832728165847e-07;1.044866968561028;1.0099557677651985;10.0004743230811;0.833516774735317;0.01556330950634918;0.015561528076890083;0.797778915978633;-0.014894972095485907;0.7980274044931536;1.0100218825478404
32.83638;1.044439910212875;0.833281115363338;0.7978977130238023;-4.566042099867026e-07;-4.4342164048189663e-07;1.0448637514806938;1.0099540033053116;10.000463782024442;0.833517642705656;0.015563301640198137;0.015561567139686207;0.7977793917209006;-0.014894972185556554;0.7980267828595901;1.010019650312412
32.84638;1.044439780739659;0.8332798020788105;0.7978972707391647;-4.5714396134133924e-07;-4.435049107750956e-07;1.0448605020593251;1.0099523419543288;10.000452856530087;0.8335185442509476;0.015563293227048487;0.015561606541251044;0.7977798533486049;-0.01489497230180062;0.7980261509264662;1.010017399700483
32.85638;1.0444397140879524;0.833278529790896;0.7978968374589617;-4.5767099682552975e-07;-4.4357851281670976e-07;1.0448572294761387;1.0099507815464395;10.00044156876581;0.8335194744148005;0.015563284230611067;0.01556164625990816;0.7977803003078265;-0.014894972444063738;0.7980255085042485;1.0100151314674428
32.86638;1.0444397088017758;0.8332773008105856;0.79789640729701;-4.5818406956320346e-07;-4.4364276057383324e-07;1.0448539435628414;1.009949317761219;10.000429951465089;0.8335204267310768;0.015563274611558214;0.015561686275762458;0.797780732304423;-0.014894972611909595;0.7980248558054961;1.0100128475535235
32.87638;1.044439762539894;0.8332761164778221;0.7978959742366399;-4.586822315444538e-07;-4.436978468363549e-07;1.0448506539054687;1.0099479444135002;10.000418052401761;0.8335213936151972;0.015563264323755389;0.015561726551356236;0.7977811493279204;-0.01489497280499481;0.7980241944069415;1.0100105503137733
32.88638;1.0444398726711446;0.8332749765272138;0.7978955327397806;-4.591645720335114e-07;-4.4374347691687117e-07;1.0448473693256468;1.0099466542783404;10.000405925382006;0.8335223663761697;0.015563253314410849;0.015561767020375851;0.797781551867937;-0.014894973023073809;0.7980235273057931;1.0100082415338254
32.89638;1.044440037300067;0.8332738792035774;0.7978950784690785;-4.5962989983316077e-07;-4.4377854941577655e-07;1.0448440974265012;1.0099454399049872;10.000393619515892;0.8335233355608249;0.015563241520755854;0.015561807600852007;0.7977819409589022;-0.014894973265696181;0.7980228580716782;1.0100059220213906
32.90638;1.0444402549624279;0.8332728222218724;0.7978946089055945;-4.6007668328078625e-07;-4.438012978483607e-07;1.0448408443694746;1.0099442944779191;10.000381178770981;0.8335242919627761;0.015563228874080674;0.015561848219159373;0.7977823173842336;-0.014894973531845794;0.7980221900955683;1.0100035920308112
32.91638;1.0444405235579366;0.833271803315876;0.7978941230381146;-4.6050314777618326e-07;-4.4380965354542957e-07;1.0448376155985115;1.009943211975359;10.00036864962945;0.833525227724255;0.015563215306272379;0.015561888822024741;0.7977826807069587;-0.014894973819764703;0.79802152619096;1.0100012519064563
32.92638;1.04444084039966;0.8332708202182435;0.7978936201998982;-4.609072800091128e-07;-4.438015533306044e-07;1.0448344171989274;1.0099421862778457;10.000356086923148;0.8335261367775704;0.015563200758507863;0.01556192937105701;0.7977830291993336;-0.014894974127104369;0.7980208684852869;1.0099989021966307
32.93638;1.0444412031709729;0.8332698711031699;0.7978930993814033;-4.612868766235117e-07;-4.4377528776215783e-07;1.0448312569754552;1.0099412103204572;10.000343548447553;0.8335270143826327;0.015563185198983157;0.015561969825136994;0.7977833602144307;-0.014894974451176667;0.7980202184598004;1.0099965433173463
32.94638;1.044441610222533;0.833268955343897;0.7978925596207335;-4.616398364442188e-07;-4.43729769208663e-07;1.0448281446927525;1.0099402765251841;10.000331081947605;0.8335278561528243;0.015563168639968495;0.015562010119573288;0.7977836703406043;-0.014894974789059701;0.7980195768072356;1.0099941754138164
32.95638;1.044442059901271;0.833268073410789;0.7978920005205516;-4.6196444448462176e-07;-4.4366459446904315e-07;1.0448250914053323;1.0099393781232198;10.000318717868673;0.8335286574229701;0.015563151138588688;0.01556205016493767;0.7977839557030907;-0.014894975137663817;0.7980189431985943;1.0099917989375673
32.96638;1.044442549940348;0.8332672261272862;0.7978914222889043;-4.6225943024266537e-07;-4.4357999921966635e-07;1.0448221086906482;1.009938509995853;10.000306469461034;0.8335294136717717;0.01556313277674019;0.015562089869180548;0.7977842122878548;-0.014894975493836778;0.7980183165807009;1.0099894154315785
32.97638;1.0444430778148004;0.8332664141229228;0.7978908259697604;-4.625239557134527e-07;-4.434767291595978e-07;1.0448192084677927;1.0099376686465509;10.000294335518074;0.833530121531212;0.015563113636558648;0.01556212915163262;0.7977844360450581;-0.014894975854454214;0.7980176960567444;1.0099870277763372
32.98638;1.0444436416035539;0.8332656374495139;0.7978902136157293;-4.6275761310587993e-07;-4.4335593016296085e-07;1.0448164027457365;1.0099368515280083;10.00028230691975;0.8335307790341713;0.015563093791285794;0.01556216794159356;0.7977846234273284;-0.0148949762165012;0.7980170813830405;1.0099846399811416
32.99638;1.0444442403384657;0.833264895252791;0.7978895879118654;-4.6296039246780307e-07;-4.4321906862758617e-07;1.044813702853714;1.00993605630583;10.000270376404627;0.8335313851171262;0.015563073310109221;0.015562206180939744;0.7977847721352755;-0.014894976577230412;0.7980164725657797;1.0099822566791077
33.00638;1.044444873565186;0.8332641854827927;0.7978889520574147;-4.6313256070204787e-07;-4.430676751820875e-07;1.0448111188688296;1.009935280909538;10.000258547079099;0.8335319392810929;0.01556305226959091;0.015562243831571962;0.79778488106136;-0.0148949769343507;0.7980158691089135;1.0099798824388686
33.01638;1.0444455403944832;0.8332635048405418;0.7978883097756907;-4.632745011672868e-07;-4.42903099830322e-07;1.0448086591632895;1.0099345240076492;10.000246834526818;0.8335324413486119;0.015563030761269473;0.015562280873599508;0.7977849496371132;-0.014894977286073849;0.7980152695669435;1.009977521107331
33.02638;1.0444462389679428;0.833262849361273;0.797887664790816;-4.6338669530453984e-07;-4.427265885927762e-07;1.044806329644128;1.009933785083711;10.000235260186445;0.8335328911533938;0.015563008886003496;0.015562317293405417;0.7977849775097786;-0.014894977631121319;0.7980146715257332;1.0099751750484975
33.03638;1.044446967122707;0.8332622152955461;0.7978870204497537;-4.6346970930632503e-07;-4.425394283791543e-07;1.0448041337526592;1.0099330641959903;10.000223845447492;0.8335332883111124;0.015562986744374088;0.01556235307926894;0.7977849646101182;-0.014894977968727347;0.7980140716473668;1.009972844513345
33.04638;1.0444477235265757;0.8332615996837421;0.7978863797496477;-4.635240106289921e-07;-4.423428920751151e-07;1.0448020732762362;1.0099323611459774;10.00021261399455;0.8335336322266196;0.015562964425629182;0.01556238822461822;0.7977849110271522;-0.014894978298528217;0.798013465829432;1.009970528023219
33.05638;1.0444485079520105;0.8332610005172696;0.7978857452382911;-4.635499259491785e-07;-4.421380892968402e-07;1.0448001485669764;1.0099316739738207;10.000201592929574;0.8335339225650683;0.015562941995664978;0.015562422726116016;0.7977848167214628;-0.014894978620605803;0.798012849682202;1.0099682236708898
33.06638;1.0444493206035483;0.8332604166229233;0.7978851189266156;-4.635478813337402e-07;-4.4192581089756744e-07;1.0447983581806306;1.0099309982652775;10.000190808773825;0.8335341597782918;0.015562919502589024;0.015562456585778334;0.7977846814072077;-0.014894978935662802;0.798012218689858;1.0099659301432526
33.07638;1.044450161427066;0.8332598475806279;0.7978845026467036;-4.63518614178575e-07;-4.4170652445982406e-07;1.0447966988074746;1.0099303281320318;10.00018028214486;0.8335343448096016;0.015562896991584961;0.01556248982029599;0.7977845045458042;-0.01489497924486774;0.7980115679657458;1.0099636469952058
33.08638;1.0444510295853937;0.8332592937820926;0.797883898693427;-4.634632686519798e-07;-4.4148065565458743e-07;1.044795166196245;1.0099296578831307;10.000170017702816;0.833534478155733;0.015562874503083388;0.015562522464260762;0.7977842854047796;-0.01489497954946128;0.7980108925378828;1.0099613748298633
33.09638;1.0444519229142522;0.8332587562816696;0.7978833099391276;-4.6338347196098186e-07;-4.4124884698035726e-07;1.0447937565160443;1.0099289830978684;10.000159998328423;0.8335345595266483;0.015562852064382498;0.015562554563163172;0.7977840230591889;-0.014894979850579108;0.7980101880177968;1.0099591159330292
33.10638;1.0444528378180569;0.8332582363797754;0.7978827392629615;-4.632812643035086e-07;-4.4101197652487257e-07;1.0447924664011243;1.0099283006558528;10.000150196416964;0.8335345886826552;0.015562829689943335;0.015562586159910349;0.7977837162445931;-0.014894980149413773;0.7980094505509128;1.009956874948491
33.11638;1.044453769703076;0.8332577354096214;0.7978821890720839;-4.631587334539392e-07;-4.40771095964683e-07;1.0447912922967677;1.0099276082380044;10.000140589107277;0.8335345664435065;0.01556280738751629;0.015562617287212947;0.7977833634817911;-0.014894980447448336;0.798008676408536;1.009954658832624
33.12638;1.044454713643021;0.8332572546582271;0.7978816611014273;-4.6301760761371505e-07;-4.405272578099079e-07;1.0447902307577726;1.009926904042456;10.000131163798637;0.8335344944419176;0.015562785167550691;0.01556264797507319;0.7977829635617143;-0.014894980746484664;0.7980078621385066;1.0099524760072383
33.13638;1.0444556652446642;0.8332567950940885;0.7978811563267342;-4.628591947077701e-07;-4.402813142769125e-07;1.0447892789750715;1.0099261870677105;10.00012192186929;0.8335343739441348;0.015562763044803748;0.0155626782572399;0.7977825157407754;-0.014894981048533814;0.7980070046164108;1.0099503355489938
33.14638;1.0444566213493094;0.8332563574032529;0.7978806751138243;-4.626846070690255e-07;-4.4003395682469823e-07;1.0447884347832856;1.0099254577204038;10.000112884865555;0.8335342052114147;0.015562741030695463;0.015562708165073004;0.7977820194745897;-0.014894981355664302;0.7980061005212695;1.0099482468575427
33.15638;1.0444575800544915;0.8332559422599767;0.7978802175273624;-4.6249493728326595e-07;-4.397858012043149e-07;1.0447876962905025;1.009924718183507;10.000104093791558;0.833533987782999;0.015562719133396168;0.015562737724435425;0.7977814741153486;-0.014894981669731524;0.7980051461026355;1.0099462191998596
33.16638;1.0444585403002065;0.8332555501012833;0.7978797833210791;-4.622912141940244e-07;-4.395374306161545e-07;1.0447870612212955;1.0099239721797457;10.00009559740673;0.8335337211113376;0.01556269736257731;0.01556276696333168;0.7977808785928265;-0.014894981992096965;0.7980041375732492;1.0099442613486582
33.17638;1.0444595014200435;0.8332551808958072;0.7978793714143325;-4.6207422053541484e-07;-4.392895399273205e-07;1.0447865266963918;1.009923223824772;10.000087438220419;0.8335334048143043;0.015562675724288502;0.015562795921953518;0.79778023096624;-0.01489498232361627;0.798003071331326;1.0099423817590212
33.18638;1.0444604624231573;0.8332548345568759;0.7978789797710338;-4.618444230948379e-07;-4.3904286585401304e-07;1.0447860895479208;1.0099224761927752;10.000079646712384;0.833533038292568;0.015562654218576472;0.01556282465332471;0.7977795283474616;-0.014894982664909812;0.7980019435785979;1.0099405883430796
33.19638;1.0444614211988188;0.8332545113538969;0.797878605994328;-4.616022724639941e-07;-4.3879784244045183e-07;1.0447857463008594;1.009921731282335;10.000072246115048;0.8335326206490195;0.015562632856392197;0.015562853208092767;0.7977787675042884;-0.01489498301657708;0.7980007501254088;1.0099388874680726
33.20638;1.0444623743957817;0.8332542116346555;0.7978782476251739;-4.613486380239685e-07;-4.385544205158029e-07;1.0447854927645792;1.0099209910782445;10.000065262906901;0.833532151394447;0.01556261167491783;0.015562881619750479;0.7977779456152458;-0.01489498337913013;0.7979994870335385;1.0099372830261526
33.21638;1.044463318151923;0.8332539353984381;0.7978779022093916;-4.610847049098768e-07;-4.3831217329509294e-07;1.0447853239438794;1.0099202577876785;10.00005873430563;0.8335316308377271;0.015562590732827704;0.015562909907923023;0.7977770609129702;-0.014894983752907391;0.7979981512986849;1.009935776023098
33.22638;1.044464249421089;0.8332536824968397;0.7978775677544812;-4.6081144491127384e-07;-4.3807053488252255e-07;1.044785234717024;1.0099195333335869;10.000052702768807;0.8335310596549298;0.015562570104928956;0.015562938099038404;0.7977761132927605;-0.014894984138209715;0.7979967408774291;1.0099343649084696
33.23638;1.0444651668912925;0.8332534531556722;0.7978772431339503;-4.6052940543219503e-07;-4.37828961755352e-07;1.0447852209832422;1.009918819213421;10.00004720178888;0.8335304384252034;0.015562549882747644;0.01556296625275626;0.7977751044987087;-0.014894984535393592;0.7979952546656368;1.0099330465479506
33.24638;1.0444660704839532;0.8332532480681933;0.7978769279902065;-4.6023886832404476e-07;-4.3758693259328864e-07;1.0447852801869393;1.009918116577505;10.000042246129933;0.8335297676838437;0.015562530165110599;0.015562994471223099;0.7977740379002376;-0.01489498494477652;0.7979936926240061;1.0099318167088822
33.25638;1.0444669602905945;0.833253068218117;0.797876622172021;-4.5994005889127636e-07;-4.3734401932001963e-07;1.0447854104173393;1.0099174262286454;10.000037826992557;0.8335290483104241;0.015562511041939418;0.015563022876625476;0.797772918322657;-0.014894985366618246;0.797992055459185;1.0099306698990431
33.26638;1.0444678362322648;0.8332529150934074;0.7978763249515692;-4.596332628884364e-07;-4.37099977934005e-07;1.0447856088040213;1.0099167489568535;10.000033913774859;0.833528281920287;0.015562492589414296;0.015563051574556093;0.7977717516839046;-0.014894985801190945;0.7979903442098863;1.0099295998124969
33.27638;1.0444686984212443;0.8332527908569015;0.7978760346262377;-4.593186957159702e-07;-4.3685456009848433e-07;1.0447858705642803;1.0099160859832979;10.000030465474463;0.8335274712983247;0.015562474884996116;0.015563080632265639;0.7977705441188938;-0.014894986248720892;0.797988560626954;1.0099286002769532
33.28638;1.044469547562999;0.8332526977273728;0.7978757487287417;-4.589962051907007e-07;-4.366073006849412e-07;1.0447861890876209;1.0099154386085758;10.00002744123132;0.833526620427224;0.015562458028316767;0.015563110081536468;0.7977693012672192;-0.014894986709346839;0.7979867079765436;1.009927665638503
33.29638;1.0444703848690562;0.8332526373027555;0.7978754643414636;-4.5866510612345404e-07;-4.363576298611171e-07;1.0447865566804637;1.0099148071068316;10.000024805230156;0.8335257337702899;0.015562442145734377;0.015563139932254026;0.797768028553752;-0.014894987183283914;0.7979847911373389;1.0099267906980989
33.30638;1.0444712115743686;0.8332526106851503;0.7978751783638734;-4.583242546326882e-07;-4.361050788492553e-07;1.0447869655438888;1.009914189750943;10.00002253183502;0.8335248158289881;0.015562427380003942;0.015563170178563514;0.7977667319122994;-0.014894987670888583;0.797982815837346;1.0099259708857777
33.31638;1.0444720285225522;0.8332526187614132;0.7978748878067227;-4.579723004848402e-07;-4.3584939588200027e-07;1.0447874082552733;1.0099135828014296;10.000020608787151;0.8335238714436812;0.015562413875963072;0.01556320079968643;0.797765418022632;-0.014894988172353409;0.7979807876772668;1.0099252029581451
33.32638;1.0444728360050684;0.8332526621015689;0.7978745901432757;-4.576079587142577e-07;-4.3559076987716803e-07;1.0447878772598336;1.0099129816503478;10.000019032263396;0.8335229062076455;0.015562401761289184;0.015563231761200764;0.7977640941209805;-0.014894988687369314;0.7979787114546204;1.0099244856985254
33.33638;1.0444736338874951;0.8332527412299481;0.7978742842139814;-4.57230106561271e-07;-4.353300115133804e-07;1.044788363962179;1.009912382172195;10.000017797406375;0.833521926381508;0.015562391128458378;0.015563263013956009;0.7977627672954316;-0.014894989215138684;0.7979765911033161;1.0099238196837115
33.34638;1.0444744217901458;0.8332528574957053;0.7978739714363714;-4.568377791887928e-07;-4.3506827563892265e-07;1.0447888584160865;1.009911781453895;10.000016891887796;0.8335209378798086;0.015562382024761226;0.015563294494170463;0.7977614434084065;-0.014894989754486252;0.7979744300308234;1.0099232064666483
33.35638;1.0444751989427534;0.8332530132642556;0.7978736559572018;-4.5643027176119404e-07;-4.348066118834627e-07;1.0447893500871206;1.009911178167218;10.000016295615888;0.8335199448507934;0.015562374450633956;0.015563326123397319;0.7977601264604587;-0.014894990303824162;0.7979722312676177;1.0099226480432535
33.36638;1.0444759639595804;0.8332532108129815;0.7978733431747903;-4.56007223189748e-07;-4.345458624738501e-07;1.0447898291612951;1.0099105725043878;10.000015986841918;0.833518948992074;0.015562368369574869;0.015563357804951354;0.7977588184731633;-0.014894990861220129;0.7979699973097208;1.009922146430006
33.37638;1.044476714910383;0.8332534513967427;0.7978730379696575;-4.5556849290562394e-07;-4.3428667819081056e-07;1.0447902874063695;1.0099099651376438;10.000015950601247;0.833517949946862;0.015562363721077041;0.015563389424767048;0.7977575196613746;-0.014894991424587525;0.7979677297760618;1.0099217034571353
33.38638;1.0444774491507969;0.8332537355796358;0.7978727443279225;-4.5511395240732157e-07;-4.3402942665495326e-07;1.0447907184162766;1.0099093558297316;10.00001618220616;0.8335169460954791;0.015562360428661404;0.015563420865107556;0.7977562288448248;-0.014894991991744863;0.7979654292082357;1.0099213210763667
33.39638;1.0444781628108148;0.8332540638263669;0.7978724658525027;-4.5464321208877287e-07;-4.337743009577961e-07;1.0447911175405924;1.0099087433007672;10.000016682015916;0.8335159351955823;0.015562358413359251;0.015563452029015436;0.7977549439854307;-0.014894992560318303;0.7979630956361851;1.0099210015032531
33.40638;1.04447885123635;0.8332544365022234;0.7978722058832919;-4.5415533730042873e-07;-4.3352165271540227e-07;1.0447914812327792;1.0099081267369339;10.000017446188266;0.8335149149998065;0.01556235761445178;0.015563482856473548;0.7977536628036002;-0.014894993127671119;0.797960729634518;1.0099207466281028
33.41638;1.0444795103740654;0.8332548538059521;0.7978719674804748;-4.536489988989029e-07;-4.332720946966444e-07;1.0447918058636267;1.0099075069286314;10.000018461619474;0.8335138837291569;0.015562358000127794;0.015563513315478705;0.7977523833143629;-0.014894993691060366;0.7979583327460723;1.0099205571997472
33.42638;1.0444801375298656;0.8332553160856909;0.7978717535488234;-4.531230214448916e-07;-4.3302619662524624e-07;1.0447920870766925;1.0099068855180122;10.000019706292488;0.8335128402556243;0.01556235955916972;0.01556354338033379;0.7977511042472035;-0.014894994247936824;0.7979559069946502;1.009920432785187
33.43638;1.0444807312296576;0.8332558242221196;0.7978715668365691;-4.525767828944391e-07;-4.327842359518899e-07;1.0447923202996885;1.0099062638783889;10.000021152175323;0.8335117840284931;0.015562362290359356;0.015563573017703697;0.7977498250088115;-0.014894994796088037;0.7979534542839394;1.0099203724340298
33.44638;1.044481290758139;0.833256379584824;0.7978714099775449;-4.520103390811863e-07;-4.3254633040495456e-07;1.0447925016778283;1.0099056432580897;10.00002276842429;0.8335107147017818;0.01556236620289846;0.015563602184438158;0.7977485448020526;-0.014894995333510104;0.7979509765409648;1.0099203747469903
33.45638;1.0444818158488112;0.833256983730759;0.7978712856494523;-4.51424358734983e-07;-4.3231263464502534e-07;1.0447926285733595;1.00990502535493;10.000024520819652;0.8335096322607334;0.015562371309763689;0.015563630835606478;0.7977472619028034;-0.014894995858134334;0.7979484764559738;1.0099204371223465
33.46638;1.0444823069398965;0.8332576384331879;0.7978711964302104;-4.508199710978953e-07;-4.3208331518476605e-07;1.0447926995246066;1.0099044121286116;10.000026368693343;0.8335085377969238;0.015562377603186009;0.015563658938419074;0.7977459739960877;-0.014894996367603285;0.7979459576879903;1.0099205552104837
33.47638;1.0444827652194357;0.8332583460658326;0.7978711442273193;-4.5019858515998493e-07;-4.318583781607325e-07;1.044792713938475;1.009903805268568;10.00002826673061;0.8335074334204792;0.015562385043698713;0.015563686479246837;0.7977446788047788;-0.014894996859193172;0.7979434242888533;1.0099207227321787
33.48638;1.0444831916529547;0.8332591099548291;0.7978711299291849;-4.4956162378884503e-07;-4.316376272275212e-07;1.0447926718140137;1.0099032060983966;10.000030171130254;0.8335063212728903;0.015562393582557794;0.015563713458651453;0.7977433744628206;-0.014894997329954003;0.7979408800626593;1.009920931530751
33.49638;1.0444835859289296;0.8332599344637706;0.7978711535889064;-4.489104507085718e-07;-4.3142090905907853e-07;1.0447925737840842;1.0099026156333162;10.000032045532615;0.833505202894265;0.015562403182673648;0.015563739888668575;0.7977420599109597;-0.014894997777103854;0.7979383284244076;1.0099211725446853
33.50638;1.0444839464101132;0.8332608244266952;0.7978712145676552;-4.482465976163059e-07;-4.3120828008092835e-07;1.0447924215138704;1.0099020346360996;10.000033867626207;0.8335040788798318;0.015562413808355352;0.015563765796942101;0.7977407351150198;-0.014894998198338373;0.7979357730552284;1.0099214373402854
33.51638;1.0444842707774769;0.8332617839532538;0.7978713116255837;-4.4757188095156943e-07;-4.3099981820485435e-07;1.044792217582938;1.0099014642483304;10.000035633330842;0.8335029487454204;0.015562425406606063;0.015563791218760612;0.7977394008294915;-0.014894998591752216;0.7979332183125538;1.0099217185534772
33.52638;1.0444845566823588;0.8332628158117983;0.7978714434349289;-4.46888352338222e-07;-4.307953604194038e-07;1.0447919645116492;1.0099009068238245;10.000037353122725;0.8335018115096192;0.015562437907769188;0.015563816175876776;0.7977380580714147;-0.014894998955694981;0.7979306685200057;1.0099220091288255
33.53638;1.0444848024058802;0.8332639218031725;0.7978716091657777;-4.4619834841270045e-07;-4.3059449185462446e-07;1.04479166459297;1.0099003657335879;10.000039043674343;0.8335006666268231;0.015562451235949588;0.015563840671290439;0.7977367078037811;-0.014894999288847013;0.7979281273731493;1.0099223017399677
33.54638;1.0444850074217527;0.8332651029469252;0.797871808875134;-4.455045900416861e-07;-4.303967621883999e-07;1.0447913209962412;1.0098998441761937;10.00004072087012;0.8334995145100219;0.015562465311157726;0.015563864709229325;0.7977353512359925;-0.014894999590327232;0.7979255981777227;1.0099225888637315
33.55638;1.0444851720814092;0.8332663591867454;0.7978720436853474;-4.448101115158755e-07;-4.302018581039668e-07;1.0447909382727416;1.0098993446330815;10.000042397186474;0.833498356359441;0.015562480047394538;0.01556388831209548;0.7977339902211092;-0.0148949998597039;0.7979230844507084;1.0099228634039592
33.56638;1.0444852964806202;0.8332676894376811;0.7978723152407589;-4.441180447931755e-07;-4.3000969617157217e-07;1.044790521542405;1.0098988695740414;10.000044081698055;0.833497193639113;0.015562495356763698;0.015563911520486888;0.7977326271774907;-0.014895000096920243;0.7979205904100697;1.0099231195272687
33.57638;1.0444853801542349;0.8332690919166098;0.7978726249953189;-4.4343141066261786e-07;-4.2982047948166863e-07;1.044790075349132;1.0098984218107274;10.000045779311728;0.8334960276624129;0.015562511157075111;0.015563934388271347;0.7977312648173601;-0.014895000302175053;0.7979181207523166;1.0099233529241645
33.58638;1.0444854229479503;0.8332705641958399;0.7978729742580265;-4.427529161680489e-07;-4.2963455928060156e-07;1.0447896032516413;1.0098980038512158;10.000047492788019;0.8334948592153408;0.015562527375140052;0.015563956976291045;0.7977299060419487;-0.014895000475902528;0.7979156800134997;1.009923560703299
33.59638;1.0444854254991554;0.8332721032168465;0.7978733642293143;-4.420848654057711e-07;-4.2945229083330685e-07;1.0447891084273313;1.0098976176462213;10.000049230289047;0.8334936883047798;0.015562543947366846;0.015563979346229193;0.797728553774766;-0.014895000618758472;0.7979132723179818;1.0099237413523325
33.60638;1.0444853892811277;0.8332737056635373;0.7978737956289434;-4.4142934300162593e-07;-4.292741631291283e-07;1.044788594132497;1.0098972648252675;10.000051010152406;0.833492514196109;0.015562560823792329;0.015564001556399096;0.7977272105732717;-0.014895000731281428;0.7979109014949933;1.0099238945055098
33.61638;1.0444853167838193;0.8332753684219328;0.797874268949911;-4.4078846532999923e-07;-4.2910087257737666e-07;1.0447880631353172;1.0098969464761964;10.000052855872664;0.8334913354558682;0.015562577969849037;0.015564023653583779;0.797725878677973;-0.014895000813427008;0.7979085712254272;1.009924020841327
33.62638;1.0444852112566538;0.8332770885979826;0.7978747852500763;-4.401643392831009e-07;-4.2893313704946134e-07;1.0447875172656707;1.0098966628553399;10.000054787548944;0.833490149935187;0.015562595359628596;0.015564045665154952;0.7977245606103172;-0.014895000864547413;0.7979062852725433;1.0099241221790296
33.63638;1.0444850762977276;0.8332788630417645;0.7978753461942731;-4.395586945746624e-07;-4.287716283497642e-07;1.044786957823757;1.0098964130648196;10.000056819659415;0.8334889549004183;0.015562612966921482;0.015564067597697713;0.7977232594767321;-0.014895000883802958;0.797904047885001;1.0099242012370706
33.64638;1.0444849158389542;0.8332806876021428;0.7978759533167685;-4.3897259837029286e-07;-4.2861705753350005e-07;1.0447863857138675;1.0098961946647214;10.000058967006835;0.8334877473747848;0.015562630761318943;0.015564089432415528;0.797721979006844;-0.01489500087060914;0.7979018639498443;1.009924261263238
33.65638;1.044484734510374;0.8332825564399576;0.797876607475954;-4.384065552542638e-07;-4.284701644537196e-07;1.0447858010553324;1.0098960045361198;10.000061247675;0.8334865246093027;0.015562648710820047;0.01556411111856597;0.7977207237903609;-0.014895000824861112;0.7978997385957864;1.0099243057881806
33.66638;1.0444845383661743;0.8332844621639373;0.7978773086597837;-4.3786078345678063e-07;-4.2833174227658044e-07;1.0447852030772955;1.0098958406275407;10.000063671577099;0.8334852845290267;0.015562666784797702;0.015564132585432579;0.7977194992505701;-0.014895000746821449;0.7978976765441935;1.0099243382569103
33.67638;1.044484334967407;0.8332863968078403;0.7978780557034403;-4.373354442440991e-07;-4.2820275890564454e-07;1.0447845901548247;1.0098957025404431;10.000066231453545;0.8334840261620499;0.015562684946172838;0.015564153760628785;0.7977183109831786;-0.014895000636890586;0.7978956815581674;1.0099243615601605
33.68638;1.0444841322326734;0.8332883525224438;0.7978788461747739;-4.368308181522518e-07;-4.28084420154303e-07;1.0447839599073914;1.0098955909430236;10.000068914202418;0.833482750144617;0.015562703133544615;0.015564174560887227;0.7977171639193577;-0.014895000495538407;0.7978937562146075;1.0099243774518032
33.69638;1.0444839373073722;0.8332903218301726;0.7978796767116519;-4.3634729173490207e-07;-4.279781013540405e-07;1.044783309769087;1.0098955071292706;10.000071712331966;0.8334814588188927;0.015562721250408336;0.01556419487015232;0.7977160617195461;-0.014895000323327391;0.79789190196224;1.0099243860964564
33.70638;1.044483756360338;0.8332922980935141;0.7978805430552097;-4.3588512706439613e-07;-4.2788508084411407e-07;1.0447826376016074;1.0098954529486126;10.000074620075626;0.8334801554075774;0.01556273917595863;0.015564214537554669;0.7977150066426996;-0.014895000120920746;0.7978901189855477;1.0099243868626844
33.71638;1.0444835946365592;0.8332942755507806;0.7978814399834522;-4.3544438551818105e-07;-4.278062343828978e-07;1.0447819412282442;1.00989543071714;10.000077629262563;0.8334788429717516;0.015562756791593357;0.015564233396730659;0.7977139999734831;-0.014894999889122471;0.797888405856553;1.0099243799027606
33.72638;1.0444834562687906;0.8332962484712414;0.7978823620281722;-4.350250626910505e-07;-4.2774205295257783e-07;1.044781217289875;1.0098954429479783;10.000080732175926;0.8334775240278559;0.015562773997921884;0.015564251293273967;0.7977130424473331;-0.014894999628908187;0.7978867599073933;1.0099243666248188
33.73638;1.0444833445144275;0.8332982108741886;0.7978833039616242;-4.3462691954749744e-07;-4.2769284586898654e-07;1.0447804612991611;1.0098954920014143;10.000083922630054;0.8334762005486609;0.015562790713352703;0.015564268097286497;0.7977121345990122;-0.014894999341350891;0.7978851785617753;1.0099243493717898
33.74638;1.0444832621960922;0.8333001573539754;0.797884260338249;-4.3424907221464554e-07;-4.2765876893411364e-07;1.0447796685968835;1.0098955799164113;10.000087191809595;0.8334748738959135;0.015562806877757154;0.01556428369752507;0.7977112774142686;-0.014894999027541092;0.7978836602450862;1.009924331364673
33.75638;1.0444832112930296;0.8333020836571016;0.7978852249959905;-4.338900916824545e-07;-4.2763983822117415e-07;1.0447788350673626;1.0098957084253262;10.000090524926089;0.8334735447079255;0.01556282246149372;0.015564297999712347;0.7977104725328283;-0.014894998688587971;0.7978822040480601;1.0099243165536769
33.76638;1.044483191961087;0.833303986486792;0.7978861911369315;-4.3354861705957884e-07;-4.2763599538447404e-07;1.0447779583443708;1.0098958788357568;10.000093905385706;0.8334722128502645;0.015562837452194497;0.01556431092778387;0.7977097214029738;-0.014894998325619762;0.7978808091215666;1.0099243090224026
33.77638;1.0444832019779755;0.8333058630644106;0.7978871520187693;-4.3322376712262466e-07;-4.27647072402522e-07;1.0447770388637714;1.0098960917818205;10.000097325700272;0.8334708775391642;0.015562851831235484;0.01556432241872352;0.7977090243930847;-0.014894997939805326;0.7978794746821835;1.0099243119698351
33.78638;1.0444832370589239;0.8333077106680482;0.7978881016637216;-4.329151007240193e-07;-4.276728007001392e-07;1.0447760790905347;1.009896347325325;10.000100796134266;0.8334695375662691;0.01556286557035895;0.015564332423467222;0.7977083809645276;-0.014894997532310147;0.79787820045423;1.0099243268685205
33.79638;1.044483291373914;0.8333095262909254;0.797889035203258;-4.3262235300109614e-07;-4.277128547592842e-07;1.044775081927622;1.009896645712196;10.000104342821835;0.8334681916269788;0.015562878641703342;0.01556434092172106;0.7977077903141697;-0.014894997103986434;0.7978769868860327;1.0099243535789553
33.80638;1.0444833575663315;0.8333113067256858;0.7978899492091053;-4.323452114332314e-07;-4.277668306249085e-07;1.0447740501263552;1.0098969883388087;10.00010799823923;0.8334668389587633;0.015562891021884531;0.015564347934338852;0.7977072511556026;-0.014894996655281103;0.7978758349447745;1.00992439106698
33.81638;1.0444834269949745;0.8333130490031067;0.7978908418144126;-4.320833106137051e-07;-4.2783440608248463e-07;1.0447729869168705;1.0098973780489775;10.000111792199437;0.8334654797911613;0.015562902687151554;0.015564353513718756;0.7977067608413445;-0.014894996186773464;0.7978747461417318;1.0099244378179049
33.82638;1.0444834907614813;0.8333147506727195;0.7978917122445431;-4.318363701701324e-07;-4.2791566108590764e-07;1.0447718971244913;1.0098978187687235;10.000115747269232;0.8334641150471109;0.015562913608655082;0.015564357725256954;0.7977063148746867;-0.01489499569962631;0.797873722800999;1.0099244917872687
33.83638;1.0444835409816604;0.833316409749093;0.7978925602025334;-4.3160425232211476e-07;-4.2801102745140456e-07;1.0447707875260728;1.0098983153006766;10.00011987959053;0.8334627458178713;0.015562923756301597;0.015564360642410803;0.7977059068931126;-0.014894995195493485;0.797872768092396;1.0099245504690293
33.84638;1.0444835713639309;0.8333180246640957;0.7978933856747216;-4.3138686987918036e-07;-4.281209063120136e-07;1.0447696659539303;1.0098988731288117;10.000124203880612;0.8334613728724131;0.015562933107977739;0.015564362345672492;0.7977055288810063;-0.014894994676284587;0.7978718856379408;1.0099246113152678
