time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
33.85638;1.0444835765850307;0.8333195942513585;0.7978941888728287;-4.311840298032406e-07;-4.2824558876668655e-07;1.0447685400383202;1.0098994976260656;10.000128739599802;0.8334599960665515;0.015562941658421288;0.015564362911027812;0.7977051719578374;-0.014894994144010297;0.7978710785644583;1.0099246719721466
33.86638;1.0444835511825195;0.8333211177611022;0.7978949699460581;-4.309952965872561e-07;-4.2838547193984507e-07;1.0447674163491136;1.009900193351594;10.00013351309619;0.8334586143193975;0.01556294942632468;0.015564362397822405;0.7977048276037809;-0.014894993600656178;0.7978703487040252;1.0099247300541907
33.87638;1.0444834886198113;0.8333225951425183;0.7978957289775761;-4.308198240713194e-07;-4.285411430995695e-07;1.0447663002560612;1.0099009640206285;10.000138552500198;0.833457226303599;0.015562956456463783;0.015564360846659584;0.7977044883399705;-0.014894993048085881;0.7978696964261563;1.009924783083433
33.88638;1.0444833807391973;0.8333240272815066;0.797896466332236;-4.306561717817269e-07;-4.287132809538569e-07;1.0447651962879174;1.0099018127033137;10.000143880906107;0.8334558311336492;0.01556296281597942;0.015564358279800058;0.7977041475987611;-0.014894992488045777;0.7978691206257669;1.0099248289168468
33.89638;1.0444832180669053;0.8333254158548783;0.797897182614219;-4.3050244403769664e-07;-4.2890255365446e-07;1.0447641082337582;1.0099027421097868;10.000149512955975;0.8334544288685843;0.015562968584208694;0.015564354696258305;0.7977037992531552;-0.014894991922250791;0.797868618762781;1.009924865974542
33.90638;1.0444829908109403;0.8333267628135501;0.7978978781814345;-4.303567792269848e-07;-4.2910973447746193e-07;1.0447630392227694;1.0099037544810718;10.000155452848038;0.8334530206950165;0.015562973836983556;0.015564350068505832;0.797703437272409;-0.014894991352501708;0.7978681868182869;1.0099248929248963
33.91638;1.0444826898988917;0.8333280699817597;0.7978985526168743;-4.3021763673575346e-07;-4.2933598615919217e-07;1.0447619924947726;1.009904850579061;10.0001616924578;0.8334516084849509;0.01556297863781701;0.015564344348499674;0.7977030560452899;-0.014894990780838594;0.7978678191110997;1.0099249081710768
33.92638;1.0444823072760177;0.8333293393947253;0.7978992045557475;-4.3008369665538514e-07;-4.2958293890382643e-07;1.0447609721476299;1.0099060289784225;10.000168211904128;0.8334501938635546;0.015562983039965264;0.015564337480897646;0.7977026511637313;-0.014894990209553802;0.7978675085699529;1.0099249094435
33.93638;1.0444818351165;0.8333305735328607;0.797899832245138;-4.299537475974658e-07;-4.298524607100571e-07;1.0447599828962963;1.0099072867796686;10.000174984576518;0.8334487773974788;0.015562987090631837;0.015564329411805546;0.7977022197910888;-0.014894989640981113;0.7978672473391575;1.0099248938713854
33.94638;1.044481264944287;0.8333317748498089;0.7979004344330298;-4.298266839525259e-07;-4.3014634243421073e-07;1.044759029657167;1.0099086205891397;10.000181985189798;0.8334473587647158;0.015562990836084143;0.015564320083246017;0.7977017601743394;-0.014894989077237153;0.7978670271240618;1.0099248585829732
33.95638;1.0444805877176442;0.8333329455853002;0.7979010107372558;-4.2970140667461723e-07;-4.3046607454992795e-07;1.0447581176782494;1.0099100264816052;10.000189198542003;0.8334459376372215;0.015562994324473067;0.015564309425185998;0.7977012707866175;-0.01489498851997734;0.797866839648675;1.0099248013672277
33.96638;1.0444797948009388;0.8333340878541492;0.797901561167406;-4.295766907342944e-07;-4.308127728721366e-07;1.0447572521755641;1.0099114995957497;10.000196625948517;0.8334445140996575;0.015562997599872501;0.015564297359698793;0.7977007502865038;-0.014894987970278724;0.7978666773498149;1.009924721224527
33.97638;1.0444788790766724;0.8333352034800969;0.7979020852164398;-4.2945126078156274e-07;-4.311872474920099e-07;1.0447564376051601;1.0099130340447642;10.000204282801608;0.8334430884830729;0.01556300069588412;0.015564283814457654;0.797700198205177;-0.014894987428787467;0.7978665334708731;1.009924618709878
33.98638;1.0444778353937019;0.8333362940808949;0.7979025814819981;-4.293238731045924e-07;-4.3159015816832673e-07;1.04475567789673;1.0099146232905927;10.000212188259818;0.833441660938799;0.015563003642856166;0.015564268734901698;0.7976996150899587;-0.014894986895947758;0.7978664014905525;1.009924495662326
33.99638;1.0444766602568443;0.8333373612486497;0.7979030484082171;-4.2919308878810923e-07;-4.3202203076307687e-07;1.04475497694622;1.009916261254478;10.000220358658309;0.833440230977127;0.01556300648289925;0.015564252084828418;0.7976990021012235;-0.014894986372217032;0.7978662745520114;1.0099243543707228
34.00638;1.0444753515344518;0.8333384061971614;0.7979034852220537;-4.2905706048209143e-07;-4.324830018672445e-07;1.0447543385089626;1.0099179433644145;10.00022880704677;0.8334387976381803;0.01556300927765742;0.015564233842045139;0.7976983607315474;-0.014894985858281938;0.7978661451411905;1.009924196480806
34.01638;1.0444739086597852;0.8333394293817789;0.7979038917460465;-4.28913730171216e-07;-4.3297260137058766e-07;1.0447537663483195;1.0099196664939998;10.00023754058422;0.8334373601256237;0.015563012105308083;0.015564214000842772;0.797697692888993;-0.01489498535508356;0.7978660050669453;1.0099240215375824
34.02638;1.0444723326961047;0.8333404307288501;0.7979042675324524;-4.2876120303539206e-07;-4.334897686147009e-07;1.0447532645414812;1.0099214280137707;10.000246554891593;0.8334359179606514;0.015563015047050452;0.015564192577357625;0.7976970012046973;-0.014894984863697946;0.7978658457128565;1.0099238257627303
34.03638;1.044470625624338;0.8333414101469759;0.7979046116170792;-4.285980337293236e-07;-4.340329196395182e-07;1.0447528371298582;1.009923225007087;10.000255831385134;0.8334344707148071;0.01556301817282317;0.015564169613275934;0.7976962890694725;-0.014894984385263401;0.7978656585046134;1.0099236022982272
34.04638;1.0444687895197067;0.8333423675327873;0.7979049231530456;-4.2842341630518107e-07;-4.3460010577609034e-07;1.0447524879509686;1.009925054193044;10.000265339483581;0.833433017956052;0.015563021539075227;0.015564145177643747;0.7976955605826317;-0.014894983920855538;0.7978654354909819;1.0099233427875012
34.05638;1.0444668264313828;0.83334330223675;0.7979052022498984;-4.2823710026205377e-07;-4.3518927607049e-07;1.044752220999313;1.0099269116594511;10.00027504229196;0.8334315594466224;0.015563025190808653;0.015564119365964552;0.7976948207044042;-0.014894983471266816;0.7978651694759493;1.0099230389942802
34.06638;1.0444647387181654;0.8333442129991112;0.7979054501393433;-4.280390865051979e-07;-4.3579834288860383e-07;1.0447520400203645;1.0099287920755202;10.000284904306486;0.833430095160506;0.015563029157600269;0.015564092294277167;0.797694075074746;-0.014894983036910168;0.7978648533970187;1.009922683746108
34.07638;1.0444625293953802;0.8333450985564079;0.7979056685678104;-4.278294520864827e-07;-4.364251004651644e-07;1.0447519475779063;1.009930688647774;10.000294896205908;0.8334286249859633;0.01556303345049998;0.015564064090227278;0.7976933294175974;-0.014894982618029741;0.7978644797668998;1.0099222714890501
34.08638;1.0444602021787242;0.8333459579907255;0.7979058592087972;-4.2760826089323567e-07;-4.370672331542889e-07;1.044751945021785;1.009932594223235;10.000304992004054;0.8334271486420846;0.015563038069926809;0.015564034891366083;0.7976925889385608;-0.014894982215026737;0.7978640411424017;1.0099217988656741
34.09638;1.0444577616020894;0.8333467905865466;0.7979060235070721;-4.2737551435252975e-07;-4.37722299047874e-07;1.0447520332028035;1.0099345028004507;10.000315163650885;0.8334256661444853;0.015563043021830182;0.015564004849228262;0.7976918578774422;-0.014894981828573151;0.797863531131919;1.009921265112368
34.10638;1.044455214056914;0.8333475956005865;0.7979061628987313;-4.2713136802537846e-07;-4.383876078141525e-07;1.0447522130745546;1.0099364105865394;10.00032538216504;0.8334241782842694;0.01556304832794995;0.015563974126459245;0.7976911396592523;-0.014894981459568385;0.7978629445871985;1.0099206717303393
34.11638;1.0444525685610622;0.8333483722450261;0.7979062792805341;-4.2687646475775446e-07;-4.390600766006879e-07;1.0447524857006094;1.009938315687366;10.000335625123688;0.8334226867236842;0.015563054021972708;0.015563942885693034;0.7976904378350643;-0.014894981109034349;0.7978622771540407;1.0099200213811086
34.12638;1.0444498355594658;0.8333491200314038;0.7979063752538962;-4.2661200276985775e-07;-4.3973622659732235e-07;1.0447528516129752;1.0099402169213372;10.000345883045576;0.8334211941282101;0.015563060141229152;0.015563911274740926;0.7976897567427491;-0.014894980777974196;0.7978615254331857;1.0099193166192246
34.13638;1.0444470252384837;0.833349839146828;0.7979064538140916;-4.263393957719058e-07;-4.404125977397427e-07;1.0447533104302615;1.0099421132956024;10.000356157779377;0.8334197044029524;0.015563066721959999;0.015563879411212136;0.7976891009930399;-0.014894980467417343;0.7978606875737321;1.0099185593131133
34.14638;1.0444441472527468;0.833350530604243;0.7979065179425169;-4.2605975556924373e-07;-4.410863945637647e-07;1.0447538611043499;1.0099440040290004;10.000366449628686;0.8334182226185691;0.015563073790304272;0.015563847379760576;0.7976884746467215;-0.014894980178585891;0.797859763459697;1.009917751117596
34.15638;1.044441211247537;0.8333511963388928;0.7979065706803689;-4.2577370835481536e-07;-4.417557031216073e-07;1.0447545021610323;1.0099458882077423;10.000376742147791;0.8334167545895265;0.015563081352365726;0.015563815248933915;0.7976878809328883;-0.014894979912861938;0.7978587545065381;1.0099168940738616
34.16638;1.0444382278384567;0.8333518390106793;0.7979066152615091;-4.2548162534692515e-07;-4.424190918162083e-07;1.0447552316870252;1.0099477644534427;10.000387000140202;0.8334153060999419;0.015563089398164306;0.015563783087788304;0.7976873219753174;-0.014894979671613996;0.797857663157094;1.009915990401419
34.17638;1.0444352099554106;0.8333524613058261;0.7979066545065128;-4.2518385231757875e-07;-4.4307508949298286e-07;1.0447560467395953;1.0099496309104372;10.000397178566072;0.8334138822962188;0.015563097915493417;0.015563750967061989;0.7976867984298416;-0.014894979456137158;0.7978564922891394;1.0099150421194933
34.18638;1.0444321726879948;0.8333530653285182;0.7979066898920345;-4.248807414460466e-07;-4.4372200095987887e-07;1.0447569427451124;1.0099514851818554;10.000407229018625;0.8334124880132064;0.015563106894579229;0.015563718954906243;0.7976863098214386;-0.014894979267609186;0.7978552450704334;1.0099140511370308
34.19638;1.0444291311680363;0.8333536525665232;0.7979067214811936;-4.245725364128474e-07;-4.443580970930206e-07;1.044757914276908;1.0099533242541103;10.000417103920293;0.8334111281223221;0.01556311631744869;0.01556368711364717;0.7976858556508637;-0.014894979106876555;0.7978539251342642;1.0099130193942427
34.20638;1.0444260984720615;0.8333542239625803;0.7979067489310456;-4.242591364598222e-07;-4.4498198301327983e-07;1.0447589564266502;1.0099551448422934;10.000426758483469;0.8334098069503607;0.01556312615024654;0.01556365549771006;0.7976854362769343;-0.014894978974290467;0.797852536603165;1.0099119490163497
34.21638;1.0444230846302898;0.833354779273339;0.7979067724501915;-4.2393983004299575e-07;-4.4559279787006763e-07;1.0447600651677125;1.009956944408639;10.00043614264691;0.8334085278214544;0.015563136349619913;0.015563624161322873;0.7976850528180937;-0.014894978869832851;0.7978510838407346;1.0099108427314445
34.22638;1.0444200971380606;0.8333553161689682;0.7979067928154695;-4.236132822673334e-07;-4.4619001540771905e-07;1.0447612370509338;1.0099587219898545;10.00044519446032;0.8334072932957265;0.01556314687123179;0.01556359317340804;0.7976847066210208;-0.014894978793294014;0.7978495710624514;1.0099097042656533
34.23638;1.0444171429491123;0.8333558306788899;0.7979068111121017;-4.232779142671909e-07;-4.467731210704525e-07;1.0447624690852229;1.009960477870028;10.000453851315322;0.8334061052904793;0.015563157672280245;0.015563562620148252;0.7976843987217507;-0.01489497874419705;0.7978480021995883;1.009908538740577
34.24638;1.0444142299900474;0.8333563189194094;0.7979068288235458;-4.2293229917028466e-07;-4.473415115105175e-07;1.0447637586818492;1.009962212673901;10.000462067144339;0.8334049653000297;0.015563168716019291;0.015563532590664106;0.7976841291154486;-0.014894978721677898;0.7978463812544365;1.0099073531011722
34.25638;1.0444113667784685;0.8333567780481937;0.7979068477191209;-4.2257523821075323e-07;-4.478945574968286e-07;1.0447651033607388;1.0099639266671545;10.00046981804128;0.8334038752902418;0.015563179986416851;0.015563503164683997;0.7976838966132211;-0.014894978724615024;0.7978447125456178;1.0099061558199884
34.26638;1.0444085611294542;0.8333572057420202;0.7979068695571805;-4.222057123912872e-07;-4.4843158970174826e-07;1.04476650041678;1.0099656193862128;10.000477098939589;0.8334028383047859;0.015563191499559726;0.015563474410702008;0.7976836996919722;-0.014894978751863264;0.7978429999866631;1.009904955696019
34.27638;1.0444058192749601;0.8333575992349949;0.7979068963245205;-4.218229075887401e-07;-4.4895162139230936e-07;1.044767946558164;1.0099672894882257;10.000483916052557;0.83340185814635;0.015563203298724545;0.015563446381507574;0.7976835373403828;-0.014894978802447084;0.7978412460332828;1.0099037604203185
34.28638;1.044403145920797;0.8333579547544995;0.797906930752374;-4.2142624744406875e-07;-4.4945295667294377e-07;1.0447694373768066;1.009968934567133;10.00049027368663;0.8334009390265293;0.015563215447278053;0.015563419107707433;0.7976834091949093;-0.014894978875740695;0.7978394519317704;1.0099025755510385
34.29638;1.0444005450318927;0.833358267924392;0.7979069761971899;-4.210153110856908e-07;-4.499331959034631e-07;1.0447709670835297;1.0099705510405994;10.000496165976337;0.8334000857136964;0.015563228022552037;0.015563392605942366;0.7976833151042785;-0.014894978971511348;0.7978376192223956;1.0099014046886456
34.30638;1.0443980207817452;0.8333585348606285;0.797907035734213;-4.2058960992645716e-07;-4.503898567114102e-07;1.0447725285708742;1.0099721343685617;10.0005015846721;0.8333993036241224;0.015563241099757416;0.015563366889974485;0.7976832545831403;-0.014894979089810512;0.7978357508957168;1.0099002508855959
34.31638;1.0443955780847343;0.8333587528350785;0.7979071113589369;-4.201485262537222e-07;-4.5082109324521657e-07;1.0447741137098254;1.0099736794805276;10.00050653415591;0.8333985982859631;0.015563254741442104;0.015563341964729019;0.7976832263691029;-0.01489497923092209;0.7978338513566876;1.0098991178447527
34.32638;1.0443932223221128;0.8333589202713346;0.7979072044349707;-4.196915543087177e-07;-4.512258825747699e-07;1.0447757144339203;1.009975181233725;10.000511038785469;0.8333979746446168;0.015563269002756546;0.015563317823665145;0.7976832281803895;-0.01489497939536212;0.7978319256905033;1.0098980098163746
34.33638;1.044390958726836;0.8333590366714457;0.7979073168669024;-4.1921842541246256e-07;-4.5160385858456297e-07;1.0447773238743048;1.0099766347747832;10.00051514009663;0.8333974371645342;0.015563283936155088;0.01556329446397475;0.7976832569360849;-0.014894979583817665;0.797829979083825;1.009896930770574
34.34638;1.0443887922143589;0.8333591024629986;0.7979074512881759;-4.1872895525597215e-07;-4.519552725354098e-07;1.0447789361049002;1.0099780356730947;10.000518890902049;0.8333969902698064;0.015563299586645693;0.015563271898610799;0.7976833094517721;-0.014894979797043871;0.7978280166583975;1.0098958840786765
34.35638;1.0443867277758965;0.8333591183486321;0.797907610419366;-4.182229185826809e-07;-4.522809299825855e-07;1.0447805453082957;1.0099793800326387;10.000522348192073;0.8333966380855722;0.01556331598107367;0.015563250159026864;0.7976833831855674;-0.01489498003570183;0.7978260433102443;1.0098948728812303
34.36638;1.0443847707050542;0.8333590846370791;0.7979077966733641;-4.177000709045779e-07;-4.525818795397917e-07;1.0447821460172773;1.0099806650825371;10.000525562512962;0.8333963840562967;0.015563333122594383;0.0155632292969488;0.7976834761842962;-0.014894980300169235;0.7978240632428889;1.0098939003542324
34.37638;1.0443829260745883;0.8333590012191046;0.7979080119769842;-4.1716025816074207e-07;-4.5285914533204927e-07;1.0447837338729724;1.0099818901582283;10.00052856936117;0.8333962312683598;0.015563350998801077;0.015563209376237199;0.797683586294323;-0.01489498059042265;0.7978220796120153;1.0098929696194143
34.38638;1.0443811980921507;0.8333588681159706;0.797908257623039;-4.1660358833244196e-07;-4.531137981322718e-07;1.0447853053845366;1.0099830570115265;10.00053139089477;0.8333961828150528;0.015563369591352188;0.015563190451314865;0.7976837109682792;-0.014894980906121458;0.7978200948012272;1.0098920836945944
34.39638;1.0443795899357324;0.8333586863654764;0.7979085339326265;-4.1603068977328064e-07;-4.533471075234706e-07;1.0447868572469967;1.009984168732796;10.000534043958304;0.8333962414684041;0.015563388871351277;0.015563172548849069;0.7976838477190227;-0.014894981246899459;0.7978181109343805;1.0098912457829128
34.40638;1.0443781037429931;0.8333584584268667;0.7979088396318853;-4.1544291903507264e-07;-4.535603954576452e-07;1.0447883864629992;1.0099852282870787;10.000536543259084;0.8333964091886443;0.0155634087842238;0.01556315566493965;0.7976839942401905;-0.014894981612403808;0.7978161300275233;1.0098904592642677
34.41638;1.044376740463165;0.8333581875274049;0.7979091716806798;-4.148421664667111e-07;-4.5375479719821067e-07;1.0447898909059876;1.0099862380338025;10.000538903400997;0.8333966871744427;0.01556342924068412;0.015563139777175451;0.797684148411057;-0.014894982001839295;0.7978141537710439;1.009889726724547
34.42638;1.0443754998716617;0.8333578769899262;0.797909525658626;-4.142304195351224e-07;-4.5393122371079456e-07;1.044791369482995;1.0099871998202505;10.000541146852823;0.8333970762954587;0.015563450120781057;0.015563124860635451;0.7976843085150651;-0.014894982413552617;0.7978121830830707;1.0098890493340709
34.43638;1.044374380962436;0.8333575299617887;0.7979098958162971;-4.1360961597212763e-07;-4.5409039287878165e-07;1.0447928215556626;1.0099881148171457;10.000543307295358;0.8333975775126435;0.015563471285959772;0.015563110893872913;0.7976844730705982;-0.014894982845141189;0.7978102179769652;1.009888427665287
34.44638;1.0443733823448569;0.8333571487032665;0.7979102752182641;-4.1298171710972816e-07;-4.542328719335147e-07;1.0447942460418893;1.0099889835000357;10.00054542287707;0.8333981919222871;0.015563492595747134;0.015563097855050324;0.797684640298851;-0.014894983293808733;0.7978082582285023;1.0098878624652983
34.45638;1.0443725026855564;0.833356733869944;0.7979106568218333;-4.123487040517869e-07;-4.543592252647358e-07;1.044795640881704;1.009989806076076;10.000547527373573;0.833398920498034;0.015563513923633244;0.015563085715164356;0.7976848082207791;-0.014894983756419468;0.797806304012257;1.0098873541589926
34.46638;1.0443717414057645;0.8333562848698153;0.7979110344670087;-4.117126167312521e-07;-4.5447028497744975e-07;1.0447970034298075;1.0099905826512168;10.000549644663383;0.8333997639920762;0.015563535166771041;0.015563074432451595;0.79768497551721;-0.014894984229471353;0.7978043558929389;1.0098869019756644
34.47638;1.044371099027237;0.8333558011807024;0.7979114029702761;-4.1107561147240305e-07;-4.5456742679687955e-07;1.044798332123551;1.0099913129713574;10.000551789645252;0.8334007225190857;0.015563556248839122;0.015563063953195315;0.7976851423064256;-0.014894984709459455;0.7978024149007349;1.0098865037683982
34.48638;1.0443705771377034;0.8333552834826768;0.7979117580873037;-4.104397883913824e-07;-4.54652564431472e-07;1.0447996276258007;1.0099919971074616;10.000553971013172;0.833401794853837;0.015563577115329796;0.015563054218874104;0.7976853104116477;-0.014894985193350254;0.7978004827949938;1.0098861565873183
34.49638;1.0443701781572095;0.8333547336833736;0.7979120966651579;-4.0980699185173486e-07;-4.547278769117797e-07;1.044800891565563;1.0099926369105963;10.000556190657164;0.8334029784334742;0.015563597726224721;0.015563045172737544;0.7976854830656438;-0.014894985678790483;0.7977985620727356;1.0098858574211527
34.50638;1.0443699045776265;0.833354154736009;0.7979124164129596;-4.091788906898766e-07;-4.547955024727098e-07;1.0448021247456942;1.0099932361147717;10.000558446989452;0.8334042694390729;0.015563618050701514;0.015563036762057477;0.7976856645482937;-0.014894986163872415;0.7977966559642294;1.009885603560723
34.51638;1.0443697586184257;0.8333535512975625;0.7979127152252375;-4.085571227149738e-07;-4.5485718654104557e-07;1.0448033269418686;1.0099937993119854;10.000560743163561;0.8334056623211797;0.015563638063052719;0.015563028940650753;0.7976858604803886;-0.01489498664655319;0.7977947681803058;1.0098853927196243
34.52638;1.0443697426688612;0.8333529300441144;0.7979129907580744;-4.07943195346637e-07;-4.5491403893408684e-07;1.0448044975552897;1.0099943311708954;10.000563089558145;0.8334071497241589;0.01556365773970589;0.015563021672912217;0.7976860779556451;-0.014894987124434355;0.7977929020783548;1.0098852231951077
34.53638;1.0443698593440818;0.8333522984912451;0.7979132407124191;-4.073382280217716e-07;-4.5496663637428356e-07;1.0448056363556557;1.0099948357588446;10.00056550030232;0.8334087228771755;0.015563677056491114;0.015563014931581107;0.7976863245236451;-0.01489498759513503;0.7977910603178048;1.0098850939072486
34.54638;1.044370111123058;0.8333516632858985;0.7979134636027176;-4.0674287295664276e-07;-4.550152489651398e-07;1.0448067442375295;1.0099953157651507;10.00056799143949;0.8334103717478606;0.015563695984891544;0.015563008690879423;0.7976866071106637;-0.014894988056705213;0.7977892455041462;1.0098850041181233
34.55638;1.0443705001081944;0.8333510294527725;0.7979136592553041;-4.0615753705698837e-07;-4.55059940691354e-07;1.044807823338643;1.0099957719706005;10.000570579153763;0.8334120852661819;0.015563714489691556;0.015563002926779179;0.7976869319399258;-0.014894988507847257;0.7977874606736395;1.0098849526901603
34.56638;1.0443710281003662;0.8333504008697494;0.797913828436339;-4.055825309564852e-07;-4.551005689521946e-07;1.0448088765177448;1.0099962035145427;10.000573274722102;0.8334138521052201;0.01556373253589869;0.015562997622146107;0.7976873047342475;-0.014894988947985237;0.7977857092752114;1.0098849371736316
34.57638;1.0443716971221428;0.8333497810135788;0.7979139724315926;-4.050180074806753e-07;-4.5513672014438015e-07;1.0448099067364784;1.0099966090315202;10.000576080059519;0.8334156616900202;0.015563750097230837;0.015562992762472075;0.7976877305810051;-0.01489498937707376;0.7977839951496384;1.0098849536224386
34.58638;1.0443725099618715;0.8333491731375879;0.7979140933424601;-4.044640843646218e-07;-4.551676318214847e-07;1.0448109162821255;1.0099969876810235;10.00057898985301;0.83341750483856;0.015563767148961091;0.01556298832247114;0.7976882137249998;-0.01489498979526296;0.7977823225515984;1.0098849976628612
34.59638;1.04437346985774;0.833348580099144;0.7979141940211036;-4.0392107094362646e-07;-4.5519215895074814e-07;1.0448119061598142;1.0099973389674244;10.000581999316845;0.8334193738873743;0.015563783661868892;0.015562984257280494;0.7976887574566052;-0.014894990202747536;0.7977806962601436;1.009885066388734
34.60638;1.044374578980366;0.8333480043292593;0.7979142771918494;-4.033894280375715e-07;-4.55208815828468e-07;1.0448128759591944;1.0099976616842572;10.000585108241735;0.8334212622823455;0.015563799614059636;0.015562980507580378;0.7976893644301544;-0.014894990599840858;0.7977791215784577;1.0098851595498692
34.61638;1.0443758373167509;0.8333474478407701;0.7979143450679257;-4.0286960849077006e-07;-4.552158888996442e-07;1.044813823755293;1.009997953582929;10.000588320027147;0.8334231636765822;0.015563814998792665;0.015562977016427504;0.797690037469441;-0.014894990987035055;0.7977776038968584;1.009885278913014
34.62638;1.0443772432780776;0.8333469119169791;0.797914399864629;-4.023620182120954e-07;-4.5521153252810626e-07;1.0448147464503468;1.00999821246658;10.000591640571617;0.8334250715189054;0.015563829822023268;0.015562973742169214;0.797690779596174;-0.014894991364950892;0.7977761480832302;1.0098854270128228
34.63638;1.044378794135942;0.8333463968313555;0.7979144442435895;-4.0186705553779577e-07;-4.551937930295707e-07;1.0448156408593694;1.0099984378054903;10.000595075736031;0.8334269796922025;0.015563844106480231;0.015562970656697477;0.7976915927832102;-0.014894991734283353;0.7977747581445668;1.0098856064889443
34.64638;1.0443804850373153;0.8333459020245861;0.7979144813696124;-4.0138510518765014e-07;-4.5516062158017986e-07;1.0448165044761737;1.0099986316782101;10.000598629234915;0.8334288829821614;0.01556385789214471;0.015562967736994988;0.7976924771943606;-0.014894992095731138;0.797773437217311;1.0098858194639866
34.65638;1.0443823082778438;0.8333454262313209;0.7979145148365633;-4.0091647012893533e-07;-4.5510999103601507e-07;1.0448173354791475;1.0099987986512182;10.000602305111297;0.8334307766517436;0.015563871220056947;0.015562964962395192;0.7976934318224598;-0.014894992449776752;0.7977721876127346;1.0098860671444863
34.66638;1.0443842536923555;0.8333449675176959;0.7979145485272159;-4.0046132181165625e-07;-4.550400438389162e-07;1.044818132471255;1.009998944725247;10.000606112837698;0.8334326560945444;0.015563884117623258;0.015562962318293924;0.797694455142618;-0.014894992796415972;0.7977710110544034;1.0098863501373354
34.67638;1.0443863094023376;0.8333445239299468;0.797914586678319;-4.0001979261089826e-07;-4.549490720561922e-07;1.0448188944571022;1.0099990756120125;10.000610068821553;0.8334345171292341;0.015563896596134405;0.01556295979791198;0.7976955452466942;-0.014894993135095765;0.7977699094337631;1.009886668581583
34.68638;1.04438846243361;0.8333440942224928;0.7979146340355255;-3.995922208535618e-07;-4.548354827151988e-07;1.0448196210297827;1.009999195425922;10.000614189476128;0.8334363561601348;0.015563908651164846;0.015562957402571255;0.7976967004010105;-0.014894993464841041;0.7977688852332084;1.0098870221202212
34.69638;1.0443906995591408;0.833343677601101;0.7979146955554949;-3.9917919256507335e-07;-4.5469798187445437e-07;1.0448203120251935;1.0099993066822743;10.000618482748663;0.8334381701116067;0.015563920267527915;0.015562955142824877;0.797697919923195;-0.014894993784461316;0.7977679407030417;1.0098874105700866
34.70638;1.0443930085573991;0.8333432731070831;0.7979147758881043;-3.987812684067621e-07;-4.5453568295104573e-07;1.0448209669402782;1.0099994106546764;10.000622947966319;0.8334399568474006;0.01556393142883814;0.015562953036056901;0.7976992042724371;-0.014894994092852682;0.7977670769438574;1.009887834224724
34.71638;1.0443953789877267;0.8333428797962178;0.7979148792989568;-3.983988566549938e-07;-4.543479364007632e-07;1.0448215850622404;1.0099995071878527;10.000627578419055;0.8334417155342212;0.01556394212172869;0.015562951105174132;0.7977005542344328;-0.014894994389143944;0.7977662940907666;1.0098882931836553
34.72638;1.0443978019449496;0.8333424974041106;0.7979150099551918;-3.980323768485058e-07;-4.5413425500127784e-07;1.0448221657051404;1.009999594755957;10.000632359813109;0.8334434461215547;0.015563952338439315;0.01556294938217576;0.7977019702128925;-0.014894994672530583;0.7977655918121613;1.0098887872959414
34.73638;1.0444002693285044;0.8333421266178018;0.7979151720097453;-3.9768241211487393e-07;-4.538943969323005e-07;1.0448227076393104;1.009999670992383;10.000637271167847;0.8334451485103268;0.015563962083476197;0.015562947909042276;0.7977034521239132;-0.014894994942206335;0.7977649697861059;1.0098893168913607
34.74638;1.0444027731606935;0.8333417684278618;0.7979153692612931;-3.973496035835209e-07;-4.5362819592186845e-07;1.044823208433764;1.0099997329019126;10.000642291744152;0.8334468223766928;0.015563971375460225;0.015562946731418255;0.7977049996222216;-0.014894995197601119;0.7977644284689759;1.0098898828105094
34.75638;1.0444053052523101;0.8333414229045438;0.7979156046667398;-3.970344158454082e-07;-4.533351446757564e-07;1.0448236649175475;1.0099997773855633;10.00064740822213;0.8334484676963766;0.015563980238662404;0.015562945892123505;0.7977066122676352;-0.014894995438747886;0.7977639692400983;1.0098904854932493
34.76638;1.0444078570412665;0.8333410888801269;0.7979158802290066;-3.967371925505875e-07;-4.5301424780973015e-07;1.0448240744733421;1.0099998024921688;10.000652618548273;0.8334500853715361;0.015563988692708445;0.015562945434777646;0.7977082890696419;-0.014894995666604067;0.7977635937307032;1.0098911241646997
34.77638;1.0444104192642407;0.83334076491206;0.7979161971416645;-3.9645843917748865e-07;-4.5266437541304526e-07;1.044824436057707;1.0099998076961916;10.000657931330313;0.8334516773827867;0.015563996750858927;0.01556294541816516;0.7977100274170454;-0.01489499588294971;0.7977633035043572;1.0098917971351091
34.78638;1.0444129819061296;0.8333404500956275;0.7979165557655972;-3.9619899203945687e-07;-4.5228464594869383e-07;1.0448247504670538;1.0099997927007982;10.000663359213927;0.8334532462389698;0.015564004430139671;0.015562945931142644;0.7977118223648594;-0.014894996089848735;0.7977631001515146;1.0098925029987071
34.79638;1.0444155346991826;0.8333401439670302;0.7979169557676685;-3.9596010914056795e-07;-4.518744728224853e-07;1.0448250197044016;1.0099997563635215;10.000668909204316;0.8334547941579803;0.015564011769029603;0.015562947088569439;0.7977136669770852;-0.01489499628918529;0.797762984900632;1.0098932414831092
34.80638;1.0444180676482795;0.8333398463260148;0.7979173963462254;-3.957435043479527e-07;-4.514336133095672e-07;1.0448252459373897;1.0099996966243991;10.00067457688465;0.8334563227764494;0.01556401883530329;0.015562949003832907;0.7977155533086195;-0.014894996482451415;0.7977629577655735;1.009894013332521
34.81638;1.0444205712885153;0.833339557683172;0.7979178761278316;-3.9555116930177097e-07;-4.5096233413147874e-07;1.0448254307773446;1.0099996113204777;10.000680347425698;0.8334578338624319;0.015564025709218016;0.015562951765966053;0.7977174733334013;-0.014894996670657547;0.7977630171065966;1.0098948193449209
34.82638;1.0444230369563248;0.833339279634212;0.7979183931699848;-3.9538501469500924e-07;-4.504613451099025e-07;1.0448255746000918;1.0099994992148178;10.000686201526877;0.8334593301670759;0.01556403245664563;0.01556295543825059;0.79771941956646;-0.01489499685428819;0.7977631600775827;1.0098956591028667
34.83638;1.0444254574582867;0.8333390143190917;0.7979189451199838;-3.952466058958289e-07;-4.4993163490455946e-07;1.0448256762007744;1.00999936029239;10.000692122994847;0.8334608150861115;0.015564039115954139;0.015562960064086848;0.79772138519364;-0.014894997033389722;0.797763383409851;1.009896530223082
34.84638;1.0444278276258803;0.8333387634927741;0.7979195290959205;-3.9513717539491233e-07;-4.4937454947830933e-07;1.0448257337926912;1.0099991955908898;10.000698105558126;0.8334622918517465;0.015564045701352617;0.015562965674345026;0.7977233640434863;-0.01489499720779383;0.7977636834934694;1.0098974284256075
34.85638;1.0444301438586314;0.8333385284942078;0.7979201414473055;-3.9505778688047636e-07;-4.4879187392783047e-07;1.0448257464247317;1.0099990073136438;10.000704157572516;0.8334637634521028;0.015564052211266829;0.01556297230118161;0.797725350913149;-0.01489499737717619;0.797764055957991;1.0098983482701984
34.86638;1.0444324029850554;0.8333383111716699;0.7979207775518868;-3.9500952903125496e-07;-4.481855879183084e-07;1.044825713866744;1.0099987990041914;10.000710299837529;0.83346523241356;0.015564058638583287;0.015562979987909785;0.7977273412774072;-0.014894997540903216;0.797764495783862;1.0098992843854817
34.87638;1.0444346014293369;0.8333381141477728;0.7979214315984746;-3.9499367246785536e-07;-4.4755756674891755e-07;1.0448256351914842;1.0099985756506344;10.000716558239478;0.8334666997537297;0.015564064984700698;0.015562988788059211;0.7977293299606182;-0.014894997697938022;0.7977649976146115;1.0099002328447322
34.88638;1.0444367353940025;0.8333379395565046;0.7979220965405123;-3.9501161690035116e-07;-4.4690948689044647e-07;1.04482550800069;1.0099983437315103;10.00072295907691;0.8334681643467382;0.015564071265009055;0.015562998761396258;0.7977313105529915;-0.014894997846880071;0.7977655558221685;1.0099011918246061
34.89638;1.044438801831025;0.8333377876277991;0.7979227644000925;-3.9506468215846497e-07;-4.462427978486776e-07;1.0448253291565182;1.009998110547736;10.00072952434676;0.8334696233479992;0.015564077498748628;0.015563009968334214;0.7977332760475209;-0.01489499798601666;0.7977661649257568;1.0099021610636227
34.90638;1.0444407988130475;0.8333376568060629;0.7979234269608149;-3.9515390411635105e-07;-4.4555875569129727e-07;1.044825096253994;1.0099978831080225;10.000736265548836;0.8334710727993874;0.015564083694174826;0.01556302246175974;0.7977352193665604;-0.014894998113346596;0.7977668201870028;1.0099031410518717
34.91638;1.044442725125559;0.833337545225203;0.7979240768300216;-3.9527990893231605e-07;-4.4485842951330503e-07;1.0448248084503575;1.0099976675965956;10.000743182604198;0.8334725080414843;0.015564089834904886;0.015563036282298976;0.7977371333778458;-0.014894998226709451;0.7977675175319557;1.0099041327320197
34.92638;1.0444445801377407;0.833337452045041;0.7979247080512528;-3.9544310026445964e-07;-4.44142638816203e-07;1.0448244660102006;1.00999746912505;10.000750271249148;0.8334739239950945;0.015564095873634009;0.015563051454443986;0.7977390106962733;-0.014894998324027542;0.7977682528876995;1.0099051372006123
34.93638;1.0444463636040102;0.8333373776439251;0.7979253156072935;-3.9564405244687954e-07;-4.434121444756172e-07;1.0448240693149504;1.0099972914696067;10.000757534024103;0.8334753154694091;0.015564101740319504;0.01556306797651006;0.7977408437486615;-0.014894998403466102;0.7977690214398455;1.009906155276593
34.94638;1.044448074974438;0.8333373229216993;0.7979258951351228;-3.958836088103782e-07;-4.4266791061609097e-07;1.0448236183207371;1.0099971371327343;10.000764979050311;0.8334766779006929;0.01556410735398261;0.015563085817953086;0.7977426251656511;-0.014894998463468949;0.7977698170973668;1.0099071878992356
34.95638;1.0444497132022943;0.8333372885327477;0.7979264437062561;-3.961626339742571e-07;-4.419109452297186e-07;1.0448231128724916;1.0099970075750648;10.00077260549147;0.8334780076173635;0.015564112627441258;0.015563104934735911;0.7977443478224029;-0.014894998502715242;0.7977706324109453;1.0099082371669625
34.96638;1.0444512772807786;0.8333372744865681;0.7979269604556137;-3.9648169048538424e-07;-4.4114201594677335e-07;1.044822553448116;1.0099969037054046;10.000780399786626;0.8334793004225692;0.015564117471282713;0.015563125283049728;0.7977460049750078;-0.014894998520019086;0.7977714588118753;1.0099093064486666
34.97638;1.0444527664241463;0.833337280129209;0.7979274461693013;-3.968408006277959e-07;-4.403616825722208e-07;1.0448219417891849;1.0099968263194004;10.00078834721149;0.8334805500497439;0.015564121804527556;0.015563146813042588;0.7977475909301198;-0.014894998514263751;0.7977722873113887;1.009910399476541
34.98638;1.044454179450282;0.8333373042276383;0.7979279020898971;-3.972393918645018e-07;-4.395704249282903e-07;1.044821281240577;1.0099967756265376;10.000796433837385;0.8334817487602492;0.015564125564452585;0.015563169451866107;0.797749101030272;-0.014894998484396777;0.797773109880779;1.0099115196054018
34.99638;1.0444555139009017;0.8333373447290705;0.7979283289266355;-3.9767640785982123e-07;-4.3876873523800733e-07;1.0448205762885785;1.009996750721011;10.000804629938214;0.8334828891834248;0.015564128704832375;0.0155631930943197;0.7977505307930001;-0.014894998429531429;0.7977739206109734;1.0099126696777174
35.00638;1.044456765640879;0.8333373983522735;0.7979287268955142;-3.9815045104802253e-07;-4.379572647905913e-07;1.0448198316421728;1.0099967500502292;10.000812877559332;0.8334839653430438;0.01556413118964569;0.015563217610816865;0.7977518754388977;-0.014894998349178228;0.7977747160581877;1.009913852186926
35.01638;1.0444579294028788;0.8333374608694336;0.7979290961306972;-3.986597459117561e-07;-4.371367131970971e-07;1.0448190521226028;1.0099967719657528;10.000821098128513;0.8334849724779008;0.01556413299205118;0.015563242873017044;0.7977531301194624;-0.01489499824332334;0.7977754949968889;1.0099150693015326
35.02638;1.0444589994435638;0.833337528137658;0.7979294366069083;-3.992019542022843e-07;-4.3630747463003345e-07;1.044818243265828;1.009996814625236;10.000829206753858;0.8334859062746215;0.015564134096950807;0.015563268774163499;0.7977542901976274;-0.01489499811227186;0.7977762575358712;1.0099163228087205
35.03638;1.044459969323001;0.8333375966503745;0.7979297478209298;-3.9977427955758056e-07;-4.3546957227370626e-07;1.044817411405181;1.0099968755082083;10.00083712150457;0.833486762315592;0.015564134505109364;0.015563295218566964;0.7977553511184219;-0.01489499795653486;0.7977770042898984;1.0099176142613735
35.04638;1.0444608318410782;0.8333376631103304;0.7979300285228412;-4.003739763377042e-07;-4.3462281930284315e-07;1.0448165628990382;1.0099969512209144;10.0008447688725;0.833487536153778;0.015564134239038642;0.015563322098269697;0.7977563084731123;-0.01489499777674108;0.797777736378961;1.0099189448157309
35.05638;1.0444615801971973;0.8333377237942174;0.7979302767532455;-4.0099879975327946e-07;-4.337669418767581e-07;1.0448157034543162;1.009997038361321;10.000852082382481;0.8334882238357058;0.01556413334735591;0.01556334928679145;0.797757158568146;-0.014894997573508054;0.7977784554888008;1.0099203143013422
35.06638;1.0444622093329603;0.8333377743426952;0.7979304905739661;-4.016470284083714e-07;-4.3290173946433057e-07;1.044814838433617;1.009997134707437;10.000858998330845;0.83348882219351;0.015564131899126197;0.015563376648510213;0.7977578985358558;-0.014894997347412078;0.7977791635290409;1.0099217207688305
35.07638;1.044462716397351;0.8333378102673229;0.7979306689815572;-4.0231718790230585e-07;-4.3202711366658994e-07;1.0448139735996842;1.0099972394534555;10.000865458040352;0.8334893286057188;0.015564129969749962;0.015563404056134511;0.7977585259168702;-0.014894997099049368;0.7977798623504121;1.0099231613831419
35.08638;1.0444631005270368;0.8333378278068515;0.7979308121378544;-4.0300780204853205e-07;-4.311428061447785e-07;1.044813114739937;1.009997352693617;10.000871406602322;0.8334897408462695;0.015564127636326239;0.01556343141090305;0.797759038317223;-0.014894996829235535;0.7977805532609028;1.00992463311028
35.09638;1.0444633621593427;0.8333378240936027;0.7979309208459623;-4.037171999311519e-07;-4.302482387199567e-07;1.044812266433437;1.0099974748010585;10.000876781494158;0.8334900571869118;0.015564124988850235;0.015563458648608211;0.7977594331238029;-0.014894996539341298;0.7977812364087569;1.0099261326494846
35.10638;1.0444635021142084;0.833337796705496;0.7979309958984165;-4.0444338770650086e-07;-4.293429024861155e-07;1.0448114319589705;1.0099976060623546;10.00088151076295;0.8334902763291905;0.0155641221412692;0.015563485728583565;0.797759707735118;-0.014894996231431132;0.7977819109153196;1.0099276567592954
35.11638;1.0444635209559483;0.8333377435195802;0.7979310379973507;-4.051842558381541e-07;-4.284269801306933e-07;1.0448106143537859;1.0099977467968355;10.00088552566121;0.8334903970324873;0.015564119225029623;0.015563512626227285;0.7977598603268057;-0.014894995908040706;0.7977825755905938;1.009929202819037
35.12638;1.044463418878778;0.8333376627739906;0.7979310480501276;-4.059380087120034e-07;-4.275015315856305e-07;1.0448098171893943;1.0099978977617423;10.000888768747371;0.8334904178061984;0.015564116365447515;0.01556353933947298;0.797759890047422;-0.014894995571827574;0.7977832294963809;1.009930769038374
35.13638;1.0444631961431015;0.8333375530223933;0.7979310269046603;-4.0670326634804737e-07;-4.265682572827266e-07;1.0448090448311085;1.0099980606251595;10.000891192114324;0.8334903370964287;0.01556411366242651;0.015563565895898723;0.7977597968579433;-0.014894995225363654;0.7977838721988145;1.0099323541568619
35.14638;1.0444628537920326;0.8333374131035856;0.7979309746416215;-4.074787277604228e-07;-4.256292675176848e-07;1.044808302413828;1.0099982383070025;10.000892753333973;0.8334901540194428;0.015564111193087777;0.015563592347150433;0.7977595821584647;-0.01489499487110246;0.7977845039382216;1.0099339569547623
35.15638;1.0444623943485334;0.8333372420585727;0.7979308905501209;-4.0826290954057785e-07;-4.246868857422521e-07;1.0448075954124911;1.0099984347353577;10.00089341520639;0.8334898693404368;0.015564109025120712;0.0155636187590599;0.797759249379846;-0.01489499451131479;0.7977851258278184;1.0099355764826916
35.16638;1.0444618223147122;0.8333370390395328;0.7979307735422148;-4.0905422845407685e-07;-4.237433167209083e-07;1.0448069290342075;1.0099986541699029;10.000893147245092;0.8334894858352322;0.015564107219733973;0.015563645207450376;0.7977588034027107;-0.014894994147895762;0.797785739410933;1.0099372124125932
35.17638;1.0444611438429232;0.8333368032244789;0.7979306219677471;-4.0985107134465035e-07;-4.2280044062549e-07;1.044806307795065;1.0099989008064125;10.000891920963102;0.8334890077578663;0.015564105825353492;0.015563671765760602;0.7977582498255161;-0.014894993782302857;0.7977863454680645;1.0099388645345397
35.18638;1.0444603655028852;0.833336533544308;0.7979304333914586;-4.1065174963234396e-07;-4.218600505001891e-07;1.0448057353209121;1.0099991784145104;10.000889705538178;0.8334884402237311;0.015564104878696819;0.015563698481056184;0.7977575947220533;-0.014894993415783313;0.7977869433801087;1.0099405323956796
35.19638;1.0444594933955966;0.8333362283791796;0.7979302052159404;-4.1145471207231527e-07;-4.209241840439647e-07;1.0448052144158584;1.0099994895719688;10.00088647566574;0.8334877889490816;0.015564104412061042;0.01556372536585223;0.7977568442336538;-0.014894993049602035;0.7977875316499676;1.0099422156009639
35.20638;1.0444585333982983;0.833335885630298;0.7979299354752917;-4.122589055521386e-07;-4.199951834685653e-07;1.0448047471341713;1.0099998354594133;10.000882222436388;0.8334870600572807;0.015564104451019299;0.015563752410038968;0.7977560041322291;-0.014894992685105999;0.7977881087134244;1.0099439136211767
35.21638;1.0444574916193194;0.8333355034673843;0.7979296231247808;-4.130638052597278e-07;-4.1907572151813774e-07;1.0448043347918503;1.010000216678915;10.00087695415462;0.8334862593884358;0.015564105009605183;0.015563779587430427;0.7977550797364366;-0.014894992323761298;0.7977886731321396;1.0099456248106986
35.22638;1.0444563740961679;0.8333350813258977;0.7979292683828164;-4.1386915260318787e-07;-4.1816882579821544e-07;1.0448039784725787;1.0100006335923946;10.000870692908986;0.8334853914730044;0.015564106097921734;0.015563806857156167;0.7977540760797249;-0.01489499196704082;0.797789223315554;1.0099473458472275
35.23638;1.0444551860986369;0.833334620074959;0.7979288730579243;-4.146746531709392e-07;-4.172776544287328e-07;1.0448036796484976;1.0100010852103416;10.000863473745621;0.8334844592383374;0.01556410773089507;0.015563834175502275;0.7977529983474461;-0.014894991616159063;0.797789757428256;1.0099490723599465
35.24638;1.0444539318095312;0.8333341215382519;0.7979284398702615;-4.154797178876768e-07;-4.1640526904279576e-07;1.0448034403690352;1.0100015682215289;10.000855341427673;0.8334834647165538;0.015564109927282624;0.015563861510168746;0.7977518523505381;-0.014894991272083918;0.7977902734453682;1.0099507999072936
35.25638;1.0444526147990647;0.8333335881894859;0.7979279710955943;-4.1628349457556883e-07;-4.1555462035313223e-07;1.0448032634274411;1.010002077786958;10.000846343830666;0.8334824099279238;0.01556411269997453;0.015563888841482233;0.7977506442889911;-0.014894990935871839;0.7977907691962711;1.0099525240921021
35.26638;1.0444512388658855;0.8333330225825294;0.7979274681613832;-4.170851927933605e-07;-4.147283927494591e-07;1.0448031518821175;1.0100026091101928;10.000836527113032;0.8334812972003898;0.015564116040426908;0.015563916152403984;0.797749379800141;-0.014894990608915434;0.797791242424527;1.0099542398882704
35.27638;1.0444498081505684;0.8333324267260016;0.7979269324422329;-4.1788423982946057e-07;-4.1392863797905953e-07;1.0448031075125932;1.0100031580310609;10.000825934416765;0.8334801288487051;0.01556411991284051;0.015563943417066841;0.7977480633841957;-0.014894990292910385;0.7977916905819623;1.0099559415657149
35.28638;1.0444483265007523;0.833331802338247;0.7979263656317898;-4.186801506308097e-07;-4.131566976286239e-07;1.0448031303250875;1.0100037204703776;10.000814606701526;0.833478907055601;0.015564124262894831;0.01556397058966212;0.7977466985057092;-0.014894989989705612;0.7977921106492656;1.0099576240139192
35.29638;1.0444467974001934;0.8333311512394833;0.7979257692230034;-4.1947234894897975e-07;-4.1241356799753307e-07;1.0448032199334591;1.0100042917137386;10.000802583312778;0.8334776346040941;0.01556412902299989;0.015563997596363233;0.7977452874162686;-0.014894989701233109;0.7977924994162156;1.0099592840776288
35.30638;1.0444452251015406;0.8333304749517157;0.7979251441715504;-4.2026008719295493e-07;-4.117003256197676e-07;1.0448033766467806;1.0100048659327368;10.000789905431327;0.8334763152899581;0.01556413411197219;0.015564024339619655;0.797743830529778;-0.014894989429405755;0.7977928537398398;1.0099609204985642
35.31638;1.0444436155961436;0.8333297740439218;0.7979244913161345;-4.2104249088500056e-07;-4.110182931863153e-07;1.0448036015882969;1.0100054356245114;10.000776623888285;0.8334749531761049;0.015564139445035227;0.015564050711676783;0.7977423266236948;-0.014894989175813701;0.7977931704193769;1.0099625333539521
35.32638;1.0444419758900487;0.833329047924795;0.797923812509837;-4.2181858517441303e-07;-4.103688387713842e-07;1.0448038965377533;1.0100059914979083;10.000762799859507;0.8334735520183834;0.015564144953428078;0.015564076606529293;0.7977407742022883;-0.014894988941505155;0.7977934459334085;1.0099641242492707
35.33638;1.0444403124280521;0.8333282951899283;0.7979231116582594;-4.225873000100219e-07;-4.097528931930162e-07;1.0448042629380856;1.0100065237269529;10.000748495127597;0.8334721153227485;0.01556415059387342;0.015564101932038353;0.7977391725764323;-0.01489498872717087;0.7977936764831415;1.0099656965957555
35.34638;1.0444386304014026;0.8333275140819183;0.7979223944094416;-4.233475599652921e-07;-4.0917046586015587e-07;1.0448047007149;1.0100070239585128;10.000733765443332;0.8334706461787568;0.015564156338556952;0.015564126619869365;0.7977375220842304;-0.01489498853336287;0.797793858555224;1.0099672548717913
35.35638;1.0444369341948596;0.8333267027294736;0.7979216666040776;-4.24098325203086e-07;-4.086204518095197e-07;1.0448052083122579;1.010007486313596;10.000718660603722;0.8334691470326936;0.015564162156565902;0.015564150621968836;0.7977358240941218;-0.014894988360338828;0.7977939893664006;1.0099688035161491
35.36638;1.0444352278706472;0.8333258596727564;0.7979209330964864;-4.2483851606246037e-07;-4.0810084710224605e-07;1.044805782928594;1.010007906918484;10.000703224682823;0.8334676197570726;0.015564168000981088;0.015564173896623472;0.797734080933226;-0.014894988207891;0.797794066679386;1.0099703466344712
35.37638;1.044433515247476;0.8333249847714717;0.7979201976619521;-4.2556691176387844e-07;-4.076091664024934e-07;1.0448064199224278;1.0100082833200488;10.00068749718468;0.8334660657241443;0.015564173809926734;0.015564196398176185;0.7977322956157085;-0.014894988075464743;0.7977940884479982;1.009971888384159
35.38638;1.0444318006806017;0.8333240797511209;0.7979194631134483;-4.262820643475705e-07;-4.071427977044204e-07;1.0448071124093758;1.0100086147718788;10.00067151634625;0.8334644858992872;0.015564179517963884;0.015564218081635883;0.797730471197613;-0.014894987962235038;0.7977940528921149;1.0099734329677683
35.39638;1.0444300901377408;0.8333231482839728;0.7979187311163647;-4.269823553244632e-07;-4.066992458856398e-07;1.044807852023459;1.0100089029365564;10.0006553199555;0.8334628811538889;0.015564185065780585;0.01556423891844231;0.7977286100161252;-0.014894987867048685;0.7977939590345975;1.0099749839529315
35.40638;1.044428390938428;0.8333221959660437;0.7979180021069723;-4.2766626403413915e-07;-4.062762109704881e-07;1.0448086303865067;1.0100091522134995;10.000638939940414;0.8334612523665895;0.015564190401758325;0.015564258902807765;0.7977267137488097;-0.014894987788578262;0.7977938068381044;1.009976544187501
