time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.41638;1.0444267106202474;0.8333212297915005;0.7979172757455679;-4.283325436997678e-07;-4.0587159104676185e-07;1.0448094402460073;1.0100093697151054;10.000622396356878;0.8334596002071204;0.015564195477280784;0.015564278043395779;0.797724783955097;-0.014894987725600158;0.7977935967703295;1.009978116887556
35.42638;1.044425055968053;0.8333202567214821;0.7979165518122339;-4.289801275941427e-07;-4.0548363654153565e-07;1.0448102758679854;1.0100095647281553;10.000605697740045;0.8334579252677535;0.01556420024258902;0.015564296354427111;0.7977228220491812;-0.014894987677037026;0.7977933296589889;1.0099797063176446
35.43638;1.044423432361186;0.8333192825955623;0.7979158310554776;-4.2960811003621343e-07;-4.051110731853492e-07;1.0448111324449605;1.010009746661963;10.000588843083628;0.8334562283156657;0.015564204647665636;0.015564313851789847;0.7977208291974237;-0.014894987641896845;0.7977930066090569;1.0099813172894552
35.44638;1.0444218438070334;0.8333183125557238;0.7979151155230217;-4.302159510726792e-07;-4.047529236083538e-07;1.0448120044748102;1.0100099227217805;10.000571825450066;0.8334545100007319;0.015564208648992477;0.015564330554298731;0.7977188067209892;-0.014894987619349027;0.7977926288155283;1.0099829545561911
35.45638;1.044420293676158;0.8333173516508396;0.797914407988782;-4.3080360576523304e-07;-4.044082632728518e-07;1.044812884493147;1.0100100976499242;10.000554643022353;0.8334527706363912;0.015564212215735089;0.015564346484338293;0.797716756422356;-0.014894987608791292;0.7977921977298948;1.0099846220574566
35.46638;1.0444187853497322;0.833316404598139;0.7979137108217894;-4.3137136131449475e-07;-4.040760869384063e-07;1.0448137635532944;1.0100102743092556;10.000537306102455;0.8334510105155741;0.015564215326917204;0.015564361658412712;0.7977146805127137;-0.014894987609689438;0.7977917151472397;1.0099863217110783
35.47638;1.0444173223685929;0.8333154758739484;0.7979130256155315;-4.3191943175236586e-07;-4.0375510671376993e-07;1.0448146328189944;1.0100104532930765;10.0005198286914;0.8334492299965438;0.01556421796669008;0.015564376079650078;0.7977125814606342;-0.014894987621206173;0.7977911828814852;1.0099880530406353
35.48638;1.0444159083622382;0.8333145704448666;0.7979123538571259;-4.3244767607062706e-07;-4.0344366046208766e-07;1.044815484889319;1.0100106325451288;10.000502218265757;0.8334474292546146;0.015564220120580471;0.015564389746151848;0.7977104619362456;-0.014894987641875626;0.7977906023110558;1.0099898138627885
35.49638;1.0444145471256119;0.8333136939711444;0.7979116972138536;-4.329557139635901e-07;-4.031399289842982e-07;1.0448163142014693;1.0100108080386045;10.000484478534409;0.8334456084642948;0.015564221767778379;0.015564402659253839;0.7977083247562774;-0.014894987669605014;0.7977899740365729;1.009991600750213
35.50638;1.044413242592989;0.833312852118857;0.7979110567874174;-4.334431545409698e-07;-4.028421753675074e-07;1.0448171165057887;1.010010975028441;10.000466613189602;0.8334437681397311;0.015564222884456877;0.015564414819767877;0.7977061727287877;-0.01489498770196996;0.7977892977416221;1.0099934089471192
35.51638;1.0444119983583084;0.8333120499858656;0.7979104324489674;-4.3390965188592955e-07;-4.0254892173426964e-07;1.0448178885237867;1.0100111287267333;10.000448620382805;0.8334419089237044;0.015564223464750464;0.015564426229805719;0.7977040083476672;-0.014894987736532793;0.7977885721340019;1.0099952323614776
35.52638;1.0444108175178568;0.833311292218695;0.7979098232431212;-4.3435493631951055e-07;-4.022591477751454e-07;1.0448186287319974;1.0100112643279067;10.000430497139517;0.833440031401591;0.015564223534956992;0.01556443690112398;0.7977018334624372;-0.014894987771017599;0.7977877952015313;1.0099970641332092
35.53638;1.0444097030367667;0.833310582887351;0.7979092281918122;-4.347789699564827e-07;-4.019723537476772e-07;1.044819337966105;1.0100113774693475;10.000412257443624;0.8334381360907158;0.015564223149221557;0.015564446844856533;0.7976996492415277;-0.014894987803343359;0.7977869651797461;1.009998897326737
35.54638;1.0444086576775489;0.8333099248544175;0.7979086464506103;-4.351820748898316e-07;-4.0168833169576665e-07;1.0448200186546999;1.010011464783365;10.000393938216344;0.8334362226908677;0.015564222377852793;0.015564456052446784;0.7976974565252224;-0.014894987831690723;0.7977860815253006;1.0100007249245706
35.55638;1.0444076835836558;0.8333093196892629;0.7979080770459946;-4.355648120083762e-07;-4.014067786717107e-07;1.0448206736204801;1.0100115235918996;10.000375589071758;0.8334342890988392;0.015564221289894714;0.01556446450024786;0.7976952562151383;-0.014894987854634462;0.7977851449399402;1.0100025396253123
35.56638;1.0444067821079108;0.8333087683442116;0.7979075187746048;-4.359276341387731e-07;-4.011271501963905e-07;1.0448213054830084;1.0100115513379446;10.000357259037903;0.8334323314394753;0.015564219931509854;0.015564472169379766;0.7976930493268662;-0.014894987871097814;0.797784156854109;1.0100043341728342
35.57638;1.044405953800981;0.8333082719509226;0.7979069702583359;-4.3627063026186594e-07;-4.0084870889061583e-07;1.0448219168547312;1.010011545441713;10.000338985338171;0.8334303448619872;0.01556421831867204;0.015564479055870026;0.7976908367463337;-0.014894987880167451;0.7977831190568884;1.0100061018207271
35.58638;1.044405198700564;0.833307832199087;0.797906430124031;-4.3659350446230293e-07;-4.0057042245320836e-07;1.0448225110159626;1.0100115037148023;10.000320792241668;0.8334283240747833;0.015564216450090049;0.015564485170299057;0.7976886191036646;-0.014894987880936328;0.7977820334819634;1.0100078366195262
35.59638;1.0444045171246912;0.8333074507744782;0.7979058972507008;-4.368956170374396e-07;-4.0029096658427094e-07;1.0448230922213768;1.0100114248251806;10.000302698202125;0.8334262635763034;0.015564214316149102;0.015564490527421957;0.7976863971855334;-0.014894987872334774;0.7977809022333068;1.0100095337754809
35.60638;1.044403910061227;0.8333071281412184;0.7979053708233008;-4.3717613359153436e-07;-4.000089858452907e-07;1.0448236650709704;1.0100113080084636;10.0002847181517;0.8334241582081807;0.015564211891490543;0.01556449512573922;0.7976841726290959;-0.014894987853092836;0.7977797280645056;1.0100111899826272
35.61638;1.0444033785030742;0.8333068632325916;0.7979048503285016;-4.3743422066200514e-07;-3.9972325316165256e-07;1.0448242335171283;1.0100111528585922;10.000266866295858;0.8334220040484911;0.01556420912981483;0.015564498941434803;0.7976819483072796;-0.014894987821954605;0.7977785151431703;1.0100128032172762
35.62638;1.0444029228211713;0.8333066545233123;0.7979043355543333;-4.37668889589194e-07;-3.9943263757220983e-07;1.044824800200813;1.0100109598757998;10.000249163696079;0.8334197990232673;0.015564205972104362;0.015564501954178668;0.7976797285141239;-0.014894987777845226;0.7977772693170225;1.010014372160889
35.63638;1.0444025426994157;0.8333065010499958;0.7979038263371633;-4.3787867379137606e-07;-3.9913595235358786e-07;1.044825365908992;1.0100107306664146;10.000231637689975;0.8334175426874786;0.015564202363889982;0.01556450417750694;0.7976775189777475;-0.014894987719828416;0.7977759973910052;1.0100158959036256
35.64638;1.0444022370383537;0.8333064028181755;0.7979033223101275;-4.380616964886439e-07;-3.9883184726782034e-07;1.0448259293802555;1.0100104674792365;10.000214316836242;0.8334152353851833;0.015564198273341982;0.015564505661754947;0.7976753261111406;-0.014894987647083812;0.7977747059923489;1.01001737371752
35.65638;1.0444020040740165;0.8333063609418159;0.7979028227825172;-4.3821608439903833e-07;-3.9851899139132837e-07;1.044826487895346;1.0100101728687079;10.00019722950152;0.8334128774879388;0.015564193694683426;0.015564506480402454;0.7976731558959941;-0.014894987558886044;0.7977734006529981;1.0100188046075527
35.66638;1.0444018416698018;0.8333063773857737;0.7979023264900714;-4.3834032285666503e-07;-3.9819626387724995e-07;1.0448270379130047;1.0100098495039829;10.000180396306547;0.8334104691481187;0.015564188633138566;0.015564506726258445;0.7976710136031082;-0.014894987454439726;0.797772085663155;1.0100201872851486
35.67638;1.0444017468938505;0.833306454479836;0.7979018315196548;-4.3843340263897343e-07;-3.978626266425059e-07;1.0448275753742373;1.0100094995984432;10.000163822284799;0.8334080104093947;0.01556418308791707;0.015564506516557873;0.797668904132581;-0.014894987332830754;0.797770765100792;1.010021520572256
35.68638;1.0444017149385396;0.8333065944669125;0.7979013357914961;-4.384948729368117e-07;-3.9751705175278415e-07;1.0448280960371732;1.0100091242818658;10.000147504608949;0.8334055011601027;0.015564177043190715;0.01556450599055472;0.7976668320268223;-0.014894987193273628;0.7977694438479678;1.0100228032454701
35.69638;1.044401738466725;0.8333067992685741;0.7979008377137916;-4.3852480436192897e-07;-3.971587523499692e-07;1.044828595691973;1.0100087238031235;10.000131445311569;0.8334029410394231;0.015564170467275562;0.015564505298385203;0.7976648013660911;-0.014894987035444167;0.7977681271929026;1.0100240335884052
35.70638;1.04440180840727;0.8333070704433903;0.7979003362303065;-4.385236337734939e-07;-3.96787330353182e-07;1.0448290703193461;1.0100082982010248;10.000115654019066;0.8334003297143148;0.015564163320745948;0.015564504591600817;0.7976628161205691;-0.014894986859623198;0.797766819762349;1.0100252099703206
35.71638;1.0444019157294055;0.8333074087447888;0.7978998301026761;-4.384920998200034e-07;-3.964027127267572e-07;1.0448295163059844;1.0100078473114649;10.000100142219802;0.8333976672905871;0.015564155565922728;0.01556450401923718;0.7976608806267441;-0.014894986666547354;0.7977655251550491;1.0100263319991531
35.72638;1.044402052389961;0.8333078138732317;0.7978993175296796;-4.384313170854594e-07;-3.9600514989802903e-07;1.0448299302699706;1.0100073705537616;10.000084916312934;0.8333949545529522;0.015564147175009277;0.01556450372952967;0.7976589993536843;-0.014894986457230596;0.79776424627625;1.0100274006617769
35.73638;1.0444022111505804;0.8333082853024821;0.7978987968003765;-4.3834273298050046e-07;-3.955952577221303e-07;1.0448303086508017;1.0100068674422478;10.000069978852;0.8333921930653806;0.015564138139412518;0.015564503875639507;0.7976571760012591;-0.014894986233029688;0.7977629857929384;1.0100284177503596
35.74638;1.0444023854509927;0.8333088229581502;0.7978982672220468;-4.3822785118565614e-07;-3.951739544392458e-07;1.0448306475101796;1.0100063383010227;10.00005533500722;0.833389385080743;0.015564128465961922;0.015564504615546152;0.7976554127710975;-0.014894985995790451;0.7977617465473799;1.010029385859047
35.75638;1.0444025696481043;0.8333094268184614;0.7978977299101072;-4.3808796909656405e-07;-3.9474234810072306e-07;1.044830942411761;1.0100057844256394;10.000040990680253;0.8333865331660538;0.015564118159680148;0.015564506102914788;0.7976537102696166;-0.01489498574780541;0.797760531944894;1.0100303087295175
35.76638;1.0444027595507963;0.8333100960414591;0.7978971881085442;-4.3792420709396317e-07;-3.9430160127572925e-07;1.0448311884873391;1.0100052077363453;10.000026944266065;0.8333836399705674;0.015564107217135087;0.015564508476995571;0.7976520678512539;-0.01489498549158506;0.7977593464246056;1.0100311910907562
35.77638;1.0444029531121568;0.833310828372647;0.7978966463221444;-4.3773770890465236e-07;-3.9385283597593284e-07;1.044831381187002;1.010004610543757;10.00001318256277;0.8333807085047336;0.015564095632453648;0.015564511852202298;0.7976504837722411;-0.01489498522965858;0.7977581958910995;1.010032038077121
35.78638;1.0444031501970608;0.8333116204658999;0.79789610895556;-4.3752964645784763e-07;-3.9339716096501705e-07;1.0448315173742362;1.0100039957046372;9.99999968439793;0.8333777423352644;0.015564083402122062;0.015564516308705903;0.7976489550336179;-0.014894984964625994;0.7977570874255633;1.0100328545819348
35.79638;1.0444033510962396;0.8333124683935775;0.7978955796318106;-4.373009615595027e-07;-3.9293557839136683e-07;1.0448315952500362;1.010003366377672;9.999986432426999;0.8333747455028812;0.015564070526585023;0.015564521892212456;0.7976474775167133;-0.014894984699408672;0.7977560282960061;1.0100336446292792
35.80638;1.0444035552085347;0.8333133673177285;0.7978950611789868;-4.3705225851421395e-07;-3.9246872209752863e-07;1.044831613011396;1.0100027252173176;9.99997342472762;0.8333717225011991;0.015564057008591686;0.015564528621200908;0.7976460464874682;-0.014894984437233938;0.7977550252348132;1.010034411055303
35.81638;1.044403761106394;0.8333143113337453;0.7978945559284455;-4.367839890736095e-07;-3.919968243817375e-07;1.0448315685029774;1.0100020740341278;9.999960675192492;0.8333686781632916;0.01556404285016951;0.01556453649245603;0.7976446569337668;-0.014894984181187476;0.7977540842339135;1.010035155408175
35.82638;1.0444039677572854;0.8333152942426224;0.7978940660080559;-4.3649655419710845e-07;-3.91520014159084e-07;1.0448314603953266;1.0100014142966411;9.999948208904653;0.8333656179262942;0.015564028054239346;0.015564545480936678;0.7976433037725008;-0.014894983933925894;0.7977532104553896;1.010035877506876
35.83638;1.0444041756079125;0.8333163101897421;0.7978935934536776;-4.36190287689731e-07;-3.9103862629601984e-07;1.0448312889070115;1.0100007479562112;9.999936061026709;0.8333625485502444;0.01556401263066509;0.015564555538169935;0.7976419825457454;-0.014894983697798656;0.7977524080949155;1.0100365748314382
35.84638;1.0444043867277255;0.8333173536756006;0.7978931402595844;-4.3586552352522666e-07;-3.905532835701197e-07;1.044831055458277;1.0100000778226985;9.999924272974347;0.833359477875809;0.015563996599980468;0.015564566595147556;0.7976406901214844;-0.01489498347497663;0.7977516801961373;1.0100372424116224
35.85638;1.0444046045919968;0.8333184193603189;0.7978927082172637;-4.355226746314446e-07;-3.9006485161893254e-07;1.0448307622367146;1.0099994072050809;9.999912884204965;0.8333564135686429;0.01556397998698363;0.015564578573003803;0.7976394244397985;-0.01489498326752334;0.7977510287323051;1.01003787360024
35.86638;1.0444048338453316;0.833319501841592;0.7978922987833701;-4.351622641790516e-07;-3.895744474226796e-07;1.044830412369945;1.0099987395294778;9.999901930096843;0.8333533624871269;0.015563962807203817;0.015564591401450499;0.7976381837704538;-0.01489498307744302;0.7977504551112569;1.0100384613498277
35.87638;1.0444050794856476;0.8333205956844754;0.7978919136411105;-4.347849810521027e-07;-3.8908353744673064e-07;1.0448300107665789;1.0099980783829812;9.999891446719996;0.8333503310715662;0.015563945064361357;0.015564605035923641;0.7976369661472493;-0.01489498290651353;0.7977499604888072;1.0100389988240017
35.88638;1.0444053459330622;0.8333216956353072;0.7978915552354484;-4.343917970496474e-07;-3.885939853144101e-07;1.0448295647137527;1.009997427634136;9.999881469970678;0.8333473257549914;0.015563926763250786;0.01556461946224407;0.797635769234244;-0.01489498275611071;0.797749545434026;1.010039479353828
35.89638;1.0444056373954915;0.833322796557789;0.79789122642948;-4.339840591190389e-07;-3.881078345243793e-07;1.0448290833744536;1.0099967912173602;9.999872028024404;0.8333443528793927;0.01556390791466388;0.015564634686100112;0.7976345907673189;-0.014894982627288217;0.7977492095334813;1.0100398968782909
35.90638;1.0444059590374755;0.8333238933098892;0.7978909301661502;-4.3356345162270013e-07;-3.8762695356931413e-07;1.044828576519683;1.009996172394202;9.999863138849879;0.8333414184050375;0.015563888528662032;0.015564650712625524;0.7976334290062462;-0.01489498252081272;0.7977489516976725;1.0100402466288139
35.91638;1.0444063168857418;0.8333249809254232;0.7978906695130011;-4.3313183819867175e-07;-3.8715289158041125e-07;1.0448280532564878;1.0099955730441783;9.99985481286602;0.833338527598309;0.015563868616403092;0.015564667529495344;0.7976322827393537;-0.014894982436971384;0.7977487706592534;1.0100405253209488
35.92638;1.0444067165244588;0.833326054947371;0.7978904473189017;-4.326910606339372e-07;-3.866869314181559e-07;1.044827521361433;1.0099949938830166;9.999847052402227;0.8333356846778008;0.015563848195270374;0.015564685104544375;0.797631151013477;-0.01489498237553537;0.79774866476206;1.01004073118769
35.93638;1.0444071627458134;0.8333271117442157;0.7978902657242201;-4.322427939492841e-07;-3.862300982210029e-07;1.044826987509819;1.0099944353604284;9.999839847168191;0.8333328924988974;0.015563827285704036;0.015564703397604586;0.7976300329875261;-0.014894982336048078;0.7977486316799922;1.0100408638168865
35.94638;1.044407660344687;0.8333281486669832;0.7978901262643913;-4.317885070005663e-07;-3.857831540661533e-07;1.0448264577586595;1.0099938983518497;9.99983317294617;0.8333301526425922;0.015563805904672086;0.015564722373614212;0.7976289282780401;-0.014894982318100205;0.7977486687016232;1.0100409232674306
35.95638;1.0444082140788709;0.8333291637326968;0.7978900303482152;-4.313295840341644e-07;-3.853466876683396e-07;1.0448259371827728;1.0099933845334435;9.99982699881494;0.8333274663220709;0.015563784060871484;0.015564741997859977;0.7976278376259995;-0.014894982321330295;0.7977487727541699;1.0100409092281109
35.96638;1.044408827842768;0.8333301551356359;0.7978899795004565;-4.3086757165975446e-07;-3.849212060968713e-07;1.0448254291748138;1.009992896498242;9.999821293914806;0.8333248354758284;0.015563761755627186;0.015564762221218177;0.7976267630992249;-0.014894982345193404;0.7977489400565527;1.0100408213155092
35.97638;1.044409504359771;0.8333311214928654;0.7978899751732775;-4.304041944055211e-07;-3.84507194781729e-07;1.0448249357138384;1.0099924373306068;9.999816025491446;0.8333222629272674;0.015563738987367388;0.015564782978827536;0.7976257073230545;-0.01489498238886504;0.7977491661172545;1.010040659934021
35.98638;1.0444102447486576;0.8333320625997981;0.7978900182770797;-4.299409570441247e-07;-3.841051415049891e-07;1.0448244582662913;1.009992009812143;9.999811155375706;0.8333197516629619;0.015563715752194002;0.01556480419560353;0.797624672365895;-0.01489498245162644;0.7977494460346223;1.0100404263930396
35.99638;1.0444110478370554;0.8333329795783838;0.7978901088703925;-4.294787804897371e-07;-3.837154117279717e-07;1.0448239983031329;1.009991616093287;9.99980663897063;0.8333173042103993;0.01556369204421406;0.015564825784662105;0.7976236593110636;-0.014894982533249848;0.7977497748250996;1.0100401221097313
36.00638;1.0444119104849725;0.8333338743464441;0.7978902463482683;-4.2901801462335273e-07;-3.833380129313102e-07;1.0448235570131825;1.0099912580647323;9.999802422720649;0.8333149227419575;0.015563667865255072;0.015564847645218285;0.7976226686032266;-0.014894982633757999;0.7977501476816072;1.0100397480671472
36.01638;1.0444128287226677;0.8333347492423208;0.797890429723652;-4.285586542806117e-07;-3.8297250270100745e-07;1.0448231348530044;1.009990937655671;9.999798443559557;0.8333126094240437;0.0155636432376809;0.015564869665681177;0.7976217006493572;-0.014894982752999856;0.7977505603211947;1.010039305197727
36.02638;1.044413798884377;0.8333356068841602;0.7978906576840763;-4.2810059550267876e-07;-3.826181499809017e-07;1.0448227319224566;1.009990657226271;9.999794635407653;0.833310366309158;0.015563618207192723;0.015564891726263245;0.797620756415128;-0.01489498289061616;0.7977510094827068;1.0100387944224134
36.03638;1.0444148184158664;0.8333364497235327;0.797890928499645;-4.27643805532152e-07;-3.822741189196872e-07;1.0448223488260608;1.0099904203933507;9.999790934625873;0.8333081951098282;0.015563592833503379;0.015564913695648542;0.7976198376231263;-0.014894983046163875;0.7977514928079066;1.0100382154008432
36.04638;1.0444158858180457;0.833337279758272;0.7978912397113648;-4.271882670738328e-07;-3.819394851012291e-07;1.0448219872767497;1.0099902321296785;9.999787278438582;0.833306097435988;0.015563567174069185;0.015564935431476815;0.7976189462674108;-0.014894983219149333;0.7977520078024508;1.0100375654868021
36.05638;1.0444169997560933;0.8333380990041825;0.7978915879664604;-4.267338233507763e-07;-3.8161320817079676e-07;1.0448216497121543;1.0099900981058156;9.999783605642104;0.8333040752514868;0.015563541277087065;0.01556495679382364;0.7976180841750209;-0.014894983409069588;0.7977525507071487;1.0100368404378521
36.06638;1.044418158368528;0.8333389099426789;0.7978919694112117;-4.262802048348659e-07;-3.8129426162466964e-07;1.0448213378210816;1.0099900244265856;9.999779862491257;0.8333021311372839;0.0155635151904016;0.01556497765142639;0.797617253485651;-0.014894983615512922;0.7977531160174479;1.0100360360749576
36.07638;1.044419359719601;0.8333397151723482;0.7978923803267333;-4.25827281566714e-07;-3.8098183686119714e-07;1.044821051935045;1.0099900176821717;9.999776003462175;0.8333002684581344;0.015563488964177063;0.015564997868518572;0.7976164573223675;-0.014894983838254537;0.79775369709753;1.0100351491963901
36.08638;1.0444206027920007;0.8333405169555153;0.7978928172856042;-4.2537532868531255e-07;-3.8067539164302395e-07;1.0448207916883383;1.0099900848058971;9.999771988860989;0.8332984913112879;0.0155634626456072;0.015565017298200055;0.7976156991105247;-0.01489498407727013;0.7977542874887361;1.0100341773497052
36.09638;1.0444218873711537;0.8333413175921135;0.7978932767523419;-4.2492514853758355e-07;-3.803746235046199e-07;1.044820555954916;1.0099902324663579;9.999767789083059;0.8332968039745438;0.015563436286923953;0.015565035795258704;0.7976149809873574;-0.014894984332757346;0.7977548816350003;1.0100331184472098
36.10638;1.0444232126789126;0.8333421200621125;0.7978937552171629;-4.2447794343702755e-07;-3.800795206376811e-07;1.0448203424578864;1.0099904663543378;9.999763389720481;0.8332952104140571;0.015563409958548812;0.015565053233483289;0.7976143032431187;-0.014894984605277795;0.7977554747858877;1.010031971050434
36.11638;1.0444245764599533;0.8333429279223651;0.7978942499806387;-4.2403497382558846e-07;-3.7979031093707403e-07;1.0448201482759045;1.0099907911455326;9.999758791773905;0.8332937142065675;0.015563383752167212;0.015565069515125797;0.7976136653186356;-0.014894984895776956;0.7977560626568144;1.0100307349246347
36.12638;1.0444259754723382;0.8333437447204243;0.797894759257629;-4.2359735262189623e-07;-3.795070885175807e-07;1.044819970267178;1.0099912104950572;9.999754010632333;0.8332923181967665;0.015563357776464906;0.015565084561683113;0.7976130673407612;-0.014894985205284048;0.7977566409759744;1.0100294109847894
36.13638;1.0444274063485608;0.8333445735997871;0.7978952816202621;-4.231660742903914e-07;-3.7922941523040756e-07;1.04481980501982;1.0099917263853728;9.999749070482142;0.8332910239750438;0.015563332146487767;0.01556509829421159;0.7976125111677729;-0.014894985534549947;0.7977572051587386;1.0100280006785218
36.14638;1.0444288661431516;0.8333454170674307;0.7978958159751952;-4.227419680330918e-07;-3.7895640007748246e-07;1.0448196488638437;1.009992339033841;9.99974399287253;0.8332898322554071;0.015563306972530088;0.015565110631478061;0.7976120005665671;-0.014894985883938219;0.797757750477724;1.010026506069893
36.15638;1.0444303529528483;0.8333462768954323;0.7978963620073272;-4.2232558757077387e-07;-3.7868702194923367e-07;1.0448194978410439;1.0099930479489083;9.99973878880972;0.8332887439205491;0.015563282361013427;0.015565121506391832;0.797611540537585;-0.014894986253510399;0.7977582725989991;1.0100249308275204
36.16638;1.0444318660305636;0.8333471545263769;0.7978969200483924;-4.2191716069946184e-07;-3.784201206001239e-07;1.0448193476305023;1.009993852741795;9.999733463070966;0.8332877602841452;0.015563258420990118;0.015565130881734088;0.7976111361406782;-0.014894986643064132;0.7977587679867324;1.0100232802489304
36.17638;1.0444334050145379;0.8333480515697141;0.7978974905948837;-4.2151650377306103e-07;-3.781541283092371e-07;1.0448191934276685;1.0099947525260842;9.999728029868338;0.833286882424176;0.015563235261516708;0.015565138759720333;0.797610791734783;-0.01489498705216044;0.7977592340053034;1.0100215601182887
36.18638;1.0444349693670505;0.8333489693541534;0.7978980743157639;-4.211230364952664e-07;-3.778870048776978e-07;1.0448190300167848;1.0099957446555605;9.99972252106869;0.8332861107755885;0.015563212987708309;0.015565145176816338;0.7976105109269335;-0.01489498748027395;0.7977596690859492;1.0100197763424918
36.19638;1.0444365584620696;0.833349908044085;0.7978986718184846;-4.2073595223693404e-07;-3.7761656206299076e-07;1.0448188522761062;1.0099968247480229;9.999716973563748;0.8332854453652776;0.015563191709297692;0.015565150177653192;0.797610296539322;-0.01489498792690247;0.7977600727615661;1.0100179352704592
36.20638;1.0444381715471855;0.8333508664875632;0.7978992830795643;-4.203543465580961e-07;-3.773409668763803e-07;1.0448186554441585;1.0099979881060965;9.999711414079139;0.8332848862735862;0.01556317155080743;0.015565153794893816;0.7976101504203243;-0.014894988391513382;0.7977604448446277;1.010016043576212
36.21638;1.0444398071743775;0.8333518424512126;0.7978999077599191;-4.199774127760347e-07;-3.770590722469089e-07;1.0448184350906513;1.009999230746669;9.999705858799421;0.8332844341285378;0.015563152646708933;0.01556515605702963;0.7976100733091421;-0.014894988873434616;0.7977607840620634;1.010014108130555
36.22638;1.0444414627047933;0.8333528327295637;0.7979005459311833;-4.1960473879289696e-07;-3.7677038932553227e-07;1.04481818742462;1.010000549644113;9.999700320304555;0.8332840902202732;0.015563135129263758;0.015565156999709477;0.7976100646996611;-0.014894989371818818;0.797761087485125;1.0100121357585894
36.23638;1.0444431346370877;0.8333538334173907;0.79790119821079;-4.1923634346933504e-07;-3.7647484808162993e-07;1.044817909605872;1.010001942557635;9.999694809561774;0.8332838560376878;0.0155631191260971;0.01556515665835493;0.7976101230023991;-0.014894989885792425;0.7977613513666298;1.0100101326150903
36.24638;1.04444481950195;0.8333548405517123;0.7979018654318448;-4.1887254367035035e-07;-3.7617258389513744e-07;1.044817599493094;1.0100034072445807;9.999689331227744;0.8332837327677141;0.015563104766798572;0.01556515505920719;0.7976102459913981;-0.014894990414572104;0.7977615725249776;1.0100081043076012
36.25638;1.0444465144586683;0.8333558506108775;0.7979025481890244;-4.185139326351088e-07;-3.758637240763082e-07;1.0448172551658745;1.0100049406843257;9.999683882338115;0.8332837209473374;0.0155630921805692;0.015565152222905384;0.797610430776651;-0.01489499095726059;0.7977617492324799;1.0100060566173805
36.26638;1.044448217600658;0.8333568602133192;0.7979032465316501;-4.181611862910177e-07;-3.7554824248227465e-07;1.044816874690221;1.0100065388691783;9.9996784595962;0.8332838200796827;0.015563081477024324;0.015565148167457243;0.797610673620131;-0.014894991512583845;0.7977618813677779;1.0100039951348372
36.27638;1.044449928272854;0.8333578655653617;0.797903959786742;-4.17814722304602e-07;-3.7522614298583426e-07;1.0448164562576945;1.010008196768219;9.999673062285012;0.833284028513492;0.0155630727289639;0.015565142906534678;0.7976109706826217;-0.014894992078920474;0.7977619699229758;1.0100019239858093
36.28638;1.04445164664632;0.8333588621932585;0.7979046865806779;-4.1747465307081347e-07;-3.748978118913835e-07;1.0448159989276926;1.0100099087064154;9.999667683996252;0.8332843438843235;0.015563065971144962;0.015565136454423872;0.7976113193681589;-0.014894992654556889;0.7977620161183189;1.0099998454816643
36.29638;1.0444533727549679;0.8333598447189918;0.7979054250760432;-4.1714089436098623e-07;-3.745640826026758e-07;1.04481550336656;1.0100116691827499;9.999662306510334;0.8332847636064344;0.015563061200673219;0.015565128835999214;0.7976117191427086;-0.014894993237933592;0.7977620209551416;1.0099977610033388
36.30638;1.044455106157058;0.8333608070794254;0.7979061729371216;-4.168131491095731e-07;-3.7422591458479e-07;1.0448149714859951;1.0100134728014738;9.999656903171214;0.833285284878778;0.015563058374230426;0.01556512009036636;0.7976121713167074;-0.014894993827793742;0.7977619854793883;1.0099956719805525
36.31638;1.0444568454410874;0.8333617432658317;0.7979069270769427;-4.164908844112644e-07;-3.7388409010237984e-07;1.04481440563563;1.0100153132879732;9.999651446097689;0.8332859045446174;0.015563057426717378;0.015565110258563527;0.7976126779503426;-0.014894994423253092;0.7977619107022892;1.0099935805328601
36.32638;1.0444585871666197;0.8333626480126469;0.7979076834626568;-4.161733341663353e-07;-3.735393132115744e-07;1.044813808363716;1.0100171836566303;9.999645913287326;0.8332866193110707;0.015563058303961326;0.015565099364256098;0.797613240685924;-0.014894995023759655;0.7977617972307194;1.0099914896076527
36.33638;1.0444603258633636;0.8333635173735727;0.7979084369422552;-4.1585950168060305e-07;-3.731925197335111e-07;1.0448131821657318;1.0100190778945353;9.99964029261349;0.83328742621139;0.015563060967214102;0.015565087413201168;0.7976138604478833;-0.014894995628854931;0.7977616458087856;1.009989402534046
36.34638;1.0444620552342905;0.8333643489163535;0.7979091815339352;-4.1554821275989614e-07;-3.7284488817932894e-07;1.0448125287995456;1.0100209916726242;9.999634579575824;0.8332883229180568;0.01556306537681072;0.015565074405384367;0.7976145381922719;-0.014894996237848509;0.7977614582977293;1.009987322777544
36.35638;1.0444637689558613;0.8333651412397147;0.7979099113069004;-4.1523825563477096e-07;-3.724975761111556e-07;1.044811848575153;1.010022921082119;9.999628767960065;0.8332893077591405;0.015563071488334726;0.015565060339413829;0.7976152758492746;-0.014894996849717707;0.7977612379919008;1.0099852541765566
36.36638;1.0444654603837815;0.8333658932442641;0.7979106209316286;-4.14928669460614e-07;-3.7215161158719207e-07;1.0448111401772537;1.0100248616728364;9.999622838507054;0.8332903792770553;0.015563079251026709;0.015565045221094245;0.7976160762148145;-0.014894997463261771;0.7977609892784563;1.009983200949729
36.37638;1.0444671220025172;0.833366603584627;0.7979113055741982;-4.146189591562834e-07;-3.7180791605184827e-07;1.0448104013712507;1.0100268093442648;9.99961675547941;0.8332915352919242;0.015563088597834356;0.01556502907883696;0.7976169418435292;-0.014894998077343614;0.7977607171374426;1.0099811674711925
36.38638;1.0444687457635082;0.8333672705448363;0.7979119609522468;-4.1430899671002163e-07;-3.714673672348998e-07;1.0448096300942804;1.0100287613542531;9.99961047471053;0.8332927722460086;0.015563099447291335;0.015565011964955395;0.7976178745792218;-0.014894998691085161;0.7977604267993713;1.0099791584327693
36.39638;1.0444703237896675;0.8333678927239725;0.7979125836978926;-4.13998811608741e-07;-3.711309983878757e-07;1.0448088254753292;1.0100307157759125;9.999603956855085;0.8332940854167243;0.015563111721648055;0.015564993940818414;0.7976188760787004;-0.014894999303828226;0.797760123366877;1.0099771791310364
36.40638;1.0444718483013922;0.8333684700368209;0.7979131716703803;-4.136884512310029e-07;-3.7080008014419887e-07;1.044807988592088;1.010032670866164;9.999597175323327;0.8332954693553267;0.015563125361627283;0.015564975059999315;0.7976199476135635;-0.014894999914895879;0.797759811564026;1.009975235095374
36.41638;1.0444733118514373;0.8333690039166083;0.7979137244335905;-4.13377918405117e-07;-3.704759616935439e-07;1.0448071224876854;1.0100346255905814;9.999590118430804;0.8332969181792439;0.015563140328089213;0.015564955361666436;0.7976210887537378;-0.014895000523374223;0.7977594956853833;1.009973331078275
36.42638;1.0444747087870414;0.8333694971069671;0.7979142434025231;-4.1306722353954915e-07;-3.701599304433078e-07;1.0448062315953617;1.0100365798871813;9.999582792905839;0.8332984261580083;0.015563156597966794;0.015564934881312066;0.7976222965898082;-0.01489500112797265;0.7977591789944454;1.009971470335811
36.43638;1.0444760360769623;0.8333699537287056;0.7979147308217613;-4.1275652040044904e-07;-3.698531587430526e-07;1.0448053208276982;1.0100385341124356;9.999575224273123;0.8332999882995199;0.015563174158568175;0.015564913666514324;0.797623566347085;-0.014895001726963305;0.7977588628890298;1.009969654863418
36.44638;1.0444772922967873;0.8333703793538433;0.7979151884211584;-4.1244622001921353e-07;-3.695567635043602e-07;1.0448043947312857;1.010040488810369;9.999567450361488;0.8333016004556101;0.01556319299585241;0.015564891778305607;0.7976248926045991;-0.014895002318226016;0.797758546864815;1.009967886171789
36.45638;1.0444784763973298;0.8333707810835399;0.7979156171948141;-4.1213698349445474e-07;-3.6927193626900205e-07;1.044803457772901;1.0100424447940135;9.99955951724303;0.8333032593859387;0.015563213085343836;0.015564869283233931;0.7976262700318608;-0.014895002899327877;0.7977582293600043;1.009966165574406
36.46638;1.0444795878722877;0.8333711672906363;0.7979160182515652;-4.1182969471193967e-07;-3.6899979818477446e-07;1.0448025150917992;1.0100444029586373;9.999551477688483;0.8333049626270891;0.015563234391824866;0.015564846247640308;0.7976276935781992;-0.014895003467606277;0.7977579091058421;1.00996449352573
36.47638;1.0444806272388454;0.8333715468161178;0.7979163934955937;-4.11525526834568e-07;-3.687410473605263e-07;1.0448015722699444;1.0100463640816653;9.999543384032235;0.833306707663047;0.01556325686482664;0.015564822729616516;0.7976291588000127;-0.014895004020478145;0.7977575864892312;1.0099628690867202
36.48638;1.0444815955824844;0.833371928319623;0.7979167456651498;-4.112259233574044e-07;-3.6849582347576394e-07;1.0448006347992282;1.0100483288244577;9.999535283361748;0.8333084915120758;0.015563280434768963;0.015564798773256028;0.7976306622245852;-0.014895004555934718;0.7977572642228078;1.0099612904384137
36.49638;1.044482494510341;0.8333723197173383;0.7979170783167233;-4.109325095930653e-07;-3.6826382043805863e-07;1.0447997079099762;1.0100502978417158;9.99952721993702;0.8333103114394036;0.015563305022101388;0.015564774417472164;0.7976322013214122;-0.014895005072684295;0.7977569466453913;1.0099597554047013
36.50638;1.044483326624149;0.8333727273524589;0.7979173957965916;-4.106470492000501e-07;-3.680444874397802e-07;1.044798796275486;1.0100522719714837;9.999519234231704;0.8333121654261848;0.015563330546097784;0.015564749702327373;0.7976337743305593;-0.014895005569863251;0.7977566381301463;1.009958261245302
36.51638;1.0444840950342515;0.833373155495889;0.7979177031356591;-4.10371258158973e-07;-3.678372093941354e-07;1.0447979037567443;1.0100542526045175;9.999511361478293;0.8333140516976316;0.01556335692136578;0.015564724654264903;0.7976353802531458;-0.014895006046754087;0.7977563423585188;1.0099568045997551
36.52638;1.0444848029305376;0.8333736065819359;0.7979180061409881;-4.1010664038530057e-07;-3.676414642041003e-07;1.0447970337356198;1.0100562421226043;9.999503635584585;0.8333159681429501;0.015563384048892287;0.015564699273605027;0.7976370188840286;-0.014895006502743932;0.7977560630578352;1.0099553822396203
36.53638;1.0444854540711732;0.8333740817769677;0.7979183112384348;-4.098546326836085e-07;-3.674570174811602e-07;1.0447961900383462;1.0100582437048142;9.999496092414061;0.8333179120918532;0.015563411814231463;0.015564673546184982;0.7976386905277544;-0.014895006937471427;0.7977558049872401;1.0099539921677607
36.54638;1.044486052956503;0.8333745811759778;0.7979186245282988;-4.0961672758775476e-07;-3.6728406342754196e-07;1.0447953774005303;1.0100602603974618;9.99948877139531;0.833319880423914;0.015563440096526774;0.015564647460933322;0.7976403953998734;-0.014895007350941247;0.7977555740650474;1.009952634082335
36.55638;1.0444866045443058;0.833375103503933;0.7979189505621493;-4.093943209151003e-07;-3.6712324076635795e-07;1.0447946004941615;1.0100622944244717;9.999481712917543;0.8333218699143662;0.015563468779238192;0.015564621015029948;0.7976421332016604;-0.014895007743572868;0.7977553766968104;1.00995130896213
36.56638;1.0444871141626058;0.8333756461964993;0.7979192919382296;-4.0918853290915106e-07;-3.669754289090431e-07;1.0447938627233604;1.0100643470629453;9.99947495090891;0.8333238775131193;0.015563497756729255;0.015564594216683846;0.7976439032766629;-0.014895008116246672;0.7977552193068889;1.0099500187940593
36.57638;1.044487587573188;0.8333762060869228;0.7979196499917883;-4.0900016119220175e-07;-3.6684141355597073e-07;1.0447931660423704;1.010066418812227;9.99946850995428;0.8333259002491963;0.01556352693377565;0.015564567092894355;0.7976457052840754;-0.014895008470164459;0.7977551085468292;1.0099487670279677
36.58638;1.044488030831105;0.8333767798029429;0.7979200258348336;-4.088296765171239e-07;-3.667219690683313e-07;1.0447925110712952;1.0100685097729938;9.999462408639754;0.833327934656977;0.015563556214490331;0.01556453968927448;0.797647539634574;-0.01489500880651296;0.7977550510680527;1.009947558710378
36.59638;1.0444884496399545;0.8333773636077859;0.7979204210623466;-4.086771671767018e-07;-3.6661829258280307e-07;1.0447918971018353;1.0100706198680252;9.999456665552808;0.833329976211724;0.01556358549227705;0.015564512056043547;0.7976494071264305;-0.014895009126222485;0.7977550523936658;1.009946399714373
36.60638;1.0444888487131614;0.8333779530044136;0.7979208378723738;-4.0854226848719816e-07;-3.66532007731457e-07;1.0447913224986751;1.0100727489234096;9.999451304634876;0.8333320193823788;0.015563614656248443;0.015564484233343459;0.7976513082381617;-0.014895009429965784;0.7977551165517046;1.0099452963171296
36.61638;1.0444892315031589;0.8333785423945685;0.7979212785362428;-4.0842423767043125e-07;-3.6646468672493666e-07;1.0447907855318839;1.0100748970521956;9.99944635356411;0.8333340580912081;0.015563643603690053;0.015564456248908053;0.797653242846816;-0.01489500971823669;0.7977552470509927;1.0099442556344331
36.62638;1.0444896002511175;0.8333791252436651;0.79792174464975;-4.083221591367488e-07;-3.6641747446739137e-07;1.044790285145175;1.0100770650437045;9.999441838797265;0.8333360860116094;0.015563672235923837;0.015564428125521562;0.7976552106068339;-0.014895009991383257;0.7977554475316452;1.0099432858924609
36.63638;1.044489956618083;0.8333796947194589;0.7979222369520007;-4.0823506024114693e-07;-3.6639100881932326e-07;1.044789821296528;1.010079254330316;9.999437788391479;0.833338096913934;0.01556370044044728;0.01556439988181142;0.7976572113913569;-0.014895010249686575;0.7977557214640063;1.0099423961774874
36.64638;1.0444903022823286;0.8333802444552983;0.7979227553987186;-4.081619581665786e-07;-3.663855185422749e-07;1.0447893948033447;1.010081466892104;9.999434243307437;0.8333400856047457;0.01556372808459357;0.015564371523700193;0.7976592452814485;-0.014895010493458465;0.7977560717042208;1.009941595912418
36.65638;1.0444906393505773;0.833380769520136;0.7979232985048461;-4.0810203077583783e-07;-3.6640101535179393e-07;1.0447890066980343;1.0100837050088958;9.999431261543878;0.8333420487498744;0.015563755032349512;0.0155643430428008;0.7976613124810178;-0.014895010723102215;0.7977565002300919;1.009940894083697
36.66638;1.044490971105836;0.8333812672386605;0.7979238624154613;-4.080547907663379e-07;-3.6643745913373325e-07;1.044788657743366;1.0100859704160836;9.999428900698039;0.8333439846932864;0.015563781164971636;0.015564314422303195;0.7976634133124159;-0.014895010939368509;0.7977570082281557;1.0099402981368182
36.67638;1.0444913022952167;0.8333817368947467;0.7979244410995467;-4.080199329937684e-07;-3.664948376236303e-07;1.0447883489646288;1.0100882636113948;9.999427195525913;0.8333458929168494;0.015563806383074443;0.015564285641612548;0.797665547762355;-0.01489501114371351;0.7977575965856701;1.0099398128906567
36.68638;1.0444916387245875;0.8333821785757026;0.7979250276850137;-4.079968919818979e-07;-3.66573205263896e-07;1.0447880822757714;1.010090583387253;9.999426155143432;0.8333477739165215;0.015563830599097649;0.015564256677504941;0.7976677148021891;-0.014895011338248835;0.79775826627962;1.0099394403603887
36.69638;1.04449198683115;0.8333825925806355;0.7979256154389187;-4.079845773307429e-07;-3.666726230104807e-07;1.0447878600389242;1.0100929259645857;9.99942577283822;0.8333496293357604;0.01556385374127817;0.015564227501103398;0.7976699123091981;-0.014895011525356619;0.797759018490939;1.009939180365788
36.70638;1.0444923529112902;0.83338297972783;0.7979261979375906;-4.0798146969382905e-07;-3.667930363204241e-07;1.0447876847154542;1.0100952846968427;9.999426031876615;0.8333514620482375;0.015563875766729603;0.01556419807806623;0.7976721375113047;-0.014895011707486005;0.7977598545218249;1.0099390309991363
36.71638;1.044492741871138;0.8333833416430865;0.797926769394832;-4.0798584428630645e-07;-3.669343365070976e-07;1.044787559210364;1.0100976508944512;9.999426905690461;0.8333532760395277;0.015563896664222351;0.01556416836898989;0.7976743875823339;-0.014895011887233713;0.7977607754819155;1.0099389890246477
36.72638;1.0444931563432998;0.8333836805709719;0.7979273250114203;-4.0799595915502975e-07;-3.670965850634695e-07;1.0447874866754605;1.010100014966191;9.999428358883135;0.8333550757574428;0.015563916436619446;0.015564138321041563;0.7976766602387925;-0.014895012067360332;0.7977617819194133;1.0099390506080212
36.73638;1.0444935967414877;0.8333839990950214;0.7979278607111757;-4.080100410408044e-07;-3.6728011059751e-07;1.0447874697489736;1.0101023674586174;9.999430353068005;0.8333568649162435;0.015563935078264516;0.015564107867070577;0.7976789538992722;-0.014895012250517642;0.7977628734595392;1.0099392120366835
36.74638;1.0444940619716463;0.8333843001637258;0.797928372912887;-4.0802610031066423e-07;-3.67485444477865e-07;1.0447875102022695;1.0101046999795553;9.999432852741776;0.8333586457290951;0.01556395257424667;0.015564076939754893;0.7976812673454616;-0.014895012438942545;0.7977640487071054;1.0099394700515274
36.75638;1.044494550134703;0.8333845870980886;0.7979288587393752;-4.0804194963275756e-07;-3.677132470533337e-07;1.044787609034978;1.0101070059219737;9.999435827056349;0.8333604189441423;0.015563968917809435;0.01556404547877817;0.7976835994671163;-0.01489501263443972;0.7977653056680156;1.0099398216908857
36.76638;1.0444950589453306;0.8333848629214331;0.7979293160320851;-4.0805551568153404e-07;-3.679642056326895e-07;1.0447877666541054;1.0101092806085818;9.999439251017833;0.8333621838457218;0.015563984114687832;0.015564013428565542;0.7976859496064466;-0.014895012838536639;0.7977666420920663;1.0099402639128097
36.77638;1.044495586005502;0.8333851294298813;0.797929743046584;-4.0806514244277904e-07;-3.682388912343396e-07;1.0447879830912177;1.0101115207312956;9.999443106253233;0.833363938378497;0.015563998165884795;0.015563980749823628;0.7976883180654076;-0.01489501305248305;0.7977680552275872;1.009940793643848
36.78638;1.0444961289809813;0.8333853871022836;0.7979301386137474;-4.0806967346753874e-07;-3.6853767411141964e-07;1.0447882580191403;1.0101137237341447;9.999447377826542;0.833365679939069;0.015564011054005721;0.015563947441263014;0.7976907056002293;-0.014895013277172006;0.7977695412242443;1.0099414081291858
36.79638;1.0444966857768254;0.8333856358180796;0.7979305028167821;-4.080684995738054e-07;-3.688606940367879e-07;1.0447885905043328;1.0101158876510372;9.99945205081603;0.8333674058555381;0.015564022754075948;0.015563913537914286;0.7976931122141027;-0.014895013513164546;0.7977710945099429;1.0099421048544552
36.80638;1.044497254930981;0.8333858752510471;0.7979308370871205;-4.080617540133363e-07;-3.692077634333048e-07;1.0447889787904305;1.0101180110235293;9.999457108885466;0.8333691128543195;0.015564033253596371;0.015563879084622742;0.7976955367394477;-0.014895013760669502;0.7977727075767923;1.009942880898705
36.81638;1.0444978358701484;0.8333861043451812;0.7979311433300237;-4.080504159061491e-07;-3.695781302561155e-07;1.0447894201454826;1.0101200922723705;9.999462530587131;0.8333707966306104;0.015564042555867873;0.015563844122371726;0.7976979771501475;-0.01489501401947172;0.7977743717734133;1.0099437320873683
36.82638;1.04449842849169;0.8333863208486944;0.7979314227877783;-4.0803622483918117e-07;-3.699703458289095e-07;1.0447899110880403;1.0101221289694589;9.99946828547959;0.8333724523607496;0.015564050667948503;0.015563808698320941;0.7977004307714363;-0.014895014288915718;0.7977760786893461;1.0099446525443794
36.83638;1.0444990325854582;0.8333865221457832;0.7979316754453984;-4.08021539181266e-07;-3.703824237677294e-07;1.0447904479924972;1.0101241180914895;9.999474337172401;0.8333740755184914;0.015564057591235607;0.015563772875940166;0.7977028946080755;-0.014895014567946766;0.7977778209531464;1.0099456349288443
36.84638;1.0444996477365527;0.8333867068587415;0.7979319003321715;-4.080090952166602e-07;-3.708119294147565e-07;1.044791027365547;1.0101260571300787;9.999480653367534;0.8333756623692226;0.015564063325987275;0.015563736731654015;0.797705365988069;-0.014895014855333205;0.7977795924563111;1.009946671124292
36.85638;1.044500273262912;0.8333868754002398;0.797932096252098;-4.08001653236952e-07;-3.712559343018314e-07;1.044791646026079;1.0101279446788405;9.999487214897211;0.8333772100616217;0.015564067882231598;0.015563700342059663;0.7977078430608396;-0.01489501515005748;0.7977813885353628;1.0099477530025365
36.86638;1.044500907968481;0.8333870288347975;0.7979322622549633;-4.080016952352797e-07;-3.717112762699189e-07;1.044792301572681;1.0101297799392774;9.999494018996934;0.8333787163692965;0.015564071283064976;0.01556366377366279;0.7977103250375233;-0.01489501545144949;0.7977832058075306;1.0099488727721608
36.87638;1.0445015503022619;0.8333871677665707;0.7979323978051287;-4.080114069066548e-07;-3.7217507374131853e-07;1.0447929924861736;1.0101315622269007;9.999501077250605;0.8333801791721509;0.015564073562365825;0.015563627088440784;0.7977128124469012;-0.014895015758912824;0.7977850418608257;1.009950022569551
36.88638;1.0445021990262262;0.8333872926944561;0.7979325027848259;-4.080328886350224e-07;-3.726450548029627e-07;1.0447937178802458;1.0101332909401612;9.99950840827936;0.8333815959517191;0.01556407476307959;0.015563590358547966;0.797715307075106;-0.014895016071692043;0.7977868955656919;1.0099511934520249
36.89638;1.0445028537779082;0.8333874047972217;0.7979325772077077;-4.080682299470395e-07;-3.731195828030754e-07;1.044794477682967;1.0101349654136769;9.999516030952119;0.8333829636996681;0.015564074930485611;0.01556355366835281;0.7977178108127988;-0.014895016388858791;0.7977887674970368;1.009952374769637
36.90638;1.0445035148666053;0.8333875060651872;0.7979326208126641;-4.0811933515398254e-07;-3.7359755022870347e-07;1.0447952730311914;1.0101365851255604;9.99952396564984;0.833384279004435;0.015564074100169132;0.015563517107573172;0.7977203243555037;-0.014895016709397448;0.797790659483605;1.0099535546308078
36.91638;1.044504182362324;0.833387599029174;0.7979326326556241;-4.0818776092143556e-07;-3.74078132322738e-07;1.0447961059337083;1.0101381503089613;9.999532236515494;0.833385537680534;0.015564072291281518;0.01556348077424541;0.7977228474929534;-0.014895017032332715;0.7977925736612531;1.009954720805759
36.92638;1.0445048555180971;0.8333876862846765;0.7979326105049063;-4.082748584990733e-07;-3.745602978163642e-07;1.0447969781581623;1.0101396616575185;9.999540865390887;0.8333867343397464;0.015564069508309412;0.015563444778261954;0.7977253797488785;-0.014895017356741386;0.7977945120501175;1.0099558611785258
36.93638;1.044505533125535;0.8333877702694352;0.7979325508660968;-4.083820703763306e-07;-3.7504247276689974e-07;1.0447978903044783;1.0101411194644863;9.999549866059327;0.833387863087409;0.015564065747201337;0.015563409227454222;0.7977279196659052;-0.014895017681776746;0.7977964768667529;1.0099569637056318
36.94638;1.044506214060955;0.8333878538124738;0.7979324503204505;-4.0851091111504695e-07;-3.755227654723462e-07;1.0447988413578209;1.0101425233597265;9.999559245817023;0.8333889191399695;0.015564061001463769;0.015563374207973515;0.7977304640272039;-0.014895018006920616;0.7977984707552757;1.0099580166459183
36.95638;1.0445068974981169;0.8333879405086264;0.7979323065513211;-4.086626706670003e-07;-3.759994978650642e-07;1.044799828420962;1.0101438721658464;9.999569007244581;0.8333898996163545;0.015564055264291478;0.015563339780712473;0.7977330080456667;-0.014895018332149196;0.7978004961713019;1.0099590093504862
36.96638;1.0445075829532922;0.8333880339157235;0.7979321178604852;-4.088382071728593e-07;-3.7647166312720183e-07;1.0448008474059112;1.0101451635612884;9.999579149075752;0.8333908028171256;0.015564048525202039;0.015563305992157401;0.7977355458200945;-0.014895018657804198;0.797802554490736;1.0099599327803879
