time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
36.97638;1.0445082696886239;0.8333881363599241;0.7979318824790775;-4.090378216657115e-07;-3.7693905324441505e-07;1.0448018947305857;1.0101463943801263;9.99958966865658;0.833391627149285;0.015564040770392777;0.015563272884675242;0.7977380709272389;-0.014895018984534008;0.797804646046844;1.0099607793953052
36.98638;1.0445089556851122;0.8333882484013412;0.7979315983985407;-4.092612148058673e-07;-3.7740190250617365e-07;1.0448029682856346;1.0101475614118947;9.999600561252336;0.8333923708170624;0.015564031995486607;0.015563240493902418;0.7977405772199162;-0.014895019313446046;0.7978067711037241;1.0099615430230127
36.99638;1.0445096376989391;0.8333883690413223;0.7979312633718307;-4.0950769478969646e-07;-3.7786035941536156e-07;1.044804067584739;1.010148661575441;9.99961181625638;0.8333930323763106;0.015564022220082688;0.015563208839570132;0.7977430592571093;-0.01489501964624338;0.7978089307367494;1.009962218822188
37.00638;1.0445103121302373;0.8333884965718265;0.7979308757177078;-4.097763563451768e-07;-3.783142276097592e-07;1.0448051942097454;1.010149691400392;9.999623413403555;0.8333936116193494;0.01556401149559323;0.015563177934599593;0.7977455123140282;-0.014895019985265797;0.7978111269337413;1.0099628026016618
37.01638;1.0445109754279782;0.8333886297139218;0.7979304355782783;-4.10065998931274e-07;-3.7876298908061634e-07;1.044806351837501;1.0101506462291259;9.999635320164902;0.8333941100962069;0.015563999904346182;0.015563147805973475;0.7977479322515539;-0.014895020333305448;0.7978133618626178;1.009963289936761
37.02638;1.0445116243875312;0.8333887681713922;0.797929944949997;-4.10375227185401e-07;-3.7920596041538467e-07;1.0448075449566128;1.0101515194899708;9.999647494938715;0.8333945307211539;0.01556398754265754;0.01556311849902925;0.7977503150662478;-0.01489502069317213;0.7978156368267654;1.0099636766712836
37.03638;1.0445122563275886;0.8333889124447535;0.7979294064872853;-4.1070274408364984e-07;-3.7964255440587466e-07;1.044808777317799;1.0101523029609931;9.999659894510703;0.8333948768446303;0.015563974498616046;0.01556309007153696;0.7977526563813235;-0.014895021067401634;0.7978179516512838;1.0099639600551709
37.04638;1.0445128687671579;0.8333890636480923;0.7979288223401999;-4.110473009659599e-07;-3.800724795350095e-07;1.0448100515397092;1.0101529879697535;9.999672477622488;0.8333951519407622;0.015563960848838047;0.015563062590072075;0.7977549514706231;-0.014895021458270994;0.7978203046338651;1.0099641387131855
37.05638;1.0445134594163568;0.8333892235860286;0.7979281937268144;-4.114075721222321e-07;-3.804956147398315e-07;1.0448113694228691;1.0101535664695742;9.99968520264034;0.8333953596999033;0.015563946670616604;0.015563036123883373;0.7977571956116688;-0.014895021867702751;0.7978226928923042;1.0099642120631194
37.06638;1.0445140263336745;0.8333893945219967;0.7979275211585304;-4.1178236655366637e-07;-3.809116954620639e-07;1.0448127318600096;1.0101540317791045;9.999698022986708;0.8333955034920806;0.01556393204428378;0.015563010745716232;0.7977593842535695;-0.01489502229689921;0.7978251131012462;1.009964179885229
37.07638;1.0445145674075758;0.8333895781272969;0.7979268049644245;-4.121707982106505e-07;-3.81320219173454e-07;1.0448141384923875;1.010154379021506;9.999710885483312;0.8333955858550708;0.015563917040862652;0.015562986541192063;0.7977615130412334;-0.014895022746233314;0.797827562225858;1.0099640417298916
37.08638;1.0445150796900589;0.8333897741946472;0.7979260458939982;-4.125721965441479e-07;-3.8172059310875923e-07;1.0448155874395095;1.0101546048848442;9.999723733988771;0.8333956089838858;0.015563901713080528;0.015562963604410764;0.7977635780814367;-0.014895023215603683;0.7978300377583386;1.0099637966092465
37.09638;1.0445155591471451;0.8333899803235489;0.7979252453847608;-4.129859706395185e-07;-3.821121336056584e-07;1.044817075347656;1.0101547070548824;9.99973651423963;0.8333955757246069;0.01556388610275796;0.015562942021757644;0.7977655763706075;-0.014895023704624174;0.7978325377874079;1.0099634432113058
37.10638;1.0445160005766765;0.8333901930908846;0.7979244048220967;-4.1341141591471897e-07;-3.8249379458059066e-07;1.0448185979859124;1.0101546839282658;9.999749176745356;0.8333954902982479;0.015563870255317457;0.015562921865386256;0.7977675060064404;-0.014895024212406356;0.7978350611613882;1.0099629801497851
37.11638;1.044516397650162;0.8333904099447049;0.7979235243173238;-4.138474405707926e-07;-3.8286400519036806e-07;1.0448201505853318;1.0101545340329736;9.999761677732877;0.8333953581302862;0.015563854220052449;0.015562903197133366;0.7977693662651695;-0.014895024737587931;0.7978376072079391;1.0099624060629155
37.12638;1.0445167433899953;0.8333906299840373;0.7979226027539131;-4.142926082727839e-07;-3.832208746781374e-07;1.0448217276482172;1.0101542552680185;9.999773976439334;0.8333951847197266;0.015563838035944497;0.01556288607166867;0.7977711575879066;-0.014895025278762242;0.7978401750657014;1.009961719702705
37.13638;1.0445170308153047;0.8333908529446411;0.7979216387609778;-4.147455847620958e-07;-3.8356253384687535e-07;1.044823322928387;1.0101538454128134;9.999786030590606;0.833394974681188;0.015563821723758654;0.015562870530256104;0.7977728811941102;-0.014895025834745565;0.7978427634423071;1.009960920177914
37.14638;1.0445172532690912;0.8333910779700776;0.7979206308762234;-4.1520542376276835e-07;-3.838872971866366e-07;1.0448249296143703;1.0101533037066055;9.999797795145072;0.8333947315151613;0.015563805293712612;0.015562856589814619;0.7977745384096525;-0.014895026404544272;0.7978453708718326;1.0099600075478297
37.15638;1.0445174049178896;0.833391303215326;0.7979195772305863;-4.156715016953077e-07;-3.841937180588567e-07;1.044826541077956;1.0101526319636818;9.999809224874657;0.8333944578050452;0.015563788763895567;0.015562844243299975;0.7977761304951598;-0.014895026987325035;0.7978479954612452;1.00995898381974
37.16638;1.0445174815198777;0.8333915256204278;0.797918475636356;-4.161433891351409e-07;-3.8448084270385145e-07;1.0448281523479923;1.010151834518128;9.999820278299229;0.8333941558626119;0.015563772174086167;0.015562833470939022;0.7977776593176347;-0.014895027582486793;0.7978506338916522;1.0099578538563723
37.17638;1.0445174803965422;0.8333917409285316;0.7979173238310244;-4.1662070334489704e-07;-3.847484736601742e-07;1.0448297605834296;1.0101509173554963;9.999830920643992;0.8333938280683387;0.01556375558165389;0.015562824245520582;0.7977791277131119;-0.014895028189647464;0.797853281198264;1.0099566252525118
37.18638;1.0445173996893158;0.8333919449352418;0.7979161197782888;-4.171028019671552e-07;-3.849970077266872e-07;1.0448313637830433;1.010149887316995;9.99984112323524;0.8333934762775967;0.0155637390479141;0.01556281652580037;0.7977805387826493;-0.0148950288086028;0.7978559316644012;1.0099553071272158
37.19638;1.0445172382174386;0.8333921351970495;0.7979148623134192;-4.1758843638362166e-07;-3.8522718935958156e-07;1.0448329595876127;1.0101487515748553;9.999850857720794;0.8333931016028918;0.015563722628193959;0.015562810246440401;0.797781895092615;-0.014895029439378156;0.7978585791441725;1.009953909010502
37.20638;1.0445169958397096;0.8333923112857823;0.7979135518047271;-4.180756500493087e-07;-3.854401901562543e-07;1.0448345455124022;1.0101475170650358;9.99986008789212;0.833392705208537;0.015563706371376468;0.015562805311822855;0.7977831984139815;-0.014895030081992399;0.797861216580439;1.0099524405170346
37.21638;1.04451667334059;0.8333924735595398;0.797912190227228;-4.1856201264438e-07;-3.8563755663370254e-07;1.0448361198270746;1.0101461904511466;9.999868764942713;0.833392289037891;0.015563690322897734;0.015562801597148523;0.7977844496359605;-0.014895030735927387;0.7978638359267473;1.0099509112793277
37.22638;1.0445162721118422;0.8333926221862179;0.7979107808301008;-4.1904500343401705e-07;-3.858208454607934e-07;1.0448376818015364;1.0101447792012357;9.999876828578078;0.8333918563328327;0.015563674519609877;0.015562798956060286;0.7977856486749142;-0.014895031399981657;0.7978664288151136;1.0099493302403137
37.23638;1.0445157941821328;0.833392757037488;0.7979093278981698;-4.1952218102951074e-07;-3.8599141431154356e-07;1.044839231158978;1.0101432924974916;9.999884213728857;0.8333914119896365;0.015563658981112448;0.015562797230173297;0.7977867945862704;-0.01489503207257728;0.7978689875131515;1.009947704722393
37.24638;1.0445152423835962;0.8333928774218488;0.7979078366424375;-4.199911692077039e-07;-3.8615026949235973e-07;1.0448407678106937;1.0101417402593769;9.999890860342598;0.8333909620059253;0.015563643705970038;0.01556279625922307;0.7977878861470524;-0.014895032751930359;0.7978715053590006;1.0099460406840925
37.25638;1.0445146202891893;0.8333929816700093;0.7979063129920112;-4.204497767713321e-07;-3.862976887383483e-07;1.0448422924044682;1.0101401310183864;9.999896719206845;0.8333905128435662;0.015563628674413141;0.015562795896868445;0.7977889223476103;-0.014895033435974385;0.7978739765144209;1.0099443439892202
37.26638;1.0445139322491;0.8333930673749257;0.7979047632076585;-4.208961601322443e-07;-3.8643301365038046e-07;1.0448438064068581;1.0101384709382022;9.999901751856115;0.83339007177593;0.015563613858295595;0.015562796032467924;0.7977899023539287;-0.01489503412237501;0.7978763957810835;1.0099426210987354
37.27638;1.0445131841069957;0.833393131768699;0.797903193459751;-4.213288649182074e-07;-3.865549157223573e-07;1.0448453109089102;1.0101367645667991;9.999905932925707;0.8333896471947946;0.015563599232747024;0.015562796598983901;0.7977908257669354;-0.014895034808687056;0.797878758612527;1.0099408785168704
37.28638;1.0445123835053103;0.8333931719759147;0.7979016095702781;-4.217467520623181e-07;-3.8666197733089196e-07;1.0448468058580935;1.010135015786666;9.999909257355755;0.8333892480517089;0.01556358477892553;0.015562797553499558;0.7977916930774651;-0.014895035492484198;0.7978810609025223;1.0099391221920513
37.29638;1.044511538773619;0.8333931858587593;0.797900016860669;-4.2214883370156944e-07;-3.8675331456603643e-07;1.0448482907814551;1.010133228043859;9.999911738558147;0.8333888827284804;0.015563570481244963;0.015562798853006926;0.7977925051994237;-0.014895036171477565;0.7978832985404056;1.0099373575413428
37.30638;1.0445106582579569;0.8333931728666447;0.7978984199432101;-4.225341572181805e-07;-3.868287795977647e-07;1.0448497655626814;1.0101314044629035;9.999913394469184;0.8333885579195296;0.01556355633395171;0.015562800448166903;0.7977932624845061;-0.014895036843682844;0.797885467049141;1.0099355893825974
37.31638;1.0445097512846988;0.8333931338226123;0.7978968228604689;-4.2290176905564177e-07;-3.868885723763798e-07;1.0448512305933428;1.0101295482560892;9.99991423823569;0.8333882783438131;0.015563542348667152;0.015562802286876986;0.7977939645602015;-0.014895037507526143;0.7978875614233382;1.0099338224007746
37.32638;1.044508828745439;0.8333930701473113;0.7978952298177786;-4.232506671810357e-07;-3.869328889273226e-07;1.0448526862824676;1.0101276633744372;9.999914278654588;0.8333880472162702;0.015563528550014642;0.01556280431464114;0.7977946109627043;-0.01489503816184187;0.7978895761499917;1.0099320622346435
37.33638;1.0445079019765515;0.8333929832084771;0.7978936460423414;-4.2357986032177173e-07;-3.869620097776129e-07;1.044854131969445;1.010125755077398;9.999913527863587;0.8333878667513731;0.015563514969689263;0.015562806470205604;0.7977952014465436;-0.014895038805890964;0.7978915054975305;1.0099303154158363
37.34638;1.0445069810744434;0.833392873926012;0.7978920781230744;-4.2388856944989527e-07;-3.869763968492728e-07;1.044855565891437;1.0101238297882833;9.999912011673931;0.8333877384307431;0.01556350164379668;0.015562808679843896;0.7977957357214495;-0.014895039439389702;0.7978933439813802;1.0099285882640587
37.35638;1.0445060736593752;0.8333927428773903;0.7978905330487381;-4.2417632722481207e-07;-3.869765287565932e-07;1.0448569860608485;1.010121894515796;9.99990976571482;0.8333876629984889;0.01556348860785117;0.01556281085998339;0.7977962132143085;-0.014895040062357472;0.79789508682887;1.0099268860908392
37.36638;1.0445051842159014;0.8333925908182547;0.797889016858687;-4.24442929287696e-07;-3.869626977766497e-07;1.0448583903905349;1.0101199567063386;9.999906820529837;0.8333876403337175;0.015563475885903807;0.015562812927690352;0.797796633206276;-0.014895040674836728;0.7978967305558169;1.0099252129753304
37.37638;1.0445043143831891;0.8333924191280786;0.7978875348807907;-4.2468833637380874e-07;-3.869348867318999e-07;1.0448597769458843;1.0101180241902818;9.999903196347828;0.8333876692549206;0.015563463480176221;0.01556281480279432;0.7977969953999929;-0.014895041276767409;0.7978982735072863;1.0099235721408264
37.38638;1.044503463808377;0.833392229812504;0.7978860927257893;-4.2491259188151554e-07;-3.8689276708636864e-07;1.0448611448203078;1.010116104458314;9.999898907588104;0.8333877473848877;0.015563451377561658;0.01556281640694909;0.7977973005290288;-0.01489504186803732;0.7978997156774104;1.0099219667033787
37.39638;1.0445026302067006;0.833392025092914;0.7978846964360132;-4.2511591742484594e-07;-3.86835915946125e-07;1.044862494615434;1.0101142040332611;9.999893971467024;0.8333878717123236;0.015563439565122066;0.01556281767557842;0.7977975503409598;-0.014895042448515134;0.7979010579332615;1.0099203999639055
37.40638;1.0445018091417853;0.8333918071817712;0.7978833523118866;-4.252988680384757e-07;-3.8676397674781805e-07;1.044863828447076;1.0101123289704113;9.999888417157152;0.8333880395935583;0.015563428031072147;0.01556281856503099;0.7977977468136271;-0.014895043018056315;0.7979023013525022;1.0099188747641439
37.41638;1.044500994837288;0.8333915790137045;0.7978820667544211;-4.2546219307545614e-07;-3.86676433219714e-07;1.0448651495434211;1.0101104854887133;9.999882285093896;0.8333882493956717;0.015563416762514099;0.015562819042177791;0.7977978911437998;-0.014895043576608242;0.7979034464690659;1.0099173926678544
37.42638;1.0445001808778265;0.8333913453093458;0.7978808455948244;-4.256064880874291e-07;-3.86572314365991e-07;1.0448664615296777;1.0101086795294647;9.999875618294878;0.8333885006880488;0.015563405756332178;0.015562819074982106;0.7977979835994428;-0.014895044124286928;0.79790449240256;1.0099159543080982
37.43638;1.0444993596770131;0.8333911124289619;0.7978796934479911;-4.257319604212192e-07;-3.864503281541586e-07;1.04486776777878;1.0101069162913285;9.999868455463915;0.8333887938057161;0.015563395025812159;0.015562818626636114;0.7977980247158065;-0.014895044661217362;0.7979054369319196;1.0099145606213367
37.44638;1.0444985222340033;0.8333908875383718;0.7978786140406587;-4.2583837040099733e-07;-3.8630937487903383e-07;1.044869070960568;1.0101052008620042;9.999860827489567;0.8333891294179031;0.01556338459276131;0.015562817650676526;0.7977980163902906;-0.014895045187338996;0.7979062777378496;1.0099132133281747
37.45638;1.0444976591504667;0.8333906784245521;0.7978776107438309;-4.2592510869408764e-07;-3.8614891619557095e-07;1.0448703729923885;1.0101035389187942;9.99985275750017;0.8333895088770742;0.015563374476718572;0.015562816099260133;0.7977979616732401;-0.014895045702339701;0.7979070132681287;1.0099119144679862
37.46638;1.0444967614878178;0.8333904933810837;0.7978766863990047;-4.2599130809652396e-07;-3.859688226886754e-07;1.0448716754702918;1.0101019362247325;9.999844265924942;0.8333899344825285;0.015563364687647884;0.015562813937615536;0.7977978640905163;-0.014895046205608432;0.7979076421642161;1.0099106660099781
37.47638;1.044495820584393;0.8333903408828582;0.7978758433067005;-4.260358544550346e-07;-3.8576887867643474e-07;1.0448729803901657;1.0101003978915688;9.999835376555433;0.8333904090830873;0.015563355221706748;0.015562811146339391;0.7977977273911564;-0.014895046696349794;0.7979081623770732;1.0099094695302273
37.48638;1.0444948276587522;0.8333902296059531;0.7978750839303301;-4.260573734555611e-07;-3.855484905916492e-07;1.04487429065856;1.0100989288030375;9.999826116397973;0.8333909354174096;0.01556334606097893;0.015562807715672143;0.7977975554985315;-0.014895047173909512;0.7979085714775656;1.0099083255819685
37.49638;1.04449377425797;0.8333901680838669;0.7978744113680815;-4.2605424886540084e-07;-3.8530693343842377e-07;1.0448756099902203;1.0100975339974183;9.999816513422571;0.8333915155443467;0.01556333717657913;0.015562803648461607;0.79779735212717;-0.014895047637954234;0.7979088676690776;1.0099072333891015
37.50638;1.0444926533695007;0.8333901638676454;0.7978738285814131;-4.2602462183180905e-07;-3.8504380177119166e-07;1.0448769425533337;1.0100962178147097;9.999806600098538;0.8333921505086391;0.01556332853105061;0.01556279896633493;0.7977971202512484;-0.014895048088403074;0.7979090499491469;1.0099061912536993
37.51638;1.0444914599156874;0.8333902231577671;0.7978733370062006;-4.259665220688724e-07;-3.847591490113927e-07;1.0448782923491526;1.0100949829343935;9.999796416363811;0.8333928402964419;0.015563320079814567;0.015562793704981214;0.7977968620291456;-0.014895048525338052;0.7979091174275524;1.0099051969135302
37.52638;1.0444901903690078;0.8333903506078799;0.7978729361211915;-4.258781775289088e-07;-3.844533454037845e-07;1.0448796622198513;1.01009383024009;9.999786005388353;0.8333935840885395;0.015563311774954743;0.015562787911205493;0.7977965788787102;-0.014895048948918755;0.7979090689850753;1.0099042477529248
37.53638;1.0444888424508516;0.8333905489391086;0.7978726237411767;-4.257581492236911e-07;-3.84127032697726e-07;1.0448810535015174;1.0100927593749418;9.999775405595585;0.8333943804934221;0.015563303570806241;0.015562781645822256;0.7977962713727214;-0.014895049359231754;0.7979089034734754;1.0099033416827294
37.54638;1.0444874153260748;0.8333908189593838;0.7978723960841019;-4.2560519013073883e-07;-3.8378130940344497e-07;1.0448824666568308;1.0100917699790448;9.999764644483632;0.8333952277514853;0.015563295427435099;0.015562774972262137;0.7977959394940922;-0.014895049756202688;0.7979086201694837;1.0099024780821322
37.55638;1.0444859098943429;0.8333911601529596;0.7978722482066672;-4.2541822596980955e-07;-3.834179424600451e-07;1.0448839020532137;1.0100908632297405;9.999753738265307;0.8333961241450079;0.015563287308075406;0.0155627679403911;0.7977955832880597;-0.014895050139633605;0.7979082193826881;1.0099016576184583
37.56638;1.044484328915457;0.8333915714574651;0.7978721751048053;-4.2519650796544747e-07;-3.830392386800569e-07;1.0448853600908676;1.0100900421944456;9.999742696780242;0.8333970681564737;0.015563279177154924;0.01556276058920063;0.797795203379746;-0.0148950505092172;0.7979077026853567;1.0099008812723347
37.57638;1.0444826766772077;0.8333920517192384;0.7978721726206794;-4.249396099099513e-07;-3.826474494749327e-07;1.0448868400643598;1.0100893106650277;9.999731531059092;0.8333980582476791;0.015563271014666398;0.015562752957113556;0.7977948013846272;-0.014895050864515215;0.7979070725337655;1.0099001497332687
37.58638;1.0444809578945973;0.8333925996391404;0.7978722377782893;-4.2464724964890337e-07;-3.8224424334126094e-07;1.0448883387721162;1.0100886724059612;9.999720258582784;0.833399092892567;0.015563262836876516;0.015562745083000856;0.7977943802043534;-0.014895051205062631;0.797906331611612;1.0098994638048309
37.59638;1.044479176739927;0.8333932134952917;0.7978723683290884;-4.243191040893365e-07;-3.818307362539732e-07;1.0448898509939057;1.0100881312979317;9.999708900183577;0.8334001708947033;0.015563254687383211;0.015562737002274037;0.7977939436748689;-0.014895051530507096;0.7979054823960624;1.0098988250170156
37.60638;1.044477337042676;0.833393891073338;0.7978725613672897;-4.239547755399707e-07;-3.8140777584735863e-07;1.044891371532078;1.0100876908903615;9.999697473640722;0.8334012913334521;0.01556324660250559;0.015562728743151531;0.7977934956045266;-0.01489505184055275;0.7979045275065292;1.0098982354476604
37.61638;1.044475442828064;0.833394629921603;0.797872812343647;-4.2355403825114335e-07;-3.8097603340356437e-07;1.0448928965501487;1.0100873533173524;9.99968599554791;0.8334024530992302;0.015563238596443933;0.015562720326891669;0.7977930388427247;-0.014895052134826458;0.7979034702440522;1.0098976974274971
37.62638;1.0444734980930575;0.8333954273767331;0.7978731155539791;-4.231171011606631e-07;-3.8053602311727056e-07;1.044894423123706;1.0100871185978777;9.99967448817416;0.8334036548953404;0.015563230669593106;0.015562711779467605;0.797792574736838;-0.014895052412884142;0.7979023141546902;1.009897214021287
37.63638;1.0444715063528789;0.8333962802904681;0.7978734651399302;-4.226444232101719e-07;-3.800882885751904e-07;1.0448959477120479;1.010086984761229;9.999662975925105;0.8334048957576219;0.015563222811554242;0.01556270314520002;0.7977921031391273;-0.01489505267425925;0.797901062338577;1.0098967896585624
37.64638;1.0444694708239421;0.8333971850851152;0.7978738556750988;-4.2213633197392565e-07;-3.7963360232372547e-07;1.0448974654455618;1.010086948318289;9.999651475109227;0.8334061750113535;0.015563215003099972;0.015562694482082227;0.7977916228755961;-0.014895052918428828;0.7978997177716323;1.0098964298465356
37.65638;1.044467395184588;0.8333981380571518;0.7978742824086311;-4.2159300671483684e-07;-3.7917300910246434e-07;1.0448989713702153;1.0100870041844605;9.99963999553223;0.8334074915306643;0.01556320722723345;0.01556268584245069;0.7977911323808619;-0.01489505314489723;0.7978982839388784;1.0098961403839732
37.66638;1.044465284260289;0.8333991355422936;0.7978747412084326;-4.2101470190168795e-07;-3.7870780654687535e-07;1.044900461713427;1.0100871456528882;9.999628549737242;0.833408843360166;0.015563199481308182;0.015562677261080841;0.7977906303464114;-0.014895053353508471;0.7978967649027913;1.009895927270723
37.67638;1.0444631441174128;0.833400173616492;0.7978752284073733;-4.2040202920666554e-07;-3.782395706649341e-07;1.0449019332142353;1.0100873653709541;9.999617154803383;0.8334102280137753;0.015563191782781554;0.015562668759909797;0.7977901160176137;-0.014895053544584744;0.7978951649725999;1.009895796699814
37.68638;1.0444609817576183;0.8334012471404272;0.7978757409075772;-4.1975625427063085e-07;-3.7777014285210785e-07;1.0449033819785158;1.0100876562430152;9.999605829702444;0.8334116428357228;0.015563184162826087;0.015562660360471442;0.7977895891146277;-0.014895053718643709;0.7978934880697862;1.0098957540033326
37.69638;1.0444588045332526;0.8334023489919267;0.7978762763345764;-4.190792630429244e-07;-3.773014275529834e-07;1.044904803239633;1.010088011352739;9.999594595201922;0.8334130850535679;0.015563176648094455;0.015562652092335245;0.7977890501477221;-0.014895053876109456;0.7978917371347868;1.0098958025441322
37.70638;1.0444566191802362;0.8334034703970957;0.7978768326911033;-4.1837318677294596e-07;-3.768351120627164e-07;1.0449061914264888;1.0100884235914527;9.999583475085707;0.8334145512083335;0.015563169241408301;0.015562643993122374;0.7977885010503601;-0.014895054017367184;0.7978899143259198;1.0098959438003772
37.71638;1.0444544311148085;0.8334046022150677;0.7978774074219485;-4.176400454795041e-07;-3.763724923965019e-07;1.0449075404453394;1.0100888852795256;9.999572493376458;0.8334160364824027;0.015563161912176169;0.015562636100038725;0.7977879449432366;-0.014895054142936664;0.7978880221264679;1.009896178022634
37.72638;1.0444522442312523;0.8334057362926995;0.7978779968276932;-4.1688166302484375e-07;-3.7591433359150675e-07;1.044908844479342;1.0100893879270723;9.9995616667163;0.8334175352427646;0.015563154596585806;0.015562628436857509;0.7977873849086605;-0.014895054253449957;0.7978860642336482;1.0098965045593293
37.73638;1.0444500608443317;0.8334068657319339;0.797878596689118;-4.1609985914546917e-07;-3.7546081671065016e-07;1.0449100987992264;1.010089922853405;9.999551001170879;0.8334190425284974;0.015563147204923827;0.015562621008947482;0.7977868230450634;-0.014895054349460448;0.7978840451725241;1.0098969221156802
37.74638;1.0444478821787708;0.8334079840285674;0.7978792031311729;-4.1529662794218483e-07;-3.750118044982958e-07;1.0449112998905843;1.010090482323348;9.999540494923307;0.8334205549074868;0.015563139639031179;0.015562613817670438;0.7977862604410011;-0.014895054431292723;0.7978819692502511;1.009897429215219
37.75638;1.0444457092549473;0.8334090845420873;0.7978798124718751;-4.1447414010729013e-07;-3.7456722753684233e-07;1.0449124451177123;1.0100910601351998;9.99953013984362;0.8334220699207974;0.015563131808690412;0.015562606880737202;0.7977856977587638;-0.014895054498962891;0.7978798400084981;1.0098980247759812
37.76638;1.044443542932847;0.8334101611441207;0.7978804206942057;-4.136345216336099e-07;-3.741271134494777e-07;1.0449135323839156;1.0100916518764895;9.999519923990393;0.8334235850627586;0.015563123629222238;0.015562600231572661;0.79778513582138;-0.014895054552045855;0.7978776603071351;1.009898708736293
37.77638;1.0444413831664103;0.8334112092121791;0.7978810234772437;-4.1277948852026353e-07;-3.736913662266689e-07;1.044914559678505;1.0100922553955753;9.999509833950084;0.8334250976716245;0.01556311501441399;0.01556259390277148;0.7977845752549066;-0.01489505458959624;0.797875432579825;1.0098994819702232
37.78638;1.044439229363798;0.8334122258225797;0.7978816165557472;-4.119102509905093e-07;-3.732598361133279e-07;1.0449155247391153;1.0100928708784855;9.999499850494827;0.8334266053338195;0.015563105886810666;0.015562587919485633;0.7977840153134381;-0.014895054610337818;0.7978731590655175;1.0099003452875008
37.79638;1.0444370821988838;0.8334132089228828;0.7978821961373976;-4.110277108349258e-07;-3.728326354667369e-07;1.0449164251076113;1.0100935000155153;9.999489945354155;0.833428106040071;0.015563096192899998;0.015562582303692599;0.7977834534244651;-0.01489505461307904;0.797870842061726;1.0099012987671705
37.80638;1.044434944560424;0.8334141564664235;0.7978827595893463;-4.1013255126169297e-07;-3.724103143015202e-07;1.044917258130057;1.0100941446703373;9.999480085385073;0.8334295984457201;0.015563085907636977;0.015562577071146005;0.7977828861747905;-0.014895054597082017;0.7978684841697886;1.0099023418919586
37.81638;1.0444328209338525;0.833415066858594;0.7978833061591546;-4.092251978478637e-07;-3.719939264485211e-07;1.0449180207917457;1.0100948058826924;9.999470233113309;0.8334310821582878;0.015563075032461982;0.015562572218903097;0.7977823107264566;-0.01489505456209347;0.7978660883354527;1.0099034736194021
37.82638;1.0444307167538038;0.8334159402193434;0.7978838366918156;-4.0830587964279606e-07;-3.7158500918347836e-07;1.0449187100406458;1.0100954837916225;9.999460345356322;0.8334325575894276;0.015563063585860817;0.015562567722446113;0.797781725468636;-0.014895054508072545;0.7978636575029007;1.009904691975728
37.83638;1.0444286379730692;0.8334167786686419;0.7978843522057101;-4.073748430941533e-07;-3.711854043040189e-07;1.0449193233759704;1.0100961780601485;9.999450382201745;0.8334340255761143;0.015563051587488119;0.015562563544106334;0.7977811301099907;-0.014895054434883934;0.7978611940133885;1.0099059938890436
37.84638;1.0444265903455663;0.8334175857093619;0.797884852858603;-4.0643257272070686e-07;-3.707971079267344e-07;1.044919859055492;1.0100968882129706;9.999440315102296;0.8334354869990942;0.01556303904955253;0.01556255963868691;0.7977805256669107;-0.014895054342056688;0.7978586993060416;1.0099073759274049
37.85638;1.0444245788205238;0.8334183658356626;0.7978853380012413;-4.0547971372391207e-07;-3.704221948305086e-07;1.044920316334015;1.0100976138896927;9.999430123025311;0.8334369422941009;0.015563025981837095;0.015562555960327224;0.7977799139616963;-0.014895054228759724;0.7978561742164447;1.0099088352899168
37.86638;1.0444226072571374;0.8334191239518612;0.7978858063535392;-4.0451681231769575e-07;-3.7006269627234196e-07;1.0449206955452515;1.0100983551741094;9.99941978854237;0.8334383913423518;0.015563012404249895;0.015562552472191002;0.7977792969366773;-0.014895054094150241;0.7978536193972778;1.0099103700058356
37.87638;1.044420678320648;0.8334198640630451;0.7978862560360642;-4.035445535107413e-07;-3.697203851502658e-07;1.0449209972805937;1.0100991132226644;9.999409299932493;0.8334398338133088;0.015562998355295184;0.015562549147469339;0.7977786763570254;-0.01489505393780216;0.7978510357058883;1.0099119784227217
37.88638;1.0444187939486265;0.8334205884474004;0.7978866850553431;-4.02564346205664e-07;-3.6939644473071915e-07;1.0449212213413324;1.0100998905799399;9.999398653573904;0.8334412687661937;0.015562983886793107;0.01556254596047826;0.7977780532796076;-0.014895053759880015;0.7978484248306592;1.0099136587272401
37.89638;1.044416956319592;0.8334212982605126;0.7978870919856925;-4.0157829136888684e-07;-3.6909128955516736e-07;1.044921366839425;1.0101006904279375;9.999387853679556;0.8334426937705169;0.015562969050134184;0.015562542879056084;0.7977774273733721;-0.014895053561106736;0.7978457899308521;1.0099154086446083
37.90638;1.0444151683519831;0.8334219943469887;0.7978874763235678;-4.0058858425521956e-07;-3.6880476949468705e-07;1.0449214336064299;1.0101015152255324;9.999376907808427;0.8334441051070355;0.015562953893544075;0.015562539860896119;0.7977767972264205;-0.014895053342670826;0.7978431356181721;1.0099172253119961
37.91638;1.0444134334714514;0.833422676902428;0.7978878386644254;-3.9959719548406847e-07;-3.6853644342822164e-07;1.0449214232379147;1.0101023654354868;9.999365819829874;0.8334454989911011;0.015562938476204949;0.015562536846797008;0.7977761613609801;-0.014895053106118682;0.7978404669342337;1.0099191059331847
37.92638;1.0444117551416554;0.8334233446372836;0.7978881807575839;-3.986059261983277e-07;-3.6828563610483904e-07;1.0449213386709382;1.0101032391040337;9.999354585472041;0.8334468727188564;0.01556292287761268;0.015562533763412382;0.797775519207876;-0.0148950528532186;0.7978377885138811;1.0099210489324117
37.93638;1.04441013669913;0.8334239947420501;0.7978885050555963;-3.976164833825064e-07;-3.6805144963941885e-07;1.044921183169363;1.0101041324936437;9.999343192210508;0.8334482248196678;0.015562907185169284;0.015562530537484217;0.7977748718877422;-0.014895052585897203;0.7978351051007857;1.0099230543731987
37.94638;1.0444085817699034;0.833424623738721;0.7978888138070641;-3.966306686883869e-07;-3.6783295472486507e-07;1.0449209593148894;1.0101050408780765;9.999331623788308;0.8334495540158684;0.01556289146697502;0.015562527098372613;0.7977742219783331;-0.014895052306318242;0.797832422308263;1.0099251236853681
37.95638;1.0444070946057702;0.8334252285628181;0.7978891085816987;-3.9565067845334744e-07;-3.6762936297725635e-07;1.0449206685098176;1.0101059590046015;9.999319868328065;0.833450858077107;0.015562875755547618;0.01556252337812495;0.7977735721963708;-0.014895052016873701;0.7978297464948039;1.0099272592111692
37.96638;1.044405679945443;0.833425807291088;0.7978893906650293;-3.9467914253000053e-07;-3.6743986969834395e-07;1.0449203116590844;1.010106881427539;9.999307921526794;0.8334521333961304;0.015562860067163597;0.015562519320307543;0.7977729242956954;-0.014895051719890343;0.7978270844158463;1.009929463494217
37.97638;1.0444043428488494;0.8334263591868022;0.7978896614947794;-3.937188719290666e-07;-3.6726338226964347e-07;1.0449198900690486;1.010107802903479;9.999295782992334;0.8334533753333814;0.015562844436062026;0.015562514874603717;0.7977722785948468;-0.014895051417268849;0.7978244434582884;1.0099317388342184
37.98638;1.0444030885597846;0.8334268842760133;0.7978899225269047;-3.927724822534696e-07;-3.6709860415516984e-07;1.0449194058414244;1.0101087187557705;9.999283456934988;0.8334545794694831;0.015562828923038674;0.015562509982878378;0.7977716338781358;-0.014895051110452516;0.7978218321680457;1.0099340872196063
37.99638;1.044401922285293;0.8334273826393931;0.7978901749430325;-3.918420285240673e-07;-3.669444691411055e-07;1.0449188622238064;1.0101096250050614;9.999270953818877;0.8334557429290684;0.015562813599603223;0.01556250458553934;0.797770987784488;-0.014895050800650577;0.7978192601559209;1.0099365097315738
38.00638;1.0444008489211738;0.8334278534283119;0.7978904195164789;-3.9092899610285074e-07;-3.6680035928932047e-07;1.044918263567974;1.010110518419411;9.999258284052148;0.8334568646006323;0.01556279852700861;0.015562498638292316;0.7977703372331207;-0.014895050488891897;0.7978167370766164;1.0099390056837751
38.01638;1.0443998728631694;0.8334282942052604;0.7978906565110595;-3.9003463564630476e-07;-3.666658440671375e-07;1.0449176142985173;1.0101113968219098;9.999245454919095;0.8334579445853508;0.015562783738373161;0.015562492119616356;0.7977696786171313;-0.014895050175865182;0.7978142713629564;1.0099415729342418
38.02638;1.0443989979787736;0.8334287012839389;0.7978908857490364;-3.891601140921467e-07;-3.6654035922890714e-07;1.0449169176010622;1.0101122591568843;9.999232474653256;0.8334589836250974;0.015562769233144046;0.015562485039112995;0.7977690085056015;-0.014895049861753861;0.7978118698087581;1.0099442092497943
38.03638;1.0443982273168182;0.8334290707893541;0.7978911072358456;-3.8830632254130626e-07;-3.664231395697564e-07;1.0449161754773197;1.010113104653669;9.999219355259637;0.8334599827313368;0.015562754990510252;0.01556247745346793;0.7977683245733317;-0.014895049546210463;0.7978095381055929;1.0099469129044572
38.04638;1.0443975625907076;0.8334293994365278;0.7978913221971676;-3.8747373411308875e-07;-3.6631335014487697e-07;1.0449153902986292;1.010113932022375;9.999206114455456;0.8334609431199522;0.015562740987311124;0.015562469470193428;0.7977676258185851;-0.014895049228545506;0.7978072810827693;1.009949681792042
38.05638;1.0443970039673969;0.8334296845326524;0.7978915338277026;-3.866625400125904e-07;-3.6621019327499846e-07;1.0449145656313303;1.0101147396741585;9.99919277240649;0.8334618661266071;0.015562727198937054;0.015562461224269557;0.7977669122658221;-0.014895048907922431;0.7978051023310055;1.0099525122713615
38.06638;1.0443965500981616;0.8334299233530568;0.7978917471729265;-3.8587279330173894e-07;-3.661128335368512e-07;1.0449137056005413;1.0101155262287216;9.999179343526956;0.8334627525644424;0.015562713590804899;0.01556245285289106;0.7977661844700663;-0.014895048583327068;0.7978030039017674;1.0099553992272023
38.07638;1.0443961982003636;0.8334301124134776;0.7978919682230765;-3.851042594886852e-07;-3.6602035188871734e-07;1.0449128149745162;1.0101162904246535;9.99916583803333;0.8334636019625762;0.01556270012112768;0.015562444498154504;0.7977654428460074;-0.014895048253514847;0.7978009862690755;1.0099583374174288
38.08638;1.044395944261745;0.8334302477012977;0.7978922031532742;-3.8435615520941144e-07;-3.6593189011837404e-07;1.0449119003084535;1.0101170304259486;9.999152268172185;0.833464412752354;0.015562686753321961;0.015562436314724749;0.7977646871872637;-0.014895047917127568;0.7977990488340175;1.009961322579262
38.09638;1.0443957834484043;0.8334303256661393;0.7978924581249907;-3.836272235184227e-07;-3.6584677768418066e-07;1.0449109698283559;1.0101177431848438;9.999138645238284;0.8334651833629606;0.015562673461995248;0.015562428453241706;0.7977639168063677;-0.014895047572810785;0.7977971908868658;1.00996435130696
38.10638;1.0443957106069415;0.8334303436707188;0.7978927388228468;-3.8291621186261254e-07;-3.657645292009685e-07;1.0449100317672904;1.010118424730609;9.999124978774809;0.8334659132499329;0.015562660224854771;0.015562421040794317;0.7977631311012687;-0.01489504721929201;0.7977954120836034;1.0099674204963818
38.11638;1.0443957203696834;0.8334303002260566;0.7978930495939525;-3.8222235778935113e-07;-3.6568489541435253e-07;1.044909093299085;1.0101190709807877;9.9991112845957;0.8334666032537478;0.015562647009842492;0.015562414187733365;0.7977623298887387;-0.014895046855502754;0.7977937121905317;1.009970526905757
38.12638;1.044395806806836;0.8334301955327442;0.7978933928822958;-3.8154548408820885e-07;-3.6560795520863745e-07;1.0449081611786915;1.0101196778764299;9.999097586957612;0.8334672551418943;0.015562633773909944;0.01556240800841095;0.7977615134745036;-0.014895046480662156;0.7977920906519128;1.009973666585523
38.13638;1.0443959631519943;0.8334300314256391;0.7978937690763359;-3.808856211122828e-07;-3.655339491836192e-07;1.0449072426016086;1.0101202407199086;9.99908391658508;0.8334678707539975;0.015562620477456325;0.015562402619587122;0.797760682703016;-0.014895046094297992;0.7977905462541741;1.0099768346624656
38.14638;1.044396181735321;0.8334298104750102;0.7978941770106197;-3.802425793538443e-07;-3.654629468645851e-07;1.0449063449959608;1.0101207534702983;9.999070315428302;0.8334684516183786;0.015562607102065503;0.015562398115931622;0.7977598388004341;-0.014895045696220202;0.7977890770796862;1.009980026024196
38.15638;1.0443964541354738;0.8334295351780995;0.7978946152408362;-3.7961598902873137e-07;-3.6539470071925297e-07;1.0449054760550442;1.0101212086565747;9.999056836815223;0.833468999099859;0.015562593659280526;0.015562394556549657;0.7977589831436118;-0.014895045286460006;0.7977876810280593;1.0099832362447183
38.16638;1.0443967714434976;0.8334292078220507;0.7978950829999926;-3.790056227147392e-07;-3.6532862570130457e-07;1.0449046444163088;1.0101215980419767;9.999043534774625;0.8334695142746178;0.015562580185368267;0.015562391971778857;0.7977581172549875;-0.014895044865166265;0.79778635647034;1.0099864616547647
38.17638;1.0443971240965708;0.8334288305410463;0.7978955800663782;-3.784114442358338e-07;-3.6526390458243754e-07;1.0449038593956228;1.010121913638804;9.99903045738375;0.8334699974222706;0.01556256672702701;0.01556239037419815;0.7977572428066612;-0.014895044432471742;0.7977851021292278;1.0099896986616395
38.18638;1.0443975017409606;0.8334284052619882;0.7978961061096451;-3.77833424361959e-07;-3.651998294940268e-07;1.044903129584232;1.010122148710691;9.999017650625616;0.8334704479045822;0.01556255333185593;0.015562389765222215;0.7977563617203292;-0.01489504398855541;0.7977839162728239;1.0099929433275703
38.19638;1.044397894048308;0.8334279340771157;0.797896660293481;-3.772715270580042e-07;-3.6513595994444455e-07;1.0449024615569027;1.010122298556297;9.99900516524719;0.8334708646483113;0.015562540044867427;0.01556239013388542;0.7977554767479579;-0.014895043533783863;0.7977827960303165;1.0099961914369795
38.20638;1.0443982917063064;0.8334274194063332;0.7978972415488945;-3.767258928218872e-07;-3.650719707260872e-07;1.0449018597392814;1.0101223605433358;9.998993057265597;0.8334712466023093;0.015562526901147797;0.015562391446932061;0.7977545919122255;-0.01489504306851543;0.7977817373234981;1.00999943847369
38.21638;1.0443986868477875;0.8334268631376096;0.7978978491616621;-3.7619701866761133e-07;-3.65007660264906e-07;1.0449013274161756;1.010122333282018;9.998981376620243;0.8334715928562696;0.015562513919757085;0.015562393641464186;0.7977537120012308;-0.014895042592771704;0.7977807355256863;1.0100026794912451
38.22638;1.0443990734216193;0.8334262660447984;0.7978984829937349;-3.756857190158248e-07;-3.64943123713561e-07;1.044900867759048;1.0101222156247693;9.998970152688246;0.8334719027972833;0.015562501113095126;0.015562396629208759;0.7977528415294851;-0.014895042106340987;0.7977797862545225;1.0100059099352074
38.23638;1.0443994471037117;0.8334256282189194;0.7978991436144;-3.751928715407688e-07;-3.6487875283554723e-07;1.0449004840287242;1.0101220059675118;9.99895939155878;0.8334721764052933;0.015562488504074115;0.015562400305142603;0.7977519840841899;-0.014895041609265523;0.79777888576309;1.0100091270356275
38.24638;1.0443998043533413;0.8334249495026059;0.7978998325388592;-3.7471936312763974e-07;-3.6481504269084025e-07;1.0449001792271262;1.010121702128057;9.99894908476463;0.8334724141764095;0.015562476126292687;0.015562404551607014;0.7977511423404678;-0.014895041102047911;0.7977780310672524;1.0100123292877954
38.25638;1.0444001417295286;0.8334242294506862;0.7979005516736579;-3.742662555893443e-07;-3.6475245635177537e-07;1.044899956125237;1.0101213017265271;9.998939217568012;0.8334726166711538;0.0155624640058153;0.01556240923955026;0.7977503182428534;-0.014895040585331245;0.7977772198809812;1.010015513926985
38.26638;1.0444004557862696;0.8334234671822004;0.7979013019687645;-3.7383464626438103e-07;-3.646916071172731e-07;1.044899817996202;1.0101208025751471;9.998929770281299;0.8334727843798809;0.015562452148082164;0.015562414231329206;0.7977495131335681;-0.014895040059511016;0.7977764505020079;1.0100186751569693
38.27638;1.0444007427024427;0.8334226615134835;0.7979020830371124;-3.7342521391953995e-07;-3.6463353138980695e-07;1.0448997690901771;1.0101202028864464;9.998920717140118;0.8334729179472599;0.01556244054105962;0.015562419384263854;0.7977487279857488;-0.014895039524612701;0.7977757214434152;1.0100218047513403
38.28638;1.0444009979175415;0.8334218114146658;0.7979028943454697;-3.730380105827683e-07;-3.645795427073758e-07;1.0448998139798225;1.0101195013005553;9.998912029916337;0.8334730185227327;0.015562429169170115;0.015562424552958502;0.7977479632557593;-0.014895038980437918;0.7977750306378046;1.0100248943157855
38.29638;1.0444012168066668;0.8334209164087074;0.7979037361155584;-3.7267271127019224e-07;-3.645307863140133e-07;1.0448999562646892;1.010118696785127;9.998903685066102;0.8334730882026408;0.015562418027807183;0.015562429596600794;0.7977472183895737;-0.01489503842690267;0.7977743751862403;1.0100279370559546
38.30638;1.0444013960474523;0.8334199764932855;0.7979046085522863;-3.723289600768282e-07;-3.644879242668354e-07;1.0449001976527754;1.0101177885791555;9.998895667611343;0.8334731298448704;0.015562407127517714;0.01556243439676313;0.7977464917830756;-0.014895037864340122;0.7977737520661453;1.0100309277173283
38.31638;1.0444015339368007;0.833418991804876;0.7979055103174414;-3.7200650246112296e-07;-3.6445105911154544e-07;1.0449005378582494;1.0101167763889654;9.99888796817324;0.8334731461583901;0.015562396486429946;0.015562438868574474;0.7977457810794651;-0.01489503729356246;0.7977731591089303;1.010033861759022
38.32638;1.0444016293963414;0.8334179625488739;0.7979064379608742;-3.717051926993313e-07;-3.644199113926237e-07;1.0449009749755311;1.0101156606449182;9.998880572686229;0.8334731390774248;0.015562386114506005;0.015562442948216182;0.7977450833597103;-0.014895036715634476;0.7977725956595971;1.010036735142785
38.33638;1.0444016811975985;0.8334168890065003;0.7979073865992844;-3.7142502152663223e-07;-3.6439410529391827e-07;1.044901505962939;1.0101144426458732;9.998873453779266;0.83347310990153;0.01556237600211253;0.015562446573899325;0.7977443952126638;-0.014895036131400377;0.7977720625114443;1.0100395449031336
38.34638;1.0444016876971818;0.8334157714430837;0.7979083506566914;-3.711660709289906e-07;-3.643733263858184e-07;1.04490212711454;1.0101131249158486;9.998866578651857;0.8334730599645537;0.015562366132390183;0.01556244968378867;0.7977437130268591;-0.014895035541134811;0.797771561149413;1.0100422901645112
38.35638;1.0444016465543826;0.8334146103062365;0.7979093240094569;-3.7092830088006064e-07;-3.64357434939352e-07;1.044902834125526;1.0101117114056621;9.998859924548453;0.8334729909603689;0.01556235650620907;0.015562452227913467;0.7977430338834818;-0.01489503494464108;0.7977710927368876;1.0100449726040792
38.36638;1.0444015547440917;0.8334134068311679;0.7979102998195916;-3.7071136474925844e-07;-3.6434659662398656e-07;1.0449036217891081;1.010110207079621;9.998853480128634;0.8334729044758759;0.01556234714972585;0.01556245417796351;0.7977423563407255;-0.01489503434147454;0.7977706576620114;1.01004759581803
38.37638;1.0444014090619422;0.8334121636954165;0.7979112703797397;-3.7051470535570854e-07;-3.6434127074013643e-07;1.0449044837998829;1.0101086173309086;9.998847234580573;0.8334728015423285;0.015562338100762733;0.015562455526150851;0.7977416802788633;-0.014895033731009451;0.7977702560673999;1.010050164673435
38.38638;1.0444012066864983;0.8334108851887881;0.7979122272881612;-3.7033783719670096e-07;-3.643421519128747e-07;1.0449054126020776;1.010106947537881;9.998841166629491;0.833472682561265;0.015562329390198762;0.015562456276649483;0.7977410061542543;-0.014895033112569093;0.7977698882085253;1.0100526848188691
38.39638;1.0444009451903098;0.8334095765576387;0.7979131619900842;-3.701805161481897e-07;-3.64350239744766e-07;1.0449063992949468;1.0101052028092632;9.998835239933465;0.8334725474962813;0.015562321036540164;0.015562456437378195;0.797740334269643;-0.014895032485564582;0.7977695540737191;1.0100551613976863
38.40638;1.044400621916989;0.8334082427302415;0.79791406629421;-3.700427037372792e-07;-3.643667691435307e-07;1.044907433998856;1.010103388061305;9.998829411893308;0.8334723965499958;0.015562313055459073;0.015562456015253207;0.7977396646680986;-0.01489503184937135;0.7977692533508333;1.0100575978157047
38.41638;1.0444002333332667;0.8334068875762664;0.7979149329801308;-3.6992437231439936e-07;-3.6439282524840324e-07;1.04490850629608;1.010101508490569;9.998823651071023;0.8334722307339347;0.015562305465215925;0.015562455013287055;0.7977389975627973;-0.014895031203248138;0.7977689859030953;1.0100599960241956
38.42638;1.0443997752128185;0.8334055145281009;0.797915756721584;-3.698252570520911e-07;-3.6442914870871005e-07;1.0449096052689009;1.0100995699111133;9.998817948032046;0.8334720515660503;0.015562298278605355;0.015562453427945598;0.7977383331520104;-0.014895030546578416;0.7977687521567085;1.0100623576965135
38.43638;1.044399244087086;0.8334041273202779;0.7979165345256256;-3.697447721646021e-07;-3.644764154452254e-07;1.0449107199800824;1.0100975783077253;9.9988123161123;0.8334718605407693;0.015562291488874289;0.01556245125294493;0.7977376709444424;-0.014895029878993798;0.7977685533037245;1.0100646850194417
38.44638;1.0443986384889696;0.8334027299411484;0.7979172650744356;-3.696821560792716e-07;-3.6453551833340345e-07;1.0449118403327888;1.0100955394635018;9.998806787535239;0.8334716592787598;0.015562285063995096;0.015562448490666079;0.7977370095737977;-0.014895029200147236;0.7977683910406306;1.0100669809055185
38.45638;1.0443979583144922;0.8334013266332463;0.7979179476521914;-3.6963666688694683e-07;-3.646075148998425e-07;1.0449129568828603;1.0100934596301419;9.99880140627697;0.8334714497530188;0.015562278960027088;0.015562445154089695;0.7977363469871934;-0.014895028509713115;0.7977682670325645;1.0100692491307932
38.46638;1.0443972032395592;0.833399921995482;0.7979185814809402;-3.6960757948311434e-07;-3.646933075630246e-07;1.044914059934949;1.0100913465445605;9.998796215562871;0.8334712337903667;0.015562273144258025;0.0155624412521895;0.7977356805276966;-0.014895027807887202;0.7977681827229733;1.0100714945145668
38.47638;1.0443963716090638;0.8333985206399971;0.7979191654298318;-3.6959397271124634e-07;-3.6479331492601557e-07;1.044915139238572;1.0100892099363383;9.998791246010201;0.8334710127904533;0.015562267611468217;0.015562436782989398;0.7977350065754388;-0.014895027095763522;0.7977681391892976;1.0100737221758804
38.48638;1.0443954601461074;0.8333971267459225;0.7979196979638128;-3.69594590532424e-07;-3.649074535148601e-07;1.0449161844130934;1.0100870612477848;9.998786516691423;0.8334707884015946;0.015562262388101534;0.015562431753297716;0.7977343200901951;-0.014895026375232653;0.7977681369234753;1.0100759359737854
38.49638;1.044394464433137;0.83339574398451;0.7979201776611833;-3.6960789443576666e-07;-3.650353112655913e-07;1.0449171857721213;1.0100849127240195;9.99878204516864;0.83347056294446;0.015562257526328447;0.015562426201163859;0.7977336147450321;-0.014895025648730355;0.7977681760625988;1.0100781379708772
38.50638;1.0443933796791014;0.8333943756528415;0.7979206039236288;-3.6963214671232947e-07;-3.65176175778925e-07;1.04491813520426;1.0100827763902105;9.998777850583549;0.833470338733794;0.015562253092795953;0.015562420195599114;0.7977328835889562;-0.014895024918970878;0.7977682567863861;1.010080329209284
38.51638;1.0443922016900384;0.8333930246273091;0.7979209769622069;-3.6966539841099e-07;-3.6532896882732097e-07;1.044919026471445;1.0100806635258461;9.998773947615707;0.8334701172201742;0.015562249157666151;0.015562413831478486;0.7977321201265307;-0.014895024188622366;0.7977683794034316;1.0100825104436904
38.52638;1.0443909278461803;0.833391693222895;0.7979212972275253;-3.697055081186669e-07;-3.654923270741312e-07;1.0449198545433696;1.010078584937643;9.998770344423454;0.8334698989355894;0.015562245785819731;0.015562407232776401;0.7977313194628091;-0.014895023460048732;0.7977685442810345;1.0100846821105351
