time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
38.53638;1.0443895572508075;0.8333903833600425;0.7979215649401055;-3.6975043552320995e-07;-3.6566494775930543e-07;1.0449206145886516;1.010076551282309;9.998767050793777;0.8334696842271718;0.015562243033498624;0.015562400544624518;0.797730478512295;-0.01489502273512348;0.7977687517018284;1.010086843629323
38.54638;1.0443880901683782;0.8333890969950443;0.7979217799043816;-3.697985316865611e-07;-3.658460002307851e-07;1.0449213016250478;1.0100745730417526;9.998764085728011;0.8334694742562551;0.015562240956980843;0.01556239390876205;0.7977295955115642;-0.014895022015144593;0.7977690017197866;1.0100889929510344
38.55638;1.044386527383467;0.8333878363782545;0.7979219418868171;-3.6984834327734004e-07;-3.6603514964795833e-07;1.0449219109111945;1.010072660514681;9.998761476497249;0.8334692713856977;0.015562239622993634;0.015562387443347777;0.7977286701334598;-0.014895021300959304;0.7977692941408151;1.0100911274511635
38.56638;1.0443848697994764;0.8333866039613044;0.7979220513092301;-3.698982789370837e-07;-3.662323037669701e-07;1.0449224383350382;1.0100708235220053;9.998759251464266;0.8334690785375475;0.015562239097513095;0.01556238124476703;0.7977277037734222;-0.014895020593168332;0.7977696284489495;1.0100932454461058
38.57638;1.0443831185689068;0.8333854019533796;0.7979221091856656;-3.699466903666909e-07;-3.6643754055519454e-07;1.0449228805819881;1.010069070812052;9.998757429946412;0.8334688986548107;0.01556223942268553;0.015562375404540002;0.7977266988808104;-0.014895019892274954;0.7977700037010816;1.010095346449046
38.58638;1.0443812753074837;0.8333842318963057;0.7979221162214146;-3.6999212516764193e-07;-3.66651020191865e-07;1.044923235773774;1.0100674097014901;9.99875601685134;0.8334687349088877;0.015562240615640682;0.015562370018833392;0.7977256580627227;-0.01489501919873396;0.7977704186930678;1.0100974298749923
38.59638;1.044379341832985;0.8333830949128328;0.7979220721379143;-3.7003330352205494e-07;-3.668726967555446e-07;1.0449235044489533;1.0100658459470173;9.998755009793747;0.8334685903760153;0.015562242686719012;0.015562365184538341;0.7977245838118289;-0.01489501851292659;0.7977708721850713;1.0100994934659973
38.60638;1.044377320084492;0.8333819921752923;0.7979219759583148;-3.700689491068555e-07;-3.671021314441162e-07;1.0449236897250853;1.0100643838702055;9.998754414069202;0.8334684671087178;0.01556224565212146;0.01556236099131615;0.7977234785533857;-0.014895017835214217;0.7977713626318136;1.0101015328926004
38.61638;1.0443752129819432;0.8333809248703469;0.7979218270361997;-3.700978141439752e-07;-3.6733848828874265e-07;1.0449237966441065;1.0100630271085316;9.998754249688382;0.8334683660329191;0.015562249537716876;0.015562357512090461;0.7977223449214291;-0.014895017165992612;0.7977718876435708;1.0101035428794618
38.62638;1.0443730253723849;0.8333798941807999;0.7979216258573606;-3.701188316742574e-07;-3.675806558304775e-07;1.0449238315422935;1.0100617797999252;9.998754543442928;0.8334682875287096;0.015562254374861681;0.015562354794563799;0.7977211860502933;-0.01489501650566939;0.7977724439856753;1.0101055181763174
38.63638;1.0443707639530535;0.8333789015009327;0.7979213740585268;-3.701311103357115e-07;-3.678274419014986e-07;1.0449238014495024;1.0100606468741988;9.998755320864202;0.833468231840094;0.015562260184923122;0.015562352859022882;0.7977200053860554;-0.014895015854683334;0.7977730280039893;1.0101074534403403
38.64638;1.0443684367424926;0.8333779484395719;0.7979210739658743;-3.7013378598263356e-07;-3.68077689855503e-07;1.044923713323771;1.010059632362391;9.998756607279546;0.8334681991098227;0.01556226696852956;0.01556235169817938;0.7977188065412076;-0.01489501521354129;0.7977736358493176;1.0101093434792625
38.65638;1.0443660526363456;0.8333770365251102;0.7979207280524343;-3.701259757408479e-07;-3.683303390037546e-07;1.0449235733701028;1.010058737487618;9.998758427318824;0.8334681890764534;0.015562274713787919;0.015562351280907783;0.797717593797966;-0.014895014582912336;0.7977742638545461;1.010111184109166
38.66638;1.044363620814165;0.8333761667098094;0.79792033886515;-3.7010689936860396e-07;-3.6858453221797955e-07;1.044923386907606;1.0100579609893492;9.998760800217005;0.8334682007524902;0.015562283403598762;0.015562351569858583;0.7977163725295312;-0.014895013963820265;0.7977749092943406;1.0101129720941189
38.67638;1.0443611503463137;0.8333753392123228;0.797919909629115;-3.7007611115585715e-07;-3.688397591461099e-07;1.0449231590955244;1.010057300704569;9.998763739080047;0.833468232132184;0.015562293003842272;0.015562352541110585;0.7977151488021953;-0.014895013357735366;0.7977755706886329;1.0101147043384053
38.68638;1.0443586500605593;0.8333745537475062;0.7979194446262274;-3.700337233516154e-07;-3.6909594282598374e-07;1.0449228958679715;1.0100567543157053;9.998767256562703;0.8334682800800419;0.015562303453735769;0.015562354186527788;0.7977139288204395;-0.014895012766489192;0.7977762476195529;1.0101163779173232
38.69638;1.0443561281637799;0.8333738096341138;0.7979189485629;-3.699804216541073e-07;-3.693534244890599e-07;1.0449226038501036;1.0100563191207097;9.998771372778;0.8334683407327849;0.015562314676871367;0.015562356504168052;0.7977127190343185;-0.014895012192176189;0.7977769406628703;1.0101179910417932
38.70638;1.0443535918873008;0.83337310627888;0.7979184254466358;-3.6991724341606605e-07;-3.696128806552981e-07;1.0449222893542394;1.010055991641418;9.998776115618798;0.8334684099400371;0.01556232659781549;0.015562359488150563;0.7977115264261638;-0.014895011637031743;0.7977776509660566;1.0101195434232741
38.71638;1.0443510475334976;0.8333724440312046;0.7979178782887101;-3.698452621817123e-07;-3.6987512001308333e-07;1.0449219581842482;1.0100557674041053;9.998781510793647;0.8334684834348228;0.01556233915490227;0.015562363117721984;0.7977103581167785;-0.014895011103078497;0.7977783794313456;1.0101210352981964
38.72638;1.0443485005001047;0.833371824285874;0.7979173098240305;-3.6976535048837276e-07;-3.701408292333406e-07;1.044921616739502;1.0100556405131689;9.998787574332262;0.8334685569844693;0.015562352311233912;0.01556236734930678;0.7977092202380655;-0.01489501059177212;0.7977791264729261;1.0101224662251653
38.73638;1.0443459550446077;0.8333712487843675;0.797916723034917;-3.696781443609078e-07;-3.704104780186858e-07;1.0449212726927621;1.0100556029343941;9.998794312180666;0.83346862623372;0.015562366055090503;0.015562372117691773;0.7977081167165742;-0.014895010104069854;0.7977798923679901;1.0101238348115986
38.74638;1.044343414097171;0.8333707191693336;0.7979161212804082;-3.6958415862792675e-07;-3.706842722178923e-07;1.0449209344602863;1.0100556441933222;9.998801717309993;0.8334686862941789;0.015562380393549086;0.015562377341972066;0.7977070487038211;-0.014895009640709176;0.7977806773847618;1.0101251391108337
38.75638;1.044340879506546;0.8333702370042256;0.7979155084277592;-3.694838248679474e-07;-3.709619174861824e-07;1.0449206105788083;1.010055752121212;9.9988097643973;0.8334687319850577;0.015562395350324117;0.015562382932667223;0.7977060149916685;-0.014895009202290949;0.7977814813729264;1.0101263769010203
38.76638;1.0443383526913053;0.8333698036495165;0.7979148884741699;-3.693773940957664e-07;-3.71242426001752e-07;1.0449203094233555;1.010055914259279;9.998818411577837;0.8334687587694067;0.015562410958284138;0.015562388798577872;0.7977050130824636;-0.01489500878912721;0.7977823033465282;1.0101275455310659
38.77638;1.0443358350822785;0.8333694202628671;0.7979142647834602;-3.692649643967357e-07;-3.71524335547101e-07;1.0449200384148134;1.0100561188717507;9.998827609561182;0.8334687635725986;0.015562427243436509;0.01556239484633957;0.7977040399247985;-0.014895008400981359;0.7977831418108919;1.0101286412895492
38.78638;1.0443333280413714;0.8333690881812803;0.7979136398543801;-3.6914665043034125e-07;-3.7180606916063183e-07;1.0449198028679343;1.0100563551371742;9.998837306750609;0.8334687450359409;0.015562444213753244;0.015562400980806357;0.797703092058109;-0.014895008036874886;0.7977839954901441;1.0101296588143935
38.79638;1.044330832640242;0.8333688088811916;0.7979130157128805;-3.6902249807051344e-07;-3.7208606387255877e-07;1.0449196058013699;1.01005661293607;9.998847446286396;0.8334687033251057;0.01556246185480089;0.015562407119258076;0.7977021659584184;-0.014895007695010206;0.7977848636607731;1.0101305913460765
38.80638;1.0443283499237204;0.8333685834694958;0.7979123944733344;-3.6889210037937844e-07;-3.723628554633885e-07;1.0449194487993827;1.0100568829920689;9.998857964985456;0.8334686396332918;0.015562480123350986;0.015562413200144433;0.797701258518583;-0.014895007372801273;0.7977857463354096;1.0101314316106698
38.81638;1.0443258815773044;0.8333684126118731;0.7979117788363255;-3.687543843605301e-07;-3.726351820847689e-07;1.0449193331429683;1.0100571574987207;9.998868797545825;0.8334685550714349;0.015562498945709755;0.015562419170487903;0.7977003670070956;-0.014895007067176776;0.7977866445338186;1.010132172820621
38.82638;1.0443234299764568;0.8333682967224603;0.7979111721182889;-3.686078487078453e-07;-3.729020440706086e-07;1.0449192608598987;1.0100574303224312;9.998879880432057;0.8334684496488055;0.015562518234150922;0.015562424972578487;0.7976994888824682;-0.014895006775031163;0.7977875601200117;1.0101328095873832
38.83638;1.0443209974611154;0.8333682358303227;0.7979105777362614;-3.684510616891355e-07;-3.731628505458577e-07;1.0449192351243344;1.0100576962917036;9.9988911540772;0.833468322763512;0.01556253790233445;0.01556243054608616;0.7976986220684734;-0.014895006493417193;0.7977884950806005;1.010133337966808
38.84638;1.0443185859141666;0.8333682295480199;0.7979099987762949;-3.6828299015799976e-07;-3.734174070270292e-07;1.0449192596829193;1.0100579499402873;9.998902565764185;0.8334681743875728;0.015562557862468417;0.015562435837167671;0.7976977652529001;-0.014895006219480096;0.7977894510108403;1.0101337544815023
38.85638;1.0443161969401393;0.8333682772370248;0.7979094375464493;-3.681029935640875e-07;-3.736655259284124e-07;1.0449193378996222;1.0100581846850718;9.998914077388678;0.8334680053989986;0.01556257802851682;0.015562440800519465;0.7976969178492025;-0.014895005950371791;0.7977904291111058;1.010134055455943
38.86638;1.044313832085745;0.8333683781903045;0.7979088952209925;-3.679107349637074e-07;-3.739067927511813e-07;1.0449194721159327;1.0100583934697303;9.998925672796515;0.8334678175728757;0.01556259833320112;0.015562445393765419;0.7976960798982825;-0.014895005683310229;0.7977914299168962;1.0101342370793296
38.87638;1.044311493119352;0.8333685319028339;0.797908372791592;-3.6770623438607905e-07;-3.741408507689704e-07;1.0449196634830427;1.0100585699402664;9.99893734945279;0.8334676135029817;0.01556261872864583;0.015562449577396565;0.7976952516929395;-0.014895005415789236;0.7977924529887569;1.0101342954115633
38.88638;1.0443091824364765;0.8333687378924735;0.7979078725266654;-3.674899731650371e-07;-3.7436767878911705e-07;1.0449199122727166;1.0100587084265866;9.99894909947135;0.8334673957280252;0.015562639163297972;0.01556245331726476;0.797694433241219;-0.01489500514568869;0.7977934976345894;1.0101342269367424
38.89638;1.044306903184367;0.8333689953208353;0.7979073978813765;-3.6726285791761833e-07;-3.7458750079045237e-07;1.0449202186274649;1.0100588029424575;9.99896089990599;0.833467165802841;0.015562659568821299;0.01556245657642078;0.7976936244764262;-0.014895004871239292;0.7977945640046067;1.0101340303367015
38.90638;1.044304659366155;0.8333693031859427;0.7979069525405252;-3.6702613652667427e-07;-3.748007179564796e-07;1.0449205828403192;1.0100588465529268;9.998972715027266;0.8334669243680828;0.015562679875852577;0.015562459307632158;0.7976928261553234;-0.014895004591034093;0.7977956533003641;1.0101337077276624
38.91638;1.0443024563359793;0.8333696606392137;0.7979065402911388;-3.6678131678010937e-07;-3.750081268580533e-07;1.0449210045514867;1.0100588317908805;9.99898450242723;0.83346667187257;0.01556270003568883;0.015562461458142884;0.7976920405043824;-0.014895004304030157;0.7977967671726172;1.0101332638834424
38.92638;1.044300300712459;0.8333700671454543;0.7979061654269978;-3.6652992129428626e-07;-3.75211166547102e-07;1.0449214821965287;1.0100587518078878;9.998996218116021;0.8334664093325885;0.015562720026576143;0.015562462977114222;0.7976912711861602;-0.014895004009529606;0.7977979068184193;1.010132704814767
38.93638;1.0442981991955034;0.8333705224086482;0.79790583247243;-3.6627324688993853e-07;-3.7541188052835294e-07;1.044922013451053;1.0100586013444182;9.999007821556047;0.8334661384209036;0.015562739846142813;0.015562463819778917;0.7976905227530392;-0.014895003707262143;0.797799072261325;1.0101320369472069
38.94638;1.044296157597154;0.833371025763787;0.7979055451483482;-3.6601238372990565e-07;-3.756126220349291e-07;1.0449225954771626;1.010058376722291;9.999019283102747;0.8334658606176456;0.015562759501773934;0.015562463946076563;0.7976898000342941;-0.014895003397344616;0.7978002623708826;1.0101312664576845
38.95638;1.044294180699615;0.833371575693432;0.7979053056185855;-3.657482617715964e-07;-3.7581582895013194e-07;1.0449232249031981;1.0100580751152892;9.999030587790683;0.8334655765843612;0.015562779006693577;0.015562463313085452;0.7976891077747615;-0.014895003079940393;0.7978014757010181;1.0101303989883899
38.96638;1.0442922723754284;0.8333721699546869;0.7979051146807689;-3.654814916612341e-07;-3.760239138945898e-07;1.0449238984537557;1.0100576943691653;9.999041732327292;0.8334652864588273;0.015562798374275624;0.015562461873778249;0.7976884505261561;-0.014895002754909835;0.7978027114944313;1.0101294399625553
38.97638;1.0442904359715486;0.8333728057950357;0.7979049726309996;-3.6521229810632444e-07;-3.7623909826670923e-07;1.0449246136796981;1.0100572338364466;9.999052723087269;0.8334649902611657;0.015562817615885917;0.015562459589645227;0.7976878328861273;-0.014895002421748215;0.7978039700292142;1.0101283949100515
38.98638;1.0442886750864864;0.8333734801855411;0.7979048795947261;-3.6494074925168986e-07;-3.7646332762424954e-07;1.044925368451399;1.0100566950292176;9.999063578437752;0.8334646877050204;0.015562836754877633;0.015562456445742586;0.7976872597381566;-0.014895002079743161;0.7978052523776291;1.010127269717659
38.99638;1.0442869943909547;0.8333741902512148;0.7979048347445342;-3.6466699331503045e-07;-3.766982614443315e-07;1.0449261593776835;1.010056081310005;9.999074328981916;0.8334643778306382;0.015562855832761603;0.015562452458652924;0.7976867359753136;-0.014895001728153676;0.7978065602057244;1.010126070536069
39.00638;1.0442854002483697;0.833374933305183;0.7979048357760284;-3.6439125318140427e-07;-3.769451030880488e-07;1.044926981293929;1.0100553972106525;9.999085010372742;0.8334640592493804;0.015562874891725358;0.015562447677177503;0.7976862661521772;-0.014895001366333838;0.7978078957062001;1.010124803257205
39.01638;1.044283900423488;0.8333757061950117;0.7979048796500053;-3.6411363078421405e-07;-3.7720439766198767e-07;1.044927828561707;1.01005464818081;9.99909565550099;0.8334637307871933;0.01556289395836744;0.01556244217247756;0.7976858542577538;-0.014895000993817175;0.7978092614507737;1.010123473414356
39.02638;1.0442825025274882;0.8333765046062835;0.7979049639260102;-3.63834041614814e-07;-3.774760306544911e-07;1.044928696317793;1.010053840856388;9.999106297509236;0.8334633919210722;0.015562913034537102;0.015562436027557849;0.7976855031126535;-0.014895000610448605;0.7978106598992991;1.0101220862605413
39.03638;1.0442812124622105;0.8333773231461992;0.7979050874731168;-3.6355252360593406e-07;-3.777593710673697e-07;1.0449295807373797;1.0100529831146334;9.999116977891633;0.8334630429015505;0.015562932085768486;0.015562429337208077;0.7976852134926784;-0.014895000216485243;0.7978120925846396;1.0101206461190535
39.04638;1.0442800335774611;0.8333781563239341;0.797905250037182;-3.6326960833041326e-07;-3.78053436539751e-07;1.044930478842958;1.010052083576341;9.999127740499182;0.8334626843211214;0.01556295104112023;0.015562422203638683;0.7976849837969595;-0.014894999812456072;0.7978135597204952;1.0101191556627545
39.05638;1.0442789665689332;0.8333789992439221;0.797905451282911;-3.62986314741629e-07;-3.783570771544885e-07;1.0449313880920659;1.0100511511415962;9.999138612797053;0.8334623166990596;0.015562969807328948;0.015562414730225863;0.7976848108444362;-0.014894999398901085;0.7978150606391876;1.0101176161027439
39.06638;1.0442780103824296;0.8333798474443035;0.7979056900899174;-3.627037519101236e-07;-3.786691870847077e-07;1.0449323058574949;1.0100501951534786;9.999149599888009;0.8334619411476596;0.015562988285190734;0.015562407027078194;0.797684691163927;-0.014894998976280632;0.7978165946277209;1.010116027945271
39.07638;1.0442771635898587;0.8333806970228389;0.7979059645817498;-3.6242263083030695e-07;-3.7898890844897187e-07;1.0449332291245264;1.0100492255343874;9.999160699731753;0.8334615600229909;0.01556300638633939;0.015562399212742849;0.797684621792571;-0.014894998545084784;0.7978181618121271;1.010114391416973
39.08638;1.0442764253600925;0.8333815452365364;0.7979062727822746;-3.6214314022499407e-07;-3.7931578634579956e-07;1.0449341546018205;1.0100482517458267;9.999171920228818;0.833461176216093;0.015563024038841865;0.015562391407167225;0.7976846005918474;-0.014894998105917625;0.7978197635550006;1.010112706250604
39.09638;1.0442757954297017;0.8333823903029202;0.797906613220232;-3.618653009542234e-07;-3.7964980726338016e-07;1.0449350791363379;1.0100472814505845;9.999183284463392;0.8334607921812657;0.015563041173785852;0.015562383731225541;0.797684626239041;-0.014894997659387853;0.7978214016802233;1.0101109711762775
39.10638;1.0442752735693215;0.8333832303364825;0.7979069854734653;-3.6158932725979595e-07;-3.799912705145192e-07;1.0449360001395012;1.0100463203897079;9.999194825397206;0.8334604099599632;0.01556305771599052;0.015562376307386275;0.7976846976336173;-0.014894997206015363;0.7978230772422753;1.0101091836461953
39.11638;1.0442748600106277;0.8333840628588215;0.7979073906648625;-3.613156542436741e-07;-3.8034062720654674e-07;1.0449369157399468;1.0100453730190546;9.99920657525533;0.8334600316208989;0.015563073594985544;0.015562369243933068;0.7976848134124959;-0.0148949967463684;0.7978247900071316;1.0101073401692946
39.12638;1.0442745561144815;0.8333848853145626;0.7979078312904798;-3.6104477240381455e-07;-3.8069843912819607e-07;1.044937824927357;1.0100444427955195;9.999218560809798;0.8334596590486718;0.015563088757037758;0.015562362611736066;0.7976849725845815;-0.014894996281195042;0.7978265386265116;1.0101054372563438
39.13638;1.0442743632080742;0.8333856956312026;0.7979083106726114;-3.607770989744002e-07;-3.810653799220968e-07;1.044938728017041;1.0100435321558545;9.999230808232166;0.8334592932734026;0.015563103163332034;0.015562356444499608;0.7976851755273828;-0.014894995811317738;0.7978283213735525;1.0101034727873714
39.14638;1.0442742808149603;0.8333864925567078;0.7979088325916194;-3.6051293473781185e-07;-3.814422308408473e-07;1.0449396265914321;1.0100426429725502;9.999243344401231;0.833458934220253;0.015563116787153093;0.015562350766895097;0.7976854238515387;-0.014894995337390882;0.7978301368623549;1.0101014471303205
39.15638;1.0442743065827107;0.8333872761171353;0.7979094006360877;-3.602524176340619e-07;-3.818298303596971e-07;1.044940522342712;1.0100417770049566;9.999256190819349;0.8334585809022241;0.01556312961726964;0.015562345619804513;0.7976857191101874;-0.014894994859826757;0.7978319838406636;1.0100993626508241
39.16638;1.0442744370827413;0.8333880479441484;0.7979100173710236;-3.599954125899239e-07;-3.8222882664139186e-07;1.0449414160358212;1.0100409353343074;9.99926936041614;0.8334582315297131;0.015563141657664183;0.015562341059867474;0.7976860618880709;-0.014894994379105695;0.7978338608423095;1.0100972217385218
39.17638;1.0442746682757564;0.8333888110347757;0.797910684377586;-3.5974148737271505e-07;-3.8263937933361966e-07;1.0449423074158934;1.0100401178668075;9.999282854762232;0.8334578836234275;0.015563152919107625;0.015562337140704856;0.7976864521362321;-0.014894993896152176;0.7978357664917931;1.0100950255223016
39.18638;1.044274995766358;0.8333895688021298;0.7979114033420975;-3.5949013252230646e-07;-3.8306110115247976e-07;1.0449431952642256;1.010039324131289;9.999296652214309;0.833457534291429;0.015563163413383988;0.015562333900158376;0.7976868897145528;-0.014894993412322166;0.7978376995880562;1.0100927738941148
39.19638;1.0442754148196316;0.8333903239653389;0.7979121772081597;-3.59241067369995e-07;-3.8349321885791777e-07;1.044944077382762;1.0100385544467108;9.999310698995258;0.8334571806382095;0.015563173161361183;0.015562331369070955;0.7976873740439822;-0.014894992929152745;0.7978396584603638;1.010090466017641
39.20638;1.0442759205943757;0.8333910782098273;0.797913010526576;-3.589943130683709e-07;-3.8393476329476846e-07;1.0449449509804487;1.0100378101964604;9.999324918880133;0.8334568202719964;0.015563182205174463;0.01556232958738365;0.7976879033130919;-0.014894992448259332;0.7978416404106187;1.010088101444282
39.21638;1.0442765087328014;0.8333918323933808;0.7979139089929449;-3.587499090558048e-07;-3.843847241511644e-07;1.0449458131009843;1.0100370935218779;9.999339231192902;0.833456451337318;0.015563190603213279;0.015562328604016224;0.797688474475302;-0.014894991971315469;0.7978436422022602;1.010085680937555
39.22638;1.0442771753386875;0.8333925864546047;0.7979148784749748;-3.5850760033247925e-07;-3.848421619091266e-07;1.0449466604945283;1.010036407193151;9.99935356019315;0.8334560723772241;0.01556319840802527;0.015562328468670682;0.7976890842170189;-0.014894991499949047;0.7978456611190827;1.0100832060501055
39.23638;1.0442779165747575;0.8333933391784543;0.7979159237187254;-3.5826685519194303e-07;-3.853061309719327e-07;1.0449474889229908;1.010035753811809;9.999367838153995;0.8334556831898953;0.015563205652501253;0.015562329235278524;0.7976897300833417;-0.014894991035704597;0.7978476951972888;1.0100806786727965
39.24638;1.0442787287342106;0.8333940882926837;0.7979170472753523;-3.5802702362631213e-07;-3.857754843196127e-07;1.0449482926940308;1.0100351340670226;9.99938201131235;0.8334552858374188;0.015563212353363024;0.015562330965391627;0.797690411106659;-0.014894990580214519;0.7978497426442418;1.0100781012062243
39.25638;1.0442796083137438;0.8333948311944487;0.7979182493499436;-3.5778738845497504e-07;-3.862488664427207e-07;1.0449490650114566;1.010034546209951;9.999396044085593;0.8334548840231847;0.015563218517850511;0.015562333716210715;0.7976911274685218;-0.014894990135411772;0.7978518016716472;1.0100754766531614
39.26638;1.0442805519666585;0.8333955662916441;0.7979195284835986;-3.575472960029295e-07;-3.8672488097875126e-07;1.0449497986543477;1.0100339875071747;9.999409915241353;0.8334544815434254;0.015563224145262206;0.015562337531032222;0.7976918796852994;-0.014894989703487184;0.7978538709724748;1.0100728082953827
39.27638;1.0442815570390114;0.8333962938229735;0.7979208821864611;-3.5730644602289555e-07;-3.872021501456009e-07;1.0449504866986083;1.0100334557277084;9.999423610621612;0.8334540814820266;0.01556322921650093;0.015562342445196626;0.7976926684324488;-0.01489498928666005;0.7978559497351531;1.0100700994314151
39.28638;1.0442826223158532;0.8333970154397684;0.797922307111255;-3.570650321942772e-07;-3.8767919367037435e-07;1.0449511232267117;1.0100329495883549;9.999437118543256;0.8334536859111652;0.015563233682803249;0.01556234848703583;0.797693494748954;-0.014894988887001978;0.7978580370422825;1.0100673535915379
39.29638;1.0442837481187892;0.8333977335006749;0.7979237990885888;-3.56823610047821e-07;-3.881544893326714e-07;1.0449517036249707;1.0100324687249058;9.999450429523861;0.8334532959055674;0.01556323748080422;0.015562355669108054;0.7976943598626439;-0.014894988506268187;0.7978601318852367;1.0100645746745218
39.30638;1.0442849358723285;0.8333984506931624;0.7979253531999076;-3.5658286038951295e-07;-3.886268263009562e-07;1.0449522247064005;1.010032013424368;9.999463535297785;0.8334529123723667;0.015563240564135175;0.015562363991032056;0.7976952650975904;-0.014894988145700717;0.7978622338024817;1.010061766553881
39.31638;1.0442861875842844;0.8333991698445761;0.7979269637471246;-3.5634335109184464e-07;-3.890954351772976e-07;1.0449526851744615;1.0100315839798788;9.999476425374441;0.8334525366626244;0.015563242923575568;0.015562373448196784;0.7976962121940272;-0.014894987805893867;0.797864342854339;1.0100589324049505
39.32638;1.0442875053731488;0.8333998940690721;0.7979286244271135;-3.5610535522895053e-07;-3.89559792029438e-07;1.0449530858891032;1.0100311802101725;9.999489088960255;0.8334521703546778;0.015563244590639824;0.01556238402843368;0.7976972033081301;-0.014894987486851382;0.7978664587180841;1.0100560741326696
39.33638;1.0442888910406687;0.8334006268853218;0.7979303292932031;-3.5586880130810587e-07;-3.900195146720069e-07;1.0449534289576627;1.0100308016137738;9.999501519785843;0.8334518150776986;0.015563245626303986;0.015562395704878404;0.7976982404388131;-0.014894987188322106;0.7978685799844171;1.0100531923294778
39.34638;1.0442903454596033;0.8334013718438353;0.7979320737058436;-3.5563348068729697e-07;-3.9047437584523995e-07;1.04495371574301;1.0100304477570226;9.999513713131035;0.8334514722380937;0.015563246099268875;0.015562408436076246;0.797699324980015;-0.014894986910164278;0.7978707042346682;1.0100502869420653
39.35638;1.0442918675111574;0.8334021319137512;0.797933854260942;-3.5539936507505934e-07;-3.9092422673400766e-07;1.0449539455513892;1.0100301185673763;9.999525657880172;0.8334511427466552;0.015563246070262536;0.015562422170824939;0.797700457635427;-0.014894986652476934;0.797872828346994;1.0100473582547158
39.36638;1.0442934533214592;0.8334029086855481;0.7979356683766425;-3.5516655885678085e-07;-3.913688615381776e-07;1.0449541165133338;1.0100298146067375;9.999537331897509;0.8334508276883821;0.015563245592180216;0.015562436856415562;0.7977016380581781;-0.014894986415659431;0.7978749486071274;1.0100444073589872
39.37638;1.0442950969583027;0.8334037015935373;0.7979375142677028;-3.5493503050638e-07;-3.918079425230867e-07;1.044954227419785;1.0100295372056656;9.999548703315112;0.8334505291868338;0.015563244717135228;0.015562452446122912;0.7977028642411822;-0.014894986200465001;0.7978770608863462;1.0100414357915124
39.38638;1.0442967918223198;0.8334045079317997;0.7979393908573855;-3.5470464358518587e-07;-3.9224104374672084e-07;1.0449542785577939;1.0100292884807605;9.999559737021627;0.8334502504439838;0.015563243499993173;0.01556246889480572;0.7977041324461368;-0.014894986007781889;0.7978791609588044;1.0100384453066051
39.39638;1.044298531331443;0.8334053237733822;0.7979412970855468;-3.544753192670954e-07;-3.9266772114031305e-07;1.0449542715754652;1.0100290710950832;9.999570402359533;0.8334499953483895;0.015563241993582798;0.015562486148615473;0.7977054377956609;-0.014894985838238478;0.7978812447747082;1.010035438739606
39.40638;1.0443003093300434;0.8334061451207089;0.7979432312160614;-3.5424701752958815e-07;-3.9308744706859065e-07;1.044954209031855;1.0100288872557803;9.999580677110462;0.8334497678855287;0.015563240240059922;0.01556250414941369;0.7977067750974727;-0.014894985692008875;0.7978833088672955;1.010032421110873
39.41638;1.0443021208334402;0.8334069687630914;0.7979451908959317;-3.5401970992177047e-07;-3.9349959053129413e-07;1.0449540936460857;1.010028737525045;9.999590543291408;0.8334495715805994;0.015563238270456822;0.015562522852378186;0.7977081393974462;-0.014894985568937492;0.7978853507038325;1.0100293994495593
39.42638;1.0443039627690531;0.8334077925917415;0.7979471735313274;-3.5379357249530144e-07;-3.93903595258188e-07;1.0449539275798776;1.0100286208880893;9.99959998109766;0.8334494091242198;0.015563236111902658;0.015562542228805988;0.7977095259767144;-0.014894985468884583;0.7978873682101243;1.0100263815580182
39.43638;1.0443058343052913;0.8334086154925867;0.7979491766729634;-3.535693183876629e-07;-3.942990122111799e-07;1.044953712435892;1.010028536145394;9.999608973408582;0.8334492818129148;0.015563233796936119;0.015562562247204743;0.7977109300921864;-0.014894985391927532;0.7978893588801048;1.0100233747499008
39.44638;1.0443077360040929;0.8334094369639766;0.7979511983999115;-3.533483273716738e-07;-3.94685272458126e-07;1.0449534496791602;1.0100284826078292;9.999617513447317;0.8334491893805458;0.015563231372843952;0.01556258286887352;0.7977123470231848;-0.014894985338231428;0.797891319687354;1.0100203850877743
39.45638;1.0443096676601495;0.8334102562205677;0.7979532371759539;-3.531323972250032e-07;-3.9506156419587637e-07;1.044953140555066;1.0100284592637614;9.999625605024198;0.8334491306196885;0.015563228901159609;0.015562604066423699;0.7977137723526986;-0.014894985307920789;0.79789324764887;1.0100174175436203
39.46638;1.0443116268723547;0.8334110712122854;0.7979552912566571;-3.529233977722524e-07;-3.9542705702130156e-07;1.0449527855014484;1.0100284642745456;9.99963325759936;0.8334491038976506;0.0155632264466769;0.015562625822082083;0.7977152019188096;-0.01489498530102197;0.797895140113738;1.0100144765162025
39.47638;1.0443136099157238;0.8334118787214907;0.7979573583814651;-3.5272311490064576e-07;-3.957812919071403e-07;1.0449523839995545;1.0100284953244985;9.999640475732871;0.833449107306368;0.015563224069054098;0.015562648104616947;0.7977166317307682;-0.014894985317247787;0.7978969944692869;1.0100115653981392
39.48638;1.0443156132742157;0.8334126756552928;0.797959436044428;-3.525331655458345e-07;-3.9612433541588167e-07;1.0449519352634165;1.0100285496088774;9.999647249250621;0.8334491387689239;0.015563221816187817;0.015562670870120712;0.7977180582399723;-0.014894985355850054;0.7978988076782723;1.0100086856115196
39.49638;1.0443176338994746;0.8334134600702792;0.7979615219618181;-3.523548132636032e-07;-3.964567009280628e-07;1.0449514390399217;1.010028623703416;9.999653555242617;0.8334491960008483;0.015563219714822657;0.015562694085392553;0.7977194782933054;-0.014894985415802187;0.7979005761789858;1.010005836898217
39.50638;1.0443196687208118;0.8334142308761716;0.7979636142837719;-3.521888631086821e-07;-3.9677930534778427e-07;1.0449508958774567;1.0100287143526716;9.99965936609141;0.8334492762881912;0.015563217768202017;0.01556271773619804;0.7977208888066251;-0.014894985495909717;0.7979022959014813;1.0100030187806581
39.51638;1.0443217145815817;0.8334149870465131;0.797965711763979;-3.520358956686773e-07;-3.970933814267082e-07;1.0449503071593285;1.0100288196969893;9.999664649634289;0.833449376321519;0.015563215967166682;0.01556274181412245;0.797722286971079;-0.014894985594633552;0.7979039621399999;1.0100002313662095
39.52638;1.0443237685657865;0.833415727426337;0.7979678140637392;-3.5189667184743197e-07;-3.9740029116001357e-07;1.0449496751901521;1.0100289395267763;9.99966936479762;0.8334494923679604;0.015563214302856081;0.015562766302362877;0.7977236706248532;-0.01489498571008414;0.7979055697815788;1.009997474874164
39.53638;1.0443258278663647;0.8334164511325449;0.7979699217433163;-3.517722258037909e-07;-3.9770145829018853e-07;1.0449490030245436;1.0100290746567022;9.99967347105144;0.8334496207130674;0.015563212765422385;0.0155627911700746;0.7977250383233896;-0.014894985840193928;0.7979071140286141;1.0099947490272179
39.54638;1.0443278890658523;0.8334171580592586;0.7979720357294113;-3.516636147821681e-07;-3.979983273363901e-07;1.0449482941889368;1.0100292263922517;9.999676949915912;0.8334497583727959;0.01556321133875499;0.01556281637011719;0.7977263895912298;-0.014894985982687809;0.7979085913255276;1.0099920535239495
39.55638;1.0443299474406122;0.8334178489746482;0.7979741564496832;-3.515717904667256e-07;-3.982920110359473e-07;1.044947552477272;1.0100293961192761;9.999679813110188;0.8334499038859485;0.015563210005948127;0.015562841838609644;0.797727725282056;-0.014894986134960118;0.7979100001197161;1.009989389240666
39.56638;1.0443319966703892;0.8334185250359359;0.7979762830589382;-3.5149763413722753e-07;-3.9858280551664507e-07;1.0449467814854647;1.0100295851265846;9.999682090010593;0.8334500571941175;0.015563208754960083;0.015562867500643507;0.7977290471402702;-0.014894986294137276;0.7979113406568279;1.0099867588388087
39.57638;1.0443340292941914;0.8334191871583813;0.7979784133278854;-3.514418755732392e-07;-3.988701240965223e-07;1.0449459842863156;1.0100297948458328;9.999683811816231;0.8334502185697645;0.015563207580803422;0.015562893277366352;0.7977303563986361;-0.014894986457371391;0.797912613658733;1.0099841663917548
39.58638;1.0443360374390365;0.8334198356228807;0.7979805438164654;-3.514050492175022e-07;-3.991528547963006e-07;1.0449451634348252;1.010030026996495;9.99968500210396;0.8334503876840696;0.015563206491035776;0.01556291908592501;0.797731652435642;-0.014894986622164793;0.7979138188478506;1.0099816166894515
39.59638;1.0443380134289204;0.8334204698642655;0.7979826698076001;-3.513876042090462e-07;-3.9942964208532877e-07;1.0449443209259222;1.0100302835454515;9.999685670892152;0.8334505635760007;0.015563205504357445;0.015562944837106336;0.7977329324503136;-0.014894986786548258;0.7979149544335828;1.0099791147147266
39.60638;1.0443399508634976;0.8334210887416151;0.7979847856695361;-3.51389974942075e-07;-3.9969900387862425e-07;1.0449434583720636;1.010030566534133;9.999685812832233;0.8334507454930572;0.015563204642794466;0.015562970438480874;0.7977341920729386;-0.014894986949165582;0.7979160180985313;1.0099766648358153
39.61638;1.0443418452244813;0.8334216915656439;0.7979868856187179;-3.5141268844321624e-07;-3.9995950347955754e-07;1.0449425772341805;1.0100308774484994;9.999685410917065;0.8334509334781337;0.015563203930292781;0.015562995800582955;0.7977354263185692;-0.01489498710927606;0.7979170085707422;1.009974269848029
39.62638;1.0443436928941416;0.8334222788438997;0.7979889640733165;-3.5145656817557875e-07;-4.002098349361165e-07;1.0449416789168764;1.0100312168209211;9.999684440386208;0.8334511281158756;0.015563203385537124;0.015563020837518086;0.7977366305604222;-0.014894987266648662;0.7979179260563035;1.0099719312842366
39.63638;1.044345490047176;0.8334228517102878;0.7979910157567968;-3.5152276965171154e-07;-4.004487501118553e-07;1.0449407652306684;1.0100315848393446;9.999682871343294;0.8334513300944093;0.015563203006746828;0.01556304546011122;0.7977378010718611;-0.014894987421367804;0.7979187712118664;1.0099696505133569
39.64638;1.0443472329893828;0.8334234107469439;0.797993035802503;-3.5161260456904275e-07;-4.006751621060645e-07;1.0449398386843527;1.0100319816702008;9.999680674857926;0.83345153979512;0.015563202771552773;0.015563069574960574;0.7977389348536422;-0.014894987573606919;0.7979195440655674;1.0099674287701697
39.65638;1.0443489188700061;0.8334239553904875;0.7979950196529721;-3.517272972073042e-07;-4.0088843022694973e-07;1.0449389017658202;1.010032406813917;9.999677830746865;0.8334517571594099;0.015563202651423129;0.015563093095402191;0.7977400292021338;-0.014894987723516632;0.7979202438726117;1.0099652665418304
39.66638;1.0443505451186132;0.8334244841969793;0.7979969627347818;-3.518676753220276e-07;-4.0108839234875495e-07;1.044937955961007;1.0100328592084369;9.9996743304074;0.8334519821648768;0.015563202625448469;0.015563115948939457;0.7977410812082821;-0.014894987871210182;0.7979208694052105;1.0099631636145956
39.67638;1.0443521085392995;0.8334249955115047;0.7979988599945094;-3.5203393819629983e-07;-4.0127519958971975e-07;1.044937001781473;1.010033338086067;9.999670173384132;0.8334522151230583;0.015563202683891109;0.015563138072514042;0.7977420872766812;-0.014894988016770692;0.7979214193407967;1.0099611196714862
39.68638;1.0443536054836948;0.8334254879609013;0.7980007055338725;-3.52225780137487e-07;-4.014492900737191e-07;1.044936039915213;1.0100338428009425;9.99966536675256;0.8334524562258316;0.015563202814170203;0.015563159403397328;0.797743043244558;-0.014894988160379243;0.7979218930285569;1.0099591350466577
39.69638;1.0443550325423163;0.8334259607409362;0.7980024928558278;-3.5244283287576695e-07;-4.0161136295109637e-07;1.0449350723109454;1.0100343717151712;9.999659933964397;0.8334527051767378;0.015563202982426626;0.01556317987881536;0.79774394500179;-0.014894988302417131;0.7979222912110062;1.0099572112948907
39.70638;1.0443563869806474;0.8334264137660828;0.7980042156687648;-3.5268492936628885e-07;-4.01762181160117e-07;1.0449341020361398;1.0100349216219109;9.999653922139796;0.8334529615652775;0.015563203132298318;0.01556319945241639;0.7977447888908199;-0.014894988443253654;0.7979226158036178;1.009955350999514
39.71638;1.0443576669357169;0.8334268472870497;0.798005868492818;-3.529518461653853e-07;-4.019023245148207e-07;1.0449331322291344;1.010035488665025;9.99964739358561;0.8334532252154909;0.01556320320193606;0.015563218103557827;0.7977455716868186;-0.014894988582972581;0.7979228687187646;1.0099535572375289
39.72638;1.044358871687276;0.8334272613211037;0.7980074468919115;-3.5324296070296603e-07;-4.020322028944548e-07;1.0449321654056376;1.0100360699668092;9.99964040768192;0.8334534961580796;0.015563203142478877;0.015563235815720545;0.797746290424501;-0.014894988721406125;0.7979230512133001;1.009951833397703
39.73638;1.0443600020943467;0.8334276558238672;0.7980089475799551;-3.535572493855944e-07;-4.021523976711549e-07;1.0449312036673974;1.0100366641737284;9.999633013426742;0.8334537747165978;0.015563202923216224;0.0155632525503746;0.7977469423251873;-0.014894988858323513;0.7979231647514035;1.0099501829891435
39.74638;1.0443610604736442;0.8334280311389815;0.7980103679291606;-3.538933819931384e-07;-4.022638327628608e-07;1.0449302490224757;1.0100372706894234;9.999625251218013;0.8334540613098823;0.015563202525208463;0.015563268247027667;0.7977475247714186;-0.014894988993610466;0.7979232122530818;1.0099486093147614
39.75638;1.0443620494764156;0.8334283879079467;0.7980117047064182;-3.5424977857090203e-07;-4.023676419166823e-07;1.0449293032241231;1.0100378888494383;9.999617149329762;0.8334543559243297;0.01556320193166305;0.015563282843597884;0.797748035296064;-0.014894989127410404;0.7979231983944747;1.0099471153957456
39.76638;1.0443629709312985;0.8334287268244787;0.7980129532545003;-3.546248579194687e-07;-4.02465107769854e-07;1.0449283676054588;1.010038517919565;9.99960872304967;0.8334546580134663;0.015563201120613407;0.015563296295329213;0.7977484716378392;-0.014894989260132191;0.7979231288890553;1.0099457041803694
39.77638;1.0443638259296373;0.8334290484984974;0.7980141078265156;-3.5501740795839494e-07;-4.02557605407384e-07;1.0449274432091686;1.0100391576917422;9.999599981415512;0.8334549668365705;0.015563200065071075;0.015563308578097674;0.7977488315727916;-0.014894989392332575;0.7979230097321671;1.0099443790002405
39.78638;1.044364616080071;0.83342935318817;0.7980151622930781;-3.554266861275093e-07;-4.0264637706912266e-07;1.0449265312592342;1.010039809020097;9.999590928679257;0.8334552817147725;0.015563198737113683;0.015563319678709202;0.7977491126616182;-0.014894989524542651;0.7979228469154357;1.0099431438493933
39.79638;1.044365344620387;0.8334296403668999;0.798016110785566;-3.5585223050706165e-07;-4.0273240853551536e-07;1.0449256336564847;1.010040474082592;9.999581561873496;0.8334556017637036;0.015563197104943347;0.015563329586204886;0.7977493125028476;-0.014894989657242763;0.7979226457570918;1.009942003035381
39.80638;1.0443660164538102;0.8334299085309147;0.7980169483219481;-3.5629373304659434e-07;-4.0281659184279987e-07;1.0449247529765069;1.0100411559020233;9.999571874034482;0.8334559255769366;0.015563195122959603;0.015563338292055627;0.7977494295760896;-0.014894989791030249;0.797922410341789;1.0099409607130243
39.81638;1.044366637599506;0.8334301557298643;0.7980176709220477;-3.5675097146076707e-07;-4.028999186220064e-07;1.0449238923322786;1.0100418569441971;9.999561858535527;0.8334562514985837;0.015563192729653341;0.015563345794585726;0.7977494641348315;-0.014894989926671423;0.7979221440927801;1.00994002026645
39.82638;1.0443672149433192;0.8334303803213046;0.7980182751213036;-3.5722363471280604e-07;-4.029834616929764e-07;1.044923055183362;1.0100425781499256;9.999551505888606;0.8334565779410453;0.01556318986399883;0.015563352100285602;0.7977494183013466;-0.014894990065047112;0.7979218500744356;1.0099391828733597
39.83638;1.04436775591046;0.8334305812626385;0.798018757616094;-3.5771125510342674e-07;-4.030682142736321e-07;1.0449222447464566;1.0100433192641083;9.999540796505862;0.833456903570638;0.015563186484814247;0.015563357215895109;0.7977492952722799;-0.01489499020723833;0.797921530418328;1.0099384461326402
39.84638;1.0443682678135755;0.8334307585598737;0.798019115316433;-3.5821338050210833e-07;-4.031548951724243e-07;1.044921463580785;1.010044079746069;9.999529700931095;0.8334572275424253;0.015563182565868508;0.01556336113690309;0.797749098425166;-0.014894990354614458;0.7979211859454867;1.0099378043198537
39.85638;1.0443687579899172;0.8334309141133972;0.7980193455009595;-3.587297223010859e-07;-4.0324385303764734e-07;1.044920713477999;1.0100448592168354;9.999518185734871;0.8334575493292068;0.01556317807772066;0.015563363847207808;0.7977488309519134;-0.014894990508616928;0.7979208158944744;1.0099372500872847
39.86638;1.044369234569854;0.8334310515669815;0.7980194458582669;-3.5926013148716666e-07;-4.0333509835756264e-07;1.0449199949797716;1.0100456566659854;9.999506215724995;0.8334578684341287;0.015563172986277003;0.015563365330540249;0.7977484960038225;-0.014894990670324411;0.7979204178642415;1.009936775598106
39.87638;1.044369705995719;0.8334311747884162;0.7980194142312429;-3.598045912745595e-07;-4.0342830676036443e-07;1.044919307229696;1.0100464691924171;9.999493751944799;0.8334581848086892;0.015563167259531639;0.015563365583328497;0.7977480965454995;-0.014894990840266652;0.7979199887124704;1.0099363721176842
39.88638;1.044370179535663;0.8334312867211453;0.7980192483240723;-3.603632519308444e-07;-4.0352298085808123e-07;1.0449186489674012;1.0100472921852786;9.999480745121328;0.8334584995374839;0.015563160873455875;0.015563364619738122;0.797747634436551;-0.014894991018595564;0.797919525817042;1.0099360297364732
39.89638;1.044370660808106;0.8334313894710854;0.7980189460219174;-3.6093630863381157e-07;-4.0361886990975604e-07;1.044918019447339;1.0100481208333603;9.99946713182552;0.833458814702072;0.015563153824986076;0.015563362468999515;0.7977471099112996;-0.01489499120519249;0.7979190276810914;1.009935738455465
39.90638;1.044371153940241;0.8334314844737223;0.798018506212751;-3.6152384959298835e-07;-4.0371615021143507e-07;1.0449174184775427;1.0100489509403168;9.99945284497426;0.8334591325085191;0.015563146135092383;0.015563359171847025;0.797746522425699;-0.01489499139958501;0.7979184939394476;1.009935489364572
39.91638;1.0443716614647034;0.833431572246903;0.7980179294847237;-3.6212588350266595e-07;-4.0381518661734697e-07;1.0449168460818914;1.0100497785817033;9.999437828298039;0.8334594546831373;0.015563137838265776;0.015563354776211102;0.7977458719094023;-0.01489499160095502;0.7979179250403532;1.0099352744019352
39.92638;1.04437218485502;0.8334316526094728;0.7980172181986127;-3.627424135977865e-07;-4.0391630312682504e-07;1.0449163019529877;1.0100506000997034;9.999422039613561;0.8334597825729364;0.015563128977922511;0.015563349335780328;0.7977451594995435;-0.0148949918083312;0.797917321595421;1.009935085377926
39.93638;1.0443727255201458;0.8334317252742256;0.7980163758595983;-3.633734540150918e-07;-4.040197846831056e-07;1.0449157851526252;1.01005141287882;9.999405449441563;0.8334601176139171;0.015563119603952706;0.01556334291371687;0.7977443877880295;-0.01489499202076527;0.7979166836626018;1.0099349142233678
39.94638;1.0443732852225704;0.8334317899160784;0.7980154066186204;-3.6401898670083816e-07;-4.0412587020987757e-07;1.0449152944099263;1.010052215726895;9.999388045883679;0.8334604620442339;0.015563109766297262;0.015563335582688945;0.7977435607106557;-0.014894992237398322;0.797916010420466;1.0099347542694328
39.95638;1.0443738660473108;0.8334318459330662;0.7980143149766958;-3.646788760598953e-07;-4.042346542526352e-07;1.044914828530698;1.0100530086025616;9.999369837244158;0.8334608195812021;0.015563099506277189;0.01556332741736032;0.7977426831229085;-0.014894992457585526;0.7979153005028947;1.0099346005331835
39.96638;1.0443744701301094;0.8334318927250977;0.7980131048741392;-3.653528444598024e-07;-4.0434613080673454e-07;1.0449143867842894;1.0100537923781048;9.999350842048194;0.8334611950262086;0.015563088844249928;0.015563318480883439;0.7977417600637318;-0.014894992681027718;0.7979145526379081;1.0099344487132216
39.97638;1.0443750991654432;0.8334319301103545;0.7980117788176411;-3.66040415365916e-07;-4.044602263549264e-07;1.044913969221791;1.0100545684377964;9.999331083103417;0.8334615928968683;0.015563077771514122;0.015563308815231451;0.7977407961127102;-0.014894992907721264;0.797913766014046;1.0099342941547589
39.98638;1.0443757541465726;0.8334319578884287;0.798010338078485;-3.667408378127621e-07;-4.0457664141482986e-07;1.0449135765925333;1.010055338004473;9.9993105977863;0.8334620166534982;0.015563066256048131;0.015563298445766295;0.7977397952417702;-0.014894993137822566;0.7979129403644479;1.0099341314246129
39.99638;1.0443764354639218;0.833431975121704;0.7980087839158376;-3.6745333227444163e-07;-4.0469489373055196e-07;1.0449132100966052;1.0100561018014522;9.999289444099926;0.8334624690105702;0.015563054264216804;0.015563287387530262;0.7977387610668845;-0.014894993371522777;0.7979120760387288;1.0099339545815285
40.00638;1.0443771430437627;0.8334319799297638;0.7980071191750516;-3.681774851860273e-07;-4.048146505573824e-07;1.0449128714464058;1.0100568600174693;9.999267692766841;0.8334629524515202;0.015563041785580116;0.015563275646158154;0.7977376974326117;-0.014894993609039966;0.7979111740694523;1.0099337578720495
40.01638;1.0443778761515334;0.833431969242742;0.7980053489569148;-3.689133132680977e-07;-4.049358674862227e-07;1.0449125626456381;1.0100576121346923;9.999245418369567;0.8334634694034323;0.015563028839525492;0.015563263226363255;0.7977366088797053;-0.014894993850791386;0.7979102360939881;1.0099335361224402
40.02638;1.0443786329227769;0.833431938383429;0.7980034798179108;-3.69661079052362e-07;-4.050585170221925e-07;1.044912285047333;1.0100583566546322;9.999222691601023;0.8334640223302751;0.015563015467446147;0.015563250145894329;0.7977355002516394;-0.01489499409732483;0.797909264071738;1.0099332847464777
40.03638;1.0443794105904887;0.8334318811217658;0.7980015185396485;-3.704211139502666e-07;-4.051822026227932e-07;1.0449120388728068;1.010059091222611;9.999199573228914;0.8334646141541018;0.01556300172844533;0.015563236441418745;0.7977343758815181;-0.014894994348832612;0.7979082599715664;1.0099330001486084
40.04638;1.0443802064379275;0.8334317905796683;0.7979994711338713;-3.7119371748243335e-07;-4.0530607932116e-07;1.0449118237690982;1.0100598133072918;9.999176117230313;0.8334652486029145;0.01556298769697525;0.01556322216407741;0.7977332392665558;-0.01489499460484582;0.797907225687702;1.009932680761081
40.05638;1.0443810181272886;0.8334316605401386;0.7979973423112373;-3.719791936465692e-07;-4.0542915723554987e-07;1.044911639568494;1.0100605207030025;9.999152377424654;0.8334659298030396;0.015562973452652458;0.015563207370395928;0.7977320931503931;-0.014894994864402857;0.7979061631410096;1.0099323277051633
40.06638;1.044381843478628;0.8334314862576291;0.797995135958549;-3.7277790403570196e-07;-4.055505850605947e-07;1.0449114865348563;1.0100612116391157;9.999128408656619;0.8334666616121391;0.015562959065312906;0.015563192112826038;0.7977309398790416;-0.014894995126260647;0.7979050746518722;1.0099319444749668
40.07638;1.0443826807311547;0.8334312647442987;0.7979928561074583;-3.7359007457729615e-07;-4.056695637564483e-07;1.044911365140587;1.0100618849426255;9.999104264805286;0.8334674474355457;0.015562944590024006;0.015563176433741865;0.7977297819212984;-0.014894995388858228;0.7979039633636701;1.009931536286208
40.08638;1.044383528680832;0.8334309948149892;0.7979905074531902;-3.7441547635985934e-07;-4.057850702596522e-07;1.0449112757956176;1.0100625399413647;9.999079997517942;0.8334682902967835;0.015562930076029685;0.015563160369945999;0.7977286218492862;-0.014894995650282123;0.797902832993284;1.0099311092236993
