time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.09638;1.0443843857834507;0.8334306765730057;0.7979880952953209;-3.752533853036006e-07;-4.058957358509252e-07;1.0449112181562912;1.0100631763358943;9.999055657692544;0.8334691927027988;0.015562915567533156;0.015563143966463081;0.7977274618904813;-0.01489499590850188;0.7979016871648977;1.0099306695863242
40.10638;1.0443852491877423;0.8334303106470742;0.7979856247385713;-3.76102798266393e-07;-4.0599994424381353e-07;1.0449111899408408;1.0100637947289761;9.999031297138623;0.8334701562883575;0.015562901086045276;0.01556312728203857;0.7977263039084546;-0.014894996161715291;0.79790052888588;1.0099302243978379
40.11638;1.0443861151540754;0.8334298981259101;0.7979830997108611;-3.7696247422238896e-07;-4.060959938824178e-07;1.0449111867567642;1.0100643966545768;9.999006967267853;0.8334711816471084;0.015562886620845639;0.015563110378645384;0.7977251498091381;-0.014894996408514997;0.7978993600481235;1.0099297818863766
40.12638;1.0443869804591475;0.8334294406827345;0.7979805230033652;-3.778307454887186e-07;-4.0618224416598764e-07;1.0449112033355865;1.0100649831981305;9.998982723069805;0.833472268314875;0.015562872144649732;0.015563093317044446;0.797724002084798;-0.014894996647785727;0.7978981814357504;1.0099293503801496
40.13638;1.0443878430805973;0.8334289396549542;0.7979778969251441;-3.7870543599382597e-07;-4.0625736757101754e-07;1.0449112345211105;1.0100655537608212;9.998958631047746;0.8334734144047293;0.015562857636150248;0.015563076171745842;0.797722864103142;-0.014894996878428365;0.7978969937837824;1.0099289367323299
40.14638;1.044388701712919;0.8334283948139375;0.7979752234233246;-3.7958394550957664e-07;-4.063206553834918e-07;1.0449112752366143;1.0100661063751355;9.998934763621204;0.8334746165376313;0.015562843091011332;0.015563059041647929;0.7977217395324107;-0.014894997099192923;0.7978957991156352;1.0099285457264837
40.15638;1.044389555489397;0.8334278043280359;0.7979725038271724;-3.80463434981263e-07;-4.063720648603179e-07;1.0449113200912896;1.0100666387391988;9.998911184711062;0.8334758709745527;0.015562828524054013;0.015563042034079957;0.7977206315515684;-0.014894997308788613;0.7978946010328527;1.0099281801406963
40.16638;1.0443904044909798;0.8334271658329246;0.7979697389015528;-3.813411258420905e-07;-4.064120234833461e-07;1.0449113632424494;1.0100671483535797;9.998887949781926;0.8334771749044763;0.01556281396992595;0.015563025241490646;0.7977195429326657;-0.014894997506074722;0.7978934034973859;1.009927840950376
40.17638;1.0443912495912115;0.8334264774626302;0.7979669291637111;-3.822144571079124e-07;-4.06441215303369e-07;1.0449113987638865;1.0100676318856145;9.998865120277209;0.8334785263463436;0.015562799481205623;0.015563008740318724;0.7977184766112794;-0.014894997690093923;0.7978922094004193;1.0099275279533704
40.18638;1.04439209113993;0.833425738247807;0.7979640751433815;-3.830809810879944e-07;-4.0646031787255224e-07;1.0449114215042892;1.0100680849416095;9.998842769502579;0.8334799231748233;0.01556278512144185;0.015562992602143538;0.7977174357124288;-0.014894997860049872;0.7978910202037767;1.009927240661579
40.19638;1.044392927905198;0.8334249484652164;0.7979611776920253;-3.839383260005556e-07;-4.064698409280591e-07;1.0449114280003304;1.0100685022292777;9.998820970532549;0.833481362782781;0.015562770956540382;0.015562976899367108;0.7977164230341958;-0.014894998015400411;0.7978898361129211;1.009926978930154
40.20638;1.0443937568368475;0.8334241100939481;0.7979582381618746;-3.8478435284609835e-07;-4.064702242356137e-07;1.0449114165327134;1.0100688781761618;9.998799784549817;0.8334828424171312;0.01556275705194149;0.015562961710934074;0.7977154405390037;-0.014894998155877873;0.7978886561604811;1.0099267433820178
40.21638;1.0443945732594753;0.8334232265243143;0.7979552581237453;-3.8561726012917204e-07;-4.06461867075357e-07;1.0449113859891586;1.0100692083450944;9.99877926578034;0.8334843592730197;0.015562743477779528;0.01556294712769038;0.7977144887952912;-0.01489499828137962;0.7978874784869966;1.0099265357416374
40.22638;1.0443953715157752;0.8334223015816287;0.7979522392138599;-3.8643545565087895e-07;-4.064450139470915e-07;1.0449113346747643;1.0100694906175807;9.998759471968123;0.8334859105927078;0.015562730310796608;0.015562933249156285;0.7977135669709482;-0.01489499839187419;0.7978863010333028;1.00992635910994
40.23638;1.044396146079243;0.833421338968155;0.7979491835997283;-3.872373504545452e-07;-4.064197684320527e-07;1.0449112602739052;1.0100697252331032;9.998740463159885;0.8334874943005923;0.01556271762678579;0.015562920175046947;0.7977126739872087;-0.014894998487179291;0.7978851222776416;1.0099262181180322
40.24638;1.044396892723607;0.8334203424728289;0.7979460942571229;-3.880213948956726e-07;-4.0638617659895936e-07;1.0449111605076455;1.0100699135809665;9.998722293453485;0.833489109162044;0.01556270549460812;0.015562908003727017;0.7977118096831107;-0.014894998566818751;0.7978839414964054;1.0099261183668862
40.25638;1.044397609253666;0.8334193162013431;0.7979429743960899;-3.887862698311414e-07;-4.0634423183039634e-07;1.044911033291789;1.0100700565377125;9.998705009728972;0.833490753886645;0.01556269397597867;0.015562896836926174;0.7977109750636484;-0.014894998630422875;0.7978827587131692;1.009926065055796
40.26638;1.0443982956593683;0.8334182645485633;0.7979398267270642;-3.895308573116933e-07;-4.062938967402101e-07;1.0449108765572122;1.0100701541971584;9.99868865471337;0.8334924265727821;0.015562683127299743;0.015562886777075017;0.7977101717323087;-0.014894998678318385;0.7978815747139142;1.0099260618084047
40.27638;1.0443989537010117;0.8334171925564468;0.7979366532966324;-3.902541699917016e-07;-4.062352430952438e-07;1.0449106887769974;1.0100702070447434;9.99867326647175;0.8334941252614181;0.015562673006448768;0.015562877914702705;0.7977094010563495;-0.014894998711580546;0.7978803909439208;1.0099261102024073
40.28638;1.0443995862186213;0.8334161063334173;0.797933456009619;-3.9095563454617075e-07;-4.0616866147418445e-07;1.0449104699076732;1.0100702168874482;9.998658875655588;0.8334958484802474;0.015562663681188289;0.015562870312563157;0.7977086637207093;-0.01489499873155166;0.7978792091419763;1.0099262095955375
40.29638;1.044400196857609;0.8334150123587799;0.7979302374382633;-3.9163545432292306e-07;-4.060949487052235e-07;1.0449102215845267;1.010070186837049;9.998645503033957;0.8334975949745143;0.015562655228911846;0.015562864003144944;0.7977079596378475;-0.014894998739482595;0.797878030924822;1.009926357349553
40.30638;1.0444007897409184;0.8334139162015649;0.7979270011657477;-3.922945883974018e-07;-4.0601512217123503e-07;1.04490994644973;1.0100701204483504;9.998633161818393;0.833499363167572;0.01556264772424412;0.015562859006936844;0.797707288314638;-0.014894998736561558;0.7978768575921008;1.0099265494118344
40.31638;1.0444013683623532;0.8334128217889553;0.7979237517102973;-3.929342562919677e-07;-4.059301962345833e-07;1.0449096473811463;1.0100700206686686;9.998621865950007;0.8335011510150875;0.015562641219320116;0.01556285534507085;0.7977066496209744;-0.014894998724020926;0.7978756903177772;1.0099267804219985
40.32638;1.0444019350665805;0.8334117311415391;0.7979204942018653;-3.935552434174178e-07;-4.058411929577217e-07;1.0449093274513954;1.010069889499755;9.998611633945407;0.8335029564891551;0.01556263573136039;0.015562853032247876;0.7977060442367493;-0.014894998703170419;0.7978745305448237;1.0099270435367451
40.33638;1.0444024915147754;0.8334106444576307;0.7979172337549549;-3.941576259578769e-07;-4.0574922244099735e-07;1.0449089906673108;1.0100697283149591;9.998602484511673;0.8335047783175296;0.015562631247523384;0.01556285206889474;0.7977054735466838;-0.01489499867534745;0.7978733803485654;1.0099273310528258
40.34638;1.044403038384038;0.8334095603216889;0.7979139752730245;-3.947411578832318e-07;-4.0565549308469806e-07;1.0449086426427092;1.0100695383398155;9.998594434587798;0.8335066159390051;0.015562627733256803;0.015562852447293288;0.7977049389753932;-0.014894998641824994;0.7978722427632903;1.0099276356824853
40.35638;1.0444035748125806;0.833408475801776;0.7979107239498354;-3.9530570574423263e-07;-4.055613123101153e-07;1.044908290728149;1.0100693209628777;9.998587500367629;0.8335084684171359;0.015562625132512298;0.015562854162147763;0.797704441363231;-0.014894998603841022;0.7978711219893198;1.009927951079219
40.36638;1.0444040991537258;0.833407386576013;0.7979074856611899;-3.958512398771144e-07;-4.0546800566468497e-07;1.0449079434031658;1.0100690778333326;9.99858169247944;0.8335103334477956;0.015562623371829004;0.015562857208854631;0.7977039812873166;-0.014894998562693076;0.7978700231656528;1.0099282712674647
40.37638;1.0444046099190272;0.8334062871560387;0.7979042667642657;-3.963778284135332e-07;-4.053768020556084e-07;1.0449076087386517;1.0100688112681149;9.998577014064905;0.833512207399819;0.01556262237153516;0.015562861572088846;0.7977035596246264;-0.014894998519705892;0.7978689516607637;1.009928590380143
40.38638;1.0444051057357255;0.8334051718141966;0.7979010736229802;-3.968860302380618e-07;-4.052888696855847e-07;1.044907292816961;1.010068524496765;9.998573468148093;0.8335140859772071;0.015562622048230184;0.01556286721489549;0.7977031778686194;-0.014894998476208716;0.7978679124581733;1.0099289032623469
40.39638;1.0444055850441532;0.8334040361063495;0.7978979123353335;-3.973771601651637e-07;-4.052054505282189e-07;1.0449069992819908;1.0100682205448988;9.998571059969974;0.8335159645309747;0.01556262231035927;0.015562874077532882;0.797702838422182;-0.014894998433643463;0.7978669099793232;1.009929206002451
40.40638;1.044406045989905;0.8334028772693323;0.7978947886686677;-3.9785297275758856e-07;-4.0512790022694356e-07;1.0449067298764423;1.0100679007450561;9.998569792478438;0.8335178378817655;0.015562623062336434;0.015562882090232785;0.797702544031088;-0.014894998393495255;0.7978659479548275;1.0099294957218488
40.41638;1.0444064862881988;0.8334016932607573;0.7978917079296679;-3.983150553835162e-07;-4.0505749319208316e-07;1.044906484870427;1.0100675645266324;9.998569664093846;0.8335197005578869;0.015562624209477955;0.015562891181854227;0.797702296634309;-0.01489499835700385;0.7978650291005207;1.0099297699136058
40.42638;1.0444069029670833;0.8334004820239094;0.7978886747559517;-3.9876440887348473e-07;-4.0499515194043546e-07;1.0449062629461632;1.0100672100071677;9.998570668442815;0.8335215476174399;0.01556262565072154;0.015562901273962561;0.7977020970415762;-0.014894998325052398;0.7978641550646666;1.0099300262447835
40.43638;1.044407292159296;0.8333992413960228;0.7978856929849368;-3.9920148646192774e-07;-4.0494141813864096e-07;1.0449060614126595;1.010066834682222;9.998572796613798;0.8335233750808739;0.015562627269090771;0.015562912273939791;0.7977019452648701;-0.01489499829837587;0.7978633269115017;1.009930262913165
40.44638;1.044407649536623;0.8333979691350484;0.7978827656119126;-3.9962649753457074e-07;-4.0489662054774344e-07;1.0449058769886508;1.0100664363155647;9.998576041306958;0.8335251798482033;0.015562628932795867;0.015562924074774486;0.7977018407087121;-0.014894998277800687;0.7978625456825246;1.0099304787103185
40.45638;1.0444079710324166;0.8333966627958433;0.7978798948567554;-4.000396089295891e-07;-4.048610873203158e-07;1.0449057063762408;1.0100660135795243;9.998580400340959;0.8335269593679009;0.015562630508747627;0.015562936558066842;0.7977017822316175;-0.014894998264111963;0.7978618127361868;1.0099306729588888
40.46638;1.044408252563118;0.8333953194389473;0.7978770822810998;-4.004410919809457e-07;-4.0483531899415667e-07;1.0449055469470288;1.0100655659757787;9.998585879686184;0.8335287110164319;0.015562631878246478;0.015562949602024968;0.7977017683939193;-0.014894998257712788;0.7978611298798224;1.0099308461254672
40.47638;1.044408489306884;0.8333939357070791;0.7978743287673266;-4.008314821056907e-07;-4.0481990240651357e-07;1.0449053976709568;1.0100650934685422;9.998592493781208;0.8335304315764962;0.015562632938527826;0.015562963099225665;0.7977017978958026;-0.01489499825861207;0.7978604991866849;1.0099310005248494
40.48638;1.0444086761169546;0.8333925087385136;0.7978716343259752;-4.012115785972083e-07;-4.0481523814053386e-07;1.0449052589146248;1.0100645965593082;9.998600262661983;0.8335321167794104;0.01556263359213216;0.015562976970150643;0.7977018697779218;-0.01489499826660878;0.7978599226867698;1.0099311400088615
40.49638;1.0444088086454923;0.8333910373895824;0.7978689977463755;-4.015823159254233e-07;-4.048214211942376e-07;1.0449051312633928;1.01006407651106;9.998609207600511;0.8335337607453789;0.015562633740231797;0.015562991156075734;0.7977019829740283;-0.014894998281293193;0.7978594022952661;1.0099312687033382
40.50638;1.0444088838538657;0.8333895228705175;0.7978664163611868;-4.019446196449893e-07;-4.048382887107998e-07;1.0449050151242036;1.0100635348396203;9.998619345835943;0.8335353560857472;0.015562633285459402;0.015563005606333039;0.7977021353946391;-0.014894998301999961;0.7978589398560078;1.0099313896102797
40.51638;1.0444088998090306;0.8333879684829989;0.7978638865007761;-4.0229918573221917e-07;-4.048655083181589e-07;1.044904911328065;1.010062972783905;9.998630687285926;0.8335368951248362;0.015562632136389297;0.01556302027897328;0.7977023234642149;-0.01489499832789235;0.7978585372565534;1.009931504205558
40.52638;1.044408855301187;0.8333863788364715;0.7978614044277635;-4.0264629035172584e-07;-4.0490268562225505e-07;1.0449048215871455;1.0100623917088716;9.998643233369721;0.8335383712580496;0.015562630211184009;0.01556303515061643;0.7977025427279185;-0.014894998358169606;0.7978581966947587;1.0099316133579375
40.53638;1.0444087495475503;0.8333847590502907;0.7978589667282956;-4.029858740529145e-07;-4.049493458635834e-07;1.0449047481732598;1.0100617933955536;9.998656976550995;0.8335397793813303;0.015562627446844798;0.015563050223006338;0.7977027891454;-0.014894998392269414;0.7978579208906224;1.0099317181317344
40.54638;1.044408581996999;0.8333831140848379;0.7978565702954304;-4.0331783859089376e-07;-4.0500467881722233e-07;1.044904693234495;1.010061179512363;9.99867190834481;0.8335411159973627;0.015562623808675836;0.015563065516960888;0.7977030600783173;-0.01489499842979441;0.7978577131005531;1.009931819578594
40.55638;1.044408352313256;0.8333814483003724;0.7978542128494045;-4.036422771861637e-07;-4.050673844228968e-07;1.044904658177664;1.0100605509540983;9.9986880327336;0.8335423799177458;0.015562619293959997;0.015563081059310787;0.7977033540983626;-0.014894998470226406;0.7978575767451129;1.0099319184118385
40.56638;1.0444080607286854;0.8333797651569467;0.7978518932539624;-4.03959424829505e-07;-4.051360464458681e-07;1.0449046431172242;1.010059907448816;9.99870536627812;0.8335435729191147;0.015562613930402093;0.015563096874680458;0.7977036701638779;-0.014894998512837845;0.7978575147440301;1.0099320154819973
40.57638;1.044407708459607;0.833378066591903;0.7978496109185824;-4.0426954821412867e-07;-4.052097295583058e-07;1.0449046465877794;1.010059247753487;9.99872392924054;0.8335446995159298;0.015562607761584009;0.015563112980628655;0.7977040071825731;-0.014894998556817403;0.7978575289482572;1.0099321128110026
40.58638;1.044407297531738;0.8333763525862972;0.7978473656013821;-4.045731774941853e-07;-4.0528817397701056e-07;1.0449046656504466;1.0100585706258718;9.998743743936156;0.833545766245007;0.015562600825283183;0.015563129382338878;0.7977043639732306;-0.014894998601240394;0.797857619766168;1.0099322137233617
40.59638;1.0444068301067462;0.8333746219616648;0.7978451579484317;-4.048713321385124e-07;-4.05371620813275e-07;1.0449046967273108;1.0100578759485117;9.99876483457383;0.8335467810165887;0.01556259314590563;0.015563146068271616;0.7977047396468583;-0.014894998644828945;0.7978577859193111;1.009932321517645
40.60638;1.044406308288975;0.8333728734945022;0.7978429895808125;-4.051652756792953e-07;-4.054605273850444e-07;1.0449047372340232;1.0100571652023054;9.99878721870961;0.8335477524557383;0.015562584745024002;0.015563163012069487;0.797705134327473;-0.014894998685844416;0.7978580242702942;1.0099324380074761
40.61638;1.0444057349986382;0.8333711060035939;0.797840862685378;-4.054561375943172e-07;-4.055552004099455e-07;1.044904786613464;1.0100564412538804;9.998810892676262;0.833548689445837;0.015562575656191464;0.01556318018165112;0.7977055495419221;-0.01489499872231578;0.7978583302657314;1.0099325626411182
40.62638;1.0444051147687639;0.8333693180961557;0.797838779624209;-4.0574479326810144e-07;-4.0565560948727566e-07;1.0449048457842576;1.0100557081923327;9.998835820052959;0.8335496009785965;0.01556256592899487;0.015563197547242962;0.7977059880002435;-0.014894998752462283;0.7978586991793087;1.009932692467333
40.63638;1.0444044532052446;0.8333675084195135;0.7978367425209152;-4.0603199025115237e-07;-4.0576153380509174e-07;1.04490491582606;1.0100549710498639;9.998861935471897;0.8335504956068525;0.015562555617940652;0.015563215089326272;0.7977064530225396;-0.014894998774986066;0.7978591265874503;1.0099328231901907
40.64638;1.044403755905441;0.8333656762015675;0.797834752944104;-4.063185009956012e-07;-4.058726880997349e-07;1.0449049971658526;1.0100542345274564;9.998889162383662;0.8335513805687519;0.01556254476607303;0.01556323280944207;0.7977069480665427;-0.014894998789011628;0.7978596076017208;1.0099329500734775
40.65638;1.0444030278373906;0.8333638215409847;0.7978328122139414;-4.066049372635641e-07;-4.059886663774067e-07;1.0449050901356738;1.010053501576933;9.998917423780242;0.833552261591124;0.015562533392910709;0.01556325073162189;0.7977074767212959;-0.014894998793862984;0.7978601363254786;1.0099330680042238
40.66638;1.0444022730597395;0.8333619451532067;0.79783092243603;-4.0689128088130003e-07;-4.0610881106868114e-07;1.0449051961656033;1.0100527733750684;9.998946642619448;0.8335531435074331;0.015562521491212346;0.015563268885777718;0.7977080428613567;-0.014894998788972172;0.7978607058704148;1.0099331717947813
40.67638;1.044401494903044;0.833360048056497;0.797829087132964;-4.071767055611648e-07;-4.0623203786660484e-07;1.044905317701234;1.0100520504819934;9.998976749266637;0.833554030655532;0.01556250903933565;0.015563287286386557;0.7977086503063923;-0.014894998773979953;0.797861308787834;1.009933257122511
40.68638;1.0444006967104045;0.8333581315692615;0.7978273106539794;-4.07459863434256e-07;-4.0635693810502457e-07;1.044905457204384;1.010051333770932;9.999007693391308;0.8335549264912445;0.01556249602270631;0.015563305924760995;0.7977093019142212;-0.014894998749009663;0.7978619383134208;1.0099333210472756
40.69638;1.0443998824023741;0.8333561972556767;0.7978255974241041;-4.077392783763217e-07;-4.064822275408386e-07;1.044905616579797;1.010050624344349;9.999039444369098;0.8335558332199192;0.015562482447175202;0.015563324771531151;0.7977099988387082;-0.014894998714804228;0.7978625897231436;1.00993336135866
40.70638;1.0443990565260897;0.8333542467779099;0.797823951846438;-4.080135568129162e-07;-4.066069404969589e-07;1.0449057965549584;1.0100499232185305;9.999071976506364;0.8335567517825149;0.015562468342137946;0.0155633437770649;0.7977107405819558;-0.014894998672424475;0.7978632604251571;1.0099333756214584
40.71638;1.0443982243825443;0.8333522820631418;0.7978223781790554;-4.082813170304806e-07;-4.067303105692033e-07;1.0449059963024916;1.0100492318935543;9.9991052522702;0.8335576815625112;0.015562453756475367;0.015563362870542932;0.797711525492561;-0.01489499862283444;0.7978639488426563;1.009933361141943
40.72638;1.0443973923751892;0.8333503055043813;0.7978208801947367;-4.085409888472714e-07;-4.0685176832711473e-07;1.0449062141647014;1.010048553410935;9.999139219624665;0.8335586203106817;0.015562438751233715;0.015563381967328245;0.7977123512855958;-0.014894998566721945;0.7978646534992931;1.0099333156805625
40.73638;1.0443965680122276;0.8333483196433548;0.7978194609384677;-4.08790836468881e-07;-4.0697097133947103e-07;1.0449064482969694;1.010047892610136;9.999173816293775;0.8335595649279134;0.015562423394764522;0.015563400990821829;0.7977132157913595;-0.014894998504552765;0.7978653730148588;1.0099332382838717
40.74638;1.0443957591083286;0.8333463270973429;0.7978181224081003;-4.090292158453754e-07;-4.0708763115935587e-07;1.0449066966460974;1.0100472556773068;9.999208966545467;0.8335605122109427;0.015562407753681388;0.015563419892137442;0.797714117767398;-0.014894998436767488;0.7978661064703554;1.009933130086575
40.75638;1.0443949727150552;0.833344331380392;0.7978168655026402;-4.0925470636869593e-07;-4.0720123121546984e-07;1.0449069577055001;1.0100466498950302;9.999244578997088;0.8335614591628492;0.015562391885362452;0.015563438650725596;0.7977150569512362;-0.014894998363808072;0.7978668534948865;1.0099329945701314
40.76638;1.0443942149429775;0.8333423373386253;0.7978156905863328;-4.094660468947441e-07;-4.0731086972051687e-07;1.0449072316463632;1.0100460832338034;9.999280555115716;0.8335624034204207;0.01556237584647263;0.01556345727312041;0.7977160332014845;-0.01489499828585613;0.7978676140422437;1.0099328368173413
40.77638;1.0443934915960151;0.8333403505808258;0.7978145980595394;-4.096621111730417e-07;-4.074152782423349e-07;1.0449075197117685;1.010045563294408;9.999316799722983;0.8335633435756913;0.015562359701900175;0.015563475799094601;0.797717045847281;-0.014894998202807127;0.797868388119521;1.0099326623820575
40.78638;1.0443928086901013;0.8333383770599471;0.7978135887052276;-4.0984202134032825e-07;-4.075128561563553e-07;1.0449078223923225;1.0100450963876524;9.999353226635042;0.8335642787846131;0.01556234351774653;0.0155634942976328;0.7977180936584726;-0.014894998114748852;0.7978691755732215;1.0099324766363584
40.79638;1.0443921726704983;0.8333364230118635;0.7978126638940841;-4.100052287388222e-07;-4.0760175376060713e-07;1.044908138750434;1.0100446875396043;9.999389760802373;0.8335652078536785;0.015562327347965553;0.015563512848262101;0.7977191746695478;-0.01489499802226772;0.7978699761208811;1.0099322847584
40.80638;1.0443915901504084;0.8333344947142066;0.7978118253193416;-4.101513208534299e-07;-4.076801234298407e-07;1.0449084673546591;1.0100443410853461;9.99942633574353;0.8335661285844107;0.015562311224737379;0.01556353152301039;0.797720286212127;-0.014894997926148176;0.7978707896392043;1.009932091781907
40.81638;1.0443910667429015;0.8333325982075075;0.797811074431965;-4.10279754377775e-07;-4.077462887926774e-07;1.0449088070636148;1.0100440611980306;9.9994628889946;0.8335670376205138;0.015562295153086231;0.015563550380750977;0.7977214257209303;-0.014894997827101906;0.7978716162798687;1.0099319020671396
40.82638;1.044390606084037;0.8333307391964678;0.7978104120614863;-4.1038995421078696e-07;-4.0779869575721634e-07;1.0449091566326902;1.0100438517793362;9.999499361112687;0.8335679302845496;0.015562279108427859;0.015563569463039037;0.7977225913180064;-0.014894997725878628;0.797872456231232;1.0099317188658363
40.83638;1.044390210419637;0.8333289233544392;0.7978098383793991;-4.1048160975969805e-07;-4.078359135568285e-07;1.0449095142973177;1.0100437156067898;9.999535696817807;0.8335688003367406;0.015562263042203029;0.015563588781050259;0.7977237814821466;-0.014894997623308558;0.7978733093077871;1.0099315448906947
40.84638;1.0443898815110297;0.8333271568275369;0.7978093533065543;-4.105547226363811e-07;-4.0785674336585147e-07;1.044909878035692;1.0100436541162903;9.99957184634648;0.833569640389086;0.015562246899770947;0.015563608312510257;0.797724994302408;-0.014894997520176473;0.7978741744493645;1.0099313828627265
40.85638;1.044389620063757;0.8333254463298325;0.7978089571142012;-4.10609564035833e-07;-4.078603396028067e-07;1.0449102457003723;1.0100436683145602;9.99960776650976;0.833570443068543;0.01556223064153392;0.015563628016068063;0.7977262270525349;-0.014894997417146684;0.7978750494422633;1.0099312347413751
40.86638;1.044389424522919;0.8333237990747634;0.797808650494735;-4.106468249269794e-07;-4.078463200268994e-07;1.0449106148594838;1.0100437591427547;9.99964341991696;0.8335712019658785;0.015562214257415379;0.015563647841869461;0.7977274766424831;-0.014894997314686057;0.7978759313563024;1.009931100751817
40.87638;1.0443892911557202;0.8333222229169297;0.797808433863347;-4.1066781296404765e-07;-4.078147440609129e-07;1.0449109829079153;1.0100439269066273;9.999678771793434;0.8335719117211098;0.015562197770084465;0.015563667734118223;0.7977287404820277;-0.01489499721291346;0.7978768172216837;1.0099309801642364
40.88638;1.0443892153096865;0.8333207262519848;0.7978083066711759;-4.1067448961111335e-07;-4.0776607532645953e-07;1.0449113472342355;1.0100441712531278;9.999713789830658;0.833572567537534;0.015562181228126516;0.015563687637218888;0.7977300167588626;-0.014894997111526725;0.7978777040249484;1.009930873314368
40.89638;1.0443891921959538;0.8333193173695224;0.7978082675712526;-4.1066920547928214e-07;-4.077012782720881e-07;1.0449117049690406;1.0100444919865108;9.999748451385987;0.8335731646954152;0.015562164699176153;0.015563707507255128;0.7977313042219565;-0.014894997009922504;0.7978785881847605;1.0099307828519584
40.90638;1.044389216783531;0.8333180035337278;0.7978083151618445;-4.106542918561512e-07;-4.0762177517753914e-07;1.0449120524918332;1.010044889564905;9.999782742429723;0.8335736984697848;0.015562148262265827;0.015563727321679094;0.7977326020451734;-0.01489499690734564;0.7978794652728175;1.0099307136972904
40.91638;1.0443892837918587;0.8333167904363562;0.7978084483004998;-4.10631886926706e-07;-4.075292698955584e-07;1.044912385256958;1.0100453647010506;9.999816641297711;0.8335741644120322;0.01556213199491794;0.01556374707204744;0.7977339096071292;-0.014894996803026828;0.7978803303671819;1.0099306719321024
40.92638;1.0443893879090242;0.8333156826322885;0.7978086655860217;-4.106039272065441e-07;-4.0742564911121176e-07;1.0449126983192636;1.0100459173268885;9.999850108938073;0.8335745584234293;0.015562115967838533;0.015563766738072127;0.7977352257880581;-0.014894996696592288;0.7978811787766941;1.00993066267856
40.93638;1.0443895236314065;0.8333146842882277;0.7978089649028067;-4.1057219643026487e-07;-4.073127891238985e-07;1.044912987052814;1.0100465454421022;9.999883092352608;0.8335748768190259;0.015562100250378581;0.015563786269124549;0.7977365481672071;-0.014894996588558947;0.7978820063951989;1.009930688387809
40.94638;1.044389685388888;0.8333137990944871;0.7978093439611164;-4.105385776410514e-07;-4.0719237033168e-07;1.044913247418542;1.0100472446759352;9.999915527887607;0.8335751170363646;0.015562084911116662;0.015563805595058999;0.797737873167956;-0.014894996480312308;0.7978828094001458;1.0099307493544658
40.95638;1.0443898685294395;0.8333130297566891;0.7978098009033874;-4.105052408888919e-07;-4.0706588924563714e-07;1.0449134761095697;1.0100480086738697;9.99994734128387;0.8335752783127768;0.015562070009616666;0.0155638246547622;0.797739197194776;-0.014894996373680237;0.7978835838379361;1.0099308461037593
40.96638;1.0443900700454118;0.8333123779510871;0.7978103339686591;-4.104744466271495e-07;-4.0693469116340544e-07;1.0449136706432471;1.010048829500482;9.99997845107687;0.8335753616055774;0.015562055591997503;0.01556384341001885;0.797740517322417;-0.014894996270625467;0.7978843255413934;1.0099309812730581
40.97638;1.0443902883504608;0.8333118444651416;0.7978109409189372;-4.1044827131705677e-07;-4.0680005035022355e-07;1.0449138290951456;1.0100496981813296;10.000008779359256;0.8335753691277978;0.015562041696023227;0.015563861837332141;0.7977418310385224;-0.014894996173112806;0.797885030424512;1.0099311592213505
40.98638;1.0443905225374739;0.8333114289356296;0.7978116187948534;-4.104285565032678e-07;-4.066633176743958e-07;1.0449139498577593;1.0100506056882934;10.000038261213662;0.8335753040053002;0.015562028357633241;0.01556387992421333;0.7977431360158754;-0.014894996083033048;0.797885695083859;1.0099313846308697
40.99638;1.0443907714304304;0.8333111293715247;0.7978123641166551;-4.1041686014809655e-07;-4.0652601159171065e-07;1.0449140314923022;1.0100515435205037;10.000066842548824;0.8335751703475077;0.015562015613145234;0.015563897676636417;0.7977444300054959;-0.01489499600215514;0.7978863173370819;1.0099316620364929
41.00638;1.044391032760435;0.8333109422518672;0.7978131734064288;-4.1041433102982114e-07;-4.063900188982809e-07;1.0449140725867023;1.010052503698429;10.000094475542019;0.8335749734545165;0.015562003498266194;0.015563915119500124;0.7977457101612557;-0.014894995931981425;0.7978868963893104;1.0099319955356356
41.01638;1.0443913030335334;0.8333108634966184;0.7978140432653736;-4.1042180874868547e-07;-4.062578860065159e-07;1.0449140720984835;1.01005347874292;10.000121123841822;0.8335747194746167;0.015561992044766505;0.015563932290351277;0.7977469721841098;-0.01489499587361736;0.7978874325193939;1.0099323878980007
41.02638;1.044391578150061;0.8333108896033364;0.7978149701373093;-4.104401675259841e-07;-4.0613268668793914e-07;1.0449140299891404;1.0100544615355376;10.000146769502498;0.8335744145637302;0.015561981272232114;0.015563949229561513;0.7977482103671695;-0.01489499582799929;0.7978879262998185;1.0099328401146945
41.03638;1.0443918537318821;0.8333110179792562;0.7978159504238411;-4.1047052838825333e-07;-4.060173720295459e-07;1.044913947382836;1.010055445052427;10.00017141031839;0.8335740642153219;0.015561971179313544;0.015563965962400951;0.7977494186280937;-0.01489499579616675;0.7978883777263805;1.0099333516878288
41.04638;1.0443921247235057;0.8333112462544748;0.7978169804934212;-4.105141392688583e-07;-4.0591426390934293e-07;1.0449138259283466;1.0100564225497892;10.00019505278934;0.8335736728465173;0.015561961748000947;0.01556398248895921;0.7977505917246488;-0.014894995779102015;0.7978887857902984;1.0099339207808415
41.05638;1.0443923856147914;0.833311571533386;0.7978180565838687;-4.105721043712988e-07;-4.058249739320968e-07;1.044913666791626;1.0100573880939243;10.000217707739665;0.833573243503944;0.015561952956555804;0.015563998793531684;0.7977517258914526;-0.014894995777472322;0.7978891489081316;1.0099345440042873
41.06638;1.0443926316810215;0.8333119901864651;0.7978191752115448;-4.1064518314979834e-07;-4.057503635752773e-07;1.0449134703864469;1.0100583364945621;10.000239384088085;0.8335727778803688;0.01556194478447201;0.015564014856988238;0.7977528184535208;-0.014894995791505277;0.7978894657755569;1.0099352165049902
41.07638;1.044392860012961;0.8333124975673035;0.7978203335153845;-4.107338011923471e-07;-4.0569051003036446e-07;1.0449132372386076;1.0100592627994216;10.000260080766514;0.8335722764097259;0.015561937209725525;0.015564030662454195;0.7977538671357216;-0.014894995820803272;0.7978897358352858;1.0099359323877035
41.08638;1.0443930699773536;0.8333130876783227;0.7978215293721239;-4.1083824351808836e-07;-4.0564496066763483e-07;1.0449129687694367;1.0100601624707783;10.000279788252222;0.8335717385918656;0.015561930206927694;0.015564046201956169;0.7977548699309506;-0.01489499586442503;0.7978899593393393;1.0099366848611562
41.09638;1.0443932631652206;0.8333137534534744;0.7978227618292056;-4.109587373960626e-07;-4.0561318399068894e-07;1.0449126668924202;1.0100610318119452;10.000298497924964;0.8335711639742894;0.015561923751541445;0.015564061484748913;0.7977558249989256;-0.014894995921484171;0.7978901370659857;1.0099374662740943
41.10638;1.0443934426726078;0.8333144874510562;0.7978240311627569;-4.11095315278943e-07;-4.055948619990046e-07;1.044912333426679;1.010061867654702;10.000316202268086;0.83357055279075;0.015561917826540202;0.015564076538970729;0.7977567304248085;-0.014894995991662361;0.7978902697905506;1.0099382685791094
41.11638;1.0443936122276283;0.8333152824375287;0.7978253381196425;-4.112476629330171e-07;-4.0558983825762493e-07;1.0449119706649244;1.0100626668566755;10.000332887997788;0.833569905563275;0.015561912422933746;0.015564091400905668;0.7977575843746108;-0.014894996075207528;0.7978903579876365;1.009939084127474
41.12638;1.044393775522245;0.8333161317864175;0.797826683047656;-4.1141516161354565e-07;-4.055979710374575e-07;1.044911582185987;1.0100634262841945;10.000348536587682;0.8335692224975586;0.0155619075394661;0.015564106100457846;0.7977583853016132;-0.014894996172709108;0.7978904019380638;1.0099399063041792
41.13638;1.044393935886757;0.8333170295420352;0.7978280650729949;-4.1159708792242425e-07;-4.0561925248610394e-07;1.0449111732240945;1.0100641433077941;10.000363131483146;0.8335685031940419;0.015561903185415782;0.015564120662665411;0.7977591317147498;-0.014894996284900291;0.797890402225293;1.009940729578988
41.14638;1.0443940965144;0.8333179697863637;0.7978294814250415;-4.1179276051533375e-07;-4.056539853453191e-07;1.044910751018965;1.0100648165216095;10.000376663876299;0.833567746643659;0.01556189937442021;0.015564135122506281;0.7977598218218096;-0.01489499641245928;0.7978903604629282;1.009941548993181
41.15638;1.0443942608460879;0.833318945903775;0.7978309275930211;-4.1200155109292025e-07;-4.0570261904321637e-07;1.044910324069669;1.0100654459367333;10.000389131068232;0.8335669515771013;0.015561896108090443;0.015564149529808374;0.7977604533945694;-0.014894996555877;0.7978902796285282;1.009942360077611
41.16638;1.044394432680064;0.833319950819707;0.7978323981905414;-4.1222279449002634e-07;-4.057655065409718e-07;1.0449099001650441;1.0100660324702284;10.000400531162693;0.8335661171198095;0.015561893365712757;0.015564163940014347;0.7977610239521382;-0.014894996715472206;0.797890163915542;1.0099431600446471
41.17638;1.0443946159414363;0.8333209779307117;0.7978338876393916;-4.124557106608988e-07;-4.0584296323173296e-07;1.0449094852720404;1.0100665773691158;10.000410866315368;0.8335652432088186;0.015561891106324872;0.015564178404186066;0.7977615314746931;-0.014894996891406874;0.7978900187425165;1.009943949004918
41.18638;1.0443948144092163;0.8333220216851376;0.797835390406375;-4.126993914946022e-07;-4.0593535701859564e-07;1.0449090836849961;1.0100670817073871;10.000420151345004;0.8335643302541259;0.015561889277862496;0.015564192963793588;0.7977619752977151;-0.014894997083610317;0.7978898508806427;1.009944729362987
41.19638;1.0443950318703643;0.8333230773428315;0.7978369010660903;-4.1295276618035457e-07;-4.0604295411790256e-07;1.0449086983682652;1.01006754594598;10.000428411553731;0.8335633784383059;0.015561887828332253;0.015564207644823873;0.797762356163945;-0.014894997291775371;0.797889668404635;1.0099455038286966
41.20638;1.0443952723633263;0.833324140596069;0.7978384143445916;-4.1321460426867764e-07;-4.0616586578847854e-07;1.0449083314778564;1.0100679701052755;10.00043567253002;0.8335623872652614;0.015561886701741133;0.015564222454182274;0.7977626752075495;-0.014894997515452165;0.7978894805683187;1.009946273932084
41.21638;1.044395540028309;0.8333252079148071;0.7978399250139039;-4.1348362603620795e-07;-4.063043075093968e-07;1.0449079851836494;1.0100683545211275;10.000441956240145;0.8335613554207018;0.015561885819512946;0.015564237385526971;0.7977629327580591;-0.014894997754023889;0.7978892974706095;1.0099470397991968
41.22638;1.0443958387591639;0.833326277028643;0.7978414276812323;-4.137586651273961e-07;-4.064586280912504e-07;1.044907662088776;1.0100687003864268;10.000447280258518;0.8335602808451782;0.015561885084979587;0.01556425242862626;0.7977631278386335;-0.014894998006528512;0.7978891294108589;1.0099478006400435
41.23638;1.0443961714446452;0.8333273468913993;0.7978429171147261;-4.1403885455456496e-07;-4.0662893087373616e-07;1.0449073648196128;1.0100690094403713;10.00045165482632;0.8335591609424428;0.015561884411713217;0.015564267577629465;0.7977632587424367;-0.014894998271564163;0.797888986011211;1.009948555324288
41.24638;1.044396539247529;0.8333284173381325;0.797844388968416;-4.143236811720358e-07;-4.0681500187628773e-07;1.0449070952706623;1.0100692829576057;10.000455084043637;0.8335579928011393;0.01556188373867161;0.015564282836518312;0.7977633244198241;-0.014894998547493215;0.7978888752590357;1.0099493024608546
41.25638;1.044396942563742;0.8333294883454565;0.7978458398661864;-4.1461277593270036e-07;-4.0701663917828666e-07;1.0449068544004165;1.0100695211103294;10.00045757152053;0.8335567734049166;0.015561883032302642;0.015564298214226375;0.7977633255012594;-0.014894998832889276;0.7978888030695962;1.0099500398660923
41.26638;1.044397382643862;0.8333305592206931;0.7978472670157287;-4.149055771101916e-07;-4.072337498704351e-07;1.0449066428353013;1.0100697235586757;10.000459122204317;0.8335554998041766;0.015561882291756765;0.01556431371027539;0.797763264094038;-0.0148949991268787;0.7978887737826708;1.0099507645443788
41.27638;1.044397861280862;0.8333316285457542;0.7978486681932874;-4.1520105216514963e-07;-4.074662330039293e-07;1.0449064613450283;1.0100698905996228;10.000459738613227;0.8335541692105207;0.015561881547425526;0.015564329304119565;0.7977631428637572;-0.014894999429115957;0.7978887908899759;1.0099514734444852
41.28638;1.0443983795850775;0.8333326945373887;0.7978500418525445;-4.1549768167659487e-07;-4.0771396133719954e-07;1.0449063105031895;1.0100700231954127;10.000459421656856;0.833552779247329;0.015561880846304709;0.015564344959721216;0.7977629640878213;-0.014894999739485734;0.7978888571512259;1.0099521634827058
41.29638;1.0443989380148218;0.8333337552781361;0.7978513868405356;-4.1579383181495556e-07;-4.0797673394664983e-07;1.044906190076636;1.0100701217431929;10.000458178200486;0.8335513283921481;0.015561880240980253;0.015564360641788795;0.7977627290347645;-0.014895000057792034;0.7978889742951213;1.0099528310587211
41.30638;1.0443995370122021;0.8333348091075884;0.7978527018228133;-4.1608814062200286e-07;-4.082541285216521e-07;1.0449060988036516;1.0100701855608485;10.000456020438996;0.8335498161919789;0.015561879794665246;0.01556437632538047;0.7977624380467244;-0.014895000383685636;0.7978891427547007;1.0099534727420667
41.31638;1.0444001771115656;0.8333358549413434;0.7978539848619057;-4.1637947500859556e-07;-4.0854538807884065e-07;1.0449060347822403;1.0100702139946791;10.00045295493787;0.8335482430650876;0.015561879588279131;0.015564391987252034;0.7977620910025087;-0.014895000716770284;0.7978893617426517;1.0099540865035916
41.32638;1.044400858898173;0.833336891934579;0.7978552337693505;-4.166666755874289e-07;-4.0884946375772356e-07;1.0449059963238212;1.0100702075233674;10.00044897852887;0.8335466098800491;0.015561879713426204;0.015564407593389722;0.7977616875042998;-0.014895001056687895;0.7978896299318678;1.009954672125877
41.33638;1.0444015832216123;0.8333379188536568;0.7978564470333571;-4.169484792841784e-07;-4.0916519296301995e-07;1.0449059825787728;1.0100701676367592;10.000444086413138;0.8335449177015021;0.015561880256431999;0.015564423109138418;0.7977612267500697;-0.014895001403291381;0.7978899461445645;1.0099552310974567
41.34638;1.0444023512246972;0.8333389340771542;0.7978576240906726;-4.172235977886979e-07;-4.0949139895497664e-07;1.0449059932511482;1.010070096243413;10.000438282218598;0.8335431677976597;0.015561881285726888;0.0155644385219466;0.797760707290235;-0.01489500175683082;0.7978903092079497;1.0099557663299963
41.35638;1.0444031639169036;0.833339936209031;0.7978587647314839;-4.1749086597577674e-07;-4.0982692857442094e-07;1.0449060277274813;1.010069995000943;10.000431580270737;0.8335413614033068;0.015561882847851562;0.015564453835888203;0.7977601271217772;-0.014895002117870128;0.7978907173851422;1.009956281631232
41.36638;1.044404021693439;0.8333409244353068;0.7978598685117579;-4.1774947409059975e-07;-4.1017082110532536e-07;1.0449060845053764;1.0100698645348796;10.000423997958778;0.8335394993719624;0.01556188496980235;0.015564469045106335;0.79775948453749;-0.01489500248705156;0.7978911685513842;1.0099567812231185
41.37638;1.0444049242552322;0.8333418984560302;0.79786093446178;-4.179990811229148e-07;-4.105225449165254e-07;1.044906160963748;1.0100697043728586;10.000415547361587;0.8335375824117197;0.015561887661885768;0.015564484124993134;0.797758779081671;-0.01489500286497428;0.7978916614461677;1.0099572692406185
41.38638;1.0444058709656348;0.833342858092075;0.7978619610315674;-4.1823960542762725e-07;-4.108819864371912e-07;1.0449062533091933;1.0100695137122615;10.000406232832928;0.8335356116616801;0.015561890921879769;0.015564499038717578;0.7977580118586197;-0.01489500325220122;0.7978921968753169;1.009957749243149
41.39638;1.044406861239149;0.8333438026035854;0.7978629461759265;-4.184708880637137e-07;-4.1124904278599316e-07;1.044906357183294;1.0100692919689092;10.000396052736226;0.8335335889982817;0.015561894745844171;0.015564513742235941;0.7977571853750326;-0.014895003649204298;0.797892777638779;1.00995822431598
41.40638;1.044407894421511;0.8333447306419017;0.7978638875120894;-4.1869251029922085e-07;-4.116231709611081e-07;1.04490646874815;1.0100690384122157;10.000385004818815;0.8335315169032095;0.015561899137785176;0.015564528187804258;0.7977563030867266;-0.014895004056217867;0.7978934075291074;1.009958697523341
41.41638;1.0444089692393952;0.8333456408108735;0.7978647825961692;-4.189037956374233e-07;-4.1200319335006037e-07;1.0449065852804047;1.0100687514829514;10.000373090318952;0.8335293980991917;0.015561904105447708;0.015564542329751439;0.7977553686956598;-0.01489500447323341;0.797894090557494;1.0099591718895005
41.42638;1.0444100836621968;0.8333465314448925;0.7978656290720492;-4.191039689373973e-07;-4.12387365952127e-07;1.04490670506604;1.010068428965243;10.000360311577161;0.8335272354595549;0.015561909648244922;0.015564556131636308;0.7977543857364212;-0.014895004900162385;0.7978948305545486;1.00995964983787
41.43638;1.0444112352780897;0.833347400041228;0.7978664245534669;-4.1929242086406846e-07;-4.1277363344161784e-07;1.044906827212289;1.010068068978373;10.000346670819763;0.8335250320565294;0.015561915753287518;0.01556456956527407;0.7977533576748582;-0.014895005336990121;0.7978956306081052;1.00996013268709
41.44638;1.0444124214403192;0.8333482436847542;0.797867166388629;-4.194688411821533e-07;-4.131597852607581e-07;1.0449069516989193;1.0100676707270564;10.00033217630529;0.8335227907054209;0.01556192240204196;0.015564582598948482;0.7977522878720538;-0.014895005783765184;0.7978964926148264;1.009960620722302
41.45638;1.0444136395214878;0.8333490598900619;0.7978678514372555;-4.1963307884537054e-07;-4.135433876314951e-07;1.0449070795123818;1.0100672344030104;10.00031684620073;0.8335205136412992;0.01556192958088536;0.015564595188760987;0.7977511790424184;-0.014895006240404693;0.7978974174239519;1.0099611139142872
41.46638;1.0444148879317345;0.8333498468291056;0.7978684761160234;-4.1978491046219786e-07;-4.139217283881462e-07;1.0449072125182413;1.010066760740697;10.0003007028592;0.833518203331684;0.015561937287046823;0.015564607283178565;0.7977500328124272;-0.01489500670667542;0.797898405139722;1.0099616128303017
41.47638;1.0444161671830978;0.83335060306156;0.7978690367118098;-4.1992395738298147e-07;-4.1429201449389436e-07;1.0449073527889094;1.010066251078597;10.000283764993029;0.8335158633995475;0.015561945521888788;0.015564618833232029;0.7977488498301938;-0.014895007182485846;0.7978994553605794;1.0099621190568568
41.48638;1.044417479826013;0.8333513273293859;0.7978695293803489;-4.200499053706967e-07;-4.146517680008392e-07;1.0449075018692704;1.0100657075022814;10.00026604650999;0.833513498535453;0.015561954278443204;0.01556462979750153;0.7977476300267181;-0.014895007667903285;0.7979005677647828;1.0099626349173385
41.49638;1.0444188291088334;0.8333520186420883;0.7978699499327544;-4.201628759509435e-07;-4.149990834945765e-07;1.0449076605572751;1.0100651325749646;10.000247562927957;0.8335111141423815;0.01556196353133235;0.015564640142862109;0.7977463727280146;-0.014895008162707559;0.7979017425819374;1.0099631628327623
41.50638;1.0444202176150235;0.8333526764961261;0.7978702940567972;-4.202635544764149e-07;-4.153326160263876e-07;1.0449078285868516;1.0100645291252717;10.000228338220847;0.8335087161954872;0.015561973229932333;0.015564649845061703;0.7977450765707562;-0.014895008666192772;0.7979029800949942;1.00996370483779
41.51638;1.0444216470026726;0.8333533010069373;0.7978705577079135;-4.203531247973797e-07;-4.156513874412288e-07;1.0449080039230185;1.0100638998436957;10.000208401897204;0.8335063107623445;0.015561983302061416;0.015564658884144662;0.7977437393202521;-0.014895009177444001;0.7979042798199388;1.0099642625007288
41.52638;1.044423118303048;0.833353892883012;0.7978707372046422;-4.2043319288953923e-07;-4.1595454381955486e-07;1.0449081829407352;1.0100632466773287;10.000187778094048;0.833503903062753;0.015561993666208671;0.015564667235787796;0.7977423581276377;-0.014895009695573485;0.7979056404084408;1.009964837140542
41.53638;1.0444246316383305;0.8333544534177819;0.7978708291863832;-4.2050559508292993e-07;-4.162413356932524e-07;1.0449083617799497;1.0100625707748208;10.000166481686907;0.8335014968527182;0.0155620042357728;0.015564674874795497;0.7977409303146995;-0.014895010219755395;0.7979070599533361;1.009965430197227
41.54638;1.0444261854580803;0.8333549845042241;0.7978708310944619;-4.2057224458156673e-07;-4.1651127698081967e-07;1.0449085372324498;1.0100618729889674;10.000144528364189;0.833499094675457;0.015562014911143087;0.015564681788478665;0.797739454053241;-0.014895010749147805;0.7979085359886671;1.009966043632224
41.55638;1.0444277765101502;0.8333554881834229;0.797870742097578;-4.2063508624520265e-07;-4.1676423642145617e-07;1.0449087061887532;1.0100611548262832;10.000121947735646;0.8334966986174809;0.015562025576051906;0.015564687977337668;0.7977379285997629;-0.014895011282702438;0.7979100652833391;1.0099666800126865
41.56638;1.0444294010840454;0.8333559659402541;0.7978705629095874;-4.2069590026772155e-07;-4.17000541344161e-07;1.0449088646526192;1.0100604193200355;10.00009878424814;0.833494310936631;0.015562036105589882;0.0155646934460999;0.7977363542354561;-0.014895011819009958;0.7979116442016211;1.009967341758628
41.57638;1.0444310563744885;0.8333564188332617;0.7978702943096291;-4.207560025999408e-07;-4.1722111601051803e-07;1.044909007910702;1.0100596707027063;10.00007508676803;0.8334919341207946;0.015562046372492921;0.015564698204619542;0.7977347320406881;-0.01489501235635817;0.7979132698183395;1.0099680299443612
41.58638;1.0444327404425697;0.8333568481049506;0.7978699362477322;-4.208160318135757e-07;-4.17427487288619e-07;1.0449091316858148;1.010058913092416;10.000050902047342;0.8334895705775978;0.015562056246812827;0.01556470227555585;0.7977330638241165;-0.014895012892956139;0.7979149405366237;1.00996874410736
41.59638;1.0444344509586037;0.8333572550035261;0.7978694879050173;-4.208759877996017e-07;-4.176216158953091e-07;1.0449092329499323;1.010058149630703;10.000026276407693;0.8334872224208218;0.01556206559860072;0.015564705698525482;0.7977313523069718;-0.01489501342708544;0.7979166553713464;1.0099694832408201
41.60638;1.0444361844265377;0.8333576405896683;0.7978689475480926;-4.20935618389589e-07;-4.178055600173454e-07;1.044909310367295;1.010057382773736;10.000001256962282;0.833484891509387;0.015562074305002779;0.015564708531559564;0.7977296010307475;-0.014895013957116803;0.7979184129041303;1.009970246643104
41.61638;1.0444379365303824;0.8333580065469233;0.7978683124397009;-4.209946909486555e-07;-4.179810426068657e-07;1.0449093647849834;1.0100566150567747;9.99997588999815;0.8334825798919329;0.01556208225643077;0.015564710845640107;0.7977278139859081;-0.014895014481517617;0.7979202109200857;1.0099710339411294
41.62638;1.0444397025390164;0.8333583556900921;0.797867579733912;-4.2105284606008574e-07;-4.1814920679410297e-07;1.0449093992217386;1.0100558493694622;9.999950222562546;0.833480290322158;0.015562089357292674;0.015564712711439162;0.7977259953794527;-0.014895014998856612;0.7979220467267933;1.009971844694171
41.63638;1.0444414774776491;0.8333586915057113;0.7978667477520989;-4.211095065815011e-07;-4.183106938394672e-07;1.0449094178773897;1.0100550884605959;9.999924304900716;0.8334780259940979;0.015562095520095801;0.015564714189689225;0.7977241495439075;-0.014895015507786186;0.7979239177377638;1.0099726781699163
41.64638;1.044443257016319;0.8333590179310887;0.7978658162341957;-4.211640452505567e-07;-4.184658266699132e-07;1.0449094247243818;1.0100543344304245;9.999898182326621;0.8334757897466896;0.015562100668374209;0.015564715327973698;0.7977222810187379;-0.014895016007008056;0.7979258215779109;1.0099735330010322
