time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
41.65638;1.0444450391261808;0.8333593394367741;0.7978647855375669;-4.212159463860499e-07;-4.18614795118266e-07;1.0449094226934077;1.0100535889717297;9.999871880641097;0.8334735840670171;0.01556210474827181;0.015564716162154275;0.7977203948238668;-0.014895016495195286;0.7979277556032263;1.0099744066037917
41.66638;1.0444468248579546;0.8333596607499609;0.797863656098071;-4.2126483629386286e-07;-4.1875783484305655e-07;1.044909413687672;1.0100528534839377;9.999845402091108;0.8334714118604948;0.015562107718338599;0.015564716723776732;0.7977184966149932;-0.014895016970894407;0.7979297166423348;1.0099752951654006
41.67638;1.0444486171664749;0.8333599867493241;0.7978624288475905;-4.213104147120406e-07;-4.188952127899106e-07;1.0449093987839517;1.0100521285057265;9.999818734948116;0.8334692764419785;0.015562109523638155;0.015564717047472374;0.7977165925143874;-0.014895017432526613;0.797931701159936;1.0099761942331358
41.68638;1.0444504191675783;0.8333603226227579;0.7978611060022043;-4.213525524568147e-07;-4.1902699430644537e-07;1.044909378083341;1.0100514136219154;9.99979186798321;0.833467180495609;0.015562110091545362;0.01556471717166798;0.7977146886333284;-0.014895017878486787;0.7979337052331716;1.0099770994533304
41.69638;1.0444522333529427;0.8333606735609119;0.7978596911787516;-4.2139155886863486e-07;-4.1915285245340267e-07;1.04490935032307;1.0100507080619092;9.99976480496234;0.8334651254815956;0.0155621093509741;0.01556471713172311;0.7977127906205183;-0.014895018307194675;0.7979357243696262;1.00997800726807
41.70638;1.0444540617098048;0.8333610442327534;0.7978581886875508;-4.2142812403994735e-07;-4.192720825430257e-07;1.0449093127468196;1.0100500110420298;9.99973757397884;0.833463112239377;0.015562107249597739;0.015564716948329168;0.7977109035927008;-0.014895018717190926;0.7979377539155942;1.0099789154232242
41.71638;1.0444559058129952;0.8333614384718481;0.7978566029909381;-4.2146295034562907e-07;-4.193837547054415e-07;1.0449092615243716;1.0100493219506903;9.999710222596962;0.8334611417125586;0.01556210375829684;0.015564716621423473;0.7977090320705763;-0.014895019107397977;0.797939789935814;1.009979823178811
41.72638;1.0444577658305847;0.8333618589305531;0.7978549386816289;-4.214965738539609e-07;-4.194868683296993e-07;1.0449091924286562;1.010048640954081;9.999682801876334;0.8334592147221321;0.015562098872264065;0.015564716136432679;0.7977071796623899;-0.014895019477380355;0.7979418296767228;1.0099807310954234
41.73638;1.044459639142658;0.83336230687724;0.7978532003757066;-4.215294926996401e-07;-4.195804586119029e-07;1.044909101214402;1.0100479695536382;9.999655354583068;0.833457331444625;0.015562092612955405;0.015564715473863866;0.7977053487655541;-0.01489501982745707;0.7979438713965599;1.0099816409989633
41.74638;1.0444615203317331;0.8333627827943774;0.7978513926135948;-4.2156245508135633e-07;-4.196637236483294e-07;1.0449089836738659;1.0100473104448433;9.999627914656015;0.8334554915935402;0.015562085022756168;0.015564714613688982;0.7977035405528226;-0.01489502015868721;0.797945913845325;1.0099825561658002
41.75638;1.044463402501447;0.8333632874550143;0.7978495199959312;-4.2159662221877166e-07;-4.197361398009797e-07;1.0449088355796214;1.0100466670734387;9.999600513275263;0.8334536951115764;0.015562076150369768;0.015564713536039936;0.797701755543056;-0.01489502047273236;0.797947955979755;1.0099834806067838
41.76638;1.0444652786112463;0.833363822044107;0.7978475872387332;-4.2163327275764843e-07;-4.1979736031568123e-07;1.044908652277819;1.0100460435583676;9.999573185188433;0.8334519426083319;0.015562066035283826;0.015564712219460446;0.7976999944191098;-0.014895020771582449;0.7979499974253004;1.0099844178065005
41.77638;1.0444671419986133;0.8333643871301644;0.7978455992526138;-4.216733142386943e-07;-4.1984691430945493e-07;1.0449084280111307;1.010045444899872;9.999545971724704;0.8334502351037377;0.015562054702634436;0.015564710634759924;0.7976982584655734;-0.01489502105729795;0.7979520390328588;1.0099853698966301
41.78638;1.0444689864691032;0.8333649820277189;0.7978435612344278;-4.2171717713513275e-07;-4.198840089413282e-07;1.0449081557075;1.010044876908506;9.999518918773374;0.8334485735000272;0.01556204217300961;0.015564708737762691;0.7976965495978606;-0.014895021331841708;0.797954082724929;1.009986337466542
41.79638;1.0444708067440012;0.8333656054483701;0.797841478766418;-4.2176503291827337e-07;-4.1990751605412614e-07;1.0449078274329147;1.0100443456397694;9.9994920719261;0.8334469585449327;0.015562028477701202;0.01556470647715535;0.797694870392643;-0.014895021596940367;0.7979561307881159;1.0099873202660734
41.80638;1.0444725988311039;0.8333662565286276;0.7978393582410679;-4.218169843395214e-07;-4.1991596404915993e-07;1.0449074347475928;1.0100438566806056;9.999465475471997;0.833445391211434;0.015562013663194148;0.015564703816059646;0.7976932245066986;-0.014895021854150165;0.7979581850847504;1.0099883178386808
41.81638;1.0444743597734958;0.8333669349318119;0.79783720699398;-4.2187326023981676e-07;-4.1990748876725187e-07;1.0449069688352826;1.0100434145547355;9.999439177593645;0.8334438727398797;0.01556199778354184;0.015564700737206212;0.7976916168364825;-0.014895022105170878;0.7979602463704947;1.0099893290167747
41.82638;1.0444760873535028;0.8333676401801855;0.7978350323998803;-4.219344110722815e-07;-4.198798885237531e-07;1.04490642104064;1.0100430224789982;9.999413234746076;0.8334424043179871;0.015561980895639482;0.015564697227516144;0.7976900529291405;-0.014895022352044542;0.797962313994695;1.00999035131549
41.83638;1.0444777801884975;0.8333683711147949;0.7978328406516548;-4.220012603274107e-07;-4.198308880069985e-07;1.0449057835487587;1.0100426827423195;9.999387709649564;0.8334409871104411;0.01556196305701707;0.015564693265330078;0.7976885385815544;-0.01489502259708074;0.7979643862813443;1.0099913810645627
41.84638;1.0444794378994804;0.8333691258633505;0.7978306364144733;-4.220746234484793e-07;-4.197584634928911e-07;1.0449050498532406;1.0100423973381834;9.999362663982659;0.8334396223361358;0.015561944318081736;0.015564688818683085;0.7976870797173881;-0.014895022842708426;0.7979664609341451;1.0099924138388456
41.85638;1.04448106106004;0.8333699024124052;0.797828423611996;-4.2215509907679256e-07;-4.1966095882579563e-07;1.0449042152756602;1.0100421684194583;9.999338149663561;0.8334383107065004;0.015561924720085434;0.015564683849707682;0.7976856816235176;-0.014895023091301038;0.7979685351321162;1.0099934450358707
41.86638;1.0444826512147798;0.8333706992725501;0.7978262065564379;-4.2224308478324805e-07;-4.195370589781474e-07;1.0449032774204368;1.0100419982334583;9.999314208115619;0.8334370520687809;0.015561904298453824;0.015564678315716528;0.7976843481230715;-0.014895023344928439;0.7979706060425784;1.0099944704042592
41.87638;1.0444842107210002;0.8333715154952732;0.7978239902573104;-4.2233887123222927e-07;-4.1938587001865436e-07;1.0449022361909972;1.0100418881703042;9.999290877905523;0.8334358459109303;0.015561883075922694;0.015564672162994661;0.7976830820105708;-0.014895023605224645;0.7979726715478794;1.0099954861411258
41.88638;1.044485741708028;0.8333723502749402;0.79782177967409;-4.224427709520801e-07;-4.192069126141213e-07;1.044901093039079;1.010041838171658;9.99926819623895;0.8334346916390089;0.01556186105769554;0.015564665323217796;0.7976818861950637;-0.014895023873466277;0.7979747303443874;1.0099964886541515
41.89638;1.0444872450241698;0.833373202662828;0.7978195788084391;-4.225553433412326e-07;-4.189999587658289e-07;1.0448998496850277;1.0100418475743047;9.999246192725103;0.8334335882639177;0.015561838243387074;0.015564657720037822;0.7976807636408743;-0.014895024150779491;0.797976781570425;1.0099974739774478
41.90638;1.0444887201381305;0.8333740711991183;0.797817390393803;-4.2267751533063906e-07;-4.187650898897817e-07;1.044898507369322;1.010041915726997;9.999224887825832;0.833432534372772;0.015561814639335035;0.015564649280151697;0.797679715948111;-0.014895024438393665;0.7979788245939871;1.0099984369251596
41.91638;1.0444901653803873;0.8333749535863897;0.7978152161612789;-4.228104846764187e-07;-4.185028008698865e-07;1.0448970672402942;1.0100420414844946;9.99920429998864;0.8334315284099927;0.015561790263760837;0.015564639936980767;0.7976787426840968;-0.014895024737742735;0.797980859022509;1.0099993708403918
41.92638;1.0444915780018116;0.8333758470187939;0.7978130575999007;-4.229555375526057e-07;-4.182137951369778e-07;1.0448955312394255;1.0100422231509179;9.999184453878767;0.8334305689274152;0.01556176515277905;0.015564629626474332;0.7976778422283217;-0.014895025050398678;0.7979828845788058;1.010000268271826
41.93638;1.0444929543260972;0.8333767487419236;0.7978109171677183;-4.2311379785773033e-07;-4.178987859260162e-07;1.0448939024953932;1.0100424592726795;9.99916538121576;0.8334296547192551;0.015561739356387001;0.015564618286940429;0.7976770123943739;-0.014895025377964648;0.7979849007731277;1.0100011216282132
41.94638;1.0444942905724046;0.8333776562577929;0.7978087989393501;-4.232859575068447e-07;-4.175585442176772e-07;1.044892185047349;1.0100427488791042;9.999147115087098;0.8334287848533385;0.01556171292122177;0.015564605862004349;0.7976762503152399;-0.014895025721879566;0.7979869066767342;1.0100019233937616
41.95638;1.0444955842524595;0.8333785673492518;0.7978067079819581;-4.234721885332155e-07;-4.1719399901739286e-07;1.04489038339682;1.0100430907538498;9.99912968358984;0.8334279587922533;0.015561685881456065;0.015564592297888381;0.7976755528627462;-0.014895026083211057;0.7979889009608582;1.010002666419396
41.96638;1.044496834639081;0.833379479830113;0.7978046494015634;-4.236722878807854e-07;-4.168062910376059e-07;1.0448885023719516;1.0100434826974545;9.999113108356612;0.8334271761431936;0.015561658260588704;0.015564577540385816;0.7976749174460654;-0.014895026462612922;0.7979908821410314;1.0100033443865382
41.97638;1.044498041491781;0.8333803913057339;0.7978026277000864;-4.2388583527516373e-07;-4.163968871878121e-07;1.04488654720551;1.0100439213583068;9.999097407309968;0.8334264357947269;0.015561630071644204;0.01556456153797248;0.797674342032122;-0.014895026860384266;0.7979928487291909;1.0100039521343684
41.98638;1.0444992040446466;0.8333812995059081;0.7978006462050886;-4.24112203807056e-07;-4.1596776526975874e-07;1.0448845232604596;1.0100444024346873;9.999082593381623;0.8334257354730727;0.015561601317280353;0.015564544243873393;0.7976738246358948;-0.014895027276446003;0.7979947991525798;1.0100044857465225
41.99638;1.0445003220358298;0.8333822024369951;0.7977987066902099;-4.2435053071634294e-07;-4.155213702594637e-07;1.0448824355364907;1.010044921093838;9.999068670012996;0.8334250720128025;0.01556157199037114;0.015564525608716153;0.7976733632157889;-0.014895027710269433;0.797996731814577;1.010004942945364
42.00638;1.0445013970648784;0.833383097676555;0.797796809527295;-4.2459973745697563e-07;-4.1506017399910374e-07;1.0448802886016173;1.0100454726834271;9.999055628515345;0.8334244413377446;0.015561542074675905;0.015564505570601779;0.7976729559316049;-0.01489502816089808;0.79799864497596;1.0100053239380846
42.01638;1.0445024320639906;0.833383981891726;0.797794954586323;-4.2485853830495303e-07;-4.145862379792086e-07;1.0448780870298795;1.0100460535635503;9.999043447247157;0.8334238380541766;0.015561511551426502;0.015564484060220983;0.7976726012404423;-0.01489502862703152;0.7980005361840671;1.0100056314316104
42.02638;1.044503429338795;0.8333848514006088;0.79779314237571;-4.2512541226192395e-07;-4.1410112007124703e-07;1.0448758357507395;1.010046661430973;9.999032096713103;0.8334232555758501;0.015561480405759946;0.01556446102182256;0.7976722978037292;-0.01489502910715167;0.798002402090791;1.010005869235388
42.03638;1.0445043892261987;0.833385702863955;0.7977913744260409;-4.2539864708948485e-07;-4.1360602218588416e-07;1.0448735397252797;1.0100472946948884;9.99902155014999;0.8334226868935141;0.015561448624364992;0.01556443642711649;0.7976720442084241;-0.01489502959975239;0.7980042386786785;1.0100060405661822
42.04638;1.0445053106589701;0.8333865334923791;0.797789653006716;-4.2567654560236494e-07;-4.1310212419265604e-07;1.044871203623467;1.0100479515265;9.9990117845768;0.8334221252860641;0.01556141619313325;0.015564410269540455;0.7976718383053698;-0.014895030103632528;0.7980060413728434;1.0100061471293171
42.05638;1.044506192849156;0.8333873410549285;0.7977879809508661;-4.259576558110366e-07;-4.125909177856734e-07;1.044868832296766;1.010048629428331;9.999002768557036;0.8334215647283665;0.015561383105380033;0.015564382555032879;0.7976716765482272;-0.014895030618023206;0.7980078053965121;1.01000618937119
42.06638;1.0445070365953473;0.8333881238061536;0.7977863613840149;-4.2624075849760854e-07;-4.1207411198106526e-07;1.044866430957206;1.010049325187346;9.998994455815952;0.8334210000188075;0.015561349375026186;0.015564353301224333;0.797671554220412;-0.014895031142340875;0.7980095263539134;1.0100061675507899
42.07638;1.0445078443755624;0.8333888808890116;0.7977847967890698;-4.265245746777627e-07;-4.115532869347277e-07;1.044864004479144;1.0100500350325667;9.998986790039366;0.8334204265198323;0.01556131503549662;0.01556432253203052;0.7976714665307293;-0.014895031675803099;0.7980112001005545;1.0100060826852029
42.08638;1.0445086191331534;0.83338961309478;0.7977832883982106;-4.268075197108248e-07;-4.1102984917122965e-07;1.044861557110236;1.0100507549908238;9.998979712287161;0.8334198397911485;0.015561280120673593;0.01556429026922249;0.7976714093752116;-0.014895032217282226;0.7980128218668372;1.0100059368115157
42.09638;1.0445093631222284;0.8333903224797011;0.7977818371107842;-4.270877135689922e-07;-4.105051821201597e-07;1.0448590928892125;1.0100514809423953;9.99897317201978;0.8334192355598546;0.015561244657098459;0.015564256539185582;0.7976713792578554;-0.014895032765323007;0.7980143860474949;1.0100057327394394
42.10638;1.044510078120651;0.8333910110453333;0.7977804444431847;-4.2736307726410887e-07;-4.099806406765943e-07;1.0448566160486266;1.0100522081651409;9.998967135561552;0.8334186102938936;0.015561208675436365;0.01556422138341712;0.7976713729339834;-0.014895033318163832;0.798015887214585;1.010005473577831
42.11638;1.0445107659832822;0.8333916800961165;0.7977791117545079;-4.2763148362767593e-07;-4.0945752160899686e-07;1.0448541310206276;1.0100529308416468;9.99896158180593;0.8334179619046064;0.015561172208741663;0.015564184857202167;0.7976713870425145;-0.014895033873909507;0.7980173210757459;1.010005162009241
42.12638;1.0445114282939765;0.8333923302381441;0.7977778392015619;-4.2789101931043646e-07;-4.0893717447971624e-07;1.0448516419076666;1.010053642178959;9.998956491526437;0.8334172896686045;0.01556113527342161;0.015564147024619363;0.7976714177250648;-0.014895034430898624;0.79801868448594;1.0100047995666614
42.13638;1.044512066223418;0.8333929613570512;0.7977766262320031;-4.281402660141454e-07;-4.0842110604364315e-07;1.0448491518857959;1.0100543351661369;9.998951841321485;0.8334165939354328;0.015561097864429843;0.015564107951389527;0.7976714605840828;-0.014895034987963391;0.7980199750685214;1.0100043865487385
42.14638;1.0445126817350612;0.8333935727495478;0.7977754724473014;-4.283786392229376e-07;-4.079110137274151e-07;1.0448466629483086;1.0100550033398696;9.998947602881556;0.833415876522241;0.015561059971292172;0.015564067698071704;0.7976715112584906;-0.014895035544357537;0.7980211908046444;1.0100039228421926
42.15638;1.0445132788825817;0.8333941637247759;0.7977743770508234;-4.2860648604789874e-07;-4.0740887427250364e-07;1.0448441761077214;1.0100556414014896;9.998943744545352;0.8334151409649353;0.015561021593436121;0.015564026323401804;0.7976715662114467;-0.01489503609948953;0.7980223297140219;1.0100034089205643
42.16638;1.0445138638136218;0.8333947345067946;0.7977733379839045;-4.2882455861051283e-07;-4.0691697569105303e-07;1.0448416919717127;1.010056245812905;9.998940236009476;0.8334143916927711;0.015560982741122465;0.015563983888988876;0.7976716230166099;-0.014895036652712823;0.7980233900186438;1.010002845794199
42.17638;1.0445144439297795;0.8333952863077511;0.7977723524705063;-4.290334116910536e-07;-4.064376744968456e-07;1.0448392109765532;1.0100568153469622;9.998937056989412;0.8334136328468654;0.015560943431773132;0.015563940458645327;0.7976716800359716;-0.014895037203325507;0.7980243705157307;1.010002234291697
42.18638;1.0445150267750658;0.8333958203072587;0.7977714178151476;-4.292333685531467e-07;-4.0597308562808356e-07;1.044836733339886;1.010057351584853;9.998934203246343;0.8334128680990157;0.015560903702726673;0.015563896104108405;0.7976717360523247;-0.014895037750665063;0.7980252706777653;1.0100015749493059
42.19638;1.044515618972798;0.8333963372364336;0.7977705311311513;-4.294248120274058e-07;-4.0552498381351857e-07;1.0448342593266289;1.0100578590404912;9.998931682746111;0.8334121013423221;0.015560863633335777;0.015563850914800163;0.7976717900559358;-0.014895038293991901;0.7980260903792393;1.010000868199087
42.20638;1.0445162262767784;0.8333968378916216;0.7977696887479162;-4.2960823166879634e-07;-4.050948289948452e-07;1.0448317893242893;1.010058344802157;9.998929508797866;0.8334113369483254;0.01556082334500529;0.015563804997521956;0.7976718410286125;-0.014895038832333804;0.7980268292781376;1.0100001140721269
42.21638;1.0445168546299721;0.8333973233498271;0.797768885924771;-4.2978406166481667e-07;-4.046838066976025e-07;1.0448293236583865;1.0100588176606602;9.998927697828757;0.8334105791685559;0.015560782975087685;0.015563758466666933;0.7976718878657573;-0.014895039364681601;0.7980274862039213;1.0099993117073038
42.22638;1.0445175104382656;0.8333977946846516;0.7977681168197291;-4.2995278512777545e-07;-4.0429290855937864e-07;1.0448268629761015;1.010059286606068;9.998926266674495;0.8334098315093422;0.015560742649494181;0.015563711430609091;0.7976719294706095;-0.014895039890248936;0.7980280590594392;1.009998459428884
42.23638;1.0445181994416786;0.8333982524078745;0.7977673748882459;-4.3011515108374766e-07;-4.0392295204055037e-07;1.0448244088186383;1.0100597593852036;9.998925229959374;0.8334090969229879;0.015560702471095216;0.015563663980062864;0.7976719648968632;-0.014895040408387055;0.798028545353321;1.0099975555911112
42.24638;1.0445189252176237;0.8333986961801423;0.7977666536942815;-4.30272012617568e-07;-4.035743521457113e-07;1.0448219635840934;1.010060242071992;9.99892460490756;0.8334083784792672;0.015560662522136975;0.015563616185721559;0.7976719934917591;-0.014895040918232296;0.7980289427697581;1.009996599573536
42.25638;1.044519688548537;0.8333991253325803;0.7977659477008584;-4.3042398601980047e-07;-4.032468002726493e-07;1.0448195303836691;1.0100607397994281;9.998924419624752;0.8334076796848688;0.015560622870964266;0.015563568100438916;0.7976720151173246;-0.014895041418427273;0.7980292491621536;1.0099955922982091
42.26638;1.0445204880379981;0.833399539264305;0.7977652526664111;-4.305714593526185e-07;-4.029392938971211e-07;1.0448171131623807;1.0100612574432928;9.998924714031153;0.8334070043910997;0.015560583575262705;0.015563519760067274;0.7976720305749647;-0.014895041907268994;0.7980294623841357;1.0099945361459035
42.27638;1.0445213208636257;0.8333999370845395;0.7977645655168055;-4.307148200898896e-07;-4.0265055276244047e-07;1.044814716817037;1.0100617991515575;9.998925530251482;0.8334063566333834;0.01556054468480791;0.0155634711907964;0.7976720417950257;-0.014895042383084247;0.7980295802548724;1.0099934345110793
42.28638;1.0445221830330174;0.8334003173009071;0.7977638838342607;-4.308544860510419e-07;-4.0237949104960377e-07;1.0448123472672504;1.0100623677808547;9.998926904344252;0.8334057407127441;0.015560506248308474;0.015563422424239307;0.797672051204497;-0.0148950428443884;0.7980296003146025;1.0099922914371027
42.29638;1.0445230701900683;0.83340067770939;0.7977632054717643;-4.309908987802946e-07;-4.021254942853216e-07;1.044810011089647;1.0100629655660633;9.998928869861208;0.8334051615238943;0.015560468314536648;0.015563373507342219;0.7976720608341172;-0.014895043289829582;0.7980295199698141;1.0099911117987002
42.30638;1.044523978891438;0.8334010154664755;0.7977625287214453;-4.3112457413965554e-07;-4.0188829045640576e-07;1.0448077146265635;1.0100635952073058;9.998931462144533;0.8334046245531228;0.015560430923272528;0.015563324498784765;0.7976720722777605;-0.014895043718073278;0.7980293372161686;1.0099899017309266
42.31638;1.0445249068792426;0.8334013279571071;0.7977618526569373;-4.312559755244945e-07;-4.0166764176977506e-07;1.0448054633423705;1.010064259724858;9.99893471073989;0.8334041352469612;0.015560394096757383;0.015563275454875857;0.7976720872271984;-0.014895044127771772;0.7980290505217784;1.0099886680637944
42.32638;1.0445258525838133;0.8334016138380991;0.7977611769028186;-4.3138541201743367e-07;-4.014632570929464e-07;1.0448032616263987;1.0100649610976178;9.99893862564727;0.8334036980889036;0.01556035784194268;0.01556322641978389;0.7976721074563929;-0.014895044517618992;0.7980286578580945;1.0099874168589622
42.33638;1.0445268148465972;0.8334018728937035;0.7977605009600003;-4.3151320263498227e-07;-4.012747152964238e-07;1.0448011125861492;1.0100656992440882;9.998943193449202;0.8334033159958664;0.01556032216238358;0.015563177434562335;0.7976721344429711;-0.014895044886296702;0.7980281565271808;1.0099861529139036
42.34638;1.0445277926255827;0.8334021049972365;0.7977598238777105;-4.316397976878779e-07;-4.0110137534361625e-07;1.0447990180879132;1.010066472333804;9.998948389413087;0.833402990425252;0.01556028706413052;0.01556312855531745;0.7976721693618269;-0.014895045232308906;0.7980275440198602;1.0099848805300073
42.35638;1.0445287847874594;0.8334023098481957;0.7977591443071915;-4.3176562122999687e-07;-4.0094256330681134e-07;1.0447969793269065;1.0100672781197964;9.998954190376605;0.83340272192197;0.015560252550084041;0.015563079856701889;0.7976722131896468;-0.01489504555390746;0.7980268187782266;1.0099836043503887
42.36638;1.0445297902328252;0.8334024878215112;0.7977584605293582;-4.318907623343003e-07;-4.007978624564902e-07;1.0447949970727564;1.0100681152897586;9.998960579177714;0.8334025108990847;0.015560218616793844;0.01556303141851687;0.7976722666974001;-0.01489504584917629;0.7980259801302991;1.0099823298675819
42.37638;1.0445308078440945;0.8334026405548876;0.7977577706410791;-4.320146707742186e-07;-4.0066738498434995e-07;1.0447930714235878;1.01006898403189;9.998967549325824;0.8334023583982262;0.015560185261543336;0.01556298331361885;0.7976723304717831;-0.014895046116116353;0.7980250277285671;1.0099810634918895
42.38638;1.044531836163404;0.8334027707388376;0.7977570730060513;-4.3213612558656886e-07;-4.0055189331732894e-07;1.044791201898805;1.010069885677762;9.998975106662035;0.833402266340023;0.015560152491872493;0.015562935607897987;0.797672405018749;-0.014895046352740488;0.7980239612505817;1.009979812431611
42.39638;1.0445328731947603;0.8334028816058189;0.7977563665153296;-4.3225359456364985e-07;-4.0045244616021824e-07;1.0447893875991814;1.0100708217827743;9.998983259537356;0.8334022373906921;0.01556012033053971;0.015562888369019404;0.7976724910733582;-0.01489504655738738;0.798022780472756;1.0099785845420264
42.40638;1.0445339164186045;0.8334029762893348;0.7977556503165469;-4.323656414491842e-07;-4.0036988865779207e-07;1.0447876270452152;1.0100717934452654;9.998992008199995;0.8334022746241154;0.015560088815772252;0.015562841669779854;0.7976725897989226;-0.014895046729041178;0.7980214854941774;1.0099773873217075
42.41638;1.0445349625700575;0.8334030573297463;0.7977549235646353;-4.324711426901759e-07;-4.0030466166729533e-07;1.0447859184389061;1.0100728015612148;9.999001344585523;0.8334023812894191;0.015560057992808445;0.015562795580348811;0.7976727027592637;-0.014895046867195044;0.7980200768683889;1.0099762263397256
42.42638;1.0445360070772731;0.8334031266877227;0.7977541860506489;-4.325693771813844e-07;-4.002568249396545e-07;1.044784260419299;1.0100738476483606;9.999011263300279;0.8334025611783759;0.015560027904472909;0.015562750163170517;0.7976728320889656;-0.014895046971427996;0.7980185555606313;1.0099751047634749
42.43638;1.0445370439351072;0.8334031858590277;0.797753439135604;-4.3266001245249104e-07;-4.002261540789213e-07;1.0447826522116572;1.0100749339728208;9.999021776689581;0.8334028188443248;0.01555999859622733;0.0155627054764791;0.7976729806527113;-0.014895047041292152;0.7980169229171471;1.009974024403525
42.44638;1.0445380667112434;0.8334032356373432;0.7977526858759054;-4.327429502284226e-07;-4.0021229044876976e-07;1.0447810927298073;1.0100760626201655;9.999032917028485;0.8334031590578602;0.015559970123090287;0.015562661580356265;0.7976731517346;-0.014895047076628103;0.7980151806014719;1.0099729871297052
42.45638;1.0445390705068427;0.8334032759803497;0.7977519306257068;-4.328181494546406e-07;-4.0021481119442195e-07;1.0447795795746548;1.0100772343915363;9.999044723860461;0.8334035860492639;0.015559942541257716;0.015562618541241824;0.7976733483046241;-0.01489504707779503;0.798013330669039;1.0099719955425976
42.46638;1.044540053236331;0.8334033064187367;0.7977511787232607;-4.328856847964635e-07;-4.002331629956268e-07;1.0447781091683346;1.0100784479222247;9.99905723267763;0.833404102854749;0.015559915896640355;0.015562576426649639;0.7976735722260545;-0.014895047045489194;0.7980113759293996;1.0099710528544914
42.47638;1.0445410146122447;0.8334033264193655;0.7977504360079376;-4.32945970378315e-07;-4.0026652733842595e-07;1.0447766776669705;1.0100796993317998;9.999070470708832;0.8334047113138289;0.015559890226353894;0.01556253528953359;0.7976738238956941;-0.014895046980504058;0.7980093202050709;1.0099701626009487
42.48638;1.0445419543449894;0.8334033347650969;0.7977497080178142;-4.329997959247445e-07;-4.0031362597422324e-07;1.0447752812100366;1.0100809830678104;9.9990844543912;0.8334054129198226;0.015559865571025658;0.015562495159022376;0.7976741027027342;-0.01489504688366952;0.7980071683609897;1.0099693279653243
42.49638;1.044542872299042;0.833403328322423;0.7977489997364879;-4.330480892197448e-07;-4.003726237939341e-07;1.0447739157140092;1.0100822934880431;9.999099186138205;0.8334062093988772;0.015559841983812238;0.015562456044922906;0.7976744079913353;-0.014895046755778319;0.7980049260626839;1.0099685505007816
42.50638;1.0445437699729971;0.8334033017159997;0.7977483166056447;-4.33091566817557e-07;-4.0044138022203633e-07;1.0447725772305514;1.0100836259816004;9.999114654498058;0.8334071023670677;0.015559819523548075;0.015562417947807404;0.7976747394484304;-0.014895046597496204;0.7980025992963334;1.0099678295149805
42.51638;1.0445446509003287;0.8334032480595006;0.7977476656810382;-4.331305235664229e-07;-4.005178762834766e-07;1.0447712625648014;1.0100849768526419;9.999130840494479;0.8334080926576292;0.015559798240729127;0.015562380867412195;0.7976750967194458;-0.014895046409414447;0.7980001938935988;1.0099671627296694
42.52638;1.0445455199411684;0.833403159952446;0.7977470555176883;-4.3316488191287845e-07;-4.0060049627287905e-07;1.0447699695684292;1.0100863424100184;9.999147723575534;0.8334091802399204;0.01555977817218345;0.015562344807146822;0.7976754790778814;-0.014895046192218589;0.7979977147906044;1.0099665471065842
42.53638;1.0445463827834054;0.8334030306476896;0.7977464953096597;-4.331943119315119e-07;-4.0068811939290404e-07;1.0447686970914358;1.0100877189654431;9.999165278095363;0.8334103645913997;0.015559759339786459;0.015562309775510787;0.7976758849547486;-0.014895045946864197;0.7979951652481485;1.0099659792126774
42.54638;1.0445472456745568;0.8334028546966098;0.7977459944009274;-4.332184397999429e-07;-4.0077996682089087e-07;1.0447674445316604;1.0100891038269197;9.999183463200499;0.8334116443846457;0.015559741744606208;0.015562275781031377;0.7976763109662796;-0.014895045674681565;0.7979925470061863;1.009965455627629
42.55638;1.044548114855301;0.833402627708897;0.7977455620569075;-4.3323728794791615e-07;-4.008752800042166e-07;1.0447662107987006;1.0100904954887688;9.99920222114551;0.8334130169123759;0.015559725360694453;0.015562242824473669;0.797676751782362;-0.014895045377255178;0.7979898614586713;1.0099649734571243
42.56638;1.0445489960899725;0.8334023464296056;0.7977452070296155;-4.332515710732989e-07;-4.009732269401562e-07;1.0447649932156722;1.0100918926827192;9.999221488460229;0.8334144787948099;0.01555971014008782;0.015562210903402773;0.7976772017059204;-0.014895045056080903;0.797987110944611;1.0099645302261926
42.57638;1.0445498943719769;0.8334020095029878;0.7977449372259713;-4.332625044434504e-07;-4.0107309781119857e-07;1.0447637875652462;1.0100932932085165;9.99924120428837;0.833416027361357;0.01555969603035233;0.015562180025145705;0.7976776562296684;-0.014895044712355237;0.7979842991235728;1.0099641233682148
42.58638;1.0445508133192802;0.8334016178150492;0.7977447598980741;-4.332713619330786e-07;-4.0117447202469356e-07;1.0447625893999934;1.0100946932718216;9.99926130926098;0.8334176607536229;0.015559682986497831;0.015562150206074606;0.7976781121049032;-0.014895044347128248;0.7979814301550749;1.0099637501324041
42.59638;1.044551754818075;0.8334011739524959;0.7977446820301204;-4.3327923106975913e-07;-4.012772089314767e-07;1.0447613951321995;1.0100960877319962;9.99928174442637;0.8334193769525867;0.01555967097105195;0.015562121456882369;0.797678566921825;-0.01489504396159583;0.7979785077139616;1.0099634075855246
42.60638;1.044552719263964;0.8334006816021646;0.7977447103379989;-4.332871525202643e-07;-4.0138129973628817e-07;1.0447602020263307;1.0100974706617056;9.999302450339945;0.8334211734846175;0.015559659956781111;0.015562093779650886;0.7976790191141649;-0.01489504355715973;0.7979755349800723;1.009963092398642
42.61638;1.044553705632426;0.8334001450898536;0.7977448509567848;-4.332961961623125e-07;-4.014866996899181e-07;1.044759007985129;1.0100988353732894;9.999323364873746;0.8334230480082708;0.015559649934093183;0.015562067183182027;0.7976794679318931;-0.014895043135200809;0.7979725151502272;1.0099628008981107
42.62638;1.0445547114080564;0.83339956839269;0.7977451091438442;-4.333071399525431e-07;-4.0159318643559765e-07;1.0447578117811196;1.0101001740544098;9.99934442613519;0.8334249987112331;0.015559640912348216;0.015562041692902973;0.7976799131745641;-0.014895042696889856;0.7979694514459675;1.009962529355375
42.63638;1.044555733342893;0.8333989542805301;0.7977454888651223;-4.3332033601307524e-07;-4.017003362502049e-07;1.0447566132584678;1.0101014777598414;9.999365578530954;0.8334270239906031;0.015559632914554294;0.015562017346770441;0.7976803550317896;-0.014895042243318016;0.7979663467306322;1.0099622741128247
42.64638;1.044556768772333;0.8333983046730505;0.7977459924913716;-4.333361048023425e-07;-4.018077172518131e-07;1.0447554132413208;1.0101027371126086;9.999386774144785;0.8334291217241446;0.01555962597095143;0.015561994191654532;0.7976807939533624;-0.014895041775761156;0.7979632032008735;1.009962031464313
42.65638;1.0445578159628506;0.8333976215240365;0.7977466212004214;-4.333550598804301e-07;-4.0191497589040196e-07;1.0447542134147323;1.0101039432568666;9.999407967670512;0.8334312890372474;0.015559620110616122;0.015561972284213011;0.797681230372958;-0.014895041295627028;0.7979600221545835;1.0099617974024897
42.66638;1.0445588733751787;0.8333969071936319;0.7977473757351277;-4.33377954400784e-07;-4.02021761225146e-07;1.0447530164020706;1.0101050883541418;9.999429110212425;0.8334335229723702;0.015559615353061879;0.015561951689128117;0.7976816646898823;-0.014895040804172166;0.7979568040173961;1.0099615675163995
42.67638;1.0445599388725342;0.833396164685969;0.7977482566746346;-4.3340526517857905e-07;-4.021279062201506e-07;1.0447518256982082;1.0101061657042911;9.999450149538427;0.833435821119224;0.015559611710232074;0.015561932473577391;0.7976820975478325;-0.01489504030246165;0.7979535488230104;1.0099613371077862
42.68638;1.044561009277985;0.8333953980653792;0.7977492641690723;-4.334369189609462e-07;-4.0223365688756855e-07;1.044750644898808;1.0101071701080653;9.99947103849535;0.8334381812576368;0.015559609198267042;0.01556191469788292;0.7976825297060868;-0.014895039791467711;0.797950256473282;1.009961101251777
42.69638;1.0445620806616864;0.8333946123925599;0.7977503975786207;-4.3347255306728287e-07;-4.02339570369398e-07;1.0447494768180265;1.0101080981069064;9.99949174358613;0.8334406004955482;0.015559607841456739;0.015561898402659795;0.7976829613128253;-0.01489503927207776;0.7979469264576555;1.0099608549856645
42.70638;1.0445631491616452;0.833393813230469;0.7977516551777801;-4.335120796984972e-07;-4.0244637059817765e-07;1.0447483235438053;1.0101089477017429;9.99951224264786;0.8334430751251548;0.01555960766382079;0.015561883601703292;0.7976833912528348;-0.01489503874523075;0.7979435578199529;1.009960593617977
42.71638;1.0445642115376501;0.8333930063585013;0.7977530339609235;-4.3355580677225307e-07;-4.025549218908264e-07;1.044747186773328;1.0101097183147372;9.999532512655861;0.8334456013938347;0.015559608683999849;0.0155618702894268;0.7976838173970082;-0.014895038212139501;0.7979401492876901;1.0099603125307393
42.72638;1.0445652652466038;0.8333921973818906;0.7977545298880443;-4.3360410484791024e-07;-4.02666093270306e-07;1.0447460676771338;1.0101104112395805;9.999552524493671;0.8334481762562297;0.015559610919059037;0.015561858456440552;0.7976842378918145;-0.014895037674355403;0.7979366991477338;1.0099600069899983
42.73638;1.04456630784225;0.8333913910338144;0.7977561385428079;-4.336572296173007e-07;-4.027805644925898e-07;1.0447449670402975;1.010111029607856;9.999572251672578;0.8334507973244213;0.015559614390213021;0.015561848096729914;0.7976846521956271;-0.014895037133708447;0.7979332055745315;1.0099596727788156
42.74638;1.0445673361603423;0.8333905908815005;0.7977578554219704;-4.337154849393029e-07;-4.0289877014327697e-07;1.0447438856764801;1.0101115772406164;9.999591677113246;0.8334534619748218;0.015559619132458792;0.015561839203333585;0.7976850604883822;-0.014895036592115775;0.7979296676222108;1.0099593067298351
42.75638;1.0445683464739683;0.833389799555724;0.7977596757127865;-4.3377941655442585e-07;-4.030209296933569e-07;1.0447428245160126;1.0101120575335165;9.999610786906308;0.8334561668567678;0.015559625208682728;0.015561831766277076;0.7976854623914119;-0.014895036051312517;0.797926085989369;1.0099589063541738
42.76638;1.044569335379449;0.8333890190959136;0.7977615940674159;-4.3384966899060026e-07;-4.031471013452166e-07;1.0447417845482014;1.010112473776931;9.999629559566328;0.8334589088141249;0.015559632711358443;0.01556182577699025;0.7976858568640797;-0.01489503551272588;0.7979224626288792;1.00995846962379
42.77638;1.044570300341962;0.833388251482843;0.7977636045902833;-4.3392656755400064e-07;-4.032772380869549e-07;1.0447407666797628;1.010112829907576;9.999647959309009;0.8334616858986851;0.01555964174143685;0.01556182122834407;0.7976862429306227;-0.014895034977437228;0.7979187995305794;1.0099579956777445
42.78638;1.0445712399565523;0.8333874991328782;0.7977657011246829;-4.340098939333892e-07;-4.0341116089315533e-07;1.0447397713711923;1.0101131301141417;9.999665934334324;0.833464497304468;0.015559652380663262;0.01556181810724843;0.7976866200448234;-0.014895034446148323;0.7979150980663477;1.0099574852920177
42.79638;1.0445721542304724;0.8333867648471599;0.7977678773941297;-4.3409904382486236e-07;-4.035485475858082e-07;1.044738798049383;1.010113378067263;9.999683422001192;0.833467342841237;0.015559664683790416;0.015561816389964893;0.7976869883083866;-0.014895033919349206;0.7979113592490837;1.0099569401985313
42.80638;1.0445730443866923;0.8333860515997753;0.7977701266112707;-4.341933656164302e-07;-4.036890237770208e-07;1.0447378444143711;1.0101135767385316;9.999700359154778;0.8334702224982294;0.015559678697701767;0.015561816045820362;0.7976873489029156;-0.014895033397655598;0.7979075844189611;1.0099563622681258
42.81638;1.0445739118677626;0.833385362618959;0.7977724412116924;-4.3429246528032106e-07;-4.038322392722367e-07;1.0447369060577372;1.0101137283061852;9.999716694348928;0.8334731363414605;0.01555969448026225;0.015561817047096332;0.7976877045170625;-0.014895032881964353;0.7979037760120712;1.0099557535300057
42.82638;1.0445747571209953;0.8333847014013112;0.7977748133443977;-4.343963561467923e-07;-4.0397795242214765e-07;1.04473597682997;1.010113834182414;9.999732398243156;0.8334760847923302;0.01555971209160283;0.01556181937867747;0.7976880593991841;-0.014895032373385943;0.7978999376681398;1.0099551164096885
42.83638;1.0445755793880267;0.8333840713829933;0.797777235711003;-4.3450533611066e-07;-4.041260882241782e-07;1.0447350498784818;1.0101138950702033;9.999747462263475;0.8334790686861823;0.015559731571418586;0.01556182303598195;0.7976884186644494;-0.014895031873232075;0.7978960732596669;1.0099544536108527
42.84638;1.0445763775558508;0.8333834755087088;0.7977797018943205;-4.3461957236046863e-07;-4.0427650441861315e-07;1.0447341189691268;1.0101139102997423;9.999761887527452;0.8334820886189507;0.015559752928795507;0.015561828008923704;0.7976887870711274;-0.014895031382984184;0.7978921858355944;1.0099537679406507
42.85638;1.044577150374562;0.8333829161083514;0.7977822061107995;-4.3473884609614214e-07;-4.0442859344685144e-07;1.0447331797400257;1.0101138771629463;9.999775678147879;0.8334851440284197;0.015559776147957031;0.015561834265455113;0.7976891681494754;-0.014895030904032835;0.7978882773211462;1.0099530619975903
42.86638;1.0445778959277403;0.833382395034283;0.797784742979275;-4.3486278909461175e-07;-4.0458126584784226e-07;1.0447322302313884;1.0101137912854414;9.999788838913776;0.8334882330743079;0.015559801199655275;0.015561841750025104;0.7976895643677432;-0.014895030437413784;0.7978843484007526;1.0099523376285127
42.87638;1.0445786116184348;0.8333819135574825;0.7977873076447706;-4.3499118996504976e-07;-4.0473340454274447e-07;1.0447312707886267;1.0101136479441635;9.999801368012276;0.8334913532045041;0.015559828048863003;0.015561850394715292;0.7976899777531855;-0.014895029983722186;0.79788039870701;1.0099515957891556
42.88638;1.044579294324319;0.8333814723500671;0.7977898962603547;-4.3512412456322e-07;-4.0488428520304157e-07;1.044730304249687;1.0101134438900092;9.99981324960503;0.8334945010902143;0.015559856660801714;0.015561860126277426;0.7976904097092499;-0.014895029543130805;0.797876428086792;1.0099508368161805
42.89638;1.0445799403954452;0.8333810722150791;0.7977925062015698;-4.3526204903878597e-07;-4.050336456636769e-07;1.0447293358611616;1.0101131784335728;9.999824456683347;0.8334976720715901;0.015559887005467675;0.015561870867446325;0.7976908601773046;-0.014895029115521267;0.797872437827269;1.0099500604249203
42.90638;1.0445805460088344;0.8333807149310978;0.7977951352818332;-4.354056921170404e-07;-4.0518152680309656e-07;1.0447283721838871;1.01011285282033;9.999834959087798;0.833500860504958;0.015559919054836042;0.015561882542931556;0.7976913274340102;-0.014895028700657873;0.7978684305982255;1.0099492657719502
42.91638;1.0445811077209453;0.8333804034037521;0.7977977806436928;-4.3555573109486143e-07;-4.0532806699029593e-07;1.0447274201265;1.010112468943093;9.999844729706677;0.8335040610714406;0.015559952784824851;0.015561895089943375;0.7976918088155422;-0.014895028298321315;0.7978644097839293;1.0099484520355668
42.92638;1.0445816229420672;0.8333801409978931;0.7978004383003454;-4.3571264397002063e-07;-4.0547336906756023e-07;1.0447264868360142;1.0101120283867209;9.999853752610955;0.8335072697717243;0.015559988183871387;0.015561908462946663;0.7976923017434311;-0.01489502790840774;0.7978603792318426;1.009947618659837
42.93638;1.044582090045151;0.8333799303475508;0.7978031030705224;-4.3587679992422226e-07;-4.056174093159612e-07;1.044725579703414;1.0101115317659626;9.999862028763008;0.8335104841100847;0.015560025245483982;0.015561922622211474;0.7976928043622128;-0.014895027530832376;0.7978563436398299;1.009946764930395
42.94638;1.044582507837809;0.8333797726650397;0.7978057688349415;-4.360484817629883e-07;-4.057598723253791e-07;1.0447247062165428;1.0101109789657226;9.999869566224975;0.8335137029672577;0.015560063952856553;0.015561937512365596;0.7976933151994349;-0.014895027165295296;0.7978523087484893;1.0099458896185285
42.95638;1.0445828750171626;0.8333796679417438;0.7978084293232773;-4.3622780455184e-07;-4.059001233763475e-07;1.0447238739137081;1.0101103703385421;9.999876362626747;0.833516926101179;0.01556010428044022;0.015561953052798625;0.7976938323708299;-0.014895026811272728;0.7978482807630713;1.0099449910386658
42.96638;1.0445831901399707;0.8333796155148689;0.7978110786934888;-4.364147549228334e-07;-4.060375316030671e-07;1.0447230901285454;1.010109707488077;9.999882404182795;0.8335201532916775;0.015560146197140426;0.015561969148106996;0.7976943532633104;-0.014895026468188978;0.7978442657176444;1.009944067806946
42.97638;1.0445834519251256;0.83337961487764;0.7978137113507173;-4.366094394968454e-07;-4.061718147054757e-07;1.0447223613318815;1.010108993209838;9.999887683475398;0.8335233838925444;0.01556018965543726;0.01556198569872795;0.7976948745016209;-0.014895026135412609;0.7978402691064352;1.0099431200846014
42.98638;1.044583659693293;0.8333796663659496;0.7978163216589809;-4.368122322087514e-07;-4.063031073102504e-07;1.0447216927101823;1.0101082311341756;9.999892213623509;0.833526616911287;0.015560234584927411;0.015562002597034412;0.7976953919603063;-0.014895025812058486;0.7978362957620038;1.0099421497266277
42.99638;1.0445838135091579;0.8333797708065274;0.7978189041783971;-4.370234920971987e-07;-4.064318356557323e-07;1.0447210882742373;1.0101074253263334;9.999896024888209;0.8335298509878486;0.015560280896278167;0.015562019725165471;0.7976959011192787;-0.014895025496921843;0.7978323504219459;1.0099411588687779
43.00638;1.0445839135589634;0.8333799285408923;0.7978214540308495;-4.372431977186844e-07;-4.0655843021606125e-07;1.0447205509446784;1.0101065804466203;9.999899154997962;0.8335330840504153;0.01556032848412542;0.015562036964446448;0.7976963973820848;-0.014895025188693711;0.7978284384817926;1.0099401489263726
43.01638;1.044583959465965;0.833380139428198;0.7978239669759817;-4.3747090357409167e-07;-4.066830187269972e-07;1.0447200826854193;1.010105702066383;9.999901647069214;0.8335363131227701;0.015560377229648845;0.015562054203574113;0.797696875903563;-0.014895024886246647;0.7978245658265259;1.0099391206803345
43.02638;1.0445839503201686;0.8333804035928846;0.7978264395899306;-4.3770594374590443e-07;-4.0680533984747325e-07;1.0447196849084062;1.0101047957942353;9.999903548189685;0.833539534735571;0.01556042700245773;0.015562071340689874;0.7976973318178057;-0.014895024588865883;0.7978207381310867;1.0099380739789912
43.03638;1.044583884658899;0.8333807213333856;0.7978288694892377;-4.3794770923360303e-07;-4.069247847082413e-07;1.0447193584883798;1.0101038661593404;9.99990490119152;0.8335427456777664;0.015560477658047531;0.01556208828469654;0.797697761376227;-0.014895024296382292;0.7978169605584942;1.0099370074565523
43.04638;1.0445837603850496;0.8333810923647635;0.7978312550099257;-4.3819568788002103e-07;-4.0704048770606844e-07;1.044719103296145;1.0101029167950775;9.999905737745403;0.8335459433033904;0.01556052904312947;0.015562104958778585;0.79769816273505;-0.01489502400903696;0.797813237562195;1.0099359191118653
43.05638;1.0445835755063912;0.8333815157570362;0.7978335948367408;-4.384492952015525e-07;-4.0715158672664323e-07;1.0447189178256682;1.0101019513401477;9.999906076639531;0.8335491249060442;0.015560581017544385;0.015562121300862859;0.7976985354228362;-0.014895023727178516;0.7978095727278881;1.0099348063786866
43.06638;1.0445833289655333;0.8333819905841919;0.7978358880955373;-4.3870789410667255e-07;-4.0725752569550826e-07;1.0447187995154488;1.0101009738561482;9.999905924947239;0.833552286656441;0.01556063346855658;0.015562137258519891;0.7976988792334513;-0.014895023451049318;0.7978059690424113;1.0099336659597427
43.07638;1.0445830208664355;0.8333825162785305;0.7978381343854676;-4.3897090359056727e-07;-4.0735811405146403e-07;1.044718745885613;1.0100999883084243;9.999905283975425;0.8335554233301674;0.015560686295967959;0.015562152790355246;0.7976991936732104;-0.014895023180687925;0.7978024291774842;1.009932494932162
43.08638;1.0445826525547557;0.8333830927677575;0.7978403334514803;-4.3923777266697807e-07;-4.0745338817186237e-07;1.0447187550333115;1.0100989980278898;9.999904156397998;0.8335585291115587;0.015560739393892381;0.01556216787112576;0.7976994778075809;-0.014895022915894215;0.7977989554707072;1.0099312916690184
43.09638;1.0445822265431866;0.8333837207347601;0.7978424846774715;-4.395078733337211e-07;-4.0754349305766307e-07;1.0447188249649977;1.0100980061557743;9.999902547684778;0.8335615981451532;0.015560792656510742;0.015562182485055259;0.7976997301527646;-0.014895022656163496;0.797795549871876;1.0099300553404345
43.10638;1.0445817458201172;0.8333844013928599;0.7978445868199907;-4.397803965570644e-07;-4.0762861156562043e-07;1.0447189535715424;1.010097016136246;9.999900464692539;0.8335646241972949;0.015560845992567181;0.015562196616514831;0.79769994915059;-0.014895022400652337;0.7977922140250295;1.0099287853157075
43.11638;1.0445812129279612;0.8333851358734015;0.7978466382675594;-4.400543207726344e-07;-4.0770888087784896e-07;1.0447191399238704;1.01009603128445;9.999897917859407;0.8335676004869972;0.015560899327938627;0.015562210250508825;0.7977001338780073;-0.014895022148437064;0.7977889494163524;1.0099274810278316
43.12638;1.0445806296861129;0.8333859248153634;0.7978486376359314;-4.403283879156507e-07;-4.077842808754849e-07;1.0447193854576844;1.0100950542075717;9.999894926841781;0.8335705203390247;0.015560952598694493;0.015562223372975775;0.7977002838972768;-0.014895021898870908;0.7977857576502886;1.0099261418939436
43.13638;1.044579997297218;0.8333867677953795;0.7978505845282945;-4.4060112578032245e-07;-4.078546237653239e-07;1.0447196940153511;1.0100940867638002;9.999891525263042;0.8335733782979883;0.015561005747326313;0.015562235965412622;0.7977003986459289;-0.01489502165150602;0.7977826408479195;1.0099247674674472
43.14638;1.0445793163225727;0.8333876627961652;0.7978524800381684;-4.4087099625049757e-07;-4.0791965961164265e-07;1.0447200708995397;1.0100931302704035;9.999887757477751;0.8335761711229988;0.015561058719989381;0.015562248006808745;0.7977004772698564;-0.014895021405715133;0.7977796016029974;1.0099233578004676
43.15638;1.044578587150949;0.8333886063185674;0.7978543264964952;-4.4113643718147113e-07;-4.0797913012019143e-07;1.0447205213960427;1.0100921857717824;9.999883664647125;0.8335788975732792;0.015561111456135496;0.015562259482791411;0.7977005187203616;-0.014895021160600456;0.7977766422873055;1.0099219134596216
43.16638;1.0445778111519832;0.8333895933096076;0.7978561268742979;-4.4139583551267903e-07;-4.0803290893396e-07;1.0447210496060177;1.0100912543240639;9.999879270923133;0.833581556807761;0.015561163886782473;0.01556227038606188;0.7977005218694191;-0.014895020915171196;0.7977737646680924;1.0099204352262876
43.17638;1.0445769916100212;0.8333906168886187;0.7978578846569073;-4.416478098473544e-07;-4.080811647220473e-07;1.0447216581725;1.0100903372726264;9.999874582679793;0.8335841473585105;0.01556121595149077;0.015562280716011477;0.7977004857500303;-0.014895020668552719;0.7977709702248955;1.0099189239396966
43.18638;1.0445761337845436;0.833391669029129;0.7978596042515352;-4.41891628329329e-07;-4.081241630384128e-07;1.0447223487548338;1.010089436359601;9.999869600872602;0.8335866676147176;0.01556126761040327;0.01556229048430362;0.7977004100309348;-0.014895020420287909;0.7977682602148456;1.0099173804798276
43.19638;1.0445752438451918;0.833392741475136;0.7978612909596732;-4.4212721510141145e-07;-4.081619915390787e-07;1.0447231232028404;1.0100885530727037;9.999864332862442;0.8335891164020637;0.015561318840285927;0.015562299707769523;0.7977002953710255;-0.014895020170516042;0.7977656353940947;1.0099158062238933
43.20638;1.0445743271244117;0.8333938258962259;0.7978629499833615;-4.42354830886431e-07;-4.0819460872026625e-07;1.0447239844722371;1.0100876876589036;9.999858794190871;0.8335914929284107;0.015561369630383669;0.015562308395933174;0.797700143135674;-0.014895019919738637;0.7977630961900469;1.0099142039163291
