time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.21638;1.0445733870378402;0.8333949138440844;0.797864585467412;-4.4257489836726857e-07;-4.082220098044594e-07;1.0447249358403352;1.010086839167343;9.999853007119127;0.8335937966873995;0.015561419980131127;0.015562316555012681;0.797699955081755;-0.01489501966840715;0.7977606431390555;1.0099125776201696
43.22638;1.044572425384525;0.8333959971021005;0.7978662005997181;-4.4278795415418043e-07;-4.0824438525968297e-07;1.0447259795235173;1.0100860066619755;9.999846999515245;0.8335960274660065;0.01556146989200249;0.015562324199103987;0.797699733417444;-0.014895019416853667;0.7977582768542143;1.0099109316700832
43.23638;1.0445714433400675;0.8333970682109682;0.7978677985566658;-4.4299456016454615e-07;-4.08262106010872e-07;1.0447271166839354;1.010085190485757;9.999840799474372;0.8335981852750667;0.015561519365784624;0.015562331352722612;0.7976994806394944;-0.014895019165614039;0.7977559978828802;1.0099092700127363
43.24638;1.044570442094717;0.8333981202515371;0.7978693833520226;-4.431952839407242e-07;-4.0827528459121237e-07;1.0447283479716314;1.0100843925564034;9.999834431826741;0.8336002703740268;0.015561568396606234;0.015562338044421602;0.7976991992578656;-0.014895018915568216;0.7977538070987248;1.009907596133639
43.25638;1.044569423040152;0.833399146052477;0.7978709597387635;-4.4339072596912776e-07;-4.0828343202699627e-07;1.0447296731402944;1.010083615869526;9.999827922101618;0.8336022834881602;0.01556161697491964;0.01556234430064549;0.7976988918711363;-0.014895018667634746;0.7977517058276704;1.0099059129934593
43.26638;1.044568388312411;0.8334001380210836;0.7978725319556172;-4.4358145135484373e-07;-4.082856448421269e-07;1.0447310903887093;1.010082863756229;9.99982129997465;0.8336042261616472;0.015561665085870254;0.015562350145489718;0.7976985614350549;-0.014895018422403006;0.797749695253485;1.0099042232912168
43.27638;1.04456734186844;0.8334010882961383;0.7978741023536916;-4.437679552398012e-07;-4.0828084344240487e-07;1.0447325958289886;1.0100821386635246;9.999814597798364;0.8336061010873801;0.015561712704320654;0.015562355598599299;0.7976982113980912;-0.014895018180082008;0.79774777609529;1.0099025303774745
43.28638;1.044566290119286;0.8334019886052515;0.7978756714668427;-4.4395083417421986e-07;-4.0826786637589726e-07;1.0447341827596572;1.010081441061234;9.99980784854023;0.8336079120109845;0.015561759795477092;0.015562360668422695;0.7976978456319131;-0.014895017940723437;0.797745948798172;1.0099008389322217
43.29638;1.0445652412920199;0.8334028303277655;0.797877239278613;-4.441309184929796e-07;-4.082456576383025e-07;1.0447358416747208;1.0100807696889877;9.999801087236353;0.8336096631112306;0.015561806325605786;0.01556236534921839;0.7976974682950703;-0.014895017704369537;0.7977442134200525;1.0098991544825637
43.30638;1.0445642041873417;0.8334036048597221;0.7978788057757426;-4.443090088405538e-07;-4.0821342710310706e-07;1.044737561636301;1.0100801228005893;9.999794356722132;0.8336113584172142;0.015561852269859715;0.015562369622157212;0.7976970837319727;-0.014895017470997581;0.7977425693502521;1.0098974824536668
43.31638;1.0445631875512718;0.8334043041112139;0.7978803702533425;-4.4448549372126167e-07;-4.081707193043382e-07;1.0447393317529685;1.0100794991207491;9.999787714272944;0.8336130017621985;0.015561897611350519;0.01556237345680501;0.7976966963604651;-0.014895017240507236;0.7977410159190598;1.0098958276317704
43.32638;1.0445621996112244;0.8334049211384771;0.7978819307058397;-4.4466041213533815e-07;-4.081174332663284e-07;1.0447411415888113;1.0100788981107611;9.999781230002663;0.8336145969435916;0.015561942335607346;0.015562376816310213;0.7976963103227216;-0.014895017012820365;0.7977395532097309;1.0098941937544477
43.33638;1.0445612472491177;0.8334054503247201;0.7978834840956025;-4.448337534796374e-07;-4.080535999027788e-07;1.0447429811976217;1.0100783199823236;9.999774971459168;0.8336161475777085;0.015561986428885715;0.0155623796662318;0.7976959289462666;-0.014895016787913464;0.7977381816432024;1.009892583568147
43.34638;1.044560335911007;0.8334058870206366;0.797885027216483;-4.4500547489673206e-07;-4.079791042659088e-07;1.044744841564996;1.0100777657528572;9.9997689861851;0.8336176568240187;0.015562029885929765;0.015562381979185507;0.7976955545186575;-0.01489501656591336;0.7977369013648388;1.0098909998359131
43.35638;1.0445594702449799;0.8334062274143356;0.7978865575683792;-4.451754051126352e-07;-4.078937490603737e-07;1.0447467148053664;1.0100772374692297;9.999763297996397;0.8336191273165775;0.01556207271878063;0.015562383736327007;0.7976951886168362;-0.01489501634733861;0.797735712666367;1.0098894463011125
43.36638;1.0445586545797294;0.8334064687312467;0.7978880735254972;-4.453433512552279e-07;-4.0779738170760917e-07;1.0447485938605916;1.0100767381550695;9.999757916469408;0.8336205612852691;0.015562114957739919;0.015562384935620543;0.7976948325685728;-0.01489501613294848;0.7977346165947863;1.00988792771229
43.37638;1.044557893553603;0.8334066093872615;0.7978895737749683;-4.4550923148381404e-07;-4.0768979277140673e-07;1.0447504722570595;1.0100762707460382;9.999752847332868;0.8336219607298333;0.015562156644418724;0.01556238560453474;0.7976944874155826;-0.014895015923134863;0.7977336149030303;1.0098864492516406
43.38638;1.0445571925749044;0.8334066491962998;0.7978910568613222;-4.4567305713521586e-07;-4.0757067234920166e-07;1.0447523440994515;1.0100758366230236;9.999748095537079;0.833623327714579;0.015562197822266807;0.015562385805947834;0.7976941533278336;-0.014895015717607527;0.7977327097126649;1.0098850160798816
43.39638;1.0445565571268236;0.8334065895381206;0.79789252119707;-4.458348711425083e-07;-4.074397234525423e-07;1.0447542042919946;1.0100754351549552;9.999743663272108;0.833624664825207;0.015562238534957707;0.015562385632291975;0.7976938292582756;-0.014895015515520893;0.7977319033931666;1.0098836330606142
43.40638;1.0445559913750166;0.8334064328014699;0.797893964881318;-4.4599458350620826e-07;-4.072967860058126e-07;1.044756048704661;1.0100750647677617;9.999739549682056;0.8336259752720298;0.015562278831076276;0.015562385190740463;0.7976935135931825;-0.014895015315682473;0.7977311985202253;1.0098823044802452
43.41638;1.0445554973856082;0.8334061814161616;0.7978953851753773;-4.4615165138641576e-07;-4.071419565589186e-07;1.0447578737534755;1.0100747246461326;9.999735754330692;0.8336272623189109;0.015562318761562567;0.01556238458800872;0.7976932050358189;-0.014895015116801004;0.7977305977804678;1.0098810341271904
43.42638;1.0445550754546;0.833405837617964;0.7978967788014861;-4.4630493747018347e-07;-4.069755799113106e-07;1.0447596756209336;1.010074415320518;9.999732278377246;0.8336285287960835;0.015562358373616731;0.015562383920413175;0.7976929025124495;-0.01489501491782285;0.7977301038047102;1.009879825483723
43.43638;1.044554724648977;0.8334054038428874;0.7978981429767595;-4.4645298194068254e-07;-4.0679807585850365e-07;1.04476144997174;1.0100741376953095;9.999729119935546;0.8336297770936205;0.015562397709665245;0.015562383271183481;0.7976926047543657;-0.014895014718263992;0.7977297186154119;1.0098786813348808
43.44638;1.044554442693955;0.8334048832659724;0.7978994754102758;-4.465944450872097e-07;-4.0660990274586103e-07;1.0447631922541776;1.0100738920858585;9.999726271959307;0.8336310091342846;0.015562436801709226;0.015562382713856378;0.7976923104527944;-0.014895014518269882;0.7977294430963262;1.009877603429591
43.45638;1.0445542257147726;0.8334042806289018;0.797900773394081;-4.467282998789196e-07;-4.0641174284196935e-07;1.044764897925789;1.010073678498671;9.99972372853777;0.8336322263719661;0.015562475663731878;0.015562382309786562;0.7976920184413432;-0.014895014318284721;0.7977292774080064;1.009876593001359
43.46638;1.0445540684945718;0.8334036025407457;0.7979020335552097;-4.468537997169043e-07;-4.0620461911862e-07;1.0447665627400278;1.0100734977180756;9.999721493095535;0.8336334298496593;0.015562514294007544;0.015562382094732728;0.797691727552699;-0.014895014118597574;0.797729221877309;1.009875651332309
43.47638;1.0445539653041191;0.8334028564889676;0.7979032522404926;-4.469705305790245e-07;-4.0598982252442455e-07;1.0447681834748666;1.0100733517583766;9.999719583929714;0.8336346200753842;0.015562552674913625;0.015562382072695462;0.7976914364549657;-0.014895013919109048;0.7977292771612835;1.009874779149834
43.48638;1.0445539107446977;0.8334020497422775;0.7979044256515809;-4.4707845775969503e-07;-4.0576872444165933e-07;1.0447697582817406;1.0100732427972865;9.999718035070122;0.8336357969395797;0.015562590767490496;0.015562382230114656;0.7976911435578523;-0.014895013719482054;0.7977294436441154;1.0098739754364698
43.49638;1.0445538999949304;0.8334011888672415;0.7979055495731289;-4.471778031496338e-07;-4.055426364239826e-07;1.044771286111651;1.010073171509073;9.99971688809935;0.833636959685739;0.015562628516073719;0.015562382554400787;0.7976908470600759;-0.014895013519374606;0.7977297208139211;1.0098732375982624
43.50638;1.0445539289786603;0.8334002795672644;0.7979066193185198;-4.4726888652868804e-07;-4.0531291485071627e-07;1.0447727660355848;1.0100731366285927;9.99971618132949;0.8336381070625856;0.015562665855947582;0.015562383040660988;0.7976905453515355;-0.014895013318364852;0.7977301071801823;1.009872563265468
43.51638;1.0445539946878968;0.8333993273149124;0.7979076303428945;-4.4735210598597897e-07;-4.050811021038859e-07;1.0447741971485454;1.01007313610512;9.999715945438515;0.8336392380223598;0.01556270271471001;0.015562383694622173;0.7976902375027289;-0.01489501311586044;0.7977306006271592;1.0098719517008972
43.52638;1.0445540950703172;0.8333983384672465;0.7979085789332839;-4.474280096647983e-07;-4.048487605670941e-07;1.0447755789969875;1.0100731682320165;9.999716202050964;0.8336403521033937;0.015562739015829004;0.01556238453755527;0.797689923345944;-0.014895012911254448;0.7977311986809045;1.0098714033180725
43.53638;1.0445542284386227;0.8333973205606781;0.7979094625237242;-4.4749716331677056e-07;-4.046171524066183e-07;1.0447769119703119;1.0100732315685275;9.999716960981756;0.8336414486175755;0.015562774685883355;0.015562385603783898;0.7976896033610248;-0.014895012704037388;0.7977318986416032;1.0098709179713157
43.54638;1.044554392684646;0.833396281389611;0.7979102800464744;-4.4755983521310275e-07;-4.043871169041115e-07;1.044778196867409;1.0100733241774;9.999718218285766;0.8336425260163745;0.015562809655412254;0.015562386929324799;0.7976892787786252;-0.014895012493835348;0.7977326976235649;1.0098704942045014
43.55638;1.0445545850872522;0.8333952276816993;0.7979110319744015;-4.4761591736311455e-07;-4.041592017983052e-07;1.044779434099193;1.010073443292014;9.999719957977584;0.8336435825358856;0.015562843852296405;0.01556238854211297;0.7976889518949677;-0.014895012280416087;0.7977335923012008;1.0098701305509152
43.56638;1.0445548029539067;0.8333941644154386;0.797911719310998;-4.476651488888761e-07;-4.039338717919977e-07;1.0447806237384585;1.0100735856729324;9.99972215768977;0.8336446166831836;0.015562877205597521;0.015562390461970776;0.7976886264088807;-0.01489501206351136;0.7977345785917204;1.00986982699416
43.57638;1.0445550440210456;0.8333930948611195;0.7979123426583632;-4.477073905667781e-07;-4.0371158913975784e-07;1.0447817659300154;1.0100737479842827;9.999724797110819;0.8336456266842586;0.015562909664882088;0.015562392714370307;0.7976883072287666;-0.014895011842670372;0.7977356518194529;1.0098695846833554
43.58638;1.044555306559406;0.8333920211311842;0.797912902685395;-4.4774278981100706e-07;-4.034927009758996e-07;1.04478286077265;1.0100739267571641;9.999727864596567;0.8336466098640292;0.015562941212556644;0.015562395348251018;0.797687999510651;-0.014895011617388295;0.7977368075068615;1.009869404987963
43.59638;1.0445555896014922;0.8333909452699177;0.797913400938764;-4.477717720189641e-07;-4.0327737571810554e-07;1.044783908374877;1.0100741180659145;9.999731350862442;0.8336475626459406;0.015562971858163929;0.01556239843732314;0.7976877077594723;-0.014895011387322457;0.7977380420838346;1.0098692896466728
43.60638;1.0445558927403158;0.833389870069847;0.7979138397436593;-4.477949118224673e-07;-4.030657671090835e-07;1.0447849094687254;1.0100743174366904;9.999735232015421;0.8336484808445562;0.015563001625267487;0.01556240206877768;0.7976874353183318;-0.014895011152274484;0.7977393526788679;1.0098692411066534
43.61638;1.044556215342952;0.8333887988857072;0.797914221598018;-4.478127207243721e-07;-4.0285825677947394e-07;1.0447858652817936;1.0100745205502135;9.999739464195311;0.8336493595935351;0.015563030542650604;0.015562406337896012;0.7976871838259556;-0.014895010911973258;0.7977407364331284;1.0098692616692793
43.62638;1.0445565560477759;0.8333877351632106;0.7979145486454449;-4.478254811712743e-07;-4.026556176787514e-07;1.0447867766107095;1.010074724350128;9.999743998907425;0.8336501932112201;0.015563058643114094;0.015562411344352389;0.7976869529047828;-0.0148950106660386;0.7977421903437903;1.0098693527828493
43.63638;1.0445569133990322;0.8333866821416324;0.7979148223838096;-4.478333536632604e-07;-4.024588680693473e-07;1.0447876442259791;1.010074927327856;9.999748801073029;0.8336509758352912;0.015563085966707002;0.015562417183974636;0.7976867404103856;-0.014895010414169536;0.7977437115639993;1.0098695154259665
43.64638;1.0445572869886735;0.8333856421606393;0.7979150436835164;-4.478365978594696e-07;-4.0226883361707776e-07;1.0447884700141437;1.0100751287376333;9.999753852419113;0.8336517024649694;0.015563112563683094;0.01556242394541638;0.797686543235445;-0.014895010156247567;0.7977452977196173;1.0098697502495755
43.65638;1.0445576779151948;0.8333846160293027;0.7979152128992204;-4.478356411682829e-07;-4.02085909892262e-07;1.0447892565248798;1.0100753279777004;9.999759144714403;0.8336523695580954;0.015563138494947053;0.01556243171109892;0.7976863583392158;-0.014895009892244595;0.7977469471121652;1.0098700574219794
43.66638;1.0445580885326855;0.833383603580025;0.7979153300819664;-4.478310751500045e-07;-4.019101835883567e-07;1.0447900060640831;1.010075524676302;9.999764672520486;0.8336529749060172;0.015563163828436014;0.015562440554594348;0.797686183262031;-0.01489500962203447;0.7977486584991402;1.009870437202828
43.67638;1.0445585218114413;0.8333826047161792;0.7979153957157772;-4.478236322856104e-07;-4.017416793490407e-07;1.0447907209306937;1.0100757187815017;9.99977042487008;0.8336535171830918;0.015563188624386262;0.015562450535551307;0.797686016141482;-0.014895009345242653;0.7977504306823798;1.0098708906255216
43.68638;1.0445589803265092;0.8333816193705302;0.7979154116307839;-4.478140664726815e-07;-4.015804887446204e-07;1.044791403918937;1.0100759105395476;9.999776379040602;0.8336539960605877;0.015563212918097239;0.01556246169279453;0.7976858558776695;-0.014895009061224557;0.7977522624125963;1.0098714195002012
43.69638;1.0445594652805084;0.8333806465995716;0.797915381217953;-4.478029840052664e-07;-4.014267019122708e-07;1.044792058000817;1.0100761006242018;9.999782504894823;0.8336544128788684;0.015563236720631236;0.01556247403728504;0.7976857023998027;-0.0148950087691633;0.7977541522456749;1.0098720258242144
43.70638;1.0445599760887252;0.833379684269597;0.7979153088312094;-4.4779067637439865e-07;-4.0128038208462967e-07;1.044792685441448;1.0100762902658469;9.999788775314281;0.8336547708398014;0.015563260031956044;0.015562487551662375;0.797685556726212;-0.014895008468209027;0.797756098197601;1.0098727108889067
43.71638;1.0445605104836133;0.8333787296250593;0.7979151989598366;-4.477770871394983e-07;-4.0114163047444024e-07;1.0447932876828327;1.0100764814729375;9.999795170087888;0.8336550744835985;0.015563282849035817;0.015562502200371626;0.7976854208869117;-0.014895008157586527;0.7977580975000427;1.0098734749338196
43.72638;1.0445610649733312;0.8333777798752833;0.7979150559099207;-4.477620783483749e-07;-4.0101049650138036e-07;1.0447938662272498;1.0100766773480465;9.999801672520768;0.8336553292190482;0.01556330516974145;0.015562517947656925;0.797685297544144;-0.014895007836614514;0.7977601461550194;1.009874317313659
43.73638;1.0445616354698979;0.8333768322647366;0.7979148839702697;-4.477457136934214e-07;-4.008867935256042e-07;1.0447944231041646;1.0100768819675296;9.99980826747786;0.8336555410925756;0.0155633270058571;0.015562534775086269;0.7976851893670641;-0.014895007504715662;0.797762238594095;1.0098752360453593
43.74638;1.044562217981199;0.8333758837731918;0.7979146873219788;-4.4772823746313206e-07;-4.0077014931794585e-07;1.0447949606597435;1.010077099682506;9.99981494430412;0.8336557162603168;0.015563348401011878;0.01556255268542631;0.7976850988799674;-0.014895007161551623;0.7977643684505006;1.0098762272912407
43.75638;1.0445628094512107;0.8333749310395648;0.7979144697955745;-4.4770995908117613e-07;-4.0066031559815933e-07;1.044795481694512;1.010077334364967;9.999821698578202;0.8336558602721389;0.015563369425175185;0.015562571685836026;0.7976850287847114;-0.014895006807130162;0.7977665298781147;1.0098772863046985
43.76638;1.0445634081052129;0.8333739706959336;0.7979142352117217;-4.47691251692368e-07;-4.005573802874263e-07;1.0447959897892678;1.0100775891278384;9.99982852994455;0.8336559777570574;0.01556339013842986;0.015562591769366342;0.7976849818501175;-0.01489500644178879;0.7977687180189803;1.0098784090638793
43.77638;1.0445640127275557;0.8333729997683182;0.797913987983529;-4.476725317926554e-07;-4.0046167116857216e-07;1.044796489169836;1.010077867003589;9.999835441687328;0.8336560724541963;0.015563410561346669;0.01556261291474381;0.7976849605036396;-0.014895006066159127;0.797770928716599;1.0098795925574844
43.78638;1.0445646215923992;0.8333720162148597;0.7979137329849193;-4.4765416764805315e-07;-4.003734913327524e-07;1.0447969845884395;1.0100781719130454;9.999842439752683;0.8336561473471173;0.01556343068599828;0.015562635094532606;0.7976849672009889;-0.014895005681043601;0.7977731582191028;1.0098808336829603
43.79638;1.0445652319801966;0.8333710193878983;0.7979134747954687;-4.4763630424040705e-07;-4.00292854873993e-07;1.0447974817314172;1.0100785081511412;9.999849524290797;0.8336562048413407;0.015563450509673095;0.015562658276354549;0.797685005056369;-0.014895005287268706;0.7977754031139035;1.0098821282523538
43.80638;1.0445658406292673;0.8333700101294905;0.7979132171123634;-4.4761848471313635e-07;-4.002192859412433e-07;1.0447979877723774;1.0100788790126627;9.999856677109909;0.8336562466429718;0.015563470051498591;0.015562682421699565;0.7976850776682258;-0.014895004885643532;0.797777660527332;1.0098834708924482
43.81638;1.044566444787277;0.8333689908327884;0.797912962359034;-4.475994185445874e-07;-4.001517656427379e-07;1.0447985115609923;1.0100792865748753;9.999863856825556;0.8336562734171103;0.015563489348075357;0.015562707492729463;0.7976851889155671;-0.014895004476872564;0.7977799280425135;1.009884855295463
43.82638;1.0445670427834683;0.8333679651083078;0.7979127112234803;-4.4757723993892457e-07;-4.0008883034028614e-07;1.0447990631750157;1.010079732291137;9.99987100932099;0.8336562846592046;0.01556350844423889;0.015562733461302927;0.797685343298314;-0.01489500406148266;0.7977822028665329;1.0098862740304648
43.83638;1.0445676334136111;0.833366936876868;0.7979124626796826;-4.475498805591226e-07;-4.0002869246747535e-07;1.0447996529007033;1.01008021728257;9.999878084774469;0.8336562785235694;0.015563527383974575;0.015562760314623017;0.7976855459623504;-0.01489500364003058;0.7977844813339978;1.009887718645513
43.84638;1.044568214882474;0.8333659099313472;0.7979122149291181;-4.4751531585538143e-07;-3.9996936017768105e-07;1.0448002902251525;1.010080742483327;9.999885045421623;0.8336562515616092;0.015563546203297333;0.015562788061217064;0.7976858022250716;-0.014895003213467952;0.7977867598787571;1.009889181202753
43.85638;1.0445687847825604;0.8333648879628056;0.7979119662509703;-4.4747176418400765e-07;-3.9990878810337855e-07;1.0448009832186558;1.010081308840651;9.999891861460107;0.833656198767126;0.015563564919826953;0.015562816734755985;0.7976861172691873;-0.014895002783241155;0.7977890362159555;1.0098906559243046
43.86638;1.04456934130703;0.8333638742544739;0.7979117151385975;-4.4741768242735494e-07;-3.9984498973795575e-07;1.0448017385509816;1.010081917280374;9.999898504808476;0.8336561140884494;0.015563583525157328;0.015562846392740607;0.7976864960401335;-0.014895002350903252;0.7977913092973135;1.0098921388902853
43.87638;1.0445698842340514;0.833362871674897;0.7979114602124839;-4.4735144056945694e-07;-3.997760911454278e-07;1.0448025621820074;1.0100825685885428;9.999904944833771;0.8336559915696615;0.015563601996902305;0.015562877108119962;0.7976869430235086;-0.014895001917488195;0.7977935789422784;1.0098936267864411
43.88638;1.0445704144574863;0.8333618833114584;0.7979111997904431;-4.472709299339259e-07;-3.99700416499938e-07;1.0448034598973648;1.010083263088106;9.99991114572069;0.8336558262817501;0.01556362031423641;0.015562908953667869;0.7976874619380762;-0.014895001483234372;0.7977958458553567;1.009895116908411
43.89638;1.0445709325348347;0.8333609126318968;0.797910931554459;-4.471735144367833e-07;-3.9961662044816767e-07;1.0448044371849934;1.010083999561709;9.999917068613623;0.8336556141033924;0.015563638457777041;0.015562941988196194;0.7976880556462806;-0.014895001047901828;0.7977981113359126;1.0098966077424865
43.90638;1.0445714378669433;0.8333599628787661;0.7979106532509765;-4.4705645479017775e-07;-3.9952376867508794e-07;1.0448054987018482;1.010084774172527;9.999922674800558;0.8336553515120053;0.015563656407810277;0.015562976254542366;0.7976887265196817;-0.014895000611205557;0.797800376577913;1.0098980986185904
43.91638;1.0445719289693058;0.8333590366993046;0.7979103633758393;-4.46917412653975e-07;-3.994214163979509e-07;1.0448066474684152;1.0100855809022502;9.9999279243677;0.8336550360769163;0.015563674149774722;0.015563011787248936;0.7976894767013462;-0.014895000173059699;0.7978026421651719;1.0098995891972842
43.92638;1.044572403607033;0.833358136315818;0.7979100609978946;-4.4675451410246713e-07;-3.9930973109577213e-07;1.0448078840193589;1.010086413576485;9.99993277476988;0.8336546665524601;0.015563691675778193;0.015563048617421766;0.7976903074409918;-0.014894999733796103;0.7978049079347876;1.0099010793327554
43.93638;1.0445728581311666;0.8333572635652189;0.7979097458589737;-4.4656611527041664e-07;-3.9918938026524084e-07;1.0448092061223413;1.0100872675729213;9.999937184153351;0.8336542427856218;0.015563708974982599;0.015563086764208749;0.797691218279987;-0.014894999294209083;0.7978071729719243;1.0099025688042425
43.94638;1.0445732870583215;0.8333564200427409;0.7979094186686388;-4.4635083337209636e-07;-3.990610683738492e-07;1.0448106094522691;1.0100881400243527;9.999941116270156;0.8336537662023785;0.015563726017439652;0.015563126218800159;0.7976922074978896;-0.014894998855359536;0.7978094356498531;1.0099040572292506
43.95638;1.0445736839405535;0.8333556078144179;0.7979090804464652;-4.461078028247277e-07;-3.989251553358495e-07;1.0448120886112744;1.0100890293714495;9.999944539241161;0.833653239952721;0.015563742743822785;0.015563166940795362;0.7976932732949369;-0.014894998418457796;0.7978116937276046;1.0099055442365799
43.96638;1.0445740427760704;0.8333548299192118;0.7979087315559157;-4.4583671205001016e-07;-3.98781704887649e-07;1.0448136375701793;1.010089934762835;9.999947418688105;0.8336526682475055;0.015563759069563933;0.015563208866809052;0.7976944143375633;-0.014894997984862872;0.7978139444972846;1.0099070295315535
43.97638;1.0445743589476202;0.8333540900217167;0.7979083715573712;-4.4553756622242155e-07;-3.9863076621087133e-07;1.044815249556061;1.0100908550756595;9.999949715834486;0.833652055735251;0.015563774895670773;0.015563251916468162;0.7976956295075281;-0.014894997556036061;0.7978161850843111;1.0099085132833165
43.98638;1.044574629717001;0.8333533916797471;0.7979079995510664;-4.452103862010157e-07;-3.9847251553212157e-07;1.0448169168500747;1.010091787794626;9.99995139339394;0.8336514069653737;0.01556379010855114;0.015563296000549622;0.7976969174754167;-0.014894997133422721;0.7978184129179436;1.009909996651095
43.99638;1.044574853897144;0.8333527381171177;0.7979076144080608;-4.4485506089312875e-07;-3.9830715222585394e-07;1.0448186304832494;1.0100927284858559;9.999952421678643;0.8336507256526713;0.015563804570175605;0.015563341031835968;0.797698276501553;-0.01489499671830457;0.7978206260551892;1.0099114814513768
44.00638;1.0445750307415012;0.8333521323190017;0.7979072148868566;-4.444713781695893e-07;-3.9813480741031695e-07;1.0448203798930022;1.0100936716851912;9.999952780280728;0.8336500145286204;0.015563818126478515;0.015563386924378432;0.7976997040813946;-0.014894996311752938;0.797822822962594;1.0099129691701823
44.01638;1.0445751593879833;0.8333515764694058;0.7979067996531564;-4.4405896120529893e-07;-3.979555746800737e-07;1.04482215323346;1.010094612544451;9.999952459662753;0.8336492762124744;0.015563830632751213;0.015563433585731413;0.797701196094889;-0.014894995914745591;0.79782500180458;1.0099144600210768
44.02638;1.0445752390672312;0.8333510711538485;0.7979063672607644;-4.436171315344572e-07;-3.977694601482651e-07;1.0448239386781308;1.0100955471238762;9.999951466253068;0.8336485143161078;0.015563841964959009;0.015563480917021946;0.7977027465052035;-0.014894995528237526;0.7978271599726078;1.0099159522293342
44.03638;1.044575269424245;0.8333506155166129;0.797905916018921;-4.431450527963772e-07;-3.975763584465352e-07;1.044825725665691;1.0100964710993894;9.999949824391155;0.8336477338871904;0.015563852018779634;0.015563528820053808;0.7977043485376359;-0.014894995153162834;0.7978292945094962;1.0099174420495953
44.04638;1.0445752511920177;0.8333502082266452;0.7979054435417021;-4.426421106006068e-07;-3.9737629391780274e-07;1.044827504989593;1.010097378723497;9.999947569936428;0.8336469411393074;0.015563860709746514;0.015563577203315103;0.7977059963637826;-0.014894994790642912;0.7978314029953651;1.0099189246764746
44.05638;1.044575186994348;0.833349847877581;0.7979049465241257;-4.421082047228785e-07;-3.971696377146919e-07;1.0448292682503202;1.0100982627064397;9.999944741945773;0.8336461430533776;0.015563867970660747;0.015563625980482434;0.7977076861193494;-0.014894994442143032;0.7978334840323393;1.0099203952362827
44.06638;1.044575081229292;0.8333495323257946;0.7979044213951142;-4.415438264617783e-07;-3.969568750797514e-07;1.0448310079482064;1.0100991146259122;9.999941380803069;0.83364534693841;0.015563873753091883;0.01556367506115047;0.7977094158403291;-0.014894994109154534;0.7978355369264832;1.0099218489710506
44.07638;1.0445749386680963;0.833349258274712;0.797903865047592;-4.409499265993146e-07;-3.9673828792443077e-07;1.044832718262446;1.0100999258003154;9.999937531178727;0.8336445597222416;0.015563878033325897;0.015563724343748371;0.7977111841119566;-0.014894993792845061;0.7978375606373803;1.0099232803528542
44.08638;1.0445747627435695;0.8333490216306885;0.7979032744395064;-4.403276715236195e-07;-3.965140874597062e-07;1.0448343954348733;1.010100688463744;9.999933242297239;0.8336437873436857;0.015563880808187816;0.015563773714170646;0.797712988560173;-0.01489499349407121;0.7978395525685491;1.0099246821572
44.09638;1.0445745550527608;0.8333488177210723;0.79790264560136;-4.3967818688415143e-07;-3.962845468304646e-07;1.0448360376650891;1.0101013965463712;9.999928565699776;0.8336430346261285;0.01556388209356343;0.015563823045060963;0.7977148259081296;-0.014894993213393935;0.7978415078311605;1.0099260456448578
44.10638;1.0445743160799894;0.8333486413077064;0.7979019734863477;-4.390023249611109e-07;-3.960498327312551e-07;1.0448376452558783;1.0101020454862193;9.999923553624669;0.83364230537347;0.015563881934227424;0.015563872198309122;0.7977166934846897;-0.014894992951039014;0.7978434193855901;1.009927361583177
44.11638;1.0445740455722905;0.8333484867428924;0.7979012529036803;-4.38300558254455e-07;-3.9581005121590634e-07;1.0448392208239596;1.0101026315901704;9.999918255007234;0.833641602446945;0.015563880399176546;0.015563921032646434;0.797718590203589;-0.014894992706982208;0.797845279343482;1.0099286213680911
44.12638;1.0445737422424015;0.8333483481417331;0.7979004795487791;-4.375730841298558e-07;-3.955654750951193e-07;1.0448407689510704;1.0101031518124701;9.999912711743855;0.8336409277905978;0.015563877564061801;0.015563969411685462;0.7977205159299168;-0.014894992480911584;0.7978470810512793;1.0099298177248228
44.13638;1.0445734039749734;0.8333482196666023;0.7978996503098805;-4.3682005738228557e-07;-3.9531647404839384e-07;1.0448422953441918;1.0101036041730955;9.999906959729994;0.8336402821630593;0.015563873504001383;0.015564017208249315;0.7977224706938493;-0.014894992272061614;0.7978488205611817;1.0099309449005058
44.14638;1.0445730284774553;0.8333480960599755;0.7978987630202777;-4.360417617429471e-07;-3.9506320489809487e-07;1.0448438058040566;1.0101039882428489;9.999901030347655;0.8336396650302358;0.015563868294211261;0.015564064303931275;0.7977244546568137;-0.014894992079240938;0.7978504963964017;1.0099319984934738
44.15638;1.0445726132466537;0.8333479731624409;0.7978978159655548;-4.3523865775665127e-07;-3.94805404255036e-07;1.0448453053350708;1.0101043050119314;9.999894954644118;0.833639075340611;0.015563862015064753;0.015564110592375759;0.7977264678618115;-0.014894991900998727;0.7978521083524358;1.0099329746493917
44.16638;1.0445721549790485;0.8333478481904921;0.7978968072811055;-4.344114140510795e-07;-3.945423544940455e-07;1.0448467979989216;1.0101045563447042;9.99988877011169;0.8336385123246788;0.01556385476153636;0.01556415598799452;0.7977285098947325;-0.014894991735715396;0.7978536564743098;1.0099338693192972
44.17638;1.044571649469339;0.8333477197873514;0.7978957349312876;-4.3356096968306245e-07;-3.9427289940672916e-07;1.0448482873624696;1.0101047442047038;9.999882516323515;0.8336379752636093;0.015563846647872175;0.015564200425443594;0.7977305802044851;-0.014894991581693816;0.7978551402822622;1.0099346788511947
44.18638;1.0445710921714702;0.8333475879392833;0.7978945976571548;-4.326885872228629e-07;-3.93995635820272e-07;1.0448497764897644;1.010104870250631;9.999876224304439;0.8336374626618445;0.015563837810078094;0.015564243851574858;0.7977326782784735;-0.01489499143728243;0.7978565586933742;1.009935400969155
44.19638;1.044570478818607;0.8333474538417066;0.7978933962526835;-4.317959403402307e-07;-3.937093556878888e-07;1.0448512671858519;1.0101049365337904;9.999869916467077;0.8336369717759662;0.01556382840608806;0.01556428622463966;0.7977348032905546;-0.01489499130087479;0.797857911091944;1.0099360344074997
44.20638;1.044569805924292;0.8333473194724761;0.7978921339510269;-4.3088523826848763e-07;-3.9341336047071726e-07;1.0448527598811226;1.0101049457752826;9.99986361310151;0.8336364990442333;0.015563818598616708;0.015564327515106828;0.7977369540812406;-0.014894991170907548;0.7978591984672858;1.0099365778474152
44.21638;1.0445690710685835;0.8333471869734288;0.7978908152345449;-4.2995920216890534e-07;-3.93107474281599e-07;1.0448542551769497;1.0101049006793745;9.99985733654023;0.8336360409330732;0.01556380852514092;0.01556436769466339;0.7977391292909906;-0.014894991046008752;0.7978604233522144;1.0099370299325658
44.22638;1.0445682724488936;0.8333470585133812;0.7978894445999848;-4.2902085561767267e-07;-3.9279196742934104e-07;1.0448557551946074;1.0101048041343685;9.99985110957136;0.8336355939905074;0.015563798283250208;0.015564406718808479;0.7977413273324294;-0.014894990925109855;0.7978615886646067;1.00993739037755
44.23638;1.0445674080384122;0.8333469366261603;0.7978880269174636;-4.280732448694495e-07;-3.92467480492602e-07;1.0448572628549;1.0101046600481947;9.999844948817332;0.8336351541886868;0.015563787943751366;0.015564444525831037;0.7977435467721765;-0.014894990807461721;0.7978626967009701;1.009937660730019
44.24638;1.0445664754075699;0.8333468244782094;0.7978865683105555;-4.271190434532809e-07;-3.9213499814858914e-07;1.0448587806563148;1.010104473129676;9.999838862147671;0.8336347166965091;0.015563777570748684;0.015564481063462712;0.7977457867016281;-0.014894990692668598;0.7978637491480586;1.009937844216397
44.25638;1.0445654722909359;0.8333467257355817;0.7978850763754873;-4.261602468159533e-07;-3.917958224205084e-07;1.044860310526125;1.010104248023044;9.999832851380475;0.8336342760058465;0.015563767233780999;0.015564516313565629;0.7977480465819784;-0.014894990580614907;0.7978647476232922;1.009937945476711
44.26638;1.044564397436233;0.8333466440772216;0.7978835598229209;-4.251982799370856e-07;-3.914513116582362e-07;1.0448618539481866;1.01010398922872;9.999826915649523;0.8336338258464898;0.015563757019084901;0.015564550282207813;0.7977503260407558;-0.014894990471182066;0.797865694194143;1.0099379707244094
44.27638;1.0445632510493579;0.8333465827289123;0.7978820277515772;-4.242342348353297e-07;-3.9110251814821687e-07;1.044863412185326;1.0101037014104877;9.999821053784865;0.8336333591025821;0.01556374703378659;0.015564582973149523;0.7977526244794683;-0.01489499036399749;0.7978665919484312;1.0099379276859772
44.28638;1.0445620337961983;0.8333465439567334;0.7978804891886555;-4.232689035543824e-07;-3.9075016560818505e-07;1.0448649869690705;1.0101033890015014;9.999815259925237;0.8336328678365118;0.015563737394728641;0.01556461437920424;0.7977549404260578;-0.014894990258364818;0.797867445363415;1.0099378249830648
44.29638;1.044560745448221;0.8333465285653411;0.7978789529714087;-4.2230283325871644e-07;-3.9039494404880554e-07;1.044866580922484;1.0101030556616162;9.999809514861644;0.8336323435106395;0.015563728218915654;0.015564644492203067;0.7977572712982147;-0.014894990153225825;0.7978682598173498;1.0099376715364377
44.30638;1.0445593854254893;0.8333465362411793;0.7978774274938064;-4.2133661694499654e-07;-3.900377194762886e-07;1.0448681970889462;1.0101027042844317;9.999803784156944;0.8336317779307255;0.015563719621719136;0.01556467330774212;0.7977596136911002;-0.014894990047145992;0.7978690403503867;1.0099374758508768
44.31638;1.0445579541853722;0.8333465667042351;0.797875920410618;-4.2037101353217483e-07;-3.8967956545224417e-07;1.0448698380851018;1.0101023372466564;9.999798024876165;0.8336311646729474;0.01556371170446074;0.015564700812365623;0.7977619637135188;-0.014894989938480497;0.7978697909930518;1.0099372449607606
44.32638;1.0445564533332294;0.8333466205905302;0.7978744383695648;-4.1940658317068536e-07;-3.8932177091969975e-07;1.0448715058082028;1.0101019563986542;9.999792197890368;0.8336304996404643;0.015563704538480903;0.015564726970630813;0.7977643168607401;-0.014894989825666631;0.7978705153608388;1.0099369840149997
44.33638;1.0445548851507689;0.8333466995651825;0.7978729868926202;-4.18443438528255e-07;-3.8896586039580085e-07;1.044873201268194;1.0101015629254049;9.99978627769908;0.8336297803010715;0.015563698167642758;0.015564751734113912;0.7977666676518668;-0.01489498970743092;0.7978712171638311;1.0099366967258507
44.34638;1.0445532528911488;0.8333468055344577;0.7978715706370221;-4.174814956888638e-07;-3.8861353292939725e-07;1.0448749242087134;1.0101011578967147;9.999780252156805;0.8336290047659509;0.015563692620729526;0.015564775068679305;0.7977690100272697;-0.014894989582776604;0.7978718995228216;1.009936385779439
44.35638;1.0445515613212806;0.8333469393019305;0.7978701936670465;-4.1652068832868233e-07;-3.882664717713059e-07;1.0448766737880726;1.0101007431216722;9.999774119339003;0.8336281715812612;0.01556368792068526;0.015564796976189786;0.7977713387065891;-0.014894989450821058;0.7978725642874057;1.0099360532158395
44.36638;1.044549816041827;0.833347099725417;0.7978688592574795;-4.1556096249875126e-07;-3.879261760352733e-07;1.0448784497404382;1.010100321016557;9.999767883043647;0.8336272798499156;0.015563684087732857;0.015564817492986596;0.797773650150226;-0.014894989310801451;0.7978732122461746;1.0099357010833512
44.37638;1.0445480219627215;0.83334728345564;0.7978675696364589;-4.1460231134967816e-07;-3.875938876063104e-07;1.0448802519435625;1.0100998940750006;9.999761541003943;0.8336263290062911;0.015563681132635948;0.015564836672747369;0.7977759419788759;-0.014894989162337693;0.7978738434402987;1.009935332016417
44.38638;1.044546182669589;0.8333474850902108;0.7978663261417851;-4.136447420391549e-07;-3.872704649953239e-07;1.044882079124575;1.0100994649837842;9.999755080143547;0.8336253183825918;0.015563679050322323;0.015564854573390206;0.7977782118609129;-0.014894989005564165;0.797874457423652;1.0099349494214933
44.39638;1.0445443005328696;0.8333476983738392;0.7978651294649217;-4.126882829936968e-07;-3.8695619228889215e-07;1.0448839288116534;1.0100990365202844;9.99974849064484;0.8336242468326834;0.015563677822931549;0.01556487125146888;0.7977804575228763;-0.014894988840968305;0.7978750538913486;1.0099345570097837
44.40638;1.0445423767843882;0.833347917649546;0.7978639800077283;-4.117333068940731e-07;-3.866506470862195e-07;1.0448857983240873;1.0100986110107355;9.999741779507017;0.8336231121178032;0.01556367742452125;0.015564886754945106;0.7977826774804991;-0.014894988669143525;0.7978756333741999;1.0099341582268793
44.41638;1.0445404120147364;0.8333481379988745;0.7978628783685454;-4.1078084193939163e-07;-3.8635270659769094e-07;1.0448876853884403;1.0100981905607354;9.999734967545475;0.8336219105620848;0.015563677828904648;0.015564901114562582;0.7977848711616615;-0.01489498849060563;0.7978761974264166;1.0099337561803412
44.42638;1.0445384069142423;0.8333483545833956;0.7978618252008657;-4.098324729710019e-07;-3.860607702272381e-07;1.044889588270992;1.010097777327656;9.999728080363587;0.8336206378298591;0.015563679023144894;0.015564914342534595;0.7977870384661438;-0.014894988305846568;0.7978767483697908;1.0099333530962749
44.43638;1.044536362663438;0.8333485626642033;0.79786082049887;-4.0888994596111364e-07;-3.8577307762506207e-07;1.0448915057686485;1.010097372622402;9.999721143917862;0.8336192901285383;0.015563681004599015;0.015564926444209197;0.7977891790725719;-0.014894988115603448;0.7978772890501968;1.0099329495539904
44.44638;1.044534281491954;0.8333487581602879;0.7978598632504466;-4.079548179811972e-07;-3.854878472367313e-07;1.0448934365932798;1.0100969762266772;9.999714184274598;0.8336178647057474;0.015563683755982832;0.015564937431665307;0.797791291599789;-0.01489498792104456;0.7978778226620625;1.0099325451718884
44.45638;1.0445321673606744;0.8333489377781357;0.7978589517231898;-4.070283369852501e-07;-3.8520324213590754e-07;1.0448953781498433;1.0100965865799174;9.999707229196993;0.8336163597241479;0.01556368723512676;0.015564947320005353;0.7977933734719064;-0.014894987723749517;0.7978783526996103;1.0099321403150714
44.46638;1.0445300258383254;0.8333490987738846;0.7978580837266658;-4.061114388323979e-07;-3.8491732011518356e-07;1.044897325982355;1.0100962009117587;9.99970030842904;0.8336147742143718;0.0155636913970575;0.015564956117001077;0.7977954216418833;-0.014894987525484356;0.797878883101516;1.0099317369689456
44.47638;1.0445278635843478;0.83334923875134;0.797857256455555;-4.0520469637854426e-07;-3.846280062581808e-07;1.0448992748701933;1.0100958158008801;9.99969345290097;0.8336131082896125;0.015563696216423619;0.01556496382833501;0.7977974333058301;-0.014894987327948746;0.7978794182870971;1.0099313379460508
44.48638;1.0445256878733726;0.8333493556956969;0.797856466671425;-4.0430834943599675e-07;-3.843331896004193e-07;1.044901220657168;1.010095428256;9.99968669530579;0.8336113633652766;0.015563701684063604;0.015564970471819999;0.7977994062233958;-0.014894987132854566;0.7978799628285907;1.0099309455252206
44.49638;1.0445235054537223;0.8333494483365378;0.7978557117609303;-4.03422544018526e-07;-3.8403099392301004e-07;1.0449031610046553;1.0100950363035135;9.999680068542968;0.8336095424587162;0.015563707790249052;0.015564976086199646;0.7978013386821491;-0.014894986942220722;0.7978805208497198;1.0099305611853346
44.50638;1.0445213217536746;0.8333495161309524;0.797854990491316;-4.0254753446646053e-07;-3.837199400066685e-07;1.0449050945486182;1.010094639199458;9.99967359898511;0.8336076503855554;0.015563714511462495;0.015564980729633597;0.797803229274936;-0.014894986758530791;0.7978810957028597;1.0099301864292245
44.51638;1.044519141954124;0.8333495587253705;0.7978543024361847;-4.016837171003285e-07;-3.833988491384182e-07;1.0449070195231398;1.0100942375593562;9.99966729836577;0.8336056932535951;0.015563721808155065;0.01556498447023846;0.7978050766517563;-0.014894986584695662;0.7978816901969195;1.0099298232104548
44.52638;1.044516972111587;0.8333495758804146;0.7978536470873675;-4.008316941324666e-07;-3.830668237294853e-07;1.0449089329106014;1.010093832963255;9.999661161995592;0.8336036776123773;0.015563729634519899;0.015564987381114002;0.7978068794910338;-0.014894986423664366;0.7978823070363935;1.0099294731200896
44.53638;1.0445148181633637;0.8333495679134941;0.797853023308619;-3.999923644755044e-07;-3.827234480865999e-07;1.0449108303178656;1.0100934272869513;9.999655175500372;0.8336016100542597;0.01556373794298396;0.015564989541893523;0.7978086371488942;-0.014894986277733557;0.797882949365369;1.009929136617734
44.54638;1.0445126842453227;0.8333495360196579;0.7978524284014361;-3.9916691899947626e-07;-3.8236887463553305e-07;1.0449127066134936;1.0100930222898046;9.999649320551226;0.8335994970731193;0.0155637466784342;0.015564991034637038;0.797810350371417;-0.014894986148165236;0.7978836210058887;1.0099288135189226
44.55638;1.0445105725630703;0.8333494820952714;0.7978518574511496;-3.983567310387362e-07;-3.820036314540756e-07;1.0449145565645688;1.0100926191770654;9.999643577631284;0.8335973448480385;0.015563755776283205;0.015564991930818173;0.7978120209028824;-0.014894986035392636;0.7978843258734136;1.0099285039323105
44.56638;1.044508484461207;0.8333494083120435;0.797851304092408;-3.975630360179227e-07;-3.816283525958261e-07;1.0449163748406356;1.0100922180801735;9.999637932929337;0.8335951592599874;0.015563765159301352;0.015564992278578306;0.7978136504766036;-0.014894985939457392;0.7978850671697212;1.0099282088654076
44.57638;1.0445064210357655;0.8333493172905174;0.7978507616685505;-3.967865471368475e-07;-3.812435967902845e-07;1.0449181564098615;1.010091817762195;9.999632384200822;0.8335929462223995;0.015563774726621432;0.015564992101824797;0.7978152405597859;-0.014894985860386217;0.7978858469593034;1.009927930688152
44.58638;1.0445043827224527;0.8333492127471714;0.7978502238640423;-3.960274312807176e-07;-3.808497684201871e-07;1.0449198973398206;1.010091415811763;9.99962693818698;0.8335907117383142;0.015563784350647349;0.015564991409867081;0.7978167929477065;-0.01489498579844811;0.7978866659514328;1.0099276733354725
44.59638;1.0445023685899268;0.8333490998049641;0.7978496854782463;-3.952856319926733e-07;-3.8044715098286027e-07;1.04492159480567;1.0100910095354858;9.999621604816499;0.8335884609696432;0.015563793894747551;0.015564990207499504;0.7978183100524079;-0.014894985754120184;0.7978875233781696;1.0099274419448072
44.60638;1.0445003762210845;0.8333489847581124;0.7978491432235122;-3.9456116451087426e-07;-3.8003597342468317e-07;1.0449232461907503;1.0100905967231728;9.999616397254815;0.8335861970451661;0.015563803239852745;0.015564988501972209;0.7978197942521003;-0.014894985727730655;0.797888417219395;1.009927242323282
44.61638;1.0444984021699169;0.8333488743506251;0.7978485956225704;-3.938541805565066e-07;-3.796164212028826e-07;1.044924848250326;1.0100901754744955;9.99961133694062;0.833583921230255;0.015563812296245268;0.015564986306235226;0.7978212471261378;-0.01489498571916449;0.797889344899516;1.0099270802400913
44.62638;1.0444964423767886;0.8333487749331294;0.7978480421439743;-3.931648790695009e-07;-3.7918866284205553e-07;1.0449263973921303;1.0100897441845502;9.999606454704232;0.8335816339484291;0.015563820995884966;0.015564983639916352;0.7978226693480064;-0.01489498572786298;0.7978903040157007;1.0099269602054664
44.63638;1.0444944925361939;0.833348692008678;0.7978474824416084;-3.9249349592868593e-07;-3.7875279054624544e-07;1.0449278904042325;1.0100893025990272;9.999601786193743;0.8335793350033253;0.015563829280198638;0.015564980532032391;0.7978240608441934;-0.01489498575288858;0.797891292595066;1.009926884655658
44.64638;1.0444925490016634;0.833348630202985;0.7978469159001684;-3.9184048773316886e-07;-3.7830859368065867e-07;1.0449293240034891;1.0100888525158542;9.999597367721417;0.8335770234757246;0.015563837093233729;0.015564977027661131;0.7978254209824053;-0.014894985792823555;0.7978923089799739;1.0099268540178583
44.65638;1.0444906100628837;0.8333485934066815;0.7978463413955729;-3.9120662644971087e-07;-3.7785549984415155e-07;1.0449306937395149;1.0100883967918868;9.999593234318777;0.8335746986336606;0.01556384437905126;0.015564973190336139;0.797826748984452;-0.014894985845721635;0.7978933516446605;1.009926867118745
44.66638;1.0444886762852135;0.8333485849549331;0.79784575773374;-3.905927392112698e-07;-3.7739280190010995e-07;1.0449319938721635;1.0100879374461442;9.99958941807146;0.8335723610092111;0.01556385108007068;0.015564969089537108;0.7978280442073077;-0.014894985909438045;0.7978944190122294;1.0099269218269553
44.67638;1.0444867493203898;0.83334860772846;0.7978451645421974;-3.8999942918599765e-07;-3.7691983360525284e-07;1.0449332178955473;1.010087474712303;9.999585948219169;0.833570012171225;0.01556385713859754;0.015564964783681239;0.7978293060277334;-0.01489498598200053;0.7978955093681139;1.0099270156845672
44.68638;1.0444848307316008;0.8333486638644542;0.7978445626977423;-3.894269989737336e-07;-3.7643593032252273e-07;1.044934358902263;1.0100870079259578;9.999582851260483;0.8335676539776236;0.015563862506840349;0.015564960312911404;0.7978305338829391;-0.014894986061547714;0.7978966206318869;1.009927146587252
44.69638;1.044482922029919;0.8333487543364194;0.7978439541778178;-3.888752751979693e-07;-3.7594037372426404e-07;1.044935410029654;1.0100865370559469;9.999580142926813;0.8335652887587532;0.015563867157951664;0.015564955697340904;0.7978317278644855;-0.014894986146098558;0.7978977497286516;1.0099273137360614
44.70638;1.044481025060315;0.8333488791792277;0.797843341649668;-3.8834343958473795e-07;-3.7543249294879475e-07;1.0449363650887815;1.0100860632090787;9.999577813772426;0.8335629200002657;0.01556387108557587;0.015564950935555131;0.7978328892293168;-0.014894986233514325;0.7978988923505409;1.0099275178125446
44.71638;1.0444791421666522;0.8333490381212502;0.7978427279674538;-3.8783022839405035e-07;-3.7491183324623893e-07;1.0449372190126047;1.010085588043336;9.999575825605497;0.8335605522648789;0.015563874301370417;0.015564946010744022;0.7978340200691801;-0.014894986321492379;0.7979000435399082;1.0099277597589458
44.72638;1.0444772763193986;0.8333492308015092;0.7978421155786735;-3.8733442859991054e-07;-3.743782703972182e-07;1.0449379676246178;1.0100851135099036;9.999574124473014;0.8335581904151322;0.015563876839086877;0.01556494090924387;0.7978351225645672;-0.014894986407503903;0.7979011982232376;1.0099280397836536
44.73638;1.0444754311410547;0.8333494565059201;0.7978415060282839;-3.8685540203755475e-07;-3.738320076388536e-07;1.0449386071203057;1.0100846422790508;9.999572654333633;0.8335558388879765;0.015563878750647447;0.01556493563671914;0.7978361988424935;-0.014894986488871316;0.7979023511914475;1.0099283575549804
44.74638;1.044473610673616;0.8333497137598612;0.7978409000925726;-3.8639333659868727e-07;-3.7327347522049e-07;1.0449391342200829;1.0100841775358051;9.999571361874287;0.8335535013779409;0.01556388009309234;0.015564930218717762;0.7978372515733941;-0.01489498656309147;0.7979034967934755;1.0099287122742648
44.75638;1.0444718186318296;0.8333499998956968;0.7978402984693708;-3.85949056847541e-07;-3.7270321025256335e-07;1.044939546783044;1.010083722159968;9.999570197834146;0.8335511812143679;0.01556388092494998;0.015564924698510774;0.7978382845369909;-0.014894986628328286;0.7979046288695625;1.00992910235011
44.76638;1.0444700576104162;0.8333503106859342;0.7978397022572974;-3.855235704075651e-07;-3.7212165654054985e-07;1.0449398438787643;1.010083278175929;9.99956912170475;0.8335488820582018;0.015563881312098137;0.015564919136051033;0.7978393023086666;-0.014894986683635354;0.7979057414088505;1.0099295255544594
