time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
44.77638;1.0444683287028045;0.8333506405349769;0.7978391127400859;-3.8511767684949404e-07;-3.7152906199204856e-07;1.0449400250311625;1.0100828463332598;9.999568106567862;0.8335466079274053;0.015563881327789856;0.015564913592600763;0.7978403089530282;-0.014894986728608624;0.7979068291770519;1.0099299796469452
44.78638;1.0444666309848774;0.83335098336657;0.7978385311214775;-3.847318440921267e-07;-3.7092579928903264e-07;1.0449400896830014;1.0100824258503005;9.999567133767695;0.8335443625799531;0.015563881044000437;0.015564908115843313;0.7978413068997596;-0.014894986762921029;0.7979078873909708;1.0099304630004293
44.79638;1.0444649610678056;0.8333513332834114;0.7978379591842536;-3.84366341070613e-07;-3.703128200779592e-07;1.044940037563489;1.010082014371606;9.999566180550579;0.8335421490672493;0.015563880519001864;0.01556490274598474;0.7978422971404902;-0.014894986786166573;0.7979089113055012;1.009930974356234
44.80638;1.0444633136912072;0.833351684645014;0.7978374002199912;-3.840214848211544e-07;-3.696917059666773e-07;1.044939868975973;1.0100816079144466;9.999565213938668;0.8335399697353469;0.01556387978693792;0.015564897523885606;0.7978432801874722;-0.01489498679787424;0.7979098964278505;1.0099315116817982
44.81638;1.044461683367515;0.833352032404554;0.7978368589841119;-3.836977751073118e-07;-3.690643309136066e-07;1.0449395843355962;1.0100812012601;9.999564197116118;0.8335378265746936;0.015563878853831705;0.015564892485862736;0.7978442564095848;-0.014894986797554015;0.7979108389011915;1.009932071738529
44.82638;1.044460065925015;0.8333523726965578;0.7978363408408288;-3.833957661943321e-07;-3.6843259848238296e-07;1.0449391836298447;1.0100807889206087;9.999563102339183;0.8335357215414695;0.015563877696613387;0.015564887655941162;0.7978452255637569;-0.014894986784828519;0.7979117359760375;1.0099326509911903
44.83638;1.0444584587390653;0.8333527029158473;0.7978358509873805;-3.831158373970161e-07;-3.677984698414236e-07;1.04493866646483;1.0100803662740367;9.99956191600664;0.8335336565768741;0.015563876266820745;0.01556488304485201;0.7978461866055686;-0.01489498675946298;0.797912586406336;1.0099332466872082
44.84638;1.044456859974346;0.8333530214214577;0.7978353943129461;-3.8285808045284377e-07;-3.671639777616305e-07;1.044938032688599;1.0100799306102966;9.999560633781474;0.8335316334584255;0.015563874504752736;0.015564878657680864;0.7978471380694552;-0.014894986721106588;0.7979133901156068;1.009933857185422
44.85638;1.0444552685273718;0.8333533271002455;0.7978349755595217;-3.826222672418943e-07;-3.6653107300486214e-07;1.04493728327258;1.0100794813246172;9.999559256446096;0.8335296534174665;0.0155638723561736;0.01556487450564177;0.7978480784801946;-0.014894986669030929;0.7979141473181575;1.0099344816078613
44.86638;1.044453684951062;0.833353618661326;0.797834599260627;-3.824078146150262e-07;-3.6590155823091013e-07;1.0449364207885383;1.0100790190917492;9.999557786234783;0.8335277169087751;0.015563869777529118;0.015564870611157279;0.7978490067297016;-0.014894986602193346;0.7979148580152957;1.0099351190836645
44.87638;1.0444521115948942;0.8333538941767339;0.797834269570149;-3.822138165710598e-07;-3.652771719242577e-07;1.0449354488212859;1.0100785449428555;9.999556218561983;0.8335258241825678;0.015563866729796703;0.015564866997940002;0.7978499220320667;-0.014894986519565894;0.7979155219822817;1.0099357678303007
44.88638;1.0444505513532014;0.8333541514365801;0.7978339900202708;-3.820391864923504e-07;-3.646596538462134e-07;1.0449343711753398;1.0100780599920156;9.9995545392159;0.8335239761676939;0.015563863171398894;0.015564863669363277;0.7978508233092436;-0.014894986420399397;0.7979161386632877;1.0099364246288214
44.89638;1.0444490064901388;0.8333543885784859;0.797833763464319;-3.8188279322749097e-07;-3.64050805001595e-07;1.0449331920853708;1.0100775660084587;9.999552734409697;0.8335221747024444;0.015563859059245528;0.015564860597211962;0.7978517091501806;-0.01489498630423891;0.7979167070534913;1.0099370852669665
44.90638;1.0444474785030977;0.8333546043753196;0.7978335922417078;-3.8174356935111216e-07;-3.6345251027997667e-07;1.0449319166767368;1.01007706568572;9.999550798868613;0.8335204220708241;0.01556385436076317;0.015564857735432314;0.7978525784449193;-0.014894986170950824;0.797917225828785;1.0099377455626255
44.91638;1.04444596831723;0.8333547982189342;0.7978334776293178;-3.8162072423766927e-07;-3.6286655602871295e-07;1.0449305510441023;1.0100765616915774;9.999548735419545;0.8335187204846104;0.015563849063284773;0.015564855037342682;0.7978534303154114;-0.014894986020864705;0.7979176932177334;1.009938401831826
44.92638;1.0444444761274816;0.8333549695163879;0.7978334187515165;-3.8151392844001015e-07;-3.62294367825415e-07;1.044929102541684;1.0100760556474186;9.999546555604548;0.8335170718083452;0.01556384317097917;0.01556485245928551;0.7978542631082847;-0.014894985854660286;0.7979181068416005;1.009939050509601
44.93638;1.0444430013489536;0.8333551166667927;0.7978334123945922;-3.8142319012343675e-07;-3.6173689389187817e-07;1.044927580040741;1.0100755481128243;9.999544276837762;0.8335154777162785;0.015563836700019033;0.015564849965668448;0.7978550734605392;-0.014894985672994576;0.7979184644344499;1.0099396878887186
44.94638;1.0444415427921963;0.833355236486198;0.7978334539042757;-3.8134856423065437e-07;-3.611945854905317e-07;1.0449259934181974;1.0100750392743985;9.999541915391578;0.8335139406725627;0.015563829678101763;0.015564847533676443;0.7978558563133563;-0.014894985476315098;0.7979187647563081;1.0099403107423908
44.95638;1.0444400988109492;0.8333553243841014;0.7978335383443729;-3.8129008846721596e-07;-3.606673539873735e-07;1.0449243525210241;1.0100745294531708;9.999539485657339;0.8335124649256285;0.01556382214529482;0.015564845138387016;0.7978566056021164;-0.014894985264975224;0.7979190075809925;1.0099409171820783
44.96638;1.0444386680685231;0.8333553753488292;0.7978336615500649;-3.812478991733354e-07;-3.601546506906141e-07;1.044922666496485;1.01007401905435;9.999537001195986;0.8335110560833513;0.01556381415043341;0.015564842737762095;0.797857314631225;-0.014894985039424784;0.7979191930917711;1.0099415066603603
44.97638;1.0444372506390849;0.8333553851932691;0.7978338206459802;-3.812220300709232e-07;-3.5965585534439823e-07;1.0449209433440527;1.0100735083713657;9.999534476143374;0.8335097198535605;0.0155638057330155;0.015564840281051692;0.7978579762825176;-0.014894984800188674;0.7979193214035389;1.0099420793136296
44.98638;1.0444358475750728;0.8333553509664567;0.7978340136649477;-3.812120033708595e-07;-3.5917060843792063e-07;1.0449191892051055;1.0100729976009357;9.999531932242228;0.8335084611161101;0.015563796901904403;0.01556483771832341;0.7978585835327334;-0.014894984547585394;0.7979193927095325;1.0099426356948595
44.99638;1.0444344596095452;0.8333552707092198;0.7978342389328321;-3.812168889525991e-07;-3.58698692118066e-07;1.044917408387893;1.0100724870844495;9.999529402315579;0.8335072833781512;0.015563787639740884;0.015564834997768477;0.7978591297895682;-0.014894984281582938;0.7979194080539527;1.0099431770498326
45.00638;1.0444330876218006;0.8333551435008575;0.7978344947944579;-3.812357375018114e-07;-3.5823982261147187e-07;1.0449156044456036;1.0100719772312978;9.999526924961854;0.8335061890297234;0.015563777926569395;0.01556483206752428;0.7978596089581529;-0.014894984001943664;0.7979193696963806;1.0099437054772535
45.01638;1.0444317337670632;0.8333549697474877;0.797834779207476;-3.812677915395255e-07;-3.5779370394294203e-07;1.044913780990246;1.0100714678059695;9.999524535921175;0.833505180199188;0.01556376775392668;0.015564828883454026;0.7978600158440957;-0.014894983708430364;0.7979192805196703;1.0099442239907332
45.02638;1.0444304008145833;0.8333547511447694;0.7978350895519774;-3.81312381969713e-07;-3.5736011256127135e-07;1.0449119415967303;1.0100709575176223;9.999522259047861;0.8335042591936037;0.015563757130080165;0.015564825410073946;0.7978603467826972;-0.014894983401043444;0.7979191434146935;1.0099447365633336
45.03638;1.0444290908092566;0.8333544902057153;0.7978354235697198;-3.813688421308975e-07;-3.5693889705407997e-07;1.0449100889578626;1.010070444403788;9.99952009961623;0.8335034286234567;0.015563746083157323;0.015564821615720498;0.7978606000159706;-0.014894983080190308;0.7979189613328835;1.0099452474316342
45.04638;1.044427805177074;0.8333541898225317;0.7978357803695032;-3.814365837958525e-07;-3.5653004701068155e-07;1.0449082238518108;1.0100699263870694;9.99951804483358;0.8335026911795392;0.01556373465321698;0.015564817473711766;0.7978607758754054;-0.014894982746582673;0.7979187375952116;1.0099457599644963
45.05638;1.0444265459398991;0.8333538534908658;0.7978361602567302;-3.8151508136360725e-07;-3.5613383534913665e-07;1.0449063450327116;1.0100694015413845;9.999516074752655;0.8335020487147077;0.015563722877222411;0.015564812965004804;0.7978608769277082;-0.014894982400959657;0.7979184759405158;1.0099462763463534
45.06638;1.0444253161264054;0.8333534855075867;0.7978365640685153;-3.81603738767839e-07;-3.557508498759256e-07;1.0449044501129203;1.0100688677758207;9.999514175009905;0.8335015016766739;0.015563710781145537;0.015564808068472998;0.7978609079884932;-0.014894982043893359;0.7979181803143904;1.0099467982491108
45.07638;1.0444241188429129;0.8333530901262245;0.7978369925722686;-3.817018454531783e-07;-3.553818473805258e-07;1.0449025359606277;1.0100683223634985;9.999512339776407;0.8335010495620548;0.015563698386449993;0.015564802752131342;0.7978608752967442;-0.014894981675837773;0.7979178547079897;1.0099473276658213
45.08638;1.0444229559568112;0.8333526705971175;0.797837445803306;-3.818085603654985e-07;-3.550276026858768e-07;1.044900597993853;1.0100677620724305;9.999510569322835;0.8335006914222792;0.015563685725802521;0.01556479698399662;0.7978607847725301;-0.014894981297328679;0.79791750302332;1.0099478669644746
45.09638;1.04442182735465;0.8333522289969036;0.7978379228003584;-3.8192285840341555e-07;-3.5468884686256203e-07;1.0448986300099063;1.0100671832777328;9.999508871986288;0.8335004256654781;0.015563672849444415;0.01556479074473102;0.7978606411452186;-0.014894980909049092;0.7979171287334961;1.0099484184058607
45.10638;1.0444207317186647;0.833351766575627;0.7978384218152887;-3.820435150839272e-07;-3.5436629813683604e-07;1.0448966255753378;1.010066581612066;9.999507269665905;0.8335002495243025;0.015563659815661645;0.015564784023630514;0.7978604485982662;-0.01489498051172124;0.7979167345570236;1.0099489843056972
45.11638;1.044419668178034;0.8333512844307394;0.7978389402536314;-3.8216924350037147e-07;-3.540607423380456e-07;1.0448945795016025;1.0100659523085607;9.999505799888315;0.8335001590924099;0.015563646678274829;0.015564776811686339;0.7978602111185701;-0.014894980106102634;0.7979163223305987;1.0099495674256926
45.12638;1.0444186368246233;0.8333507838922616;0.7978394746464106;-3.822989807539853e-07;-3.5377301610225425e-07;1.044892488295427;1.0100652914362944;9.999504510681877;0.8335001502554445;0.015563633484149129;0.01556476910253613;0.7978599318960831;-0.014894979693113004;0.7979158930355279;1.0099501705803584
45.13638;1.0444176377966135;0.8333502663321148;0.7978400213833639;-3.824320188139933e-07;-3.5350393081033424e-07;1.0448903497374091;1.0100645966481803;9.999503450572494;0.8335002197989766;0.01556362028152111;0.015564760896381865;0.797859613149208;-0.014894979273904846;0.7979154472092506;1.009950795995597
45.14638;1.0444166700912414;0.8333497331661944;0.7978405773869155;-3.825678424565497e-07;-3.532541901555726e-07;1.044888162251499;1.0100638674450686;9.9995026579281;0.8335003659626065;0.015563607122781375;0.015564752202910904;0.7978592568092585;-0.014894978849982508;0.7979149856924665;1.0099514446271713
45.15638;1.0444157314594387;0.8333491862252492;0.7978411396829755;-3.827059925811009e-07;-3.530242527712455e-07;1.0448859252250549;1.0100631054542166;9.999502153600222;0.8335005884093527;0.015563594053007552;0.015564743039240584;0.7978588652618186;-0.014894978423352148;0.7979145101432944;1.009952115563189
45.16638;1.0444148197048342;0.8333486278117761;0.7978417045177187;-3.828462154785042e-07;-3.5281431347503537e-07;1.0448836397948964;1.0100623135624043;9.99950194283254;0.8335008879111555;0.01556358110145103;0.015564733427123214;0.7978584418443911;-0.014894977996437098;0.7979140229590559;1.0099528067566435
45.17638;1.0444139331757991;0.8333480601718056;0.7978422673499009;-3.82988714444218e-07;-3.526244626486556e-07;1.044881308496544;1.0100614943028248;9.999502023246945;0.8335012659201545;0.015563568285785057;0.015564723397886913;0.797857990970113;-0.014894977571776687;0.7979135266324037;1.0099535166836846
45.18638;1.0444130694553129;0.8333474849623363;0.7978428236616233;-3.831341397248413e-07;-3.5245477146121225e-07;1.0448789342983242;1.0100606496813633;9.999502389219371;0.8335017239618301;0.015563555616927117;0.01556471299770697;0.7978575176546249;-0.014894977151716298;0.7979130228985377;1.0099542448939889
45.19638;1.044412224640075;0.833346903087894;0.7978433697693754;-3.8328329457530834e-07;-3.523052590749926e-07;1.0448765204640165;1.0100597819603359;9.99950303585654;0.8335022628992047;0.015563543098102945;0.015564702286681702;0.7978570267284439;-0.014894976738315318;0.7979125122896352;1.0099549911824164
45.20638;1.0444113942461897;0.8333463144772743;0.7978439034805882;-3.8343689017655363e-07;-3.521759305964493e-07;1.044874071051508;1.0100588936529964;9.999503961723411;0.8335028823752226;0.015563530723789009;0.015564691335142237;0.7978565221631004;-0.014894976333471274;0.7979119943283554;1.0099557547552673
45.21638;1.0444105743095178;0.8333457177789859;0.7978444241697499;-3.835956222660769e-07;-3.520669628986199e-07;1.04487159119006;1.0100579874518276;9.999505159311168;0.8335035807321919;0.015563518481802893;0.015564680213418993;0.797856006761615;-0.014894975938933007;0.7979114680451418;1.0099565339118621
45.22638;1.0444097616201373;0.8333451106077512;0.7978449317478963;-3.837604316391485e-07;-3.519789363774679e-07;1.0448690868401551;1.0100570666820456;9.999506603567237;0.8335043552776353;0.015563506354080141;0.015564668975958684;0.7978554821508538;-0.014894975556142121;0.7979109325614233;1.009957326325425
45.23638;1.044408953021599;0.8333444901999105;0.7978454255460024;-3.8393259863347246e-07;-3.5191284860152276e-07;1.044866564413515;1.0100561350864778;9.999508256783532;0.8335052024346814;0.015563494310322019;0.015564657653749082;0.797854948930568;-0.014894975186229922;0.7979103873422405;1.0099581300759322
45.24638;1.0444081444063045;0.8333438537802955;0.7978459041883829;-3.841136560959554e-07;-3.5186990003355256e-07;1.0448640308251658;1.0100551961106625;9.999510081005463;0.8335061179442141;0.015563482293147864;0.015564646263229079;0.7978544070175139;-0.014894974830246837;0.7979098318258788;1.009958944253575
45.25638;1.0444073302097405;0.8333431988080936;0.7978463660366569;-3.843052373254172e-07;-3.5185138810266825e-07;1.0448614932601008;1.010054252494747;9.99951204357755;0.8335070975453602;0.015563470203691601;0.015564634826714928;0.7978538560954459;-0.014894974489311198;0.7979092651982459;1.0099597685556092
45.26638;1.0444065038195838;0.8333425234657018;0.7978468097739643;-3.845088733759344e-07;-3.5185867558599644e-07;1.0448589580411969;1.0100533058770367;9.999514121510273;0.8335081376444576;0.015563457910454449;0.015564623385610604;0.7978532959798599;-0.014894974164572604;0.7979086867703465;1.0099606028816204
45.27638;1.0444056585571524;0.8333418270877829;0.7978472348156297;-3.8472588909462596e-07;-3.51892980155109e-07;1.0448564301045808;1.0100523568250515;9.999516306776952;0.8335092353024126;0.015563445285574249;0.015564611993567538;0.7978527265695233;-0.014894973857159438;0.7979080962166349;1.00996144703629
45.28638;1.0444047885317795;0.8333411102564292;0.7978476411382422;-3.849573749165319e-07;-3.519551290782728e-07;1.044853913636602;1.0100514057715755;9.999518605366829;0.8335103875706996;0.015563432234449136;0.015564600706266366;0.7978521474829793;-0.014894973568138643;0.7979074935929127;1.0099623003611684
45.29638;1.0444038889064948;0.8333403746108772;0.7978480287741445;-3.8520400686297253e-07;-3.5204553169392155e-07;1.0448514123763517;1.010050453647674;9.999521031907115;0.8335115908977089;0.015563418695913617;0.015564589586811119;0.7978515579044487;-0.014894973298405811;0.7979068797392467;1.0099631617009874
45.30638;1.0444029553623826;0.8333396226641088;0.7978483974102528;-3.8546579918287026e-07;-3.5216436525000617e-07;1.0448489294172127;1.0100495015107818;9.999523601693227;0.8335128414625885;0.015563404632056656;0.015564578718346558;0.7978509566273125;-0.014894973048621349;0.7979062566854057;1.0099640295449541
45.31638;1.044401983600678;0.8333388577965724;0.7978487462487387;-3.8574202251824984e-07;-3.523117617387362e-07;1.0448464671869881;1.010048550236119;9.999526324137152;0.8335141359092549;0.01556339002272068;0.015564568200488021;0.7978503422942639;-0.01489497281939046;0.797905627377061;1.0099649018381283
45.32638;1.0444009696948582;0.8333380839813812;0.7978490738007783;-3.8603134362730045e-07;-3.52487824801257e-07;1.0448440272402157;1.0100476003953833;9.999529204010937;0.8335154713624311;0.015563374852864312;0.015564558128905755;0.7978497136427163;-0.014894972611418495;0.7979049954203559;1.0099657756011526
45.33638;1.0443999108334157;0.8333373052018352;0.7978493775346971;-3.863321839679172e-07;-3.5269257254394426e-07;1.0448416101194757;1.0100466516963684;9.999532240486658;0.8335168449486516;0.015563359096321982;0.015564548583307072;0.7978490692158912;-0.01489497242538259;0.7979043654487354;1.0099666471803332
45.34638;1.044398806078539;0.8333365253187147;0.7978496541166697;-3.8664316968116027e-07;-3.529259086082289e-07;1.0448392162045357;1.01004570281494;9.999535414884427;0.8335182533958405;0.01556334271402545;0.01556453962796228;0.7978484069308484;-0.014894972261882784;0.7979037428988023;1.0099675133530683
45.35638;1.0443976564740172;0.8333357481987547;0.7978499003373691;-3.869633441839908e-07;-3.531875456547393e-07;1.0448368469946139;1.0100447521181823;9.999538680150508;0.8335196926920777;0.015563325663379736;0.015564531309913022;0.7978477240317474;-0.014894972121508615;0.7979031329246286;1.0099683725512703
45.36638;1.0443964638147385;0.8333349772595806;0.7978501140197307;-3.872920298975855e-07;-3.534769678437343e-07;1.0448345052596029;1.0100437987168498;9.99954197294219;0.8335211579891338;0.015563307912491794;0.015564523659059751;0.7978470172534844;-0.014894972004633042;0.7979025401036692;1.0099692252127837
45.37638;1.0443952291500591;0.8333342146457738;0.7978502946573287;-3.876285920893982e-07;-3.537934835891217e-07;1.0448321937066474;1.0100428433832622;9.999545244412424;0.8335226440031561;0.015563289452191669;0.015564516702635435;0.7978462830814331;-0.014894971911178107;0.7979019689643875;1.0099700726486307
45.38638;1.0443939523524988;0.8333334608978936;0.7978504434684471;-3.8797231587932696e-07;-3.541362111991279e-07;1.0448299137617765;1.010041888527603;9.99954847774643;0.8335241454240977;0.015563270287765354;0.015564510484955305;0.7978455179106368;-0.014894971840740368;0.7979014241085982;1.0099709155971242
45.39638;1.0443926328607829;0.8333327156283404;0.7978505623753487;-3.883224609888084e-07;-3.5450405188562994e-07;1.044827665885536;1.010040937386588;9.999551681129022;0.8335256570408284;0.015563250420895779;0.015564505067965924;0.7978447180741833;-0.014894971792816729;0.7979009100288901;1.0099717541496191
45.40638;1.0443912710870493;0.8333319787629341;0.7978506528563175;-3.886785096898061e-07;-3.5489564177625614e-07;1.0448254507489472;1.0100399934942617;9.999554876676482;0.8335271739991625;0.015563229845367208;0.015564500509096049;0.7978438803581327;-0.014894971766873433;0.797900430831039;1.0099725885364441
45.41638;1.0443898694156877;0.8333312511856685;0.7978507160592049;-3.890404273822383e-07;-3.5530916788448665e-07;1.0448232700426698;1.0100390604121854;9.99955809586316;0.8335286920515654;0.015563208549814331;0.015564496841592624;0.7978430027023775;-0.014894971762388425;0.7978999898365331;1.0099734193649523
45.42638;1.044388432163252;0.8333305342252607;0.7978507534312751;-3.894086241273944e-07;-3.5574224069929034e-07;1.044821126489619;1.01003814154957;9.99956137374214;0.8335302074214205;0.015563186519636035;0.015564494074447367;0.7978420837553497;-0.014894971778907293;0.7978995897076289;1.009974247265141
45.43638;1.0443869651468927;0.8333298287963294;0.7978507664655048;-3.8978359609697067e-07;-3.5619201979462435e-07;1.0448190229724674;1.010037240221656;9.99956473891956;0.833531716666307;0.015563163748745758;0.015564492201738302;0.7978411216694387;-0.0148949718160192;0.7978992330741536;1.009975072856151
45.44638;1.0443854752305501;0.8333291352861126;0.7978507559946781;-3.9016556871740215e-07;-3.566556070562894e-07;1.044816961403615;1.0100363599938549;9.999568208292658;0.8335332167444798;0.015563140261077113;0.015564491208539005;0.7978401137963949;-0.014894971873223724;0.7978989229028199;1.0099758969652843
45.45638;1.0443839695226702;0.8333284538104088;0.7978507219117889;-3.905544026823298e-07;-3.5713045730424337e-07;1.0448149423957303;1.0100355053013488;9.99957179334619;0.8335347048980607;0.015563116117949433;0.0155644910727072;0.7978390569986726;-0.014894971949791995;0.7978986624485337;1.0099767206453583
45.46638;1.0443824541212892;0.8333277840638919;0.797850663242836;-3.909497692315078e-07;-3.576144027943375e-07;1.0448129659125178;1.0100346816254744;9.999575508435573;0.8335361784266917;0.01556309139834848;0.015564491763873253;0.7978379475844906;-0.014894972044797413;0.7978984549302393;1.009977545567782
45.47638;1.0443809331048366;0.8333271254353285;0.797850578633559;-3.913513709712855e-07;-3.581054408431618e-07;1.0448110323427848;1.0100338947740768;9.999579370661559;0.8335376345612308;0.015563066177834727;0.015564493241826382;0.7978367815254492;-0.014894972157196748;0.7978983032278496;1.0099783744039506
45.48638;1.0443794089407485;0.8333264780690768;0.7978504673348769;-3.9175895575902694e-07;-3.5860174057765927e-07;1.0448091432414839;1.0100331499422814;9.999583397640135;0.8335390703446964;0.01556304052735616;0.015564495460485751;0.7978355550871603;-0.014894972285738266;0.797898209928547;1.0099792104678127
45.49638;1.0443778838357487;0.8333258439958602;0.7978503299453474;-3.921721978742503e-07;-3.591018842405814e-07;1.0448073011930359;1.0100324513763832;9.999587608860935;0.833540482637799;0.015563014512269937;0.015564498380968081;0.797834264986162;-0.014894972428869155;0.797898177251024;1.0099800575046267
45.50638;1.0443763604840939;0.8333252272389873;0.7978501683647475;-3.9259068942802444e-07;-3.5960510590945034e-07;1.0448055093619932;1.0100318028686792;9.999592026540409;0.8335418680113652;0.015562988178059303;0.015564501982316908;0.7978329084784769;-0.014894972584882414;0.7978982065460921;1.0099809197253145
45.51638;1.0443748421464316;0.833324632910006;0.7978499854685794;-3.930139243353841e-07;-3.601112822782376e-07;1.0448037714987328;1.0100312082376166;9.99959667182472;0.833543222289185;0.015562961542946065;0.015564506257367404;0.7978314840972578;-0.01489497275211841;0.7978982979956443;1.0099818012276376
45.52638;1.0443733325518376;0.8333240657716835;0.7978497850097614;-3.9344100417303956e-07;-3.606205337086253e-07;1.0448020920557204;1.0100306712031148;9.999601557168106;0.8335445404318554;0.015562934606700225;0.015564511201063716;0.7978299922396478;-0.014894972928881724;0.7978984508316405;1.0099827053236297
45.53638;1.0443718356078653;0.8333235289934375;0.7978495712610358;-3.9387032276966186e-07;-3.6113270603820714e-07;1.044800475800419;1.0100301952556594;9.99960668480397;0.8335458169596845;0.015562907361274733;0.015564516798764335;0.7978284346730158;-0.014894973113153138;0.7978986636216616;1.0099836344465793
45.54638;1.0443703552063355;0.8333230240158422;0.7978493483083197;-3.942996687413078e-07;-3.616471803325672e-07;1.044798926925035;1.0100297834046488;9.999612054510658;0.833547046277542;0.015562879797089302;0.015564523018785907;0.7978268137316961;-0.014894973302481556;0.7978989341741032;1.0099845904002758
45.55638;1.0443688951400485;0.833322551246872;0.7978491198990497;-3.9472656521667417e-07;-3.6216296195207197e-07;1.0447974486084954;1.0100294376493215;9.999617668207756;0.8335482232423046;0.015562851909796485;0.015564529818352938;0.7978251321220733;-0.014894973494147134;0.7978992594255006;1.0099855746136024
45.56638;1.044367458548255;0.8333221104734376;0.7978488898659148;-3.9514848936451683e-07;-3.6267877582821444e-07;1.0447960436984227;1.0100291591988453;9.999623526067921;0.8335493445122831;0.015562823707845045;0.015564537155148491;0.7978233927886637;-0.014894973685338429;0.7978996359013344;1.009986587861344
45.57638;1.0443660474174052;0.8333217006260045;0.7978486622965976;-3.9556293901986763e-07;-3.6319336989730833e-07;1.0447947154068815;1.0100289490633751;9.999629621076044;0.8335504095498694;0.01556279521450089;0.01556454499316423;0.7978215985432918;-0.014894973873200124;0.7979000604223072;1.0099876298549786
45.58638;1.0443646627611691;0.8333213193768764;0.7978484414240871;-3.959673835093686e-07;-3.637060002862179e-07;1.0447934672096553;1.0100288076162836;9.999635937926076;0.833551420172661;0.015562766459897771;0.01556455330535383;0.797819751935973;-0.01489497405486526;0.7979005304236132;1.009988699768217
45.59638;1.0443633046330456;0.8333209634513526;0.7978482318669966;-3.963592544886412e-07;-3.642164940329836e-07;1.0447923025145358;1.0100287339977696;9.999642457798613;0.8335523793105708;0.015562737475690357;0.015564562068685967;0.7978178554504113;-0.014894974227561086;0.7979010437962972;1.009989796980654
45.60638;1.0443619721961421;0.833320629491658;0.7978480390438293;-3.967360698398192e-07;-3.647248660418481e-07;1.0447912242240054;1.0100287266692707;9.999649166134066;0.8335532899044525;0.015562708303213308;0.015564571249238187;0.7978159117419583;-0.014894974388793461;0.7979015984154838;1.0099909208407136
45.61638;1.0443606647756183;0.8333203142396413;0.7978478689599762;-3.970955793070946e-07;-3.652310533755505e-07;1.0447902342236257;1.010028784394165;9.999656058247535;0.8335541542518657;0.015562678993256016;0.01556458079364414;0.7978139235680071;-0.014894974536547803;0.7979021916986494;1.0099920698412574
45.62638;1.0443593829193591;0.8333200142110967;0.7978477276910355;-3.974359228455794e-07;-3.657349655471615e-07;1.0447893335363334;1.010028906510987;9.999663140954613;0.8335549739734364;0.01556264958475305;0.015564590642449753;0.7978118933291238;-0.01489497466931997;0.7979028205170566;1.0099932412129173
45.63638;1.0443581285696013;0.8333197258241248;0.7978476211342667;-3.9775576847027966e-07;-3.662366832979184e-07;1.0447885230507927;1.0100290922453672;9.999670431427806;0.833555750368785;0.01556262009378491;0.015564600751791509;0.7978098224799404;-0.014894974785947538;0.7979034814677203;1.0099944308672821
45.64638;1.0443569047666281;0.8333194456770022;0.7978475545565419;-3.980543195249857e-07;-3.6673660271909833e-07;1.044787803701386;1.0100293399795424;9.999677950442518;0.8335564845776864;0.015562590526585447;0.01556461109364116;0.797807711424815;-0.014894974885440478;0.7979041714882482;1.0099956331920887
45.65638;1.044355715159318;0.8333191702513021;0.7978475320890448;-3.983311726641595e-07;-3.6723540476630817e-07;1.044787175948233;1.0100296469516628;9.999685707035018;0.8335571772865336;0.01556256088733922;0.015564621640257214;0.7978055603339548;-0.014894974966932957;0.7979048886070406;1.0099968412940625
45.66638;1.0443545634752103;0.8333188953736028;0.7978475567038287;-3.985860771896499e-07;-3.6773385719689613e-07;1.0447866395849061;1.0100300084234797;9.99969368739577;0.8335578283458684;0.015562531176036792;0.015564632363965707;0.797803370012874;-0.014894975029783382;0.7979056322761547;1.0099980476896304
45.67638;1.0443534530224365;0.8333186164499029;0.7978476302732592;-3.988186985751934e-07;-3.682325780236778e-07;1.0447861941724506;1.0100304169043182;9.999701860670628;0.8335584369677919;0.01556250139797596;0.015564643249576933;0.7978011419957199;-0.014894975073770998;0.7979064031397524;1.009999244774992
45.68638;1.044352386239039;0.8333183290965804;0.7978477533986624;-3.9902849163404034e-07;-3.687319766502051e-07;1.0447858393051621;1.0100308629480235;9.999710190457266;0.833559002281552;0.0155624715727991;0.015564654294307582;0.7977988782086111;-0.014894975099076295;0.7979072023479449;1.010000425761779
45.69638;1.0443513648010703;0.8333180288487176;0.7978479254177276;-3.992147540078742e-07;-3.692324377717763e-07;1.0447855744585666;1.0100313367132752;9.999718641323748;0.8335595234205445;0.015562441728502291;0.015564665501694145;0.7977965805706622;-0.014894975105921904;0.7979080306037907;1.0100015856883333
45.70638;1.0443503902975848;0.8333177103903363;0.7978481449607744;-3.9937684216588664e-07;-3.69734522671182e-07;1.0447853989707134;1.0100318288119905;9.999727182254846;0.8335599990821597;0.01556241189866116;0.015564676887333437;0.797794250759081;-0.01489497509435597;0.7979088878076316;1.010002720894325
45.71638;1.0443494646533675;0.8333173675214879;0.7978484104426632;-3.995145132162842e-07;-3.702389400973388e-07;1.0447853123714566;1.0100323305511596;9.999735786354464;0.8335604270066028;0.01556238212420694;0.01556468848213921;0.7977918901861245;-0.014894975064463864;0.7979097734175506;1.0100038279521129
45.72638;1.0443485898208473;0.8333169936760226;0.7978487198817649;-3.99628267767454e-07;-3.707463060970296e-07;1.044785314555115;1.0100328341858122;9.999744429062927;0.8335608041473291;0.015562352443769115;0.015564700319275983;0.7977895000459987;-0.01489497501670089;0.7979106867084353;1.0100049037381043
45.73638;1.0443477671141956;0.8333165825821093;0.7978490708096097;-3.997193277523462e-07;-3.7125696713493877e-07;1.0447854052270358;1.0100333332793203;9.99975308879748;0.8335611277984847;0.015562322881488075;0.01556471242358252;0.7977870814307523;-0.014894974952065295;0.7979116268634566;1.0100059459227664
45.74638;1.0443469973339246;0.8333161290558333;0.7978494609703825;-3.997892662058e-07;-3.717711247765069e-07;1.0447855830791148;1.0100338231383212;9.999761745746376;0.8335613963457474;0.015562293450899111;0.015564724819871043;0.7977846353357891;-0.014894974872124378;0.7979125928778108;1.010006952724331
45.75638;1.0443462817011644;0.8333156294299582;0.7978498889511477;-3.998398621131785e-07;-3.7228908916409425e-07;1.0447858456219588;1.010034301009645;9.999770375662491;0.8335616089743872;0.015562264169810077;0.015564737536840784;0.7977821627483213;-0.014894974778981574;0.7979135831890483;1.010007922107476
45.76638;1.0443456218170601;0.8333150813722516;0.7978503535623208;-3.998732811061673e-07;-3.728112495018482e-07;1.0447861895218513;1.0100347655496302;9.999778942632364;0.8335617652115573;0.015562235065922025;0.015564750587897493;0.7977796650313338;-0.014894974675162157;0.7979145954205688;1.01000885137372
45.77638;1.0443450186813872;0.8333144835503767;0.7978508524975805;-3.9989206127577347e-07;-3.733377698165804e-07;1.0447866107248576;1.010035215930235;9.999787397632268;0.8335618644428088;0.015562206167416822;0.015564763954186758;0.7977771441024657;-0.014894974563472158;0.7979156263790647;1.0100097376077752
45.78638;1.0443444726420477;0.8333138355221652;0.7978513820195176;-3.998988012384983e-07;-3.738684316275408e-07;1.0447871043981805;1.0100356509613653;9.999795686773863;0.8335619052889349;0.01556217749087892;0.015564777583577351;0.7977746023464706;-0.014894974446970626;0.797916672129437;1.0100105782667044
45.79638;1.0443439840973943;0.8333131378916097;0.7978519379451102;-3.9989597411596726e-07;-3.7440274788082843e-07;1.0447876650242502;1.0100360682210259;9.999803760773805;0.8335618852578903;0.015562149041803296;0.01556479139304877;0.797772042472263;-0.014894974328894932;0.7979177280833663;1.0100113712837273
45.80638;1.0443435535841168;0.8333123924337817;0.7978525162215708;-3.998859317530076e-07;-3.749400577349176e-07;1.0447882863891342;1.0100364641892572;9.999811576518512;0.8335618008560365;0.015562120825163258;0.01556480527402046;0.7977694673052328;-0.01489497421236899;0.7979187894795006;1.0100121152332415
45.81638;1.044343181158753;0.833311601792899;0.7978531124434467;-3.998708043031739e-07;-3.754795785020967e-07;1.044788961304062;1.0100368356986371;9.99981909313491;0.8335616483499451;0.015562092850906952;0.015564819103125769;0.7977668800029759;-0.014894974100090407;0.7979198520053756;1.0100128097820151
45.82638;1.044342865967241;0.8333107688513786;0.7978537217420743;-3.998522777374894e-07;-3.7602061924776494e-07;1.0447896818653388;1.0100371809184996;9.999826267163455;0.8335614246809313;0.015562065133992857;0.015564832751562185;0.7977642846528776;-0.014894973994134631;0.7979209117150472;1.0100134557959881
45.83638;1.0443426066549975;0.8333098962261288;0.7978543396821066;-3.9983155208402955e-07;-3.7656277864751084e-07;1.0447904404589359;1.0100374987344747;9.999833050000086;0.8335611277335644;0.015562037695955272;0.01556484608842389;0.7977616863628784;-0.014894973895905918;0.7979219650359273;1.0100140550701524
45.84638;1.0443424020221526;0.8333089862241364;0.7978549629811101;-3.998096505507987e-07;-3.7710591523283715e-07;1.0447912303723705;1.0100377872893271;9.99983938671123;0.8335607562732859;0.01556201056652614;0.015564858981870664;0.7977590909547267;-0.014894973806310911;0.7979230096119159;1.010014609962365
45.85638;1.0443422515007679;0.83330804121417;0.7978555889551018;-3.997877426988459e-07;-3.77650014907729e-07;1.0447920456192354;1.010038042877459;9.999845216343589;0.8335603097668468;0.01556198377959107;0.015564871301233981;0.7977565047331939;-0.014894973726000927;0.797924044797787;1.0100151229446643
45.86638;1.0443421557317327;0.8333070641409079;0.7978562143768997;-3.9976709220213554e-07;-3.78195109965318e-07;1.0447928804125293;1.010038259859683;9.999850477916503;0.8335597881268256;0.015561957362949155;0.015564882916860458;0.797753934141537;-0.014894973655514732;0.7979250714906783;1.0100155961118815
45.87638;1.0443421165646622;0.8333060590716329;0.7978568352880717;-3.9974882712793474e-07;-3.787412880104915e-07;1.0447937285753512;1.0100384314831001;9.999855116069007;0.8335591919393445;0.015561931332306381;0.015564893700588469;0.7977513858298145;-0.014894973595375434;0.7979260920817894;1.0100160305285812
45.88638;1.0443421361932477;0.8333050312422697;0.7978574477124893;-3.99733973780092e-07;-3.792887161533562e-07;1.0447945833007921;1.0100385510358592;9.999859077648491;0.8335585228753409;0.015561905696790244;0.015564903531265856;0.7977488673557072;-0.014894973546084165;0.7979271103809591;1.010016425531721
45.89638;1.0443422163177787;0.8333039862044757;0.7978580482005925;-3.9972371099208606e-07;-3.7983761099273305e-07;1.044795437681419;1.0100386130537056;9.999862306676285;0.8335577836555509;0.015561880464079025;0.015564912302455925;0.7977463871511745;-0.01489497350797414;0.7979281310072516;1.0100167785259644
45.90638;1.0443423579278872;0.8333029288157904;0.7978586338957048;-3.997195130129085e-07;-3.8038817344965784e-07;1.0447962859204505;1.0100386139084887;9.99986474875552;0.8335569778284604;0.015561855637681048;0.01556491993178049;0.7977439535771138;-0.014894973481173782;0.7979291581955766;1.0100170855582922
45.91638;1.044342561882681;0.833301862737117;0.7978592024169131;-3.9972321938074704e-07;-3.809404908072121e-07;1.0447971239143963;1.0100385509554572;9.999866357597556;0.83355610928669;0.015561831221424235;0.015564926365177466;0.797741574617775;-0.01489497346579434;0.7979301947930759;1.0100173423635281
45.92638;1.0443428297018769;0.8333007904364373;0.7978597518719179;-3.9973710009930267e-07;-3.814944293283251e-07;1.0447979481244691;1.0100384213598848;9.999867093421077;0.8335551813525539;0.015561807234500435;0.015564931566209932;0.7977392583783464;-0.01489497346212202;0.7979312423910906;1.0100175453154907
45.93638;1.0443431634973497;0.8332997133827514;0.7978602808407249;-3.997637096831855e-07;-3.820496054061124e-07;1.0447987542529495;1.0100382219817605;9.999866922616864;0.8335541964982063;0.015561783718691189;0.015564935499598089;0.7977370130981968;-0.014894973470566958;0.7979323021308207;1.0100176919415804
45.94638;1.0443435653025968;0.8332986321316166;0.7978607877941579;-3.9980548925952674e-07;-3.8260545418756156e-07;1.0447995375679888;1.0100379499527925;9.999865823154176;0.8335531571131221;0.01556176073045416;0.015564938123119161;0.797734846410176;-0.014894973491460907;0.7979333749995593;1.0100177806905861
45.95638;1.0443440369960468;0.8332975463451457;0.7978612703962443;-3.998643647769407e-07;-3.8316124213364957e-07;1.0448002940246672;1.0100376034367222;9.999863783467408;0.8335520660332241;0.015561738325254084;0.01556493938889401;0.7977327647493798;-0.014894973525132249;0.7979344615131455;1.0100178100477595
45.96638;1.0443445807593885;0.833296454749013;0.797861725955667;-3.999417211687244e-07;-3.837158628996301e-07;1.044801020529751;1.0100371820521943;9.999860794942208;0.8335509261748109;0.015561716543769574;0.015564939250579005;0.7977307731563092;-0.014894973572231072;0.7979355614705882;1.0100177776909247
45.97638;1.0443451988475827;0.8332953550823416;0.7978621525447334;-4.0003877596046715e-07;-3.842675847410033e-07;1.0448017139682209;1.0100366863757815;9.999856848860576;0.8335497398546017;0.015561695408476881;0.015564937669776046;0.797728875136113;-0.014894973633686366;0.7979366738478383;1.010017680245191
45.98638;1.0443458923779099;0.8332942446257382;0.797862549175741;-4.0015683811132863e-07;-3.848142296514233e-07;1.0448023699266478;1.010036117054235;9.999851937812059;0.833548508520244;0.015561674928339955;0.015564934615062118;0.7977270728081368;-0.01489497371024324;0.7979377966707966;1.0100175139276586
45.99638;1.044346660234598;0.8332931215843755;0.7978629152155412;-4.0029731153127234e-07;-3.8535380986379985e-07;1.0448029826573735;1.0100354742925002;9.99984605811645;0.8335472332524054;0.015561655106359056;0.015564930057367095;0.7977253675190917;-0.014894973802242282;0.7979389274201584;1.0100172754940335
46.00638;1.0443474987900212;0.8332919860727817;0.797863250208066;-4.004617600057869e-07;-3.8588494172243614e-07;1.0448035461931158;1.0100347576772395;9.999839214187173;0.8335459154065773;0.015561635950800332;0.015564923966870028;0.7977237605798589;-0.014894973909806444;0.7979400637805707;1.0100169627127682
46.01638;1.0443484021354874;0.833290839644616;0.797863554308456;-4.006519469089975e-07;-3.8640673601907507e-07;1.0448040551541002;1.0100339663967268;9.999831421621524;0.8335445566238605;0.015561617483353399;0.015564916316026814;0.7977222534595796;-0.014894974033009671;0.7979412037312203;1.0100165747507797
46.02638;1.044349362888373;0.8332896843593883;0.7978638286167642;-4.00869641632361e-07;-3.869185155503617e-07;1.0448045051417454;1.0100330998780813;9.999822707324062;0.8335431586713835;0.015561599734188568;0.015564907088970842;0.797720847220282;-0.014894974171941508;0.7979423453043999;1.0100161124267721
46.03638;1.0443503736312403;0.8332885222294893;0.7978640748114185;-4.0111632910404445e-07;-3.8741960778322073e-07;1.0448048934096015;1.0100321579021512;9.999813109326942;0.8335417236068116;0.015561582727382731;0.01556489628032604;0.7977195422862062;-0.014894974326736223;0.7979434865854287;1.010015577408917
46.04638;1.044351427719144;0.8332873547342949;0.7978642943680618;-4.01393024763209e-07;-3.8790929440992564e-07;1.0448052191733637;1.0100311397284054;9.999802675228288;0.833540253893361;0.015561566469320746;0.015564883884154383;0.79771833886446;-0.014894974497461546;0.7979446256487462;1.0100149706809318
46.05638;1.0443525188982044;0.833286182517661;0.7978644880883584;-4.017001916399429e-07;-3.8838684766237113e-07;1.04480548284595;1.0100300435922964;9.99979146053601;0.8335387522114901;0.015561550947209785;0.015564869902111849;0.7977172367319079;-0.014894974684024509;0.7979457606714939;1.010014291858122
46.06638;1.0443536409833947;0.8332850054305702;0.7978646565523229;-4.0203759797223515e-07;-3.8885142811016657e-07;1.0448056851013878;1.0100288678469627;9.999779527063371;0.8335372210933903;0.015561536131246135;0.01556485436567526;0.7977162344148766;-0.014894974886232938;0.7979468904074944;1.0100135396941834
46.07638;1.0443547883225666;0.8332838227253557;0.7978648013084971;-4.0240423256835625e-07;-3.893019648361242e-07;1.0448058266439892;1.0100276126994534;9.99976693631376;0.8335356625969774;0.015561521971551499;0.015564837335592217;0.7977153293208922;-0.014894975103915874;0.7979480143860082;1.0100127128360945
46.08638;1.0443559569467018;0.8332826333189176;0.7978649255798863;-4.0279850745714174e-07;-3.89737315643752e-07;1.0448059083351366;1.010026280829502;9.999753741506;0.8335340783854577;0.015561508397987926;0.015564818879117693;0.7977145189418681;-0.014894975337119927;0.797949132725415;1.0100118101880116
46.09638;1.044357145734475;0.8332814358248817;0.797865033992829;-4.0321853190470175e-07;-3.901565597295841e-07;1.0448059308769824;1.010024877021515;9.99973998722497;0.8335324703543159;0.015561495329041138;0.015564799053384069;0.79771380142618;-0.014894975586158337;0.7979502460371481;1.0100108305043003
46.10638;1.0443583560927323;0.8332802281342873;0.7978651319189498;-4.0366227405814325e-07;-3.9055909907876214e-07;1.044805894151901;1.0100234078036288;9.999725718112325;0.833530841294958;0.015561482676734224;0.015564777899566491;0.79771317516015;-0.014894975851180589;0.7979513553559819;1.010009772128896
46.11638;1.0443595897479248;0.8332790067362307;0.7978652247468482;-4.041277282448562e-07;-3.9094460868515486e-07;1.0448057972599367;1.01002188116069;9.999710988879798;0.833529195051193;0.015561470345702577;0.015564755447419492;0.7977126386537887;-0.014894976131627253;0.7979524619633336;1.0100086338783003
46.12638;1.0443608464145508;0.8332777663254602;0.7978653173211345;-4.046130260682032e-07;-3.9131301519657883e-07;1.044805638851016;1.0100203059599058;9.999695865779572;0.8335275362977835;0.015561458238809304;0.01556473173457909;0.7977121906187653;-0.014894976426096888;0.797953567331571;1.010007415355573
46.13638;1.0443621236009595;0.8332765004512699;0.7978654136810243;-4.0511643068834803e-07;-3.9166441733434633e-07;1.0448054168395888;1.010018691147671;9.999680419262564;0.8335258702506809;0.0155614462674577;0.0155647068181557;0.7977118294901578;-0.014894976732520616;0.7979546730285362;1.0100061157237699
46.14638;1.0443634186610022;0.833275203152534;0.7978655168565997;-4.0563634897168074e-07;-3.919989430354766e-07;1.0448051287228708;1.0100170449319237;9.999664714439366;0.8335242023026381;0.015561434355823196;0.01556468076562986;0.7977115529010049;-0.014894977048279398;0.7979557804979678;1.0100047330851982
46.15638;1.0443647306296004;0.8332738703607743;0.7978656285863189;-4.061713326142467e-07;-3.92316761150999e-07;1.044804773100643;1.0100153743224842;9.999648805987531;0.8335225375524286;0.015561422438455114;0.015564653648840498;0.7977113576495244;-0.014894977370238767;0.7979568909967126;1.0100032655580484
46.16638;1.0443660602668332;0.8332724999572976;0.7978657487547881;-4.0671987707151077e-07;-3.9261815541202574e-07;1.0448043503067659;1.0100136851226278;9.999632743927386;0.8335208802673103;0.015561410458747248;0.015564625547628051;0.7977112400164882;-0.014894977695064121;0.7979580055227827;1.0100017126571457
46.17638;1.044367409577069;0.8332710909130866;0.7978658749368106;-4.0728015146896153e-07;-3.929034276371242e-07;1.0448038611949046;1.0100119819605402;9.999616584743377;0.8335192335271472;0.015561398372038385;0.01556459654852761;0.7977111960315184;-0.014894978019874976;0.7979591245760814;1.0100000758114023
46.18638;1.0443687818031124;0.8332696428729783;0.7978660029695331;-4.0784998995795133e-07;-3.9317278121531387e-07;1.044803306092616;1.0100102684360057;9.999600389971746;0.8335175997045569;0.015561386143495658;0.015564566744695866;0.7977112215093248;-0.014894978342717517;0.7979602480717922;1.009998358010296
46.19638;1.0443701809104233;0.8332681562218236;0.7978661279946224;-4.0842700728284617e-07;-3.9342642906783115e-07;1.0448026850246548;1.010008547554104;9.999584212754192;0.8335159816799365;0.015561373731466372;0.015564536245834709;0.7977113121028604;-0.014894978662482367;0.797961375357028;1.009996562848038
46.20638;1.044371610196078;0.8332666317870898;0.7978662449142025;-4.09008654605215e-07;-3.9366481334456425e-07;1.0448019979440328;1.0100068225338528;9.999568093703216;0.8335143835311175;0.01556136108028951;0.015564505183312847;0.7977114634419288;-0.014894978978541642;0.7979625050573448;1.0099946934404378
46.21638;1.0443730712256967;0.833265070542471;0.7978663486758089;-4.0959243372032215e-07;-3.93888684230717e-07;1.0448012445054593;1.0100050980108382;9.999552068086949;0.8335128101753816;0.015561348143127839;0.015564473701715095;0.7977116710294061;-0.01489497929057697;0.797963635240418;1.0099927522560308
46.22638;1.044374563820351;0.8332634741746828;0.7978664346915049;-4.1017609871875867e-07;-3.9409901728900436e-07;1.0448004242508688;1.0100033803312747;9.999536167676276;0.8335112664232983;0.015561334902824304;0.015564441951522786;0.7977119298514416;-0.014894979598569967;0.7979647642230758;1.00999074200361
46.23638;1.0443760867809453;0.8332618460963532;0.7978664990931934;-4.107574336805767e-07;-3.9429690642762297e-07;1.044799537457442;1.0100016765001956;9.999520415976354;0.8335097561106647;0.01556132136606205;0.0155644100885979;0.7977122343194579;-0.0148949799025926;0.797965891185981;1.0099886662928967
46.24638;1.0443776390079358;0.8332601915939716;0.7978665389671836;-4.113340251501794e-07;-3.9448345581060996e-07;1.0447985858722557;1.0099999936626305;9.999504827513787;0.8335082822002666;0.015561307549665815;0.015564378268143839;0.7977125788174301;-0.014894980202475623;0.7979670159568192;1.0099865295412727
46.25638;1.0443792205137796;0.8332585169671104;0.7978665523786053;-4.11903484679604e-07;-3.9465960553030653e-07;1.0447975727519676;1.009998339794142;9.999489414132213;0.8335068477282697;0.015561293469763473;0.015564346632821056;0.7977129581210848;-0.014894980497881842;0.7979681386660197;1.009984336493917
46.26638;1.0443808325410053;0.8332568285407245;0.7978665379733754;-4.1246359647865503e-07;-3.948260512884699e-07;1.0447965026079027;1.0099967242918506;9.999474191704032;0.8335054564220176;0.015561279134077944;0.015564315305832624;0.7977133674571848;-0.014894980788714264;0.7979692600556934;1.0099820917105435
46.27638;1.0443824767681926;0.8332551318661346;0.7978664945938638;-4.1301210894696535e-07;-3.9498344046544004e-07;1.0447953806020354;1.0099951575565804;9.99945918001019;0.8335041124712633;0.015561264546497445;0.015564284391576247;0.7977138027764298;-0.014894981075129932;0.7979703818432818;1.0099797995297821
46.28638;1.0443841542480896;0.8332534315221949;0.7978664210476325;-4.1354670333663794e-07;-3.9513256471815323e-07;1.0447942113824409;1.0099936498751907;9.999444398977952;0.8335028200317541;0.015561249720927444;0.015564253982156797;0.7977142608185768;-0.014894981357104096;0.7979715063822368;1.0099774642417052
46.29638;1.044385864496272;0.8332517316424359;0.7978663160107123;-4.140652797091823e-07;-3.9527430371494076e-07;1.0447929986335436;1.0099922106241261;9.999429869896495;0.833501582846116;0.015561234691992568;0.015564224168939902;0.7977147384744875;-0.014894981634164452;0.7979726360975519;1.0099750899634925
46.30638;1.0443876054058179;0.8332500361586883;0.7978661784056427;-4.145660880659555e-07;-3.954094888555157e-07;1.0447917459622758;1.0099908482109805;9.999415619472407;0.8335004036659072;0.015561219515451672;0.015564195051573047;0.7977152325310223;-0.01489498190547255;0.7979737734453418;1.0099726805725204
46.31638;1.0443893742735562;0.8332483486574481;0.797866007891205;-4.1504757421268943e-07;-3.9553875468123783e-07;1.0447904573619613;1.009989569899483;9.999401680261357;0.8334992838883415;0.015561204258764309;0.015564166733086075;0.7977157403743469;-0.01489498217003809;0.7979749213414352;1.0099702397129413
46.32638;1.0443911689243432;0.8332466726625952;0.7978658045552968;-4.155083537892652e-07;-3.956624698240784e-07;1.0447891362197523;1.009988381093811;9.999388089804972;0.8334982237903042;0.0155611889917233;0.015564139305397899;0.7977162607195308;-0.014894982426915305;0.7979760835005462;1.0099677705693353
