time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
46.33638;1.044392988244561;0.8332450119911352;0.7978655684475555;-4.159474086224192e-07;-3.9578097140671054e-07;1.0447877846932507;1.0099872850596068;9.999374891874652;0.8334972230501828;0.015561173785280819;0.015564112839858285;0.7977167938156511;-0.014894982675348743;0.7979772643214154;1.009965275592831
46.34638;1.0443948322224907;0.8332433705553204;0.7978653000209964;-4.1636415367810004e-07;-3.9589485082760084e-07;1.044786404419137;1.0099862836799403;9.99936213701096;0.8334962815176971;0.015561158716098356;0.015564087389678379;0.7977173413079337;-0.014894982914875452;0.7979784679726178;1.0099627564132507
46.35638;1.0443967012470226;0.8332417517100458;0.7978650007091015;-4.1675838945078e-07;-3.9600485842583993e-07;1.0447849973274843;1.009985378825231;9.99934987821861;0.8334953994689454;0.015561143869398993;0.015564063001130833;0.7977179061502792;-0.014894983145301773;0.7979796968542702;1.0099602142778565
46.36638;1.0443985949284034;0.8332401573178336;0.7978646729682274;-4.1713028714811796e-07;-3.9611163111015945e-07;1.044783566284571;1.0099845733971469;9.999338167237461;0.8334945766611122;0.01556112933991324;0.015564039720289354;0.7977184927102132;-0.014894983366597123;0.7979809507281612;1.0099576509899448
46.37638;1.0444005116296677;0.8332385871454489;0.7978643201133477;-4.1748016304480075e-07;-3.962156942624313e-07;1.0447821151687813;1.0099838706112585;9.99932705771002;0.8334938110717202;0.015561115235835013;0.015564017587783793;0.7977191065362295;-0.014894983578791451;0.797982227194216;1.0099550691812187
46.38638;1.0444024487426469;0.8332370394497024;0.7978639458396147;-4.17808064936995e-07;-3.963175895777196e-07;1.044780647775507;1.00998327168823;9.999316604025408;0.8334930984679908;0.015561101684918893;0.015563996631501379;0.7977197534836262;-0.014894983781825057;0.7979835228570329;1.0099524719090824
46.39638;1.044404402678103;0.8332355123626658;0.797863553573518;-4.1811361661873297e-07;-3.96417784444874e-07;1.0447791670673843;1.0099827745073742;9.999306853074636;0.8334924330756883;0.015561088837784006;0.015563976872034199;0.7977204387634549;-0.014894983975407098;0.7979848342815605;1.0099498627374435
46.40638;1.0444063686129588;0.8332340046307909;0.7978631459984115;-4.1839621803258915e-07;-3.965164643822704e-07;1.0447776754870557;1.009982374667136;9.99929784291795;0.8334918087476604;0.015561076862281215;0.01556395833717647;0.7977211666337531;-0.014894984158931238;0.7979861583565965;1.0099472455812388
46.41638;1.0444083408070926;0.8332325152535015;0.7978627246304858;-4.186553831148056e-07;-3.9661341467579327e-07;1.0447761753913507;1.009982067680215;9.999289605001799;0.8334912197534622;0.01556106592978395;0.015563941061821018;0.7977219407366097;-0.014894984331494159;0.7979874923287135;1.0099446238750098
46.42638;1.04441031370485;0.8332310428781136;0.7978622897389162;-4.1889099144845096e-07;-3.967081423147257e-07;1.044774669916254;1.0099818502602298;9.999282160087892;0.8334906607771421;0.015561056204180137;0.015563925071382332;0.7977227642733068;-0.014894984492279275;0.7979888334535342;1.0099420002390038
46.43638;1.0444122829047655;0.8332295855343241;0.7978618410535433;-4.191031919577695e-07;-3.96800243952572e-07;1.0447731639483129;1.0099817197857608;9.999275514994508;0.8334901268502035;0.01556104783746404;0.015563910373182327;0.7977236396525942;-0.014894984641088108;0.7979901782302677;1.0099393768908946
46.44638;1.0444142452629583;0.8332281408553148;0.7978613787065858;-4.1929203865150675e-07;-3.968895925651983e-07;1.0447716636099735;1.009981673032237;9.99926966958102;0.8334896141649849;0.01556104096229946;0.015563896964707764;0.7977245683215703;-0.01489498477830102;0.7979915221132213;1.009936756596608
46.45638;1.0444161986961817;0.8332267066881791;0.7978609034235891;-4.194573222053677e-07;-3.969761680166149e-07;1.0447701747417752;1.0099817058741138;9.99926462835805;0.833489120937067;0.015561035679587932;0.01556388484035479;0.7977255509464891;-0.014894984904438786;0.7979928601102875;1.0099341435701665
46.46638;1.0444181416603033;0.8332252812309386;0.7978604161222317;-4.195987390605279e-07;-3.970599158580397e-07;1.0447687019697445;1.009981813906527;9.999260404169162;0.8334886470719537;0.01556103205924255;0.015563873982531994;0.797726587392937;-0.014894985020165261;0.7979941874165312;1.0099315430600209
46.47638;1.0444200718246832;0.8332238625301325;0.7978599176937191;-4.1971601487961327e-07;-3.9714067868578937e-07;1.0447672483515005;1.009981992803683;9.999257014324494;0.8334881931407437;0.0155610301572849;0.01556386435321917;0.7977276767415798;-0.014894985126641246;0.7979954994599281;1.0099289599149757
46.48638;1.0444219848966252;0.8332224486067165;0.7978594088454549;-4.198087919192685e-07;-3.9721805844474656e-07;1.044765815074154;1.0099822381991899;9.999254477174448;0.8334877595762026;0.015561030022437035;0.015563855897222579;0.7977288177851052;-0.014894985225413519;0.797996791487098;1.00992639774503
46.49638;1.0444238749241121;0.8332210381618408;0.797858889871971;-4.1987657336031673e-07;-3.972914203711184e-07;1.0447644015799502;1.0099825454555225;9.999252808551153;0.8334873462351703;0.015561031688740961;0.015563848545033883;0.7977300095973361;-0.01489498531782541;0.7979980580697471;1.0099238591863058
46.50638;1.0444257358659164;0.8332196306721315;0.7978583607659634;-4.199188624868413e-07;-3.973600673445972e-07;1.0447630064134918;1.0099829094834263;9.99925201575481;0.833486952495374;0.015561035176949737;0.015563842214258473;0.7977312515497851;-0.014894985404766855;0.7979992932262514;1.0099213463515084
46.51638;1.0444275626747477;0.833218226142737;0.7978578212783481;-4.1993534576942444e-07;-3.974233420730578e-07;1.0447616282414802;1.009983325098398;9.999252094731062;0.8334865778519893;0.015561040497795841;0.015563836816632709;0.7977325427859149;-0.01489498548708366;0.7980004911501397;1.0099188606949911
46.52638;1.044429351065048;0.8332168249714311;0.7978572705519329;-4.199260431379402e-07;-3.9748047922691576e-07;1.0447602662584727;1.0099837873723754;9.999253033651948;0.8334862223237789;0.015561047642886955;0.015563832266438234;0.7977338817272481;-0.01489498556608577;0.7980016465074713;1.0099164026288134
46.53638;1.0444310971123032;0.8332154276315932;0.797856707205697;-4.198913548759727e-07;-3.975303804731922e-07;1.0447589197246947;1.0099842911282153;9.999254816989412;0.8334858863439507;0.015561056576614125;0.015563828487248908;0.797735266209637;-0.014894985643630999;0.7980027542555957;1.0099139712395007
46.54638;1.0444327971867933;0.8332140344693547;0.7978561302164485;-4.198319484837841e-07;-3.9757182670266993e-07;1.0447575877141346;1.0099848311027506;9.99925742631408;0.8334855703952009;0.01556106723825491;0.015563825417148375;0.7977366939598564;-0.014894985721957339;0.7980038099567477;1.0099115638565204
46.55638;1.044434447464602;0.833212646073689;0.7978555394114929;-4.1974863856162516e-07;-3.976039815234103e-07;1.0447562701608464;1.0099854031810438;9.999260836470196;0.8334852747902237;0.015561079551123678;0.015563823008987239;0.7977381625261034;-0.014894985803513196;0.7980048104051127;1.0099091761792778
46.56638;1.044436043213415;0.833211263870547;0.7978549347526092;-4.1964244800689946e-07;-3.9762645870883927e-07;1.0447549690882691;1.0099860045378395;9.999265007354635;0.8334849998765838;0.015561093434910071;0.015563821227221723;0.7977396688906918;-0.01489498589065782;0.7980057533273125;1.00990680410903
46.57638;1.0444375787267657;0.8332098901733221;0.7978543153506756;-4.195147310736212e-07;-3.9763902502673365e-07;1.0447536884520965;1.009986632686072;9.999269882298952;0.8334847461982273;0.015561108815627257;0.015563820043774894;0.7977412096186732;-0.014894985985341273;0.79800663602876;1.0099044460853375
46.58638;1.0444390479980679;0.8332085273484687;0.7978536792185196;-4.193671195219141e-07;-3.976415466697727e-07;1.0447524329635527;1.009987285247124;9.999275399438911;0.8334845143792962;0.015561125629190726;0.015563819430782692;0.7977427817282785;-0.01489498608907938;0.7980074545130997;1.0099021034914268
46.59638;1.0444404458444665;0.8332071766395255;0.7978530234577479;-4.1920137686201385e-07;-3.9763415175598804e-07;1.0447512070382365;1.0099879605761874;9.999281503132774;0.8334843052070692;0.01556114382086606;0.015563819352899196;0.7977443835996227;-0.014894986203156085;0.7980082040794843;1.009899779308703
46.60638;1.044441768946795;0.8332058376176942;0.7978523444118861;-4.190193518599308e-07;-3.9761724149075854e-07;1.0447500143188588;1.009988657813217;9.999288143906867;0.8334841196388731;0.015561163348572049;0.01556381976724769;0.7977460146015215;-0.01489498632879509;0.7980088805766354;1.0098974772509852
46.61638;1.0444430163382374;0.8332045086358925;0.7978516379960285;-4.188229908212703e-07;-3.9759145400555477e-07;1.0447488576292219;1.0099893757547702;9.999295272328707;0.8334839583839313;0.01556118418124375;0.015563820632391107;0.7977476736530231;-0.014894986467084736;0.7980094812911208;1.0098952019484158
46.62638;1.0444441894969485;0.8332031878408487;0.7978509005350511;-4.1861428977011204e-07;-3.97557781559393e-07;1.0447477388490416;1.0099901121351766;9.999302835909301;0.8334838217399997;0.015561206278576836;0.015563821915241033;0.7977493585538745;-0.0148949866186318;0.7980100050769555;1.009892958979331
46.63638;1.0444452919672818;0.8332018739469808;0.7978501295247002;-4.1839517815394344e-07;-3.9751756054534593e-07;1.0447466584975076;1.0099908644442097;9.999310782198911;0.8334837098899245;0.015561229575507034;0.015563823587365043;0.7977510665354106;-0.014894986783392813;0.7980104514214217;1.0098907543321534
46.64638;1.0444463285512209;0.8332005663914984;0.7978493236773782;-4.181674895769315e-07;-3.974721847967866e-07;1.0447456159259934;1.0099916308552617;9.999319065228914;0.8334836230992204;0.015561253993622445;0.015563825615980378;0.7977527951404333;-0.0148949869608736;0.7980108191150191;1.0098885939630369
46.65638;1.044447304436448;0.8331992655329064;0.797848482619457;-4.179331293299983e-07;-3.974229302060516e-07;1.0447446107241982;1.009992410326105;9.9993276442903;0.8334835620835539;0.01556127945590695;0.015563827957777887;0.7977545428672723;-0.01489498715024761;0.7980111059401578;1.0098864837338724
46.66638;1.0444482242532527;0.8331979731518936;0.797847606287141;-4.176942522120414e-07;-3.9737103127638113e-07;1.0447436439724511;1.0099932024278253;9.999336471306874;0.8334835286848683;0.015561305881860487;0.015563830556666332;0.7977563093405224;-0.01489498735026144;0.7980113094192055;1.0098844293799498
46.67638;1.0444490915881064;0.8331966921353059;0.7978466939703573;-4.1745317211730934e-07;-3.973177663443468e-07;1.0447427179896607;1.0099940069960565;9.999345481845054;0.8334835258978157;0.015561333176798935;0.015563833341811474;0.7977580947884468;-0.014894987559244408;0.7980114275431135;1.0098824363584442
46.68638;1.0444499093103086;0.8331954253940957;0.7978457437759139;-4.172120848489691e-07;-3.972644334781796e-07;1.044741835233304;1.0099948240707222;9.999354600377139;0.8334835571014889;0.01556136123788695;0.015563836225238329;0.7977598990760275;-0.014894987775321052;0.7980114590778657;1.0098805097749675
46.69638;1.044450679903695;0.8331941753372685;0.7978447529336813;-4.1697293491828383e-07;-3.972121935924488e-07;1.0447409974046833;1.0099956545991933;9.99936375222568;0.8334836252632635;0.015561389974676763;0.015563839104411156;0.7977617212441285;-0.014894987996591561;0.7980114038408905;1.0098786544016354
46.70638;1.0444514053164506;0.8331929437443709;0.79784371875348;-4.1673747429912736e-07;-3.9716191271522053e-07;1.044740205140832;1.0099965008167182;9.999372871528987;0.8334837324590431;0.015561419321495374;0.015563841872407945;0.7977635598524435;-0.01489498822112373;0.79801126309792;1.009876874529863
46.71638;1.0444520869359166;0.833191731582549;0.7978426398725803;-4.1650743689372673e-07;-3.971141188905567e-07;1.0447394581031437;1.009997365491322;9.999381902672718;0.83348387971313;0.015561449231194712;0.015563844432335643;0.7977654134573496;-0.01489498844691215;0.7980110395765014;1.009875173487174
46.72638;1.0444527263020114;0.8331905390021983;0.7978415171407113;-4.1628472838056446e-07;-3.970689439486939e-07;1.0447387550282283;1.0099982508443661;9.999390799444727;0.8334840670429267;0.0155614796603889;0.015563846705909599;0.7977672810608265;-0.014894988671968208;0.7980107368293144;1.0098735531597385
46.73638;1.0444533256767334;0.8331893649708424;0.7978403536852499;-4.1607133177829517e-07;-3.970260966500803e-07;1.0447380939652684;1.009999157906663;9.999399526448487;0.8334842936022031;0.015561510559162243;0.015563848628258064;0.7977691625325651;-0.014894988894568117;0.7980103583031095;1.009872014353887
46.74638;1.0444538874096403;0.8331882066469606;0.7978391543829476;-4.1586896973645475e-07;-3.969850022120495e-07;1.04473747284267;1.010000086281975;9.999408062291051;0.833484558042277;0.015561541869997276;0.015563850145351122;0.7977710584626011;-0.014894989113553483;0.7980099065164539;1.0098705579128033
46.75638;1.0444544130197049;0.8331870598248556;0.7978379252495544;-4.1567885242431384e-07;-3.96944973535789e-07;1.0447368901777392;1.0100010347011608;9.999416397695812;0.8334848592774863;0.015561573531371628;0.015563851222968215;0.7977729694380026;-0.014894989328493567;0.7980093828394957;1.009869184955956
46.76638;1.0444549032260526;0.8331859202030475;0.7978366727699643;-4.1550161063753205e-07;-3.96905349594864e-07;1.044736345731398;1.0100020025042837;9.999424526447253;0.8334851971955376;0.01556160548248479;0.0155638518438196;0.7977748956928561;-0.0148949895396611;0.7980087879873379;1.0098678956576785
46.77638;1.0444553584545293;0.8331847838778286;0.7978354031106284;-4.153374813428654e-07;-3.9686566694169315e-07;1.044735840436057;1.0100029906233572;9.999432439813173;0.833485572915946;0.015561637669488263;0.015563851988853262;0.7977768375172235;-0.014894989747921139;0.7980081225208066;1.0098666884829866
46.78638;1.0444557791217515;0.8331836470881416;0.7978341218761709;-4.151865981017922e-07;-3.968257157029879e-07;1.044735375594661;1.0100040012776883;9.999440128669246;0.8334859889022257;0.015561670045524955;0.015563851628900376;0.7977787954408709;-0.014894989954575742;0.7980073870336464;1.0098655610773626
46.79638;1.0444561660713474;0.8331825063384288;0.7978328345687483;-4.1504905125521664e-07;-3.9678540678336927e-07;1.044734952170304;1.010005037603473;9.999447586592623;0.833486448549984;0.015561702561617225;0.01556385073512665;0.7977807696523664;-0.014894990161078678;0.798006582217968;1.0098645113796234
46.80638;1.0444565208328132;0.8331813587885588;0.7978315468416644;-4.149247962936627e-07;-3.9674467830756303e-07;1.044734570830602;1.0100061036857146;9.999454810967949;0.8334869551082726;0.015561735161444797;0.015563849286908142;0.7977827594141031;-0.014894990368769234;0.7980057088297113;1.009863537557332
46.81638;1.044456845064789;0.8331802023967847;0.7978302642394562;-4.148135584913434e-07;-3.967035341797784e-07;1.0447342328123739;1.010007204297064;9.999461802917363;0.8334875111283676;0.015561767785032796;0.015563847261235829;0.7977847628657494;-0.014894990578821557;0.7980047678409155;1.0098626371466493
46.82638;1.0444571401216578;0.8331790361284295;0.7978289918136087;-4.1471473973484404e-07;-3.966621988332103e-07;1.0447339403565536;1.0100083444956376;9.999468568456694;0.8334881188431233;0.015561800373455151;0.015563844618787397;0.797786776836901;-0.014894990792110235;0.7980037610237308;1.0098618064092402
46.83638;1.0444574071530086;0.8331778602154262;0.7978277337039623;-4.1462754694469065e-07;-3.966213991786305e-07;1.0447336961533877;1.0100095293285234;9.999475120582042;0.8334887803592546;0.015561832865551944;0.015563841308046094;0.7977887967735494;-0.014894991008932193;0.7980026914906853;1.009861040188419
46.84638;1.044457646885896;0.8331766761398699;0.797826493031499;-4.1455134035433035e-07;-3.965825189357648e-07;1.0447335027415072;1.0100107635397764;9.999481478418753;0.8334894970615832;0.015561865187501878;0.015563837282972318;0.7977908173501536;-0.014894991229061074;0.7980015637038241;1.009860331968282
46.85638;1.044457859039449;0.8331754864867202;0.7978252725855794;-4.1448576628146915e-07;-3.9654741137063093e-07;1.0447333619438166;1.0100120514344932;9.999487661506736;0.8334902691592642;0.015561897253928633;0.015563832517587847;0.7977928335327672;-0.014894991452182323;0.7980003831008203;1.009859674148034
46.86638;1.0444580418607694;0.833174294698394;0.797824075598838;-4.1443050634704403e-07;-3.9651801263653255e-07;1.044733274208994;1.0100133966987896;9.999493681732936;0.8334910961473471;0.015561928984842474;0.015563827018654944;0.7977948413100248;-0.014894991678215806;0.7979991557350741;1.0098590584508074
46.87638;1.0444581921798655;0.8331731044073878;0.7978229056641397;-4.143851153731782e-07;-3.9649598530525916e-07;1.0447332381806895;1.0100148018266037;9.999499542501118;0.8334919774953267;0.015561960316671517;0.015563820839859877;0.7977968381620631;-0.014894991907223163;0.797997888213739;1.009858476030994
46.88638;1.044458306178444;0.8331719183474151;0.7978217662127662;-4.1434927706185784e-07;-3.9648262112875255e-07;1.0447332507181895;1.0100162675881397;9.99950524657313;0.8334929126739582;0.015561991202056391;0.015563814079685854;0.797798823384563;-0.014894992139110346;0.797996587675863;1.0098579175042954
46.89638;1.044458380367863;0.8331707377345615;0.79782066017209;-4.1432297800350886e-07;-3.9647897912123955e-07;1.0447333076818088;1.01001779330243;9.999510797098523;0.8334939007670169;0.015562021611335361;0.015563806853590701;0.7978007976789979;-0.014894992373553276;0.7979952614441539;1.0098573734654035
46.90638;1.0444584122041518;0.8331695626150579;0.7978195896898902;-4.143062916794908e-07;-3.9648594167192865e-07;1.044733404852355;1.010019377526688;9.999516188522762;0.8334949403879504;0.015562051533158715;0.015563799264964918;0.7978027623809961;-0.014894992610305482;0.7979939167461623;1.0098568354456567
46.91638;1.0444584001404886;0.8331683925769676;0.7978185559758766;-4.142992421591289e-07;-3.965041882728458e-07;1.0447335381001193;1.0100210184844114;9.999521403681504;0.8334960299398662;0.015562080970181063;0.01556379139624997;0.7978047190283301;-0.014894992849507196;0.7979925607049098;1.0098562969366838
46.92638;1.0444583430972025;0.8331672273456953;0.797817559526405;-4.143019568225633e-07;-3.965342393591891e-07;1.0447337033930637;1.0100227145033585;9.999526422455377;0.8334971675054614;0.01556210993654065;0.015563783308172015;0.7978066687764416;-0.01489499309161852;0.7979912000970858;1.0098557540921833
46.93638;1.0444582396987132;0.8331660669949905;0.7978166003114467;-4.143148347133372e-07;-3.9657643102209755e-07;1.0447338975661349;1.010024464177362;9.99953123097723;0.8334983501565573;0.01556213845126575;0.015563775036978823;0.7978086118937022;-0.014894993337227356;0.7979898409055501;1.009855205846625
46.94638;1.044458087979745;0.8331649120590937;0.7978156772753691;-4.14338563070333e-07;-3.966308535869487e-07;1.0447341193299726;1.0100262659456607;9.999535823876066;0.8334995738582749;0.015562166528521071;0.015563766596606406;0.7978105481731432;-0.01489499358696553;0.7979884884204436;1.009854653293629
46.95638;1.04445788604021;0.8331637640614348;0.7978147877327281;-4.1437409713079603e-07;-3.9669749921959316e-07;1.044734369156815;1.0100281180411326;9.999540199466313;0.8335008343259774;0.015562194181920383;0.015563757985370344;0.7978124771963468;-0.014894993841352634;0.7979871478250077;1.009854098207393
46.96638;1.0444576328629764;0.8331626256787853;0.7978139278968979;-4.144227144968526e-07;-3.9677652434732366e-07;1.044734648031052;1.0100300191618252;9.999544354044867;0.8335021273333709;0.01556222143538216;0.015563749199838064;0.7978143974527608;-0.014894994100593539;0.7979858242067238;1.009853541339588
46.97638;1.0444573284877199;0.8331614998057447;0.7978130942667677;-4.1448589746819253e-07;-3.9686833366338177e-07;1.0447349562889794;1.0100319687663695;9.999548284925647;0.8335034480872634;0.015562248322959271;0.015563740259642913;0.7978163059412376;-0.014894994364576012;0.7979845219968849;1.0098529818233706
46.98638;1.0444569740969367;0.8331603883145756;0.7978122843520159;-4.1456498334081736e-07;-3.9697333957254756e-07;1.0447352931810592;1.0100339661525566;9.999551998175653;0.8335047909410728;0.01556227488441728;0.015563731220462711;0.7978181992842549;-0.014894994633003282;0.7979832448771605;1.0098524177709194
46.99638;1.0444565718861638;0.8331592916383724;0.7978114963680657;-4.146609768685305e-07;-3.970915657852615e-07;1.0447356569418371;1.0100360092924074;9.99955551121484;0.8335061497703494;0.015562301161466868;0.015563722156984832;0.7978200745701032;-0.014894994905408654;0.797981996452567;1.0098518468738233
47.00638;1.0444561245871555;0.8331582093746662;0.797810728656627;-4.147746177983009e-07;-3.9722248097977784e-07;1.0447360447534144;1.0100380949084784;9.99955885279474;0.8335075183184526;0.01556232718832715;0.015563713142651673;0.7978219287598225;-0.014894995181134288;0.7979807810931322;1.0098512667584125
47.01638;1.044455635823536;0.8331571409426878;0.7978099793342633;-4.149064433068881e-07;-3.9736511903540555e-07;1.0447364525359986;1.0100402193832292;9.999562063142653;0.8335088904133258;0.015562352986698122;0.015563704251553189;0.7978237579183804;-0.014894995459420008;0.7979796039624002;1.0098506755216805
47.02638;1.044455110724301;0.8331560856185842;0.7978092466105332;-4.1505671329372027e-07;-3.97518301281866e-07;1.0447368752865052;1.01004237908879;9.999565189977535;0.8335102602691443;0.015562378576132964;0.015563695562167178;0.7978255577188892;-0.014894995739523385;0.7979784699537681;1.0098500722118895
47.03638;1.0444545550986846;0.8331550427430512;0.7978085297662576;-4.152253089816905e-07;-3.9768088696463e-07;1.044737307845088;1.0100445698724065;9.99956827961791;0.8335116226260683;0.015562403982532717;0.015563687144602422;0.797827324595662;-0.01489499602087934;0.7979773827126604;1.0098494568085803
47.04638;1.0444539739007628;0.833154012378152;0.7978078299369918;-4.1541173028477297e-07;-3.978518886695394e-07;1.0447377453407487;1.0100467865263438;9.999571371123507;0.8335129725974371;0.015562429227067055;0.015563679048046637;0.7978290560443859;-0.014894996303181807;0.7979763445309377;1.0098488298650354
47.05638;1.0444533708445989;0.8331529955184375;0.7978071500396159;-4.156151052940025e-07;-3.9803034417828276e-07;1.0447381834299438;1.0100490228834773;9.999574499417676;0.8335143058485274;0.015562454307103062;0.015563671301186556;0.7978307503880103;-0.014894996586191705;0.7979753564014411;1.0098481923302343
47.06638;1.044452749256393;0.8331519938126318;0.7978064939100504;-4.158342015750946e-07;-3.982152345402041e-07;1.0447386184749325;1.0100512725107793;9.999577701208167;0.8335156191421148;0.015562479187494946;0.015563663919342269;0.7978324066235453;-0.014894996869491762;0.7979744178063587;1.009847545908146
47.07638;1.04445211289572;0.8331510093793979;0.7978058653960336;-4.1606759259840945e-07;-3.984056520970138e-07;1.0447390476188223;1.0100535295796385;9.999581013047335;0.8335169099429384;0.0155625038070426;0.015563656915208533;0.797834023865618;-0.014894997152476492;0.7979735265842938;1.0098468936571456
47.08638;1.04445146621237;0.8331500448146155;0.7978052680225194;-4.1631391661615714e-07;-3.986008956612182e-07;1.0447394687852223;1.0100557893385056;9.99958446236909;0.8335181752217041;0.015562528097921885;0.015563650309876604;0.797835600623421;-0.01489499743446734;0.797972679082263;1.0098462396262222
47.09638;1.0444508143266749;0.8331491032307946;0.7978047050313438;-4.16572015738554e-07;-3.988003787113725e-07;1.0447398801009509;1.0100580480050636;9.999588062778693;0.8335194112326187;0.015562552007282635;0.01556364413495468;0.7978371346428365;-0.014894997714704823;0.7979718704753446;1.0098455875661
47.10638;1.0444501629422154;0.8331481883487806;0.797804179567901;-4.168410210641361e-07;-3.990036853682217e-07;1.044740279348221;1.0100603026871937;9.999591815975771;0.8335206142153974;0.015562575505436974;0.015563638426169089;0.7978386232909498;-0.014894997992269083;0.7979710949946278;1.0098449403811958
47.11638;1.0444495181966287;0.8331473047106996;0.7978036951390772;-4.171205346383703e-07;-3.9921070079907075e-07;1.0447406644672224;1.0100625515527117;9.99959571573974;0.8335217809734333;0.015562598581459473;0.015563633217583528;0.7978400639787404;-0.014894998266156093;0.7979703459740564;1.009844300527893
47.12638;1.0444488863781554;0.8331464578204286;0.7978032560495014;-4.1741060628353666e-07;-3.9942146320379816e-07;1.0447410343183874;1.0100647933217517;9.999599753535616;0.8335229092808559;0.015562621238292395;0.015563628536270933;0.7978414542556218;-0.014894998535531632;0.7979696157547748;1.0098436704139444
47.13638;1.0444482739605918;0.833145653925369;0.797802866947265;-4.177113560757972e-07;-3.9963597924839625e-07;1.0447413890757868;1.0100670262191547;9.999603921904287;0.8335239978296286;0.015562643486278447;0.015563624395505248;0.7978427916884483;-0.01489499880000005;0.7979688959791572;1.0098430526891617
47.14638;1.0444476881902227;0.8331448991983024;0.7978025316541181;-4.180227188103904e-07;-3.998544148209341e-07;1.0447417301555737;1.010069247634193;9.999608211753548;0.8335250457040813;0.015562665330968;0.0155636207987806;0.7978440736584226;-0.014894999059672454;0.7979681784662411;1.00984245040931
47.15638;1.0444471371351525;0.8331441987935907;0.7978022526831879;-4.1834440405366733e-07;-4.000774088180262e-07;1.0447420594367463;1.0100714543554892;9.99961261069328;0.8335260521681709;0.015562686763058668;0.01556361775136002;0.7978452970896256;-0.014894999315021001;0.7979674556186835;1.0098418666647015
47.16638;1.0444466284652398;0.833143556911289;0.7978020317999275;-4.1867579855449793e-07;-4.0030607242003094e-07;1.0447423784146572;1.0100736427138883;9.999617110373592;0.8335270166948625;0.015562707755671838;0.0155636152565457;0.7978464586742912;-0.014894999566663665;0.7979667200510868;1.009841303595745
47.17638;1.044446167852863;0.8331429776568338;0.7978018708023473;-4.1901589693757727e-07;-4.005417406364164e-07;1.0447426877444532;1.01007580878197;9.999621717153587;0.8335279389263573;0.015562728267246686;0.015563613304623157;0.7978475558068829;-0.01489499981504755;0.7979659643783548;1.0098407614591012
47.18638;1.0444457583487503;0.8331424654018942;0.7978017718986016;-4.1936338360905153e-07;-4.007858854072234e-07;1.044742987213501;1.0100779487583693;9.9996264559002;0.833528818736658;0.015562748250944057;0.015563611879045817;0.7978485873056211;-0.014895000060214113;0.7979651816982364;1.0098402387620808
47.19638;1.0444454009483566;0.8331420247861808;0.7978017375735;-4.197168307198609e-07;-4.0104017941688686e-07;1.0447432761081332;1.010080059147214;9.999631366758486;0.833529656168305;0.015562767667108094;0.015563610973781006;0.797849553361969;-0.014895000301859137;0.7979643662820208;1.0098397333902414
47.20638;1.0444450951800257;0.833141660923549;0.7978017702963859;-4.200748232143059e-07;-4.013063205042937e-07;1.0447435531762934;1.0100821365513422;9.999636499735908;0.8335304511576688;0.015562786489083744;0.015563610600889108;0.7978504546737913;-0.01489500053946033;0.797963513563648;1.0098392432754977
47.21638;1.0444448389896623;0.8331413793013209;0.7978018724014698;-4.204359303835655e-07;-4.015857999924614e-07;1.0447438165396412;1.0100841773385898;9.999641909016827;0.8335312033742864;0.015562804704876214;0.01556361078327643;0.7978512909896502;-0.014895000772447136;0.797962619628744;1.0098387660834858
47.22638;1.0444446284653768;0.8331411854361134;0.7978020460094607;-4.207986531825648e-07;-4.018799710661349e-07;1.044744064527675;1.0100861771829455;9.999647647829565;0.8335319123077;0.015562822319724735;0.015563611541909923;0.7978520606960955;-0.014895001000475151;0.7979616811289385;1.0098382991817738
47.23638;1.0444444580180055;0.833141084617241;0.7978022928380621;-4.2116133249225945e-07;-4.021901879009908e-07;1.0447442961392712;1.010088130602815;9.999653765121835;0.8335325775269855;0.015562839352368876;0.015563612891561732;0.7978527622409562;-0.01489500122353153;0.7979606955017183;1.009837840796172
47.24638;1.0444443212409849;0.8331410812423795;0.7978026141174193;-4.2152208547181405e-07;-4.0251774450287997e-07;1.0447445103335753;1.0100900309046368;9.9996603023568;0.833533198705021;0.015562855827468828;0.015563614848556685;0.7978533952690331;-0.0148950014417992;0.7979596612581045;1.0098373916848804
47.25638;1.0444442124220845;0.8331411779706847;0.7978030104507227;-4.2187884096479836e-07;-4.028636347094419e-07;1.0447447057510595;1.0100918704649071;9.999667289710558;0.8335337752916623;0.015562871774009524;0.015563617434849216;0.7978539600722947;-0.014895001655443928;0.7979585784743896;1.009836955813172
47.26638;1.044444127414727;0.8331413755417717;0.7978034810913648;-4.222293340346563e-07;-4.0322827847232023e-07;1.0447448815437035;1.0100936414353623;9.999674748465898;0.8335343066833719;0.015562887228397975;0.01556362067593047;0.7978544565007479;-0.0148950018644374;0.7979574488581819;1.0098365393590802
47.27638;1.0444440625781761;0.8331416730932585;0.797804023296863;-4.225711188014666e-07;-4.036115209323759e-07;1.0447450382520764;1.0100953371497523;9.999682698402573;0.8335347932282134;0.0155629022393597;0.015563624607143457;0.7978548833185409;-0.01489500206861544;0.7979562750067024;1.0098361493060761
47.28638;1.044444013803633;0.8331420686652824;0.7978046326686544;-4.229017998292535e-07;-4.040128707632255e-07;1.0447451778816135;1.0100969533072406;9.999691158760402;0.8335352368651241;0.015562916873501857;0.015563629283453997;0.7978552381291952;-0.014895002267880337;0.7979550596813276;1.009835792929471
47.29638;1.0444439776107912;0.8331425598033156;0.7978053038777789;-4.232193057667112e-07;-4.0443139584681167e-07;1.044745303247;1.0100984876109946;9.999700145856659;0.8335356405775421;0.015562931214070312;0.015563634776489843;0.797855517755658;-0.01489500246206029;0.7979538057049892;1.0098354777753284
47.30638;1.044443952081908;0.8331431438482658;0.7978060312742903;-4.2352192671843717e-07;-4.048654109163383e-07;1.0447454174542155;1.0100999383486033;9.999709673939076;0.8335360073563312;0.015562945350272825;0.015563641157439695;0.7978557186708508;-0.01489500265057747;0.797952516070124;1.0098352115364089
47.31638;1.044443935805803;0.8331438181546155;0.7978068094153375;-4.2380826392741863e-07;-4.05312776216332e-07;1.0447455237675551;1.0101013035654791;9.99971975144288;0.8335363395226008;0.015562959370719208;0.015563648480224382;0.7978558376309959;-0.014895002832430074;0.7979511940366273;1.0098350020143452
47.32638;1.0444439267051264;0.8331445802180042;0.7978076332195144;-4.2407721215767976e-07;-4.0577157157693483e-07;1.044745625085772;1.0101025810839248;9.999730370495362;0.8335366387930877;0.015562973368498653;0.01556365677900025;0.7978558726828547;-0.014895003006260192;0.7979498433080959;1.0098348568102022
47.33638;1.0444439222282431;0.8331454273624491;0.7978084978578328;-4.243278830228976e-07;-4.062403023708771e-07;1.0447457236066062;1.010103768796545;9.999741500246113;0.8335369070271883;0.015562987445118293;0.015563666074973713;0.7978558235357183;-0.014895003170245225;0.7979484680512885;1.0098347822065084
47.34638;1.0444439199695585;0.8331463569352144;0.7978093983136079;-4.2455956841098796e-07;-4.0671774541873117e-07;1.0447458214758856;1.0101048652104028;9.999753092206905;0.8335371467698989;0.01556300169984638;0.015563676376934198;0.7978556909928581;-0.014895003322083942;0.7979470729082893;1.0098347823544223
47.35638;1.0444439178294858;0.8331473670675862;0.7978103283611903;-4.247719248039747e-07;-4.072029317239128e-07;1.0447459212196897;1.0101058694600518;9.999765090611492;0.8335373607231753;0.015563016208038854;0.015563687679423106;0.7978554763348602;-0.014895003459354458;0.7979456629589888;1.0098348598818625
47.36638;1.0444439139514867;0.8331484567467493;0.7978112798788223;-4.2496518641220814e-07;-4.076952421645128e-07;1.0447460253917817;1.0101067804077442;9.999777435210229;0.8335375508242084;0.01556303100543821;0.015563699975340106;0.7978551808287218;-0.01489500358004266;0.7979442430923671;1.0098350169705692
47.37638;1.0444439068335123;0.8331496253182091;0.7978122432828074;-4.251399542056105e-07;-4.081943623622321e-07;1.0447461365998238;1.0101075963000608;9.999790064569742;0.8335377180795909;0.015563046086133162;0.015563713270704172;0.7978548055131994;-0.014895003682725245;0.7979428172267414;1.009835255725306
47.38638;1.0444438950938935;0.8331508722566815;0.797813208396534;-4.252967886696937e-07;-4.0870005076644525e-07;1.0447462581292144;1.0101083154437325;9.999802928186561;0.8335378628910094;0.015563061408949164;0.01556372757542437;0.7978543514837059;-0.014895003766493598;0.7979413880073765;1.0098355777666257
47.39638;1.0444438767383941;0.8331521971236686;0.7978141652853136;-4.254361719972213e-07;-4.092118961097169e-07;1.0447463939851327;1.010108936674503;9.999815989821878;0.8335379854875197;0.015563076910774546;0.015563742880199353;0.7978538200708345;-0.014895003830997634;0.7979399567120262;1.0098359834192738
47.40638;1.0444438490204713;0.8331535992330715;0.7978151051027639;-4.2555858702626196e-07;-4.097292492707424e-07;1.0447465483070402;1.0101094591994708;9.999829214548662;0.833538086621217;0.015563092522927688;0.01556375914594887;0.7978532129713853;-0.014895003876388497;0.7979385237151324;1.0098364708845962
47.41638;1.0444438087967787;0.8331550773489788;0.797816020133993;-4.2566432320826674e-07;-4.1025144629196576e-07;1.0447467254498017;1.0101098824548358;9.999842558458246;0.8335381679601576;0.015563108181976518;0.015563776309706661;0.7978525324312927;-0.014895003902997292;0.7979370900665579;1.0098370360620086
47.42638;1.0444437526822195;0.8331566298087553;0.7978169030632652;-4.25753286824466e-07;-4.107780346612201e-07;1.044746930767487;1.0101102064292882;9.999855971119043;0.8335382318742597;0.01556312383591521;0.015563794298226605;0.7978517806738752;-0.014895003911139413;0.7979356587646074;1.009837673667188
47.43638;1.0444436774235109;0.833158254496094;0.7978177468954337;-4.258250881954879e-07;-4.1130860272131405e-07;1.0447471708473883;1.0101104320843257;9.999869398946167;0.8335382811727488;0.015563139448709505;0.015563813035796676;0.7978509592483386;-0.014895003901287934;0.7979342343591865;1.0098383788997736
47.44638;1.044443580662214;0.833159948700078;0.7978185455088777;-4.2587924422044097e-07;-4.118425704973873e-07;1.0447474526118024;1.0101105615413757;9.9998827805672;0.8335383187247343;0.015563155000287317;0.015563832435916792;0.7978500691675332;-0.01489500387433697;0.7979328218505293;1.009839148166317
47.45638;1.0444434614823883;0.8331617094534197;0.797819293638957;-4.259152385850845e-07;-4.123792779888337e-07;1.0447477819572633;1.0101105984702095;9.999896041758905;0.8335383466667682;0.015563170480887989;0.01556385238951199;0.7978491109465266;-0.014895003831614835;0.7979314259835457;1.0098399785631178
47.46638;1.0444433199576;0.8331635337254294;0.7978199864662844;-4.259324208190655e-07;-4.129181008096187e-07;1.0447481632603044;1.010110548151692;9.999909100539767;0.8335383659350492;0.015563185883312115;0.015563872770873429;0.7978480846851191;-0.01489500377462599;0.7979300509102791;1.0098408670723937
47.47638;1.0444431560601486;0.8331654181825461;0.7978206196996475;-4.2593003741418914e-07;-4.134584236128803e-07;1.0447485998351516;1.0101104164157106;9.9999218836053;0.8335383767262344;0.01556320120219647;0.01556389346056746;0.7978469908837001;-0.014895003704726519;0.797928699801103;1.0098418105014877
47.48638;1.0444429695075779;0.833167359295389;0.7978211900275963;-4.2590742268816413e-07;-4.1399948641984095e-07;1.0447490938506168;1.010110208776037;9.999934337404332;0.8335383793337156;0.015563216441539868;0.015563914360337426;0.7978458310268776;-0.014895003622965062;0.7979273744250936;1.0098428061772424
47.49638;1.0444427605457667;0.8331693537866376;0.797821695350385;-4.258639678158137e-07;-4.145402737037042e-07;1.0447496456163312;1.0101099306912655;9.999946417165132;0.8335383746471218;0.015563231615223876;0.01556393538240928;0.7978446073727123;-0.014895003530091763;0.7979260754571531;1.0098438525674085
47.50638;1.0444425303733655;0.8331713989181166;0.7978221346429613;-4.2579892216468853e-07;-4.150796109659308e-07;1.0447502535945263;1.0101095878928972;9.999958071168493;0.8335383639685612;0.015563246736351108;0.0155639564337862;0.7978433225482988;-0.014895003426591046;0.7979248034742228;1.009844949252882
47.51638;1.044442281197376;0.8331734925859828;0.7978225077207035;-4.257113870994156e-07;-4.1561633289796853e-07;1.0447509149803678;1.0101091862285558;9.999969244441417;0.833538348367234;0.015563261811781906;0.015563977417201807;0.7978419792008139;-0.014895003312743857;0.7979235595206151;1.0098460961086095
47.52638;1.04444201608147;0.8331756337115344;0.7978228151726139;-4.256004690584634e-07;-4.1614931671541703e-07;1.044751625893305;1.0101087314014598;9.999979890788001;0.8335383283731788;0.015563276845444488;0.015563998229723115;0.7978405797781164;-0.014895003188712543;0.7979223448479333;1.009847292347176
47.53638;1.0444417383406397;0.8331778229305682;0.7978230584378875;-4.254654878432653e-07;-4.1667738553049323e-07;1.0447523815507136;1.0101082289600094;9.999989975621883;0.8335383043004131;0.015563291834791644;0.015564018748681699;0.7978391265873859;-0.014895003054594609;0.7979211606524751;1.009848536977047
47.54638;1.0444414510724078;0.8331800624178837;0.7978232398192536;-4.253062588680583e-07;-4.171992384743689e-07;1.0447531769259826;1.0101076842917194;9.999999475918303;0.8335382766137222;0.015563306758517829;0.01556403883233414;0.7978376220046892;-0.014895002910414493;0.7979200082688426;1.0098498303442456
47.55638;1.0444411570486423;0.8331823545328262;0.7978233621486045;-4.251231533070219e-07;-4.1771333332858745e-07;1.0447540072931858;1.0101071017522756;10.000008383212917;0.8335382458029352;0.01556332156991079;0.015564058345518134;0.7978360688653772;-0.0148950027560586;0.7979188891262767;1.0098511743006784
47.56638;1.0444408584511542;0.833184700531773;0.7978234280341101;-4.249167482059797e-07;-4.1821771828661115e-07;1.0447548682720387;1.0101064835165368;10.000016702112152;0.8335382118194787;0.015563336199880373;0.015564077181015665;0.7978344709034483;-0.014895002591314595;0.7979178043690321;1.0098525709821633
47.57638;1.0444405567233959;0.8331871001549074;0.7978234393475102;-4.246874509865685e-07;-4.1871011370006565e-07;1.0447557556168379;1.010105829821611;10.0000244417925;0.8335381735207957;0.015563350562801654;0.015564095256056043;0.7978328327378349;-0.014895002415938588;0.7979167548326468;1.009854022008737
47.58638;1.044440253135565;0.8331895519527215;0.7978233975726826;-4.244354250874573e-07;-4.1918813202560155e-07;1.0447566649220021;1.0101051401067382;10.000031608355897;0.8335381289163871;0.015563364567387187;0.015564112498991948;0.797831159663222;-0.014895002229520827;0.7979157409463163;1.0098555277985797
47.59638;1.0444399496430417;0.8331920541042679;0.7978233043059515;-4.2416078679476593e-07;-4.1964932755088537e-07;1.0447575916101033;1.0101044137733797;10.000038202564834;0.8335380763181762;0.015563378135939863;0.015564128843025871;0.7978294577217732;-0.014895002031372562;0.7979147621968854;1.009857086561261
47.60638;1.044439649010125;0.833194605016745;0.7978231610384297;-4.2386387096977696e-07;-4.2009121428776346e-07;1.0447585312741614;1.0101036508525405;10.000044220141476;0.8335380151313667;0.015563391221132431;0.01556414422621008;0.7978277336314564;-0.01489500182056995;0.7979138171704454;1.0098586939940544
47.61638;1.044439353754198;0.8331972030488789;0.7978229686779554;-4.235453118291594e-07;-4.2051139547005223e-07;1.0447594795342379;1.0101028526426985;10.000049653935767;0.8335379457090266;0.01556340380818719;0.015564158593758714;0.7978259941545033;-0.014895001595887759;0.7979129043039762;1.009860343857099
47.62638;1.0444390652272308;0.83319984623107;0.7978227279087484;-4.2320591276614637e-07;-4.209076064938475e-07;1.0447604313408843;1.0101020217271344;10.00005449811527;0.833537868967496;0.015563415901850878;0.01556417189999798;0.7978242456197829;-0.014895001355668019;0.7979120221401845;1.0098620289331048
47.63638;1.044438784858169;0.8332025324481221;0.7978224403536529;-4.2284653787945953e-07;-4.2127759440534103e-07;1.0447613810745544;1.0101011613825568;10.000058750486069;0.8335377859214316;0.015563427509660561;0.01556418410492457;0.7978224944419006;-0.014895001097901284;0.7979111690032049;1.0098637421775847
47.64638;1.044438516255889;0.8332052588844471;0.7978221091937502;-4.224681841198859e-07;-4.2161912813157106e-07;1.0447623234205081;1.0101002749313934;10.000062409550454;0.83353769693971;0.015563438634593946;0.015564195163198607;0.7978207476335454;-0.014895000820564505;0.7979103431897566;1.0098654774771114
47.65638;1.0444382650526138;0.8332080211719793;0.7978217388530707;-4.220721767320592e-07;-4.21930379731203e-07;1.0447632536527394;1.0100993655538915;10.000065468552084;0.8335376013839407;0.015563449278745554;0.015564205013163704;0.7978190120735384;-0.014895000522030081;0.7979095435232492;1.009867229847983
47.66638;1.0444380368909436;0.8332108139826925;0.7978213344173651;-4.216602582778141e-07;-4.222103969672559e-07;1.044764167826305;1.010098436489327;10.000067914776995;0.8335374980972976;0.015563459444253804;0.015564213579040864;0.797817293511446;-0.014895000201250773;0.7979087690136166;1.0098689955827382
47.67638;1.0444378358109996;0.8332136325079142;0.7978209010448543;-4.2123444164461604e-07;-4.2245916561199224e-07;1.0447650633588796;1.0100974909882485;10.000069738822122;0.83353738590866;0.015563469121682454;0.015564220791615905;0.7978155964180934;-0.014894999857648765;0.7979080177315515;1.0098707719100743
47.68638;1.0444376636585673;0.8332164731939716;0.797820443656157;-4.207969235803805e-07;-4.226773185625766e-07;1.0447659385976076;1.0100965316944108;10.000070946241246;0.8335372637358629;0.015563478277395019;0.015564226612499208;0.7978139242956858;-0.014894999490870113;0.7979072863871345;1.0098725560499493
47.69638;1.04443752017642;0.8332193334158713;0.7978199671346965;-4.203501807380358e-07;-4.22865826085633e-07;1.0447667917016008;1.0100955600400794;10.000071557335193;0.8335371309046317;0.015563486852627099;0.015564231042832055;0.7978122798677921;-0.014894999100496393;0.7979065711981441;1.0098743450794159
47.70638;1.0444374036927244;0.8332222107154087;0.7978194766991851;-4.198968906102006e-07;-4.2302570304222165e-07;1.0447676203755931;1.010094576258366;10.000071592154761;0.8335369873095527;0.015563494773650587;0.015564234115047015;0.7978106650479964;-0.0148949986858671;0.7979058688974867;1.0098761364911883
47.71638;1.0444373121498927;0.8332251024156498;0.7978189779896093;-4.1943969319961443e-07;-4.2315783899769563e-07;1.0447684221345477;1.0100935798189208;10.000071057976083;0.8335368326782874;0.015563501962843463;0.015564235875451186;0.7978090812741826;-0.014894998246333677;0.7979051767517742;1.0098779278204841
47.72638;1.044437243494302;0.8332280058541682;0.7978184767693499;-4.189810840437039e-07;-4.2326308516647105e-07;1.0447691946861182;1.0100925697082188;10.00006995373106;0.8335366656922943;0.015563508346619471;0.015564236373082711;0.7978075304271504;-0.014894997781785834;0.7979044923236279;1.0098797159218675
47.73638;1.0444371952955764;0.833230918593332;0.7978179788812987;-4.185233397014928e-07;-4.2334244929133007e-07;1.0447699366255097;1.0100915442996594;10.000068284796113;0.8335364840215925;0.015563513866504957;0.015564235666253928;0.7978060151671534;-0.014894997292768946;0.7979038141085747;1.0098814970632182
47.74638;1.0444371647098172;0.833233838019127;0.7978174906900911;-4.1806839880857135e-07;-4.2339728453954325e-07;1.044770648052609;1.0100905012156771;10.000066074270775;0.8335362854727667;0.015563518487150154;0.015564233832832461;0.7978045383791197;-0.014894996780204324;0.7979031421772127;1.0098832672634566
47.75638;1.044437148775729;0.8332367606968799;0.7978170190742473;-4.176178610063694e-07;-4.234294164309104e-07;1.0447713305175965;1.0100894375142464;10.000063363082338;0.8335360694437571;0.015563522191084355;0.015564230969658836;0.7978031029682473;-0.014894996245258361;0.7979024777408116;1.0098850228802307
47.76638;1.0444371438876354;0.8332396824472064;0.7978165707349286;-4.171730681706637e-07;-4.23441035973429e-07;1.044771985893268;1.0100883500051172;10.00006020252396;0.8335358374293981;0.015563524969298045;0.015564227181002251;0.7978017119953535;-0.014894995689422782;0.7979018223045378;1.0098867615837994
47.77638;1.0444371448852505;0.8332425992117936;0.7978161514136067;-4.167351074527657e-07;-4.234343725029656e-07;1.044772614982786;1.0100872357034028;10.000056649194901;0.8335355925609649;0.015563526822253043;0.015564222562631931;0.7978003682708019;-0.014894995114595836;0.7979011770528024;1.0098884822920857
47.78638;1.0444371454449972;0.8332455075651726;0.7978157651421843;-4.163047999695264e-07;-4.2341141726236614e-07;1.044773217255032;1.0100860923393575;10.000052762344268;0.8335353388579126;0.015563527763859048;0.015564217195780057;0.7977990738295339;-0.014894994522876686;0.7979005425821784;1.0098901841341705
47.79638;1.0444371393647545;0.8332484043790961;0.7978154138809861;-4.158828159537422e-07;-4.2337386115032626e-07;1.0447737915219928;1.0100849182438043;10.000048600803035;0.833535080528847;0.015563527812271624;0.015564211152892235;0.7977978295845468;-0.014894993916127119;0.7978999192235994;1.0098918662253373
47.80638;1.0444371209171393;0.8332512861513913;0.7978150982753884;-4.1546976146584523e-07;-4.233231459003973e-07;1.0447743364065487;1.0100837116820924;10.000044225241924;0.8335348216444798;0.015563526978210417;0.0155642045037758;0.7977966350360345;-0.014894993295996924;0.7978993073453221;1.009893527742821
47.81638;1.0444370845005402;0.8332541482895688;0.7978148191509613;-4.1506605143714454e-07;-4.2326047718263134e-07;1.0447748500525977;1.010082470642974;10.000039700429152;0.8335345658518689;0.015563525271040548;0.015564197320251065;0.7977954887108987;-0.014894992664472913;0.7978987068394959;1.0098951673676648
47.82638;1.044437024799405;0.833256984705169;0.7978145780312077;-4.1467176602333247e-07;-4.2318678062022917e-07;1.044775329713703;1.010081193395565;10.000035086026497;0.8335343157792157;0.015563522713757718;0.015564189678583364;0.7977943891088514;-0.014894992024151019;0.7978981163270444;1.0098967830865038
47.83638;1.0444369368641115;0.8332597879188406;0.7978143764896766;-4.142867449441004e-07;-4.2310276765376317e-07;1.044775771942287;1.010079879188526;10.0000304261938;0.8335340726919263;0.015563519345247068;0.01556418165555828;0.7977933349554874;-0.01489499137801434;0.7978975331359527;1.0098983722944725
47.84638;1.0444368155662143;0.8332625493451111;0.7978142162608719;-4.1391080407023257e-07;-4.230091664740349e-07;1.0447761732394691;1.0100785283495313;10.000025751906188;0.8335338365833064;0.015563515215020439;0.015564173323918616;0.797792324843166;-0.014894990729123748;0.7978969542107529;1.0098999316526684
47.85638;1.0444366557338858;0.8332652600703718;0.7978140999689666;-4.135437806512269e-07;-4.2290681215352154e-07;1.0447765310453807;1.0100771419038663;10.000021088793554;0.8335336066269842;0.01556351038381171;0.01556416475331018;0.7977913573438549;-0.014894990080482123;0.7978963771677529;1.0099014574263956
47.86638;1.044436453277427;0.833267912127617;0.7978140304896058;-4.131854707552929e-07;-4.227965864395556e-07;1.0447768444330252;1.0100757214734772;10.000016461774084;0.8335333822838725;0.01556350492137258;0.015564156010168063;0.7977904317680108;-0.014894989435058108;0.7978958008588818;1.0099029460947637
47.87638;1.0444362060983685;0.8332704990944687;0.7978140092612344;-4.128356142826962e-07;-4.226794348311567e-07;1.0447771139056343;1.0100742692475526;10.000011899488452;0.833533164363424;0.015563498900032426;0.015564147152273439;0.797789548624067;-0.014894988795824517;0.797895225426258;1.0099043945194566
47.88638;1.0444359146858635;0.8332730159690311;0.797814035614545;-4.1249383790245485e-07;-4.225562752254064e-07;1.044777341499622;1.0100727876249895;10.000007436314212;0.833532954838529;0.015563492394418168;0.015564138228001395;0.7977887092329897;-0.014894988165815396;0.7978946521381652;1.0099058002406556
