time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
47.89638;1.044435582363706;0.8332754592031789;0.7978141079533098;-4.121596499655544e-07;-4.2242772344980594e-07;1.0447775314337449;1.0100712794548634;10.000003105952983;0.8335327557157816;0.015563485478556589;0.015564129279582834;0.7977879149960262;-0.014894987548128971;0.7978940832195466;1.0099071617719095
47.90638;1.0444352145423834;0.833277826449545;0.7978142255323936;-4.1183251861463377e-07;-4.222939395846902e-07;1.0447776898351993;1.0100697490225163;9.999998932844523;0.8335325682041662;0.015563478212764426;0.015564120331933846;0.7977871670066095;-0.014894986945775106;0.7978935214150357;1.0099084776677887
47.91638;1.0444348176573501;0.8332801157505122;0.7978143889242261;-4.115118337433369e-07;-4.221547539124578e-07;1.0447778240135541;1.010068202213685;9.999994929263217;0.8335323927541095;0.015563470634506154;0.015564111379737422;0.7977864660280112;-0.014894986361570927;0.7978929691584564;1.0099097448936694
47.92638;1.0444343986423459;0.8332823253727515;0.7978145989850798;-4.1119683089870293e-07;-4.220098695520518e-07;1.044777942455385;1.0100666457818481;9.999991097261642;0.8335322297038423;0.015563462765946091;0.015564102409165252;0.7977858125148277;-0.01489498579803061;0.7978924279499527;1.009910958549002
47.93638;1.0444339643727931;0.8332844543239825;0.7978148556404766;-4.108866759075743e-07;-4.2185891829745556e-07;1.044778055227536;1.010065087131579;9.999987436495799;0.8335320799147655;0.015563454630359217;0.015564093436320266;0.7977852066526526;-0.014894985257162353;0.7978918984099003;1.0099121131688469
47.94638;1.044433521016751;0.8332865020718012;0.797815157108432;-4.1058071258874396e-07;-4.21701441476064e-07;1.0447781741987598;1.010063534325634;9.999983953533622;0.8335319447295327;0.015563446257012658;0.01556408451021033;0.7977846484700352;-0.014894984740540696;0.7978913806958124;1.0099132039665397
47.95638;1.0444330743305732;0.8332884675054206;0.797815499662116;-4.102786423265301e-07;-4.215369213870045e-07;1.0447783126036452;1.0100619955026755;9.999980659418855;0.8335318252899623;0.015563437670760096;0.015564075684612317;0.7977841380872155;-0.014894984249598842;0.797890874956918;1.0099142274068365
47.96638;1.0444326305277005;0.8332903485325837;0.797815878231738;-4.0998037881067704e-07;-4.213648128750397e-07;1.0447784838015322;1.0100604781648816;9.999977560270507;0.8335317221921416;0.015563428877670527;0.015564066999558122;0.797783675998133;-0.014894983785647882;0.7978903817324483;1.0099151812827862
47.97638;1.0444321961157157;0.8332921427114123;0.7978162875685862;-4.0968577351984194e-07;-4.2118445943651943e-07;1.044778699775535;1.0100589887076554;9.999974657324982;0.8335316357260835;0.015563419855346709;0.015564058479712936;0.7977832628361018;-0.014894983349694356;0.7978899019119541;1.0099160641025364
47.98638;1.044431776847401;0.8332938481973117;0.7978167230901957;-4.093945737077974e-07;-4.2099496125167806e-07;1.0447789705836314;1.0100575322226826;9.999971955167823;0.8335315659889438;0.015563410560505895;0.015564050141028449;0.7977828986118706;-0.014894982942433478;0.7978894363590349;1.0099168743645661
47.99638;1.044431377202563;0.8332954639838185;0.7978171808153225;-4.091066300543704e-07;-4.2079523270588885e-07;1.0447793054364902;1.0100561125726184;9.999969467788564;0.8335315129059255;0.01556340095146638;0.015564042004123816;0.7977825823863534;-0.014894982564266813;0.7978889858521551;1.0099176104242866
48.00638;1.0444310006394497;0.8332969891830282;0.7978176567790012;-4.088221442892478e-07;-4.2058428600204946e-07;1.04477971377265;1.010054732492516;9.999967219829776;0.8335314764995289;0.015563391004065986;0.015564034100795153;0.7977823126203013;-0.014894982215128251;0.7978885511518831;1.0099182706252787
48.01638;1.0444306500040197;0.8332984222815106;0.7978181469207384;-4.0854166292640324e-07;-4.203615141067405e-07;1.0447802044170653;1.0100533935408447;9.999965246178487;0.8335314571515576;0.015563380714082128;0.01556402646409922;0.7977820873477868;-0.014894981894434526;0.7978881326305589;1.0099188533114811
48.02638;1.0444303274967406;0.8332997611120464;0.7978186477724537;-4.0826581758242124e-07;-4.20126741293194e-07;1.0447807841848409;1.0100520961393125;9.999963592033863;0.833531455655435;0.015563370089523501;0.015564019113048479;0.797781904091867;-0.014894981601250249;0.7978877297189448;1.0099193567650848
48.03638;1.0444300341204908;0.8333010034953733;0.7978191570470592;-4.079951168648897e-07;-4.198799989129566e-07;1.0447814581332244;1.0100508397587606;9.999962312411931;0.833531473196779;0.015563359135577394;0.015564012041410879;0.7977817599854135;-0.014894981334304334;0.7978873404743682;1.0099197792600776
48.04638;1.0444297694523907;0.8333021482488131;0.7978196733442305;-4.0772986627836944e-07;-4.1962132199322106e-07;1.044782230045777;1.0100496226700482;9.999961469024433;0.8335315114024556;0.01556334784379377;0.01556400521456065;0.7977816518226662;-0.014894981091879169;0.7978869613200338;1.009920119286773
48.05638;1.044429532158817;0.8333031959912242;0.7978201956834681;-4.074701687233888e-07;-4.1935085288958494e-07;1.0447831011808735;1.0100484415552204;9.999961122394566;0.8335315721974563;0.015563336192783024;0.01556399857499844;0.7977815760079898;-0.014894980871864645;0.7978865872350035;1.009920375899862
48.06638;1.044429320808463;0.8333041491530682;0.7978207236036122;-4.072159612819953e-07;-4.190689929887766e-07;1.044784069010949;1.010047291916982;9.99996132135254;0.8335316572393445;0.015563324152831189;0.01556399204474582;0.7977815289176368;-0.014894980671909076;0.7978862122995779;1.009920549135407
48.07638;1.0444291345745207;0.8333050113405674;0.7978212570924587;-4.069670388805912e-07;-4.187762976933274e-07;1.044785127939706;1.0100461685622055;9.999962096858429;0.8335317674639761;0.015563311690947025;0.01556398551744089;0.7977815074375926;-0.014894980489562762;0.7978858303697984;1.0099206401839371
48.08638;1.0444289735568608;0.8333057865173151;0.7978217960546053;-4.067230897752408e-07;-4.184733361284589e-07;1.04478627092572;1.0100450653259616;9.999963461450072;0.8335319031500397;0.0155632987807903;0.01556397885762884;0.7977815092458567;-0.014894980322531488;0.7978854359710478;1.0099206512723742
48.09638;1.044428838658236;0.8333064779489745;0.7978223402729355;-4.064837321137084e-07;-4.1816069315171615e-07;1.0447874904626964;1.01004397538075;9.999965408991553;0.8335320642846823;0.015563285411718341;0.015563971926560815;0.797781532986942;-0.014894980168874477;0.7978850249526587;1.0099205856232492
48.10638;1.0444287309426081;0.8333070871728576;0.7978228897958753;-4.062486321383849e-07;-4.178390037972724e-07;1.0447887787438956;1.0100428926640106;9.999967916278493;0.8335322510744351;0.015563271589478471;0.015563964619996559;0.7977815780982924;-0.014894980026849539;0.7978845942020759;1.009920447332729
48.11638;1.0444286503027034;0.8333076139043929;0.7978234448831422;-4.0601768531768733e-07;-4.175090108572599e-07;1.0447901276041467;1.0100418125821513;9.99997095304901;0.8335324644296235;0.015563257330955446;0.015563956888978077;0.797781644404001;-0.014894979894610088;0.7978841409162045;1.0099202408424448
48.12638;1.0444285942022828;0.8333080570383292;0.7978240058051806;-4.0579104332690824e-07;-4.1717155942354285e-07;1.0447915289136278;1.0100407313798951;9.99997449471071;0.8335327061392017;0.01556324265482433;0.01556394874311793;0.7977817321814077;-0.014894979770096354;0.797883662476784;1.0099199704541928
48.13638;1.0444285579665158;0.8333084158201967;0.797824573125001;-4.0556905094288345e-07;-4.168274096611582e-07;1.044792975145605;1.0100396455520015;9.999978527862655;0.8335329785956395;0.015563227574936063;0.015563940246469047;0.7977818418342887;-0.014894979651102454;0.7978831567341648;1.0099196402067072
48.14638;1.0444285365849817;0.8333086904388063;0.7978251481001688;-4.0535216384304694e-07;-4.164770865996772e-07;1.0447944592282192;1.0100385518590511;9.99998304906607;0.8335332842635889;0.015563212106556316;0.015563931498456036;0.7977819724421148;-0.014894979535486241;0.7978826219896149;1.0099192535044916
48.15638;1.0444285261009958;0.8333088821043796;0.797825732785068;-4.0514068187492015e-07;-4.16120926526902e-07;1.0447959736258357;1.0100374473695455;9.999988061312031;0.8335336254101983;0.015563196280107945;0.015563922602058055;0.7977821209319875;-0.014894979421480731;0.7978820569025178;1.0099188126389866
48.16638;1.0444285234294237;0.8333089930108732;0.797826329763444;-4.0493443275608336e-07;-4.157590854344391e-07;1.0447975098096054;1.0100363295847976;9.999993573543714;0.8335340043071129;0.015563180147789093;0.015563913641767393;0.7977822830391209;-0.014894979307803622;0.7978814605975904;1.0099183191893313
48.17638;1.0444285256575747;0.8333090261506477;0.797826941160338;-4.04732697401688e-07;-4.1539136612347156e-07;1.0447990590047356;1.0100351968068326;9.999999601958248;0.833534423511145;0.015563163773392445;0.015563904685337098;0.7977824549521886;-0.014894979193471151;0.7978808324774278;1.0099177748881272
48.18638;1.0444285298345386;0.8333089847178556;0.797827567464222;-4.0453437832989533e-07;-4.1501720592289385e-07;1.0448006132285304;1.0100340477445668;10.000006162154849;0.8335348857014048;0.01556314721410586;0.015563895792609183;0.7977826343265537;-0.014894979077647764;0.7978801716676932;1.0099171819215313
48.19638;1.0444285331485743;0.8333088715262801;0.7978282076567813;-4.043383091817198e-07;-4.1463607389127873e-07;1.0448021654249877;1.0100328801202578;10.000013254338223;0.8335353929979163;0.015563130515144689;0.015563887007879456;0.7977828202288424;-0.014894978959716485;0.7978794766624197;1.0099165426634173
48.20638;1.044428533644991;0.8333086889014172;0.797828860518691;-4.0414356922259993e-07;-4.1424785755377357e-07;1.0448037093613407;1.0100316896249595;10.000020857537368;0.8335359466887134;0.015563113712642561;0.015563878355521168;0.797783012536384;-0.01489497883938869;0.7978787454020467;1.0099158595759763
48.21638;1.0444285311838948;0.8333084387592298;0.7978295255144039;-4.0394960986945166e-07;-4.138528256784358e-07;1.0448052401931427;1.0100304700648117;10.000028932881245;0.8335365479714486;0.0155630968271575;0.015563869860708086;0.7977832115968195;-0.014894978716653573;0.7978779758322483;1.0099151358160352
48.22638;1.0444285278853525;0.8333081228802315;0.797830202757774;-4.0375615210809684e-07;-4.134513611926591e-07;1.0448067551652187;1.0100292147203158;10.000037423592453;0.8335371982843217;0.01556307985732071;0.01556386156594049;0.7977834182988627;-0.014894978591604923;0.7978771666009901;1.009914375671112
48.23638;1.044428528135505;0.8333077436866465;0.7978308927345436;-4.0356298587516833e-07;-4.130438525900023e-07;1.0448082535712975;1.010027918098113;10.000046253669629;0.8335378982020339;0.015563062785646726;0.015563853525765878;0.7977836342952035;-0.014894978464328181;0.7978763171273214;1.0099135838283566
48.24638;1.0444285378691456;0.833307304914069;0.7978315962627419;-4.033698341828464e-07;-4.126307847357912e-07;1.044809736174267;1.0100265764984875;10.000055334025179;0.8335386462648179;0.015563045582309625;0.015563845801263937;0.7977838620638078;-0.014894978334866409;0.7978754272058454;1.0099127644330537
48.25638;1.0444285629955068;0.8333068113255329;0.7978323145485158;-4.03176349770822e-07;-4.1221277299922826e-07;1.0448112046978204;1.0100251873552062;10.000064573402147;0.8335394390060681;0.01556302819889355;0.015563838458410277;0.7977841044695652;-0.01489497820319212;0.7978744970386497;1.0099119210047538
48.26638;1.0444286084769134;0.8333062675438366;0.7978330489050852;-4.0298226274521236e-07;-4.1179057687324754e-07;1.04481266113468;1.010023748660397;10.000073887474672;0.8335402716595002;0.015563010562139686;0.015563831562060216;0.7977843639693896;-0.014894978069224183;0.7978735278077351;1.009911056881034
48.27638;1.0444286787420602;0.8333056769610007;0.7978337999775736;-4.027876767030938e-07;-4.113651556500209e-07;1.0448141070163572;1.0100222589978742;10.000083204223566;0.8335411385870212;0.015562992576448323;0.01556382517507964;0.7977846422477703;-0.014894977932842238;0.7978725221669333;1.0099101760556255
48.28638;1.0444287782551454;0.8333050418003125;0.7978345670105865;-4.025932013299181e-07;-4.109375502318935e-07;1.0448155438128066;1.0100207181367105;10.00009246501389;0.8335420334885936;0.0155629741424247;0.015563819358639482;0.7977849403223324;-0.014894977793861081;0.7978714840102608;1.0099092840740524
48.29638;1.0444289115445617;0.8333043638806296;0.7978353477807114;-4.0239962533270784e-07;-4.105088065825038e-07;1.0448169740681479;1.0100191279677493;10.000101624323397;0.8335429500065293;0.015562955176035002;0.015563814156817414;0.7977852583447675;-0.014894977652043158;0.7978704174076711;1.009908387550571
48.30638;1.0444290832546554;0.8333036445921242;0.7978361389846497;-4.022075188762157e-07;-4.100801609685761e-07;1.044818401210512;1.0100174929746704;10.000110652811575;0.8335438823954557;0.01556293560526903;0.015563809578118802;0.7977855956117746;-0.014894977507150457;0.7978693257269193;1.0099074923356446
48.31638;1.0444292984776222;0.8333028842254283;0.7978369367317389;-4.0201715852034034e-07;-4.0965315926233716e-07;1.0448198279995142;1.0100158195183504;10.000119538626441;0.8335448253997196;0.0155629153588103;0.015563805594757512;0.797785951410211;-0.014894977359103705;0.7978682119137841;1.0099066026291301
48.32638;1.0444295623285125;0.8333020819531158;0.797837737077103;-4.018285545665261e-07;-4.092295271227233e-07;1.0448212557944985;1.0100141144248351;10.000128279756062;0.8335457737248804;0.015562894362880365;0.01556380215589413;0.7977863258585309;-0.014894977208177406;0.7978670790175174;1.009905721826652
48.33638;1.0444298789143855;0.8333012366001261;0.7978385361959113;-4.0164143347752875e-07;-4.088109796847283e-07;1.0448226853793783;1.0100123842252877;10.000136873443738;0.8335467219494501;0.015562872539917269;0.015563799203180394;0.7977867202942366;-0.014894977054991189;0.7978659297340348;1.0099048532728296
48.34638;1.0444302514496302;0.833300347414118;0.7978393301197375;-4.014553192933305e-07;-4.083991337342568e-07;1.044824117865914;1.0100106353555576;10.000145311603019;0.8335476645016602;0.015562849809024662;0.015563796676984471;0.7977871371573236;-0.014894976900400002;0.7978647657134882;1.0099040002995732
48.35638;1.0444306831002699;0.8332994143932585;0.7978401146471544;-4.012697089152029e-07;-4.0799544967626566e-07;1.0448255544583824;1.010008874265154;10.000153581708375;0.8335485952959116;0.01556282609200109;0.015563794507677944;0.7977875791628232;-0.014894976745346993;0.7978635877740926;1.009903166497075
48.36638;1.0444311769876973;0.8332984382008934;0.7978408857827384;-4.010840647797689e-07;-4.0760118845428324e-07;1.0448269957024332;1.0100071071191365;10.000161669798151;0.8335495074000698;0.015562801323977395;0.015563792608288565;0.7977880483335127;-0.014894976590602087;0.7978623967183593;1.009902356112112
48.37638;1.0444317355598902;0.8332974197581787;0.7978416404990872;-4.008976026385053e-07;-4.072174839904853e-07;1.0448284414976603;1.0100053397301523;10.00016956541004;0.8335503929561756;0.01556277546459146;0.015563790886599434;0.7977885456379361;-0.014894976436712164;0.7978611939831213;1.0099015740816657
48.38638;1.0444323600881553;0.8332963598426916;0.7978423770961677;-4.0070934461754784e-07;-4.068454597054897e-07;1.0448298919754881;1.0100035780033954;10.000177268450036;0.8335512436318231;0.015562748505179845;0.015563789268746629;0.7977890712828917;-0.01489497628432398;0.7978599820473016;1.0099008257157698
48.39638;1.0444330503662496;0.8332952592789795;0.7978430945628947;-4.005185292791887e-07;-4.064863032860605e-07;1.0448313481149705;1.010001828495913;10.000184793498194;0.8335520517556906;0.015562720468165155;0.01556378771145732;0.7977896253142363;-0.014894976134451978;0.7978587646072071;1.0099001160889984
48.40638;1.0444338043171346;0.83329411952363;0.7978437916771804;-4.00324977789564e-07;-4.0614127807103254e-07;1.0448328113942464;1.010000098309947;10.00019216503957;0.8335528111584704;0.015562691396454054;0.015563786197726125;0.7977902081008422;-0.014894975988541096;0.797857546139639;1.0098994493506672
48.41638;1.0444346178610155;0.8332929428734454;0.7978444670180292;-4.00129248010182e-07;-4.058115457114592e-07;1.0448342830854105;1.0099983944619144;10.000199404700925;0.8335535168300177;0.015562661344824716;0.01556378473173541;0.7977908204887849;-0.014894975848530247;0.7978563310288068;1.0098988283827384
48.42638;1.0444354854117421;0.8332917322877289;0.797845119623824;-3.999325150279051e-07;-4.0549778054612133e-07;1.0448357639694763;1.0099967236792553;10.000206523722747;0.8335541643246125;0.01556263037853499;0.015563783335936828;0.7977914636694697;-0.014894975716735504;0.7978551230346344;1.0098982550921773
48.43638;1.0444364004690907;0.8332904911078745;0.797845749212641;-3.9973616520040674e-07;-4.051999576426245e-07;1.0448372547015656;1.0099950925567045;10.00021353245677;0.833554749971879;0.015562598567891524;0.015563782037073632;0.7977921386852892;-0.014894975595447028;0.7978539254500143;1.0098977309832768
48.44638;1.0444373561551044;0.833289222569107;0.7978463559438891;-3.995413812831185e-07;-4.049176477065194e-07;1.0448387564155333;1.0099935073048694;10.000220455206136;0.8335552709686177;0.015562565988111168;0.015563780846242195;0.7977928459071529;-0.01489497548659714;0.7978527415667317;1.0098972574787668
48.45638;1.0444383457859892;0.8332879294526016;0.7978469403113128;-3.99349017962694e-07;-4.046504651832593e-07;1.044840270831243;1.0099919731823883;10.000227328377694;0.8335557243637507;0.015562532733208673;0.015563779755414278;0.797793585032421;-0.0148949753917003;0.797851575094369;1.0098968360197822
48.46638;1.0444393633669662;0.8332866145979206;0.7978475029892554;-3.9915985248018973e-07;-4.0439818730438254e-07;1.0448417995784351;1.0099904943662132;10.000234182826397;0.8335561061535468;0.015562498919257522;0.01556377875288018;0.7977943551087654;-0.014894975311973079;0.797850430451715;1.009896467926322
48.47638;1.044440404000983;0.8332852818450335;0.797848044385879;-3.989748966061981e-07;-4.0416065940304167e-07;1.0448433431429949;1.0099890743649325;10.000241026806902;0.8335564116833504;0.015562464663603637;0.015563777836553865;0.797795154131623;-0.01489497524849271;0.7978493125382236;1.0098961539048543
48.48638;1.0444414640326214;0.8332839359835004;0.7978485644493368;-3.987953619943064e-07;-4.0393765135242283e-07;1.0448449003509412;1.0099877163857363;10.000247838803762;0.8335566366680351;0.015562430064710855;0.015563777016202962;0.7977959787797537;-0.014894975202307505;0.7978482261319347;1.0098958938376377
48.49638;1.0444425407316342;0.8332825817131833;0.7978490630367473;-3.9862245939790837e-07;-4.037286050213601e-07;1.0448464689707038;1.0099864235781955;10.000254573885732;0.8335567781738541;0.015562395202906976;0.015563776309709211;0.7977968245936414;-0.01489497517448201;0.7978471756728558;1.0098956872823885
48.50638;1.0444436311807044;0.8332812231136314;0.7978495401164174;-3.984572183582315e-07;-4.035325169178532e-07;1.04484804704141;1.0099851993559565;10.00026117985726;0.8335568350986896;0.015562360152531362;0.015563775734565861;0.7977976864072663;-0.014894975166028212;0.7978461652414667;1.009895533983035
48.51638;1.0444447307501707;0.8332798635958013;0.7978499955048776;-3.9830025250937277e-07;-4.0334820479703346e-07;1.0448496338205528;1.009984047314768;10.000267610126079;0.8335568077081174;0.015562324990177713;0.015563775304009538;0.7977985589665963;-0.014894975177682674;0.7978451981541937;1.0098954340999857
48.52638;1.0444458331329076;0.8332785053805221;0.7978504286781816;-3.9815177370479555e-07;-4.03174644127754e-07;1.0448512296038053;1.009982970604335;10.000273827213825;0.8335566968163017;0.01556228979235124;0.015563775037526604;0.7977994374933653;-0.01489497520968891;0.7978442762239356;1.009895388360583
48.53638;1.0444469327072596;0.833277149186135;0.7978508386848834;-3.980119066975432e-07;-4.030110179046847e-07;1.0448528350943354;1.009981971567461;10.000279799166602;0.8335565032908376;0.015562254625197502;0.01556377497387304;0.7978003176874461;-0.014894975261801894;0.7978433990460265;1.0098953977235499
48.54638;1.0444480265362697;0.8332757944840014;0.7978512240996279;-3.978809218283645e-07;-4.0285668741614575e-07;1.0448544514352516;1.0099810520070187;10.00028549321485;0.8335562282052584;0.01556221954297554;0.015563775167846156;0.7978011952628171;-0.014894975333427866;0.7978425637778508;1.0098954628274275
48.55638;1.0444491134246063;0.8332744396790571;0.7978515832432808;-3.977592737007587e-07;-4.0271141577885885e-07;1.044856080398785;1.00998021371842;10.000290873726303;0.8335558733391849;0.015562184601059703;0.015563775668801277;0.7978020659365216;-0.014894975423709754;0.7978417655753144;1.0098955838267152
48.56638;1.0444501917195002;0.8332730825500687;0.7978519145420273;-3.976474390480874e-07;-4.0257565590734345e-07;1.0448577236206245;1.0099794589054514;10.000295903824252;0.8335554412188837;0.01556214986110993;0.015563776498787095;0.7978029262639245;-0.014894975531599125;0.797840998367839;1.0098957602358327
48.57638;1.0444512586993449;0.833271720766954;0.797852216545518;-3.975456330886155e-07;-4.0245049272418585e-07;1.0448593816116052;1.0099787901102577;10.000300548532207;0.8335549348290107;0.015562115379313315;0.015563777650589361;0.7978037745928366;-0.014894975655988654;0.7978402555653101;1.0098959907432543
48.58638;1.0444523112085293;0.833270351772543;0.7978524876858779;-3.9745361069327134e-07;-4.0233731273244615e-07;1.044861053708619;1.0099782097330026;10.000304782857881;0.8335543574919702;0.015562081197855697;0.015563779106013528;0.7978046113641856;-0.014894975795811395;0.7978395305042559;1.009896273272665
48.59638;1.044453346382931;0.833268972840495;0.7978527263641508;-3.973706230276436e-07;-4.022375739063708e-07;1.044862738814006;1.0099777193792772;10.000308598377426;0.8335537127970704;0.015562047344319593;0.015563780856005651;0.7978054384172606;-0.014894975950115318;0.7978388167241617;1.0098966049784561
48.60638;1.0444543624556004;0.8332675818175358;0.7978529310675323;-3.972955982787285e-07;-4.0215269149107863e-07;1.0448644362158503;1.0099773188928982;10.000312001949144;0.8335530045936651;0.015562013825137421;0.01556378291144876;0.7978062574213277;-0.014894976118191058;0.7978381080678689;1.0098969821794526
48.61638;1.0444553591994796;0.8332661776830294;0.7978531004485107;-3.972275538785281e-07;-4.0208386061758843e-07;1.0448661457984918;1.0099770054173496;10.000315018171065;0.8335522371442778;0.015561980625179555;0.01556378530852595;0.7978070685204424;-0.014894976299562056;0.7978373987147922;1.0098974004587882
48.62638;1.0444563375391172;0.8332647604867329;0.7978532340522999;-3.971659527501843e-07;-4.020319457874428e-07;1.0448678675828929;1.009976772978602;10.000317698934287;0.8335514150405391;0.015561947729854904;0.015563788104572039;0.7978078703739689;-0.014894976493816376;0.7978366835785525;1.0098978550391378
48.63638;1.0444572988026486;0.8332633309918566;0.797853332990847;-3.97110750421959e-07;-4.0199755022067324e-07;1.0448696009852578;1.0099766126544567;10.000320121479138;0.8335505428859643;0.01556191514652929;0.01556379135962868;0.7978086612803962;-0.014894976700483085;0.797835958713975;1.009898341655175
48.64638;1.0444582442547534;0.8332618906601333;0.7978533994217374;-3.9706220097886846e-07;-4.0198109165873455e-07;1.0448713439641713;1.0099765135285004;10.000322371620747;0.8335496254491279;0.015561882906275892;0.015563795118996259;0.7978094399417296;-0.01489497691896391;0.797835221062333;1.0098988571385228
48.65638;1.044459175041303;0.8332604419631696;0.797853435718504;-3.970206393777773e-07;-4.019828695094109e-07;1.0448730924915999;1.009976464153446;10.000324528931948;0.83354866810512;0.015561851059110555;0.015563799408292023;0.7978102050195115;-0.01489497714863238;0.7978344678800188;1.0098993989247123
48.66638;1.0444600925575145;0.8332589879566229;0.7978534447010428;-3.969864476886858e-07;-4.020031178020666e-07;1.0448748407954622;1.0099764538935008;10.000326659007564;0.8335476765566014;0.01556181967193041;0.0155638042388155;0.7978109542489968;-0.014894977389040227;0.7978336960284719;1.0098999646166946
48.67638;1.0444609990049336;0.8332575314637541;0.7978534301175225;-3.9696012989134116e-07;-4.020419010061046e-07;1.0448765822145138;1.009976473559232;10.000328811064369;0.833546656137042;0.015561788826904604;0.015563809621963902;0.79781168436364;-0.01489497763978337;0.7978329013000441;1.0099005523916382
48.68638;1.044461897044266;0.833256075288142;0.7978533959929992;-3.9694224238063356e-07;-4.0209909786584824e-07;1.0448783104025063;1.0099765147182942;10.000331021131377;0.8335456117241186;0.015561758619138654;0.015563815585737923;0.7978123916576028;-0.0148949779001491;0.7978320790830087;1.0099011613818814
48.69638;1.0444627885504216;0.8332546229558798;0.7978533453517967;-3.9693326809169094e-07;-4.0217469332330674e-07;1.0448800202280326;1.0099765686920648;10.00033331348506;0.8335445479884553;0.0155617291522546;0.015563822181270368;0.7978130722680473;-0.014894978169182638;0.7978312262454912;1.0099017915691166
48.70638;1.0444636738713935;0.8332531789351372;0.7978532797406366;-3.96933602797788e-07;-4.022690239271534e-07;1.044881707478155;1.0099766269222799;10.000335699020718;0.8335434690998135;0.015561700524801637;0.015563829472734544;0.7978137222629793;-0.014894978446116938;0.7978303421736832;1.0099024432925177
48.71638;1.0444645517853521;0.8332517483672826;0.7978532000385098;-3.969435069142059e-07;-4.0238266427042e-07;1.044883367922925;1.0099766821016898;10.00033818065916;0.8335423779736528;0.01556167281215025;0.015563837512125605;0.7978143382782193;-0.01489497873057062;0.7978294285060206;1.0099031166531922
48.72638;1.0444654202205996;0.8332503366309507;0.7978531076444687;-3.9696296087433697e-07;-4.025160783062334e-07;1.044884996937771;1.0099767287967045;10.000340761419025;0.8335412762276234;0.015561646066025682;0.015563846315724593;0.7978149185505302;-0.014894979022454468;0.7978284885399701;1.0099038114380732
48.73638;1.0444662779136733;0.8332489492463186;0.7978530048909357;-3.969916505833498e-07;-4.026692997825283e-07;1.0448865895671533;1.0099767635420194;10.00034344027407;0.833540165109277;0.01556162032945127;0.015563855864997304;0.7978154631878422;-0.014894979321901864;0.7978275264325326;1.0099045272780092
48.74638;1.0444671254211984;0.8332475921853922;0.7978528944558062;-3.970291231015513e-07;-4.0284179987355576e-07;1.044888140637105;1.0099767841147005;10.00034620087201;0.8335390460443959;0.015561595640276683;0.015563866133653207;0.7978159735147935;-0.014894979629212745;0.7978265463751363;1.0099052633805996
48.75638;1.0444679645908832;0.8332462717954666;0.7978527782856243;-3.970748730874684e-07;-4.0303259789333476e-07;1.0448896450961525;1.009976788164472;10.000349011119498;0.8335379204574018;0.015561572020097775;0.015563877115993247;0.7978164516136714;-0.014894979944655088;0.7978255519855969;1.0099060180638901
48.76638;1.0444687976413662;0.8332449938987977;0.7978526568955778;-3.971282727671381e-07;-4.0324047372559666e-07;1.0448910981718706;1.0099767726205486;10.000351835215174;0.8335367897923392;0.015561549466185404;0.015563888833754003;0.7978169000709118;-0.014894980268177527;0.7978245456667784;1.0099067885328352
48.77638;1.044469626570561;0.8332437630395833;0.797852529537092;-3.9718851586581054e-07;-4.0346404108772983e-07;1.044892495211973;1.0099767339761934;10.000354640477571;0.8335356557811157;0.015561527952646982;0.015563901324209045;0.7978173211135918;-0.014894980599230358;0.7978235284020848;1.0099075712130072
48.78638;1.0444704529432047;0.8332425829115199;0.7978523947617172;-3.9725481160921444e-07;-4.037017605265046e-07;1.0448938320753314;1.0099766686556557;10.000357392712043;0.8335345204650706;0.015561507440712928;0.015563914622047011;0.7978177157933247;-0.014894980936951161;0.7978225000533086;1.0099083625689582
48.79638;1.0444712783581118;0.8332414568873359;0.7978522509860544;-3.9732679643632837e-07;-4.039519817790733e-07;1.0448951057071352;1.0099765735804318;10.000360059611012;0.8335333864533662;0.01556148789639812;0.015563928744684503;0.797818084221508;-0.014894981280653048;0.7978214594128343;1.0099091597041325
48.80638;1.0444721053889685;0.8332403874643663;0.7978520970315867;-3.9740474320099043e-07;-4.0421294369040816e-07;1.044896314071001;1.0099764467392798;10.000362627214061;0.8335322578974986;0.01556146929943471;0.015563943688667809;0.7978184263965441;-0.014894981630061054;0.79782040419669;1.009909960327973
48.81638;1.0444729379289692;0.8332393757935718;0.7978519321903466;-3.9748937445750907e-07;-4.044828322398706e-07;1.0448974562408988;1.009976287131285;10.000365109435261;0.8335311411455373;0.015561451633016789;0.015563959433503069;0.7978187426740943;-0.01489498198507214;0.7978193313217119;1.0099107626766681
48.82638;1.044473780373278;0.8332384220613422;0.7978517557461053;-3.9758163525543697e-07;-4.047599078617402e-07;1.0448985327947562;1.0099760942573928;10.000367544529514;0.8335300440909282;0.015561434871673257;0.015563975940414362;0.7978190337189466;-0.01489498234548101;0.7978182372855449;1.0099115656654851
48.83638;1.0444746365732787;0.8332375256707265;0.7978515668859046;-3.9768267643879125e-07;-4.0504265448514693e-07;1.044899545300963;1.0099758677221906;10.000369984064129;0.8335289748938636;0.0155614189836277;0.015563993146001367;0.7978193004767536;-0.014894982711041402;0.7978171186090579;1.0099123688357492
48.84638;1.0444755094147522;0.8332366849748928;0.7978513654963584;-3.9779385264061474e-07;-4.0532997159310506e-07;1.0449004950864595;1.0099756071107162;10.000372478560642;0.8335279411052866;0.015561403937321763;0.01556401096262141;0.7978195442399321;-0.014894983081770532;0.7978159724292647;1.00991317245261
48.85638;1.044476400608307;0.8332358975559542;0.7978511528968832;-3.9791650514775635e-07;-4.056212299933325e-07;1.0449013823354185;1.0099753118984722;10.000375067198242;0.8335269492702354;0.015561389699562188;0.015564029285934524;0.7978197663446865;-0.014894983458143886;0.7978147973405751;1.0099139776226358
48.86638;1.0444773103698384;0.8332351610787924;0.7978509316717708;-3.980516352526342e-07;-4.059160834217392e-07;1.044902205631411;1.0099749811823877;10.000377776105545;0.833526004741673;0.015561376233421412;0.015564048005984429;0.79781996766153;-0.014894983840897925;0.7978135941323741;1.009914785547265
48.87638;1.0444782372157364;0.8332344735327437;0.7978507050669947;-3.9819980676790995e-07;-4.062142227200802e-07;1.0449029618176215;1.0099746135340983;10.000380625479945;0.8335251119087222;0.015561363505755698;0.015564067022768874;0.797820148424249;-0.014894984230566786;0.797812365839733;1.009915596409724
48.88638;1.0444791778712421;0.8332338326844866;0.7978504765517429;-3.983613495215742e-07;-4.065153069171692e-07;1.0449036462433876;1.0099742072564342;10.000383638849566;0.8335242745923163;0.015561351495598381;0.015564086255322603;0.7978203085511482;-0.0148949846272135;0.7978111172303805;1.0099164086647399
48.89638;1.0444801273777324;0.8332332355463957;0.7978502495203929;-3.985365778564981e-07;-4.068190875832188e-07;1.044904253558367;1.0099737608446449;10.000386846989537;0.8335234956455803;0.015561340193063874;0.015564105633713665;0.7978204480622518;-0.014894985030546072;0.7978098543874906;1.0099172192814347
48.90638;1.0444810797794315;0.833232678007419;0.7978500269126542;-3.987257482502066e-07;-4.071254529024688e-07;1.0449047789770745;1.0099732733303233;10.000390286374667;0.8335227763283701;0.01556132959592863;0.015564125088536966;0.7978205668818127;-0.014894985440083783;0.7978085844420583;1.0099180252496696
48.91638;1.0444820291162582;0.8332321544700336;0.797849810970161;-3.9892880547039085e-07;-4.074343095849959e-07;1.044905219296124;1.0099727444480653;10.000393990502234;0.8335221168255459;0.01556131971531307;0.015564144552815467;0.7978206640602661;-0.014894985855101614;0.7978073147217702;1.0099188247373019
48.92638;1.0444829698033506;0.8332316578031982;0.7978496033292227;-3.9914530569037647e-07;-4.0774553790654775e-07;1.0449055733159587;1.0099721746455517;10.00039797760739;0.8335215173304457;0.015561310583162024;0.015564163961598187;0.7978207372859842;-0.014894986274553686;0.7978060517665373;1.0099196168886968
48.93638;1.0444838964943595;0.8332311798710723;0.7978494049330852;-3.993746631429356e-07;-4.080589761148422e-07;1.0449058416864654;1.0099715644750995;10.00040224514362;0.8335209783710761;0.015561302242288412;0.01556418324128768;0.7978207832405618;-0.014894986697262701;0.7978048014565111;1.009920401420038
48.94638;1.0444848041890302;0.8332307123603482;0.79784921583709;-3.9961642318616463e-07;-4.0837428469896574e-07;1.0449060261363479;1.009970913464645;10.00040677242249;0.8335205003071948;0.015561294722202638;0.015564202307989937;0.7978207983995828;-0.014894987122252021;0.7978035695370879;1.0099211783613333
48.95638;1.0444856883335831;0.833230248029105;0.7978490355109565;-3.9987037924600875e-07;-4.0869092567149025e-07;1.04490612925109;1.009970219601502;10.000411524764772;0.8335200827434509;0.01556128802424873;0.015564221079473046;0.7978207793542803;-0.014894987548863897;0.7978023613682325;1.0099219476131922
48.96638;1.0444865446642024;0.8332297819053959;0.7978488634234867;-4.00136662813037e-07;-4.09008386346875e-07;1.0449061553129746;1.009969479686177;10.000416454864169;0.8335197243660537;0.015561282124149848;0.01556423948737048;0.7978207226153574;-0.014894987976610641;0.7978011816143599;1.009922708596255
48.97638;1.0444873693350176;0.8332293107929294;0.7978486995767987;-4.0041581777091534e-07;-4.0932643502153016e-07;1.044906110227177;1.0099686896127809;10.000421506526111;0.8335194230895865;0.015561276979508359;0.015564257484024723;0.7978206247012111;-0.014894988404960632;0.7978000347442212;1.0099234604587009
48.98638;1.0444881592862967;0.833228831809808;0.797848544719203;-4.0070876715558076e-07;-4.096452809125971e-07;1.0449060000535462;1.0099678446703306;10.000426624021419;0.8335191762528739;0.015561272531297137;0.015564275037123201;0.7978204825661015;-0.014894988833192974;0.7977989256467709;1.0099242026964874
48.99638;1.0444889121987477;0.8332283425183908;0.7978483997864146;-4.0101682094837433e-07;-4.099655343183756e-07;1.0449058300717546;1.0099669405817462;10.000431756350798;0.8335189810350229;0.015561268704091927;0.015564292107738872;0.7978202935791516;-0.014894989260306036;0.7977978593831005;1.0099249350123525
49.00638;1.044489626075813;0.8332278423770918;0.7978482651461748;-4.0134167210665087e-07;-4.102878979285278e-07;1.0449056047887013;1.0099659741895124;10.000436852335273;0.8335188349119054;0.015561265413908463;0.015564308635451768;0.7978200549546847;-0.014894989684984782;0.7977968404207658;1.0099256563316517
49.01638;1.0444902987040374;0.8332273330317993;0.7978481409807523;-4.0168510036021824e-07;-4.1061277252159505e-07;1.0449053281021008;1.0099649429363224;10.000441855235001;0.8335187354752353;0.015561262577215391;0.015564324556688325;0.7978197636260538;-0.014894990105755975;0.7977958722555916;1.0099263645629772
49.02638;1.044490926932223;0.8332268169064801;0.7978480284961715;-4.020485003921914e-07;-4.1094004109765775e-07;1.044905003682072;1.0099638440856136;10.000446701584476;0.8335186798890665;0.015561260113904166;0.015564339836517865;0.7978194167378465;-0.014894990521206082;0.7977949577768152;1.0099270575181187
49.03638;1.0444915063337712;0.8332262959312642;0.7978479302347599;-4.024326694639817e-07;-4.112691324715146e-07;1.0449046356973755;1.0099626742248669;10.00045132614824;0.8335186648300177;0.015561257951565266;0.015564354475741936;0.7978190117846288;-0.014894990929937485;0.7977941001181208;1.009927733664025
49.04638;1.0444920319555218;0.8332257715553271;0.7978478491740238;-4.028380334895189e-07;-4.1159921934112667e-07;1.0449042293685955;1.0099614291103072;10.000455671002088;0.8335186868526887;0.015561256032452056;0.015564368496572112;0.797818546148867;-0.014894991330411259;0.797793303111388;1.0099283918521667
49.05638;1.0444924995413523;0.8332252452009488;0.7978477876463957;-4.0326492436150503e-07;-4.119294495645109e-07;1.044903790616943;1.009960103899842;10.000459691588746;0.8335187425195356;0.015561254317996574;0.015564381931635785;0.7978180167557062;-0.014894991721087264;0.7977925709288801;1.0099290306176236
49.06638;1.0444929056597227;0.8332247183625668;0.7978477468831613;-4.037135957692018e-07;-4.1225920912139444e-07;1.0449033247921802;1.009958693819354;10.000463357587579;0.833518828464273;0.015561252786472853;0.015564394814708695;0.7978174204192421;-0.014894992100768882;0.7977919077089405;1.0099296478214177
49.07638;1.0444932466943915;0.8332241927248693;0.7978477271721344;-4.0418418125136003e-07;-4.1258820600698815e-07;1.0449028353437315;1.0099571953976496;10.000466650418993;0.8335189418652201;0.015561251421820818;0.015564407171220918;0.7978167546281799;-0.014894992468766046;0.797791317532674;1.0099302406596016
49.08638;1.0444935183616313;0.8332236703731725;0.7978477278461693;-4.046766533050455e-07;-4.129162843287253e-07;1.0449023231743009;1.0099556072637033;10.000469559235432;0.8335190808445543;0.01556125020562778;0.015564419021062518;0.7978160181733184;-0.01489499282476275;0.7977908041295734;1.009930806005902
49.09638;1.04449371606974;0.8332231534498518;0.7978477471267666;-4.051906527462537e-07;-4.132431204877315e-07;1.0449017867891293;1.0099539295822233;10.000472079012342;0.8335192445697649;0.015561249117677473;0.01556443038589213;0.7978152113919488;-0.014894993168591494;0.7977903701654329;1.0099313409622757
49.10638;1.0444938352316366;0.833222643325091;0.7978477825507043;-4.0572536279892707e-07;-4.135678233674363e-07;1.044901222796392;1.0099521631927684;10.000474209418666;0.8335194330938842;0.015561248137922135;0.015564441288712969;0.7978143360607025;-0.014894993500211107;0.7977900168243697;1.0099318431099669
49.11638;1.0444938715080476;0.8332221402724855;0.7978478316610528;-4.062795530410697e-07;-4.138886696831587e-07;1.0449006262766696;1.0099503096331945;10.000475947253326;0.8335196467122846;0.015561247251730928;0.015564451753030093;0.7978133949697034;-0.01489499381979764;0.7977897441637618;1.009932310610332
49.12638;1.0444938212127677;0.8332216438181469;0.7978478924250106;-4.068516401727806e-07;-4.1420336248708117e-07;1.0448999909961132;1.0099483717892022;10.000477277730306;0.8335198856129089;0.015561246459643897;0.015564461804426721;0.7978123912700181;-0.014894994127582259;0.7977895515464049;1.0099327425574618
49.13638;1.0444936815979997;0.833221153082532;0.7978479633519429;-4.074397212022423e-07;-4.1450954902261925e-07;1.0448993098301542;1.0099463544887848;10.00047817849661;0.8335201499203213;0.01556124577978875;0.015564471470215748;0.7978113282494381;-0.014894994423567485;0.797789437320454;1.009933139196687
49.14638;1.0444934508709105;0.8332206670816205;0.7978480432984297;-4.080416573095959e-07;-4.148049664592464e-07;1.0448985759221374;1.0099442646649601;10.000478632163619;0.8335204390764119;0.015561245234937173;0.015564480777322432;0.7978102097991474;-0.014894994707479008;0.7977893983913833;1.0099335018846356
49.15638;1.0444931282728556;0.8332201849493718;0.7978481312141141;-4.0865521957603283e-07;-4.150872166273187e-07;1.0448977842606335;1.0099421107300617;10.000478633670596;0.8335207513180122;0.0155612448384415;0.015564489748507354;0.7978090404835927;-0.014894994978876384;0.7977894308229656;1.0099338330904293
49.16638;1.0444927141879068;0.8332197056837385;0.7978482260649086;-4.0927821604790856e-07;-4.153536963382328e-07;1.0448969324497015;1.0099399017339714;10.00047819341433;0.8335210841794262;0.015561244596799686;0.015564498405293767;0.7978078247654049;-0.014894995237254587;0.7977895311359712;1.009934136227052
49.17638;1.0444922097238976;0.8332192278028026;0.7978483269380511;-4.099084958277288e-07;-4.1560180885550607e-07;1.0448960203875552;1.0099376476467112;10.000477337782424;0.8335214348653118;0.015561244522666594;0.015564506778811682;0.7978065662710226;-0.014894995482176378;0.7977896969220218;1.0099344152439378
49.18638;1.0444916159555229;0.8332187496612163;0.7978484332773428;-4.1054386316000337e-07;-4.158290365060724e-07;1.0448950497360485;1.0099353600256973;10.00047610014022;0.8335217999172525;0.015561244642312462;0.015564514906971798;0.7978052676368913;-0.01489499571341827;0.7977899262789789;1.0099346743106696
49.19638;1.0444909336045785;0.8332182699941747;0.7978485451562087;-4.111820122656488e-07;-4.1603269307431547e-07;1.04489402338948;1.009933051257876;10.000474508899341;0.8335221750240918;0.015561244993619815;0.015564522815244217;0.7978039307551977;-0.01489499593099268;0.7977902168183825;1.009934917844477
49.20638;1.0444901631927466;0.8332177876286907;0.797848663616577;-4.1182049608025144e-07;-4.162097671129501e-07;1.0448929443575863;1.0099307332011809;10.000472584805502;0.8335225554222196;0.015561245618064134;0.015564530503153328;0.7978025570448565;-0.014894996135111171;0.7977905650153954;1.0099351510475842
49.21638;1.0444893052781712;0.833217301017192;0.797848790608968;-4.1245675905412337e-07;-4.163571342893772e-07;1.044891814592239;1.009928417077464;10.000470344620448;0.8335229363791127;0.015561246550992957;0.015564537942569293;0.797801147448856;-0.014894996326262323;0.7977909660580561;1.009935380412125
49.22638;1.0444883608157003;0.8332168088569571;0.7978489282475099;-4.130882561037899e-07;-4.1647193153199735e-07;1.0448906349176244;1.009926114270186;10.000467805157903;0.8335233130006675;0.015561247816514284;0.015564545080890306;0.7977997021554454;-0.014894996505263651;0.7977914142272186;1.0099356131746642
49.23638;1.0444873313057503;0.8332163108549229;0.7978490785204972;-4.137126025046015e-07;-4.1655187627469563e-07;1.0448894055355047;1.0099238366745316;10.000464984277485;0.8335236797466961;0.015561249431208351;0.015564551848170169;0.7977982203820339;-0.014894996673119576;0.7977919038170775;1.009935856261442
49.24638;1.0444862184080064;0.8332158075423882;0.7978492439740283;-4.143277535324674e-07;-4.1659537922717167e-07;1.0448881261261334;1.0099215962270918;10.000461898414033;0.8335240308064725;0.015561251412762827;0.015564558168759889;0.7977967006202757;-0.014894996830819502;0.7977924301561297;1.0099361162378022
49.25638;1.0444850239415342;0.8332153001235416;0.7978494280816799;-4.149320941069441e-07;-4.166014689632335e-07;1.0448867961009478;1.0099194042623822;10.000458563548925;0.8335243610235527;0.015561253785572809;0.015564563974398805;0.7977951412271538;-0.014894996979262113;0.7977929901269221;1.009936399585039
49.26638;1.0444837504691573;0.833214790991549;0.7978496349181547;-4.155244171953327e-07;-4.1656977644304954e-07;1.044885415286577;1.0099172712512479;10.000455000257958;0.8335246662041185;0.015561256582397587;0.01556456921135032;0.797793540670211;-0.0148949971193057;0.7977935817706536;1.009936711724676
49.27638;1.0444824016742855;0.8332142840146561;0.7978498690026402;-4.161040118311921e-07;-4.1650057532368197e-07;1.0448839841134605;1.0099152066166557;10.00045123613124;0.8335249430595452;0.01556125984515789;0.015564573838350174;0.7977918973731812;-0.014894997251777786;0.7977942033389624;1.0099370557701493
49.28638;1.0444809826231896;0.8332137838148042;0.7978501351697063;-4.166706756830082e-07;-4.1639464539190235e-07;1.0448825032235527;1.0099132185282569;10.000447306434005;0.8335251894837028;0.01556126362264486;0.015564577823123298;0.7977902099310559;-0.014894997377430821;0.7977948528833979;1.0099374328120299
49.29638;1.0444794995006577;0.8332132944034254;0.7978504380350252;-4.172243183562732e-07;-4.1625301160559547e-07;1.0448809731076834;1.009911314243299;10.000443254455446;0.8335254047809209;0.015561267967275513;0.015564581137946615;0.7977884774870744;-0.014894997497082703;0.7977955286267608;1.0099378430130628
49.30638;1.04447795818478;0.8332128186013218;0.7978507813282016;-4.177644418938047e-07;-4.160768307041677e-07;1.0448793940266006;1.0099095009987273;10.000439129980816;0.833525589187335;0.015561272936699767;0.015564583746366581;0.7977866992718411;-0.01489499761196562;0.7977962293335001;1.0099382860944512
49.31638;1.0444763630653495;0.8332123588745227;0.7978511674125346;-4.182901216824441e-07;-4.158673852438355e-07;1.0448777666865896;1.0099077864217363;10.000434988767049;0.8335257428640833;0.015561278594251483;0.015564585589809594;0.7977848737099542;-0.01489499772385444;0.7977969541847122;1.009938761560063
49.32638;1.0444747175067872;0.8332119182034121;0.7978515972462873;-4.1880060965332054e-07;-4.1562603356365117e-07;1.0448760931249672;1.0099061777962022;10.000430889851426;0.8335258654136452;0.015561284999820525;0.015564586590567536;0.7977829985371611;-0.014894997834733326;0.7977977025708894;1.0099392685916475
49.33638;1.0444730248343808;0.8332114999767088;0.7978520707385199;-4.1929591509334145e-07;-4.1535423988586093e-07;1.0448743766708688;1.0099046809557053;10.00042688257025;0.8335259562076549;0.015561292197964585;0.015564586668272533;0.7977810719777455;-0.014894997946431676;0.7977984740270572;1.0099398053304462
49.34638;1.0444712882997362;0.8332111077992109;0.7978525869656689;-4.197767651207073e-07;-4.150536457232683e-07;1.0448726213422048;1.0099032998941815;10.000422990687605;0.8335260145605411;0.015561300218095741;0.015564585753845644;0.7977790935975471;-0.014894998060550257;0.7977992679939508;1.009940369168022
49.35638;1.0444695104336263;0.8332107458512052;0.7978531439813096;-4.202441113278638e-07;-4.147259871838722e-07;1.0448708307517112;1.0099020374053338;10.000419209161572;0.8335260394986036;0.015561309085427254;0.015564583796274914;0.7977770642311287;-0.014894998178455705;0.7978000838531034;1.009940958302856
49.36638;1.044467693006046;0.8332104192420586;0.7978537386943242;-4.2069871677167333e-07;-4.1437298367323247e-07;1.044869006817701;1.009900896241916;10.000415513603595;0.8335260297692707;0.015561318825524986;0.015564580762096535;0.7977749856754462;-0.014894998301307165;0.7978009213244407;1.0099415720631864
49.37638;1.044465837693015;0.8332101339031966;0.7978543671241644;-4.211410796562523e-07;-4.139962897243001e-07;1.0448671500569413;1.009899879742302;10.000411870668877;0.833525984319655;0.015561329458068901;0.015564576622238107;0.7977728606336327;-0.014894998430221103;0.7978017805696259;1.0099422095670965
49.38638;1.0444639461566028;0.8332098961739076;0.797855024535707;-4.2157161203104927e-07;-4.135972898915521e-07;1.044865261146938;1.0098989912292895;10.000408242119677;0.8335259029108584;0.015561340993520885;0.015564571343525879;0.797770692617074;-0.014894998566321926;0.7978026621148007;1.0099428691513024
49.39638;1.0444620190741587;0.8332097122373356;0.7978557051622607;-4.219909312817136e-07;-4.131768422748021e-07;1.0448633416044628;1.009898232845756;10.000404586765622;0.8335257862835886;0.015561353438762228;0.015564564903139039;0.7977684856592425;-0.014894998710554769;0.7978035666303721;1.0099435493829765
49.40638;1.0444600557224197;0.8332095873070151;0.7978564023927204;-4.2240006505830286e-07;-4.1273532776392066e-07;1.0448613931505288;1.0098976050515895;10.000400868272836;0.8335256354813181;0.015561366802284773;0.015564557303218731;0.7977662440735376;-0.014894998863488749;0.7978044945052364;1.009944250163725
49.41638;1.044458054794751;0.8332095252624385;0.7978571098651663;-4.2280036198178873e-07;-4.122728989185648e-07;1.0448594170006051;1.0098971068457208;10.000397062950523;0.8335254511444323;0.01556138109509151;0.01556454856585569;0.7977639724155761;-0.014894999025231798;0.7978054455248829;1.0099449730596897
49.42638;1.044456015274736;0.8332095292576331;0.7978578221946627;-4.23193220070937e-07;-4.1178979768153527e-07;1.044857413855199;1.0098967358917452;10.000393159679543;0.8335252339581755;0.015561396332319382;0.015564538724247387;0.7977616756662698;-0.01489499919554246;0.797806418560857;1.0099457213315435
49.43638;1.0444539369959274;0.8332096022971464;0.7978585347477984;-4.235797801378538e-07;-4.1128676047848105e-07;1.044855383819496;1.0098964884974104;10.00038915825784;0.8335249853660998;0.015561412536196422;0.01556452782392924;0.7977593591873734;-0.014894999374101629;0.7978074116490026;1.0099465000379013
49.44638;1.0444518211749403;0.8332097472899214;0.797859243439557;-4.2396067016996435e-07;-4.1076516123856756e-07;1.0448533260447304;1.0098963602323254;10.000385069428685;0.833524707409512;0.015561429736862665;0.015564515920236976;0.79775702816731;-0.014894999560566042;0.7978084228236021;1.009947315826491
