time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
49.45638;1.0444496703531156;0.8332099670737801;0.7978599449464739;-4.243360858532984e-07;-4.1022675949059114e-07;1.04485123921307;1.0098963466155493;10.000380915358669;0.8335244025405165;0.015561447967471422;0.015564503058791224;0.7977546872546194;-0.014894999754381164;0.7978094505340403;1.0099481765103977
49.46638;1.0444474876111147;0.8332102642721866;0.7978606365951935;-4.247060088322381e-07;-4.0967340976770124e-07;1.0448491224836267;1.0098964427538561;10.000376730831595;0.8335240738656543;0.015561467254037857;0.015564489256849792;0.7977523408276321;-0.014894999954704549;0.7978104929028655;1.0099490911456181
49.47638;1.044445276070617;0.8332106405967172;0.7978613156744336;-4.250700800488633e-07;-4.091068660913333e-07;1.0448469756139456;1.0098966432031504;10.000372562283202;0.8335237253669974;0.015561487603672809;0.015564474502216806;0.797749993203156;-0.014895000160400669;0.7978115468936243;1.0099500699382566
49.48638;1.0444430389826846;0.8332110961811364;0.7978619793575963;-4.2542736223562067e-07;-4.0852867618984897e-07;1.044844798576697;1.0098969429978646;10.000368463830275;0.83352336214729;0.015561508996368607;0.015564458763479276;0.7977476483861625;-0.014895000370013067;0.7978126085262974;1.0099511232879863
49.49638;1.0444407799125912;0.8332116295875123;0.797862625681469;-4.25776388686252e-07;-4.0794021582620184e-07;1.0448425915578268;1.0098973384505168;10.000364490729227;0.8335229904073599;0.015561531387665797;0.015564442006792011;0.7977453101707622;-0.014895000581808766;0.7978136739841366;1.0099522608605505
49.50638;1.044438502720531;0.8332122380330925;0.7978632541412053;-4.261154456081055e-07;-4.073427490566193e-07;1.0448403553890118;1.0098978272263694;10.000360693679717;0.8335226167854533;0.015561554720716114;0.015564424209283516;0.7977429828236415;-0.01489500079384874;0.797814740538673;1.00995349074533
49.51638;1.0444362107902008;0.8332129175569862;0.7978638651548335;-4.2644286130489676e-07;-4.067375333693794e-07;1.0448380918163538;1.0098984079144617;10.000357120340025;0.8335222478646882;0.015561578937306914;0.015564405355909139;0.7977406712707504;-0.014895001004067765;0.7978158064094067;1.0099548184245466
49.52638;1.0444339061296004;0.8332136634143319;0.797864459293269;-4.267571224489361e-07;-4.061259712886969e-07;1.0448358033498024;1.0098990788497997;10.000353821384607;0.833521890466104;0.015561603980177103;0.015564385430156312;0.7977383803976824;-0.014895001210405625;0.7978168696676098;1.0099562464700296
49.53638;1.0444315901958672;0.833214470618215;0.7978650369444077;-4.270569086489437e-07;-4.0550951330890695e-07;1.0448334933105121;1.00989983703756;10.000350855787987;0.833521552003634;0.015561629790508343;0.015564364413499768;0.7977361144828444;-0.014895001410985724;0.7978179274077288;1.009957775132298
49.54638;1.044429266159841;0.8332153344021531;0.7978655980720899;-4.2734124972353543e-07;-4.048893614589059e-07;1.0448311659287668;1.0099006782460953;10.000348291447665;0.8335212402484957;0.015561656313372122;0.015564342289318099;0.7977338771297258;-0.01489500160419545;0.7978189760366028;1.009959403222018
49.55638;1.0444269404416389;0.8332162505517625;0.7978661420431956;-4.276096776314006e-07;-4.042664204916488e-07;1.0448288253665738;1.0099015980045147;10.000346194274538;0.8335209626765641;0.015561683506348126;0.015564319042727186;0.7977316709785138;-0.014895001788528855;0.7978200122430438;1.0099611290385744
49.56638;1.0444246219751605;0.8332172154846782;0.7978666680031978;-4.2786211586427945e-07;-4.036415659703282e-07;1.0448264742282725;1.0099025924288694;10.00034461324648;0.8335207257195418;0.015561711332833652;0.015564294656769272;0.7977294974607262;-0.014895001962499798;0.7978210337176;1.0099629508180084
49.57638;1.044422319792126;0.8332182261347886;0.7978671754042129;-4.280985733524825e-07;-4.0301584611793217e-07;1.0448241133818363;1.0099036582933842;10.000343576562043;0.8335205342195453;0.015561739744839933;0.015564269111678493;0.7977273569499492;-0.014895002124794799;0.7978220388354919;1.0099648663240612
49.58638;1.0444200416686897;0.8332192797786813;0.7978676641002034;-4.2831895685602943e-07;-4.023904810620234e-07;1.044821743005009;1.0099047928996807;10.000343096752141;0.8335203912843522;0.01556176867822887;0.015564242394594138;0.7977252486345089;-0.014895002274375582;0.7978230258273261;1.0099668724711641
49.59638;1.0444177948146147;0.8332203735527607;0.7978681343110345;-4.2852314216515935e-07;-4.0176684066206404e-07;1.0448193634235687;1.009905994045568;10.000343180012061;0.8335202985060967;0.01556179806635307;0.01556421451091672;0.797723170319028;-0.014895002410541596;0.7978239924463721;1.0099689657427462
49.60638;1.0444155864183466;0.8332215039419778;0.7978685864567922;-4.28711090629218e-07;-4.0114647400342835e-07;1.0448169754160523;1.00990725957852;10.00034383904988;0.8335202563865944;0.015561827852788902;0.01556418547821302;0.7977211187456142;-0.014895002533052735;0.7978249359389993;1.0099711425763016
49.61638;1.0444134226820454;0.8332226666365812;0.7978690204297241;-4.288828835496829e-07;-4.005312284061603e-07;1.0448145805211717;1.0099085866256068;10.000345097713991;0.8335202646041104;0.015561857992446103;0.015564155309808354;0.7977190900413226;-0.014895002642150277;0.7978258533055098;1.0099733993002018
49.62638;1.0444113076592534;0.8332238563417165;0.7978694348326214;-4.2903878395797607e-07;-3.999233199500058e-07;1.0448121815312452;1.0099099714712092;10.000346981489288;0.8335203220166798;0.01556188845512022;0.015564124011633412;0.7977170800673172;-0.014895002738577403;0.7978267419577456;1.00997573204095
49.63638;1.0444092436748689;0.8332250670068585;0.7978698270617354;-4.291791950951242e-07;-3.9932515892999366e-07;1.0448097826166682;1.0099114104571856;10.000349506526977;0.8335204266331196;0.015561919230347297;0.015564091592461806;0.7977150846571355;-0.01489500282376039;0.797827599975922;1.0099781365712759
49.64638;1.0444072331221714;0.8332262929289308;0.7978701940660995;-4.2930437307709323e-07;-3.9873918355243985e-07;1.0448073885628266;1.009912901019001;10.000352674562304;0.833520575462232;0.015561950313901994;0.015564058069342199;0.7977130994689914;-0.014895002899825014;0.7978284258341856;1.0099806084882403
49.65638;1.0444052798090544;0.8332275296520213;0.7978705331085167;-4.2941419939810947e-07;-3.9816786815863664e-07;1.0448050040143873;1.0099144419260961;10.000356470082087;0.833520764411748;0.015561981683495232;0.015564023465440531;0.797711119886891;-0.01489500296918187;0.797829218566045;1.009983143567188
49.66638;1.0444033887702038;0.8332287744199696;0.7978708420749093;-4.2950837550137746e-07;-3.9761365237092026e-07;1.0448026336707892;1.0099160326143195;10.00036086163129;0.8335209883619958;0.01556201329598676;0.015563987808344061;0.7977091416388157;-0.01489500303399863;0.7978299783880518;1.0099857375258994
49.67638;1.0444015649985143;0.8332300265458592;0.7978711189583529;-4.2958686836914346e-07;-3.9707869355408224e-07;1.0448002826621576;1.009917672429628;10.000365808778156;0.8335212409149553;0.015562045112378915;0.015563951128614735;0.797707161677822;-0.014895003095916081;0.797830706418028;1.0099883857279055
49.68638;1.044399812052387;0.8332312870451652;0.7978713611006039;-4.29650131606376e-07;-3.965646745567821e-07;1.0447979562620335;1.009919360667312;10.000371268831389;0.8335215142191514;0.015562077109956987;0.015563913458028574;0.7977051783195881;-0.014895003155994234;0.797831403254937;1.0099910832696668
49.69638;1.0443981317216189;0.8332325576883512;0.7978715655602415;-4.296990517054966e-07;-3.9607285054789144e-07;1.044795659422476;1.0099210971825863;10.00037720067546;0.833521799447085;0.015562109260964617;0.01556387482693601;0.7977031905895428;-0.014895003214869095;0.7978320683012445;1.0099938251635328
49.70638;1.0443965251995964;0.8332338406007537;0.7978717303186731;-4.297348250253817e-07;-3.9560420378881565e-07;1.0447933970175645;1.0099228828626943;10.00038356569939;0.8335220871214641;0.01556214151629379;0.0155638352600103;0.7977011977255158;-0.01489500327307919;0.7978327009787094;1.0099966064514807
49.71638;1.0443949942553228;0.8332351383931763;0.7978718547513742;-4.297588544903797e-07;-3.951596097706947e-07;1.044791174733821;1.0099247193285803;10.000390326194944;0.833522367172579;0.015562173811851642;0.01556379477059145;0.7976991993506227;-0.014895003331197419;0.7978333020915119;1.0099994221687658
49.72638;1.0443935416554355;0.833236453902206;0.7978719389771928;-4.297727690605064e-07;-3.947400007200385e-07;1.0447889998951716;1.0099266082068772;10.000397445389076;0.8335226300017684;0.015562206071605175;0.015563753354524167;0.7976971959544273;-0.014895003389653648;0.7978338735610179;1.0100022676670124
49.73638;1.0443921716271232;0.8332377895399276;0.7978719829955532;-4.2977842715837254e-07;-3.943462994378664e-07;1.0447868816192825;1.009928551072005;10.000404886941752;0.8335228681736491;0.01556223820523782;0.015563710991713433;0.7976951890872601;-0.014895003448658396;0.7978344173905015;1.0100051392131206
49.74638;1.0443908896641827;0.8332391471355156;0.7978719864655128;-4.297776478281344e-07;-3.93979119608305e-07;1.0447848302319125;1.0099305494972652;10.000412609958174;0.8335230769858789;0.015562270120334365;0.015563667661883098;0.7976931811202109;-0.014895003508383114;0.7978349349865976;1.0100080338173925
49.75638;1.044389701282291;0.8332405281156943;0.7978719490354615;-4.297718593549766e-07;-3.936386363002673e-07;1.0447828564972386;1.0099326044317463;10.000420567322106;0.8335232539985561;0.015562301737550114;0.015563623368711919;0.7976911748895523;-0.014895003569075634;0.7978354267075426;1.0100109482773982
49.76638;1.0443886110442115;0.8332419330872717;0.7978718707710215;-4.2976196345244586e-07;-3.933247627747326e-07;1.0447809704743267;1.0099347157585445;10.000428711843563;0.8335233984229125;0.015562332985676048;0.015563578154856506;0.7976891734691874;-0.014895003630940493;0.7978358917324059;1.0100138779359753
49.77638;1.044387621898931;0.8332433611305886;0.797871752443471;-4.29748427047231e-07;-3.9303728450613885e-07;1.0447791799465387;1.0099368825983466;10.000437002683896;0.833523510370737;0.01556236379216422;0.015563532094703418;0.7976871802410106;-0.014895003693944687;0.7978363287105705;1.0100168156463571
49.78638;1.0443867345895672;0.833244809756687;0.7978715955810798;-4.297315458624791e-07;-3.927756940163958e-07;1.0447774897673;1.0099391040997197;10.000445407649588;0.8335235901339079;0.0155623940856598;0.015563485275070165;0.7976851987607345;-0.014895003757617186;0.7978367367171234;1.0100197519828464
49.79638;1.0443859481157067;0.8332462755040027;0.797871402746946;-4.297117089966083e-07;-3.9253895315189985e-07;1.044775902235097;1.0099413798552719;10.000453901780674;0.8335236378525341;0.015562423799545363;0.015563437779138559;0.7976832319817663;-0.014895003820892337;0.7978371157561255;1.0100226768061404
49.80638;1.0443852611390159;0.8332477546857061;0.7978711781138541;-4.296894298287257e-07;-3.9232558575359065e-07;1.0447744173822384;1.0099437090471384;10.000462463995964;0.8335236532725209;0.015562452872003581;0.015563389676746994;0.7976812820158885;-0.01489500388226826;0.7978374669989606;1.0100255806874239
49.81638;1.0443846733587565;0.8332492440659829;0.7978709273894794;-4.2966517323000123e-07;-3.9213402401604195e-07;1.0447730334893934;1.0099460892116938;10.00047108002222;0.8335236353379587;0.01556248124517999;0.015563341027501006;0.7976793509278215;-0.014895003940306427;0.797837792683411;1.010028455144921
49.82638;1.0443841864044252;0.8332507412193608;0.7978706568940072;-4.296392004853577e-07;-3.9196281655088415e-07;1.0447717479208805;1.009948516123481;10.000479753028465;0.8335235822284058;0.015562508864439738;0.015563291893556788;0.7976774413879388;-0.014895003993988772;0.7978380951844833;1.0100312926299164
49.83638;1.044383803544176;0.8332522442914422;0.7978703727314059;-4.296115987599358e-07;-3.918107275360884e-07;1.0447705573351669;1.009950984639724;10.000488507259117;0.8335234921648847;0.015562535676416836;0.01556324234006049;0.7976755568368437;-0.014895004042597233;0.7978383757818436;1.0100340869273814
49.84638;1.0443835282618834;0.8332537514770849;0.7978700806642108;-4.2958245063633255e-07;-3.916768923798543e-07;1.0447694576184607;1.0099534895250417;10.000497378322583;0.8335233643139204;0.01556256162914408;0.015563192426902728;0.7976737015827207;-0.014895004085428617;0.7978386341776462;1.0100368330524343
49.85638;1.0443833632915893;0.8332552610502316;0.797869786073302;-4.295519912745473e-07;-3.91560884124235e-07;1.0447684440739762;1.009956025487451;10.000506399319349;0.8335231991923936;0.015562586681320892;0.015563142220347808;0.7976718806549981;-0.014895004121722266;0.7978388689641729;1.0100395266392797
49.86638;1.0443833106812337;0.8332567717837696;0.7978694933322954;-4.295206531588951e-07;-3.914626946135698e-07;1.0447675115807848;1.0099585862901101;10.000515589237576;0.8335229984703137;0.015562610802293991;0.015563091812629904;0.797670099334363;-0.014895004150712229;0.7978390781387134;1.0100421638136963
49.87638;1.044383371812257;0.8332582827866403;0.7978692053606684;-4.29488942138349e-07;-3.9138272058374564e-07;1.0447666549263466;1.0099611641216029;10.000524948961255;0.8335227644783663;0.015562633956525579;0.01556304131055075;0.7976683629007109;-0.014895004171588538;0.7978392590765743;1.0100447415606673
49.88638;1.0443835469795004;0.8332597931250202;0.7978689238830783;-4.294572939483926e-07;-3.9132147052104657e-07;1.0447658692075528;1.0099637502628735;10.000534468429105;0.8335224999115964;0.015562656105357654;0.015562990808902187;0.7976666766328044;-0.01489500418346197;0.7978394084332143;1.0100472577436632
49.89638;1.0443838348961643;0.8332613021090828;0.7978686499029114;-4.294260996117192e-07;-3.9127900175178036e-07;1.0447651497679116;1.009966336693041;10.000544137366436;0.8335222078519504;0.015562677228264071;0.015562940387784965;0.7976650455047584;-0.014895004185454296;0.7978395225412157;1.0100497107478454
49.90638;1.0443842323136736;0.833262809637368;0.7978683844399161;-4.2939590411386377e-07;-3.9125467402644355e-07;1.0447644919141907;1.0099689174744615;10.000553949705962;0.8335218917466601;0.015562697331142373;0.015562890123874223;0.797663473770777;-0.01489500417671363;0.797839598298269;1.010052099817063
49.91638;1.044384733887897;0.833264316058684;0.7978681291637543;-4.2936765461197093e-07;-3.912473120984666e-07;1.044763890737331;1.0099714888256937;10.000563901117298;0.8335215549971668;0.015562716430925192;0.01556284009597554;0.7976619649347461;-0.014895004156414425;0.79783963368872;1.0100544259462174
49.92638;1.0443853321411376;0.833265821873447;0.7978678861020434;-4.2934274166394444e-07;-3.912553360043146e-07;1.0447633412635677;1.009974048437288;10.000573984377493;0.8335212006094478;0.01556273453491006;0.015562790388114135;0.7976605218257402;-0.014895004123964902;0.7978396274330598;1.0100566917621054
49.93638;1.0443860177271986;0.8332673273053957;0.7978676571171376;-4.293228499814195e-07;-3.91276834131841e-07;1.0447628393649917;1.0099765950409536;10.000584182900461;0.8335208312771789;0.015562751633439514;0.015562741093533686;0.7976591465119363;-0.014895004079206523;0.7978395787403675;1.0100589004163245
49.94638;1.0443867805344333;0.8332688322559068;0.7978674437616534;-4.2930986714983215e-07;-3.913097840283396e-07;1.044762382701401;1.0099791276942636;10.00059446696599;0.8335204494368;0.015562767698228914;0.01556269231583814;0.7976578399828582;-0.014895004022434988;0.797839487723509;1.0100610548099562
49.95638;1.04438761090568;0.8332703368234525;0.79786724698642;-4.293057136991549e-07;-3.913522857453635e-07;1.0447619707685745;1.0099816448542869;10.000604801080764;0.8335200574379695;0.015562782677955479;0.015562644162274332;0.7976566016312286;-0.014895003954271669;0.7978393557655392;1.0100631569933303
49.96638;1.0443884999509756;0.8332718411362147;0.7978670667546351;-4.293119954186922e-07;-3.914025761404389e-07;1.044761604885652;1.0099841442054918;10.000615156292918;0.8335196582042695;0.015562796500035713;0.01556259672781266;0.7976554293353669;-0.014895003875522176;0.7978391853015041;1.010065207591796
49.97638;1.0443894392344786;0.8332733443554357;0.7978669018895989;-4.293298424252909e-07;-3.914589584885955e-07;1.0447612882521082;1.0099866227866834;10.000625518690795;0.8335192554742706;0.01556280907657931;0.015562550074518466;0.7976543203666363;-0.014895003787203475;0.797838979012404;1.010067206059356
49.98638;1.0443904206623413;0.8332748443924856;0.7978667501779293;-4.2936009562718925e-07;-3.915199333912544e-07;1.0447610248496493;1.0099890770850366;10.000635892426438;0.8335188530210125;0.015562820311498556;0.015562504225110563;0.7976532720143703;-0.014895003690511291;0.7978387390409603;1.0100691512295075
49.99638;1.0443914370771552;0.8332763389264181;0.7978666086660308;-4.294035737941063e-07;-3.9158443987517194e-07;1.044760818145492;1.0099915040833856;10.000646291567103;0.8335184538289826;0.015562830113864732;0.01556245918242262;0.7976522814381978;-0.014895003586587338;0.7978384671474275;1.0100710413817484
50.00638;1.0443924830284848;0.8332778265396208;0.7978664739131869;-4.29461159833411e-07;-3.916519155277378e-07;1.044760671189005;1.0099939027320548;10.000656726750444;0.8335180597620883;0.015562838411162795;0.015562414950790221;0.7976513453674712;-0.014895003476379344;0.7978381653213183;1.0100728745169654
50.01638;1.0443935546172918;0.833279306872037;0.7978663422030302;-4.2953366438043417e-07;-3.9172214820936275e-07;1.0447605872268537;1.0099962738969446;10.000667201807467;0.8335176714966502;0.015562845155505697;0.015562371539742579;0.7976504600507681;-0.014895003360681457;0.7978378354831684;1.0100746491366768
50.02638;1.04439464882532;0.8332807801503896;0.7978662099746402;-4.2962160373586056e-07;-3.9179520189562835e-07;1.0447605699790776;1.0099986188171237;10.0006777153739;0.8335172888485525;0.015562850320185832;0.01556232895843498;0.7976496218188311;-0.014895003240299489;0.7978374787034247;1.0100763646628474
50.03638;1.0443957636369432;0.833282246901744;0.797866074424497;-4.297250643903357e-07;-3.9187155386236186e-07;1.0447606236114022;1.0100009378800625;10.000688262829158;0.8335169108851198;0.015562853888075996;0.015562287206061195;0.7976488283325487;-0.01489500311630371;0.7978370952707379;1.0100780213464717
50.04638;1.0443968984568104;0.8332837081149491;0.7978659337800657;-4.298437590360991e-07;-3.91952114866588e-07;1.04476075214339;1.0100032305753106;10.000698844535629;0.8335165353157169;0.015562855843441688;0.015562246264073968;0.7976480790232087;-0.014895002990144941;0.7978366852901875;1.0100796202057707
50.05638;1.0443980534426076;0.8332851656771467;0.7978657869879944;-4.2997728680063147e-07;-3.9203796294263123e-07;1.0447609587315012;1.0100054959668958;10.000709466368946;0.8335161582239754;0.015562856169715556;0.015562206102291256;0.7976473741216213;-0.014895002863486472;0.797836248886929;1.0100811631305098
50.06638;1.0443992279876633;0.8332866226034898;0.7978656331048136;-4.3012540297828546e-07;-3.921301543560966e-07;1.04476124522593;1.0100077332558992;10.000720123786952;0.8335157748607905;0.015562854852058433;0.015562166691906224;0.7976467140350751;-0.014895002737910279;0.7978357860634331;1.010082653060466
50.07638;1.0444004194080814;0.8332880826200495;0.7978654708233562;-4.3028799975173006e-07;-3.922297599564225e-07;1.0447616117829217;1.010009942382127;10.000730791768222;0.8335153811243571;0.015562851889111775;0.015562128010132922;0.7976460996743018;-0.014895002614782877;0.7978352967177584;1.0100840939729923
50.08638;1.0444016227456787;0.8332895490226514;0.797865298454251;-4.3046498758391745e-07;-3.923378441922792e-07;1.0447620569490526;1.0100121237368;10.00074143119078;0.833514974811599;0.015562847305235286;0.015562090036915667;0.7976455328760812;-0.014895002495332583;0.7978347808420514;1.0100854907969044
50.09638;1.044402831934191;0.8332910235055407;0.7978651141601859;-4.3065637364764525e-07;-3.9245542370096675e-07;1.0447625785320207;1.010014276830465;10.000751996481164;0.8335145554280767;0.01556284115181147;0.015562052753518348;0.7976450168332854;-0.014895002380792655;0.7978342384786352;1.0100868493429507
50.10638;1.0444040410790896;0.8332925060060807;0.797864916281427;-4.3086226314361887e-07;-3.925836505679234e-07;1.0447631749087825;1.0100163993154625;10.00076243840604;0.833514123106984;0.015562833499548385;0.015562016148665361;0.7976445562366553;-0.014895002272449422;0.7978336693415164;1.0100881756917248
50.11638;1.0444052447460528;0.833293995478519;0.7978647038847044;-4.310826948389168e-07;-3.9272386625324377e-07;1.0447638461955797;1.0100184871914684;10.0007727088013;0.8335136783408995;0.015562824429946708;0.01556198022191918;0.7976441565769439;-0.014895002171378352;0.797833072292623;1.0100894755376157
50.12638;1.0444064372262387;0.8332954906161176;0.7978644771056638;-4.313175745589372e-07;-3.9287726817861945e-07;1.0447645944335353;1.0100205358663366;10.000782765136723;0.8335132221295306;0.01556281403000248;0.015561944972097806;0.7976438230179913;-0.01489500207806266;0.7978324451085097;1.0100907540533477
50.13638;1.0444076116432885;0.8332969896961165;0.797864237039262;-4.315666335332446e-07;-3.930447599856027e-07;1.044765422296364;1.0100225411803183;10.000792568915932;0.8335127555410186;0.0155628023867585;0.015561910382055366;0.7976435595009902;-0.01489500199234018;0.7978317849193346;1.0100920156097817
50.14638;1.0444087604119376;0.8332984897654176;0.7978639854698409;-4.3182931021695527e-07;-3.932271666868468e-07;1.0447663306992363;1.0100244993968677;10.000802084374332;0.8335122793643017;0.015562789584883762;0.015561876416361755;0.7976433686174657;-0.014895001913649033;0.7978310890742953;1.010093263413018
50.15638;1.0444098764103364;0.8332999864580937;0.7978637245506791;-4.321047722462057e-07;-3.934253275364592e-07;1.044767316994801;1.0100264063157374;10.00081128530078;0.833511794322105;0.015562775712845266;0.015561843032821052;0.7976432524161576;-0.014895001841408401;0.7978303558199029;1.0100944993955518
50.16638;1.044410952755658;0.8333014745685386;0.7978634565297956;-4.3239211749743283e-07;-3.936399688499178e-07;1.0447683758201685;1.0100282567825192;10.00082016403078;0.8335113012985241;0.015562760869005324;0.015561810198007134;0.7976432130870406;-0.014895001775313508;0.7978295842823512;1.0100957243417956
50.17638;1.0444119816425494;0.8333029485862621;0.7978631836075266;-4.326905906748123e-07;-3.938714981033517e-07;1.0447695017231988;1.0100300448293493;10.000828729334511;0.8335108012665428;0.015562745163149377;0.015561777891885183;0.7976432523953798;-0.014895001715197767;0.797828774019196;1.0100969382946643
50.18638;1.0444129542120983;0.833304403290319;0.7978629081283393;-4.3299980784476164e-07;-3.9411979919620475e-07;1.0447706902365175;1.0100317638886824;10.000836995055977;0.8335102948033644;0.015562728715304643;0.015561746103601648;0.7976433705926076;-0.014895001660734953;0.7978279249051605;1.010098140931682
50.19638;1.044413861837268;0.8333058343468618;0.7978626331611589;-4.333198703915216e-07;-3.943843519347011e-07;1.0447719366069468;1.010033407399322;10.00084497722534;0.8335097813468683;0.015562711645858046;0.015561714832986172;0.7976435663610384;-0.014895001611520355;0.7978270374860439;1.0100993319605334
50.20638;1.0444146973531865;0.8333072383858263;0.7978623624742395;-4.336512290080999e-07;-3.9466478928980467e-07;1.0447732342599578;1.0100349699128528;10.000852700503302;0.8335092591698151;0.015562694064099278;0.015561684089962642;0.7976438375352298;-0.014895001567251556;0.7978261130690526;1.010100511391587
50.21638;1.0444154550518099;0.8333086124499725;0.7978620992306253;-4.3399449877268934e-07;-3.949613178894015e-07;1.04477457434347;1.0100364476917019;10.000860200161014;0.8335087265163001;0.015562676069239362;0.01556165388165291;0.7976441814287735;-0.014895001527459404;0.7978251531446647;1.0101016789971127
50.22638;1.0444161302085597;0.8333099533623638;0.7978618446641796;-4.3435034443258915e-07;-3.9527457832825465e-07;1.0447759466083901;1.0100378381350026;10.00086751757391;0.8335081825950523;0.015562657757086273;0.015561624201896085;0.7976445950850428;-0.014895001491058796;0.7978241589225861;1.0101028333431061
50.23638;1.044416719020206;0.833311257888387;0.7978615980088685;-4.347192707295902e-07;-3.956053397788696e-07;1.0447773410271715;1.0100391388743624;10.000874692993637;0.8335076272550114;0.015562639218746857;0.01556159503720137;0.7976450759383218;-0.014895001456279389;0.7978231316292561;1.010103971236373
50.24638;1.0444172188511285;0.8333125233362415;0.7978613572718375;-4.351012846699307e-07;-3.9595440036418845e-07;1.044778748591761;1.0100403478758073;10.00088175470831;0.8335070603784324;0.015562620531831975;0.015561566377386492;0.797645622445926;-0.014895001420959269;0.7978220731126368;1.0101050879581501
50.25638;1.0444176285290039;0.8333137474597195;0.797861120029859;-4.3549562083122535e-07;-3.9632254329903297e-07;1.0447801611218983;1.0100414643763431;10.00088870829065;0.8335064823339516;0.015562601757808174;0.015561538214989425;0.7976462347023053;-0.014895001382927181;0.7978209861583547;1.0101061784417205
50.26638;1.0444179483788119;0.8333149281404487;0.7978608842354958;-4.359007717407165e-07;-3.9671044012845415e-07;1.044781571444156;1.0100424890402318;10.000895537449138;0.833505894437282;0.015562582950320446;0.01556151054402557;0.797646914876796;-0.014895001340263635;0.7978198743877799;1.010107238529657
50.27638;1.0444181801148802;0.833316063833243;0.7978606492108652;-4.3631486856780186e-07;-3.9711848510569506e-07;1.0447829738128966;1.0100434229716373;10.000902215454696;0.8335052982890784;0.015562564163015635;0.01556148336198585;0.7976476666360828;-0.014895001291323508;0.7978187417956777;1.0101082650941466
50.28638;1.0444183267203855;0.8333171541916979;0.7978604161852443;-4.367359892009671e-07;-3.9754661315545474e-07;1.0447843634245104;1.0100442672287548;10.00090871002378;0.8335046949982866;0.0155625454508169;0.015561456658172743;0.797648494061584;-0.014895001234742949;0.7978175921592926;1.0101092553447484
50.29638;1.0444183918618675;0.8333182001784036;0.7978601878659491;-4.3716200193561325e-07;-3.9799435573773473e-07;1.0447857354012724;1.0100450235818423;10.000914978637928;0.8335040850355204;0.015562526861472982;0.015561430402621717;0.7976494013945986;-0.01489500116950238;0.7978164287183563;1.0101102063450116
50.30638;1.0444183789968131;0.8333192040660383;0.7978599676146463;-4.375902854387557e-07;-3.9846113826990687e-07;1.0447870845118694;1.0100456951731982;10.000920970280267;0.833503468436589;0.01556250841752388;0.015561404560814314;0.7976503932508721;-0.014895001094691242;0.7978152543314181;1.0101111148819637
50.31638;1.0444182910788602;0.8333201693295309;0.7978597588514109;-4.3801779417696286e-07;-3.9894656109364196e-07;1.0447884059268384;1.0100462862024169;10.000926636642166;0.8335028454003292;0.015562490110694958;0.015561379114088392;0.7976514741140989;-0.014895001009154646;0.7978140719312232;1.0101119776665395
50.32638;1.0444181312211989;0.8333210997348478;0.7978595648539736;-4.384413720882089e-07;-3.994505455390092e-07;1.0447896960349827;1.0100468012417538;10.000931939000287;0.8335022171811174;0.015562471921083782;0.015561354054364053;0.7976526473617298;-0.014895000911531881;0.7978128849313735;1.0101127918695405
50.33638;1.0444179035688868;0.8333219980254265;0.7978593887420875;-4.388580182780772e-07;-3.999732746568654e-07;1.044790952449898;1.0100472445992337;10.000936846341125;0.833501586381852;0.015562453835150307;0.015561329361772647;0.7976539149464096;-0.014895000800602316;0.7978116971754657;1.0101135552924823
50.34638;1.0444176135256513;0.8333228657160587;0.7978592334584068;-4.392649372889533e-07;-4.0051491847936864e-07;1.0447921735621306;1.0100476198731219;10.000941328241705;0.8335009562286689;0.015562435843126379;0.01556130499835366;0.7976552777671267;-0.014895000675627412;0.7978105123685281;1.010114265884966
50.35638;1.044417267402521;0.8333237039736743;0.7978591020227119;-4.396594622716886e-07;-4.010754484122806e-07;1.0447933581386961;1.0100479299490406;10.000945347866411;0.8335003299960665;0.015562417932302775;0.015561280928902138;0.7976567356500469;-0.014895000536435174;0.7978093337637598;1.01011492125536
50.36638;1.0444168718066558;0.8333245137492585;0.7978589977436035;-4.4003910082499885e-07;-4.01654794348329e-07;1.0447945048494016;1.0100481773559469;10.00094886596065;0.8334997112870286;0.01556240009513943;0.01556125714140331;0.7976582865936942;-0.01489500038317992;0.7978081646938963;1.0101155184211839
50.37638;1.0444164331705867;0.8333252952715338;0.7978589237525883;-4.4040174557610753e-07;-4.022530453401601e-07;1.0447956119967197;1.0100483647266945;10.000951850943725;0.8334991041133729;0.015562382342426075;0.015561233643609793;0.7976599263288889;-0.01489500021613976;0.7978070091606305;1.010116053871344
50.38638;1.044415957583337;0.8333260486899116;0.7978588825516947;-4.407458622135474e-07;-4.028703472384822e-07;1.044796677714408;1.0100484948411959;10.000954280035874;0.8334985122696628;0.015562364699334844;0.015561210454349106;0.7976616489060511;-0.014895000035710931;0.7978058714620072;1.010116524143424
50.39638;1.0444154502997505;0.8333267753013889;0.7978588764246359;-4.41070474020815e-07;-4.0350665808088036e-07;1.0447977001135171;1.010048570129703;10.000956136452334;0.8334979389488181;0.015562347193996746;0.015561187612303476;0.7976634477756739;-0.014894999842397004;0.797804755503435;1.0101169264552845
50.40638;1.0444149151965312;0.833327477735492;0.7978589079079718;-4.413749890929511e-07;-4.041616425599528e-07;1.0447986771404394;1.0100485922098736;10.000957411541485;0.8334973872598622;0.015562329858532358;0.015561165187395025;0.7976653164474856;-0.014894999636846634;0.797803664818714;1.010117258911203
50.41638;1.0444143550058553;0.8333281592844154;0.7978589793974346;-4.4165897285831127e-07;-4.048347350834304e-07;1.044799606335293;1.0100485614552144;10.00095810691705;0.8334968612309219;0.015562312729709217;0.015561143275272814;0.7976672484670052;-0.014894999419978948;0.7978026027420441;1.010117520205217
50.42638;1.0444137718187574;0.8333288231304224;0.7978590927985557;-4.4192185795833656e-07;-4.0552531041662246e-07;1.044800484816862;1.0100484765527857;10.000958233037386;0.8334963661976976;0.015562295841623209;0.015561121982856559;0.7976692372726235;-0.014894999192991325;0.7978015721758386;1.0101177090143638
50.43638;1.0444131671925452;0.8333294720191162;0.7978592499743742;-4.421628489191987e-07;-4.062328828395722e-07;1.0448013100342977;1.0100483347086622;10.000957806852975;0.833495907777902;0.01556227922429717;0.015561101416129923;0.7976712762986925;-0.014894998957318904;0.7978005754577647;1.0101178237975026
50.44638;1.0444125421752324;0.8333301087386707;0.7978594527198984;-4.4238124681283165e-07;-4.0695715591830033e-07;1.0448020809182323;1.0100481329199174;10.000956849753022;0.8334954905047863;0.015562262909424451;0.015561081671258801;0.7976733593163118;-0.01489499871466941;0.7977996146347783;1.0101178634235928
50.45638;1.044411897655649;0.8333307363888921;0.79785970183268;-4.425768264076213e-07;-4.0769780897123166e-07;1.044802798490992;1.010047869816757;10.000955384774038;0.8334951176472701;0.015562246934360315;0.015561062828390686;0.7976754809040043;-0.014894998466978978;0.7977986917877177;1.010117827903024
50.46638;1.0444112348390908;0.8333313577422456;0.7978599967442169;-4.4274988306815853e-07;-4.0845424317833974e-07;1.0448034659456853;1.0100475463365102;10.000953433724298;0.8334947917514139;0.015562231341761854;0.015561044951298177;0.7976776366127247;-0.014894998216307588;0.7977978090066465;1.0101177182345233
50.47638;1.04441055544701;0.833331974876456;0.7978603360017327;-4.429010242539986e-07;-4.0922569536491346e-07;1.0448040882909189;1.01004716444717;10.000951015864949;0.8334945151295403;0.015562216177623855;0.015561028095692863;0.7976798227204496;-0.014894997964732154;0.7977969682106586;1.0101175356457115
50.48638;1.0444098612759631;0.833332589521352;0.7978607176359654;-4.4303098137427144e-07;-4.100116967517116e-07;1.0448046712234473;1.0100467259520376;10.00094814645027;0.8334942903689619;0.015562201490835589;0.015561012316850685;0.7976820361980111;-0.014894997714122124;0.7977961708294656;1.0101172811525247
50.49638;1.0444091532289943;0.8333332033024934;0.7978611390739092;-4.431405993602927e-07;-4.108124208401697e-07;1.0448052200761582;1.010046232706132;10.00094483627738;0.8334941204276856;0.01556218733646978;0.01556099767349697;0.7976842751602954;-0.014894997465830841;0.797795417205724;1.0101169555497362
50.50638;1.0444084311649757;0.8333338178000254;0.7978615968629776;-4.432308215903428e-07;-4.116287267881081e-07;1.0448057400143802;1.0100456869894867;10.000941095511093;0.8334940079396712;0.015562173776988741;0.015560984234120088;0.7976865390017238;-0.014894997220433834;0.7977947064912044;1.01011655973402
50.51638;1.0444076948280738;0.8333344350236731;0.7978620868725828;-4.433025777037631e-07;-4.124619807373253e-07;1.044806236641218;1.0100450911931387;10.00093693645106;0.8334939545152679;0.01556216087078096;0.015560972081308728;0.7976888277567469;-0.014894996977723804;0.7977940372979365;1.0101160951094896
50.52638;1.0444069442512138;0.8333350583683681;0.7978626052209379;-4.433568638449711e-07;-4.1331365539579765e-07;1.0448067156447693;1.0100444475967523;10.000932371444437;0.833493961093161;0.015562148652782921;0.015560961313444173;0.797691141530842;-0.014894996737073956;0.7977934082081872;1.0101155631283125
50.53638;1.0444061796016118;0.8333356933315299;0.7978631491699404;-4.4339499345932173e-07;-4.1418491596215384e-07;1.0448071817743463;1.0100437587173858;10.000927409996011;0.8334940289645024;0.01556213711912812;0.015560952045175314;0.7976934804274356;-0.014894996497819637;0.797792817800732;1.0101149641096978
50.54638;1.0444054016221982;0.8333363474020329;0.7978637173835166;-4.434186815565582e-07;-4.1507647690059646e-07;1.044807638068545;1.0100430276409373;10.0009220544019;0.8334941598152757;0.015562126221466792;0.015560944398153103;0.7976958443204564;-0.014894996259324896;0.7977922645230915;1.0101142967096648
50.55638;1.0444046122821096;0.8333370291430502;0.7978643093848481;-4.4342988475234985e-07;-4.159885858675437e-07;1.0448080856679918;1.0100422579576418;10.000916294079472;0.8334943545652955;0.01556211587457056;0.01556093848067226;0.7976982322715148;-0.01489499602100583;0.797791746743604;1.0101135581954361
50.56638;1.044403814536208;0.8333377469664714;0.7978649245509455;-4.4343051552369353e-07;-4.169210046661577e-07;1.0448085243973877;1.0100414534994497;10.000910106683746;0.8334946125523924;0.015562105973275035;0.015560934371264495;0.7977006422364149;-0.014894995782657192;0.7977912630087317;1.010112744910244
50.57638;1.044403011534813;0.8333385082232371;0.7978655614598272;-4.4342232749774256e-07;-4.178730608869908e-07;1.0448089540811176;1.0100406182314703;10.000903465517093;0.83349493160659;0.01556209641205055;0.015560932120705792;0.7977030713133993;-0.014894995544814209;0.7977908119712678;1.010111853000922
50.58638;1.0444022066130274;0.8333393189850831;0.7978662177079172;-4.434070722618406e-07;-4.188437029983065e-07;1.0448093755743941;1.0100397564581105;10.00089634527638;0.8334953082818486;0.015562087106590034;0.015560931763057584;0.7977055158581634;-0.014894995308703491;0.7977903922138254;1.0101108794792841
50.59638;1.044401403739922;0.8333401843540973;0.7978668899975224;-4.4338659662429736e-07;-4.198315431622862e-07;1.0448097906277916;1.0100388726255005;10.000888727206519;0.8334957380517665;0.015562078008378227;0.015560933315337231;0.7977079709943683;-0.014894995075883533;0.7977900027671995;1.0101098232919836
50.60638;1.044400606892688;0.8333411084787867;0.7978675746446504;-4.4336274656484236e-07;-4.208349362634885e-07;1.0448102012837905;1.0100379703880902;10.000880608233063;0.8334962157904899;0.015562069096559127;0.01556093677211279;0.79771042996293;-0.014894994847981393;0.7977896437428273;1.0101086858774346
50.61638;1.044399818786223;0.8333420939678838;0.7978682684119043;-4.4333714795325953e-07;-4.218519944594819e-07;1.0448106097856695;1.010037052504721;10.00087200908712;0.8334967364616346;0.015562060355410568;0.015560942113483802;0.7977128842365934;-0.014894994626626008;0.7977893163816295;1.010107470872624
50.62638;1.0443990407431474;0.8333431414363043;0.7978689690862699;-4.433109420737573e-07;-4.2288059264345325e-07;1.044811018552597;1.0100361219883252;10.000862969928775;0.8334972957524266;0.015562051766614354;0.015560949314758559;0.7977153248111364;-0.014894994413467071;0.7977890228278297;1.0101061831945497
50.63638;1.044398273669259;0.833344249582769;0.7978696753433014;-4.432846985966656e-07;-4.2391855845790544e-07;1.0448114294508688;1.0100351824162779;10.000853537291816;0.8334978903763904;0.015562043322942854;0.015560958338385344;0.7977177436049991;-0.014894994210217777;0.7977887657311953;1.0101048281204625
50.64638;1.044397519034111;0.8333454155389672;0.797870386400432;-4.4325856953569975e-07;-4.24963792168731e-07;1.044811842972532;1.0100342367416273;10.00084375841271;0.8334985179570139;0.015562035035675043;0.015560969121114704;0.7977201337970954;-0.014894994018667595;0.7977885477319988;1.0101034110394986
50.65638;1.0443967795750106;0.8333466354122926;0.7978711018066621;-4.4323255103657374e-07;-4.260140668137306e-07;1.0448122583893287;1.0100332861052361;10.000833680890654;0.833499176769686;0.01556202692227838;0.015560981579162452;0.7977224894172482;-0.014894993840662552;0.7977883712485034;1.0101019376337077
50.66638;1.0443960592678936;0.8333479049825153;0.7978718208917945;-4.4320679429649163e-07;-4.2706698758780016e-07;1.0448126747272282;1.010032329771446;10.000823349168101;0.8334998653210067;0.015562018999923955;0.015560995624829809;0.7977248048182803;-0.014894993678020522;0.7977882385803412;1.0101004135841039
50.67638;1.0443953624114906;0.8333492200200039;0.7978725422880294;-4.4318172334277807e-07;-4.2812033305199373e-07;1.0448130917798688;1.0100313658490367;10.000812804581757;0.8335005816946656;0.01556201129590825;0.015561011169418113;0.7977270744461185;-0.014894993532303393;0.7977881520209003;1.010098843735633
50.68638;1.044394692871766;0.8333505759052073;0.7978732640037305;-4.4315778202439456e-07;-4.291721590753859e-07;1.0448135107926864;1.0100303920712885;10.000802092866943;0.8335013230503288;0.015562003849119087;0.0155610281068278;0.7977292933113269;-0.0148949934045899;0.7977881141036305;1.0100972311817287
50.69638;1.0443940537391596;0.8333519671408561;0.7978739833680267;-4.431352060255748e-07;-4.302205309624125e-07;1.0448139343682368;1.0100294067160471;10.000791272177066;0.8335020857030532;0.015561996688658635;0.015561046300462539;0.7977314574458908;-0.014894993295434714;0.797788127667777;1.0100955770861126
50.70638;1.044393446698868;0.8333533873014394;0.7978746969575302;-4.4311403250748657e-07;-4.312634837931103e-07;1.044814365312986;1.0100284092375866;10.000780415242213;0.833502865653084;0.015561989805653542;0.015561065593761511;0.7977335633151521;-0.01489499320503149;0.7977881951447817;1.0100938819436844
50.71638;1.0443928714772834;0.8333548293925273;0.7978754012733016;-4.4309411699614694e-07;-4.32299328707379e-07;1.044814805076719;1.0100274002265253;10.000769605665202;0.8335036589601534;0.015561983143461546;0.015561085829969162;0.7977356070586793;-0.014894993133495345;0.797788317847252;1.0100921468021806
50.72638;1.0443923260715045;0.833356286265221;0.7978760935523521;-4.4307511042176356e-07;-4.333268518969166e-07;1.0448152529756185;1.0100263815145607;10.000758932535811;0.8335044618880331;0.015561976616347306;0.015561106858681714;0.7977375850694168;-0.014894993080955439;0.7977884961561066;1.0100903729377575
50.73638;1.0443918075012666;0.8333577505657644;0.7978767716100388;-4.430564692503961e-07;-4.343451749493831e-07;1.0448157069062896;1.0100253565530357;10.000748481761581;0.8335052708478079;0.015561970137050306;0.01556112853795892;0.7977394952801853;-0.014894993047354284;0.7977887301721881;1.0100885614094886
50.74638;1.044391312897679;0.8333592144869676;0.7978774331611452;-4.430376298066485e-07;-4.3535350905934055e-07;1.0448161646435763;1.0100243305350427;10.000738323126903;0.8335060820259181;0.015561963627771576;0.015561150742682772;0.797741337355509;-0.014894993032298588;0.797789020070616;1.010086713798332
50.75638;1.0443908404722813;0.8333606700306653;0.797878075882439;-4.4301832500461995e-07;-4.363510788204297e-07;1.0448166243475545;1.0100233103393672;10.0007285023436;0.8335068914040976;0.015561957009508092;0.015561173374211047;0.7977431116581087;-0.014894993035146764;0.7977893656921375;1.0100848329545322
50.76638;1.0443903893829367;0.8333621095180016;0.7978786980040656;-4.429987167078164e-07;-4.373371799484271e-07;1.044817084514407;1.0100223042824772;10.000719043260702;0.8335076952774062;0.015561950188456885;0.015561196364023443;0.7977448186034524;-0.014894993055184002;0.7977897656194205;1.010082922723267
50.77638;1.044389959057128;0.8333635257721029;0.7978792982857695;-4.4297926944498157e-07;-4.3831119708771996e-07;1.0448175439336254;1.0100213213508535;10.000709954787718;0.8335084902863097;0.015561943063300658;0.015561219658436837;0.7977464590888119;-0.01489499309158495;0.7977902167474811;1.0100809873729255
50.78638;1.0443895491952329;0.8333649123000381;0.7978798753916857;-4.429605259605188e-07;-4.392726025980425e-07;1.0448180014595212;1.0100203703428594;10.000701238926132;0.833509272864117;0.015561935545303341;0.015561243193121915;0.7977480347924845;-0.0148949931431002;0.7977907147923637;1.0100790311124703
50.79638;1.0443891602423754;0.8333662640641311;0.7978804275805668;-4.429428721266265e-07;-4.4022104243123975e-07;1.0448184557606786;1.0100194597385528;10.000692897322404;0.8335100389533532;0.01556192756674597;0.015561266891167403;0.7977495478487326;-0.014894993207863834;0.7977912551872377;1.0100770573636593
50.80638;1.0443887934314746;0.8333675784896638;0.7978809533190899;-4.4292635132767375e-07;-4.4115630730022115e-07;1.0448189050638739;1.0100185977424379;10.000684928073934;0.8335107845240575;0.015561919079066986;0.015561290684958992;0.7977510007161513;-0.014894993283556963;0.7977918336430855;1.0100750684417505
50.81638;1.0443884503392102;0.8333688555537437;0.7978814521823957;-4.429106038954593e-07;-4.420780220766393e-07;1.0448193469824891;1.0100177916282491;10.000677317445248;0.8335115062142338;0.015561910050337134;0.015561314526114114;0.7977523959895807;-0.014894993367767539;0.7977924461277738;1.010073066395972
50.82638;1.0443881327350075;0.8333700968340808;0.7978819245751403;-4.428951278014081e-07;-4.4298544546054576e-07;1.0448197792636362;1.0100170470168937;10.000670042761934;0.8335122011424312;0.015561900458262829;0.015561338368996853;0.7977537354825834;-0.014894993458406565;0.7977930886614171;1.0100710543382072
50.83638;1.0443878430385392;0.8333713047668094;0.7978823706208849;-4.428797636001075e-07;-4.4387771570725986e-07;1.0448202007963998;1.0100163676148415;10.000663080939196;0.8335128664736533;0.015561890280670461;0.015561362150623183;0.7977550194248599;-0.014894993554023366;0.7977937569952819;1.0100690364865978
50.84638;1.0443875848026554;0.8333724822195155;0.7978827900428301;-4.428648811626218e-07;-4.4475417506297575e-07;1.0448206110761395;1.010015755276484;10.000656408841158;0.8335134995850917;0.015561879495645978;0.01556138579000044;0.797756246795991;-0.014894993653838184;0.7977944460207546;1.010067016772252
50.85638;1.0443873624294762;0.8333736317143186;0.7978831831591982;-4.4285116960782727e-07;-4.456143565224061e-07;1.044821008643519;1.0100152105285023;10.000649999977144;0.8335140986131876;0.015561868088224892;0.015561409203137103;0.7977574162536137;-0.014894993757583413;0.7977951496758809;1.010064998429904
50.86638;1.0443871805201799;0.8333747549034216;0.7978835517477343;-4.428393563085411e-07;-4.4645784345544464e-07;1.0448213907366735;1.0100147329227405;10.000643824043944;0.8335146631239637;0.015561856045985955;0.015561432320038161;0.7977585266460339;-0.014894993865403817;0.7977958614896402;1.0100629851054341
50.87638;1.04438704390492;0.8333758527936761;0.7978838992105053;-4.428299303033061e-07;-4.472842758664074e-07;1.044821754589366;1.0100143205495362;10.000637849111678;0.8335151945437935;0.015561843347406276;0.015561455090365415;0.7977595772551503;-0.014894993977858676;0.7977965747937796;1.01006098130766
50.88638;1.0443869576304545;0.8333769260168366;0.7978842304163377;-4.428228804661559e-07;-4.480933981384132e-07;1.0448220987093293;1.010013969686634;10.000632044125359;0.8335156955917362;0.015561829963846833;0.015561477471079395;0.7977605684688795;-0.014894994095872544;0.7977972828058628;1.010058991467422
50.89638;1.0443869261015213;0.833377974578513;0.7978845515627659;-4.4281766073176344e-07;-4.4888510819742515e-07;1.0448224232332026;1.0100136751411435;10.000626381335323;0.8335161687660436;0.015561815874637546;0.01556149941544255;0.7977615024296733;-0.014894994220560625;0.7977979793438726;1.0100570189432219
50.90638;1.044386952388894;0.833378997696757;0.7978848697093467;-4.428134886573698e-07;-4.4965953904350524e-07;1.0448227298772301;1.0100134306830362;10.000620841944373;0.833516615459027;0.015561801081578053;0.015561520877016828;0.797762382395669;-0.014894994352955786;0.7977986596844511;1.0100550659207852
50.91638;1.044387038004137;0.8333799941318428;0.7978851918252738;-4.4280975472976064e-07;-4.5041703203931833e-07;1.0448230215479395;1.0100132295808981;10.0006154195839;0.8335170370557388;0.01556178561902082;0.015561541818004287;0.7977632112742312;-0.014894994493800755;0.7977993208524521;1.0100531335700098
50.92638;1.0443871826775581;0.8333809620646263;0.797885523907286;-4.4280616463148174e-07;-4.5115806334476924e-07;1.0448233017348951;1.0100130649402101;10.00061011642521;0.8335174367627821;0.015561769553707859;0.015561562219902954;0.7977639911079365;-0.014894994643553018;0.7977999612635777;1.0100512219394515
50.93638;1.044387384713971;0.8333818982672305;0.7978858707146445;-4.4280253370980096e-07;-4.518833302667562e-07;1.044823574394788;1.0100129295136175;10.000604938387102;0.8335178198533839;0.015561752967457864;0.015561582089440763;0.7977647236003544;-0.014894994802428311;0.7978005799431994;1.0100493300197668
50.94638;1.0443876420301137;0.8333827978974487;0.7978862361964653;-4.4279864072285454e-07;-4.5259382793870803e-07;1.044823843998355;1.010012816048585;10.000599891465749;0.8335181923156918;0.015561735939088158;0.015561601441790359;0.7977654105761134;-0.014894994970417385;0.7978011758608652;1.010047456342908
50.95638;1.0443879529136009;0.8333836554383638;0.7978866240692921;-4.4279445319122183e-07;-4.532906788867161e-07;1.0448241151857158;1.0100127182543528;10.00059497814718;0.8335185595254551;0.015561718546543805;0.015561620275578232;0.7977660541576583;-0.01489499514743018;0.7978017475922302;1.0100456001117257
50.96638;1.0443883163404555;0.8333844656038024;0.7978870377972012;-4.4279041244791306e-07;-4.539748411507143e-07;1.0448243923782268;1.01001263117862;10.000590198666037;0.8335189258098255;0.01556170087948819;0.015561638571364347;0.7977666568559374;-0.014894995333471444;0.7978022931452077;1.010043762076438
50.97638;1.0443887319261227;0.8333852237283826;0.7978874802134067;-4.4278734920610464e-07;-4.5464689352562134e-07;1.0448246796361074;1.010012550987407;10.000585554848668;0.8335192948678045;0.015561683042383126;0.01556165631276095;0.7977672214451973;-0.014894995528613213;0.7978028101264656;1.010041944508251
50.98638;1.0443891988558867;0.8333859262988561;0.7978879537812068;-4.427861228494494e-07;-4.5530700457377213e-07;1.0448249808385122;1.0100124746253527;10.00058104637164;0.8335196704347972;0.015561665143950201;0.015561673503140104;0.7977677507235515;-0.014894995732795943;0.7978032963121616;1.0100401507511292
50.99638;1.044389714610136;0.8333865715247346;0.7978884614255423;-4.427872251629692e-07;-4.5595510036405717e-07;1.0448252998779728;1.0100123994792052;10.000576662752962;0.8335200565174525;0.015561647282433956;0.015561690156414829;0.7977682474129347;-0.014894995945827142;0.7978037500548518;1.0100383848038539
51.00638;1.0443902751577259;0.83338715972084;0.7978890067885489;-4.4279044016770974e-07;-4.565910257772882e-07;1.0448256402564258;1.0100123232101967;10.000572379670558;0.8335204574342501;0.015561629538227132;0.015561706277870787;0.797768714023906;-0.014894996167619138;0.7978041699332356;1.0100366510053034
