time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
51.01638;1.0443908760113467;0.833387693693147;0.797889593458135;-4.427947848883654e-07;-4.5721458507230703e-07;1.0448260046068534;1.0100122438601382;10.000568158503862;0.8335208779612969;0.015561611977313802;0.015561721866068615;0.797769152653414;-0.014894996398271158;0.7978045541784506;1.0100349535616882
51.02638;1.0443915125679215;0.8333881785790721;0.7978902240137196;-4.427987490910918e-07;-4.578255578007821e-07;1.044826394987556;1.0100121601089576;10.000563953299146;0.8335213230338565;0.015561594661892516;0.015561736922022822;0.7977695650749419;-0.0148949966379658;0.7978049007260516;1.0100332954099622
51.03638;1.0443921797191882;0.8333886209064058;0.7978908999876467;-4.428005795801262e-07;-4.5842363192642295e-07;1.0448268130758642;1.0100120711374445;10.000559721241917;0.8335217968297978;0.015561577656233887;0.015561751447899777;0.7977699530412692;-0.014894996886808998;0.7978052075307566;1.0100316773375182
51.04638;1.04439287173348;0.8333890278084817;0.7978916224903387;-4.4279852885254086e-07;-4.590082870247705e-07;1.044827259624371;1.0100119765420188;10.000555424658367;0.8335223020502633;0.015561561021167191;0.015561765448565914;0.7977703183874789;-0.014894997144574826;0.7978054724848775;1.0100300984717419
51.05638;1.0443935829302713;0.8333894067812145;0.79789239239984;-4.4279096896974386e-07;-4.595788824985669e-07;1.04482773444042;1.010011877043087;10.000551035694192;0.8335228397881868;0.015561544805397334;0.015561778938191287;0.7977706630624465;-0.014894997410559415;0.7978056930853813;1.0100285572062218
51.06638;1.0443943086128697;0.833389765424189;0.7978932102211995;-4.4277635411734996e-07;-4.6013487963525866e-07;1.0448282370820707;1.0100117747057376;10.000546548802788;0.8335234097008647;0.015561529041341147;0.01556179194886608;0.7977709893936292;-0.014894997683763568;0.797805866456776;1.0100270518133598
51.07638;1.0443950452280581;0.8333901109993135;0.7978940761926909;-4.4275318650180734e-07;-4.606758639573537e-07;1.0448287668458975;1.0100116719984453;10.000541984067038;0.8335240106382827;0.01556151375026085;0.015561804536694058;0.7977713002864505;-0.014894997963141057;0.797805989976539;1.0100255809920868
51.08638;1.0443957897562632;0.833390450319162;0.7978949902243918;-4.4271993987391494e-07;-4.612013670706093e-07;1.0448293220870175;1.0100115709466242;10.000537379615025;0.8335246413781966;0.01556149895325592;0.015561816776188923;0.7977715989952545;-0.014894998247713204;0.7978060619580036;1.0100241439948088
51.09638;1.0443965394540933;0.8333907901402233;0.7978959513074625;-4.4267496918857437e-07;-4.617108488011015e-07;1.0448299000550125;1.0100114726203724;10.000532779298233;0.8335253004091737;0.015561484672857078;0.015561828750831508;0.7977718882968406;-0.014894998536761656;0.7978060817879313;1.010022740105345
51.10638;1.044397292169145;0.8333911372823947;0.797896956953078;-4.426166443334486e-07;-4.6220387843497475e-07;1.0448304973191753;1.0100113763669503;10.000528218429537;0.8335259853237406;0.015561470921530278;0.015561840545234311;0.7977721692779867;-0.014894998830007103;0.7978060495786558;1.0100213684068318
51.11638;1.0443980465255884;0.833391497874824;0.797898003260221;-4.425436615214878e-07;-4.6268012843558113e-07;1.0448311097723784;1.010011279483273;10.000523720446305;0.8335266933374853;0.015561457693170314;0.01556185223980324;0.7977724409438846;-0.014894999127558211;0.7978059656522116;1.0100200283990677
51.12638;1.0443988018645551;0.8333918762960985;0.7978990855859236;-4.4245505812103325e-07;-4.631391596390689e-07;1.044831732016966;1.010011178360666;10.000519306959195;0.8335274224507518;0.015561444967980804;0.015561863911164035;0.7977727010438384;-0.014894999429695775;0.7978058302003913;1.0100187205659148
51.13638;1.0443995582522305;0.8333922746261713;0.7979001993463822;-4.423496766686433e-07;-4.6358025399409877e-07;1.044832357736059;1.0100110702981995;10.000515006463205;0.8335281717047991;0.01556143272275166;0.015561875624505955;0.7977729469257534;-0.01489499973657703;0.7978056434789398;1.0100174462722016
51.14638;1.0444003167610427;0.8333926927625198;0.7979013405339275;-4.4222570608965346e-07;-4.6400238234593316e-07;1.0448329811832526;1.0100109540799564;10.000510855316046;0.8335289407253792;0.015561420932756885;0.015561887420442474;0.7977731758243853;-0.014895000048081536;0.7978054063605585;1.0100162072019017
51.15638;1.044401079769491;0.833393128729173;0.7979025057936574;-4.4208097899096105e-07;-4.644042949232351e-07;1.0448335975064273;1.0100108290048473;10.000506894258342;0.8335297295542828;0.01556140956073017;0.015561899315483947;0.7977733847855392;-0.014895000363926391;0.7978051205446428;1.01001500505937
51.16638;1.0444018505712023;0.8333935787357607;0.7979036918331474;-4.4191363797929855e-07;-4.6478463740309625e-07;1.0448342018167829;1.010010693964985;10.000503165665426;0.8335305385845111;0.015561398547943384;0.015561911305679896;0.7977735706595898;-0.014895000683873926;0.7978047879705544;1.0100138422071674
51.17638;1.0444026323513702;0.8333940376569534;0.7979048946181293;-4.417224883422132e-07;-4.651421259201825e-07;1.044834788932385;1.0100105475482;10.000499715470479;0.8335313679859602;0.015561387824826226;0.015561923365788006;0.7977737302649579;-0.014895001007789697;0.797804410088978;1.0100127223062454
51.18638;1.044403427457157;0.8333945004125216;0.7979061095335194;-4.4150707433620116e-07;-4.6547571543768916e-07;1.0448353538941282;1.0100103884501477;10.000496593979236;0.8335322167189464;0.01556137733290212;0.015561935455909831;0.7977738601835175;-0.01489500133551647;0.7978039880581175;1.0100116496367175
51.19638;1.0444042373897258;0.8333949627416262;0.797907332534922;-4.4126770866495435e-07;-4.657846180285479e-07;1.0448358923294432;1.0100102155700164;10.00049385017848;0.8335330821134367;0.015561367034878223;0.015561947533276055;0.7977739565651998;-0.014895001666849449;0.797803523288487;1.010010627808991
51.20638;1.044405062763152;0.8333954205251897;0.7979085611438111;-4.4100527793467457e-07;-4.6606836468351036e-07;1.0448364007476036;1.0100100278858803;10.000491526900571;0.8335339606259733;0.015561356906933003;0.015561959558724619;0.7977740153933305;-0.014895002001626296;0.7978030173274382;1.010009659329787
51.21638;1.0444059025779546;0.83339586916216;0.7979097945360595;-4.407207773036231e-07;-4.663268274292621e-07;1.0448368767725607;1.0100098241700848;10.000489661048094;0.8335348487066603;0.015561346925833058;0.015561971501624965;0.7977740325467497;-0.014895002339660969;0.797802471679948;1.0100087457835154
51.22638;1.0444067538772528;0.833396303976103;0.7979110328153647;-4.4041508734144935e-07;-4.665599778353044e-07;1.044837318882852;1.0100096027907217;10.00048828489148;0.8335357428640744;0.015561337063799089;0.015561983349398885;0.7977740034529552;-0.014895002680661774;0.7978018878826122;1.010007887928246
51.23638;1.0444076124524828;0.833396720944179;0.7979122760641532;-4.4008921666620855e-07;-4.667676461039989e-07;1.0448377259259483;1.0100093617759374;10.000487428328613;0.8335366395120737;0.015561327296957238;0.01556199511190787;0.7977739227555122;-0.014895003024372841;0.7978012673632934;1.010007085925115
51.24638;1.0444084736286265;0.833397116820579;0.7979135236032247;-4.397444776851096e-07;-4.6694946075717803e-07;1.044838096705463;1.0100090989319819;10.000487117259294;0.8335375349166089;0.015561317622479663;0.015562006819827499;0.7977737843860725;-0.014895003370640134;0.7978006113321215;1.010006339606952
51.25638;1.0444093327313824;0.8333974886550053;0.7979147735593093;-4.3938227523553075e-07;-4.6710491876981837e-07;1.0448384297143898;1.0100088120670008;10.000487364227263;0.8335384250214268;0.015561308071140865;0.015562018528280245;0.797773582263829;-0.014895003719125874;0.7977999210209347;1.010005648618596
51.26638;1.0444101853725112;0.833397833761495;0.7979160228957509;-4.39003793232727e-07;-4.672335319298998e-07;1.0448387233958933;1.0100084995161784;10.000488163363482;0.8335393053930574;0.01556129870068473;0.015562030314981134;0.7977733111387514;-0.01489500406899411;0.7977991980452057;1.0100050126644582
51.27638;1.0444110275069125;0.8333981502073583;0.7979172679199434;-4.386098953387725e-07;-4.6733490590649333e-07;1.0448389770170767;1.0100081607724951;10.000489496128932;0.8335401714031675;0.015561289572802721;0.015562042260746072;0.7977729668832155;-0.014895004418848907;0.7977984445893846;1.0100044315097545
51.28638;1.044411855663389;0.8333984365573667;0.7979185049848745;-4.382012655771744e-07;-4.674087061614488e-07;1.0448391915697748;1.0100077968910701;10.000491341887312;0.833541018503714;0.015561280736751554;0.015562054432146949;0.7977725466266348;-0.0148950047668286;0.7977976633748523;1.010003904441129
51.29638;1.0444126674156595;0.8333986912640707;0.7979197308891945;-4.377785557165436e-07;-4.6745449665079455e-07;1.0448393698308538;1.0100074104797168;10.00049368862783;0.8335418427224935;0.015561272227142596;0.015562066887339496;0.7977720493251851;-0.014895005110722021;0.7977968577576394;1.0100034297121043
51.30638;1.044413461192756;0.8333989129597874;0.7979209428095816;-4.3734235347297217e-07;-4.674715065217458e-07;1.0448395155393706;1.0100070048557013;10.000496535771997;0.8335426413735456;0.01556126406752863;0.015562079688447413;0.7977714759820406;-0.014895005448079451;0.7977960320793055;1.0100030041992458
51.31638;1.0444142357337225;0.8333991011170601;0.7979221382835452;-4.368931814143942e-07;-4.674586921479895e-07;1.0448396327582878;1.0100065827893612;10.00049988550454;0.8335434137289729;0.015561256280528792;0.015562092893664482;0.7977708288635023;-0.014895005776388389;0.7977951913916714;1.0100026233139552
51.32638;1.0444149903428548;0.8333992562821303;0.7979233153913974;-4.364317755442736e-07;-4.6741527350650706e-07;1.0448397255398882;1.0100061465831431;10.000503734435707;0.8335441612074561;0.015561248892716163;0.015562106539362656;0.7977701105398919;-0.014895006093251492;0.7977943402227827;1.0100022817741168
51.33638;1.0444157251244806;0.8333993796250335;0.7979244727833079;-4.3595935786260426e-07;-4.673412931988794e-07;1.0448397972500543;1.0100056993667328;10.000508074669543;0.8335448865116983;0.015561241914654297;0.015562120638768545;0.7977693237055765;-0.01489500639640535;0.7977934818204865;1.0100019748829159
51.34638;1.04441644016505;0.833399471767708;0.7979256093553914;-4.3547761921963085e-07;-4.6723766900761113e-07;1.044839850273552;1.0100052452984514;10.000512896076518;0.833545592425073;0.015561235320302912;0.015562135196097322;0.7977684714802095;-0.014895006683685569;0.7977926185274101;1.0100016988065406
51.35638;1.0444171346477678;0.833399532080916;0.7979267236863918;-4.349886356798444e-07;-4.671057229303748e-07;1.0448398862505284;1.010004788017103;10.000518181738606;0.8335462816240639;0.015561229058977367;0.015562150217600507;0.7977675572644017;-0.014895006953039568;0.7977917521225345;1.0100014496588836
51.36638;1.0444178071069614;0.8333995592831125;0.7979278138020162;-4.344948487387009e-07;-4.669465837880025e-07;1.0448399058655398;1.0100043292717689;10.000523905895237;0.8335469570974539;0.015561223083793303;0.015562165713890833;0.7977665845315902;-0.014895007202509311;0.7977908835878393;1.010001222644828
51.37638;1.0444184562168757;0.8333995524170661;0.7979288775483633;-4.339989402234474e-07;-4.667609680498061e-07;1.044839908762216;1.0100038692513837;10.000530042062518;0.8335476220710069;0.015561217372798128;0.015562181699246154;0.7977655573900846;-0.014895007430333727;0.7977900131246078;1.0100010120817227
51.38638;1.0444190809856686;0.8333995112481326;0.7979299129159713;-4.335035560548294e-07;-4.665493867114792e-07;1.0448398941648214;1.0100034076006565;10.000536574205334;0.8335482795190851;0.015561211938526736;0.015562198190575121;0.7977644810111386;-0.014895007635152967;0.7977891409764228;1.010000812383845
51.39638;1.044419680686128;0.8333994360234734;0.7979309176781089;-4.330109914618239e-07;-4.6631226876125934e-07;1.0448398610068197;1.010002943564993;10.000543503494058;0.8335489320128031;0.01556120682603505;0.015562215204330355;0.7977633611201841;-0.014895007815983083;0.7977882683624806;1.0100006194731423
51.40638;1.0444202552412545;0.8333993274500616;0.7979318888762333;-4.3252298941839447e-07;-4.6604985274990306e-07;1.0448398071466847;1.010002475498105;10.000550846796788;0.8335495820558234;0.015561202108654366;0.015562232749977627;0.7977622033194836;-0.014895007972074171;0.7977873975533499;1.010000431389065
51.41638;1.044420805903838;0.8333991874438371;0.7979328228551698;-4.320407855389707e-07;-4.657621539110683e-07;1.0448397292112137;1.010002000578694;10.000558626375865;0.8335502320522764;0.015561197883670285;0.015562250823003962;0.7977610125583382;-0.014895008102948292;0.7977865310773298;1.0100002475597474
51.42638;1.0444213355983287;0.8333990192383751;0.7979337155713025;-4.315652855860756e-07;-4.654490213555426e-07;1.0448396236164292;1.0100015146326349;10.000566856725367;0.8335508836406561;0.015561194259947548;0.015562269400807679;0.797759792446423;-0.014895008208560427;0.797785670842773;1.0100000674891745
51.43638;1.0444218487479473;0.833398826052339;0.7979345629539285;-4.310971344769265e-07;-4.65110190830752e-07;1.0448394871658642;1.0100010119710177;10.00057553675671;0.833551537477086;0.015561191346053596;0.015562288446346176;0.7977585447925316;-0.014895008289407053;0.7977848180780763;1.0099998898363851
51.44638;1.0444223508963162;0.8333986101168994;0.797935361462223;-4.306367281677964e-07;-4.6474547810130147e-07;1.044839316802183;1.010000485755526;10.000584651280434;0.8335521937817246;0.015561189247968928;0.015562307920175425;0.7977572697703063;-0.014895008346445793;0.7977839740873258;1.0099997123111937
51.45638;1.044422847967498;0.833398373194532;0.79793610836893;-4.301842936009333e-07;-4.6435503659720953e-07;1.044839109669367;1.0099999288048378;10.000594178750946;0.8335528526438296;0.0155611880674295;0.015562327784369341;0.7977559664353313;-0.01489500838081873;0.7977831406254492;1.009999532007034
51.46638;1.0444233452265619;0.8333981175765903;0.7979368014895075;-4.29739964606316e-07;-4.639393443752904e-07;1.0448388632161514;1.0099993340656912;10.000604097479577;0.8335535138562654;0.015561187896637855;0.015562347992876525;0.7977546333467527;-0.0148950083936237;0.7977823194532121;1.0099993460032313
51.47638;1.0444238468508724;0.8333978463042817;0.797937439197074;-4.2930385023399963e-07;-4.634989725819212e-07;1.0448385746856768;1.0099986945052344;10.000614384631199;0.8335541768430424;0.015561188815844462;0.01556236848687845;0.7977532690768535;-0.014895008385995313;0.7977815121336753;1.0099991521688805
51.48638;1.0444243562129314;0.8333975622486378;0.7979380209369473;-4.2887608120240857e-07;-4.6303444747065674e-07;1.0448382407956758;1.0099980033088682;10.000625014182068;0.8335548405993289;0.01556119089293673;0.015562389202114854;0.7977518721539149;-0.014895008359261957;0.7977807201302478;1.0099989496206712
51.49638;1.0444248761703556;0.8333972671438137;0.7979385475048544;-4.284567285397977e-07;-4.625462308035373e-07;1.0448378583513749;1.0099972548277543;10.000635959347463;0.8335555034580349;0.015561194177336351;0.015562410080549259;0.797750440747537;-0.014895008314842502;0.7977799442763711;1.0099987387206197
51.50638;1.04442540901881;0.8333969616896114;0.7979390210287921;-4.2804565332956366e-07;-4.620347857082062e-07;1.04483742560212;1.0099964451423888;10.000647193586293;0.8335561630306982;0.015561198692036857;0.015562431079131946;0.7977489727083422;-0.014895008254183148;0.7977791844687915;1.0099985204601782
51.51638;1.0444259562169453;0.8333966459895715;0.7979394445667607;-4.276424326606944e-07;-4.615006787263294e-07;1.0448369434723273;1.0099955716661222;10.00065869242989;0.8335568164088025;0.015561204439231733;0.015562452169901065;0.797747465739665;-0.01489500817884743;0.7977784404461222;1.0099982954217404
51.52638;1.0444265187832675;0.8333963193393262;0.7979398211644196;-4.2724639630697074e-07;-4.6094446242671274e-07;1.0448364154108667;1.009994632835221;10.000670439304892;0.8335574604963579;0.015561211418128757;0.015562473338199273;0.7977459175023784;-0.014895008090371155;0.7977777121588288;1.0099980633845405
51.53638;1.0444270980480548;0.8333959799019987;0.7979401531925436;-4.2685668785466503e-07;-4.603663917408574e-07;1.0448358457748963;1.0099936285182298;10.000682428168298;0.8335580925147422;0.015561219636397151;0.015562494586065229;0.7977443258638134;-0.014895007990068706;0.7977769989094781;1.0099978238836895
51.54638;1.0444276949309685;0.8333956251328486;0.797940442425199;-4.264723248262707e-07;-4.597664555547673e-07;1.0448352383675406;1.0099925602392963;10.00069466357804;0.8335587103615253;0.01556122911058633;0.015562515932944372;0.7977426892492112;-0.014895007879123798;0.7977762986580421;1.0099975770665726
51.55638;1.044428308543852;0.8333952525801303;0.7979406902805725;-4.2609228988756264e-07;-4.591448832297603e-07;1.044834596140383;1.0099914308258418;10.000707158807609;0.8335593123109396;0.015561239859977823;0.015562537411096266;0.7977410068843112;-0.01489500775865226;0.7977756084428604;1.009997324084675
51.56638;1.0444289364985917;0.8333948604358373;0.7979408980275424;-4.257154796390118e-07;-4.5850252537810586e-07;1.0448339215586016;1.0099902445756672;10.000719926792726;0.8335598963180338;0.01556125189819157;0.015562559061871064;0.797739278900135;-0.01489500762954048;0.797774925317704;1.009997066653792
51.57638;1.0444295766091087;0.8333944477916703;0.7979410673729483;-4.253404129132878e-07;-4.5784059726845806e-07;1.0448332168165242;1.0099890079801963;10.000732970091041;0.8335604601487091;0.01556126523560741;0.01556258093171846;0.7977375062846237;-0.014895007492337825;0.797774246958332;1.009996806563912
51.58638;1.0444302277763344;0.8333940143396107;0.797941201168963;-4.2496507231823853e-07;-4.5716017397451426e-07;1.0448324832722022;1.0099877295952873;10.00074627940643;0.8335610024278876;0.015561279892747486;0.015562603065875839;0.7977356908537376;-0.014895007347361844;0.7977735718780433;1.0099965461854814
51.59638;1.0444308890153229;0.833393559678223;0.7979413033142858;-4.245871524015699e-07;-4.5646186270927683e-07;1.0448317207506816;1.0099864186826484;10.000759840605474;0.8335615230650922;0.015561295903883337;0.015562625507219565;0.7977338355773793;-0.014895007194830348;0.7977728996661532;1.0099962892241545
51.60638;1.044431558156672;0.8333930831411326;0.7979413778605937;-4.242043963274463e-07;-4.557456590654649e-07;1.0448309282872816;1.00998508385409;10.000773642390923;0.8335620229304049;0.015561313306030859;0.015562648300981493;0.7977319450490996;-0.014895007034904173;0.7977722310954611;1.0099960402957595
51.61638;1.0444322322452024;0.8333925843555621;0.7979414283081709;-4.238147488890362e-07;-4.550111462253915e-07;1.044830105826355;1.0099837325477585;10.0007876743776;0.833562503593649;0.015561332129625802;0.015562671497960541;0.7977300255715228;-0.014895006867840382;0.7977715675178545;1.009995803644304
51.62638;1.0444329087614412;0.8333920637616306;0.7979414573363407;-4.2341642155348167e-07;-4.542580150868916e-07;1.0448292548433578;1.0099823708321995;10.000801918430861;0.833562966789262;0.015561352396646641;0.015562695154405238;0.7977280847408685;-0.014895006694272678;0.797770909901229;1.009995582332262
51.63638;1.0444335856957983;0.8333915225078558;0.7979414665763781;-4.230079492441212e-07;-4.534864434931247e-07;1.0448283777722238;1.009981003393095;10.000816346918098;0.8335634137927664;0.015561374120965348;0.015562719321446556;0.7977261307925968;-0.014895006515320565;0.7977702587113401;1.0099953784303963
51.64638;1.0444342608196238;0.8333909618058957;0.7979414564680914;-4.2258826238392496e-07;-4.526970804437623e-07;1.0448274776590978;1.00997963412451;10.000830927272435;0.8335638454435189;0.015561397310389084;0.015562744024363242;0.7977241719358399;-0.014895006332476826;0.7977696148158196;1.0099951938058065
51.65638;1.0444349311708103;0.8333903823844253;0.7979414264623471;-4.221567494476098e-07;-4.518908426285934e-07;1.0448265583809169;1.0099782667814985;10.000845622132273;0.8335642622091889;0.015561421967382005;0.015562769251512383;0.7977222158362359;-0.014895006147409285;0.7977689803473166;1.00999503105433
51.66638;1.0444355929037414;0.8333897847927707;0.7979413756667342;-4.217132418973468e-07;-4.510687974619463e-07;1.0448256246737346;1.0099769049068341;10.000860386396363;0.8335646638690672;0.015561448083668482;0.015562794962141075;0.7977202692042213;-0.014895005961649275;0.7977683589804614;1.00999489421123
51.67638;1.0444362415918287;0.8333891701144642;0.7979413033449402;-4.212580301082725e-07;-4.502321859054991e-07;1.044824681712216;1.0099755514454725;10.000875167858625;0.8335650497408638;0.015561475633992022;0.015562821101879714;0.7977183374740487;-0.014895005776241168;0.7977677559327055;1.00999478884133
51.68638;1.0444368731604579;0.8333885396961082;0.7979412087416643;-4.2079200071342536e-07;-4.4938255100891164e-07;1.044823734772205;1.0099742089975365;10.00088990916953;0.8335654193668901;0.015561504571626984;0.015562847613200356;0.7977164249263685;-0.014895005591595832;0.7977671777579708;1.009994721440083
51.69638;1.0444374850647309;0.8333878939273714;0.7979410908976451;-4.2031666513789714e-07;-4.4852186110908786e-07;1.0448227891582678;1.0099728807939203;10.000904548251894;0.8335657729194808;0.015561534821630004;0.015562874439512991;0.7977145351449116;-0.014895005407504354;0.7977666315115447;1.0099946984563881
51.70638;1.0444380765238193;0.8333872317148652;0.7979409487734288;-4.1983387003675496e-07;-4.476523429164458e-07;1.0448218502259408;1.0099715712640498;10.000919021671207;0.8335661115665804;0.015561566280533764;0.015562901523682093;0.797712671281535;-0.014895005223153839;0.7977661236187679;1.0099947254681254
51.71638;1.0444386478199388;0.8333865513457225;0.797940780953784;-4.193454101184623e-07;-4.4677605410729786e-07;1.0448209236939656;1.0099702854316297;10.000933271517377;0.8335664373358057;0.015561598829455313;0.015562928797070252;0.7977108358232522;-0.014895005037263803;0.7977656596523622;1.0099948069048916
51.72638;1.0444391996495874;0.8333858515038691;0.7979405851270137;-4.18852845539083e-07;-4.4589464006814224e-07;1.044820015896216;1.0099690279135412;10.000947243769792;0.8335667520938782;0.015561632348381017;0.015562956169387215;0.797709030047458;-0.014895004848384054;0.7977652448755845;1.0099949463937226
51.73638;1.0444397323566417;0.8333851309941456;0.797940358569093;-4.183574656856294e-07;-4.4500944996689695e-07;1.044819133133317;1.0099678023105711;10.00096087433527;0.8335670566583955;0.015561666720199537;0.015562983531853081;0.797707254015262;-0.01489500465522556;0.7977648842616076;1.0099951474200861
51.74638;1.0444402454238653;0.8333843877034618;0.7979400993542521;-4.178603117895577e-07;-4.441217588256284e-07;1.044818280630497;1.0099666110091106;10.00097408364331;0.8335673505147079;0.015561701827437331;0.015563010769187579;0.7977055072373996;-0.014895004456918876;0.7977645820857263;1.009995413588767
51.75638;1.0444407378807588;0.8333836185240265;0.7979398067515575;-4.1736236093715075e-07;-4.432328047827459e-07;1.0448174621739934;1.009965455587118;10.00098679105188;0.8335676320636709;0.01556173755211387;0.015563037778985643;0.7977037891910765;-0.014895004253083455;0.7977643420888169;1.0099957479229333
51.76638;1.0444412085778276;0.8333828202846791;0.7979394807426413;-4.1686480684883353e-07;-4.4234364090668794e-07;1.0448166801210375;1.009964337556708;10.000998930474832;0.8335678992216182;0.01556177378497727;0.01556306449427319;0.7977020996444111;-0.014895004043729981;0.7977641680282915;1.0099961515973563
51.77638;1.044441656186762;0.83338199056239;0.7979391214884581;-4.1636915435133917e-07;-4.414550234106526e-07;1.0448159353899966;1.0099632587661986;10.001010453488847;0.8335681498335127;0.015561810443308692;0.015563090891924805;0.7977004390577345;-0.014895003829130015;0.7977640635363686;1.009996623664289
51.78638;1.0444420799163063;0.8333811280472041;0.7979387288419678;-4.1587701119675146e-07;-4.405675091719866e-07;1.0448152280999377;1.0099622216872817;10.00102132545673;0.8335683819713265;0.015561847484167854;0.015563116980214134;0.7976988085481798;-0.014895003609748471;0.7977640312193734;1.009997162329465
51.79638;1.044442480086757;0.8333802324482589;0.7979383020827919;-4.15389784304769e-07;-4.396817273184644e-07;1.044814558679505;1.0099612295456177;10.001031522457398;0.8335685943637391;0.015561884892618977;0.015563142776976981;0.7976972092406674;-0.01489500338624013;0.797764072038616;1.0099977659493509
51.80638;1.0444428574894775;0.83337930385096;0.7979378403143818;-4.14908507334034e-07;-4.3879844125695506e-07;1.044813927992838;1.0099602860062078;10.001041031253425;0.833568786684119;0.015561922650969806;0.01556316829821239;0.7976956417764373;-0.014895003159389353;0.7977641855587491;1.0099984327282052
51.81638;1.0444432126057834;0.8333783420760458;0.797937343074548;-4.1443389299378545e-07;-4.3791824321545323e-07;1.0448133364016654;1.0099593948854635;10.001049850579614;0.8335689594269641;0.015561960717814873;0.015563193564832158;0.7976941065365919;-0.014895002929994199;0.7977643710107521;1.0099991604156418
51.82638;1.0444435457178776;0.8333773469328357;0.7979368102363582;-4.139666813392048e-07;-4.3704144522632615e-07;1.0448127834429268;1.0099585599404413;10.001057988956422;0.8335691135850726;0.015561999029482696;0.015563218614072179;0.7976926041646641;-0.01489500269877814;0.7977646286894947;1.0099999465000595
51.83638;1.0444438570907366;0.8333763187804589;0.7979362415290984;-4.1350807731064517e-07;-4.361684616872649e-07;1.0448122685535401;1.009957784824938;10.001065456217743;0.8335692505464792;0.015562037514394616;0.01556324350158094;0.7976911357095938;-0.014895002466274806;0.7977649606424538;1.0100007878900743
51.84638;1.0444441466501662;0.8333752577693951;0.7979356367331822;-4.130597078179009e-07;-4.3530016990871555e-07;1.0448117916582595;1.0099570733671752;10.001072253791573;0.8335693718338966;0.015562076106124192;0.015563268289101331;0.7976897022969585;-0.014895002232723635;0.7977653700760922;1.0100016803718765
51.85638;1.0444444138288878;0.8333741622726963;0.7979349964084164;-4.126230673789322e-07;-4.344378491674647e-07;1.0448113532973007;1.0099564293046706;10.001078372081807;0.8335694786196368;0.015562114746589563;0.015563293029414187;0.7976883046774353;-0.014895001998163605;0.7977658603104746;1.010002618960745
51.86638;1.0444446577593642;0.8333730286158634;0.7979343221711765;-4.121991363854497e-07;-4.335828419415276e-07;1.04481095490901;1.0099558554146613;10.001083800220945;0.8335695719591478;0.015562153376774506;0.015563317767823872;0.7976869431613963;-0.014895001762690669;0.7977664343091276;1.0100035987243006
51.87638;1.044444877461807;0.8333718524557555;0.797933615945702;-4.117883739183186e-07;-4.3273627934219305e-07;1.0448105991786005;1.0099553533634689;10.00108853818217;0.8335696535295023;0.015562191923809521;0.015563342550000595;0.7976856181467725;-0.014895001526585225;0.7977670946433119;1.0100046153052886
51.88638;1.0444450718288731;0.8333706304381406;0.797932878792475;-4.113908142252012e-07;-4.3189903163394326e-07;1.0448102896346034;1.0099549243615915;10.001092592829506;0.8335697258521394;0.015562230296585386;0.015563367415834002;0.7976843305379404;-0.014895001290309759;0.7977678435312576;1.0100056651739973
51.89638;1.0444452390229695;0.8333693609042656;0.7979321107780902;-4.110061754595771e-07;-4.3107177773181973e-07;1.0448100295114426;1.0099545693081813;10.001095965376864;0.83356979184314;0.015562268388334797;0.015563392386169104;0.7976830815137196;-0.01489500105460482;0.7977686828213186;1.0100067455968198
51.90638;1.0444453754791463;0.8333680434109529;0.7979313119576809;-4.106338572537485e-07;-4.3025516996162903e-07;1.0448098207212908;1.0099542883067913;10.00109865045996;0.8335698540825609;0.015562306084750968;0.015563417455986552;0.7976818723616013;-0.014895000820522435;0.7977696135892275;1.0100078542128192
51.91638;1.0444454754767147;0.8333666778557994;0.7979304831533147;-4.102729226380288e-07;-4.2945002049116745e-07;1.0448096633592245;1.009954080444233;10.001100641456535;0.8335699143260772;0.015562343281679358;0.015563442596884492;0.7976807047671395;-0.014895000589170964;0.7977706358691847;1.0100089883776164
51.92638;1.0444455317302745;0.8333652639291554;0.7979296261621026;-4.0992233612909996e-07;-4.2865725205808715e-07;1.0448095556833705;1.0099539438880605;10.001101929734432;0.8335699733067884;0.015562379907342948;0.01556346776855737;0.7976795807678975;-0.014895000361371067;0.7977717494252727;1.0100101449540781
51.93638;1.0444455366502219;0.8333638009129868;0.7979287435510228;-4.0958121246645056e-07;-4.278776300078361e-07;1.0448094945198279;1.009953875968517;10.001102502364956;0.8335700305047912;0.015562415934374666;0.015563492932249253;0.7976785022746187;-0.01489500013761038;0.7977729547789896;1.010011321034629
51.94638;1.044445483517951;0.8333622878163353;0.7979278379230413;-4.0924868034087646e-07;-4.2711152873215913e-07;1.0448094763194495;1.0099538731880415;10.001102343351443;0.8335700840692125;0.015562451371677636;0.015563518055720876;0.797677470672597;-0.014894999918344668;0.7977742531941253;1.0100125146659742
51.95638;1.0444453669603224;0.8333607239097603;0.7979269112904104;-4.089235426002368e-07;-4.2635890739184694e-07;1.0448094981154012;1.0099539313159318;10.001101433184296;0.8335701314009495;0.015562486242953116;0.015563543110363398;0.7976764864446959;-0.014894999704263855;0.7977756460735042;1.0100137247214194
51.96638;1.044445183148205;0.8333591091618752;0.7979259651973384;-4.08604234549685e-07;-4.256194468508704e-07;1.0448095571950125;1.0099540458411134;10.001099746224929;0.8335701701464588;0.015562520561852318;0.015563568063697769;0.7976755491458888;-0.014894999496425828;0.7977771345225875;1.0100149507009863
51.97638;1.0444449301711352;0.8333574440730851;0.79792500130244;-4.082891570422526e-07;-4.248926373443943e-07;1.044809650190847;1.0099542124705094;10.00109725432602;0.8335701986475281;0.015562554314605808;0.015563592868379843;0.7976746578524102;-0.014894999296413202;0.7977787188174147;1.0100161930375549
51.98638;1.0444446078495104;0.8333557295015815;0.7979240220759051;-4.0797695413409166e-07;-4.2417780648227606e-07;1.0448097726928096;1.009954427292169;10.001093935105981;0.8335702160652625;0.015562587462749787;0.015563617457412105;0.797673811255785;-0.014894999106307054;0.7977803981579872;1.0100174530111732
51.99638;1.0444442171143273;0.8333539671522141;0.7979230311270296;-4.0766639655735864e-07;-4.2347413031050335e-07;1.0448099193533358;1.0099546871379637;10.001089777221807;0.8335702229472808;0.015562619955505386;0.015563641749513149;0.7976730077019824;-0.014894998928332785;0.7977821714510754;1.0100187316238933
52.00638;1.044443759779474;0.8333521602042747;0.7979220327445409;-4.073560097305383e-07;-4.2278055743023327e-07;1.0448100843797792;1.0099549902601082;10.00108478105326;0.8335702216390267;0.015562651734649048;0.015563665663109261;0.7976722460438727;-0.014894998764338606;0.7977840382944829;1.0100200285250978
52.01638;1.0444432378758604;0.8333503131913159;0.7979210312014992;-4.070439570440429e-07;-4.220958854618944e-07;1.0448102625476743;1.009955336269943;10.001078955006188;0.8335702159879138;0.015562682734151699;0.015563689139790237;0.7976715262816048;-0.014894998615423765;0.7977859991550388;1.0100213424306799
52.02638;1.0444426522898478;0.8333484312346348;0.7979200304255053;-4.067283707101076e-07;-4.214191839335189e-07;1.0448104500910818;1.0099557249452886;10.001072312163753;0.8335702109202319;0.015562712879315002;0.015563712156946874;0.7976708491833241;-0.014894998482075176;0.7977880548320303;1.010022672690416
52.03638;1.0444420022896368;0.8333465195637259;0.797919033902008;-4.064076763045937e-07;-4.207502310048885e-07;1.0448106445676393;1.0099561550883132;10.001064869224576;0.8335702121362768;0.015562742087941946;0.015563734713510744;0.7976702160478658;-0.014894998364590043;0.7977902054064063;1.0100240200716708
52.04638;1.044441286321702;0.8333445833495771;0.7979180444670072;-4.0608070977402577e-07;-4.2008957491829244e-07;1.0448108445104554;1.009956624316472;10.001056640729784;0.8335702253713574;0.015562770276330488;0.015563756814620862;0.7976696289807478;-0.014894998263210705;0.7977924491932388;1.010025385764563
52.05638;1.0444405030350217;0.833342627366596;0.7979170640419513;-4.057469350599156e-07;-4.194381184563882e-07;1.0448110495362326;1.009957129272011;10.001047632552094;0.8335702553405876;0.015562797365644464;0.015563778474893741;0.797669090762637;-0.014894998177861293;0.7977947823840041;1.0100267698686487
52.06638;1.0444396523842268;0.8333406560016965;0.7979160936176969;-4.0540666510442974e-07;-4.1879662946824343e-07;1.044811259849188;1.009957666078768;10.00103784815112;0.8335703054819377;0.015562823284329216;0.015563799720977314;0.7976686040791807;-0.0148949981078988;0.7977971997257123;1.010028170925346
52.07638;1.0444387367009116;0.8333386736435225;0.7979151333874495;-4.050608425381586e-07;-4.18165692463651e-07;1.044811475423102;1.0099582313177482;10.001027298857522;0.8335703788257295;0.015562847969347591;0.01556382058127817;0.7976681705307572;-0.014894998052245473;0.7977996958728556;1.0100295867023696
52.08638;1.0444377604632;0.8333366847864988;0.797914183001037;-4.0471050906971565e-07;-4.175458677919525e-07;1.044811696420305;1.009958822541452;10.001015996922614;0.8335704788724342;0.015562871369238545;0.01556384107638181;0.7976677900736369;-0.014894998009648141;0.7978022658546349;1.0100310151333822
52.09638;1.0444367289634646;0.833334694105583;0.7979132420369873;-4.0435656301083533e-07;-4.1693769056603396e-07;1.0448119243968303;1.0099594375498142;10.001003938624688;0.8335706094503961;0.015562893446309747;0.015563861219690608;0.7976674616409882;-0.01489499797876711;0.797804904295526;1.010032454468297
52.10638;1.0444356475653473;0.8333327066095748;0.7979123103231902;-4.0399996206462013e-07;-4.1634161848909146e-07;1.044812162821812;1.009960073815023;10.000991103309726;0.8335707738032712;0.015562914172641577;0.01556388102152896;0.7976671845522147;-0.014894997958251343;0.797807605195016;1.010033903211246
52.11638;1.0444345215338122;0.8333307274693986;0.7979113880311749;-4.0364197821537375e-07;-4.157579887247297e-07;1.0448124169214827;1.0099607290416799;10.000977469259423;0.8335709739702712;0.0155629335240055;0.015563900483641176;0.7976669592535888;-0.014894997946865465;0.7978103628447638;1.010035359793394
52.12638;1.044433355890076;0.8333287619095809;0.7979104757299992;-4.0328415963637855e-07;-4.151870504413546e-07;1.0448126932476665;1.0099614013282439;10.000963024946602;0.8335712107408138;0.01556295148609742;0.015563919588332354;0.7976667868628186;-0.014894997943487384;0.7978131725807649;1.0100368213429394
52.13638;1.044432155594709;0.8333268155336871;0.7979095743254732;-4.0292806480086884e-07;-4.1462914390219747e-07;1.0448129988483497;1.0099620881890583;10.000947768146263;0.8335714835458506;0.015562968064840752;0.015563938301698544;0.797666668368293;-0.014894997946886127;0.797816030846281;1.010038283463015
52.14638;1.0444309257261577;0.8333248945018954;0.7979086850175677;-4.025751645123753e-07;-4.140847510249931e-07;1.0448133406352293;1.0099627860274385;10.000931701813636;0.8335717902566687;0.015562983280287868;0.015563956593110488;0.7976666044221613;-0.014894997955489984;0.7978189349378974;1.0100397422196545
52.15638;1.0444296709524723;0.8333230052053544;0.7979078091046644;-4.0222698239878076e-07;-4.1355419936809673e-07;1.044813725302019;1.0099634902847505;10.000914832893397;0.8335721274585678;0.01556299715853496;0.015563974452873176;0.7976665954095078;-0.014894997967422394;0.7978218824511589;1.0100411956101614
52.16638;1.044428394397931;0.8333211539210265;0.7979069472106561;-4.018851155387064e-07;-4.130373673620232e-07;1.0448141588173;1.0099641951857947;10.000897170538828;0.8335724914738095;0.015563009734474564;0.015563991893916048;0.797666641022361;-0.014894997980863205;0.7978248707428047;1.0100426426640603
52.17638;1.0444270969713783;0.8333193467007899;0.7979060984489144;-4.015510864689014e-07;-4.125338644160672e-07;1.0448146452826843;1.0099648940344388;10.00087871880205;0.8335728794930111;0.015563021052772071;0.015564008941547023;0.7976667401149085;-0.014894997994549481;0.7978278971000546;1.0100440821456886
52.18638;1.0444257778080728;0.8333175892285087;0.7979052603201271;-4.012261799770434e-07;-4.120434141262617e-07;1.0448151865461153;1.009965580727469;10.000859470879188;0.833573289788922;0.015563031164595084;0.01556402561783582;0.7976668914268356;-0.0148949980080016;0.7978309591890311;1.010045512723688
52.19638;1.0444244351096508;0.8333158864980904;0.7979044294860262;-4.009113656459716e-07;-4.1156594516848627e-07;1.0448157832036107;1.0099662507229552;10.000839413915468;0.8335737213333578;0.015563040122025444;0.015564041926186992;0.7976670942595631;-0.01489499802129682;0.7978340548501982;1.0100469336367606
52.20638;1.0444230666602619;0.8333142425585908;0.7979036027967138;-4.0060740824210135e-07;-4.111014690165033e-07;1.0448164356904959;1.0099669008483374;10.000818538435972;0.8335741737542322;0.01556304797319404;0.015564057853520339;0.797667348894688;-0.014894998034723175;0.7978371817338844;1.010048344812048
52.21638;1.0444216699707527;0.8333126604858393;0.7979027776309184;-4.003149028401836e-07;-4.106498399478966e-07;1.044817144514395;1.0099675290918038;10.000796841085828;0.8335746475122504;0.015563054761397696;0.015564073389009496;0.7976676566764694;-0.0148949980485914;0.7978403374975919;1.0100497470090037
52.22638;1.0444202422818625;0.8333111423229989;0.7979019515924063;-4.000341122553874e-07;-4.1021053275989913e-07;1.0448179100069968;1.00996813447744;10.000774321203279;0.833575143779703;0.01556306052173091;0.015564088532284257;0.7976680190466746;-0.014894998063183408;0.7978435200683544;1.0100511420160994
52.23638;1.0444187807038514;0.8333096889608087;0.7979011222643788;-3.9976492915598256e-07;-4.0978281465304175e-07;1.0448187317223439;1.0099687165120963;10.000750980437665;0.8335756640624356;0.015563065278311234;0.015564103284135197;0.7976684362863883;-0.014894998078709185;0.7978467279061707;1.010052532077182
52.24638;1.0444172825924498;0.8333083001563036;0.7979002871462431;-3.995069026669529e-07;-4.093661173476207e-07;1.0448196076416052;1.0099692750280058;10.000726826669265;0.833576209855635;0.015563069048901708;0.01556411763422387;0.7976689072538928;-0.014894998095184535;0.7978499603592872;1.0100539187732243
52.25638;1.0444157460556676;0.8333069747606485;0.7978994436647345;-3.9925922125299357e-07;-4.0896009676411997e-07;1.0448205337252197;1.0099698113436624;10.00070187629744;0.8335767823839781;0.015563071849982306;0.01556413155229596;0.7976694298247923;-0.014894998112384712;0.7978532174104311;1.0100553024791663
52.26638;1.044414170179776;0.8333057109255869;0.7978985895003784;-3.990208717644519e-07;-4.085644827870486e-07;1.044821503964515;1.0099703292033384;10.000676154846042;0.8335773825395364;0.015563073697430492;0.015564144989281787;0.7976700014500185;-0.014894998130036577;0.797856499047909;1.0100566825893933
52.27638;1.044412554520725;0.8333045059182477;0.7978977230763129;-3.9879074110986036e-07;-4.081790714709926e-07;1.044822510652537;1.009970834153186;10.000649696398678;0.8335780111193537;0.015563074609886533;0.015564157892140794;0.7976706197474127;-0.01489499814808073;0.7978598049405364;1.0100580583279342
52.28638;1.0444108982275986;0.8333033557916533;0.7978968436735763;-3.9856735663219383e-07;-4.07803847622367e-07;1.0448235445151692;1.0099713326779038;10.000622539753252;0.8335786691085667;0.015563074617354474;0.015564170217035978;0.7976712828510282;-0.01489499816669714;0.7978631342840288;1.010059429921168
52.29638;1.0444092000785459;0.8333022552997452;0.7978959514545555;-3.983487136907739e-07;-4.074390059363182e-07;1.0448245952245976;1.0099718316580315;10.00059472541328;0.8335793576275409;0.01556307375908857;0.015564181930278222;0.7976719895362543;-0.014894998186056479;0.7978664858416804;1.0100607987397867
52.30638;1.0444074595029207;0.8333011982810322;0.7978950476416021;-3.981326458430448e-07;-4.070847875559405e-07;1.0448256525959985;1.009972337498678;10.000566293752392;0.8335800772497874;0.015563072067313107;0.015564193005497688;0.7976727392156019;-0.014894998206007867;0.7978698583255939;1.0100621661480442
52.31638;1.044405676984963;0.8333001786576996;0.7978941342146273;-3.979173673149447e-07;-4.067413136343459e-07;1.0448267073627622;1.0099728556890353;10.00053727958434;0.8335808270435368;0.015563069564220683;0.01556420342480233;0.797673531758272;-0.014894998225873632;0.7978732505684218;1.0100635326715977
52.32638;1.044403853552951;0.8332991914739264;0.797893213101172;-3.977015474815605e-07;-4.064085418077553e-07;1.044827751499478;1.0099733916127416;10.000507708221624;0.833581604239366;0.015563066273418994;0.015564213186586687;0.7976743674342895;-0.014894998244481492;0.7978766610577764;1.0100648975883666
52.33638;1.0444019904725639;0.833298233350877;0.7978922856396489;-3.974839753393504e-07;-4.060862686846266e-07;1.0448287788432218;1.0099739515781168;10.00047760030489;0.8335824049663458;0.01556306222143142;0.015564222315003293;0.797675246729017;-0.014894998260387668;0.7978800875387804;1.010066257941721
52.34638;1.0444000892874135;0.8332973022977271;0.7978913525814675;-3.9726339526059427e-07;-4.057741743979564e-07;1.0448297852031363;1.009974542675262;10.000446981739644;0.833583225554834;0.015563057433746903;0.015564230856447418;0.797676169618491;-0.014894998272120053;0.7978835273932647;1.0100676081791011
52.35638;1.0443981512948408;0.8332963971199331;0.7978904142570825;-3.9703867807654974e-07;-4.054718980104197e-07;1.0448307672095236;1.009975171476055;10.000415887980537;0.8335840630299625;0.015563051933929867;0.015564238862639468;0.7976771348210272;-0.014894998278342378;0.797886978268443;1.0100689421402782
52.36638;1.0443961767125334;0.8332955170808501;0.7978894706702434;-3.968091245620537e-07;-4.051790072325711e-07;1.0448317210338798;1.0099758429450754;10.000384359572859;0.8335849142576846;0.015563045746220238;0.01556424637773941;0.7976781396464183;-0.014894998277815581;0.7978904381069147;1.0100702555936978
52.37638;1.0443941653938582;0.8332946622958058;0.7978885216611615;-3.9657475777515194e-07;-4.0489489708691484e-07;1.0448326427200854;1.0099765609550158;10.00035243528873;0.8335857750860788;0.015563038896492387;0.015564253436825154;0.7976791807853255;-0.01489499826930857;0.797893904898073;1.0100715467281298
52.38638;1.0443921185849667;0.8332938343016936;0.7978875669113991;-3.963363852294212e-07;-4.0461874212916365e-07;1.0448335297598554;1.0099773297540635;10.000320147255069;0.8335866402180822;0.015563031394797196;0.01556426006754767;0.7976802557444137;-0.014894998251729965;0.7978973768553769;1.0100728152588565
52.39638;1.044390039025404;0.8332930356694908;0.7978866055029855;-3.960954224795797e-07;-4.0434945295373095e-07;1.0448343817047812;1.009978154193438;10.000287523174539;0.8335875034963651;0.015563023218406621;0.015564266289658776;0.7976813635645751;-0.014894998224281784;0.7979008523552379;1.0100740616955701
52.40638;1.0443879297266674;0.8332922685860715;0.7978856357073687;-3.958536669699524e-07;-4.040856635080417e-07;1.0448351991315803;1.0099790382934577;10.00025459674927;0.8335883587414162;0.015563014323566483;0.015564272117670216;0.7976825042109248;-0.014894998186405675;0.797904329179818;1.0100752870976608
52.41638;1.044385793700317;0.833291533666851;0.7978846554042003;-3.95612977262002e-07;-4.0382593907270536e-07;1.0448359821994506;1.0099799841979282;10.000221412697435;0.8335892005033506;0.015563004665536116;0.015564277566631183;0.7976836778708268;-0.014894998137721407;0.7979078043491481;1.0100764930056598
52.42638;1.0443836345844457;0.8332908298899663;0.7978836626145297;-3.9537490170414883e-07;-4.0356902953035865e-07;1.0448367300353738;1.0099809925831766;10.000188019742087;0.8335900237863193;0.0155629942062293;0.015564282651252852;0.7976848847856095;-0.014894998078127891;0.7979112748804803;1.0100776811326693
52.43638;1.0443814569257364;0.8332901554415522;0.7978826559537967;-3.9514047917985016e-07;-4.033138070479982e-07;1.0448374413351749;1.0099820632236105;10.000154463717342;0.8335908232962614;0.015562982919062966;0.01556428738118308;0.7976861247622276;-0.014894998007878066;0.7979147382280096;1.010078853015255
52.44638;1.044379266133152;0.8332895087679719;0.7978816348334804;-3.949102673965687e-07;-4.030590944944949e-07;1.0448381154970816;1.009983195000077;10.000120790478714;0.8335915931828266;0.015562970797098223;0.015564291764438258;0.7976873965439614;-0.014894997927424587;0.7979181923807664;1.0100800103614904
52.45638;1.0443770682868825;0.8332888893772216;0.7978805992657356;-3.946845191858922e-07;-4.0280361142924994e-07;1.0448387531009364;1.0099843859325532;10.000087054715266;0.8335923277326918;0.015562957857079392;0.015564295812474156;0.7976886979046268;-0.014894997837154996;0.7979216362089752;1.010081155910746
52.46638;1.044374869469294;0.833288298169692;0.7978795497832162;-3.944633659314249e-07;-4.025458920621832e-07;1.044839355457943;1.0099856333447448;10.000053320224586;0.8335930224599041;0.015562944133809278;0.015564299534375863;0.7976900261756392;-0.0148949977372932;0.7979250694888561;1.0100822935237757
52.47638;1.0443726750870688;0.8332877367881908;0.7978784875707742;-3.9424681589390363e-07;-4.0228435536110316e-07;1.0448399241313597;1.0099869339607814;10.000019648975526;0.8335936741616603;0.015562929669082544;0.01556430293172994;0.7976913789706698;-0.014894997628006945;0.7979284920845531;1.010083427646796
52.48638;1.0443704895085317;0.8332872062042408;0.7978774140512025;-3.9403462349269247e-07;-4.020176640798709e-07;1.044840460648367;1.0099882839037142;9.999986095329882;0.8335942798946254;0.015562914509310848;0.015564306009568644;0.7976927550816024;-0.014894997509435313;0.7979319031339372;1.0100845633454212
52.49638;1.0443683157864334;0.8332867058407099;0.7978763300086348;-3.9382631916096544e-07;-4.0174492926340976e-07;1.0448409659135387;1.009989678662261;9.999952708727992;0.8335948363704032;0.015562898715498107;0.015564308793189893;0.797694154953957;-0.014894997381516888;0.7979353015177779;1.0100857064880349
52.50638;1.0443661558326125;0.8332862337310282;0.7978752354728362;-3.9362137010667103e-07;-4.0146551201456513e-07;1.0448414398464057;1.009991113438808;9.999919533550695;0.8335953405001374;0.015562882364455721;0.01556431133426883;0.7976955806522681;-0.014894997243934975;0.7979386868758012;1.0100868629183202
52.51638;1.0443640107078853;0.8332857871348887;0.7978741305038632;-3.934193022160056e-07;-4.0117882319861696e-07;1.0448418819435457;1.009992583838371;9.99988660747483;0.833595790256228;0.015562865535461382;0.015564313707405783;0.7976970354541628;-0.014894997096385738;0.7979420592016747;1.010088036835586
52.52638;1.0443618803805723;0.8332853631936683;0.797873015776009;-3.932197886709719e-07;-4.008845118437551e-07;1.0448422924502705;1.0099940860819947;9.999853964929134;0.8335961849013349;0.015562848298682597;0.01556431600018498;0.7976985230136421;-0.014894996938926283;0.7979454174925233;1.0100892301375008
52.53638;1.0443597636324136;0.8332849594502171;0.7978718924121385;-3.930226136532635e-07;-4.0058284035941205e-07;1.0448426729238518;1.0099956166846704;9.999821640084352;0.8335965248548876;0.015562830707317272;0.015564318296191839;0.7977000466447769;-0.01489499677207454;0.7979487595045811;1.010090443376278
52.54638;1.0443576584508263;0.8332845741704888;0.7978707616065114;-3.928275541196703e-07;-4.0027483812403797e-07;1.0448430255772068;1.00999717235644;9.99978966746289;0.8335968113531972;0.015562812798250605;0.015564320662012767;0.7977016092127049;-0.014894996596631762;0.7979520825837;1.0100916768077395
52.55638;1.044355562144435;0.8332842063768963;0.7978696245217468;-3.9263439934168124e-07;-3.999622093807944e-07;1.0448433524067147;1.0099987497891403;9.999758087242466;0.83359704576964;0.01556279460527696;0.015564323139994661;0.7977032133696564;-0.014894996413469114;0.7979553842322671;1.0100929306780424
52.56638;1.044353471065612;0.8332838553370276;0.7978684820288054;-3.924430285734641e-07;-3.996471765648538e-07;1.0448436545739275;1.0100003448576393;9.999726951019287;0.8335972292887666;0.015562776163343745;0.015564325737309823;0.7977048615322619;-0.014894996223482494;0.7979586621656352;1.0100942051462551
