time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
52.57638;1.044351380794381;0.8332835198906193;0.7978673343756931;-3.922534343545965e-07;-3.9933231392772347e-07;1.0448439321993808;1.010001952703865;9.999696320295413;0.8335973626964607;0.015562757498951606;0.01556432842321776;0.7977065549710134;-0.014894996027687126;0.7979619139552657;1.0100955001216836
52.58638;1.0443492871581144;0.8332831983174896;0.7978661815521603;-3.92065852310849e-07;-3.9902034853179616e-07;1.0448441853282344;1.010003568931001;9.999666261997952;0.8335974455318159;0.015562738628372078;0.015564331146066588;0.7977082923721447;-0.01489499582730677;0.7979651362976188;1.0100968151264407
52.59638;1.044347187565118;0.8332828886996476;0.7978650240035327;-3.9188089788182235e-07;-3.9871391284656227e-07;1.0448444155053995;1.0100051898198532;9.999636844277733;0.8335974755685717;0.015562719571057076;0.015564333853250652;0.797710069323966;-0.014894995623819763;0.7979683246335054;1.0100981496457533
52.60638;1.044345082021478;0.8332825893479955;0.7978638626738558;-3.916994588851728e-07;-3.984152884797616e-07;1.044844626535683;1.010006811463071;9.999608128659778;0.8335974495355365;0.015562700369195746;0.015564336501644486;0.7977118791077754;-0.014894995418918817;0.7979714735797886;1.010099504390334
52.61638;1.0443429732777467;0.8332822988500496;0.7978626985419397;-3.91522559328504e-07;-3.981262379741241e-07;1.0448448235922705;1.0100084289803566;9.999580159992746;0.8335973642520841;0.015562681101487993;0.015564339060497635;0.7977137138557666;-0.01489499521430892;0.797974577589727;1.0101008820866741
52.62638;1.0443408657791138;0.8332820156702386;0.7978615324500039;-3.9135130027453664e-07;-3.97847984725989e-07;1.0448450115405397;1.01001003597664;9.999552963786321;0.833597216867912;0.015562661887127505;0.01556434150685457;0.7977155656953959;-0.014894995011539156;0.7979776310746549;1.010102286233698
52.63638;1.0443387642084845;0.8332817379033362;0.7978603649797561;-3.9118670925842813e-07;-3.9758132648602696e-07;1.044845194335258;1.0100116245633421;9.999526555630126;0.8335970039236131;0.015562642878815664;0.015564343825016527;0.7977174276408553;-0.0148949948120273;0.797980628114681;1.010103719403788
52.64638;1.0443366727654242;0.8332814633049755;0.7978591959676513;-3.9102970740210615e-07;-3.9732689184707474e-07;1.044845375273301;1.0100131861961064;9.999500952389342;0.8335967206457447;0.015562624237758007;0.015564346018712663;0.7977192936257146;-0.014894994617059183;0.7979835622934858;1.0101051829039271
52.65638;1.0443345948891831;0.833281189261206;0.7978580241645992;-3.908811644095372e-07;-3.970855441548034e-07;1.0448455571063995;1.0100147130523778;9.999476174024332;0.833596361764384;0.015562606105097519;0.015564348119363943;0.7977211581071987;-0.014894994427729593;0.7979864267510748;1.0101066769099143
52.66638;1.0443325329459454;0.8332809131308195;0.7978568477152916;-3.907417319964563e-07;-3.9685866690122834e-07;1.0448457420844939;1.0100161989185619;9.999452239936069;0.8335959227777896;0.015562588598255708;0.015564350174523992;0.7977230160902967;-0.014894994245064236;0.7979892145040808;1.0101082004380217
52.67638;1.0443304885274045;0.8332806332749786;0.7978556653489356;-3.9061182425837583e-07;-3.96647970677998e-07;1.044845931946497;1.010017638469117;9.999429164889499;0.8335954001101572;0.01556257182687566;0.015564352226623241;0.7977248634504288;-0.01489499407026915;0.7979919188600142;1.0101097516949682
52.68638;1.0443284634532022;0.8332803497936998;0.7978544772410738;-3.904919288106268e-07;-3.964549861053716e-07;1.0448461281217627;1.0100190261015576;9.999406953442907;0.8335947906993191;0.015562555904709669;0.015564354306965903;0.7977266970200655;-0.014894993904813593;0.7979945333903875;1.010111328713902
52.69638;1.0443264603550986;0.8332800638521429;0.7978532848597573;-3.903826194666254e-07;-3.9628076279882365e-07;1.0448463322035273;1.0100203563737409;9.999385599292085;0.8335940921387878;0.015562540951432037;0.015564356449965233;0.7977285140754138;-0.014894993750220766;0.7979970516800985;1.0101129299460967
52.70638;1.0443244824389135;0.8332797762504919;0.7978520901142347;-3.90284188655536e-07;-3.9612582197876364e-07;1.0448465460408476;1.010021625549999;9.999365094504725;0.8335933029820974;0.015562527086214719;0.015564358705032281;0.7977303115837112;-0.014894993607814492;0.7979994678317579;1.0101145544507188
52.71638;1.044322533500125;0.833279486799398;0.7978508944553969;-3.9019655981726117e-07;-3.9599004390780866e-07;1.0448467712277267;1.0100228320114588;9.999345437216459;0.833592422498895;0.015562514418779101;0.015564361132350752;0.7977320859835382;-0.014894993478725103;0.7980017774900245;1.0101162012012037
52.72638;1.044320618195397;0.8332791942915032;0.7978496985712401;-3.9011958670434525e-07;-3.958725339426078e-07;1.0448470085613004;1.0100239751048636;9.9993266292546;0.8335914504207903;0.015562503046020163;0.015564363793958784;0.7977338336155523;-0.014894993364095109;0.7980039778218505;1.0101178682020264
52.73638;1.0443187413514243;0.8332788961179952;0.7978485029137964;-3.900532786450178e-07;-3.957717295120585e-07;1.044847258286729;1.010025054264538;9.999308672385508;0.8335903871450933;0.01556249305262542;0.015564366749389675;0.7977355514283023;-0.014894993265222577;0.798006066362598;1.0101195525600195
52.74638;1.0443169071191043;0.8332785880200809;0.7978473084122043;-3.899978341423424e-07;-3.9568581858580247e-07;1.0448475209705055;1.0100260690173108;9.999291567586054;0.8335892338310392;0.01556248450952548;0.015564370052051255;0.7977372371355141;-0.014894993183552722;0.7980080403414517;1.0101212510716455
52.75638;1.0443151191226603;0.8332782647296609;0.7978461166115878;-3.899536993982661e-07;-3.956132453276836e-07;1.044847797741592;1.0100270189492;9.999275314984253;0.833587992420351;0.015562477466655289;0.015564373745574005;0.7977388884164618;-0.014894993120606952;0.7980098972491284;1.0101229606672557
52.76638;1.044313380619336;0.8332779212289488;0.7978449294299025;-3.899216825933575e-07;-3.9555285127165367e-07;1.0448480895917835;1.0100279034005546;9.999259919246539;0.8335866659281511;0.015562471949208165;0.015564377857874918;0.7977405023828354;-0.014894993077714618;0.7980116358828714;1.010124678853914
52.77638;1.0443116941048771;0.8332775538377649;0.7978437490011083;-3.8990287931110226e-07;-3.955035877239806e-07;1.0448483969166626;1.0100287209749224;9.999245398267263;0.8335852585158088;0.01556246797303067;0.01556438238753508;0.7977420762015197;-0.014894993055640099;0.7980132565204131;1.0101264033055466
52.78638;1.0443100606995326;0.83327716054273;0.7978425777277226;-3.898984138497576e-07;-3.954642294581394e-07;1.0448487199027594;1.0100294690146048;9.999231785893453;0.8335837753352804;0.015562465569006912;0.015564387293156479;0.7977436078253252;-0.014894993054680127;0.7980147598319222;1.0101281300966145
52.79638;1.044308479823142;0.8332767404568314;0.7978414183776704;-3.8990930440940087e-07;-3.9543330261168765e-07;1.04484905896424;1.0100301436088435;9.9992191265342;0.8335822221649685;0.015562464791206244;0.01556439249904078;0.79774509590929;-0.01489499307511913;0.7980161459675361;1.0101298525332258
52.80638;1.0443069500819817;0.8332762931278944;0.7978402735989295;-3.899363642009022e-07;-3.9540900387739553e-07;1.0448494146345622;1.0100307404848263;9.999207463947922;0.8335806044884174;0.015562465706183812;0.015564397905228677;0.7977465393340787;-0.014894993117401398;0.7980174149364218;1.010131562094551
52.81638;1.0443054703935806;0.8332758184745181;0.7978391449821112;-3.8998005228505505e-07;-3.9538900369970774e-07;1.0448497872997238;1.0100312563601073;9.999196828282653;0.8335789267907014;0.015562468378681842;0.015564403391596014;0.7977479368755587;-0.014894993181891358;0.7980185673730623;1.0101332500797853
52.82638;1.044304039923716;0.8332753168943667;0.7978380328141071;-3.900405085211682e-07;-3.953705865101617e-07;1.0448501768697653;1.0100316898081083;9.99918722804396;0.8335771927656623;0.015562472869655706;0.015564408829594246;0.7977492871894879;-0.014894993268568432;0.7980196046421324;1.0101349080543807
52.83638;1.044302658090161;0.8332747889380344;0.7978369367028799;-3.9011759532844847e-07;-3.95351364984857e-07;1.044850582417519;1.010032041128766;9.999178656443773;0.8335754058645432;0.01556247924662858;0.01556441410408451;0.7977505889455078;-0.014894993377064614;0.798020528500828;1.0101365274822742
52.84638;1.0443013249624005;0.8332742349345224;0.7978358564501389;-3.9021082549157554e-07;-3.953298867701565e-07;1.044851002612958;1.0100323115155998;9.999171106848141;0.833573569559352;0.015562487580098993;0.01556441912932612;0.7977518409960078;-0.014894993507001708;0.7980213408536154;1.0101380998987626
52.85638;1.0443000407883603;0.8332736550565992;0.7978347929101216;-3.90319540242292e-07;-3.9530553062595565e-07;1.0448514367263797;1.0100325019670666;9.999164574592726;0.8335716873018411;0.015562497918491697;0.015564423854274536;0.7977530430673051;-0.014894993658127626;0.7980220440097179;1.010139617388794
52.86638;1.0442988052125048;0.8332730496013814;0.7978337483602882;-3.904432672430557e-07;-3.9527804810433364e-07;1.044851884747149;1.010032612518253;9.999159047500738;0.8335697623840812;0.015562510271157366;0.015564428264344765;0.7977541965885714;-0.014894993829967397;0.7980226416071935;1.0101410726930755
52.87638;1.0442976169140281;0.8332724190160457;0.7978327260883978;-3.90581803809781e-07;-3.9524736648699855e-07;1.0448523469168556;1.0100326426389323;9.99915450572572;0.8335677979803815;0.015562524614864346;0.015564432377380468;0.7977553043743463;-0.01489499402144378;0.798023139259614;1.010142459228332
52.88638;1.044296473294789;0.8332717636710891;0.7978317297372182;-3.907350834000871e-07;-3.952136222740743e-07;1.04485282391889;1.0100325925708562;9.99915092496134;0.833565797386609;0.015562540914054837;0.01556443622551822;0.7977563695124487;-0.014894994230977053;0.7980235438932597;1.010143771082695
52.89638;1.044295369980244;0.8332710837685905;0.7978307629095138;-3.9090311866879675e-07;-3.951770992659274e-07;1.0448533171957515;1.0100324644178404;9.999148273551056;0.8335637638388742;0.015562559141117028;0.015564439831699636;0.7977573947600082;-0.014894994456749296;0.7980238624136096;1.010145002818599
52.90638;1.0442943006920304;0.8332703796152459;0.7978298290943154;-3.910858389428371e-07;-3.9513809505167775e-07;1.0448538288821163;1.0100322623859321;9.999146512257218;0.8335617000258992;0.015562579287667197;0.015564443200214;0.7977583824810611;-0.01489499469676651;0.7980241008439568;1.0101461492828259
52.91638;1.0442932582815654;0.8332696520815694;0.7978289317577114;-3.912827349883786e-07;-3.9509684125392164e-07;1.0448543618538884;1.0100319918905738;9.99914559893617;0.8335596081729457;0.015562601369616194;0.015564446325089874;0.797759334603377;-0.01489499494884273;0.7980242639265769;1.0101472053549283
52.92638;1.0442922358930515;0.8332689028727314;0.7978280743055743;-3.91492884567936e-07;-3.9505358093395584e-07;1.0448549195846246;1.0100316583133446;9.999145492641988;0.8335574904280698;0.015562625421359557;0.015564449201083493;0.7977602524880474;-0.014894995210547365;0.7980243548413488;1.010148165786418
52.93638;1.0442912271195135;0.8332681344517325;0.7978272597961226;-3.917155197728553e-07;-3.950088527080246e-07;1.0448555053122306;1.0100312670744522;9.999146155792852;0.8335553487749325;0.015562651468289564;0.015564451826757314;0.7977611368940762;-0.014894995479239222;0.7980243753884207;1.0101490258338677
52.94638;1.0442902259759654;0.8332673498213677;0.7978264905226362;-3.919504406227171e-07;-3.9496363057622066e-07;1.0448561213614738;1.0100308244355738;9.999147555493785;0.8335531846891322;0.015562679499201138;0.015564454205697199;0.7977619885160446;-0.01489499575248117;0.7980243267713395;1.0101497822558991
52.95638;1.0442892271421145;0.8332665520620994;0.797825767744925;-3.921980027791076e-07;-3.9491900925077495e-07;1.0448567697427513;1.0100303372738166;9.999149665651053;0.8335509993486383;0.01556270946981587;0.015564456348183243;0.7977628088298252;-0.01489499602843026;0.7980242103497093;1.0101504333728306
52.96638;1.0442882263401296;0.8332657435222847;0.7978250918740699;-3.9245896238026427e-07;-3.948756922300499e-07;1.04485745356652;1.0100298123529448;9.999152470182207;0.8335487943335985;0.015562741328509787;0.015564458268411862;0.7977635999522139;-0.014894996305667796;0.7980240279769437;1.010150978185869
52.97638;1.0442872208707679;0.8332649254829265;0.797824462727088;-3.927341850843983e-07;-3.948338148949305e-07;1.0448581778188102;1.0100292561922628;9.999155964321135;0.8335465716720696;0.015562775029226494;0.015564459982967065;0.7977643636369358;-0.014894996582937244;0.7980237819193873;1.0101514155311384
52.98638;1.0442862097681238;0.8332640986714549;0.7978238794961492;-3.9302430289799405e-07;-3.947932989933656e-07;1.0448589487527014;1.0100286750675793;9.999160152015229;0.8335443332293432;0.015562810514982081;0.015564461512723053;0.7977651007942191;-0.014894996859224248;0.7980234744673388;1.0101517439440575
52.99638;1.044285193608881;0.8332632638609683;0.7978233408258542;-3.933296276401016e-07;-3.9475420822994433e-07;1.0448597727361295;1.0100280748795087;9.999165041950093;0.8335420802986413;0.015562847692899492;0.015564462876811359;0.7977658114863454;-0.014894997133868574;0.7980231078304888;1.0101519625352093
53.00638;1.044284174324501;0.8332624220614142;0.7978228448607464;-3.93650259419141e-07;-3.947166482266699e-07;1.0448606556784923;1.010027461070503;9.999170643890533;0.8335398134229339;0.015562886432351776;0.015564464084757706;0.7977664949179601;-0.014894997406437668;0.7980226846909731;1.0101520723176494
53.01638;1.04428315459797;0.8332615743809868;0.7978223891297835;-3.939861234566075e-07;-3.946805526761171e-07;1.0448616027332207;1.0100268385146773;9.999176965595083;0.8335375328553792;0.015562926587110766;0.015564465146929118;0.7977671499515883;-0.014894997676375496;0.7980222088758745;1.0101520768225916
53.02638;1.0442821371183997;0.8332607216528075;0.7978219706704389;-3.943369391386895e-07;-3.946457098327125e-07;1.0448626183393823;1.01002621157226;9.99918401298765;0.8335352396223555;0.015562968016987472;0.015564466091313426;0.797767776184475;-0.014894997942575323;0.7980216854196054;1.0101519819195122
53.03638;1.04428112455355;0.833259864047295;0.7978215862084288;-3.947022595382825e-07;-3.946119158839472e-07;1.0448637070616011;1.0100255838748904;9.999191790824836;0.8335329358140791;0.015563010600111837;0.01556446695515312;0.797768374410061;-0.014894998203213576;0.7980211200363363;1.0101517953018448
53.04638;1.04428011992096;0.83325900115532;0.7978212322897479;-3.950815244822225e-07;-3.945790475018014e-07;1.0448648741863598;1.010024957486328;9.999200299815833;0.8335306241000877;0.015563054240722709;0.01556446775975886;0.7977689456543235;-0.014894998456078685;0.7980205187050949;1.010151525291379
53.05638;1.0442791263501627;0.8332581325793591;0.7978209056004774;-3.9547397182529796e-07;-3.945470622081733e-07;1.0448661253305602;1.0100243325612621;9.999209537503374;0.8335283077077518;0.015563098864221055;0.015564468502123868;0.7977694900387469;-0.014894998699028848;0.7980198875917002;1.0101511796967573
53.06638;1.0442781464974038;0.8332572583254645;0.7978206031017302;-3.958785581850222e-07;-3.945160944718276e-07;1.0448674655089067;1.0100237079726249;9.999219503268804;0.833525990683064;0.015563144396308706;0.015564469162232909;0.797770007229106;-0.014894998930217401;0.7980192324149452;1.0101507663188627
53.07638;1.0442771828019597;0.8332563786035317;0.7978203216270248;-3.9629414124162213e-07;-3.944865308599155e-07;1.0448688980015122;1.0100230818137161;9.9992301981955;0.8335236776270545;0.015563190742018812;0.01556446970841242;0.7977704978377275;-0.014894999148250864;0.7980185569084458;1.0101502938315203
53.08638;1.044276238304642;0.8332554935429436;0.7978200574983799;-3.9671973780906583e-07;-3.9445890508322633e-07;1.044870423816101;1.0100224515764769;9.999241620954027;0.8335213732869783;0.015563237776172726;0.015564470107067085;0.7977709641608727;-0.014894999352259826;0.7980178621043542;1.010149770909589
53.09638;1.0442753165555418;0.8332546033552867;0.7978198068667512;-3.971546227178734e-07;-3.9443383380707655e-07;1.0448720426601696;1.010021814758888;9.999253762887186;0.8335190824336149;0.015563285341620138;0.015564470335400168;0.7977714100315514;-0.01489499954176239;0.7980171475266403;1.0101492047010014
53.10638;1.044274420350061;0.8332537087867966;0.797819566542619;-3.975983462783643e-07;-3.9441201060501333e-07;1.0448737542439683;1.0100211695150025;9.999266605430893;0.8335168099258283;0.015563333251286584;0.015564470377578863;0.7977718400391498;-0.014894999716526294;0.7980164127667585;1.0101486002492412
53.11638;1.044273550425177;0.8332528112861866;0.797819334464464;-3.980507449599663e-07;-3.9439405834751086e-07;1.044875558264636;1.0100205146750143;9.999280126021306;0.833514561295867;0.015563381294511612;0.015564470208011503;0.7977722587470397;-0.0148949998765117;0.7980156580044118;1.0101479604307604
53.12638;1.0442727051057612;0.8332519127540043;0.7978191094712854;-3.98512017439074e-07;-3.943804154455902e-07;1.0448774536169159;1.0100198490888115;9.999294306842527;0.8335123432583481;0.015563429247145964;0.01556446978560176;0.7977726706774054;-0.014895000021843808;0.7980148835809127;1.0101472859192304
53.13638;1.0442718809054832;0.833251015423847;0.7978188908296671;-3.9898283794611765e-07;-3.943714521683815e-07;1.0448794379788475;1.0100191707413444;9.999309134293501;0.8335101628124955;0.015563476887412655;0.015564469068674754;0.7977730802649827;-0.014895000152915063;0.7980140894776403;1.010146575441504
53.14638;1.0442710732463723;0.83325012205709;0.7978186780418273;-3.9946423908870645e-07;-3.94367660715094e-07;1.0448815081642826;1.0100184770599545;9.999324588489111;0.8335080257895727;0.015563524014058;0.015564468031753306;0.7977734910490285;-0.014895000270521621;0.7980132755046537;1.0101458266197911
53.15638;1.0442702764481828;0.833249236190925;0.7978184713408308;-3.999571699249603e-07;-3.9436966293941147e-07;1.0448836608764354;1.0100177663651224;9.999340634136402;0.8335059364893183;0.015563570455736834;0.015564466662916387;0.7977739051061857;-0.014895000375767544;0.7980124419938125;1.0101450371642369
53.16638;1.0442694831422439;0.8332483622035814;0.7978182728081626;-4.0046202947357737e-07;-3.943779845220011e-07;1.0448858929089628;1.0100170384865719;9.999357223361114;0.8335038981492454;0.0155636160644931;0.015564464951938492;0.7977743234136206;-0.014895000469740663;0.7980115901057192;1.0101442053804142
53.17638;1.0442686843159592;0.833247504992179;0.7978180868360486;-4.0097857131602994e-07;-3.943928022505496e-07;1.0448882006948323;1.0100162943679367;9.999374305524665;0.8335019131631639;0.015563660698752707;0.01556446288573849;0.7977747464154842;-0.014895000553165784;0.7980107213982653;1.0101433296008637
53.18638;1.0442678701585097;0.8332466696325692;0.7978179190647374;-4.0150623713053784e-07;-3.9441384666516976e-07;1.0448905801398056;1.010015535941075;9.99939183114546;0.8334999828814158;0.015563704211902393;0.015564460444802376;0.797775174179095;-0.014895000626294069;0.7980098371552062;1.0101424078491699
53.19638;1.0442670304807007;0.8332458611471026;0.7978177748758695;-4.0204457028215274e-07;-3.9444055936767624e-07;1.0448930267792487;1.010014766394057;9.999409751017282;0.8334981075979756;0.015563746452148183;0.015564457597032769;0.7977756064348105;-0.014895000689072038;0.7980089380846386;1.010141438673661
53.20638;1.0442661551106995;0.8332450841075908;0.7978176586771312;-4.0259333248406866e-07;-3.9447237639613523e-07;1.0448955354440466;1.0100139898054525;9.99942801951505;0.8334962868755055;0.015563787268265163;0.015564454295009095;0.7977760427818827;-0.014895000741322483;0.7980080244829343;1.0101404223126367
53.21638;1.0442652351844883;0.8332443426993549;0.7978175740330551;-4.0315227198582045e-07;-3.945087399616664e-07;1.0448980998674766;1.010013209907229;9.999446601687424;0.8334945200344887;0.01556382651702826;0.01556445047384838;0.7977764828347533;-0.014895000782857533;0.7980070967241789;1.010139361364561
53.22638;1.0442642641959392;0.8332436412927493;0.7978175241478219;-4.037209594822148e-07;-3.945489107316836e-07;1.044900713064256;1.010012429527605;9.999465477421401;0.833492806680686;0.015563864071032215;0.015564446051356217;0.7977769258914651;-0.014895000813622291;0.7980061557428961;1.010138260741466
53.23638;1.0442632383946326;0.8332429842917257;0.7978175122398506;-4.042989726442192e-07;-3.9459196694212587e-07;1.0449033679714126;1.010011651469778;9.999484636167743;0.8334911469421471;0.01556389982942756;0.015564440935082881;0.7977773703069636;-0.014895000833759832;0.7980052030146266;1.0101371268312116
53.24638;1.0442621576760784;0.8332423752303911;0.7978175415835341;-4.048859849725768e-07;-3.946369682700508e-07;1.0449060578096956;1.0100108795804184;9.999504063898147;0.8334895414562764;0.015563933727144798;0.015564435029674518;0.7977778132501284;-0.014895000843507492;0.7980042401979547;1.0101359665109122
53.25638;1.0442610263156904;0.8332418165471819;0.7978176152638653;-4.054815523888038e-07;-3.946830879325795e-07;1.044908776564608;1.010010118965624;9.999523736469765;0.8334879912139854;0.015563965731544345;0.015564428240427461;0.7977782508419904;-0.014895000843178031;0.7980032691685511;1.0101347865762687
53.26638;1.0442598517512118;0.8332413104395257;0.7978177359222576;-4.060850499391545e-07;-3.9472965298648993e-07;1.0449115194755603;1.0100093755613573;9.999543622673928;0.8334864970994276;0.015563995827203445;0.015564420476396229;0.7977786784804348;-0.014895000833394104;0.798002292349455;1.0101335932395246
53.27638;1.0442586422189115;0.833240859613246;0.7978179056543557;-4.066958101994822e-07;-3.947761960963668e-07;1.0449142825791746;1.0100086558544554;9.999563686334342;0.8334850594411696;0.015564024001051181;0.015564411659198389;0.7977790914207955;-0.014895000815251348;0.7980013126957056;1.0101323915142892
53.28638;1.0442574053961795;0.8332404671809823;0.7978181258895922;-4.0731313918116374e-07;-3.948226055518445e-07;1.0449170616364447;1.0100079666317943;9.999583890213279;0.8334836778718047;0.015564050232924339;0.015564401739899801;0.7977794855086121;-0.014895000790169968;0.7980003334280948;1.0101311851960286
53.29638;1.0442561481256079;0.8332401360412589;0.7978183970682153;-4.0793616739620544e-07;-3.948692101361656e-07;1.0449198516876759;1.0100073138982237;9.999604203735462;0.8334823512706573;0.015564074492968042;0.015564390709477545;0.7977798577454681;-0.01489500075962713;0.7979993575432309;1.0101299776230477
53.30638;1.0442548764113089;0.833239868249597;0.7978187186204817;-4.0856374464833816e-07;-3.949165655889276e-07;1.0449226471377306;1.0100067019418797;9.999624603834867;0.8334810777730773;0.015564096752870252;0.015564378588961286;0.797780206025567;-0.014895000724979707;0.7979983870854761;1.0101287719752512
53.31638;1.0442535958145271;0.8332396648031654;0.7978190899393446;-4.0919452216144e-07;-3.949650559814014e-07;1.0449254415526987;1.010006133924686;9.99964507096854;0.8334798550356957;0.015564117003470152;0.015564365410084968;0.7977805280656763;-0.014895000687523231;0.7979974228788064;1.0101275705607105
53.32638;1.0442523123484015;0.8332395258824717;0.7978195115055872;-4.0982704872222497e-07;-3.950147635638099e-07;1.044928226954017;1.010005612569499;9.999665588269131;0.8334786806638786;0.015564135262906528;0.0155643512024163;0.79778082077333;-0.014895000648801091;0.7979964648044833;1.0101263741239765
53.33638;1.0442510333616668;0.8332394512837217;0.7978199848424017;-4.1045981927586705e-07;-3.9506572988869714e-07;1.0449309934199411;1.0100051397251602;9.999686138896754;0.8334775526225829;0.01556415157754765;0.015564335994042361;0.7977810807131208;-0.014895000610830704;0.797995512028195;1.0101251820229884
53.34638;1.0442497678410123;0.8332394407692104;0.7978205117318782;-4.110913849660658e-07;-3.951181556390064e-07;1.0449337299935184;1.0100047162709165;9.999706698515396;0.833476469258026;0.015564166019234498;0.01556431982462766;0.7977813046768001;-0.014895000576017307;0.7979945630338214;1.010123993085139
53.35638;1.0442485257668925;0.8332394944358967;0.7978210936869825;-4.117203280586259e-07;-3.951722426124358e-07;1.0449364262558778;1.0100043430906425;9.999727230053143;0.8334754286845263;0.015564178674624151;0.015564302750225677;0.7977814893980171;-0.014895000546949254;0.797993615721983;1.010122806220748
53.36638;1.0442473169312576;0.833239613386267;0.7978217318372588;-4.123451096798376e-07;-3.9522798262283027e-07;1.0449390731758206;1.0100040216964525;9.999747683654835;0.8334744284418492;0.01556418963745405;0.015564284826894828;0.7977816311781515;-0.01489500052622989;0.7979926679074344;1.010121620616211
53.37638;1.0442461501761673;0.8332397998753616;0.7978224270632361;-4.129641469564838e-07;-3.9528519843507454e-07;1.0449416630568822;1.0100037534363213;9.999767998159172;0.8334734661721107;0.015564199013995106;0.015564266094627072;0.7977817265327575;-0.014895000516304458;0.7979917182256869;1.010120435961765
53.38638;1.044245033010357;0.8332400563463143;0.7978231800101703;-4.1357604537042416e-07;-3.953434968366728e-07;1.044944189371149;1.0100035381634664;9.99978810343375;0.8334725403772704;0.015564206923797081;0.015564246579124896;0.7977817731959587;-0.01489500051937141;0.7979907668514925;1.0101192520448907
53.39638;1.044243971197204;0.8332403847717407;0.7978239909145595;-4.1417959126258235e-07;-3.954019081764265e-07;1.044946647080482;1.0100033737475422;9.9998079249058;0.833471650337174;0.015564213486977134;0.015564226302817443;0.7977817700488704;-0.014895000537470346;0.7979898153186035;1.0101180675597647
53.40638;1.044242968894918;0.8332407870028229;0.7978248593501969;-4.147735429423693e-07;-3.954587755213689e-07;1.044949032747371;1.010003256356634;9.999827387180568;0.8334707957470036;0.015564218815362347;0.015564205295892957;0.79778171619102;-0.014895000572585497;0.7979888654862908;1.0101168795172453
53.41638;1.0442420294544612;0.8332412647821157;0.7978257838244365;-4.1535656943396714e-07;-3.955121778564678e-07;1.0449513436610585;1.0100031811329262;9.999846410656724;0.8334699767657996;0.015564223007860582;0.015564183599388328;0.7977816105010145;-0.01489500062660811;0.7979879185012723;1.0101156842896908
53.42638;1.0442411559103384;0.8332418193040374;0.797826761657041;-4.159273628834605e-07;-3.955604219771525e-07;1.0449535770804133;1.0100031431156917;9.999864908139838;0.8334691939897718;0.015564226149057166;0.015564161253144753;0.7977814520165714;-0.01489500070122287;0.7979869747204551;1.0101144797400075
53.43638;1.044240351148202;0.8332424514631142;0.7978277893427609;-4.164847559168285e-07;-3.95602201918405e-07;1.0449557305112003;1.0100031377011514;9.999882795101303;0.833468447882576;0.015564228322132587;0.015564138282785179;0.7977812406540535;-0.014895000797939274;0.7979860346816477;1.0101132662686807
53.44638;1.044239618522607;0.8332431622020343;0.7978288632111992;-4.1702781865301645e-07;-3.9563652718866713e-07;1.0449578020002255;1.0100031606680315;9.9999000037998;0.8334677383465968;0.015564229619902689;0.015564114702800584;0.7977809780007661;-0.014895000918252885;0.7979850998438941;1.0101120458174215
53.45638;1.0442389623470594;0.8332439519470753;0.7978299801466456;-4.175558119757044e-07;-3.9566268258457166e-07;1.0449597897288647;1.0100032083159949;9.999916485015786;0.8334670649456446;0.015564230135810595;0.015564090526717776;0.7977806675276455;-0.014895001063539038;0.7979841721914392;1.0101108204808862
53.46638;1.0442383874479726;0.8332448196783778;0.7978311376001309;-4.1806787215102073e-07;-3.956801563961903e-07;1.04496169146515;1.010003277728671;9.999932202500409;0.8334664272511235;0.015564229951324855;0.01556406577552698;0.7977803135899054;-0.014895001234680676;0.7979832536114401;1.010109592020881
53.47638;1.0442378986526535;0.8332457626291521;0.797832332862166;-4.185627345574094e-07;-3.9568841751364284e-07;1.0449635042889618;1.010003366952343;9.999947130832211;0.8334658249019;0.015564229135268927;0.015564040492916075;0.7977799203617286;-0.014895001431884637;0.7979823459682275;1.0101083620463802
53.48638;1.0442375006211893;0.8332467769228604;0.7978335628114908;-4.190388512155684e-07;-3.95686725768446e-07;1.0449652249840011;1.0100034746401558;9.999961257610497;0.8334652574957654;0.015564227747050081;0.015564014760294054;0.7977794916897913;-0.014895001654767214;0.7979814512137163;1.0101071324162676
53.49638;1.0442371972284583;0.83324785839342;0.7978348245255364;-4.194947843767836e-07;-3.9567413763170883e-07;1.044966851295395;1.0100035992340377;9.999974580809576;0.8334647243011902;0.015564225835729929;0.015563988694388813;0.7977790307602948;-0.014895001902504179;0.7979805710328381;1.0101059055772965
53.50638;1.0442369909823115;0.8332490026832811;0.7978361156338001;-4.1992948600155353e-07;-3.9564962037448234e-07;1.0449683825771234;1.0100037384799996;9.999987097292458;0.8334642240829211;0.015564223438463842;0.015563962432410363;0.7977785394300498;-0.014895002173959499;0.7979797068511689;1.0101046845161
53.51638;1.0442368833948892;0.8332502048674457;0.7978374339701387;-4.2034227568214127e-07;-3.9561215878666335e-07;1.0449698188297243;1.0100038895815922;9.999998796307757;0.8334637554455304;0.015564220583667637;0.015563936116629302;0.797778018264638;-0.014895002467819711;0.7979788604426263;1.0101034724702973
53.52638;1.0442368758741465;0.8332514594327122;0.7978387773493264;-4.207327623593619e-07;-3.955608204431411e-07;1.0449711598497948;1.0100040495696334;10.000009665584226;0.8334633172329515;0.015564217295743699;0.015563909884739534;0.7977774669237535;-0.014895002782665555;0.7979780340614384;1.010102272648632
53.53638;1.044236970112654;0.8332527608335422;0.7978401435653772;-4.211009666340231e-07;-3.95494852508363e-07;1.0449724056849905;1.0100042157729519;10.0000196971412;0.833462908652911;0.015564213596127276;0.015563883865198525;0.797776884216618;-0.014895003116864461;0.7979772296788267;1.0101010879578132
53.54638;1.0442371677559295;0.8332541040100151;0.7978415304287203;-4.214474806409474e-07;-3.9541387982644847e-07;1.0449735571216114;1.0100043864913584;10.000028882790916;0.8334625293563227;0.015564209504947265;0.015563858166367357;0.7977762679452467;-0.014895003468464379;0.7979764485178934;1.01009992120619
53.55638;1.044237470333687;0.8332554844862512;0.7978429361915048;-4.2177339798643253e-07;-3.9531804504683343e-07;1.04497461521153;1.0100045612353818;10.000037209599624;0.8334621793712392;0.01556420504627112;0.015563832867832006;0.7977756149187845;-0.014895003835296506;0.797975691669869;1.0100987754724842
53.56638;1.0442378794635947;0.8332568983975168;0.797844359836305;-4.2208003599882067e-07;-3.952079299792482e-07;1.044975580690825;1.010004740167676;10.000044666769698;0.8334618587540957;0.015564200249846833;0.015563808029901973;0.7977749214115908;-0.014895004215280764;0.797974960858592;1.0100976536530242
53.57638;1.0442383966150885;0.8332583425150792;0.7978458008445776;-4.2236857726739916e-07;-3.950843516715055e-07;1.0449764542202253;1.010004923246543;10.000051253378405;0.8334615669525453;0.01556419514277892;0.015563783707323366;0.7977741837390155;-0.014895004606790262;0.7979742586528598;1.0100965577293683
53.58638;1.0442390230368706;0.8332598139467923;0.7978472589762907;-4.226398012779689e-07;-3.9494824237721474e-07;1.044977237029014;1.0100051095717055;10.000056976482327;0.8334613021054401;0.01556418973703222;0.015563759955619337;0.7977733986822676;-0.014895005008761987;0.7979735884541969;1.0100954886970335
53.59638;1.0442397600573212;0.8332613096226624;0.7978487340558835;-4.228941665140548e-07;-3.9480063213089277e-07;1.0449779311440386;1.0100052973527462;10.000061847268856;0.8334610611122376;0.015564184023639871;0.015563736835135128;0.7977725640208122;-0.014895005420447806;0.7979729542522604;1.010094447093467
53.60638;1.0442406091782308;0.8332628262411561;0.797850225833487;-4.2313212271772746e-07;-3.946425207799234e-07;1.044978538706152;1.0100054846800668;10.000065880468291;0.8334608407157895;0.015564177979263004;0.015563714403980697;0.797771678935093;-0.014895005841016953;0.7979723599055352;1.0100934335772778
53.61638;1.0442415714444606;0.8332643607564446;0.7978517340710745;-4.2335429132780947e-07;-3.944746672601743e-07;1.04497906076639;1.0100056705246967;10.000069094744767;0.8334606384010164;0.015564171585790139;0.015563692702423273;0.7977707438476919;-0.014895006269295024;0.7979718084075125;1.0100924491913152
53.62638;1.044242646132572;0.8332659103182234;0.7978532582965825;-4.2356149486203304e-07;-3.942975414799558e-07;1.0449794968494395;1.0100058549450974;10.00007151526092;0.8334604522085641;0.015564164847292528;0.015563671754332254;0.7977697599969527;-0.014895006703847927;0.7979713016750534;1.0100914954940015
53.63638;1.0442438304490065;0.8332674712331332;0.7978547974680043;-4.237547374951386e-07;-3.941114335812028e-07;1.0449798455113177;1.0100060383040068;10.000073178930858;0.8334602803119832;0.015564157786243385;0.015563651579197858;0.7977687291608889;-0.01489500714322931;0.7979708406760272;1.0100905746496234
53.64638;1.0442451208187695;0.833269038383265;0.7978563502902041;-4.239350561904735e-07;-3.939165951004723e-07;1.0449801052168024;1.0100062201532547;10.00007413630081;0.8334601211134453;0.015564150424550928;0.015563632192154252;0.7977676536670637;-0.014895007586087809;0.7979704257250639;1.010089689505744
53.65638;1.0442465138323465;0.8332706062601886;0.797857915446328;-4.241031960822947e-07;-3.9371329201167616e-07;1.044980275354451;1.0100063985232304;10.000074447221419;0.8334599727578783;0.015564142766609647;0.015563613600850243;0.7977665366872024;-0.014895008031126438;0.7979700569419537;1.0100888437200803
53.66638;1.0442480058316344;0.833272170387396;0.7978594910524076;-4.24259323518059e-07;-3.9350180429723016e-07;1.0449803572156666;1.0100065702727512;10.000074175560702;0.8334598319523358;0.015564134799070532;0.01556359580766773;0.7977653826084337;-0.01489500847702036;0.7979697344985537;1.010088041598799
53.67638;1.0442495921870223;0.8332737275569958;0.7978610744908858;-4.2440307405607966e-07;-3.9328268304702836e-07;1.0449803544826546;1.010006732056979;10.000073386129051;0.8334596939320152;0.015564126505604035;0.015563578811737075;0.7977641970091016;-0.014895008922465772;0.7979694586068029;1.0100872873859918
53.68638;1.0442512672690214;0.8332752752760088;0.7978626634653448;-4.245339162390192e-07;-3.9305713037224527e-07;1.0449802727424307;1.0100068808289158;10.000072143682626;0.833459553525599;0.015564117875877881;0.015563562611121311;0.7977629858212739;-0.014895009366367338;0.7979692296922235;1.0100865843834745
53.69638;1.0442530248377186;0.8332768111980027;0.7978642571894702;-4.2465147836584734e-07;-3.92826980546779e-07;1.0449801182186718;1.0100070138463793;10.000070512154846;0.8334594061522118;0.015564108903626885;0.015563547202643017;0.7977617541318377;-0.014895009807840589;0.7979690486894024;1.010085934830323
53.70638;1.0442548583491933;0.8332783325685381;0.7978658566048572;-4.2475562301466585e-07;-3.9259437275839114e-07;1.0449798961852534;1.0100071289110477;10.000068551402036;0.8334592486568668;0.015564099591251246;0.015563532572535035;0.7977605056842985;-0.014895010246083942;0.7979689170605698;1.010085340307379
53.71638;1.0442567609622915;0.833279835977677;0.7978674637549886;-4.248463654203065e-07;-3.9236147548281355e-07;1.044979609163012;1.0100072250309609;10.000066315447583;0.8334590793669509;0.015564089964161752;0.015563518685275982;0.7977592432140443;-0.01489501068051251;0.7979688362746589;1.0100848011619319
53.72638;1.0442587250961566;0.8332813175009453;0.797869080670203;-4.249238106986385e-07;-3.921302138204137e-07;1.0449792561438391;1.0100073029008874;10.000063853154437;0.833458897352313;0.015564080078711776;0.01556350548733999;0.7977579686469846;-0.014895011110965913;0.7979688069201724;1.0100843155305532
53.73638;1.0442607421654375;0.8332827729091032;0.7978707083567377;-4.249881545171971e-07;-3.91902041611145e-07;1.0449788339241097;1.0100073647003236;10.000061205957032;0.8334587022964789;0.015564070017970121;0.015563492925945962;0.7977566829926438;-0.014895011537545582;0.7979688284417203;1.0100838799225473
53.74638;1.044262803293169;0.8332841981722255;0.7978723468840896;-4.2503960273922337e-07;-3.916780030105456e-07;1.0449783391159797;1.0100074133158974;10.000058407244085;0.8334584950463855;0.015564059884448306;0.015563480965431819;0.7977553868949308;-0.014895011960195837;0.7979688995328047;1.0100834905665004
53.75638;1.0442649001356;0.8332855900790342;0.7978739963964392;-4.2507819832587345e-07;-3.914589447201405e-07;1.0449777692571824;1.0100074515801973;10.0000554844186;0.8334582776269274;0.015564049794562647;0.01556346958761083;0.7977540815882853;-0.014895012378488564;0.7979690180424673;1.010083143783105
53.76638;1.0442670246661965;0.8332869463883815;0.7978756577993485;-4.251037279200272e-07;-3.912456028430285e-07;1.0449771232672829;1.01000748178192;10.000052453658718;0.8334580526778474;0.01556403986904477;0.015563458775748426;0.7977527688352389;-0.014895012791788459;0.7979691806202887;1.01008283602419
53.77638;1.0442691688136438;0.8332882658578012;0.797877332703671;-4.251157448689165e-07;-3.9103868571783997e-07;1.0449764018667;1.0100075053758668;10.000049312541467;0.8334578231208947;0.015564030217372394;0.015563448495773426;0.7977514500682147;-0.014895013199521788;0.7979693827684117;1.0100825639870379
53.78638;1.0442713247881696;0.8332895483750328;0.7978790231013748;-4.251136683901794e-07;-3.9083907601287475e-07;1.0449756078867323;1.010007523331295;10.000046044480552;0.8334575920883478;0.015564020932502459;0.015563438693155868;0.7977501262797921;-0.014895013601184445;0.7979696187005234;1.010082324121527
53.79638;1.0442734854492046;0.8332907949670829;0.7978807309919287;-4.2509690729176703e-07;-3.906479142550327e-07;1.04497474621366;1.0100075367701677;10.000042629472656;0.8334573627197923;0.015564012104541768;0.015563429305491112;0.7977487987204919;-0.014895013996177407;0.7979698809196655;1.010082112234322
53.80638;1.044275644163475;0.8332920077363174;0.7978824579229454;-4.250649288438992e-07;-3.9046646255354927e-07;1.044973823507339;1.0100075470743801;10.000039049865855;0.8334571377171329;0.01556400383115983;0.015563420270848305;0.7977474693789591;-0.014895014383928486;0.7979701607117052;1.0100819235433764
53.81638;1.0442777941292731;0.8332931894706731;0.7978842049175364;-4.2501724984623986e-07;-3.9029594611663454e-07;1.0449728477202584;1.0100075558546004;10.000035292417438;0.8334569189670863;0.015563996209529673;0.015563411524996766;0.7977461410575736;-0.014895014764160419;0.7979704496205409;1.0100817520875334
53.82638;1.0442799273960814;0.8332943430637093;0.7978859729527213;-4.2495336261367317e-07;-3.9013742244754965e-07;1.0449718270643633;1.0100075649520515;10.000031345293683;0.8334567077688118;0.015563989325565268;0.015563403000338366;0.7977448172212426;-0.01489501513671273;0.7979707401802227;1.0100815901458786
53.83638;1.0442820343151822;0.8332954712481315;0.7978877630591891;-4.248726220914257e-07;-3.8999171357177957e-07;1.04497076883033;1.010007576254697;10.000027189953844;0.8334565054631149;0.015563983254588971;0.015563394626739028;0.7977435016777225;-0.014895015501196443;0.7979710255908644;1.0100814291544522
53.84638;1.0442841040176474;0.8332965762385561;0.7978895756502397;-4.2477417867477617e-07;-3.898595345034614e-07;1.0449696790753622;1.0100075914911018;10.000022800854387;0.8334563136986438;0.01556397806819318;0.0155633863269421;0.7977421983823008;-0.01489501585707875;0.7979712998221227;1.0100812612707084
53.85638;1.0442861249661384;0.8332976594412961;0.7978914098640941;-4.2465705707054727e-07;-3.897415682494219e-07;1.0449685632609353;1.0100076117750223;10.000018157080456;0.8334561341265688;0.015563973838125845;0.01556337801311073;0.7977409113646357;-0.01489501620387632;0.7979715582237976;1.010081080330239
53.86638;1.0442880849623264;0.8332987219594322;0.7978932635749525;-4.2452033766684564e-07;-3.8963828892905085e-07;1.0449674271033045;1.0100076371058666;10.000013251198274;0.8334559680173443;0.015563970632586303;0.015563369588161697;0.7977396445973515;-0.014895016541116768;0.7979717979920058;1.010080882037048
53.87638;1.0442899713947449;0.8332997652679872;0.7978951337558475;-4.243633254056292e-07;-3.895499329308047e-07;1.0449662767641765;1.0100076663867508;10.000008087594665;0.8334558162002543;0.015563968508880184;0.01556336094836743;0.7977384019003428;-0.014895016868411309;0.7979720186253522;1.0100806631729204
53.88638;1.0442917717249123;0.833300791738362;0.7978970164392162;-4.241856500479372e-07;-3.894766590384398e-07;1.0449651177134625;1.0100076976257506;10.000002680098195;0.8334556791642282;0.015563967510782286;0.015563351985294079;0.7977371868523228;-0.0148950171856877;0.7979722215847516;1.0100804202488398
53.89638;1.0442934741328311;0.8333018051969641;0.7978989066087382;-4.2398724701783665e-07;-3.8941839080984453e-07;1.0449639531736405;1.010007728086687;9.999997054497811;0.8334555571354898;0.015563967671119772;0.015563342581880343;0.7977360027237094;-0.014895017493233766;0.7979724086528197;1.0100801487022975
53.90638;1.0442950686105812;0.8333028106145732;0.7979007990584851;-4.2376833575487384e-07;-3.8937446714059037e-07;1.044962783847875;1.010007754704593;9.999991248466163;0.8334554499864099;0.015563969011699898;0.01556333260736002;0.7977348524762524;-0.014895017791629592;0.7979725807003981;1.0100798428072009
53.91638;1.0442965479401007;0.8333038129421743;0.7979026896852855;-4.235295609394163e-07;-3.8934365650720967e-07;1.044961608996259;1.0100077746065905;9.999985302351634;0.8334553571443464;0.015563971532569687;0.015563321921763483;0.7977337386983401;-0.014895018081851731;0.7979727380287797;1.0100794957908803
53.92638;1.0442979079401893;0.8333048162797008;0.7979045755859603;-4.232721196003979e-07;-3.8932456809813946e-07;1.044960427722157;1.0100077854681186;9.999979247375531;0.8334552779277479;0.015563975199762783;0.015563310385135556;0.7977326634395551;-0.014895018365273892;0.7979728813736296;1.0100791001246427
53.93638;1.044299147254636;0.83330582357807;0.797906453957604;-4.229976790681187e-07;-3.893161735079648e-07;1.0449592396936829;1.0100077857321852;9.999973103898652;0.8334552118348065;0.015563979951859236;0.01556329787269641;0.7977316279189804;-0.014895018643196327;0.7979730122012119;1.0100786482502173
53.94638;1.0443002670300217;0.8333068365701036;0.7979083212548637;-4.227081728602934e-07;-3.893180985769752e-07;1.044958045189157;1.0100077746665355;9.99996688800772;0.8334551587395672;0.015563985721149913;0.015563284297812174;0.7977306323890724;-0.01489501891636422;0.7979731319982114;1.0100781336352824
53.95638;1.0443012699949268;0.8333078560654683;0.7979101733013214;-4.2240557555254974e-07;-3.893303649516998e-07;1.0449568447167026;1.0100077524681983;9.999960613317958;0.8334551195921514;0.015563992445080357;0.015563269616318785;0.7977296765640414;-0.01489501918496484;0.7979732418284767;1.0100775514133677
53.96638;1.0443021590142416;0.8333088824881199;0.7979120058169715;-4.2209173690355576e-07;-3.893528115817936e-07;1.044955638610932;1.010007720300806;9.99995428925686;0.8334550966648728;0.0155640000629089;0.015563253801875907;0.7977287601336494;-0.01489501944880783;0.7979733427558307;1.0100768981178136
53.97638;1.0443029362045426;0.833309916192181;0.7979138145584764;-4.217682787511882e-07;-3.8938481555151004e-07;1.0449544266609574;1.010007679834311;9.999947923837958;0.8334550927556269;0.015564008511327738;0.015563236824674944;0.7977278825518993;-0.014895019707372793;0.7979734358082229;1.0100761711245563
53.98638;1.0443036027204058;0.8333109575103812;0.7979155951585207;-4.214363758764072e-07;-3.89425439971851e-07;1.044953207850374;1.0100076329186298;9.999941523712254;0.8334551106082553;0.015564017725098776;0.015563218653522682;0.7977270422149136;-0.014895019959777163;0.7979735211953737;1.0100753683382366
53.99638;1.0443041587168447;0.8333120066523897;0.7979173433566452;-4.21096524460167e-07;-3.894736389622837e-07;1.0449519808726888;1.0100075819434602;9.999935088462026;0.8334551531598543;0.015564027635563865;0.015563199264909901;0.7977262357583561;-0.014895020204777915;0.7979735981831334;1.0100744880584236
54.00638;1.044304603766649;0.8333130635172082;0.7979190552303013;-4.207487107068617e-07;-3.8952838082168567e-07;1.0449507450971187;1.0100075298638518;9.999928609410748;0.8334552238098909;0.015564038162157004;0.015563178645771643;0.797725457851703;-0.01489502044083748;0.7979736658854488;1.010073528994533
54.01638;1.0443049378069469;0.833314127584833;0.7979207268044556;-4.2039297132542985e-07;-3.895888159707996e-07;1.0449495009350993;1.010007479256455;9.999922071439476;0.833455326100865;0.015564049208352968;0.015563156794967664;0.797724701424814;-0.014895020666219052;0.797973723966423;1.0100724901353024
54.02638;1.0443051618452315;0.8333151980839881;0.7979223539693395;-4.20029822993628e-07;-3.896543798047627e-07;1.0449482496800908;1.0100074316864371;9.999915447565593;0.8334554631477541;0.015564060669686852;0.015563133720829543;0.7977239583225781;-0.014895020879039801;0.7979737724914825;1.010071370614156
54.03638;1.04430527811054;0.8333162745318007;0.7979239333383804;-4.1966021262974863e-07;-3.897247366419736e-07;1.0449469926590005;1.0100073885854746;9.999908690922894;0.8334556373840502;0.015564072443074473;0.0155631094313191;0.7977232203146983;-0.014895021077237952;0.797973810937424;1.0100701698959864
54.04638;1.0443052901085954;0.8333173569492407;0.7979254628838754;-4.1928522725889206e-07;-3.897998117538689e-07;1.0449457296296514;1.010007352507833;9.999901737034158;0.833455850988979;0.015564084432376247;0.015563083930165441;0.7977224799251714;-0.014895021258541474;0.7979738373323813;1.010068887438936
54.05638;1.0443052026884068;0.8333184452937553;0.7979269415036524;-4.189058832069711e-07;-3.898799644550226e-07;1.0449444583286274;1.0100073265743414;9.999894516256363;0.8334561063837304;0.015564096549772463;0.01556305722231945;0.7977217305610129;-0.014895021420470379;0.7979738482956809;1.010067521749402
54.06638;1.0443050217619627;0.8333195389560447;0.7979283682972339;-4.1852296948894796e-07;-3.899660776652259e-07;1.0449431759159575;1.010007312475463;9.999886963503556;0.8334564056485168;0.01556410870932239;0.015563029317802455;0.7977209661705156;-0.01489502156040559;0.7979738396254763;1.0100660701710955
54.07638;1.0443047536191363;0.8333206366953702;0.7979297422571824;-4.181369537915424e-07;-3.900594631659103e-07;1.0449418803605017;1.0100073097237332;9.999879017262776;0.8334567497019701;0.015564120824619396;0.015563000233661917;0.797720181405187;-0.014895021675804834;0.7979738070021839;1.0100645294818626
54.08638;1.044304404360498;0.8333217368549402;0.7979310620858012;-4.1774809280535893e-07;-3.901616420538714e-07;1.0449405704391348;1.0100073171779522;9.999870617926184;0.8334571385911215;0.015564132816698209;0.015562969993129436;0.7977193726187987;-0.014895021764351736;0.797973746648376;1.0100628966121785
54.09638;1.0443039798685494;0.833322837936607;0.797932326060427;-4.1735663539234545e-07;-3.9027419225669077e-07;1.0449392448435757;1.010007335001405;9.999861717349019;0.8334575721224435;0.01556414461590181;0.015562938615192111;0.7977185384041015;-0.014895021823948085;0.7979736553545704;1.010061169470531
54.10638;1.0443034863906586;0.8333239391562725;0.7979335323510068;-4.169628476216066e-07;-3.9039870252295545e-07;1.044937901566111;1.0100073650387962;9.999852288048874;0.8334580499207346;0.015564156152887254;0.015562906108457907;0.7977176789823776;-0.01489502185284816;0.7979735295860937;1.0100593471659054
54.11638;1.0443029312627847;0.8333250406356082;0.7979346794434405;-4.165669199450051e-07;-3.9053673366271165e-07;1.0449365380409756;1.0100074099768512;9.99984231654342;0.8334585711310308;0.015564167351608342;0.015562872487661736;0.7977167955901667;-0.01489502185002149;0.7979733646824929;1.0100574292930278
54.12638;1.0443023225809247;0.8333261429550102;0.797935765981307;-4.161689870133859e-07;-3.9068986639148206e-07;1.0449351513585592;1.0100074726003958;9.99983179112791;0.8334591341196357;0.015564178133239575;0.015562837797605492;0.7977158902855039;-0.01489502181551269;0.7979731551101582;1.010055415664692
