time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
54.13638;1.0443016678058645;0.833327246021622;0.7979367906106004;-4.1576918929214303e-07;-3.908597621292479e-07;1.0449337382724508;1.0100075552643326;9.999820698077095;0.833459736374905;0.015564188427399293;0.015562802118019671;0.7977149658612647;-0.014895021750505272;0.7979728953596147;1.0100533067398196
54.14638;1.0443009728132522;0.8333283483865158;0.7979377522519366;-4.153676493451341e-07;-3.9104811296423206e-07;1.0449322953432725;1.0100076594773084;9.99980902221009;0.8334603745742335;0.01556419817614878;0.015562765546570264;0.7977140259664208;-0.01489502165697957;0.7979725806332071;1.0100511034942932
54.15638;1.0443002418930785;0.8333294477556749;0.7979386501964897;-4.1496448245902315e-07;-3.9125660362408195e-07;1.0449308191658953;1.010007785897194;9.999796748414267;0.8334610446577858;0.015564207325591333;0.01556272817670692;0.7977130749221949;-0.014895021537314994;0.7979722068886271;1.010048806960656
54.16638;1.0442994782439463;0.8333305418904683;0.7979394842458118;-4.1455990591088383e-07;-3.914868586835624e-07;1.044929306665779;1.0100079348241375;9.999783867872098;0.8334617419453704;0.015564215819851719;0.015562690087994808;0.7977121172434308;-0.014895021394162676;0.7979717704481252;1.010046418176542
54.17638;1.0442986850444376;0.8333316290494726;0.7979402551133983;-4.141542594678268e-07;-3.9174034492534254e-07;1.0449277554625047;1.0100081069896463;9.99977038588443;0.8334624613266894;0.015564223598305388;0.015562651349975663;0.7977111575141043;-0.014895021230419218;0.7979712679547214;1.0100439379287645
54.18638;1.0442978665349647;0.8333327077732791;0.7979409645892703;-4.1374785300675086e-07;-3.9201838500662904e-07;1.0449261639976033;1.0100083040421628;9.999756324589512;0.8334631974978999;0.015564230588787276;0.015562612029239626;0.7977102001904398;-0.014895021049097875;0.7979706969470741;1.0100413663801888
54.19638;1.044297028008384;0.8333337764814754;0.7979416153947594;-4.1334081088585294e-07;-3.9232222798506654e-07;1.0449245316956055;1.010008528126341;9.99974171971104;0.833463945418737;0.015564236714572756;0.01556257219740891;0.7977092491851219;-0.014895020853032995;0.7979700563669857;1.010038703507973
54.20638;1.0442961750870117;0.8333348334318512;0.7979422108068376;-4.129330125496158e-07;-3.926529627529989e-07;1.04492285997826;1.0100087811105047;9.999726611036115;0.833464700927546;0.015564241912639259;0.015562531937276828;0.797708307627926;-0.014895020644594434;0.7979693465205734;1.0100359501128975
54.21638;1.0442953134915918;0.8333358766840816;0.7979427542364006;-4.1252403954085296e-07;-3.9301131925145075e-07;1.044921153400481;1.010009064314815;9.999711028693456;0.8334654611587595;0.015564246132643579;0.015562491336688942;0.7977073777377831;-0.014895020425812075;0.797968568734553;1.0100331086908891
54.22638;1.044294449536457;0.8333369038948413;0.7979432489836635;-4.1211304214922685e-07;-3.9339763452642495e-07;1.0449194190667523;1.010009378535866;9.999694987621883;0.833466224672468;0.01556424931901567;0.015562450475688336;0.7977064610862313;-0.014895020198684153;0.7979677249309369;1.0100301836736498
54.23638;1.0442935901947894;0.8333379124704093;0.7979436981102764;-4.1169868247260314e-07;-3.9381207314393637e-07;1.0449176647672984;1.010009724253665;9.999678498194209;0.8334669912535471;0.015564251404523409;0.01556240942614092;0.797705559311837;-0.01489501996510924;0.7979668172210181;1.0100271806888055
54.24638;1.0442927420301877;0.8333389000958131;0.7979441043982157;-4.1127946489981896e-07;-3.942549281894035e-07;1.044915897462918;1.0100101021430872;9.999661583184455;0.8334677614715101;0.015564252328367431;0.015562368261157321;0.7977046744885214;-0.014895019726600544;0.797965847540759;1.0100241054613663
54.25638;1.0442919103404833;0.8333398652020859;0.7979444701370674;-4.108543759940153e-07;-3.947268291414529e-07;1.0449141225990812;1.0100105135968775;9.999644284678206;0.833468536476227;0.015564252062378612;0.01556232706124074;0.797703808855372;-0.014895019484223771;0.7979648171521666;1.0100209633904045
54.26638;1.044291099376765;0.8333408072232458;0.7979447967528644;-4.1042317141537946e-07;-3.9522875881773854e-07;1.0449123444420685;1.0100109612593264;9.99962665352973;0.8334693180124896;0.015564250615357678;0.01556228592415354;0.7977029644431445;-0.0148950192387698;0.7979637262234474;1.0100177595519508
54.27638;1.0442903127369851;0.8333417266845274;0.797945085141326;-4.09985978761187e-07;-3.957618240527644e-07;1.0449105666991305;1.010011449128579;9.999608731716698;0.8334701079893917;0.015564248014314629;0.015562244976059519;0.7977021429513784;-0.01489501899094088;0.7979625740033969;1.0100144985171327
54.28638;1.0442895537873138;0.8333426249466341;0.7979453367914753;-4.095428867024322e-07;-3.9632698616788127e-07;1.0449087922873184;1.0100119815542832;9.99959054332046;0.8334709072874303;0.01556424429150464;0.015562204363876602;0.7977013458151213;-0.014895018741461635;0.7979613595137144;1.0100111845234039
54.29638;1.0442888262653938;0.8333435036378141;0.7979455542487546;-4.0909406206848715e-07;-3.969251061949676e-07;1.0449070231266278;1.0100125619678948;9.999572095656099;0.833471714801972;0.015564239488969987;0.015562164235573897;0.7977005741504571;-0.014895018491159826;0.7979600820319755;1.0100078221235778
54.30638;1.044288134267248;0.8333443643846488;0.797945740052579;-4.0863991615085196e-07;-3.9755714700470447e-07;1.0449052611288663;1.0100131925751559;9.999553384526488;0.8334725281320332;0.015564233664930696;0.015562124729642258;0.7976998285180921;-0.014895018240906801;0.7979587408632415;1.01000441662884
54.31638;1.0442874817219725;0.8333452089293218;0.7979458954549403;-4.081809082464606e-07;-3.9822402559515104e-07;1.0449035092954175;1.0100138750018974;9.999534401418469;0.8334733451916112;0.015564226894725851;0.015562085971746291;0.7976991087902167;-0.014895017991397997;0.7979573350210399;1.0100009742282565
54.32638;1.0442868723202545;0.8333460392966604;0.7979460204178727;-4.077173288485448e-07;-3.989261723409869e-07;1.044901771472591;1.0100146106458445;9.999515141876909;0.8334741648436259;0.01556421926744462;0.015562048073523632;0.7976984140634031;-0.01489501774307558;0.7979558639412474;1.009997501994847
54.33638;1.0442863099452246;0.8333468582354766;0.7979461140757557;-4.072493398660572e-07;-3.996633844638086e-07;1.044900051438071;1.0100154000190273;9.99949561203371;0.8334749862585972;0.015564210869976043;0.015562011141343876;0.7976977426033043;-0.014895017496150352;0.7979543287887996;1.0099940079247751
54.34638;1.0442857987355985;0.8333476693198513;0.7979461744335503;-4.06777238743234e-07;-4.0043506814144514e-07;1.044898352675789;1.0100162424123447;9.999475827104511;0.8334758083646266;0.015564201766578323;0.015561975289497567;0.797697092040862;-0.014895017250456324;0.7979527327370062;1.0099905008989192
54.35638;1.0442853421829565;0.8333484758593122;0.7979461982579685;-4.0630179572805344e-07;-4.012403935193004e-07;1.0448966787653438;1.010017136504229;9.999455802751784;0.8334766303015295;0.015564191995995177;0.015561940640266702;0.797696459882423;-0.014895017005304637;0.7979510799602982;1.0099869902611587
54.36638;1.0442849418948954;0.8333492797182166;0.79794618194717;-4.0582428784029295e-07;-4.020782416958716e-07;1.0448950335187974;1.0100180805273389;9.999435550020385;0.8334774518439576;0.01556418158753759;0.015561907314954862;0.7976958440402254;-0.01489501675949896;0.7979493743640365;1.0099834848323608
54.37638;1.044284597233798;0.8333500812395808;0.7979461222009325;-4.053462207697644e-07;-4.029472236083493e-07;1.044893420622563;1.010019071669253;9.999415077109376;0.833478273175847;0.015564170583162442;0.015561875428186796;0.7976952428089024;-0.01489501651148982;0.7979476189975233;1.009979991913153
54.38638;1.0442843062294862;0.8333508800745147;0.7979460160709505;-4.0486917278381566e-07;-4.0384592211001606e-07;1.0448918434284775;1.0100201059247975;9.999394393380133;0.8334790948098482;0.015564159046748387;0.015561845080575192;0.7976946545785839;-0.01489501625964346;0.7979458163427233;1.0099765176085929
54.39638;1.0442840670299338;0.8333516763227724;0.7979458610251383;-4.0439473834792484e-07;-4.0477316084263925e-07;1.0448903054724987;1.0100211788469886;9.99937351442451;0.8334799175380098;0.015564147047648873;0.01556181635477042;0.7976940778828491;-0.014895016002365554;0.7979439688750644;1.0099730681253616
54.40638;1.0442838785482185;0.8333524711416622;0.7979456547132509;-4.0392440947037194e-07;-4.0572793477079754e-07;1.044888811324863;1.0100222863287227;9.999352466995752;0.8334807419741054;0.015564134638465912;0.015561789324909597;0.797693511107975;-0.014895015738035007;0.7979420797270166;1.0099696500554909
54.41638;1.0442837397178706;0.8333532662314929;0.797945394231017;-4.034595869036735e-07;-4.067089981351934e-07;1.0448873667192178;1.0100234248535913;9.999331289259718;0.8334815681293057;0.015564121855192415;0.015561764063654018;0.7976929517928631;-0.014895015465105865;0.797940153373552;1.0099662694443619
54.42638;1.0442836486083902;0.8333540629318914;0.7979450757018005;-4.0300174025321315e-07;-4.0771453133454584e-07;1.0448859775345825;1.010024591598553;9.999310025849969;0.8334823955919017;0.015564108729258274;0.015561740635500549;0.7976923969709805;-0.014895015182403578;0.7979381955212942;1.009962930933393
54.43638;1.044283602621981;0.8333548619469774;0.7979446946848231;-4.025524908523848e-07;-4.0874224250144814e-07;1.0448846488354016;1.0100257844805816;9.999288723950636;0.8334832242254065;0.01556409528417167;0.015561719091009252;0.7976918445473841;-0.014895014889332567;0.7979362121354734;1.0099596373226223
54.44638;1.044283598922586;0.8333556635205008;0.7979442472339567;-4.021134295130639e-07;-4.0978983123537795e-07;1.0448833853032724;1.0100270020663271;9.99926743548289;0.8334840543785337;0.015564081527632627;0.01556169947326917;0.7976912941151731;-0.01489501458580687;0.7979342086818109;1.009956389729487
54.45638;1.0442836342731483;0.8333564676453684;0.7979437309765968;-4.016857414701383e-07;-4.1085545892946974e-07;1.044882192095651;1.010028243456341;9.999246224293534;0.8334848859197498;0.015564067465836634;0.015561681826448757;0.7976907467489867;-0.014895014271954188;0.7979321901214373;1.0099531887303919
54.46638;1.0442837054327971;0.8333572742511148;0.797943145123697;-4.012700289689079e-07;-4.119380858575844e-07;1.044881074780566;1.0100295079285657;9.999225171534647;0.8334857169693798;0.015564053122948132;0.015561666189392283;0.7976902045015326;-0.014895013947876588;0.797930161407457;1.0099500351337836
54.47638;1.044283810508518;0.8333580832228668;0.7979424894981266;-4.008665693463271e-07;-4.1303761506686936e-07;1.0448800389637847;1.0100307946191098;9.99920437185709;0.8334865437415437;0.015564038539592095;0.015561652577514067;0.7976896700058762;-0.014895013613576993;0.7979281283017468;1.0099469291562861
54.48638;1.0442839493753269;0.8333588943079785;0.797941763766082;-4.004756371422259e-07;-4.1415463548781503e-07;1.0448790901990856;1.0100321027026962;9.999183923853623;0.8334873614278254;0.015564023762064139;0.01556164097827548;0.7976891462521322;-0.01489501326897399;0.7979260978083383;1.0099438693693608
54.49638;1.044284122765525;0.8333597070157495;0.797940967046202;-4.000974577470427e-07;-4.1528989359762536e-07;1.044878233763225;1.0100334314343333;9.999163925577234;0.8334881647794866;0.015564008832792003;0.015561631370621429;0.7976886365394372;-0.014895012913948699;0.7979240774925246;1.0099408530010756
54.50638;1.0442843317399328;0.8333605204225202;0.7979400978274565;-3.9973203676023274e-07;-4.1644380279844546e-07;1.0448774740425677;1.0100347793738627;9.999144475799083;0.8334889480902513;0.015563993781603174;0.015561623746643893;0.7976881440879486;-0.01489501254833897;0.7979220744872405;1.0099378775350638
54.51638;1.0442845776102645;0.8333613331748316;0.797939154292597;-3.993791376738987e-07;-4.1761619175424166e-07;1.0448768141065752;1.0100361435995544;9.999125674029429;0.8334897053091352;0.01556397862669783;0.015561618114808388;0.7976876713687477;-0.014895012171888211;0.797920095254404;1.009934942213626
54.52638;1.0442848617717087;0.8333621441163;0.7979381346669203;-3.9903834531224047e-07;-4.1880645467938313e-07;1.044876255900811;1.010037520004234;9.999107616484679;0.8334904303515899;0.015563963380700395;0.015561614492033034;0.7976872200678514;-0.014895011784242889;0.7979181457716332;1.0099320479603573
54.53638;1.0442851859644195;0.8333629530113262;0.7979370376095258;-3.9870925759909646e-07;-4.200138195192486e-07;1.0448758001994052;1.0100389039131175;9.99909038761816;0.8334911172022078;0.015563948048396045;0.015561612899853926;0.79768679140584;-0.0148950113850122;0.7979162314101246;1.0099291958997214
54.54638;1.0442855522385421;0.8333637604525239;0.7979358624016806;-3.9839169068527676e-07;-4.2123738971564584e-07;1.0448754461142291;1.0100402902579884;9.999074051477189;0.8334917597279464;0.015563932620320638;0.015561613358373156;0.7976863861151475;-0.014895010973850193;0.7979143567114343;1.009926386120507
54.55638;1.0442859620529796;0.8333645670364777;0.7979346084051137;-3.9808564767491207e-07;-4.2247610874548436e-07;1.0448751910314438;1.0100416742673657;9.999058652201109;0.833492351596712;0.01556391707271382;0.015561615867850065;0.7976860046011995;-0.014895010550557645;0.7979125255075584;1.0099236178250208
54.56638;1.0442864160365197;0.8333653726980037;0.7979332747667204;-3.9779110604915126e-07;-4.237287359074617e-07;1.0448750309977568;1.0100430527233064;9.999044225312213;0.8334928867672827;0.015563901375489457;0.015561620394010062;0.7976856473945423;-0.014895010115198682;0.7979107412491367;1.0099208904644976
54.57638;1.0442869147516913;0.8333661766420107;0.7979318612678264;-3.975078736287569e-07;-4.249938394070876e-07;1.0448749614649984;1.0100444245499556;9.99903081061782;0.8334933603823779;0.015563885501202239;0.015561626876580782;0.797685315209392;-0.014895009668298445;0.797909007287758;1.009918205095415
54.58638;1.0442874591740874;0.8333669775169773;0.7979303690414523;-3.9723562975755154e-07;-4.2626993699777707e-07;1.0448749782246893;1.0100457901881639;9.99901845575611;0.8334937692952488;0.015563869425995306;0.015561635248098518;0.7976850086304833;-0.014895009211056496;0.7979073268285228;1.0099155651290126
54.59638;1.0442880507170336;0.8333677734160702;0.7979288001158941;-3.969740068577794e-07;-4.2755563581436563e-07;1.0448750778057243;1.0100471503411965;9.999007210243088;0.8334941120308519;0.015563853121687251;0.015561645435042498;0.7976847280801169;-0.014895008745187939;0.7979057025699269;1.0099129755847682
54.60638;1.0442886908398412;0.833368561667564;0.797927157004668;-3.96722585938402e-07;-4.2884960720202406e-07;1.0448752576175278;1.010048505238801;9.998997120553101;0.833494388508068;0.015563836548968877;0.015561657344672943;0.7976844743332586;-0.014895008272415732;0.7979041364791852;1.009910441517809
54.61638;1.0442893799068704;0.8333693388457037;0.7979254430508548;-3.9648094086655826e-07;-4.3015051797134556e-07;1.0448755164354886;1.0100498544616852;9.998988231621995;0.8334945993748677;0.015563819663643104;0.015561670868805326;0.7976842489106181;-0.014895007794119374;0.7979026297274862;1.0099079672826123
54.62638;1.0442901162572855;0.8333701011167957;0.797923662158382;-3.962487907393353e-07;-4.3145692995553697e-07;1.0448758546707126;1.0100511966061863;9.998980589899073;0.8334947453247641;0.015563802430545134;0.015561685907106729;0.7976840539498927;-0.014895007311249132;0.7979011825709897;1.0099055571947124
54.63638;1.0442908965996542;0.8333708445295942;0.7979218177848049;-3.960260755372438e-07;-4.3276713834502037e-07;1.0448762736790984;1.0100525292129767;9.998974238215057;0.833494827227452;0.015563784825337065;0.015561702379361763;0.7976838919212111;-0.014895006824298517;0.7978997943985519;1.0099032165899806
54.64638;1.0442917170629444;0.8333715654341183;0.7979199127989527;-3.958129416142239e-07;-4.3407912356210263e-07;1.0448767742194063;1.010053849297681;9.998969201421303;0.833494846968432;0.01556376682715513;0.015561720221520383;0.7976837649861482;-0.014895006333377857;0.7978984641799253;1.009900951689232
54.65638;1.0442925737867714;0.8333722610049544;0.7979179501037299;-3.9560975297629545e-07;-4.3539061828061873e-07;1.0448773552620079;1.010055153410314;9.998965477611018;0.8334948082952293;0.01556374842319467;0.015561739384209673;0.7976836740202288;-0.014895005838415963;0.7978971910931276;1.009898768145517
54.66638;1.0442934630997185;0.8333729294252131;0.7979159328924532;-3.954169970834904e-07;-4.3669912910065515e-07;1.0448780138155234;1.010056437049579;9.998963046948676;0.8334947169642039;0.015563729619450442;0.015561759829999994;0.797683618336136;-0.014895005339209929;0.7978959749636058;1.009896670041706
54.67638;1.0442943814794268;0.8333735697468482;0.7979138646723505;-3.9523503183504776e-07;-4.3800200868900355e-07;1.0448787451219264;1.0100576945947024;9.998961888379457;0.833494579826949;0.01556371043890493;0.01556178151750563;0.7976835963274271;-0.014895004835363759;0.7978948160687632;1.0098946601293788
54.68638;1.0442953250933606;0.833374181162693;0.7979117494001648;-3.9506388414721485e-07;-4.392966746274732e-07;1.0448795434079814;1.0100589194765017;9.998961984801202;0.8334944033056316;0.015563690917095219;0.015561804383487417;0.7976836059159413;-0.014895004326407836;0.7978937141331518;1.0098927404326428
54.69638;1.044296289761476;0.8333747620457548;0.7979095915344921;-3.9490323668006307e-07;-4.4058083413566064e-07;1.0448804032494106;1.010060104163902;9.998963317480902;0.8334941923318476;0.015563671103956915;0.01556182834028756;0.7976836443961994;-0.014895003811911741;0.7978926673782701;1.0098909129102922
54.70638;1.0442972720356536;0.8333753100443386;0.7979073960094303;-3.947525569891856e-07;-4.4185254575488076e-07;1.0448813201749327;1.0100612408963692;9.998965864608193;0.8334939504141495;0.015563651055332486;0.015561853290598176;0.7976837085414679;-0.014895003291477664;0.7978916727644536;1.0098891800925747
54.71638;1.0442982700981536;0.83337582296403;0.7979051684826238;-3.9461123744530004e-07;-4.4311008810438797e-07;1.0448822902804777;1.0100623227903587;9.998969604364474;0.8334936804469054;0.015563630816862871;0.015561879146840717;0.7976837953541132;-0.014895002764776911;0.7978907272136727;1.0098875453590022
54.72638;1.0442992835502156;0.8333762992143314;0.7979029155529028;-3.9447871771359114e-07;-4.4435170721229105e-07;1.0448833094313983;1.010063344218117;9.998974514612298;0.8334933854310586;0.015563610415862229;0.01556190584229813;0.7976839029175022;-0.01489500223151702;0.7978898283011394;1.0098860127538607
54.73638;1.0443003128190205;0.8333767379241488;0.7979006442126003;-3.9435453001719027e-07;-4.455753529357858e-07;1.044884372161359;1.010064300819857;9.998980568089644;0.8334930686473202;0.015563589854509709;0.015561933335466923;0.797684030768554;-0.014895001691423795;0.7978889739367833;1.0098845860287768
54.74638;1.044301358715957;0.8333771391730809;0.7978983610984632;-3.9423806165538965e-07;-4.4677865350034873e-07;1.044885471501877;1.0100651897440962;9.998987725852134;0.8334927331922212;0.015563569109312177;0.015561961606856552;0.7976841796668825;-0.014895001144416836;0.7978881622699262;1.009883267453484
54.75638;1.0443024219103825;0.8333775039168244;0.7978960722598769;-3.9412812100317617e-07;-4.4795925748089025e-07;1.0448866003381017;1.010066010094259;9.99899593346886;0.8334923810965325;0.01556354815129707;0.015561990639034984;0.7976843511083224;-0.0148950005906736;0.7978873923000681;1.0098820575846512
54.76638;1.0443035022025764;0.8333778335202259;0.7978937831963288;-3.9402276852558396e-07;-4.4911520578132247e-07;1.0448877522740236;1.0100667632023572;9.999005123517444;0.833492012914765;0.015563526966899435;0.015562020393532876;0.7976845468018087;-0.014895000030453721;0.7978866643114885;1.0098809558326682
54.77638;1.044304598177287;0.8333781294942931;0.7978914990627093;-3.9391963881502805e-07;-4.502449028837394e-07;1.0448889210140204;1.0100674518017503;9.99901522189998;0.8334916282860261;0.015563505555409363;0.015562050812176886;0.7976847682068364;-0.014894999463931571;0.7978859796335624;1.0098799609696774
54.78638;1.044305707813676;0.8333783934942333;0.7978892247937092;-3.938164589487561e-07;-4.5134683502296315e-07;1.0448900999357678;1.0100680781426121;9.999026154693263;0.8334912267253883;0.01556348390971413;0.015562081836710442;0.797685016372591;-0.014894998891094696;0.7978853399792681;1.0098790713417651
54.79638;1.0443068294864213;0.8333786272849478;0.7978869648992859;-3.9371142059266383e-07;-4.52419441661416e-07;1.0448912827511692;1.0100686429188546;9.999037858095265;0.8334908079157805;0.015563461995866055;0.01556211342062431;0.7976852920174652;-0.014894998311705009;0.7978847465596466;1.0098782847673329
54.80638;1.044307962465653;0.8333788326395417;0.7978847232241224;-3.936032721762585e-07;-4.534610241032842e-07;1.044892464164546;1.0100691455886053;9.99905028566394;0.8334903715593404;0.015563439747514507;0.015562145532030721;0.7976855956832232;-0.014894997725435162;0.7978841991156815;1.0098775984259811
54.81638;1.0443091065637395;0.8333790111926885;0.7978825029251909;-3.9349116728295745e-07;-4.544696223578405e-07;1.0448936398392576;1.0100695847180545;9.999063400578036;0.83348991733316;0.015563417087783277;0.015562178156589319;0.7976859279730436;-0.014894997132136184;0.797883695528232;1.009877009476584
54.82638;1.0443102608712849;0.8333791643675736;0.7978803067718998;-3.9337445834980206e-07;-4.554431979307379e-07;1.0448948062839256;1.01006995845583;9.999077163878379;0.8334894450255101;0.015563393961610258;0.015562211295821228;0.7976862895394938;-0.014894996531984443;0.797883232689934;1.0098765159292262
54.83638;1.044311422883696;0.8333792934957567;0.7978781373280941;-3.932525282349179e-07;-4.5637998700690376e-07;1.0448959611544353;1.0100702657515506;9.999091535637982;0.8334889542914075;0.015563370349229349;0.015562244956589154;0.79768668053503;-0.014894995925433337;0.7978828078201718;1.0098761165481644
54.84638;1.0443125890966205;0.8333794000349553;0.7978759965984804;-3.9312463892042047e-07;-4.572785056641776e-07;1.044897103414146;1.0100705069678464;9.999106480354296;0.8334884443492284;0.0155633462595686;0.015562279142853958;0.7976871001228762;-0.014894995313225896;0.797882418701408;1.0098758102681167
54.85638;1.0443137557296271;0.8333794857907691;0.7978738860196725;-3.929898813778986e-07;-4.5813724469799714e-07;1.044898232614332;1.0100706834522366;9.99912196240854;0.8334879143589891;0.015563321717400705;0.015562313860971594;0.7976875464178413;-0.014894994696567387;0.797882062936274;1.0098755963602886
54.86638;1.0443149186499099;0.8333795531489908;0.7978718071273172;-3.928473317472365e-07;-4.5895464040815306e-07;1.0448993479964046;1.0100707975183454;9.999137933188312;0.8334873640117286;0.01556329675300225;0.015562349128183097;0.7976880165060607;-0.014894994077121719;0.7978817374272619;1.0098754751584325
54.87638;1.04431607327652;0.833379605183331;0.7978697618800884;-3.9269625159663256e-07;-4.597294359481968e-07;1.0449004485972122;1.0100708525311421;9.999154322555066;0.8334867936585234;0.015563271398635104;0.015562384971101894;0.7976885067154248;-0.014894993456682807;0.7978814385889605;1.0098754478787868
54.88638;1.0443172151616449;0.8333796454751178;0.7978677526868089;-3.925361024124246e-07;-4.6046081238736496e-07;1.0449015336807033;1.0100708518146608;9.999171043017437;0.833486204474421;0.015563245686500563;0.015562421416871797;0.7976890129925992;-0.01489499283694838;0.7978811629425336;1.0098755152179477
54.89638;1.044318340847862;0.833379677553751;0.7978657827342165;-3.9236647761894534e-07;-4.6114812995608866e-07;1.044902602334127;1.0100707977799575;9.999188000998974;0.8334855989247897;0.015563219642034718;0.015562458481333747;0.7976895310025534;-0.014894992219542415;0.7978809076192829;1.0098756766001131
54.90638;1.0443194480342577;0.8333797040787749;0.7978638562091503;-3.921870929524695e-07;-4.617908561506203e-07;1.0449036529225055;1.0100706926761291;9.999205105717667;0.8334849806670384;0.015563193279365633;0.015562496157638071;0.7976900569707278;-0.014894991605921629;0.7978806706480818;1.0098759307030551
54.91638;1.0443205351756144;0.833379726263286;0.797861977992659;-3.919977526573194e-07;-4.6238875942680407e-07;1.0449046834825049;1.0100705393000071;9.999222271548646;0.8334843540540309;0.015563166611058998;0.015562534410979415;0.7976905892781054;-0.014894990997200926;0.7978804512312678;1.0098762756918072
54.92638;1.0443216012168395;0.8333797438248072;0.7978601529364124;-3.9179826389089845e-07;-4.6294189992313446e-07;1.0449056926466305;1.0100703406481224;9.99923941621895;0.8334837240891559;0.015563139666702482;0.015562573176892273;0.7976911287626289;-0.014894990394186864;0.7978802498559188;1.0098767085363045
54.93638;1.0443226454858388;0.8333797555215905;0.7978583849190993;-3.915884708760389e-07;-4.6345038862569584e-07;1.044906680213924;1.0100700997062921;9.999256459215127;0.8334830965168167;0.015563112499195213;0.015562612359484385;0.7976916774782087;-0.01489498979749705;0.7978800678818049;1.0098772243337026
54.94638;1.044323667540451;0.8333797600708963;0.7978566760190172;-3.913684851989702e-07;-4.639142718258295e-07;1.0449076473506067;1.0100698196344915;9.999273321328287;0.833482477613134;0.015563085176587098;0.015562651838058914;0.7976922375648511;-0.01489498920749421;0.7978799068866499;1.0098778167183908
54.95638;1.044324667011009;0.8333797566822417;0.79785502653829;-3.9113888610464825e-07;-4.643336689180144e-07;1.044908596284992;1.0100695036429974;9.999289926877703;0.8334818734504026;0.015563057770136458;0.015562691484751092;0.7976928108831653;-0.014894988624149216;0.797879768223247;1.0098784791496993
54.96638;1.0443256436552981;0.8333797449891895;0.797853436038863;-3.9090070415250193e-07;-4.6470896841680585e-07;1.0449095291941612;1.0100691547256022;9.99930620750698;0.8334812889408136;0.015563030341309372;0.015562731182961214;0.7976933993084618;-0.0148949880471652;0.7978796531043748;1.0098792052660406
54.97638;1.0443265973239424;0.8333797247077982;0.7978519043122908;-3.9065526778205405e-07;-4.6504096396283695e-07;1.0449104476709006;1.010068775472334;9.999322102018564;0.8334807276581786;0.015563002937112417;0.015562770841819597;0.7976940053107332;-0.01489498747629117;0.7978795630971987;1.009879987793877
54.98638;1.0443275275326007;0.8333796952200115;0.797850431644577;-3.9040406250724025e-07;-4.6533087833838554e-07;1.0449113535837506;1.0100683683348224;9.99933755501065;0.8334801924820308;0.015562975596220522;0.015562810401783495;0.7976946320397406;-0.014894986911462111;0.7978795003930147;1.0098808183037058
54.99638;1.044328433245164;0.8333796553846645;0.7978490189369782;-3.9014862157853807e-07;-4.6558009825438575e-07;1.0449122495694798;1.0100679371286896;9.999352521397983;0.8334796863089928;0.015562948352597339;0.015562849826764561;0.7976952827663017;-0.014894986352605964;0.7978794677331761;1.0098816889680589
55.00638;1.044329313033803;0.8333796032770266;0.7978476679621042;-3.898903023123002e-07;-4.6578980068108903e-07;1.0449131385413077;1.0100674880275233;9.999366970287612;0.8334792122895195;0.01556292123182316;0.015562889094448197;0.7976959602097108;-0.014894985799262577;0.7978794679497083;1.0098825939561877
55.01638;1.0443301653915116;0.8333795357968388;0.7978463812110692;-3.89630011293874e-07;-4.6596085945859085e-07;1.0449140236162615;1.010067027893901;9.999380879905484;0.8334787732735299;0.01556289424537819;0.015562928193177875;0.7976966660111767;-0.014894985250470321;0.7978795028719272;1.0098835290521118
55.02638;1.0443309892124903;0.8333794489324808;0.7978451613244841;-3.893682146736709e-07;-4.6609401301820757e-07;1.0449149083945741;1.010066561901061;9.999394229950592;0.8334783709300218;0.015562867392575473;0.015562967117314983;0.7976974005564835;-0.014894984705156046;0.7978795727468648;1.0098844910703972
55.03638;1.0443317838272368;0.833379338517442;0.7978440109670742;-3.891052079697931e-07;-4.661900836652799e-07;1.0449157964155;1.0100660928629848;9.99940699606662;0.8334780056801016;0.015562840671963013;0.015563005856349834;0.7976981634934863;-0.014894984162570386;0.7978796771988437;1.0098854778407282
55.04638;1.0443325484397379;0.833379200648008;0.7978429329668995;-3.8884133929173934e-07;-4.6625009390829286e-07;1.0449166905982752;1.010065621837236;9.999419148201621;0.8334776775166014;0.015562814091012756;0.015563044382692218;0.7976989544648114;-0.014894983622350061;0.7978798161436946;1.0098864880525213
55.05638;1.0443332817445703;0.8333790313834213;0.7978419298091369;-3.885770723029047e-07;-4.662753186588731e-07;1.0449175936891346;1.0100651485646805;9.999430657469068;0.8334773865696613;0.015562787671168825;0.015563082648946047;0.7976997731907401;-0.014894983084337806;0.797879989478476;1.009887520570669
55.06638;1.0443339819808204;0.833378825956394;0.7978410031488333;-3.883128960576214e-07;-4.6626736236102695e-07;1.0449185086307977;1.0100646713162968;9.99944150624382;0.8334771328886266;0.015562761448883581;0.015563120599842568;0.7977006191706776;-0.014894982548422258;0.7978801966228364;1.0098885736586714
55.07638;1.0443346471853112;0.833378578269597;0.7978401542969213;-3.880493139558446e-07;-4.6622803046482893e-07;1.0449194382251723;1.0100641872633505;9.999451694119967;0.8334769159443546;0.015562735467960944;0.015563158182374191;0.7977014918143572;-0.014894982014539414;0.7978804364715386;1.0098896449036163
55.08638;1.0443352756536446;0.833378281333472;0.7978393847899997;-3.877871045024502e-07;-4.6615906028448953e-07;1.0449203845760622;1.0100636935394438;9.999461238070264;0.8334767343834665;0.015562709767953996;0.015563195342533398;0.797702390865332;-0.014894981482731646;0.7978807074230334;1.0098907316038832
55.09638;1.0443358663444868;0.8333779282650317;0.7978386961925996;-3.875274480667248e-07;-4.6606211697337784e-07;1.0449213486498978;1.0100631876371515;9.99947016729115;0.8334765859339883;0.015562684378025902;0.015563232021613648;0.7977033161338587;-0.014894980953018368;0.7978810074270637;1.0098918309590752
55.10638;1.0443364182855859;0.8333775127379743;0.7978380897882533;-3.8727163887359803e-07;-4.6593892647388007e-07;1.044922330282552;1.0100626671832253;9.999478519517918;0.8334764672400737;0.015562659317191491;0.015563268154786137;0.7977042663251197;-0.014894980425129366;0.7978813339930771;1.0098929403466799
55.11638;1.0443369294130342;0.8333770290724624;0.7978375666921148;-3.870208814926017e-07;-4.6579130839576706e-07;1.0449233284303465;1.0100621301541837;9.999486341990735;0.833476373665492;0.015562634591678283;0.01556330366296337;0.7977052382315847;-0.014894979898384238;0.7978816841691566;1.0098940576736894
55.12638;1.0443373965185685;0.8333764726822184;0.7978371282228574;-3.867764766137895e-07;-4.656211414181191e-07;1.0449243413685014;1.0100615752836373;9.999493692981366;0.8334762990880089;0.015562610188211907;0.015563338447057318;0.7977062272096049;-0.014894979371909966;0.7978820547757043;1.009895181309273
55.13638;1.0443378159356493;0.8333758404820419;0.7978367761554731;-3.865399550066614e-07;-4.6543024577682905e-07;1.044925367087672;1.0100610018202378;9.999500644880007;0.8334762362557737;0.015562586080760983;0.015563372401665361;0.7977072281948985;-0.014894978845073653;0.7978824428250421;1.0098963100950131
55.14638;1.0443381838357317;0.8333751312699742;0.7978365127216859;-3.8631294378081525e-07;-4.652202214313513e-07;1.0449264035362458;1.0100604090085645;9.999507283183831;0.8334761779705964;0.015562562250656907;0.015563405444035587;0.7977082363188666;-0.014894978317755861;0.7978828456080883;1.0098974435960086
55.15638;1.0443384964946405;0.8333743460457131;0.7978363407737977;-3.8609715782156326e-07;-4.6499220043776216e-07;1.044927448362493;1.01005979605111;9.999513690381256;0.8334761181447465;0.01556253869858572;0.015563437529646855;0.7977092470603513;-0.014894977790462493;0.7978832605126116;1.0098985817958959
55.16638;1.0443387506197086;0.8333734874588918;0.7978362637362943;-3.8589456445155407e-07;-4.6474655830375055e-07;1.0449284990072931;1.0100591622221184;9.999519928421707;0.8334760523650926;0.015562515436859298;0.01556346863845942;0.79771025633596;-0.0148949772643953;0.7978836853804817;1.009899724740576
55.17638;1.0443389434526757;0.8333725586734295;0.7978362845844768;-3.857072921257015e-07;-4.6448297151108964e-07;1.0449295533878535;1.0100585066356145;9.999526039789012;0.8334759777891854;0.01556249246715874;0.015563498749463762;0.7977112609384738;-0.014894976741197743;0.7978841192816511;1.0099008730097925
55.18638;1.044339072843945;0.8333715624646536;0.7978364047193078;-3.8553730382238043e-07;-4.642009423904219e-07;1.0449306102933276;1.0100578278025487;9.99953205657703;0.8334758921302471;0.015562469768020795;0.015563527824629922;0.7977122589757758;-0.014894976222442978;0.7978845625001417;1.0099020280720643
55.19638;1.044339136998262;0.8333705006216606;0.7978366239946014;-3.8538620192429905e-07;-4.639003498911838e-07;1.044931669288458;1.010057123429441;9.999538000293764;0.8334757931603409;0.01556244730676867;0.01556355580729415;0.7977132497187975;-0.014894975709379475;0.7978850159197381;1.0099031917715662
55.20638;1.0443391337361265;0.8333693737361791;0.797836941629727;-3.852552070494377e-07;-4.63581631786444e-07;1.044932730458984;1.0100563909347315;9.999543879600884;0.8334756792328997;0.015562425059789229;0.015563582630948033;0.7977142329451999;-0.01489497520304607;0.7978854807847462;1.0099043660623002
55.21638;1.044339060149038;0.8333681814928618;0.7978373571233435;-3.8514517136317616e-07;-4.632457475632026e-07;1.0449337939716297;1.010055628324445;9.99954969821676;0.8334755495005429;0.015562403023335792;0.015563608229603565;0.7977152081590295;-0.014894974704427216;0.7978859585304007;1.0099055536122714
55.22638;1.04433891300967;0.8333669232451735;0.797837870762859;-3.8505649548874614e-07;-4.6289413568436816e-07;1.044934859399131;1.0100548346792062;9.999555464051518;0.8334754036553381;0.01556238120847548;0.015563632542966485;0.7977161741314265;-0.014894974214510675;0.7978864506353408;1.009906757926
55.23638;1.044338689635529;0.8333655986756754;0.797838483433661;-3.8498895129978626e-07;-4.625285841330306e-07;1.0449359251237318;1.0100540100053381;9.999561186372924;0.8334752415046133;0.015562359626725265;0.015563655520202542;0.7977171289482156;-0.01489497373444894;0.7978869587979079;1.0099079821628036
55.24638;1.0443383892465465;0.8333642084000843;0.7978391957069493;-3.8494171082808076e-07;-4.6215109598506427e-07;1.044936988212679;1.0100531545191713;9.999566868664544;0.8334750625467571;0.015562338282379806;0.015563677128325253;0.7977180703958593;-0.014894973265678492;0.7978874848606545;1.0099092283092124
55.25638;1.0443380142543266;0.8333627545416195;0.7978400069795589;-3.8491369252418043e-07;-4.617638175651346e-07;1.0449380447016565;1.010052268326213;9.999572508612388;0.8334748661194706;0.015562317173987737;0.015563697360094265;0.7977189965039144;-0.01489497280967535;0.7978880303397878;1.0099104980084925
55.26638;1.0443375704095343;0.8333612410118755;0.797840915062536;-3.8490390082162977e-07;-4.613688780999741e-07;1.0449390898491429;1.0100513519270062;9.999578100947396;0.8334746521507176;0.015562296300998172;0.015563716236858371;0.7977199058573959;-0.014894972367709813;0.7978885960356367;1.0099117934830941
55.27638;1.0443370654738373;0.8333596727664813;0.7978419157133131;-3.8491145912416176e-07;-4.609682882869702e-07;1.0449401183277165;1.0100504063387412;9.999583635680374;0.8334744218214012;0.015562275679955256;0.01556373380912584;0.7977207974727449;-0.01489497194088679;0.7978891818148249;1.0099131170902111
55.28638;1.044336507037425;0.8333580546490009;0.7978430024236719;-3.849354335737422e-07;-4.605640423911417e-07;1.0449411243281308;1.010049432733992;9.99958909490823;0.8334741773487913;0.015562255361884617;0.015563750146966138;0.7977216705465312;-0.014894971530151149;0.7978897866205402;1.0099144705652208
55.29638;1.0443359008277833;0.8333563910760564;0.7978441672962782;-3.849748049949475e-07;-4.6015817499583165e-07;1.044942101173831;1.0100484323253576;9.99959445434845;0.8334739208840276;0.015562235431586293;0.015563765317342692;0.7977225241965783;-0.014894971136251047;0.7978904089809161;1.0099158550821736
55.30638;1.044335250576966;0.8333546862629185;0.7978454024799898;-3.850286267434852e-07;-4.597526414739314e-07;1.044943040854199;1.0100474061056244;9.999599686879579;0.8334736534514217;0.015562215993520213;0.01556377936794213;0.797723357204731;-0.0148949707598259;0.7978910475353106;1.0099172716109022
55.31638;1.0443345591732107;0.8333529444952137;0.7978467011428744;-3.8509613991436153e-07;-4.593491280878514e-07;1.04494393424025;1.0100463547065253;9.999604762621162;0.8334733745543988;0.01556219716239777;0.015563792330158347;0.7977241679631415;-0.014894970401442121;0.7978917004233765;1.0099187210505418
55.32638;1.0443338297864468;0.8333511705738904;0.7978480577407849;-3.8517683851147267e-07;-4.5894891934858996e-07;1.0449447718781326;1.010045279136216;9.999609644418566;0.8334730822639351;0.015562179054673917;0.015563804234718258;0.7977249544351184;-0.01489497006154228;0.7978923642061527;1.009920204687726
55.33638;1.0443330664478934;0.8333493701005995;0.7978494678146617;-3.8527049502157134e-07;-4.5855295221108014e-07;1.0449455447991527;1.0100441814394683;9.99961428257287;0.8334727736976094;0.015562161773912264;0.01556381512502881;0.7977257137053351;-0.014894969740542063;0.797893034236164;1.0099217250140973
55.34638;1.0443322745475954;0.8333475491946799;0.7978509278337474;-3.853771263699386e-07;-4.581619142094575e-07;1.0449462448927669;1.0100430640503342;9.999618616347503;0.8334724460089582;0.015562145403950938;0.015563825058178686;0.7977264415560243;-0.01489496943905994;0.7978937056666773;1.0099232854113354
55.35638;1.0443314610458656;0.8333457139692808;0.7978524351176401;-3.854969678690658e-07;-4.5777617149097793e-07;1.0449468648678308;1.0100419286643278;9.999622585265307;0.8334720972311884;0.015562130013741451;0.015563834097213486;0.7977271331755286;-0.01489496915799507;0.7978943732249069;1.0099248884856946
55.36638;1.044330634334082;0.833343870286824;0.7978539872779027;-3.8563032828837514e-07;-4.5739567108843826e-07;1.0449473983790156;1.0100407761650307;9.99962614266038;0.8334717262891937;0.015562115655730967;0.015563842302853034;0.7977277846457246;-0.014894968898420104;0.7978950305891515;1.0099265350668045
55.37638;1.0443298044376623;0.8333420236523823;0.7978555814868756;-3.8577740056729767e-07;-4.570199141608063e-07;1.0449478407649606;1.0100396073089248;9.999629260535066;0.833471332752531;0.015562102355814338;0.015563849735495976;0.7977283932115082;-0.014894968661503057;0.7978956705278092;1.0099282243335517
55.38638;1.0443289833217633;0.8333401788195008;0.7978572142833886;-3.8593833050146865e-07;-4.566479973522008e-07;1.044948189758175;1.0100384231079889;9.999631928821753;0.8334709167430978;0.015562090108925866;0.015563856467771671;0.7977289560270785;-0.014894968448468392;0.7978962852879373;1.0099299537931556
55.39638;1.0443281841305068;0.833338339341853;0.797858881850056;-3.8611327458792205e-07;-4.562788142760875e-07;1.0449484452462507;1.010037224909335;9.999634159049677;0.8334704785461184;0.01556207888260415;0.01556386259028925;0.7977294695892214;-0.014894968260562419;0.7978968670586777;1.0099317190158805
55.40638;1.044327419625651;0.8333365076087639;0.7978605803872217;-3.8630220091429107e-07;-4.5591143585979183e-07;1.0449486085352557;1.0100360141689102;9.99963598617458;0.8334700184901491;0.015562068625842236;0.015563868206575373;0.7977299307387237;-0.014894968099051815;0.7978974086223946;1.009933513835342
55.41638;1.0443267016162574;0.8333346852318574;0.7978623062462122;-3.8650477225965115e-07;-4.5554555821322144e-07;1.0449486820254519;1.0100347917517722;9.99963745940932;0.8334695378131411;0.015562059283427923;0.015563873424915517;0.7977303376068731;-0.014894967965054295;0.7978979036872066;1.0099353310160544
55.42638;1.0443260415641153;0.8333328735734032;0.7978640557269379;-3.8672040109937834e-07;-4.551815694144132e-07;1.0449486690993992;1.010033557523022;9.999638630601913;0.8334690391536383;0.0155620508078091;0.015563878347605236;0.7977306894503395;-0.014894967859239347;0.797898346956502;1.0099371631251892
55.43638;1.044325450812669;0.8333310747053406;0.7978658247651517;-3.8694822302159634e-07;-4.548200069989081e-07;1.0449485735574284;1.01003231081833;9.999639550569835;0.833468525703776;0.015562043157006565;0.015563883064251001;0.7977309859550045;-0.01489496778174114;0.7978987342746934;1.0099390037445004
55.44638;1.0443249399716172;0.8333292924507036;0.7978676089177652;-3.871870479262418e-07;-4.544609340309389e-07;1.0449483988693267;1.0100310512597637;9.999640268039338;0.8334680004728393;0.015562036285162987;0.01556388765410408;0.7977312267182656;-0.014894967732259096;0.7978990625895077;1.0099408482788481
55.45638;1.0443245183906185;0.8333275324430036;0.7978694039224871;-3.8743553518493904e-07;-4.5410367520535034e-07;1.044948148199682;1.010029779565428;9.999640822845455;0.8334674665155268;0.015562030141586296;0.015563892183974087;0.7977314110044426;-0.014894967710215479;0.7978993299220585;1.009942693205636
55.46638;1.0443241945720214;0.8333258010837782;0.7978712063344323;-3.876924935415756e-07;-4.5374692957736495e-07;1.0449478251048183;1.010028497722193;9.99964123944622;0.8334669271988452;0.015562024680406935;0.015563896696392973;0.7977315378104581;-0.014894967714992931;0.7978995356747091;1.0099445349354568
55.47638;1.0443239769241672;0.8333241044733483;0.7978730135037629;-3.879570375451928e-07;-4.5338909252369374e-07;1.0449474336679347;1.010027207559551;9.999641530903503;0.8334663857811622;0.015562019871303458;0.015563901206296398;0.7977316061575832;-0.014894967746139893;0.7978996805799686;1.009946369760737
55.48638;1.044323873356297;0.8333224480094981;0.7978748230558155;-3.88228549929905e-07;-4.5302848562277704e-07;1.0449469778665472;1.0100259091515784;9.999641707770635;0.8334658445098418;0.015562015698900925;0.015563905711673218;0.7977316152605733;-0.01489496780341793;0.7978997660198559;1.0099481937714399
55.49638;1.044323890009157;0.8333208361295277;0.7978766325213663;-3.8850651106740103e-07;-4.526634506361954e-07;1.0449464611464232;1.0100246011540865;9.999641782295345;0.8334653040160706;0.015562012151832092;0.015563910203810873;0.7977315643709533;-0.014894967886773964;0.797899793634385;1.0099500024690167
55.50638;1.0443240305656036;0.8333192718527457;0.7978784392176187;-3.8879025349756276e-07;-4.5229243519495885e-07;1.0449458863756258;1.0100232822331703;9.999641771441485;0.8334647634746218;0.01556200921952157;0.015563914669490203;0.7977314521629884;-0.014894967996346056;0.797899765156896;1.0099517916702467
55.51638;1.0443242963088843;0.833317756974629;0.7978802401876172;-3.890787449279088e-07;-4.519139955984974e-07;1.0449452558037988;1.010021952008132;9.999641699685712;0.8334642213919513;0.015562006900446755;0.015563919086508587;0.7977312762705796;-0.014894968132442508;0.7978996817052832;1.009953559003464
55.52638;1.044324686653204;0.8333162928617891;0.7978820323375148;-3.8937055947426694e-07;-4.515266910483124e-07;1.044944571404983;1.0100206113309775;9.99964159582378;0.8334636766933967;0.015562005205630709;0.015563923427059524;0.7977310337963913;-0.014894968295460682;0.7978995433637233;1.0099553040289244
55.53638;1.0443251998066458;0.8333148805346383;0.7978838127590082;-3.896640935074445e-07;-4.5112902067082207e-07;1.0449438355511254;1.0100192615864145;9.999641489150045;0.8334631294013648;0.015562004150466633;0.015563927676734469;0.7977307223189961;-0.014894968485738125;0.7978993502275206;1.009957027290609
55.54638;1.0443258330064582;0.8333135200858389;0.7978855785405697;-3.899578490128454e-07;-4.5071945914766484e-07;1.0449430512248556;1.0100179035129608;9.999641411573466;0.8334625804486568;0.01556200374431187;0.015563931845832407;0.7977303405874059;-0.014894968703268452;0.7978991042470884;1.0099587294405097
55.55638;1.044326582646318;0.8333122103066416;0.7978873259065683;-3.902506515730361e-07;-4.502965877913119e-07;1.044942221865304;1.010016536780562;9.999641396497578;0.8334620311194834;0.015562003986592968;0.015563935958539448;0.797729888911037;-0.01489496894745835;0.797898810170478;1.0099604106357176
55.56638;1.0443274446352928;0.8333109487524932;0.7978890497260827;-3.9054185002811524e-07;-4.4985928497453515e-07;1.0449413511595969;1.0100151596979519;9.99964146769521;0.8334614826897199;0.015562004865365426;0.015563940042329165;0.797729369278083;-0.014894969217070887;0.7978984748382622;1.0099620703511591
55.57638;1.0443284147907281;0.833309732291467;0.7978907438130831;-3.908313748474245e-07;-4.4940679216960734e-07;1.0449404428067064;1.0100137686430315;9.999641631076384;0.833460936228061;0.015562006357386988;0.01556394413466286;0.7977287848293312;-0.014894969510216152;0.7978981056207666;1.0099637076190369
55.58638;1.0443294892458679;0.8333085577005351;0.7978924013972669;-3.911194778937925e-07;-4.4893862056114256e-07;1.0449395008154343;1.0100123584152243;9.999641878706045;0.8334603925558167;0.015562008436873633;0.01556394828920603;0.7977281391659342;-0.014894969824435885;0.7978977091571668;1.0099653212981117
55.59638;1.0443306645047155;0.8333074220157701;0.7978940154611396;-3.9140632007456307e-07;-4.4845444327970414e-07;1.0449385301166918;1.0100109236954824;9.99964219703567;0.8334598527588614;0.015562011084353932;0.015563952565148451;0.7977274360194749;-0.01489497015694907;0.797897290788638;1.009966910113686
55.60638;1.0443319373884392;0.8333063231184619;0.7978955791192182;-3.916916948953911e-07;-4.479539844028856e-07;1.0449375363679967;1.010009460496528;9.999642573418585;0.8334593189046972;0.015562014286982617;0.015563957008356772;0.7977266786932713;-0.014894970504903278;0.7978968547123175;1.0099684723266746
55.61638;1.044333305826415;0.8333052602305225;0.797897085997316;-3.919749503093618e-07;-4.474369050006254e-07;1.044936524997959;1.010007966804524;9.99964299763238;0.8334587937741811;0.01556201804212475;0.015563961638030917;0.7977258696351192;-0.014894970865518165;0.7978964049179682;1.0099700053717238
55.62638;1.044334769809261;0.833304233440985;0.7978985301306841;-3.9225505173519065e-07;-4.4690283204401386e-07;1.0449354998670994;1.0100064421420027;9.999643457476408;0.8334582796072144;0.015562022363532987;0.015563966447922501;0.7977250106714721;-0.014894971236077123;0.7978959462399734;1.0099715060070955
55.63638;1.044336331302237;0.8333032427474745;0.7978999056649144;-3.9253084342311765e-07;-4.463515306893358e-07;1.0449344615349858;1.0100048862309505;9.99964393648685;0.833457777432719;0.015562027272594118;0.015563971418427393;0.7977241029812097;-0.014894971613912272;0.7978954844434825;1.0099729707143992
55.64638;1.0443379931676364;0.8333022874758031;0.7979012072087714;-3.928014248728102e-07;-4.457829367835513e-07;1.044933406506708;1.010003298028686;9.999644416791236;0.8334572876675244;0.015562032782522644;0.015563976523856228;0.7977231469591853;-0.014894971996556807;0.7978950253475756;1.009974395933588
55.65638;1.0443397576392668;0.8333013661574517;0.7979024306135322;-3.930662849371984e-07;-4.451969039381653e-07;1.044932328824392;1.0100016757886643;9.999644884079727;0.8334568109523438;0.015562038894301742;0.015563981731055375;0.7977221429337179;-0.014894972381807472;0.7978945742367166;1.0099757783283958
55.66638;1.044341625109288;0.8333004767754163;0.7979035737090858;-3.9332512900687674e-07;-4.445929481986382e-07;1.0449312228512244;1.01000001749573;9.99964533088241;0.8334563484101379;0.015562045597027783;0.01556398699802668;0.7977210920811858;-0.014894972767596089;0.7978941359635128;1.0099771154363109
55.67638;1.0443435938231982;0.8332996169895568;0.7979046367675946;-3.935777240264586e-07;-4.4397030063704247e-07;1.0449300848146401;1.0099983218147341;9.999645751343774;0.8334559015570044;0.015562052862249438;0.015563992278781174;0.7977199966119212;-0.014894973152108366;0.7978937150648855;1.009978406475766
55.68638;1.0443456604561059;0.8332987842175659;0.7979056220540067;-3.9382390412765235e-07;-4.4332809286408356e-07;1.0449289123160421;1.0099965891599578;9.999646128193454;0.8334554724702516;0.015562060637135522;0.015563997529262283;0.7977188596216062;-0.014894973534138115;0.7978933160451965;1.0099796521915492
