time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
55.69638;1.0443478209185486;0.8332979757063758;0.7979065325280013;-3.940635620121465e-07;-4.4266540409343407e-07;1.0449277034929276;1.0099948216170793;9.999646423433314;0.8334550641806411;0.015562068846521077;0.015564002700906073;0.7977176850827135;-0.014894973913258471;0.7978929436417983;1.009980853305935
55.70638;1.044350070857966;0.8332971881862764;0.7979073708908244;-3.9429650970234756e-07;-4.419813837594936e-07;1.0449264569516437;1.0099930220200497;9.999646581956481;0.8334546803997024;0.01556207741031752;0.015564007727415063;0.7977164777330696;-0.01489497428979229;0.7978926023570622;1.0099820094344396
55.71638;1.0443524058982803;0.8332964176222625;0.7979081396768108;-3.9452236954223304e-07;-4.41275602706436e-07;1.044925171587625;1.0099911934588395;9.999646544624033;0.8334543244696957;0.015562086264440467;0.015564012525950955;0.7977152430714374;-0.014894974664654576;0.7978922960047614;1.0099831198401656
55.72638;1.044354821410838;0.8332956600237569;0.7979088418901696;-3.947407001047185e-07;-4.405483025897576e-07;1.044923846096513;1.0099893394799695;9.999646259052247;0.8334539983560898;0.015562095363739868;0.01556401701343783;0.7977139876822612;-0.014894975039065608;0.7978920278113876;1.0099841840977455
55.73638;1.0443573118525586;0.8332949125037286;0.7979094814210891;-3.949512981640834e-07;-4.398003253795976e-07;1.04492247878717;1.0099874639062656;9.99964568200155;0.83345370246564;0.015562104663391283;0.015564021118702483;0.7977127192640409;-0.01489497541428471;0.7978918001326707;1.0099852012188062
55.74638;1.044359870337148;0.8332941733193646;0.7979100628067823;-3.951543790248969e-07;-4.390329045987666e-07;1.0449210676910576;1.0099855700806122;9.999644774662906;0.8334534364923731;0.01556211409770906;0.015564024777797395;0.7977114462076451;-0.01489497579144618;0.7978916137779717;1.0099861689641305
55.75638;1.0443624888680894;0.8332934410549314;0.7979105903751262;-3.9535050869744655e-07;-4.382476008022577e-07;1.0449196108839394;1.0099836603896573;9.999643496575406;0.8334531999791246;0.015562123582660752;0.015564027917198991;0.7977101768225556;-0.014894976171420788;0.7978914683078975;1.0099870842065464
55.76638;1.044365159049536;0.833292714038528;0.7979110674950889;-3.9554048612587267e-07;-4.374462967492945e-07;1.044918106903989;1.0099817357997143;9.999641805740215;0.8334529920177998;0.015562133040729485;0.015564030440982634;0.7977089183607212;-0.014894976554820527;0.797891363406234;1.0099879433277466
55.77638;1.0443678725168963;0.8332919907070512;0.7979114967410494;-3.9572521662688815e-07;-4.3663096287772387e-07;1.0449165549080168;1.0099797954401382;9.999639664818284;0.8334528112411856;0.015562142412201193;0.015564032232935092;0.797707676750391;-0.014894976942274471;0.7978912996725795;1.0099887426482774
55.78638;1.0443706211723338;0.8332912704872063;0.7979118808187613;-3.9590553843600446e-07;-4.3580348173338103e-07;1.0449149546146854;1.0099778371263515;9.999637047945107;0.8334526559009646;0.015562151642951376;0.015564033165996116;0.7977064570220472;-0.014894977334590023;0.7978912781877843;1.0099894790996466
55.79638;1.0443733983038475;0.8332905541929838;0.7979122232475833;-3.960821862467245e-07;-4.3496580337468334e-07;1.0449133067070948;1.0099758585687795;9.999633942742797;0.8334525236379502;0.015562160673357832;0.015564033110042931;0.7977052635551302;-0.014894977732551674;0.7978912999239861;1.0099901506333484
55.80638;1.0443762000150252;0.833289843659928;0.797912528305093;-3.962558869176043e-07;-4.341200542268013e-07;1.0449116134344416;1.0099738580960405;9.999630344823933;0.8334524119478522;0.015562169432842613;0.015564031941808712;0.7977041002862519;-0.014894978136798251;0.7978913655520822;1.0099907564088686
55.81638;1.044379025142216;0.83328914138319;0.7979128006660314;-3.9642744935735083e-07;-4.332685019343346e-07;1.044909878488109;1.0099718343859276;9.999626252743752;0.8334523192595347;0.015562177840417418;0.015564029555762566;0.7977029709830423;-0.014894978547963204;0.7978914752488543;1.009991296997622
55.82638;1.0443818736528343;0.8332884505404913;0.7979130448211788;-3.965978004913098e-07;-4.324135984413904e-07;1.044908106575883;1.0099697860105095;9.999621670160098;0.8334522454960206;0.015562185825511924;0.01556402587057318;0.7977018792050428;-0.014894978966731195;0.7978916284235483;1.009991774503581
55.83638;1.044384745371552;0.8332877747268083;0.797913264417288;-3.9676785047279696e-07;-4.3155792134837984e-07;1.0449063030678098;1.009967711536084;9.999616607008319;0.8334521915575805;0.015562193350719759;0.015564020832687014;0.7977008281344585;-0.01489497939372936;0.797891823659529;1.009992192546839
55.84638;1.0443876399953602;0.8332871173755555;0.7979134623058575;-3.969382803868047e-07;-4.3070378926592863e-07;1.0449044734839184;1.0099656098758123;9.999611077809366;0.833452157990428;0.01556220040656542;0.01556401441275238;0.7976998204682697;-0.014894979829372927;0.7978920587857721;1.009992555830534
55.85638;1.0443905575023849;0.8332864814235822;0.797913641181113;-3.971095724707077e-07;-4.298528221429791e-07;1.0449026231278442;1.0099634804842694;9.999605106394204;0.833452144087406;0.015562206992606867;0.015564006590739924;0.7976988583489438;-0.014894980273753883;0.7978923307991429;1.0099928693552103
55.86638;1.044393498122846;0.8332858689311105;0.7979138039438896;-3.972823085678848e-07;-4.2900588662655864e-07;1.0449007570685864;1.0099613231485927;9.999598728973993;0.8334521483590596;0.015562213110842233;0.015563997347258872;0.7976979431776707;-0.014894980726671201;0.7978926356501926;1.0099931379219083
55.87638;1.0443964620027404;0.8332852806505286;0.7979139532971387;-3.9745742611405134e-07;-4.281634208196983e-07;1.0448988804421016;1.0099591375029513;9.999591986416055;0.8334521695992452;0.015562218770501969;0.015563986673463088;0.7976970751925541;-0.0148949811877065;0.7978929681941811;1.009993365306073
55.88638;1.0443994492511883;0.8332847161732193;0.7979140910542761;-3.9763611144765006e-07;-4.273257626300075e-07;1.0448969990391568;1.0099569231816394;9.999584920520885;0.8334522073072045;0.01556222399100741;0.015563974581379916;0.7976962535581051;-0.014894981656287389;0.7978933226419777;1.0099935528983937
55.89638;1.044402460397514;0.8332841743563264;0.7979142185650205;-3.97819311269822e-07;-4.2649321979043456e-07;1.0448951201042143;1.0099546808472268;9.99957757988;0.8334522615443456;0.015562228793356522;0.015563961100628868;0.7976954771870486;-0.014894982131752334;0.797893693163736;1.0099936999774466
55.90638;1.044405496463371;0.8332836533504551;0.7979143382592656;-3.980073542771201e-07;-4.2566589585213977e-07;1.044893252608671;1.0099524127713773;9.999570020175089;0.8334523329378898;0.015562233184405784;0.01556394626791344;0.7976947451374236;-0.014894982613240905;0.7978940741200717;1.0099938057700972
55.91638;1.044408559041375;0.8332831506452636;0.797914454248624;-3.98200071805512e-07;-4.2484348412296004e-07;1.0448914058725538;1.0099501222552238;9.999562296013881;0.8334524227949864;0.015562237149592328;0.01556393012032041;0.7976940563795972;-0.01489498309946604;0.7978944600613127;1.0099938705602884
55.92638;1.0444116504936396;0.8332826636839676;0.7979145708897677;-3.9839702221776356e-07;-4.240252278964871e-07;1.0448895871956387;1.009947813037317;9.999554457948696;0.8334525330713314;0.015562240653191697;0.01556391270153292;0.7976934099800799;-0.014894983588705975;0.7978948456509299;1.009993895155101
55.93638;1.0444147731786675;0.8332821904630698;0.7979146911391579;-3.9859739573250436e-07;-4.232101696268915e-07;1.0448878009629188;1.0099454895630722;9.999546557687474;0.8334526662042568;0.015562243639131963;0.015563894076744765;0.7976928055904714;-0.014894984079020407;0.7978952254881897;1.009993880311666
55.94638;1.0444179281824146;0.8332817296391118;0.7979148165497927;-3.987998451616547e-07;-4.2239763287827037e-07;1.0448860502926693;1.0099431572761963;9.999538649032889;0.833452824753384;0.015562246041955264;0.015563874337505472;0.797692243110873;-0.014894984568494878;0.7978955941676211;1.0099938268005657
55.95638;1.0444211148831464;0.8332812805955645;0.7979149481207707;-3.990026324513105e-07;-4.215875255995911e-07;1.0448843389161977;1.0099408221157584;9.999530779475084;0.8334530110174947;0.015562247803930422;0.01556385358615718;0.7976917218880791;-0.014894985055438145;0.7978959467236565;1.0099937357691284
55.96638;1.044424331304863;0.8332808435984731;0.7979150868724945;-3.9920403181785265e-07;-4.2078021436405473e-07;1.0448826709820551;1.0099384897346002;9.999522979891584;0.8334532269400654;0.015562248879564148;0.015563831916101872;0.7976912406418772;-0.014894985538413586;0.7978962786473949;1.0099936091736814
55.97638;1.0444275747378613;0.8332804195895068;0.7979152338874815;-3.9940257086486685e-07;-4.199762767697363e-07;1.0448810498789582;1.0099361652534178;9.999515263195217;0.8334534741531189;0.015562249230063706;0.015563809408038429;0.7976907980025568;-0.014894986016108357;0.7978965853227444;1.009993449728175
55.98638;1.044430842359036;0.8332800098217784;0.7979153898338504;-3.9959706957511686e-07;-4.191763660283887e-07;1.0448794778014885;1.009933853796487;9.999507634529605;0.8334537539624358;0.015562248818622938;0.015563786136420687;0.7976903931471806;-0.014894986487303962;0.7978968620148099;1.0099932601722867
55.99638;1.0444341315098724;0.8332796159599855;0.7979155545112065;-3.9978679037266116e-07;-4.1838095451711106e-07;1.0448779560242654;1.0099315610340798;9.99950010070325;0.833454067329503;0.015562247603634585;0.01556376216567151;0.7976900263815077;-0.014894986951020036;0.7978971044710599;1.0099930427786727
56.00638;1.0444374398145555;0.8332792402588994;0.7979157265232749;-3.9997154437514273e-07;-4.175900231306703e-07;1.0448764857843995;1.009929292756239;9.999492669931332;0.8334544147833702;0.015562245534008319;0.01556373753329341;0.7976896994631911;-0.014894987406461668;0.797897309146178;1.0099927997799627
56.01638;1.0444407652429117;0.8332788852159881;0.7979159029442882;-4.0015147156238687e-07;-4.1680309723848846e-07;1.0448750695003104;1.0099270543167678;9.999485345658474;0.8334547960334215;0.015562242560808766;0.015563712250543323;0.7976894154649378;-0.014894987852664498;0.7978974729127979;1.00999253428922
56.02638;1.044444105574244;0.8332785530874843;0.7979160793445553;-4.003267097655321e-07;-4.160194969893867e-07;1.0448737107266235;1.0099248508414047;9.99947811994479;0.8334552092746955;0.015562238656761934;0.015563686334473768;0.7976891778746882;-0.014894988288318698;0.7978975925611552;1.0099922506983514
56.03638;1.0444474575054212;0.8332782456147146;0.7979162500223352;-4.0049729607004354e-07;-4.152385083059626e-07;1.044872412659382;1.009922687114266;9.999470971264708;0.8334556510341035;0.01556223382681452;0.015563659828895484;0.797688989194349;-0.014894988711938856;0.7978976641942679;1.0099919543906868
56.04638;1.044450816357382;0.8332779637476299;0.7979164081494838;-4.0066331551262317e-07;-4.144593794260307e-07;1.0448711773689159;1.0099205670060365;9.999463871040147;0.8334561172375464;0.015562228111409341;0.015563632790610722;0.7976888503406497;-0.014894989122079162;0.7978976834196227;1.0099916512978901
56.05638;1.0444541765986295;0.8332777072740334;0.7979165460912662;-4.008250083189185e-07;-4.136811141181309e-07;1.0448700063532208;1.0099184939265;9.999456793961539;0.8334566047365303;0.015562221579680173;0.015563605274300162;0.7976887613432115;-0.014894989517481059;0.7978976465688508;1.0099913471398607
56.06638;1.044457532772297;0.8332774747484655;0.7979166559209525;-4.0098275186698053e-07;-4.1290243241861155e-07;1.0448689012332344;1.0099164720264855;9.999449720729345;0.8334571121504697;0.015562214311485582;0.015563577336381824;0.7976887221948544;-0.014894989897193345;0.7978975512697843;1.0099910467702005
56.07638;1.044460880176078;0.8332772642695746;0.7979167301557879;-4.0113705457854114e-07;-4.121221360458682e-07;1.0448678641579938;1.0099145064236046;9.999442632858642;0.8334576397158399;0.015562206383334947;0.015563549040940098;0.7976887334445699;-0.014894990260617547;0.7978973960933025;1.0099907543399602
56.08638;1.0444642142918623;0.8332770744705331;0.797916762790882;-4.0128843674500905e-07;-4.113394347086468e-07;1.0448668976514437;1.009912602414239;9.999435507727;0.8334581886339768;0.015562197868337537;0.0155635204547977;0.7976887968135293;-0.014894990607524226;0.7978971804080836;1.0099904733266156
56.09638;1.0444675293743273;0.8332769042966136;0.7979167497170131;-4.0143714650150226e-07;-4.105539205048599e-07;1.04486600386372;1.0099107650101748;9.999428316184275;0.8334587605920837;0.015562188849964347;0.015563491640259362;0.7976889150353458;-0.01489499093808349;0.7978969041932089;1.0099902060416144
56.10638;1.044470817929135;0.8332767521342141;0.7979166879329561;-4.015829786977624e-07;-4.09765407681475e-07;1.0448651842658851;1.0099089988956995;9.999421023825208;0.8334593576443879;0.015562179431231957;0.015563462655347152;0.7976890908699737;-0.014894991252711213;0.797896567821368;1.009989953912182
56.11638;1.0444740711414526;0.8332766160630278;0.7979165746168565;-4.0172532435340196e-07;-4.0897381577914046e-07;1.04486444038969;1.009907308291661;9.999413599246434;0.8334599820721907;0.015562169716512201;0.015563433555870093;0.797689326663314;-0.014894991551740134;0.797896172796829;1.0099897184344722
56.12638;1.0444772794848967;0.8332764947490208;0.7979164068732094;-4.018633801386328e-07;-4.081790998942118e-07;1.0448637747706997;1.0099056973510308;9.999406022377915;0.8334606361090202;0.01556215978264468;0.015563404392692938;0.7976896245329402;-0.014894991835272625;0.7978957227936988;1.0099895014093383
56.13638;1.0444804334905577;0.8332763875090852;0.7979161819946742;-4.019965315293467e-07;-4.0738128416761335e-07;1.0448631912799895;1.0099041709485694;9.99939828179154;0.83346132202612;0.015562149674495377;0.015563375212668665;0.7976899859759795;-0.014894992103354428;0.7978952233453954;1.0099893044590051
56.14638;1.0444835245566562;0.8332762938502165;0.7979158979862839;-4.0212479520747403e-07;-4.065804992355839e-07;1.0448626948946615;1.009902734743606;9.999390367647138;0.8334620426253673;0.015562139426032552;0.015563346067654495;0.7976904111454337;-0.014894992356172913;0.7978946803102391;1.0099891286168736
56.15638;1.0444865455262458;0.8332762132248497;0.7979155536198921;-4.0224883332566606e-07;-4.057768268312925e-07;1.044862291206686;1.0099013947247728;9.999382272444821;0.8334628012596957;0.015562129080468959;0.015563317019693292;0.797690898922937;-0.014894992594014231;0.7978940984820245;1.009988974137712
56.16638;1.0444894907924676;0.8332761448163777;0.7979151475921916;-4.0236948243045356e-07;-4.049701243949021e-07;1.044861985888902;1.0099001564657197;9.999373996779847;0.8334636010412622;0.015562118691615294;0.015563288139880258;0.797691447605435;-0.0148949928170453;0.7978934810448133;1.0099888402794945
56.17638;1.044492356154043;0.8332760870930014;0.7979146778284407;-4.0248739410977295e-07;-4.041601054387521e-07;1.0448617843411592;1.009899024181127;9.999365553290971;0.8334644441152372;0.015562108313446805;0.01556325950471362;0.7976920555477324;-0.014894993025052906;0.7978928297528796;1.009988724903558
56.18638;1.0444951388633477;0.8332760374603083;0.7979141418748172;-4.026029380021663e-07;-4.033466294467184e-07;1.0448616918292801;1.009898000791784;9.999356965122928;0.8334653317333405;0.0155620979926883;0.015563231185667077;0.7976927215434167;-0.01489499321735316;0.7978921455885807;1.0099886244076801
56.19638;1.0444978375982976;0.8332759926059602;0.7979135377642949;-4.027161903809825e-07;-4.025299340538013e-07;1.0448617138933685;1.00989708867889;9.999348260365744;0.833466264800914;0.015562087762621017;0.01556320323927508;0.7976934447187338;-0.014894993393006893;0.7978914296064574;1.0099885347413935
56.20638;1.0445004520789658;0.8332759495370139;0.7979128642142793;-4.028271380064725e-07;-4.017105973794516e-07;1.0448618562029126;1.0098962897090469;9.99933947113871;0.8334672438134534;0.015562077634882907;0.015563175702395708;0.7976942239215501;-0.014894993551102147;0.7978906832593764;1.0099884525418845
56.21638;1.0445029825914018;0.8332759067727562;0.7979121202333409;-4.0293604709992685e-07;-4.008893565880812e-07;1.0448621236447315;1.0098956049647851;9.99933063747518;0.8334682680363911;0.015562067599357748;0.015563148586099858;0.7976950572226502;-0.014894993690891097;0.7978899080456343;1.0099883749967484
56.22638;1.0445054296018637;0.8332758651140687;0.7979113050286327;-4.0304362738948795e-07;-4.000669554462598e-07;1.044862519412202;1.0098950347198985;9.999321808263899;0.8334693351534344;0.01556205763333527;0.01556312187908998;0.7976959420224341;-0.014894993811945402;0.7978891055302628;1.0099882994910492
56.23638;1.0445077934469982;0.8332758273323576;0.7979104181577944;-4.0315088419628436e-07;-3.9924399793955035e-07;1.0448630448764646;1.0098945782866011;9.999313040695895;0.833470441827939;0.01556204771341012;0.015563095568026755;0.7976968752196474;-0.014894993914383706;0.7978882779485328;1.0099882238478586
56.24638;1.0445100746005702;0.8332757967974525;0.7979094594786605;-4.032589090427437e-07;-3.9842079297464715e-07;1.0448637000779328;1.0098942340041877;9.999304399651916;0.8334715845356344;0.01556203782521895;0.015563069653902452;0.7976978531313097;-0.0148949939988539;0.7978874284031785;1.0099881465625322
56.25638;1.0445122749823532;0.8332757762395888;0.797908429266397;-4.0336871528216985e-07;-3.975972221697066e-07;1.044864484238137;1.0098939995404175;9.999295952122704;0.8334727603256301;0.015562027961660787;0.015563044151661239;0.7976988718340017;-0.014894994066309177;0.7978865606146754;1.009988067482582
56.26638;1.0445143992666102;0.8332757676210031;0.7979073288593963;-4.034811469999907e-07;-3.967728030616994e-07;1.044865395937466;1.0098938720115747;9.999287759089182;0.8334739674527198;0.01556201811110124;0.015563019088970459;0.7976999277844309;-0.014894994117879862;0.7978856787559337;1.0099879884821141
56.27638;1.044516454527036;0.8332757727529798;0.7979061611174489;-4.0359697960805836e-07;-3.959469496834894e-07;1.0448664329720931;1.009893848295313;9.999279870222235;0.8334752053918095;0.01556200824426373;0.015562994512366613;0.7977010177947207;-0.014894994154761853;0.7978847873932678;1.009987912820978
56.28638;1.0445184481998553;0.8332757937408969;0.7979049298750441;-4.03717067321069e-07;-3.95119101955048e-07;1.0448675924930286;1.009893926151907;9.999272324658325;0.8334764742097571;0.015561998302585605;0.015562970491837561;0.7977021384780645;-0.01489499417795017;0.7978838916857933;1.0099878440186225
56.29638;1.044520386629148;0.8332758327084756;0.797903639145242;-4.038423779944267e-07;-3.9428872524884076e-07;1.044868871253432;1.0098941050070849;9.999265157825434;0.8334777742865668;0.015561988196649055;0.015562947121128027;0.7977032860229124;-0.014894994187967598;0.797882997713188;1.0099877855847124
56.30638;1.0445222756394439;0.8332758908592759;0.7979022933261238;-4.0397400687048407e-07;-3.934554724967717e-07;1.0448702651355781;1.0098943852393154;9.999258404175421;0.8334791064631324;0.01556197782192991;0.01556292451318708;0.7977044562613251;-0.014894994184944159;0.7978821119920998;1.0099877413200535
56.31638;1.0445241213967178;0.833275967826203;0.7979008978089623;-4.0411318902875e-07;-3.926194500244881e-07;1.0448717686624587;1.0098947669111529;9.999252092000548;0.8334804720813187;0.015561967082070367;0.01556290279344173;0.7977056443158731;-0.014894994169041118;0.7978812403569439;1.0099877153262737
56.32638;1.0445259300992276;0.8332760621124469;0.7978994585057728;-4.042612445545334e-07;-3.917812921438329e-07;1.044873375256292;1.009895249170181;9.99924623848639;0.8334818730323447;0.015561955902469903;0.015562882093744113;0.7977068444391933;-0.014894994140829308;0.7978803875532997;1.0099877115323914
56.33638;1.0445277072700856;0.8332761716777192;0.7978979807893125;-4.044195338465009e-07;-3.9094195871476233e-07;1.0448750776518476;1.0098958303336487;9.999240851078346;0.8334833115250462;0.01556194422977045;0.01556286254150064;0.7977080510211974;-0.014894994101363761;0.7978795574229969;1.0099877332457383
56.34638;1.044529457563988;0.8332762939446227;0.7978964693722291;-4.0458957525227626e-07;-3.901023464245007e-07;1.0448768683066512;1.0098965083280569;9.99923593680648;0.8334847895820199;0.015561932024227187;0.015562844247071484;0.7977092596024378;-0.014894994051950479;0.7978787528228061;1.0099877830906399
56.35638;1.0445311850763888;0.8332764262671765;0.7978949289396134;-4.0477335152698004e-07;-3.8926296915909296e-07;1.0448787398638006;1.0098972811277274;9.999231511302002;0.8334863091263159;0.015561919248709779;0.015562827296581887;0.7977104664957686;-0.014894993993848306;0.7978779755887561;1.0099878630217698
56.36638;1.0445328932883546;0.8332765666074711;0.7978933645496904;-4.04973616487743e-07;-3.8842401671611484e-07;1.044880685112201;1.009898146951742;9.999227598623644;0.8334878724174236;0.015561905864848444;0.015562811744592503;0.7977116680500824;-0.014894993928179385;0.7978772267698292;1.0099879740606879
56.37638;1.044534584476954;0.8332767132565564;0.7978917818125985;-4.051938217299921e-07;-3.8758566287486166e-07;1.044882696337536;1.0098991045600552;9.999224225726808;0.8334894817123178;0.015561891844174941;0.015562797599764887;0.7977128611793765;-0.014894993856062501;0.7978765066585773;1.0099881159415594
56.38638;1.044536259680805;0.8332768645795329;0.7978901871857543;-4.0543759865692194e-07;-3.867483641194716e-07;1.0448847647306185;1.009900153298288;9.99922141551276;0.8334911384664994;0.015561877174392457;0.015562784819161459;0.7977140444778364;-0.014894993778807274;0.7978758148656455;1.0099882871370711
56.39638;1.0445379195584326;0.8332770193999299;0.7978885881158106;-4.057082389070317e-07;-3.8591307480802933e-07;1.044886880708004;1.00990129235662;9.999219181615896;0.8334928431274399;0.015561861855235481;0.015562773336148873;0.7977152185335824;-0.014894993698016924;0.7978751508866254;1.0099884851452412
56.40638;1.0445395651743934;0.833277177012942;0.7978869924355168;-4.0600839506936906e-07;-3.8508111038229536e-07;1.0448890349601903;1.0099025201439085;9.999217533212205;0.8334945953353844;0.015561845906260556;0.01556276310346007;0.7977163854876618;-0.014894993615598035;0.7978745146867269;1.0099887066566082
56.41638;1.0445411979332189;0.8332773370285523;0.7978854071821413;-4.063399035810695e-07;-3.8425367326405506e-07;1.0448912190788033;1.0099038341939703;9.99921648617728;0.833496394172803;0.015561829376821488;0.015562754108089315;0.7977175477425311;-0.014894993533768804;0.7978739068241655;1.00998894820369
56.42638;1.044542819083191;0.8332774994561769;0.7978838378457519;-4.067037960975334e-07;-3.834316245282896e-07;1.0448934254491014;1.009905231207034;9.999216066663417;0.8334982386998336;0.015561812336582732;0.015562746358047542;0.7977187059820783;-0.014894993455049596;0.7978733283474121;1.009989207133722
56.43638;1.0445444295948254;0.8332776645439485;0.7978822884887607;-4.071005421071038e-07;-3.8261571601083635e-07;1.0448956469267663;1.009906707245499;9.999216308023678;0.8335001283303354;0.015561794864088383;0.01556273986876588;0.79771985844304;-0.014894993382177651;0.7978727810306679;1.009989481225817
56.44638;1.044546030761733;0.8332778326846171;0.7978807621802223;-4.075302333676265e-07;-3.818068567914325e-07;1.044897876954728;1.0099082576413652;9.99921725045825;0.833502062242065;0.015561777049602425;0.015562734656495183;0.797721002240984;-0.014894993317940074;0.7978722676066892;1.009989767310407
56.45638;1.0445476251640622;0.8332780047155641;0.7978792609613953;-4.0799250122997464e-07;-3.810061496003705e-07;1.0449001100547517;1.0099098763932801;9.999218940322496;0.8335040382980066;0.01556175899677861;0.015562730732614079;0.797722134852621;-0.014894993264902854;0.7978717911673119;1.0099900609599364
56.46638;1.0445492165111123;0.8332781822267091;0.7978777856197424;-4.0848656952555813e-07;-3.802148980476593e-07;1.0449023415260634;1.00991155601903;9.999221419661305;0.8335060528009438;0.015561740809732102;0.015562728102116834;0.7977232544425604;-0.014894993225170535;0.7978713541522673;1.009990357233135
56.47638;1.0445508080106891;0.8332783676206825;0.79787633648579;-4.0901170177213947e-07;-3.7943464958496226e-07;1.0449045663371546;1.0099132884052369;9.999224712179274;0.8335081011070324;0.015561722577455939;0.015562726765640867;0.7977243595819505;-0.014894993200508255;0.7978709576220115;1.0099906512725656
56.48638;1.0445524012670733;0.8332785638938496;0.7978749147734675;-4.0956741790111604e-07;-3.7866715785312253e-07;1.044906778540366;1.0099150656779068;9.999228821822795;0.8335101778468235;0.015561704372366729;0.015562726712346254;0.7977254490547646;-0.014894993192741797;0.7978706012906439;1.00999093869923
56.49638;1.0445539966121133;0.8332787743542559;0.7978735227685382;-4.101531991361954e-07;-3.7791439055757534e-07;1.0449089715546285;1.0099168803023206;9.99923373852551;0.833512276732714;0.015561686252406639;0.015562727906622845;0.7977265218415461;-0.014894993203822149;0.7978702848073154;1.0099912160918005
56.50638;1.0445555938088888;0.8332790022020131;0.7978721629758484;-4.107682487836551e-07;-3.7717854914384686e-07;1.0449111388866021;1.0099187252584882;9.9992394360724;0.8335143910277899;0.015561668252570496;0.01556273028272384;0.7977275771617229;-0.014894993235578946;0.7978700090592343;1.0099914815640592
56.51638;1.0445571923377728;0.8332792498177767;0.7978708372341989;-4.1141150855081003e-07;-3.7646182776244377e-07;1.0449132750540688;1.0099205946247598;9.99924586743557;0.8335165144584431;0.015561650385089188;0.015562733747273268;0.7977286148090291;-0.014894993289822505;0.797869775890284;1.009991735458104
56.52638;1.0445587910926504;0.8332795185503558;0.7978695462242107;-4.120816542587196e-07;-3.757660145168425e-07;1.0449153760006065;1.0099224833697265;9.999252967697988;0.8335186417347905;0.015561632665129702;0.01556273818322772;0.7977296355483305;-0.01489499336853949;0.7978695871068268;1.0099919805962976
56.53638;1.044560387631128;0.8332798093555601;0.7978682898567314;-4.127769897009369e-07;-3.7509236174277076e-07;1.0449174384360669;1.0099243865424437;9.999260664716271;0.8335207685391214;0.015561615139236838;0.01556274345875962;0.7977306407167524;-0.014894993473604711;0.7978694439231506;1.0099922213995323
56.54638;1.0445619775835742;0.8332801232193;0.7978670680719385;-4.134954003302907e-07;-3.7444179443963684e-07;1.0449194593758189;1.0099262991767912;9.999268892741382;0.8335228911536664;0.015561597884189139;0.01556274944679237;0.7977316314641928;-0.014894993606414742;0.7978693464613418;1.009992462397003
56.55638;1.0445635551231618;0.8332804610228634;0.7978658806996886;-4.1423449341636033e-07;-3.738150625384751e-07;1.044921436942579;1.009928216515332;9.999277597748973;0.8335250061738342;0.015561580979288307;0.015562756037912288;0.7977326086917945;-0.014894993767881809;0.7978692934174112;1.0099927073188912
56.56638;1.0445651144265318;0.8332808236570779;0.797864726766593;-4.149918101128695e-07;-3.7321272484259637e-07;1.044923371200522;1.0099301338452755;9.999286730022964;0.8335271103771892;0.015561564490702904;0.015562763133572017;0.7977335731852052;-0.01489499395861238;0.7978692823338515;1.009992959035827
56.57638;1.0445666505283075;0.8332812123692706;0.79786360471761;-4.157649709385452e-07;-3.7263511043023226e-07;1.0449252636895323;1.0099320464923087;9.99929623524662;0.8335292004023013;0.015561548483599202;0.015562770643889173;0.7977345252577921;-0.014894994179092904;0.7978693103017847;1.0099932197724484
56.58638;1.0445681586174325;0.8332816289951503;0.7978625135698333;-4.165518004602265e-07;-3.720822216041358e-07;1.0449271160253706;1.0099339501731068;9.999306051370631;0.8335312726940717;0.015561533031675985;0.015562778496082615;0.797735464697326;-0.014894994429809736;0.7978693749828636;1.0099934913544748
56.59638;1.0445696330521288;0.8332820761548401;0.7978614537973074;-4.1735032896361966e-07;-3.7155376972923033e-07;1.0449289288741515;1.0099358415196702;9.999316109444782;0.8335333239377913;0.015561518211432488;0.015562786629692234;0.7977363913368657;-0.014894994711123783;0.7978694753822179;1.0099937756029387
56.60638;1.0445710675598117;0.833282557006622;0.7978604270994502;-4.1815853681007173e-07;-3.710495180456369e-07;1.0449307016308915;1.009937718691749;9.999326337925439;0.8335353512963479;0.0155615040926675;0.015562794986491936;0.7977373053064432;-0.014894995022895364;0.7978696115865781;1.009994074638849
56.61638;1.0445724559806988;0.8332830745035895;0.7978594353198334;-4.1897424673294735e-07;-3.705695415133723e-07;1.044932432137617;1.0099395811339824;9.999336669377472;0.8335373522941825;0.015561490731287417;0.01556280351196355;0.7977382068807136;-0.014894995364210632;0.797869783866489;1.009994390815668
56.62638;1.0445737927194587;0.8332836308638455;0.7978584795552286;-4.197953785815106e-07;-3.701141402996145e-07;1.0449341162940025;1.009941428353649;9.999347044866846;0.8335393243758277;0.015561478180972867;0.015562812157980683;0.7977390963355249;-0.014894995733529183;0.7978699920294073;1.0099947261919333
56.63638;1.0445750737126407;0.8332842273182202;0.7978575601692969;-4.2062005445997113e-07;-3.696836733392596e-07;1.0449357479581731;1.009943259331926;9.99935741402385;0.8335412641521194;0.015561466514541726;0.015562820879776229;0.7977399735376582;-0.014894996129095915;0.7978702349972412;1.0099950817130305
56.64638;1.0445762977424504;0.8332848639067878;0.7978566773007758;-4.2144650073472894e-07;-3.6927849046427073e-07;1.0449373195827816;1.0099450728773776;9.999367738316788;0.8335431670267242;0.015561455820400921;0.015562829629575541;0.7977408374888972;-0.014894996549118956;0.7978705103359524;1.0099954573894316
56.65638;1.0445774662099474;0.833285539765359;0.7978558311342897;-4.2227320866374706e-07;-3.688988674014228e-07;1.0449388232907273;1.0099468677321903;9.999378000480379;0.833545027787805;0.015561446185676163;0.015562838356294906;0.7977416865080994;-0.01489499699161605;0.7978708144346757;1.009995854015582
56.66638;1.04457858121022;0.8332862538134987;0.7978550216331739;-4.230991932277693e-07;-3.6854492599030467e-07;1.0449402516510098;1.0099486422536537;9.999388206203427;0.8335468417167379;0.015561437693304097;0.015562847018867515;0.7977425188335908;-0.014894997454309753;0.7978711437270044;1.0099962745477797
56.67638;1.0445796442485216;0.8332870050241736;0.797854247899605;-4.2392389978054563e-07;-3.6821665724502556e-07;1.0449415979938048;1.0099503944630117;9.999398372918934;0.8335486050857046;0.01556143041983615;0.015562855594371006;0.797743332785491;-0.014894997934741904;0.7978714956082883;1.0099967239306014
56.68638;1.0445806569860285;0.8332877923051192;0.7978535079643748;-4.247469992379408e-07;-3.6791414101579436e-07;1.0449428562165806;1.0099521224127408;9.999408517466547;0.8335503149740209;0.015561424424315226;0.015562864068087996;0.797744126334482;-0.014894998430458623;0.7978718680129667;1.00999720803017
56.69638;1.044581622043645;0.8332886143679604;0.7978527991123684;-4.255685229917854e-07;-3.676378859552134e-07;1.0449440201329958;1.0099538241903883;9.99941864861005;0.8335519692237793;0.015561419745016338;0.015562872424321316;0.7977448967434927;-0.01489499893917194;0.7978722584983907;1.00999773231646
56.70638;1.0445825418636294;0.8332894694239285;0.7978521180853404;-4.263890285909197e-07;-3.6738890887803924e-07;1.0449450829525795;1.0099554979172896;9.999428766901731;0.8335535664520403;0.015561416409436955;0.01556288065345481;0.7977456407495039;-0.014894999458960168;0.7978726637771926;1.0099983006858448
56.71638;1.0445834174982969;0.8332903548036126;0.7978514614059611;-4.2720940491248465e-07;-3.6716831847633714e-07;1.0449460376083473;1.0099571421597753;9.999438869705367;0.8335551057513432;0.015561414448552333;0.015562888761992289;0.7977463550984727;-0.014894999988436472;0.7978730799693117;1.0099989146870612
56.72638;1.0445842492481636;0.8332912669518805;0.7978508258030176;-4.2803054866918777e-07;-3.6697691284799866e-07;1.0449468778415074;1.0099587561902412;9.999448947237669;0.8335565862472313;0.01556141390271652;0.015562896766867933;0.7977470371629595;-0.014895000526674886;0.7978735035696168;1.0099995733987346
56.73638;1.044585037554974;0.8332922018452557;0.7978502080434547;-4.288531395630293e-07;-3.6681517132625645e-07;1.0449475990199955;1.0099603399177115;9.999458971282198;0.8335580068580012;0.015561414815854874;0.015562904682334292;0.7977476855406718;-0.014895001072874385;0.7978739324368539;1.0100002742914864
56.74638;1.0445857828268406;0.833293155607051;0.7978496046083678;-4.2967761634033964e-07;-3.666832476264864e-07;1.0449481981666646;1.0099618939251078;9.999468894963675;0.8335593663594528;0.015561417232291028;0.015562912514000599;0.7977483000779411;-0.014895001625946315;0.7978743660733523;1.010001014429992
56.75638;1.0445864851397029;0.833294125002257;0.7978490118154566;-4.305043515277343e-07;-3.665809289221049e-07;1.0449486734174829;1.0099634198118927;9.999478662819017;0.8335606634889504;0.015561421195473242;0.015562920255795221;0.7977488810911105;-0.014895002184370442;0.7978748050009582;1.0100017905679033
56.76638;1.0445871440682357;0.8332951072202557;0.7978484260273919;-4.313336474280944e-07;-3.665078677717498e-07;1.0449490234399292;1.0099649204400707;9.999488220133102;0.8335618970189245;0.015561426740266206;0.015562927885226813;0.7977494284996781;-0.014895002746536013;0.7978752496790654;1.010002598141223
56.77638;1.044587758214115;0.8332960990045282;0.7978478439018271;-4.3216544329022914e-07;-3.664637957221739e-07;1.0449492474966982;1.009966399411521;9.999497522385516;0.8335630659962474;0.015561433886664857;0.015562935360572518;0.7977499414973449;-0.014895003311180696;0.7978757000684353;1.0100034309502763
56.78638;1.0445883250335715;0.8332970960909866;0.79784726294791;-4.329991651048048e-07;-3.664483972841369e-07;1.044949345907753;1.0099678601608089;9.999506542357109;0.8335641701630229;0.015561442633479918;0.015562942624716018;0.7977504190843463;-0.014895003877445155;0.7978761560695472;1.0100042821901904
56.79638;1.0445888411281399;0.8332980934027123;0.7978466820408774;-4.338339019246143e-07;-3.6646108888469483e-07;1.0449493204220106;1.0099693054392145;9.999515270171797;0.8335652100678411;0.015561452950054849;0.015562949616496673;0.7977508611286613;-0.014895004444672075;0.7978766179442328;1.0100051455934096
56.80638;1.0445893025136845;0.833299085574001;0.7978461013213;-4.3466868008438925e-07;-3.665010287841755e-07;1.0449491744608315;1.0099707369185036;9.999523712784509;0.8335661867087274;0.015561464778823544;0.015562956287495822;0.7977512688067621;-0.014895005012147513;0.7978770863648442;1.0100060162433642
56.81638;1.0445897050180075;0.8333000674111506;0.7978455215725343;-4.355026882501272e-07;-3.665673250032303e-07;1.0449489125156226;1.0099721552000254;9.999531891470932;0.8335671013837503;0.015561478049920644;0.01556296261987204;0.7977516438355553;-0.014895005578786275;0.797877562269807;1.010006891324257
56.82638;1.0445900450710892;0.8333010341348277;0.7978449437792104;-4.363354030582932e-07;-3.6665930542894976e-07;1.044948538758647;1.0099735607428424;9.999539831325524;0.8335679556376857;0.015561492694645972;0.015562968632673691;0.797751987438394;-0.01489500614303587;0.7978780463670558;1.0100077700578558
56.83638;1.0445903204692517;0.8333019814716937;0.7978443690286187;-4.371665783265862e-07;-3.6677675824871693e-07;1.0449480566293057;1.0099749548745856;9.99954755280413;0.8335687508227113;0.015561508647718821;0.015562974373133689;0.7977523004721492;-0.014895006703127774;0.7978785382980783;1.0100086525407055
56.84638;1.0445905301622207;0.8333029059219539;0.7978437985344;-4.3799621584342063e-07;-3.669198992087219e-07;1.0449474696907137;1.0099763404439244;9.99955507187527;0.8335694876562048;0.015561525838579142;0.01556297990650741;0.7977525848464984;-0.014895007257385226;0.797879036243938;1.010009538540195
56.85638;1.0445906729851757;0.833303804887205;0.7978432337931443;-4.3882449719382217e-07;-3.6708899849367034e-07;1.0449467824468262;1.0099777219562143;9.99956240020028;0.8335701663364454;0.015561544184329496;0.015562985308557788;0.7977528448151542;-0.014895007804409026;0.7978795373215206;1.010010427225763
56.86638;1.0445907467704652;0.8333046763006732;0.7978426766983515;-4.396515256241377e-07;-3.672840604501384e-07;1.0449460006780773;1.0099791047358755;9.999569539449523;0.833570787208654;0.015561563597673175;0.015562990656803487;0.7977530864524504;-0.01489500834312762;0.7978800380589663;1.0100113177794137
56.87638;1.044590748783967;0.8333055184839933;0.7978421296555522;-4.4047704063590786e-07;-3.675049604623596e-07;1.0449451308044881;1.0099804939739896;9.999576476569302;0.8335713509306112;0.015561583997234917;0.015562996027460908;0.7977533159468109;-0.014895008872694947;0.7978805348155684;1.0100122097733764
56.88638;1.0445906766721869;0.8333063304063556;0.7978415959639347;-4.413003405202261e-07;-3.6775185468023093e-07;1.0449441783277997;1.0099818942615901;9.999583187310794;0.8335718579140974;0.015561605299315159;0.015563001499141629;0.7977535391457856;-0.014895009392318614;0.797881024408896;1.0100131027111725
56.89638;1.0445905288714432;0.8333071116902586;0.7978410800132496;-4.421204212063192e-07;-3.6802528647857e-07;1.0449431466993908;1.009983308733808;9.999589644926752;0.8335723083700667;0.015561627405268837;0.015563007148365829;0.7977537621614802;-0.014895009901131422;0.7978815042868563;1.0100139956080887
56.90638;1.0445903043577436;0.8333078625603152;0.7978405865505807;-4.429361919863012e-07;-3.6832584792989234e-07;1.044942036794318;1.0099847379409528;9.999595830919946;0.8335727031416094;0.015561650200873581;0.01556301303623848;0.7977539911535639;-0.014895010398114578;0.7978819719426842;1.0100148872032826
56.91638;1.0445900021779875;0.8333085840155082;0.7978401196078648;-4.4374667524083396e-07;-3.6865380984012397e-07;1.0449408473631379;1.009986179882015;9.999601743585636;0.8335730442328438;0.015561673561219652;0.015563019205398588;0.7977542317873009;-0.014895010882057852;0.7978824244375822;1.0100157764915014
56.92638;1.0445896212862729;0.8333092775510658;0.7978396823268312;-4.4455118165408206e-07;-3.690091107979665e-07;1.0449395775893324;1.009987631735659;9.999607395787923;0.8335733344925348;0.015561697362341368;0.015563025689931577;0.7977544895570402;-0.014895011351603484;0.7978828586372644;1.0100166631298158
56.93638;1.044589160916651;0.8333099444627299;0.7978392772389464;-4.453493330103643e-07;-3.69391572203505e-07;1.0449382292994445;1.0099890919547312;9.99961280746332;0.8335735770030194;0.015561721496978662;0.015563032522746163;0.7977547702286435;-0.014895011805334814;0.7978832716124998;1.0100175472830049
56.94638;1.0445886212070976;0.8333105857723736;0.7978389061900493;-4.4614091234073586e-07;-3.6980089590536075e-07;1.044936805863969;1.0099905608138684;9.999618003507313;0.8335737750395986;0.01556174587900636;0.015563039733957035;0.7977550794953051;-0.0148950122417039;0.7978836605748066;1.010018429443002
56.95638;1.0445880034105908;0.8333112027106504;0.797838570340274;-4.4692572325409627e-07;-3.702365597744121e-07;1.0449353104979335;1.009992039346688;9.999623014423461;0.8335739323308463;0.01556177043138261;0.015563047345090602;0.7977554222551665;-0.014895012658870336;0.7978840226894224;1.0100193109442615
56.96638;1.0445873093738687;0.8333117968600602;0.7978382703802883;-4.4770348906151187e-07;-3.7069799215004334e-07;1.0449337467935111;1.0099935282354995;9.999627876866834;0.8335740526069597;0.01556179507153604;0.015563055366454335;0.7977558019685113;-0.014895013054833374;0.7978843548900529;1.0100201942817115
56.97638;1.044586540851989;0.8333123697196079;0.797838006614839;-4.4847376575605625e-07;-3.7118478028708503e-07;1.0449321194516608;1.009995027366309;9.999632634267853;0.8335741387117068;0.015561819710461802;0.015563063799037042;0.7977562203515882;-0.014895013427782811;0.7978846534605556;1.0100210825969618
56.98638;1.0445856994158211;0.8333129220516303;0.7978377790582741;-4.492360056272255e-07;-3.716966273487106e-07;1.0449304336884884;1.0099965358734173;9.99963733571463;0.833574192418787;0.01556184426009954;0.015563072635953993;0.797756677724311;-0.014895013776318756;0.797884914160107;1.010021979110365
56.99638;1.0445847867210154;0.8333134536480926;0.7978375876600251;-4.4998978258463577e-07;-3.722332118114592e-07;1.0449286943346747;1.0099980522986316;9.999642033859473;0.8335742149482266;0.015561868636378297;0.015563081867331843;0.7977571735475923;-0.014895014099518619;0.7978851334271256;1.0100228866568006
57.00638;1.0445838045378675;0.8333139640530506;0.7978374322564751;-4.507348836561437e-07;-3.7279406339124305e-07;1.0449269054464205;1.0099995745237287;9.999646781935791;0.8335742075206104;0.015561892760835703;0.015563091490384711;0.7977577065506662;-0.014895014396912922;0.7978853099051476;1.0100238069840255
57.01638;1.0445827547971887;0.8333144536215215;0.7978373122529429;-4.5147103744214533e-07;-3.7337844920754336e-07;1.0449250706148574;1.0100011000245557;9.999651630647234;0.8335741717363149;0.015561916566451955;0.015563101512631048;0.7977582748282851;-0.014895014668446109;0.7978854453932258;1.010024740406471
57.02638;1.0445816397810344;0.833314923514481;0.797837226423525;-4.521975094128085e-07;-3.7398531173037757e-07;1.0449231936638141;1.0100026265628452;9.999656627949316;0.8335741098236554;0.015561940002495367;0.015563111951234719;0.7977588763369645;-0.01489501491444745;0.7978855447264713;1.0100256862762436
57.03638;1.0445804622342756;0.8333153750291709;0.7978371729505305;-4.5291298971249377e-07;-3.746133197321179e-07;1.0449212788768205;1.0100041521733727;9.999661821465143;0.8335740247469139;0.015561963036672163;0.015563122837246327;0.7977595090948875;-0.014895015135485905;0.7978856146603568;1.0100266434311498
57.04638;1.0445792255363848;0.8333158097460472;0.7978371501434408;-4.536157820241707e-07;-3.75260907410014e-07;1.0449193306470614;1.0100056745170078;9.999667262395835;0.8335739200591307;0.015561985659012043;0.015563134212342022;0.7977601706230546;-0.014895015332163591;0.7978856623385691;1.0100276102143697
57.05638;1.0445779337356145;0.8333162297831775;0.797837157591244;-4.5430406316712834e-07;-3.759261280888521e-07;1.0449173537135918;1.010007190974357;9.999673008654266;0.8335737997027646;0.015562007876920893;0.015563146114934005;0.7977608576453159;-0.014895015505067928;0.7978856942688285;1.0100285849252937
57.06638;1.0445765913085219;0.833316637013347;0.7978371965139122;-4.549761104512808e-07;-3.766065164580424e-07;1.0449153536703828;1.010008699248838;9.999679123198181;0.8335736679789676;0.015562029694416404;0.015563158570656573;0.7977615667247184;-0.014895015654900258;0.7978857165808726;1.0100295666355292
57.07638;1.0445752030465982;0.8333170325589131;0.7978372691998017;-4.556304030721362e-07;-3.7729922615077543e-07;1.0449133362671583;1.0100101975505258;9.999685665163613;0.8335735292317252;0.01556205109469457;0.015563171591368177;0.7977622952352952;-0.014895015782438879;0.7978857357021601;1.010030555535634
57.08638;1.0445737740636236;0.8333174175958387;0.7978373780953811;-4.5626563376466676e-07;-3.780013234983982e-07;1.044911306513476;1.0100116848976195;9.999692678789154;0.8335733872637813;0.015562072040616357;0.015563185179454866;0.7977630416861462;-0.014895015888234803;0.7978857579396801;1.0100315525464982
57.09638;1.0445723098356268;0.8333177942199361;0.7978375248250623;-4.568807585035991e-07;-3.787100162317858e-07;1.0449092692772994;1.0100131612192749;9.99970018845181;0.8335732453155056;0.015562092488155549;0.015563199336685752;0.7977638050845677;-0.014895015972487562;0.7978857886422652;1.0100325582355396
57.10638;1.0445708165118652;0.8333181656657084;0.7978377097841461;-4.574750504478303e-07;-3.794227899027174e-07;1.0449072304814406;1.0100146264695382;9.999708198758746;0.8335731063848811;0.015562112404368923;0.015563214072841705;0.7977645843196992;-0.014895016035149282;0.7978858323308363;1.01003357177056
57.11638;1.0445693011302293;0.8333185363779441;0.7978379323222363;-4.580479849200648e-07;-3.8013737038732313e-07;1.0449051973403958;1.0100160802149065;9.999716700778997;0.833572972878922;0.015562131779767126;0.015563229411248521;0.7977653783116545;-0.014895016075933947;0.7978858934030925;1.0100345908604045
57.12638;1.044567771130296;0.8333189116242687;0.7978381907906272;-4.585989222944515e-07;-3.808514596577021e-07;1.0449031776517796;1.0100175222765904;9.999725684910462;0.8335728457742355;0.015562150628682601;0.015563245392761497;0.7977661864194736;-0.014895016094328986;0.7978859766659252;1.010035612734552
57.13638;1.0445662333522618;0.8333192963347777;0.7978384827072927;-4.5912698280771465e-07;-3.815625326403219e-07;1.0449011788755231;1.010018952991615;9.999735145251321;0.8335727245016212;0.01556216898358901;0.01556326207510254;0.7977670082824481;-0.014895016089651818;0.7978860874437002;1.0100366354713919
57.14638;1.0445646932021309;0.8333196940511672;0.7978388053362568;-4.596313129452465e-07;-3.8226802084683777e-07;1.0448992075378618;1.010020372877272;9.99974507087483;0.8335726078737759;0.015562186891902297;0.015563279521580136;0.7977678428367767;-0.014895016061017884;0.7978862313188458;1.0100376586710489
57.15638;1.0445631547339451;0.8333201065823987;0.7978391559991787;-4.601113289002022e-07;-3.829657152340173e-07;1.0448972689565477;1.010021782426343;9.999755437102255;0.833572494933359;0.015562204412616432;0.015563297776276798;0.7977686874908867;-0.014895016007360895;0.7978864138296113;1.010038682913083
57.16638;1.0445616217170677;0.8333205343639902;0.797839531918006;-4.6056682424138445e-07;-3.8365384013888405e-07;1.0448953670281644;1.0100231823362034;9.999766201047708;0.8335723851702933;0.015562221607859207;0.015563316840836706;0.7977695386560476;-0.01489501592755598;0.7978866399870542;1.0100397086268729
57.17638;1.0445600987130974;0.8333209773716576;0.7978399298591434;-4.609981050922686e-07;-3.843306991237929e-07;1.044893504434272;1.0100245739398235;9.99977730173361;0.8335722789134385;0.015562238537962276;0.015563336682678874;0.7977703927292564;-0.014895015820616343;0.7978869137062135;1.0100407354037262
57.18638;1.0445585916046292;0.8333214357154152;0.7978403458098511;-4.614058227734993e-07;-3.8499434783167756e-07;1.044891683564594;1.0100259593682512;9.999788669374729;0.8335721779874098;0.0155622552591837;0.015563357266672307;0.7977712459196322;-0.014895015685996424;0.797887237530752;1.0100417619747986
57.19638;1.0445571076159943;0.8333219094946853;0.7978407754270306;-4.6179045260754466e-07;-3.8564262767256444e-07;1.044889906999763;1.0100273412923961;9.999800239492316;0.8335720855167393;0.015562271810482864;0.015563378568775703;0.7977720936893757;-0.014895015523716734;0.7978876125293762;1.0100427863724057
57.20638;1.0445556546215293;0.833322398479768;0.7978412154174834;-4.6215205582793805e-07;-3.862734004587994e-07;1.0448881762203441;1.0100287224916724;9.99981196131399;0.8335720048015908;0.015562288200517624;0.01556340056648102;0.797772930836743;-0.014895015334127513;0.7978880385099852;1.010043806149547
57.21638;1.0445542399651706;0.8333229019927232;0.7978416646713504;-4.62490476265934e-07;-3.8688458524178803e-07;1.0448864900173893;1.0100301058212262;9.999823796254981;0.8335719383157079;0.015562304411172831;0.01556342322813097;0.7977737515551907;-0.01489501511764588;0.7978885146468889;1.0100448191829858
57.22638;1.0445528696916986;0.8333234193622192;0.7978421241601229;-4.628055208010717e-07;-3.874741347122605e-07;1.0448848448497277;1.0100314944018678;9.999835710994182;0.8335718870228502;0.015562320407181862;0.01556344650545327;0.7977745494063672;-0.014895014874657869;0.7978890399656203;1.0100458244048942
57.23638;1.0445515487482098;0.8333239507176512;0.7978425956613732;-4.6309701375819574e-07;-3.8804034423629154e-07;1.0448832364222487;1.010032891275201;9.999847671334397;0.8335718497938157;0.015562336140548748;0.015563470330594369;0.7977753175887717;-0.014895014605401418;0.797889613509329;1.0100468210153275
57.24638;1.0445502817010097;0.8333244968673152;0.7978430801763534;-4.6336485401042377e-07;-3.885823083945378e-07;1.0448816606998623;1.0100342991454536;9.99985963733085;0.8335718233701254;0.015562351554835561;0.015563494626984331;0.7977760490479539;-0.014895014309889284;0.7978902342577043;1.0100478074162205
