time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
57.25638;1.0445490731392508;0.8333250584300983;0.797843577177886;-4.636089817961196e-07;-3.891001461551951e-07;1.0448801139348802;1.010035720626211;9.999871560702015;0.8335718029331808;0.015562366593550054;0.015563519328494594;0.797776736350342;-0.014895013988036271;0.7978909007466461;1.010048781780889
57.26638;1.0445479274680316;0.8333256356664672;0.7978440849413782;-4.6382921879349926e-07;-3.895949399857684e-07;1.0448785924572996;1.0100371582009948;9.999883389345595;0.8335717826037874;0.015562381208854061;0.015563544381633813;0.7977773717826259;-0.014895013639839519;0.7978916109311001;1.0100497430417352
57.27638;1.0445468486254323;0.8333262287614799;0.7978446014525158;-4.640251725742577e-07;-3.900684062949115e-07;1.0448770930012652;1.0100386142122544;9.999895077765697;0.8335717557986015;0.015562395373545207;0.01556356972746463;0.797777947518933;-0.014895013265535967;0.7978923625409037;1.0100506909390787
57.28638;1.0445458403086512;0.8333268375398054;0.7978451255321488;-4.64196304741026e-07;-3.9052237428465285e-07;1.04487561297792;1.010040090986335;9.9999065938693;0.8335717157628736;0.015562409096564917;0.015563595296157605;0.7977784554581302;-0.014895012865719428;0.7978931533123821;1.0100516258600964
57.29638;1.044544905969208;0.8333274611748924;0.7978456573084189;-4.643420544973491e-07;-3.9095851269993647e-07;1.0448741497637313;1.0100415904772158;9.999917914972071;0.833571656135091;0.015562422424468555;0.015563621019867075;0.7977788870349981;-0.014895012441361571;0.7978939810052532;1.0100525491138967
57.30638;1.0445440476980943;0.8333280987478557;0.7978461972966321;-4.644619017926976e-07;-3.913784348730756e-07;1.0448726995120254;1.0100431138147934;9.999929017383625;0.8335715715371445;0.015562435423136655;0.015563646833385814;0.7977792335569172;-0.014895011993852271;0.7978948434799218;1.010053463152966
57.31638;1.044543264940218;0.8333287500320955;0.7978467454553612;-4.645554415190741e-07;-3.9178374399035145e-07;1.0448712566572484;1.0100446609867892;9.999939871208255;0.8335714579887524;0.015562448155089528;0.01556367266331053;0.7977794869849016;-0.01489501152503876;0.7978957386733412;1.0100543709668022
57.32638;1.0445425546223621;0.8333294153375377;0.7978473018086619;-4.646226080830194e-07;-3.921759507304362e-07;1.0448698147137634;1.0100462309333975;9.999950445682076;0.8335713124712675;0.015562460667058287;0.015563698430434765;0.7977796406629201;-0.014895011037192575;0.7978966646236934;1.0100552750636644
57.33638;1.0445419125657944;0.8333300945416141;0.7978478674961084;-4.6466391448078817e-07;-3.9255641710003887e-07;1.0448683678980213;1.0100478225572194;9.999960719412833;0.8335711321710724;0.015562472995550981;0.01556372405916764;0.797779689871135;-0.014895010532935857;0.7978976197158844;1.0100561771260856
57.34638;1.0445413346000159;0.8333307866917543;0.7978484446249449;-4.646803688102546e-07;-3.9292625742518247e-07;1.0448669121530973;1.0100494360736718;9.999970687216619;0.8335709146856629;0.015562485179129495;0.015563749473890954;0.7977796323044677;-0.014895010015011891;0.7978986025801744;1.0100570781706584
57.35638;1.044540816773781;0.8333314907797729;0.7978490355578647;-4.646730044218363e-07;-3.9328626906041607e-07;1.0448654447937802;1.0100510736473658;9.99998035960067;0.8335706589180364;0.01556249725746193;0.0155637745874064;0.7977794681012342;-0.014895009485938254;0.7978996114179132;1.0100579787517308
57.36638;1.0445403550341466;0.833332206668637;0.7978496426164412;-4.646423599330457e-07;-3.936369641645631e-07;1.044863963535171;1.0100527387142972;9.999989756268802;0.8335703654581;0.015562509261802684;0.015563799295650561;0.7977791991395687;-0.014895008947836961;0.7979006436317403;1.010058879398608
57.37638;1.0445399446457506;0.8333329351821334;0.7978502678906085;-4.645882694198808e-07;-3.93978601181823e-07;1.0448624663576862;1.010054434886935;9.999998895909151;0.8335700360070116;0.015562521215365853;0.015563823481734273;0.7977788282630537;-0.014895008402489359;0.7979016964159114;1.0100597806633602
57.38638;1.0445395800089459;0.8333336775010477;0.7978509127980572;-4.6451003327630996e-07;-3.9431127969535563e-07;1.0448609522777021;1.010056165946211;10.000007785529627;0.8335696723030657;0.015562533142266351;0.0155638470262485;0.7977783589370229;-0.014895007851525368;0.7979027672461284;1.0100606823982472
57.39638;1.0445392552126747;0.8333344343004718;0.797851577751303;-4.6440678523704e-07;-3.946350915744223e-07;1.0448594212664912;1.0100579362838193;10.00001641431704;0.8335692755550577;0.015562545066335557;0.015563869816861097;0.7977777950150673;-0.014895007296749562;0.7979038533661263;1.0100615835918074
57.40638;1.0445389644849272;0.8333352047791974;0.7978522622501528;-4.642778749554531e-07;-3.949500174754122e-07;1.044857873209263;1.0100597507328613;10.000024755428823;0.8335688467589005;0.015562556997831968;0.015563891749803684;0.797777140400256;-0.01489500674034862;0.7979049514905902;1.0100624829319447
57.41638;1.04453870167075;0.8333359860455296;0.7978529652735111;-4.641231058884875e-07;-3.95255664671532e-07;1.0448563080511697;1.0100616143394263;10.000032779558202;0.8335683871464763;0.01556256892998417;0.015563912723442099;0.7977763985635363;-0.014895006184753201;0.7979060583285359;1.0100633787265292
57.42638;1.0445384596170602;0.8333367733565499;0.7978536855525876;-4.639426701191931e-07;-3.955512569125054e-07;1.0448547272048194;1.0100635321211953;10.000040470865448;0.8335678983497635;0.015562580849130451;0.015563932633673134;0.7977755722308042;-0.014895005632334932;0.7979071707328504;1.0100642687233126
57.43638;1.0445382308934064;0.8333375606812742;0.7978544211736375;-4.637369249847408e-07;-3.9583573619658737e-07;1.044853133768872;1.010065508626682;10.000047824910796;0.83356738236691;0.015562592735616774;0.015563951377997593;0.7977746638953425;-0.014895005085123997;0.7979082850874384;1.0100651508958056
57.44638;1.0445380089011038;0.8333383408427196;0.7978551686849048;-4.6350627469288495e-07;-3.9610779433128693e-07;1.0448515309903268;1.0100675475635303;10.00005483431541;0.8335668410000653;0.015562604554881575;0.015563968862083713;0.7977736768477678;-0.014895004544638702;0.7979093970790929;1.0100660242648958
57.45638;1.0445377879011888;0.8333391056989042;0.7978559227544179;-4.632511628331032e-07;-3.963660313559505e-07;1.044849921187353;1.0100696512026384;10.000061483457904;0.8335662752939514;0.0155626162604513;0.015563985000773098;0.7977726155481776;-0.014895004011906878;0.7979105025347949;1.0100668888432291
57.46638;1.0445375627801299;0.8333398468908935;0.7978566770423442;-4.6297210267671926e-07;-3.9660913323758833e-07;1.0448483064477923;1.0100718202927814;10.000067749767734;0.8335656858844872;0.015562627805046943;0.015563999713316663;0.7977714848961706;-0.014895003487626972;0.7979115981920928;1.0100677450529354
57.47638;1.0445373292993814;0.8333405564576293;0.7978574256188377;-4.626697660288812e-07;-3.9683588994173786e-07;1.0448466897072815;1.0100740554293488;10.000073602416125;0.8335650732849642;0.015562639140903549;0.015564012914134616;0.7977702895632864;-0.014895002972274165;0.7979126815134981;1.0100685930342306
57.48638;1.0445370837241872;0.8333412271155072;0.7978581636849156;-4.6234514837030733e-07;-3.9704516493718653e-07;1.0448450747381774;1.0100763582044674;10.00007900563467;0.8335644376186603;0.015562650216050989;0.015564024501261818;0.7977690345533819;-0.014895002466125918;0.7979137503101214;1.0100694319520818
57.49638;1.044536821632505;0.8333418529522644;0.7978588875060295;-4.6199964405963246e-07;-3.972358188126797e-07;1.044843465724159;1.0100787306226777;10.000083927392748;0.8335637788277962;0.015562660982102666;0.01556403435201334;0.7977677259419839;-0.014895001969456959;0.7979148028193919;1.0100702595816828
57.50638;1.0445365378781533;0.8333424298859056;0.7978595941684594;-4.6163485616918337e-07;-3.9740661596047894e-07;1.0448418672740778;1.0100811740069806;10.000088339622176;0.8335630973353202;0.015562671405953549;0.015564042332917421;0.7977663708398632;-0.014895001482722782;0.7979158379889272;1.0100710725834747
57.51638;1.0445362281681023;0.8333429547655278;0.7978602812872506;-4.612523996666908e-07;-3.9755624262160084e-07;1.0448402845758609;1.0100836886324467;10.00009220980242;0.8335623946129322;0.015562681471026038;0.01556404831694716;0.7977649772786692;-0.014895001006378248;0.7979168554999609;1.0100718673362525
57.52638;1.0445358899312984;0.8333434240325609;0.7978609467589061;-4.6085394663670696e-07;-3.976834845809071e-07;1.0448387231378284;1.010086273800084;10.000095503506556;0.8335616733817458;0.015562691178059246;0.015564052195709471;0.7977635539143202;-0.014895000540725862;0.7979178555841057;1.0100726404519043
57.53638;1.0445355217015202;0.8333438335598904;0.797861588626792;-4.6044119912458094e-07;-3.977874816489286e-07;1.0448371881271288;1.0100889277579475;10.000098201091507;0.8335609372761342;0.015562700559846465;0.015564053883416805;0.797762109347035;-0.014895000086105458;0.7979188390761779;1.010073388629071
57.54638;1.044535122509322;0.8333441797049602;0.797862204947043;-4.600156186913368e-07;-3.978677524799289e-07;1.044835683993662;1.01009164747918;10.000100309137522;0.8335601904054644;0.015562709688237052;0.015564053319661897;0.7977606518267321;-0.014894999642928989;0.7979198071952439;1.0100741085403335
57.55638;1.0445346918376506;0.8333444601577232;0.797862793634696;-4.595782329613106e-07;-3.979239714602013e-07;1.0448342143699845;1.0100944290035252;10.0001018611352;0.8335594372393023;0.015562718654592168;0.015564050469363506;0.7977591895870911;-0.014894999211391655;0.7979207606536682;1.0100747970248953
57.56638;1.0445342295277698;0.8333446737642501;0.7978633524469672;-4.5912967567950724e-07;-3.979558995862953e-07;1.0448327819787044;1.0100972685658702;10.000102910865257;0.8335586824921835;0.015562727547182976;0.015564045315033121;0.7977577312715456;-0.014894998791411417;0.7979216992841621;1.0100754509319936
57.57638;1.0445337352146593;0.8333448200409383;0.7978638793298333;-4.586703570092333e-07;-3.9796352755276384e-07;1.0448313889231575;1.0101001631927258;10.000103519720833;0.8335579306684926;0.01556273644333374;0.015564037855084655;0.7977562857441922;-0.014894998382894703;0.7979226225604801;1.010076066509052
57.58638;1.0445332079107945;0.8333448990972563;0.797864372989626;-4.5820067005101373e-07;-3.9794712667987093e-07;1.0448300371694499;1.0101031098900284;10.000103746834666;0.833557185640882;0.015562745409000238;0.015564028112691013;0.7977548611882628;-0.014894997985914697;0.7979235300203343;1.0100766393446436
57.59638;1.0445326467135743;0.8333449118683273;0.7978648331779817;-4.5772110267613603e-07;-3.9790714758528714e-07;1.0448287287178017;1.010106105159334;10.000103643946154;0.8335564505848401;0.01556275450074961;0.01556401613650889;0.7977534641468683;-0.014894997600697076;0.7979244215723071;1.0100771652077405
57.60638;1.0445320519893466;0.8333448600491734;0.7978652601886858;-4.5723221311581223e-07;-3.9784414582640803e-07;1.0448274653350096;1.0101091461346068;10.0001032512214;0.8335557281064927;0.01556276376830519;0.015564001988612674;0.7977520990959155;-0.014894997227551023;0.7979252979817161;1.0100776411364247
57.61638;1.044531425374116;0.8333447455409035;0.7978656540899339;-4.5673461508396193e-07;-3.9775877722913553e-07;1.044826248085158;1.010112231627894;10.000102594970913;0.8335550202813761;0.015562773251485123;0.015563985734135985;0.7977507685978806;-0.014894996866852686;0.7979261609274689;1.010078066602021
57.62638;1.0445307688801868;0.8333445702738385;0.7978660146897635;-4.5622894761619296e-07;-3.9765178150830587e-07;1.044825077292952;1.0101153615907768;10.00010168918423;0.8335543284808784;0.015562782967065298;0.015563967434644858;0.7977494738854345;-0.014894996519040327;0.7979270121282461;1.0100784444417479
57.63638;1.0445300848607215;0.833344336843553;0.7978663418212126;-4.557157418719146e-07;-3.9752384500336013e-07;1.0448239529536416;1.0101185356770672;10.000100546046768;0.8335536532811801;0.015562792897642078;0.015563947141684558;0.7977482157964012;-0.014894996184404855;0.7979278523384985;1.0100787804811195
57.64638;1.0445293765869126;0.8333440491606561;0.7978666352879102;-4.5519550428419257e-07;-3.973753416103438e-07;1.044822875074816;1.010121752186668;10.000099190397766;0.8335529947535498;0.015562802996049317;0.015563924906723299;0.7977469955582144;-0.014894995862707525;0.7979286814835034;1.0100790817104344
57.65638;1.0445286480146474;0.833343712417311;0.7978668944809001;-4.546691152383762e-07;-3.9720621335351923e-07;1.0448218438509962;1.0101250077038995;10.000097662268375;0.8335523528614492;0.015562813197352157;0.015563900802724977;0.7977458149176267;-0.01489499555315524;0.7979294994536938;1.0100793546330256
57.66638;1.0445279030607675;0.8333433325316909;0.797867118001047;-4.541379508516001e-07;-3.970160861042881e-07;1.0448208597203577;1.0101282971734369;10.000096007118527;0.8335517275358268;0.015562823436517463;0.01556387492398155;0.7977446757557518;-0.014894995254886481;0.7979303063439485;1.0100796050278835
57.67638;1.0445271454398397;0.8333429153905156;0.7978673041766818;-4.5360357209362755e-07;-3.9680455091146976e-07;1.0448199236989968;1.010131614730439;10.00009426522622;0.8335511187533734;0.01556283366809086;0.015563847368936963;0.7977435794867683;-0.014894994967376285;0.7979311024034011;1.010079838439991
57.68638;1.0445263790611528;0.8333424661479883;0.7978674523784881;-4.5306757463567563e-07;-3.9657155629295083e-07;1.0448190381621507;1.0101349549146008;10.000092464487208;0.833550526850861;0.015562843864300594;0.015563818231242555;0.7977425266568892;-0.014894994690572962;0.79793188830094;1.0100800603158597
57.69638;1.0445256083557632;0.8333419890643887;0.7978675638790741;-4.5253174541245403e-07;-3.9631754163465544e-07;1.044818207058083;1.010138313231548;10.000090618297765;0.833549952587853;0.015562854001740184;0.015563787598568121;0.7977415171303862;-0.014894994424992552;0.7979326655271402;1.0100802758989718
57.70638;1.044524838226764;0.8333414878721972;0.7978676417916981;-4.519982460193103e-07;-3.96043208456109e-07;1.0448174351659334;1.0101416863127164;10.000088730817541;0.8335493972240099;0.015562864063810028;0.015563755551870756;0.7977405507615244;-0.01489499417162771;0.7979334363436854;1.0100804905033056
57.71638;1.044524073695353;0.8333409661738658;0.7978676903545949;-4.514697509214047e-07;-3.9574932177199944e-07;1.0448167274682756;1.0101450722918441;10.000086806606232;0.8335488626121832;0.015562874047254947;0.015563722165714666;0.7977396278505852;-0.014894993931594073;0.7979342028468639;1.010080709936123
57.72638;1.044523319462153;0.8333404278472389;0.7978677140052635;-4.5094943911186873e-07;-3.954366681165052e-07;1.0448160892053584;1.0101484707053725;10.000084860013404;0.8335483505681587;0.015562883961594037;0.015563687513118533;0.7977387487287344;-0.01489499370574277;0.7979349658818576;1.010080940314269
57.73638;1.0445225798613296;0.8333398773622621;0.7978677170179096;-4.5044076093104766e-07;-3.951060612707296e-07;1.04481552607025;1.010151880992022;10.000082916151914;0.833547862505146;0.01556289382826944;0.01556365166892837;0.797737913125995;-0.014894993494439172;0.7979357249855136;1.0100811874519289
57.74638;1.0445218591328662;0.8333393195211412;0.7978677038010009;-4.499470250655349e-07;-3.9475832546535803e-07;1.044815043824749;1.0101553009325699;10.000081000770598;0.8335474002752332;0.015562903676871624;0.015563614709657277;0.7977371201529571;-0.014894993297582594;0.7979364791133996;1.0100814564402314
57.75638;1.044521161418268;0.8333387587502622;0.7978676790370127;-4.4947097907873544e-07;-3.943942430557444e-07;1.044814647402401;1.010158726914464;10.000079134142496;0.8335469668419538;0.01556291353746066;0.015563576720762733;0.7977363686710859;-0.014894993114760413;0.7979372271640722;1.0100817509970732
57.76638;1.044520490602834;0.8333381984644476;0.7978676476272376;-4.4901473403427354e-07;-3.940144782671668e-07;1.044814340409672;1.0101621548972235;10.000077337555375;0.8335465656360901;0.015562923435938824;0.015563537802323666;0.7977356576469921;-0.014894992945322708;0.7979379680413283;1.0100820724986672
57.77638;1.0445198501465505;0.8333376407518905;0.7978676151253378;-4.48579930681209e-07;-3.936194993487792e-07;1.0448141254142636;1.0101655808192023;10.000075640955343;0.8335461993769743;0.0155629333953749;0.015563498060817658;0.7977349861069281;-0.014894992788369484;0.7979387004155886;1.0100824198230505
57.78638;1.0445192426933128;0.8333370865231704;0.7978675883625662;-4.481676778443758e-07;-3.9320972104792645e-07;1.044814004676315;1.010169001008776;10.000074079363394;0.8335458694721393;0.015562943439638433;0.015563457600350286;0.7977343530458417;-0.01489499264282271;0.7979394225635691;1.0100827899055913
57.79638;1.0445186699695903;0.8333365359617676;0.7978675754913547;-4.4777839924102526e-07;-3.927858517741194e-07;1.044813980626568;1.0101724122816933;10.000072683067147;0.8335455761220947;0.015562953595580818;0.0155634165205302;0.7977337579159163;-0.014894992507489825;0.7979401326901379;1.0100831779169188
57.80638;1.0445181332334195;0.8333359889783767;0.7978675853743182;-4.4741194926122976e-07;-3.923488960357724e-07;1.0448140551712122;1.0101758109261298;10.00007147381762;0.8335453190233366;0.015562963892784672;0.01556337491282077;0.7977332009925023;-0.014894992381047257;0.7979408290047199;1.0100835774644217
57.81638;1.0445176331794994;0.8333354457701551;0.7978676262529496;-4.470677387548844e-07;-3.918997768172154e-07;1.0448142283139805;1.0101791911080682;10.000070462692978;0.8335450981674458;0.015562974359780416;0.015563332858580376;0.7977326830339586;-0.014894992262175805;0.7979415089018677;1.0100839814205869
57.82638;1.0445171690906632;0.833334907345724;0.7978677041662459;-4.4674464372539097e-07;-3.9143919303757343e-07;1.0448144974517575;1.0101825445190742;10.000069646136591;0.833544913801575;0.015562985017078049;0.015563290437041839;0.7977322046871715;-0.014894992149825327;0.7979421684327203;1.0100843824770336
57.83638;1.044516738643767;0.8333343754248151;0.7978678227641022;-4.4644098116288595e-07;-3.909678257036498e-07;1.044814857624296;1.0101858619381963;10.000069009800407;0.8335447659157089;0.015562995866865357;0.015563247733450828;0.7977317660790564;-0.014894992043407475;0.7979428028426807;1.0100847728314828
57.84638;1.044516338712348;0.8333338516950082;0.7978679847620714;-4.461546865669757e-07;-3.904865453218834e-07;1.0448153024659839;1.0101891348649745;10.000068536179903;0.8335446540595651;0.01556300688287705;0.015563204834623427;0.7977313667054983;-0.014894991942788632;0.7979434071802729;1.010085144100171
57.85638;1.0445159663069334;0.8333333368290889;0.7978681934580476;-4.4588356412396203e-07;-3.8999646520389927e-07;1.0448158252068405;1.0101923560133426;10.000068206633138;0.8335445771625574;0.015563018011259545;0.01556316181997903;0.7977310057848078;-0.014894991847953393;0.7979439765363102;1.0100854881331904
57.86638;1.0445156192070997;0.8333328297156061;0.7978684535618883;-4.45625533620676e-07;-3.8949887319862454e-07;1.0448164191924445;1.010195519224277;10.000068003102324;0.833544532987969;0.015563029184327943;0.015563118759492596;0.7977306830911205;-0.014894991758536723;0.7979445065900788;1.0100857975938975
57.87638;1.04451529625491;0.8333323279081172;0.7978687712838156;-4.4537882183405047e-07;-3.889951284753708e-07;1.0448170780439539;1.0101986187156806;10.000067911090023;0.8335445176887533;0.015563040332997852;0.015563075710433583;0.7977303993664799;-0.014894991673630127;0.797944994247027;1.010086065641807
57.88638;1.0445149971398124;0.83333182935815;0.7978691535655847;-4.45142032277721e-07;-3.8848657140158045e-07;1.0448177953059286;1.0102016474744393;10.000067920103874;0.8335445261382554;0.015563051390440603;0.015563032712456435;0.7977301557168522;-0.014894991592036822;0.7979454373796867;1.0100862853146628
57.89638;1.0445147216637622;0.8333313334540309;0.7978696071721677;-4.449140329030048e-07;-3.8797440896687154e-07;1.0448185639412213;1.0102045965195783;10.000068025584577;0.8335445527880292;0.015563062295093265;0.015562989793826205;0.7977299526453481;-0.014894991512749603;0.7979458339064255;1.010086449115749
57.90638;1.0445144688915602;0.8333308403394686;0.7978701382982241;-4.4469374281769645e-07;-3.874596110336083e-07;1.0448193765106208;1.0102074561207641;10.00006823258287;0.8335445922341131;0.0155630729966302;0.015562946975978622;0.7977297894590495;-0.014894991435119156;0.7979461812026841;1.0100865493159046
57.91638;1.0445142362667406;0.8333303499133475;0.7978707522501847;-4.444800228653717e-07;-3.8694284829482814e-07;1.0448202258399384;1.0102102174480423;10.000068555095782;0.8335446394634555;0.015563083462504521;0.015562904270193087;0.7977296645168348;-0.014894991358657886;0.7979464758576115;1.0100865786879234
57.92638;1.0445140192638478;0.8333298619307928;0.797871452833445;-4.442717528996311e-07;-3.864244727458572e-07;1.0448211052761465;1.0102128734947138;10.000069010581226;0.8335446900403962;0.015563093680978513;0.015562861688874552;0.7977295760743012;-0.014894991282964377;0.7979467135290481;1.0100865307579705
57.93638;1.044513812377575;0.8333293770727939;0.7978722417732891;-4.4406799611283285e-07;-3.8590468526576763e-07;1.0448220083748747;1.0102154194382567;10.000069613951034;0.833544740158563;0.015563103654081598;0.015562819264464605;0.7977295225517066;-0.014894991207837466;0.7979468893320975;1.0100863998388214
57.94638;1.0445136104234394;0.8333288974099902;0.7978731186268319;-4.4386802939837004e-07;-3.853837725675759e-07;1.0448229289715407;1.0102178525638477;10.000070374164409;0.8335447865914606;0.01556311338718123;0.0155627770496175;0.7977295019440062;-0.014894991133361199;0.7979469987135169;1.0100861811967892
57.95638;1.0445134088993053;0.8333284251437428;0.7978740812502154;-4.436711714159551e-07;-3.8486203652876185e-07;1.0448238616351082;1.0102201718499229;10.000071294165963;0.8335448267081265;0.015563122890847464;0.015562735107363935;0.7977295113925172;-0.014894991059995243;0.797947038108943;1.0100858711600436
57.96638;1.0445132037751506;0.8333279609858829;0.7978751265383179;-4.4347665021530706e-07;-3.8433957292983364e-07;1.0448248012844;1.0102223774859511;10.000072372677126;0.833544858635454;0.015563132192981824;0.015562693507083577;0.7977295474289425;-0.01489499098849387;0.7979470052308254;1.010085467371528
57.97638;1.0445129918727958;0.8333275041931812;0.7978762511565568;-4.432836267340959e-07;-3.8381633448073746e-07;1.0448257421722944;1.0102244701558984;10.000073604598354;0.833544881143454;0.015563141344035721;0.015562652317723703;0.7977296063629802;-0.014894990919426228;0.7979468992182293;1.0100849688969855
57.98638;1.0445127718450231;0.8333270539011917;0.7978774519687696;-4.430911831743402e-07;-3.8329234022571655e-07;1.0448266775686308;1.0102264500740843;10.000074979451611;0.8335448931385792;0.015563150406116529;0.015562611600158252;0.7977296845090907;-0.014894990852775411;0.7979467204558726;1.0100843758356985
57.99638;1.0445125440381995;0.833326609967029;0.7978787260391854;-4.4289824890429357e-07;-3.8276768668256133e-07;1.044827600470361;1.0102283165816095;10.000076481622727;0.8335448938074993;0.015563159434530214;0.015562571411123084;0.7977297787333748;-0.01489499078810353;0.7979464700895269;1.0100836887719642
58.00638;1.0445123093237794;0.8333261727595719;0.7978800704309926;-4.427036856942235e-07;-3.822424192138515e-07;1.0448285045003602;1.010230068475942;10.000078091905626;0.8335448837808919;0.015563168467442521;0.01556253180656329;0.7977298870633494;-0.014894990725062158;0.797946150099506;1.0100829081321525
58.01638;1.0445120689785101;0.833325742709161;0.7978814819959956;-4.4250650869213656e-07;-3.817165218254138e-07;1.0448293839788099;1.010231704638913;10.000079786788634;0.8335448657584751;0.015563177526593072;0.015562492832131028;0.7977300084778127;-0.01489499066370354;0.7979457637678424;1.0100820340959795
58.02638;1.0445118253059353;0.8333253202026354;0.7978829570329475;-4.423059609326601e-07;-3.811901348524819e-07;1.0448302331824317;1.0102332243650582;10.000081537633793;0.8335448434035789;0.015563186620325277;0.015562454517559176;0.7977301421605711;-0.014894990604289322;0.7979453151614283;1.0100810676880885
58.03638;1.0445115811988817;0.8333249052433227;0.7978844907145688;-4.421014104317833e-07;-3.8066379984791067e-07;1.0448310456756187;1.0102346267837121;10.000083309752307;0.8335448196150922;0.015563195743526721;0.015562416888211719;0.7977302868857993;-0.014894990547027044;0.7979448082558198;1.010080011628252
58.04638;1.0445113389313332;0.8333244965845881;0.7978860768156754;-4.418923189257974e-07;-3.801384254714614e-07;1.0448318141186566;1.0102359103484129;10.000085058840037;0.8335447956746456;0.015563204876619142;0.015562379978049518;0.7977304408960931;-0.01489499049213873;0.7979442473465572;1.0100788699386396
58.05638;1.0445110996798872;0.8333240916410508;0.7978877086208328;-4.416782457395807e-07;-3.796149307038522e-07;1.044832530749827;1.0102370736824489;10.000086730896498;0.8335447714086645;0.015563213991654735;0.015562343831541947;0.7977306025045484;-0.01489499043990508;0.7979436379019675;1.0100776474785054
58.06638;1.0445108642195358;0.8333236878931131;0.7978893804822117;-4.414586939767386e-07;-3.790939657678841e-07;1.0448331886360671;1.010238116726395;10.000088269472803;0.833544745933578;0.015563223066056266;0.015562308503205535;0.7977307706534866;-0.01489499039056212;0.7979429861231805;1.0100763499381393
58.07638;1.0445106339800592;0.8333232843490811;0.7978910879093919;-4.4123305724529e-07;-3.7857614559976056e-07;1.0448337825584735;1.0102390403889043;10.000089623319907;0.8335447185848885;0.015563232084822172;0.015562274060423716;0.7977309448222739;-0.014894990344387713;0.7979422974921817;1.0100749836414866
58.08638;1.0445104116430703;0.8333228815687813;0.7978928259796949;-4.4100079198213767e-07;-3.7806244008400084e-07;1.0448343084127978;1.010239845547368;10.000090748396975;0.8335446895779973;0.015563241025504172;0.015562240585115966;0.7977311249291977;-0.014894990301817656;0.7979415757771765;1.010073555401866
58.09638;1.0445102009522182;0.833322480450676;0.7978945883015565;-4.4076148080329646e-07;-3.775540444079702e-07;1.044834762115861;1.0102405334004592;10.00009160650602;0.833544660109424;0.015563249853344301;0.015562208166530098;0.7977313111058288;-0.014894990263260303;0.7979408229456666;1.0100720723203136
58.10638;1.0445100055808854;0.8333220811966717;0.7978963674738165;-4.405147738022114e-07;-3.7705192105813074e-07;1.044835139886897;1.0102411064946322;10.000092167865548;0.8335446320413725;0.015563258539707924;0.01556217688719178;0.7977315029912222;-0.014894990228933218;0.7979400394288152;1.01007054077164
58.11638;1.0445098278027867;0.8333216836098902;0.7978981561618375;-4.402603671785808e-07;-3.76556753823531e-07;1.044835439731596;1.0102415687064696;10.000092417014471;0.8335446074810329;0.015563267080831866;0.015562146812564175;0.797731699646433;-0.014894990198992764;0.7979392244715205;1.0100689656752402
58.12638;1.0445096679703765;0.8333212880237787;0.7978999478508346;-4.3999797779561883e-07;-3.7606941116887136e-07;1.044835662022486;1.0102419244957637;10.000092353892851;0.8335445883532219;0.01556327549624719;0.015562117986023116;0.7977319002233879;-0.01489499017369591;0.7979383764422198;1.0100673505814133
58.13638;1.0445095247372513;0.8333208951468128;0.7979017369174497;-4.397273304979547e-07;-3.7559123719531233e-07;1.044835808421032;1.0102421782958577;10.000091989698593;0.8335445759881877;0.015563283815532448;0.015562090428574156;0.7977321040638936;-0.01489499015348562;0.7979374929970682;1.0100656971852238
58.14638;1.0445093955399978;0.833320505041688;0.7979035183015131;-4.394481133891269e-07;-3.7512374347031336e-07;1.044835880760467;1.0102423339884974;10.000091341311242;0.8335445708792195;0.015563292066071299;0.01556206414057813;0.797732310088052;-0.014894990139013601;0.7979365714304002;1.0100640047462288
58.15638;1.0445092771985127;0.8333201169370029;0.7979052871798288;-4.3915989812361156e-07;-3.746681484922539e-07;1.0448358814354448;1.0102423943350152;10.00009042309738;0.833544572873026;0.01556330025989846;0.015562039100707166;0.7977325165662563;-0.014894990131016996;0.7979356091002664;1.0100622705871527
58.16638;1.0445091667561617;0.8333197298127667;0.7979070389775648;-4.388622425638295e-07;-3.7422527650687674e-07;1.0448358147621981;1.0102423605981525;10.000089237469446;0.8335445817665582;0.015563308386460778;0.015562015267032268;0.7977327217472826;-0.014894990130177355;0.7979346034231738;1.0100604909740167
58.17638;1.0445090622924078;0.8333193422497123;0.7979087696811926;-4.3855489950738476e-07;-3.737956346161355e-07;1.0448356871066644;1.0102422326177902;10.000087772899386;0.8335445975464035;0.015563316422851768;0.015561992584726667;0.7977329247005902;-0.014894990137145696;0.7979335518068453;1.0100586617420462
58.18638;1.044508963127409;0.833318951307133;0.797910475853547;-4.3823783661893393e-07;-3.7337942159197586e-07;1.0448355050882723;1.0102420094751239;10.000086013262036;0.8335446198254423;0.015563324349512282;0.015561970999072522;0.7977331256316949;-0.014894990152591742;0.797932452073243;1.0100567787015962
58.19638;1.044508869408515;0.8333185518301905;0.7979121541628303;-4.379111668872425e-07;-3.729766076995239e-07;1.044835274265363;1.010241690728276;10.000083948897728;0.8335446474971177;0.015563332151879376;0.015561950467354663;0.7977333254890747;-0.014894990177132467;0.7979313028069073;1.0100548380139474
58.20638;1.04450878175526;0.8333181371894924;0.7979138007970564;-4.3757519113076506e-07;-3.725871396457958e-07;1.0448350001064017;1.010241277264582;10.000081580121277;0.8335446793506343;0.015563339811835032;0.015561930955498274;0.7977335255080795;-0.014894990211340164;0.7979301028652239;1.0100528368933979
58.21638;1.0445087013382117;0.8333177007033075;0.7979154112983807;-4.372305002326777e-07;-3.7221102382689916e-07;1.044834689762893;1.0102407709212824;10.00007891824175;0.8335447144494017;0.01556334729988485;0.015561912420582077;0.7977337272372313;-0.014894990255861848;0.7979288508165043;1.0100507742065792
58.22638;1.0445086297036192;0.8333172367363096;0.7979169810651259;-4.368780338307612e-07;-3.718480771201776e-07;1.0448343523802102;1.0102401741063964;10.000075988364095;0.833544751429601;0.015563354571142645;0.01556189480084848;0.7977339324445436;-0.014894990311375722;0.7979275454169739;1.0100486503206967
58.23638;1.044508568039109;0.8333167414067998;0.7979185058247771;-4.365189344254206e-07;-3.714976466835462e-07;1.0448339977085828;1.0102394903306722;10.000072826169978;0.83354478799806;0.015563361569917198;0.015561878021159619;0.7977341426578243;-0.014894990378464992;0.7979261864156306;1.010046466653145
58.24638;1.0445085167516113;0.8333162129108866;0.7979199814578671;-4.3615424252480005e-07;-3.7115886257807664e-07;1.0448336343468199;1.0102387244650364;10.000069469464275;0.8335448214778395;0.015563368237978898;0.015561862006959304;0.7977343589545928;-0.014894990457701164;0.7979247747143374;1.0100442257023117
58.25638;1.04450847559846;0.8333156515073366;0.7979214036943832;-4.357847851576251e-07;-3.708312056417015e-07;1.044833268550205;1.0102378821299018;10.000065954567624;0.8335448494192367;0.015563374518987545;0.01556184669699418;0.7977345820619853;-0.014894990549769194;0.7979233123641006;1.0100419313932592
58.26638;1.0445084436311;0.8333150592917296;0.7979227686241945;-4.3541130293446445e-07;-3.705145671765709e-07;1.0448329037150261;1.010236968940311;10.000062314795429;0.833544869729;0.015563380365898502;0.015561832042277304;0.7977348123071568;-0.014894990655397124;0.7979218026668907;1.0100395887171802
58.27638;1.0445084186587004;0.8333144396478783;0.7979240738164802;-4.3503452352344343e-07;-3.7020876545398864e-07;1.0448325405463799;1.0102359896029738;10.000058575885662;0.8335448809361384;0.01556338575124994;0.01556181799644322;0.7977350494689724;-0.014894990775228021;0.7979202499177347;1.0100372027804434
58.28638;1.0445083968479452;0.8333137964257309;0.797925318508654;-4.346549828718935e-07;-3.699132594575132e-07;1.04483217768546;1.0102349467248204;10.000054754775187;0.8335448826040732;0.015563390670528936;0.015561804513341597;0.7977352929964878;-0.014894990909691859;0.7979186589638387;1.0100347786498172
58.29638;1.044508373009074;0.8333131330553706;0.79792650240624;-4.3427277204844566e-07;-3.6962736713360874e-07;1.0448318124212312;1.0102338404543996;10.00005086395781;0.8335448751871615;0.015563395137041539;0.015561791549728289;0.797735542543672;-0.014894991058890928;0.7979170348932683;1.0100323214977742
58.30638;1.0445083412448009;0.8333124519062749;0.7979276244078279;-4.338875945613376e-07;-3.6935057762417915e-07;1.0448314412695152;1.0102326694532933;10.000046916058066;0.8335448593548472;0.015563399175092063;0.015561779063583067;0.7977357985278788;-0.01489499122258505;0.7979153826807585;1.0100298356518982
58.31638;1.044508295510951;0.8333117542715305;0.7979286822591559;-4.3349907530734155e-07;-3.6908265269730913e-07;1.0448310603038704;1.0102314320903516;10.000042927112297;0.83354483562261;0.015563402820744678;0.015561767011485435;0.7977360622987075;-0.014894991400167864;0.7979137069257161;1.0100273237607016
58.32638;1.0445082301396817;0.8333110409611666;0.7979296730283852;-4.331069799777723e-07;-3.6882361198125285e-07;1.0448306655999062;1.010230127021288;10.000038915414738;0.8335448044685188;0.015563406126658859;0.015561755352382923;0.7977363353067228;-0.01489499159066169;0.7979120118083605;1.0100247875604318
58.33638;1.0445081406347247;0.8333103131209566;0.7979305937833412;-4.327112800842199e-07;-3.6857366476269073e-07;1.0448302542767127;1.0102287533347698;10.000034892548367;0.8335447662736111;0.015563409154305033;0.015561744058851551;0.7977366180066263;-0.014894991792887993;0.7979103008887876;1.0100222290319845
58.34638;1.0445080246253604;0.8333095728970223;0.7979314420174288;-4.323120547850121e-07;-3.683331725853966e-07;1.0448298253910244;1.0102273103253192;10.000030857958095;0.8335447211441831;0.015563411959383764;0.015561733133291056;0.7977369098402939;-0.014894992005671003;0.7979085766184122;1.010019650604348
58.35638;1.0445078820151392;0.8333088235958768;0.7979322156716839;-4.319091950378899e-07;-3.681026411328843e-07;1.0448293793764922;1.0102257967817438;10.00002680676227;0.8335446689103768;0.015563414595638777;0.01556172261617011;0.7977372097368642;-0.014894992227877058;0.7979068400533407;1.0100170548816754
58.36638;1.0445077142062256;0.8333080691536252;0.7979329128315794;-4.315020836305796e-07;-3.6788264098338935e-07;1.0448289168666625;1.010224210781762;10.000022741705356;0.8335446088805095;0.015563417128486587;0.015561712574602789;0.797737516056425;-0.014894992458277741;0.7979050912570456;1.0100144444965367
58.37638;1.0445075236855026;0.8333073133991874;0.797933531815362;-4.310893751693719e-07;-3.676738515789138e-07;1.0448284386368738;1.0102225508472606;10.000018678143734;0.8335445391856655;0.015563419634254338;0.015561703088108923;0.7977378262036362;-0.014894992695357554;0.7979033299205525;1.010011821937538
58.38638;1.0445073139461394;0.8333065598405439;0.7979340720202746;-4.306689883663231e-07;-3.674772964054344e-07;1.0448279461665546;1.0102208172209244;10.000014639399147;0.833544456193446;0.01556342219050391;0.015561694250160131;0.7977381363550536;-0.014894992937287417;0.7979015556705047;1.0100091894797971
58.39638;1.044507088810129;0.8333058116876636;0.7979345343930068;-4.302384438106052e-07;-3.672944526297993e-07;1.0448274417787415;1.010219012016366;10.000010648913094;0.8335443548290192;0.015563424867731384;0.015561686170410285;0.7977384417083654;-0.014894993182058305;0.797899768609635;1.0100065496531379
58.40638;1.0445068518592115;0.8333050715177543;0.7979349209366504;-4.297951721178013e-07;-3.671271266157049e-07;1.0448269283500646;1.010217138828335;10.000006726472199;0.8335442301199274;0.015563427727571444;0.015561678963218884;0.7977387373248371;-0.014894993427509683;0.7978979698001419;1.0100039057477401
58.41638;1.0445066066033744;0.83330434113075;0.797935234368975;-4.2933647441163236e-07;-3.669772648738974e-07;1.0448264088279737;1.0102152022931252;10.000002888569684;0.8335440786694543;0.015563430829536557;0.015561672736138323;0.7977390186607323;-0.014894993671239712;0.7978961607420068;1.0100012618672956
58.42638;1.0445063565666373;0.8333036217770677;0.7979354783305128;-4.288594939425163e-07;-3.6684667719554766e-07;1.0448258856756547;1.010213207374503;9.999999153011439;0.8335438987549858;0.015563434232325743;0.015561667585172486;0.7977392811582671;-0.014894993910689797;0.7978943426612102;1.009998622834053
58.43638;1.0445061047073254;0.833302914050155;0.7979356572482115;-4.2836143995672465e-07;-3.667366547823301e-07;1.0448253602049484;1.010211158694987;9.999995545389158;0.8335436896519326;0.01556343798516837;0.015561663589844017;0.7977395195038846;-0.014894994143455804;0.7978925165409038;1.0099959938346552
58.44638;1.0445058525708018;0.8333022178631461;0.7979357755475344;-4.278399070848371e-07;-3.6664781912626926e-07;1.0448248324220046;1.0102090602465612;9.999992102178778;0.8335434514067679;0.015563442122293526;0.01556166082010672;0.7977397276807607;-0.01489499436752554;0.7978906833005848;1.0099933800956
58.45638;1.0445056000190351;0.8333015331319947;0.7979358367265535;-4.272931339827224e-07;-3.6658032889511357e-07;1.0448243017749461;1.0102069153392454;9.999988870132402;0.8335431852919718;0.015563446665835916;0.0155616593572441;0.7977398999475555;-0.014894994581389598;0.797888843790448;1.009990787271606
58.46638;1.0445053455312807;0.8333008604205826;0.7979358429060792;-4.26720049292201e-07;-3.6653411482874475e-07;1.0448237680148358;1.0102047269279248;9.999985902895585;0.8335428942412709;0.015563451631598136;0.01556165929943552;0.7977400316617932;-0.014894994784056724;0.7978869989229411;1.009988221550057
58.47638;1.0445050864649288;0.8333002006881377;0.7979357952987083;-4.2612007259307124e-07;-3.665090180674512e-07;1.0448232315998374;1.0102024981183413;9.999983253326908;0.8335425826018968;0.015563457030578;0.015561660745159123;0.7977401193901542;-0.014894994974797281;0.7978851498086278;1.0099856882408982
58.48638;1.0445048196497078;0.8332995545656138;0.7979356952846205;-4.254928714991279e-07;-3.665049055793493e-07;1.0448226932571414;1.0102002319747665;9.999980963389717;0.8335422555342253;0.015563462864737329;0.015561663774669271;0.7977401607254813;-0.014894995152974565;0.7978832979633541;1.009983190220847
58.49638;1.0445045426693134;0.8332989222886514;0.797935545212488;-4.248382422803028e-07;-3.6652169826869356e-07;1.0448221529907475;1.0101979307030486;9.99997905639418;0.8335419186786912;0.015563469123594837;0.015561668438280565;0.7977401539876301;-0.014894995318284136;0.7978814460717026;1.009980728050573
58.50638;1.0445042550003432;0.8332983043037622;0.7979353484117708;-4.2415611461245696e-07;-3.665593500911024e-07;1.0448216096758995;1.010195595083628;9.999977532663683;0.8335415778200268;0.015563475789028463;0.015561674754557152;0.797740097764883;-0.014894995470845305;0.7978795987689212;1.0099783011901002
58.51638;1.044503958112255;0.8332977015785341;0.7979351084845749;-4.234466122172792e-07;-3.6661776556287253e-07;1.0448210611026034;1.0101932243555878;9.999976375382998;0.8335412382204372;0.015563482843190389;0.015561682720111018;0.7977399907058933;-0.0148949956109775;0.797877762509219;1.0099759090545233
58.52638;1.0445036545218358;0.8332971152858493;0.7979348284427555;-4.2271017201521297e-07;-3.6669656434316253e-07;1.044820504057643;1.0101908166259852;9.99997556997238;0.8335409040573448;0.015563490267917235;0.01556169231969432;0.7977398318747956;-0.014894995739122723;0.7978759448063227;1.0099735517370625
58.53638;1.0445033468777256;0.8332965465956124;0.7979345102551896;-4.2194773585382867e-07;-3.6679488897169525e-07;1.044819935299513;1.0101883698488994;9.999975116656435;0.833540578303582;0.015563498037696733;0.015561703529414729;0.79773962140262;-0.014894995855929329;0.7978741535997829;1.0099712309376123
58.54638;1.044503038185067;0.8332959969867527;0.7979341550273064;-4.2116076176605003e-07;-3.6691143980824866e-07;1.044819352993811;1.0101858823345093;9.999975024037912;0.8335402627974775;0.015563506114307445;0.015561716321831157;0.7977393609960015;-0.014894995962340878;0.797872396791595;1.0099689510187726
58.55638;1.0445027325010683;0.8332954680890026;0.79793376380274;-4.2035090193217343e-07;-3.6704465152545214e-07;1.0448187566968308;1.010183352065939;9.999975299217748;0.8335399581976127;0.015563514440387626;0.015561730676598134;0.7977390540068595;-0.014894996059657524;0.797870681809395;1.0099667188127914
58.56638;1.044502434662383;0.8332949607370917;0.7979333382676486;-4.195197517741633e-07;-3.671928042363389e-07;1.0448181462361037;1.0101807759069537;9.999975942462;0.8335396641679408;0.015563522930524442;0.015561746590229141;0.797738705090298;-0.014894996149431666;0.797869015630731;1.0099645418558583
58.57638;1.0445021495718536;0.8332944746359077;0.7979328805724752;-4.1866889533202976e-07;-3.673540045146698e-07;1.0448175210983837;1.0101781498319198;9.999976937833699;0.8335393802332115;0.015563531474981847;0.015561764080511112;0.7977383196368196;-0.01489499623326888;0.7978674053861217;1.0099624268912994
58.58638;1.0445018823614625;0.833294008974549;0.7979323927875192;-4.1779985879324155e-07;-3.675262691540625e-07;1.0448168801982116;1.0101754699561378;9.999978247449668;0.8335391065524954;0.015563539960824048;0.015561783180929071;0.7977379028716314;-0.014894996312752384;0.7978658585352881;1.0099603795999728
58.59638;1.04450163847862;0.8332935624921288;0.7979318767745842;-4.1691396092792704e-07;-3.6770773939592867e-07;1.0448162218356494;1.0101727337204716;9.999979827855594;0.8335388437836866;0.015563548287202812;0.015561803926602717;0.7977374588525373;-0.014894996389375805;0.7978643819800735;1.0099584045930257
58.60638;1.0445014228879368;0.8332931328119665;0.7979313344433387;-4.1601242453818725e-07;-3.6789682177388097e-07;1.044815544022026;1.010169940769648;9.999981654891334;0.8335385925842449;0.01556355636554182;0.015561826343771937;0.7977369901673428;-0.014894996464393778;0.7978629812882805;1.0099565048005372
58.61638;1.044501239751516;0.8332927168670672;0.7979307682348833;-4.150964699423158e-07;-3.680922174591248e-07;1.0448148447661492;1.0101670931049271;9.999983730421057;0.8335383534593072;0.015563564119701518;0.01556185044651267;0.7977364982272626;-0.014894996538849029;0.7978616612161498;1.0099546805709771
58.62638;1.0445010926705012;0.8332923125996051;0.797930181252385;-4.1416713056180035e-07;-3.682927712903681e-07;1.044814122067976;1.010164194511372;9.999986074877901;0.8335381271214716;0.01556357148661514;0.015561876241654633;0.7977359832855118;-0.014894996613768186;0.7978604266071858;1.009952929873805
58.63638;1.0445009845716215;0.8332919201656986;0.7979295766541762;-4.132251772554384e-07;-3.684972971572881e-07;1.044813373474514;1.010161249712191;9.999988720711881;0.8335379151316217;0.015563578408166525;0.015561903746133454;0.7977354442330837;-0.014894996690226064;0.7978592825273104;1.009951250069178
58.64638;1.0445009177923856;0.8332915420750261;0.7979289572490921;-4.1227128946897037e-07;-3.687046565452801e-07;1.044812595440091;1.0101582636732311;9.999991707992182;0.8335377201341642;0.015563584825247792;0.015561932999107818;0.7977348787730446;-0.014894996769226856;0.7978582342289148;1.0099496394237786
58.65638;1.0445008944980951;0.8332911827398536;0.7979283255068675;-4.1130626538594675e-07;-3.689138517583277e-07;1.0448117830555004;1.0101552413748582;9.999995079986986;0.8335375456548597;0.015563590688117438;0.015561964046526633;0.7977342837854927;-0.014894996851572275;0.7978572874356066;1.0099480971196473
58.66638;1.0445009164369616;0.8332908476431589;0.7979276831740503;-4.1033124949675473e-07;-3.691239374462106e-07;1.0448109300628492;1.0101521879890243;9.999998880350324;0.8335373960056299;0.01556359596747838;0.01556199691244429;0.7977336553995683;-0.014894996937944244;0.7978564479991742;1.0099466227571445
58.67638;1.0445009844179534;0.8332905425818616;0.7979270309036504;-4.093479514200108e-07;-3.693339224881664e-07;1.0448100289714588;1.0101491089136205;10.000003147891595;0.8335372759373535;0.015563600645223353;0.015562031591269659;0.7977329890938816;-0.014894997029110665;0.7978557206680879;1.0099452162678673
58.68638;1.0445010983542622;0.8332902734494636;0.7979263685913196;-4.0835867096498756e-07;-3.695427389605101e-07;1.044809071602352;1.0101460092352645;10.000007903424732;0.8335371897007197;0.015563604695949545;0.015562068063844898;0.797732280349513;-0.014894997125889462;0.7978551083059109;1.0099438780688827
58.69638;1.0445012572394918;0.8332900462533678;0.7979256958685065;-4.073660741319753e-07;-3.6974924640712274e-07;1.0448080501760089;1.0101428930246465;10.00001313877117;0.8335371403098178;0.015563608077268653;0.015562106309240278;0.7977315255114911;-0.014894997228972418;0.7978546120996705;1.0099426091293184
58.70638;1.0445014592898618;0.8332898670990645;0.7979250122466838;-4.0637291433818573e-07;-3.699522681071857e-07;1.0448069586176605;1.0101397634458136;10.000018822389075;0.8335371294718648;0.015563610728596475;0.015562146301993828;0.7977307221233992;-0.014894997338814777;0.7978542318839118;1.0099414106355102
58.71638;1.044501702642411;0.8332897423953662;0.797924317315795;-4.053819166071285e-07;-3.7015068504278534e-07;1.0448057937018143;1.0101366237441212;10.000024915521454;0.8335371579359362;0.015563612577948834;0.015562188005821542;0.7977298687312904;-0.014894997455449975;0.7978539658882658;1.0099402831572497
58.72638;1.04450198507649;0.8332896793394616;0.7979236111386906;-4.043958041702881e-07;-3.703435179642982e-07;1.0448045553052172;1.010133478170457;10.000031378663351;0.8335372260054609;0.015563613552264939;0.01556223136886972;0.7977289649092763;-0.014894997578409154;0.797853810299287;1.0099392259428712
58.73638;1.0445023027188884;0.8332896861894566;0.7979228943356247;-4.0341729511735745e-07;-3.705298733126599e-07;1.0448032453434641;1.0101303323841702;10.000038166741177;0.8335373338435516;0.01556361358101283;0.01556227632259;0.7977280115683257;-0.014894997706931278;0.7978537594277205;1.0099382370782697
58.74638;1.0445026496876595;0.8332897715576195;0.7979221674988702;-4.024490693720508e-07;-3.707087405157117e-07;1.044801866600866;1.0101271934809866;10.000045231585963;0.833537481609451;0.01556361260021958;0.01556232278589516;0.7977270108738745;-0.014894997840118917;0.797853806425961;1.0099373141118164
58.75638;1.0445030187668116;0.8332899430076971;0.7979214302613925;-4.014937952936083e-07;-3.7087880682210626e-07;1.0448004223835088;1.0101240695960896;10.00005253179821;0.8335376695687704;0.015563610559881607;0.015562370669781361;0.7977259660060491;-0.014894997976981402;0.7978539441275668;1.0099364543055156
58.76638;1.0445034018337587;0.8332902060882524;0.7979206809319637;-4.00554151613338e-07;-3.710385521199689e-07;1.0447989159984359;1.0101209693090238;10.000060035938139;0.8335378977934497;0.015563607418408185;0.015562419877386111;0.79772488124176;-0.014894998116589061;0.7978541656205242;1.0099356548153953
58.77638;1.0445037899421352;0.83329056380905;0.7979199170800395;-3.9963278756705524e-07;-3.711865296725395e-07;1.0447973499515266;1.010117901520988;10.000067719801665;0.8335381656568562;0.015563603122717562;0.015562470299487775;0.797723762021143;-0.014894998258165622;0.7978544640461136;1.0099349132006998
58.78638;1.0445041735012153;0.8332910164076258;0.797919136585591;-3.9873233540668034e-07;-3.7132156604563796e-07;1.0447957259992309;1.010114875466205;10.000075559377207;0.833538471809371;0.015563597594721782;0.015562521813718748;0.7977226145211231;-0.014894998400964504;0.7978548320184862;1.0099342275878431
58.79638;1.0445045424834507;0.8332915621835918;0.7979183387173165;-3.9785553034634354e-07;-3.7144289351048945e-07;1.0447940458277922;1.0101119000269705;10.000083522211234;0.8335388143073602;0.015563590741438177;0.015562574296054519;0.7977214446449112;-0.014894998544170169;0.7978552617455025;1.0099335965231935
58.80638;1.0445048865050641;0.8332921989041023;0.7979175246836117;-3.9700527447020524e-07;-3.7155002149104685e-07;1.0447923115363107;1.010108982829874;10.000091568519732;0.8335391904705003;0.01556358247677812;0.015562627631797011;0.7977202570447276;-0.014894998687083933;0.7978557456884373;1.0099330192644314
