time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.81638;1.0445051948360593;0.8332929242609252;0.7979166968651838;-3.9618459250405525e-07;-3.7164227357438135e-07;1.0447905259697639;1.010106129975681;10.000099659105238;0.8335395968063097;0.01556357272967055;0.015562681708109694;0.7977190550416494;-0.01489499882939719;0.7978562768126345;1.0099324961201832
58.82638;1.0445054565195857;0.833293735602738;0.7979158571746848;-3.9539656965212114e-07;-3.7171861719636056e-07;1.044788693209759;1.0101033465287326;10.000107758870648;0.8335400290278265;0.015563561444397288;0.015562736399665574;0.7977178415621303;-0.014894998971213583;0.7978568487055738;1.0099320285918398
58.83638;1.0445056608976875;0.8332946299932109;0.7979150061310516;-3.9464417809230743e-07;-3.7177787989785095e-07;1.0447868188852338;1.0101006373339487;10.000115838826407;0.833540482205818;0.015563548590638614;0.015562791567815856;0.7977166202578578;-0.014894999112904378;0.797857456145499;1.009931619572332
58.84638;1.0445057986478004;0.8332956044740492;0.7979141433752984;-3.9393012207705363e-07;-3.7181879008375304e-07;1.0447849096835913;1.0100980072487813;10.000123883643447;0.83354095143639;0.015563534173738059;0.015562847065661663;0.7977153955271632;-0.01489499925494071;0.7978580954637076;1.0099312729775551
58.85638;1.0445058624338546;0.8332966561513638;0.7979132688586011;-3.932569490229681e-07;-3.7183988663206137e-07;1.0447829721549307;1.01009546058078;10.000131897040212;0.833541432875383;0.015563518226872049;0.015562902735501271;0.7977141713098159;-0.014894999397652318;0.7978587638567289;1.009930992721845
58.86638;1.0445058463965577;0.8332977823370793;0.797912383422704;-3.9262704456821915e-07;-3.71839545958972e-07;1.0447810116267513;1.010093000487033;10.00013989284382;0.8335419244157541;0.01556350079265302;0.015562958409229097;0.7977129504447519;-0.014894999540970852;0.7978594581740518;1.0099307819000483
58.87638;1.0445057457777545;0.8332989806198003;0.79791148844285;-3.920423018157134e-07;-3.718160872948043e-07;1.0447790319766825;1.010090628688764;10.000147881621125;0.8335424255446142;0.01556348191907666;0.015563013922115478;0.7977117357089718;-0.014894999684419347;0.7978601744193461;1.0099306427007557
58.88638;1.0445055575676883;0.8333002485135447;0.7979105853487822;-3.915040459833306e-07;-3.717678459158412e-07;1.0447770360411137;1.010088345555598;10.00015586952752;0.8335429367173487;0.015563461667396868;0.015563069129169826;0.797710531136102;-0.014894999827477794;0.7978609081336118;1.0099305770137144
58.89638;1.0445052806894664;0.8333015833965988;0.7979096756841425;-3.910134120614197e-07;-3.716931655513832e-07;1.0447750258866129;1.0100861506763203;10.000163862520099;0.8335434587078142;0.015563440110686395;0.015563123908839854;0.7977093420412625;-0.014894999969963105;0.7978616551123558;1.0099305868655473
58.90638;1.0445049153132377;0.8333029830935799;0.7979087614471777;-3.9057148480620063e-07;-3.715905548509185e-07;1.0447730029525564;1.0100840438657466;10.00017186500721;0.8335439920698796;0.015563417323940844;0.015563178155037518;0.7977081741855798;-0.014895000112020211;0.7978624118162289;1.0099306739818803
58.91638;1.044504462479905;0.8333044459906237;0.7979078450305991;-3.9017893153343525e-07;-3.714590068821173e-07;1.0447709685714273;1.010082026240285;10.000179876324738;0.8335445366908816;0.015563393375526693;0.015563231770667606;0.7977070330725422;-0.014895000253865892;0.7978631748916053;1.0099308390494826
58.92638;1.0445039239489848;0.8333059703515361;0.7979069287357384;-3.898357943574874e-07;-3.7129804374155335e-07;1.0447689246267995;1.0100801005170559;10.000187889871999;0.8335450913812658;0.015563368321812661;0.015563284662620809;0.7977059235497715;-0.014895000395674715;0.7978639402905483;1.0099310814447848
58.93638;1.0445033021594037;0.833307553780848;0.7979060144997239;-3.895416842083655e-07;-3.7110749504193407e-07;1.0447668737280387;1.0100782701413835;10.00019589829087;0.8335456538903891;0.015563342210289209;0.01556333673129899;0.7977048500360375;-0.014895000537730414;0.7978647029535975;1.0099313994238228
58.94638;1.0445026008927456;0.8333091932046205;0.7979051041690336;-3.8929593161170235e-07;-3.708873762640003e-07;1.0447648189728393;1.0100765379603727;10.000203899731902;0.8335462216098259;0.015563315086638075;0.015563387861216013;0.7977038172829649;-0.014895000680654746;0.7978654573081145;1.0099317905077052
58.95638;1.044501825793124;0.8333108850395259;0.7979041999907315;-3.8909759839016967e-07;-3.7063790249506117e-07;1.0447627635623582;1.0100749055485703;10.000211893849155;0.8335467921854228;0.015563286995617908;0.015563437924427909;0.7977028305962125;-0.014895000825522305;0.7978661980791272;1.0099322522394687
58.96638;1.0445009837450594;0.8333126256841563;0.7979033046287625;-3.889454904483073e-07;-3.703595286144503e-07;1.044760710317018;1.0100733736229355;10.000219872424207;0.8335473632968139;0.015563257985937703;0.015563486806009117;0.7977018954676575;-0.01489500097377635;0.7978669207974937;1.0099327831174036
58.97638;1.0445000820013464;0.8333144125731964;0.7979024205452403;-3.888380952094094e-07;-3.7005305001089455e-07;1.0447586613529667;1.0100719426527547;10.000227817290742;0.8335479322074049;0.015563228125262084;0.015563534435222924;0.7977010174131434;-0.014895001126908959;0.7978676219539312;1.0099333826455215
58.98638;1.0444991279940603;0.8333162449714622;0.7979015496407802;-3.8877352813190266e-07;-3.6971983386557676e-07;1.0447566179962575;1.0100706124946812;10.000235706656133;0.8335484959777454;0.01556319750851582;0.015563580788729861;0.797700201963795;-0.01489500128610818;0.7978682986524467;1.0099340503261787
58.99638;1.0444981290359656;0.8333181237239503;0.7979006936856656;-3.887495948438244e-07;-3.6936203360756126e-07;1.0447545809093877;1.0100693815744954;10.000243520588324;0.8335490520096648;0.015563166239297864;0.015563625874802534;0.7976994543249298;-0.01489500145216393;0.7978689477706636;1.0099347847293705
59.00638;1.0444970912267213;0.8333200504024275;0.7978998546235466;-3.8876383053102355e-07;-3.689824513989786e-07;1.0447525504748796;1.0100682472041038;10.000251239803909;0.8335495981111908;0.01556313439907079;0.01556366972443363;0.797698778843653;-0.014895001625620071;0.797869565775605;1.0099355835226862
59.01638;1.0444960188615122;0.8333220262704608;0.7978990341936859;-3.888136200419114e-07;-3.685841080767293e-07;1.044750527105978;1.0100672069537953;10.000258846491317;0.8335501322500213;0.01556310204599858;0.01556371238041479;0.7976981790185685;-0.014895001806873328;0.7978701497157046;1.0099364442938488
59.02638;1.0444949155657848;0.8333240514091586;0.7978982336750049;-3.8889650424108264e-07;-3.6816993652264487e-07;1.0447485113749813;1.0100662592402678;10.000266330745864;0.8335506528258533;0.015563069238804853;0.015563753879340479;0.7976976578250404;-0.014895001996100103;0.7978706981295627;1.0099373652417454
59.03638;1.0444937858757848;0.8333261246480689;0.797897454298119;-3.8901032865840537e-07;-3.677427423276768e-07;1.044746504049547;1.0100654025658329;10.000273693723804;0.8335511591051823;0.015563036051904476;0.01556379424398157;0.7976972175295359;-0.014895002193318721;0.7978712111712064;1.0099383454780908
59.04638;1.0444926354038269;0.8333282440339755;0.7978966978562361;-3.891530180357154e-07;-3.6730527488431826e-07;1.0447445061381542;1.0100646348839044;10.00028094812335;0.8335516508428376;0.015563002575411518;0.015563833488950678;0.7976968594286415;-0.014895002398671574;0.7978716904921235;1.0099393850952179
59.05638;1.0444914699542205;0.8333304072271792;0.7978959668620872;-3.893223292037191e-07;-3.6686014290032485e-07;1.0447425191662238;1.0100639538284;10.000288118704642;0.8335521278065622;0.015562968905804575;0.015563871623108164;0.7976965841324266;-0.014895002612584364;0.7978721388282318;1.009940484309934
59.06638;1.0444902950957387;0.8333326116970694;0.7978952643389511;-3.8951587675205814e-07;-3.6640964635705197e-07;1.0447405451187912;1.0100633570187136;10.000295236092278;0.8335525901377524;0.01556293514301729;0.015563908647920205;0.7976963920974327;-0.014895002835614356;0.7978725591559965;1.0099416420251761
59.07638;1.0444891165444297;0.8333348546038315;0.7978945934352173;-3.897312086998067e-07;-3.659559624913819e-07;1.0447385853629052;1.0100628418772386;10.000302325364208;0.8335530384873633;0.015562901397332378;0.01556394456386028;0.7976962839635234;-0.014895003068179901;0.7978729539710958;1.009942855258692
59.08638;1.0444879404152383;0.8333371327441159;0.797893956698536;-3.899658041540233e-07;-3.655014751256791e-07;1.0447366393707873;1.0100624052976814;10.000309400975613;0.8335534728812829;0.01556286778174952;0.015563979379669426;0.7976962605378463;-0.014895003310498499;0.797873324862364;1.0099441194903194
59.09638;1.0444867728358391;0.8333394429638766;0.7978933554169352;-3.9021715062236216e-07;-3.6504871631636046e-07;1.044734705026206;1.0100620436153724;10.00031647061174;0.8335538914750114;0.015562834396189064;0.0155640131203223;0.7976963225496082;-0.014895003562722272;0.7978736723895336;1.0099454294670258
59.10638;1.044485619614581;0.8333417825536863;0.797892789585919;-3.9048294426532717e-07;-3.646000581194282e-07;1.0447327803025726;1.0100617525302926;10.000323539871847;0.833554290485859;0.015562801333906839;0.015564045835321373;0.797696470243213;-0.014895003825039861;0.7978739963946099;1.0099467803134565
59.11638;1.0444844862406688;0.8333441491725515;0.7978922583372818;-3.907612744009079e-07;-3.6415747476822447e-07;1.0447308639058346;1.010061526907044;10.000330612727767;0.8335546647584916;0.015562768697647137;0.015564077600133676;0.7976967028970264;-0.014895004097691294;0.7978742963163427;1.0099481682288076
59.12638;1.0444833776672966;0.8333465405824553;0.7978917602804904;-3.910506056918105e-07;-3.6372251816392973e-07;1.0447289545362732;1.0100613610814715;10.000337689239062;0.8335550080496157;0.015562736598296366;0.01556410850722079;0.7976970187248538;-0.014895004380949442;0.7978745711640595;1.009949590378917
59.13638;1.0444822977433672;0.8333489547885237;0.7978912935876077;-3.913496636734221e-07;-3.6329647346153967e-07;1.0447270507425794;1.0100612491020438;10.000344762619953;0.8335553131262871;0.015562705144472853;0.015564138648865257;0.7976974154895793;-0.01489500467522816;0.7978748195420403;1.0099510443541833
59.14638;1.044481248816692;0.8333513906086376;0.7978908560794901;-3.9165742875417213e-07;-3.6288045642755935e-07;1.0447251517778506;1.0100611843611718;10.00035181963114;0.8335555725265928;0.015562674430043713;0.015564168102715735;0.7976978912517022;-0.01489500498134884;0.7978750397898234;1.0099525278449624
59.15638;1.0444802318403488;0.8333538477095466;0.7978904454704344;-3.9197303541190363e-07;-3.624754586118686e-07;1.0447232579434682;1.0100611598869582;10.000358846565328;0.8335557797443773;0.015562644515738862;0.015564196927407702;0.7976984444569322;-0.01489500530053784;0.7978752298606462;1.0099540387350208
59.16638;1.044479246752435;0.833356325629559;0.7978900595431995;-3.922953774542251e-07;-3.6208247084769674e-07;1.0447213698314137;1.0100611697226671;10.000365835368212;0.8335559294561931;0.015562615424118704;0.015564225157935345;0.7976990736027736;-0.014895005633942597;0.7978753872864679;1.0099555751034155
59.17638;1.0444782930826444;0.8333588227553297;0.797889695915893;-3.926227579716741e-07;-3.6170250326854496e-07;1.0447194875001986;1.0100612101366904;10.000372787239668;0.8335560172838093;0.015562587156123214;0.015564252800631173;0.7976997769158801;-0.014895005982182932;0.7978755096397048;1.0099571352628733
59.18638;1.044477370513756;0.8333613359970549;0.7978893518830205;-3.9295300496872805e-07;-3.6133648297499625e-07;1.0447176102020035;1.0100612799380075;10.000379716929844;0.83355604040112;0.015562559704540334;0.015564279840345679;0.7977005520100857;-0.01489500634536087;0.7978755949920301;1.0099587178265643
59.19638;1.0444764788060183;0.8333638609019941;0.7978890248723933;-3.9328388621713965e-07;-3.6098539674653766e-07;1.0447157364697397;1.0100613799895923;10.00038665266487;0.8335559981376274;0.015562533058961225;0.0155643062545468;0.7977013958597402;-0.014895006723340912;0.797875642081835;1.0099603211233255
59.20638;1.0444756178833048;0.8333663921410622;0.797888712972751;-3.9361346633065547e-07;-3.6065057044638133e-07;1.0447138643821217;1.010061512577088;10.000393624830199;0.8335558917790933;0.01556250721861091;0.015564332021590452;0.7977023053033618;-0.014895007115990129;0.7978756506091268;1.0099619424378
59.21638;1.0444747887964767;0.8333689243643503;0.7978884151776728;-3.9394040292525794e-07;-3.6033350952166676e-07;1.044711991619296;1.0100616812373553;10.000400655003098;0.8335557243888247;0.015562482206509382;0.015564357127775433;0.7977032775686339;-0.014895007523329108;0.7978756218056938;1.0099635780295806
59.22638;1.0444739941842127;0.8333714527152704;0.7978881314814805;-3.942640777121743e-07;-3.60035390802656e-07;1.0447101154506402;1.0100618901545093;10.000407757202234;0.8335555008338236;0.015562458073302005;0.01556438157292636;0.7977043105041365;-0.01489500794557595;0.7978755586752049;1.0099652240893089
59.23638;1.0444732371599748;0.8333739724935327;0.7978878625896432;-3.945843280089586e-07;-3.597568203902941e-07;1.044708233519237;1.0100621425586183;10.000414942435848;0.8335552273051071;0.015562434892935587;0.015564405362392904;0.7977054026919943;-0.014895008382993671;0.7978754650637437;1.009966877879041
59.24638;1.0444725197488227;0.833376478402007;0.7978876091766469;-3.949010629493157e-07;-3.594979896794439e-07;1.0447063450649035;1.0100624396522901;10.00042221873801;0.8335549103053806;0.015562412749057106;0.015564428494613002;0.7977065533529923;-0.01489500883579454;0.7978753440731577;1.009968537671323
59.25638;1.044471842507608;0.8333789642613147;0.7978873711958203;-3.952141789270165e-07;-3.5925892942261474e-07;1.0447044513165544;1.0100627806950397;10.00042958782792;0.8335545558395552;0.015562391718027061;0.015564450962734637;0.7977077618163045;-0.014895009304290016;0.7978751973735319;1.0099702017372594
59.26638;1.0444712048560927;0.8333814237727496;0.7978871478462807;-3.9552366245024696e-07;-3.590396937133554e-07;1.0447025550901197;1.0100631630010901;10.000437040538657;0.8335541692565794;0.015562371862229583;0.015564472765106864;0.7977090270748276;-0.014895009788833676;0.7978750255762753;1.0099718678091825
59.27638;1.0444706045115437;0.8333838516385467;0.7978869381274768;-3.9582969844404986e-07;-3.588405395815597e-07;1.0447006604254627;1.01006358160689;10.000444558640778;0.8335537550393589;0.015562353231080602;0.015564493908414277;0.7977103477504374;-0.01489501028940888;0.797874828612356;1.0099735329378394
59.28638;1.0444700368158233;0.8333862438305167;0.7978867410801461;-3.9613272900049587e-07;-3.5866199881952106e-07;1.0446987722899639;1.0100640297002617;10.000452122045468;0.8335533159570648;0.015562335861792684;0.01556451440268738;0.7977117216230515;-0.014895010805429367;0.7978746057543901;1.009975193647809
59.29638;1.0444694954524705;0.833388597396707;0.7978865554977136;-3.9643332386114144e-07;-3.5850454729866e-07;1.0446968958765763;1.0100644998882937;10.00045971189933;0.8335528525017966;0.015562319785136714;0.015564534261706056;0.7977131451710545;-0.014895011335953154;0.7978743558132363;1.0099768463383176
59.30638;1.0444689733661432;0.833390910689829;0.7978863799442022;-3.967319194444581e-07;-3.583681165001365e-07;1.0446950358531115;1.0100649852029242;10.000467312182344;0.8335523631813286;0.015562305032012858;0.015564553510926324;0.7977146142534721;-0.014895011879888965;0.7978740777947126;1.0099784870141293
59.31638;1.0444684629605017;0.8333931832624283;0.7978862130923526;-3.970286183762082e-07;-3.5825202526586306e-07;1.0446931965608484;1.0100654797806972;10.000474911776047;0.8335518452138657;0.01556229162530207;0.015564572187284426;0.7977161247326804;-0.014895012435851137;0.7978737717503839;1.0099801109407593
59.32638;1.0444679565481274;0.8333954147767363;0.7978860537018369;-3.973230557552771e-07;-3.5815528827937273e-07;1.0446913826191158;1.0100659796079676;10.000482500337993;0.8335512956281446;0.015562279564730743;0.015564590327078175;0.7977176724046245;-0.01489501300184743;0.7978734394975892;1.0099817130450164
59.33638;1.0444674469393374;0.8333976041543385;0.7978859004349623;-3.9761425694278553e-07;-3.58076772996313e-07;1.0446895984146038;1.010066482661199;10.00049006188566;0.8335507123875863;0.015562268825248665;0.015564607953686862;0.7977192532594384;-0.01489501357532263;0.7978730847211299;1.0099832886894773
59.34638;1.044466927410762;0.8333997499492497;0.7978857520203616;-3.979006710060102e-07;-3.580150684200897e-07;1.0446878472749141;1.0100669885925506;10.000497573498965;0.8335500947710824;0.015562259367420507;0.015564625072542816;0.7977208636401394;-0.014895014153657243;0.7978727123756585;1.009984834701242
59.35638;1.0444663912454548;0.8334018509302276;0.7978856075122662;-3.9818050538427594e-07;-3.5796841254895663e-07;1.0446861316745906;1.0100674985554823;10.000505001805504;0.8335494431922024;0.015562251144563718;0.015564641674029343;0.7977224997967974;-0.014895014734641568;0.7978723279995763;1.0099863499592374
59.36638;1.044465831693753;0.8334039058387027;0.7978854660835055;-3.9845195571298365e-07;-3.5793479167268047e-07;1.0446844533981787;1.010068014174268;10.000512296386622;0.8335487589052304;0.015562244102025703;0.015564657738044115;0.7977241578381316;-0.014895015316601251;0.7978719371972766;1.009987834883098
59.37638;1.0444652429484007;0.8334059131460131;0.7978853267602818;-3.987132284340912e-07;-3.579121488641595e-07;1.0446828132393247;1.010068535758613;10.000519394905158;0.8335480439373668;0.015562238176473734;0.015564673241024124;0.7977258342066612;-0.014895015898294197;0.7978715454179848;1.009989290576637
59.38638;1.044464620852547;0.833407871756454;0.7978851890142109;-3.989627225148522e-07;-3.5789874807832684e-07;1.044681211621956;1.0100690617538017;10.000526239282102;0.833547301171324;0.015562233298764695;0.015564688171359394;0.7977275256766346;-0.014895016478736015;0.797871158307601;1.0099907184969372
59.39638;1.0444639622414713;0.8334097818017789;0.7978850535331772;-3.991992157595924e-07;-3.578933719962082e-07;1.0446796501795435;1.010069589604049;10.000532786623515;0.8335465338085802;0.015562229397905613;0.015564702540255285;0.7977292290144119;-0.014895017057061111;0.7978707822817301;1.009992120691045
59.40638;1.044463263949696;0.833411644503078;0.7978849218502546;-3.9942177380785485e-07;-3.578950437790612e-07;1.0446781324867978;1.0100701165830757;10.000539009202539;0.8335457441547799;0.015562226407524802;0.015564716377507379;0.7977309408185909;-0.014895017632496947;0.797870424535279;1.0099934998161875
59.41638;1.0444625221175559;0.8334134616745043;0.7978847951928163;-3.9962949271596735e-07;-3.579027676056312e-07;1.0446766627824955;1.0100706402130306;10.000544889015679;0.8335449329252336;0.015562224273157198;0.015564729720414163;0.7977326570860371;-0.014895018204356304;0.7978700923824544;1.0099948582476712
59.42638;1.0444617322152585;0.8334152355172263;0.7978846737194233;-3.998211820912724e-07;-3.5791568654704923e-07;1.0446752444280032;1.0100711585220823;10.000550412239544;0.8335440996994752;0.015562222953677535;0.015564742600846431;0.7977343726836471;-0.014895018772000534;0.7978697927118212;1.0099961969092146
59.43638;1.0444608901868848;0.8334169683470323;0.7978845566895105;-3.999952606659441e-07;-3.579331936342042e-07;1.0446738803434048;1.010071670047668;10.000555567678886;0.8335432434174008;0.015562222412648215;0.015564755036237868;0.7977360814408342;-0.014895019334889414;0.7978695317313924;1.0099975148868479
59.44638;1.0444599935803416;0.8334186621921702;0.797884443416343;-4.001501465633323e-07;-3.579546988087955e-07;1.044672574104145;1.0100721735635936;10.000560347124757;0.8335423623125146;0.015562222604971697;0.01556476703268534;0.7977377766815077;-0.014895019892705965;0.797869314739513;1.0099988098366477
59.45638;1.0444590421301492;0.8334203184654745;0.7978843340538141;-4.0028471712111686e-07;-3.579793904889391e-07;1.0446713298438124;1.0100726679744663;10.000564740832505;0.833541454210294;0.015562223469937462;0.015564778589623945;0.7977394517663086;-0.0148950204453476;0.7978691465665536;1.0100000786959853
59.46638;1.0444580377885802;0.8334219375071286;0.7978842292503864;-4.003983890899748e-07;-3.5800629600624906e-07;1.0446701518922903;1.0100731526561635;10.000568733006977;0.8335405173668851;0.015562224934031922;0.015564789696470448;0.7977411004440778;-0.014895020992779286;0.7978690324315855;1.0100013184671435
59.47638;1.0444569834585729;0.8334235182933785;0.7978841292486188;-4.004911242188572e-07;-3.5803455339795216e-07;1.0446690445745195;1.010073627492088;10.000572303681693;0.8335395511559052;0.0155622269234199;0.01556480033329062;0.7977427171323898;-0.014895021534989117;0.7978689776476039;1.0100025268653026
59.48638;1.044455881342612;0.8334250589270203;0.7978840335011169;-4.0056349805867124e-07;-3.580635530309869e-07;1.0446680116886988;1.0100740924987788;10.000575431322906;0.8335385562745754;0.015562229380511999;0.015564810476219621;0.7977442974731702;-0.014895022072034825;0.7978689864806386;1.0100037026666524
59.49638;1.0444547326474691;0.8334265577077075;0.7978839407186413;-4.0061651114194583e-07;-3.580928173755445e-07;1.0446670565893539;1.010074547753862;10.000578096017678;0.8335375344480476;0.015562232269906207;0.015564820096485915;0.7977458388411404;-0.01489502260399568;0.7978690618765866;1.0100048453386061
59.50638;1.0444535382571156;0.8334280142543666;0.7978838493012514;-4.006512103825754e-07;-3.581218860555663e-07;1.0446661830804933;1.0100749932859339;10.000580286391788;0.8335364879115774;0.015562235571643447;0.015564829159492359;0.7977473402975379;-0.014895023130914255;0.797869205647585;1.0100059538043202
59.51638;1.0444522991743723;0.8334294299963156;0.7978837579950222;-4.0066853395766913e-07;-3.5815040645273403e-07;1.0446653957295824;1.010075429083339;10.000582001188443;0.8335354190160579;0.015562239273373999;0.015564837627381225;0.7977488020821502;-0.014895023652910264;0.7978694179108521;1.010007025646977
59.52638;1.0444510167080063;0.8334308072979366;0.7978836659029052;-4.006694507673957e-07;-3.581782721653318e-07;1.0446646993790738;1.0100758554233018;10.000583244435603;0.8335343299487359;0.015562243363185645;0.015564845458888461;0.7977502248634549;-0.01489502417030968;0.797869696883108;1.010008057857543
59.53638;1.044449692419194;0.8334321480778091;0.7978835722171788;-4.006550707858487e-07;-3.5820560718516455e-07;1.044664098715286;1.010076272671116;10.0005840271815;0.8335332224499292;0.015562247824560619;0.015564852611883173;0.7977516091171258;-0.014895024683585546;0.7978700398812705;1.0100090483615436
59.54638;1.0444483274370646;0.8334334534892757;0.7978834763771184;-4.0062663715156224e-07;-3.582326556722216e-07;1.0446635977369803;1.0100766810934254;10.000584373156453;0.8335320980086106;0.015562252640167593;0.015564859053290327;0.797752954862098;-0.014895025193220206;0.797870444207002;1.0100099965937857
59.55638;1.0444469221323212;0.8334347245300641;0.7978833778738034;-4.00585590339423e-07;-3.5825982511124627e-07;1.0446631988290926;1.0100770812234015;10.000584314261149;0.8335309585796146;0.015562257800022582;0.015564864762834559;0.7977542616697451;-0.01489502569956807;0.7978709073251694;1.0100109025194115
59.56638;1.0444454772404448;0.8334359626053293;0.7978832756179652;-4.005337162243189e-07;-3.582879360290638e-07;1.044662902203703;1.0100774737919112;10.000583878499816;0.8335298066478878;0.015562263311818222;0.015564869719886687;0.7977555292203571;-0.01489502620273888;0.797871427072848;1.0100117657499055
59.57638;1.044443995206367;0.8334371697484797;0.797883167829878;-4.0047324405138393e-07;-3.583183830538027e-07;1.0446627063770508;1.0100778592300717;10.000583083783624;0.833528644586706;0.01556226920477444;0.015564873893535693;0.797756758221675;-0.014895026702614516;0.7978720021531576;1.010012585700192
59.58638;1.0444424804088823;0.8334383486357476;0.7978830524571994;-4.0040677655107225e-07;-3.583529842256519e-07;1.0446626092747047;1.0100782375286654;10.000581941478112;0.8335274744515401;0.015562275507907338;0.0155648772523332;0.7977579509724728;-0.014895027198931272;0.7978726321753371;1.0100133615401292
59.59638;1.0444409389291756;0.8334395026473506;0.7978829276804477;-4.0033707613187904e-07;-3.583936550787002e-07;1.044662608939938;1.0100786082337145;10.000580463746422;0.8335262982758468;0.015562282220667325;0.01556487977395544;0.7977591114436766;-0.01489502769124315;0.7978733167586335;1.0100140919935618
59.60638;1.0444393784166663;0.8334406357467604;0.7978827923679622;-4.0026688599784626e-07;-3.584422342767719e-07;1.0446627035472917;1.010078970355201;10.000578666796748;0.8335251182726479;0.015562289311262975;0.015564881433414744;0.7977602447679375;-0.014895028178934393;0.7978740549202459;1.0100147761663467
59.61638;1.0444378076640892;0.8334417515756533;0.7978826462330525;-4.0019882568961073e-07;-3.58500598477775e-07;1.0446628912110745;1.0100793226303002;10.000576569337694;0.8335239368244147;0.015562296735251585;0.015564882181845123;0.797761356333746;-0.014895028661421767;0.7978748454882075;1.0100154144672973
59.62638;1.044436236301584;0.8334428525302859;0.7978824894814216;-4.0013526092616646e-07;-3.585707527641593e-07;1.0446631697941535;1.0100796640059153;10.000574192319638;0.8335227563236974;0.015562304447799208;0.015564881950817006;0.797762451206463;-0.014895029138114005;0.7978756873133604;1.0100160082723477
59.63638;1.0444346747822033;0.8334439398243729;0.797882322192346;-4.000782251540067e-07;-3.586546432828232e-07;1.044663536865399;1.0100799940531169;10.000571559258576;0.83352157902;0.015562312411755978;0.015564880682977037;0.7977635337351778;-0.014895029608033052;0.7978765789283992;1.0100165589805565
59.64638;1.0444331336510373;0.8334450138355031;0.7978821440618047;-4.000294696214459e-07;-3.5875396018209543e-07;1.0446639900622021;1.0100803133319116;10.000568694569054;0.8335204070743671;0.015562320609483022;0.015564878346250938;0.7977646071504202;-0.014895030069633568;0.7978775184975893;1.0100170677674536
59.65638;1.0444316222487895;0.8334460743617026;0.797881954800974;-3.9999048246765263e-07;-3.588701274739524e-07;1.0446645277258513;1.0100806231757649;10.000565620980264;0.8335192427964759;0.015562329043117891;0.015564874922218383;0.797765673723813;-0.014895030520959439;0.7978785038619085;1.01001753610551
59.66638;1.044430148016887;0.8334471211129358;0.7978817545668988;-3.999624119367171e-07;-3.590043016693374e-07;1.0446651492435237;1.010080924889297;10.000562357240245;0.8335180892035915;0.015562337720445841;0.015564870396502508;0.7977667353656269;-0.014895030959846543;0.7978795320929015;1.0100179658966641
59.67638;1.0444287166229804;0.8334481538573572;0.7978815438479855;-3.999460280608083e-07;-3.591572463714651e-07;1.044665854293835;1.010081219313522;10.000558921173667;0.8335169505705244;0.015562346646691701;0.01556486475318695;0.7977677938424329;-0.014895031384059695;0.7978805991260853;1.0100183591457184
59.68638;1.044427332687096;0.8334491721904125;0.7978813232774622;-3.9994181847826963e-07;-3.5932915218657803e-07;1.0446666412534265;1.0100815071174782;10.000555335328858;0.8335158320832283;0.015562355827650335;0.015564857968891043;0.79776885060988;-0.014895031791416852;0.7978817001219448;1.0100187180914468
59.69638;1.0444260005612458;0.8334501756880338;0.7978810937436521;-3.999501435190778e-07;-3.5951959956369466e-07;1.0446675066736022;1.0100817892106175;10.000551625680382;0.8335147390794689;0.015562365271614875;0.015564850016621631;0.7977699067590099;-0.014895032179840076;0.7978828299004836;1.0100190453891515
59.70638;1.0444247244017018;0.8334511643313499;0.7978808563999937;-3.999712618469445e-07;-3.597277769808184e-07;1.0446684464626426;1.010082066199631;10.0005478176906;0.8335136770902053;0.01556237498276944;0.015564840875707904;0.7977709627484125;-0.014895032547316908;0.7978839829880171;1.0100193439369876
59.71638;1.0444235077971344;0.8334521387862154;0.797880612452767;-4.000052550094513e-07;-3.599527314922286e-07;1.044669456714038;1.0100823369319618;10.000543938151308;0.8335126521697607;0.015562384955284728;0.015564830543182872;0.7977720177525861;-0.014895032891893;0.7978851537969086;1.0100196169801197
59.72638;1.0444223536370345;0.8334531004998841;0.7978803629800324;-4.0005204551162176e-07;-3.6019338629355573e-07;1.0446705334008606;1.0100825980651684;10.000540020010611;0.8335116702162676;0.015562395179810428;0.015564819043151174;0.7977730696087185;-0.014895033211729462;0.7978863368917571;1.0100198684788053
59.73638;1.0444212642964867;0.8334540514157376;0.7978801087052099;-4.0011140095236583e-07;-3.6044843476254433e-07;1.0446716726742462;1.0100828449262584;10.000536102505102;0.8335107354661248;0.01556240565685942;0.01556480641795579;0.7977741155933523;-0.014895033505226444;0.7978875271172255;1.0100201030366944
59.74638;1.0444202416610202;0.8334549930688091;0.7978798495998317;-4.0018272678271357e-07;-3.607163598311519e-07;1.0446728717502674;1.0100830716712246;10.000532223691705;0.8335098494218157;0.01556241640151056;0.0155647927042116;0.7977751530316336;-0.014895033771149407;0.7978887197446051;1.0100203253786877
59.75638;1.0444192867141637;0.8334559257989396;0.7978795846954398;-4.0026484760438344e-07;-3.6099571132846315e-07;1.0446741284829322;1.0100832707986518;10.000528412745258;0.8335090110460802;0.015562427431432999;0.015564777920964508;0.7977761794116827;-0.014895034008645013;0.797889910443394;1.010020539868708
59.76638;1.044418399423873;0.8334568490104655;0.7978793125290771;-4.0035599082473547e-07;-3.612855080129874e-07;1.0446754398516704;1.0100834333523392;10.000524689978771;0.8335082179068785;0.015562438751484935;0.015564762079361083;0.7977771923673228;-0.014895034217150228;0.7978910951074246;1.0100207500499034
59.77638;1.0444175792382848;0.8334577619406485;0.7978790318695583;-4.0045388957548804e-07;-3.61585308358468e-07;1.0446768012516388;1.0100835499395935;10.000521072285581;0.8335074669550457;0.015562450357215296;0.015564745195600893;0.7977781895772735;-0.014895034396271727;0.7978922696334929;1.010020958363191
59.78638;1.0444168251260795;0.8334586640880681;0.7978787418125496;-4.0055596777478296e-07;-3.6189487375125476e-07;1.0446782067160831;1.0100836122340817;10.00051757842372;0.8335067540022709;0.015562462253406536;0.015564727293474946;0.7977791683766655;-0.014895034545681526;0.7978934294774911;1.0100211662842329
59.79638;1.044416135231656;0.8334595550806115;0.7978784415052369;-4.0065956994880974e-07;-3.6221389568147226e-07;1.0446796490029833;1.0100836140300364;10.000514231921954;0.8335060729861637;0.015562474458990321;0.015564708401871297;0.7977801251087329;-0.014895034664980244;0.7978945695121725;1.0100213743074935
59.80638;1.0444155073722796;0.833460434117288;0.7978781306389645;-4.0076217041216754e-07;-3.6254193551987075e-07;1.0446811197170869;1.0100835511241157;10.000511064772317;0.833505416606764;0.01556248698828807;0.015564688555645925;0.7977810548182036;-0.014895034753638235;0.7978956845769899;1.0100215817151492
59.81638;1.0444149400437521;0.8334612998030969;0.7978778101194132;-4.0086158570349145e-07;-3.6287837825671686e-07;1.0446826101355322;1.010083420562412;10.000508119994626;0.8335047775110549;0.015562499829801497;0.015564667802622325;0.7977819517504476;-0.014895034811123612;0.797896769869772;1.010021786818623
59.82638;1.0444144327582916;0.833462150863439;0.7978774815107544;-4.0095608340144803e-07;-3.6322242845513453e-07;1.0446841122383035;1.0100832197692058;10.00050544589511;0.8335041484993032;0.015562512937141733;0.015564646209106685;0.7977828102098924;-0.014895034837041014;0.7978978204721349;1.0100219875929453
59.83638;1.0444139855911752;0.8334629869682068;0.7978771457547295;-4.010443132280714e-07;-3.6357317612867653e-07;1.0446856188791334;1.0100829461145278;10.000503091549295;0.8335035223410117;0.015562526231573528;0.0155646238530866;0.7977836252400421;-0.014895034831247116;0.7978988305472848;1.0100221822428057
59.84638;1.0444135986223366;0.8334638086992708;0.7978768025724614;-4.011251422129352e-07;-3.639295833384381e-07;1.044687123316121;1.0100825972977447;10.000501108345645;0.8335028923740591;0.015562539622543212;0.015564600813743203;0.797784393125898;-0.01489503479395919;0.79789979316792;1.0100223698510564
59.85638;1.0444132713485343;0.8334646166510294;0.797876450664871;-4.01197411217812e-07;-3.6429050806513745e-07;1.0446886190862605;1.0100821715121866;10.000499546406365;0.833502253542553;0.015562553036830623;0.015564577167084249;0.7977851119421514;-0.014895034725766913;0.7979007009873309;1.0100225509851084
59.86638;1.0444130019329663;0.8334654106707209;0.797876088281723;-4.012597518597818e-07;-3.6465503289574657e-07;1.0446900999432507;1.0100816670596096;10.000498451119194;0.8335016028148914;0.015562566423421324;0.01556455298199789;0.797785782059168;-0.014895034627610772;0.7979015471975688;1.0100227276473794
59.87638;1.044412787280874;0.8334661899714648;0.7978757141406608;-4.013106962136161e-07;-3.6502281746635736e-07;1.0446915594490862;1.0100810824249185;10.000497864283437;0.8335009386595339;0.015562579734743232;0.015564528322071673;0.797786405662521;-0.014895034500750902;0.797902326381247;1.0100229027966348
59.88638;1.0444126240451852;0.8334669534737772;0.7978753278472385;-4.0134891743384257e-07;-3.653939361775635e-07;1.0446929910651137;1.010080416536091;10.00049782246949;0.8335002602545644;0.015562592922278367;0.015564503256851346;0.7977869850383352;-0.01489503434665206;0.7979030351281546;1.0100230797436824
59.89638;1.0444125090867564;0.8334676997427609;0.7978749291572009;-4.013732856914051e-07;-3.6576830767079787e-07;1.0446943890775253;1.0100796685956621;10.000498356345902;0.8334995672119261;0.01556260595383632;0.015564477869471686;0.7977875213357565;-0.014895034166751753;0.797903671867718;1.0100232610431417
59.90638;1.0444124391982017;0.8334684269277878;0.7978745172969455;-4.0138288107787926e-07;-3.661452641324859e-07;1.0446957493014635;1.010078837742895;10.000499489833594;0.8334988595854562;0.015562618825263129;0.01556445225774936;0.79778801478757;-0.014895033962189075;0.7979042357732451;1.010023447467706
59.91638;1.0444124110872568;0.8334691329746824;0.7978740907394778;-4.013771938432888e-07;-3.6652366800123783e-07;1.0446970692003088;1.01007792266755;10.000501232793704;0.8334981377672036;0.015562631556413513;0.015564426533786582;0.7977884654718234;-0.014895033733768197;0.7979047258806995;1.0100236381317709
59.92638;1.0444124216963047;0.8334698157447308;0.7978736466395951;-4.013563022466321e-07;-3.6690242941318326e-07;1.044698347892302;1.0100769216428584;10.000503575946603;0.8334974025406743;0.015562644178734443;0.015564400825957921;0.7977888737464174;-0.014895033482151246;0.7979051412443245;1.0100238313872667
59.93638;1.044412468235134;0.8334704729379144;0.7978731809340456;-4.0132071917287044e-07;-3.672807276958888e-07;1.0446995855964003;1.010075833487105;10.000506494656449;0.8334966549455415;0.015562656724160882;0.015564375279330576;0.7977892400913317;-0.014895033207953033;0.7979054814065244;1.0100240255525832
59.94638;1.0444125475084785;0.833471102161974;0.7978726898977629;-4.0127101280979093e-07;-3.6765791060156496e-07;1.044700782770403;1.010074658876569;10.00050995906946;0.833495895431374;0.015562669226435599;0.015564350041169406;0.7977895647248655;-0.014895032911854504;0.7979057462453711;1.010024219052482
59.95638;1.044412654874649;0.833471700962435;0.7978721712772819;-4.012076538926854e-07;-3.680336470111113e-07;1.044701940000506;1.0100734008300016;10.00051394641896;0.8334951234128191;0.015562681725205165;0.015564325236749952;0.7977898476443174;-0.014895032594778737;0.7979059354772546;1.0100244101915201
59.96638;1.044412783830292;0.8334722668367277;0.7978716239072395;-4.011312132956972e-07;-3.6840808417961126e-07;1.044703058095739;1.0100720636905072;10.00051844518493;0.8334943379923785;0.015562694252015917;0.015564300955420232;0.7977900890194621;-0.014895032257753002;0.7979060486581117;1.0100245975691917
59.97638;1.044412926507594;0.8334727978100533;0.7978710471777093;-4.010425447553184e-07;-3.687815932686726e-07;1.0447041377877497;1.010070651066148;10.000523449559786;0.8334935383143502;0.015562706808814187;0.015564277255983718;0.7977902893749883;-0.014895031901603347;0.7979060854264495;1.0100247812128889
59.98638;1.0444130745710327;0.8334732931771307;0.7978704411474337;-4.0094273662991364e-07;-3.691544709664751e-07;1.0447051796375972;1.0100691645203541;10.000528956732142;0.8334927229816512;0.015562719372013032;0.01556425418142201;0.7977904493465447;-0.014895031526875593;0.7979060453750535;1.0100249631693654
59.99638;1.044413220161974;0.8334737536528755;0.7978698067855048;-4.0083288850077167e-07;-3.6952687778458735e-07;1.0447061844520495;1.0100676041863061;10.000534965943443;0.8334918900164421;0.015562731921310627;0.015564231764036766;0.7977905693789488;-0.014895031133974779;0.7979059281671133;1.0100251472421686
60.00638;1.0444133565382956;0.8334741810768669;0.797869145757124;-4.0071389975801275e-07;-3.698988581153628e-07;1.0447071540945303;1.0100659699460126;10.000541469618403;0.833491037559007;0.015562744458153517;0.0155642100174429;0.797790649761474;-0.014895030723258939;0.7979057338615718;1.0100253384513296
60.01638;1.044413477920395;0.8334745782595855;0.7978684596568693;-4.0058645583890616e-07;-3.702703616250687e-07;1.0447080920673404;1.010064262232742;10.000548443691683;0.8334901643890256;0.015562757004608243;0.015564188927018139;0.7977906907563127;-0.014895030294963717;0.7979054624734714;1.01002554227823
60.02638;1.0444135787174333;0.8334749491245549;0.7978677494107196;-4.0045104863365715e-07;-3.7064130758342255e-07;1.044709003114756;1.0100624830457063;10.00055584692514;0.8334892702759458;0.015562769599169269;0.01556416845342133;0.7977906925463675;-0.014895029849233294;0.7979051135354431;1.0100257639473478
60.03638;1.0444136533109087;0.8334752987686437;0.7978670154507967;-4.003079183015924e-07;-3.7101176381404395e-07;1.044709892561447;1.0100606364982698;10.00056362606606;0.8334883562781822;0.015562782291883124;0.015564148554267975;0.7977906553610948;-0.014895029386287263;0.7979046866941328;1.0100260082037105
60.04638;1.0444136966918443;0.8334756331855493;0.7978662582187948;-4.001571233611958e-07;-3.71382166025681e-07;1.0447107662349722;1.010058727885956;10.000571723551644;0.833487424754081;0.015562795132742746;0.01556412920249977;0.7977905795398179;-0.014895028906430956;0.7979041825702979;1.0100262791376278
60.05638;1.0444137048199351;0.8334759586447503;0.7978654782282877;-3.999987205911049e-07;-3.717532536592286e-07;1.0447116305950621;1.0100567622127792;10.000580085631249;0.8334864793222609;0.015562808162526363;0.015564110379266763;0.7977904650449857;-0.014895028409909472;0.797903602796115;1.0100265797941435
60.06638;1.044413674568489;0.8334762807797305;0.7978646755477486;-3.9983286075402735e-07;-3.7212568888139936e-07;1.0447124928107319;1.0100547438864012;10.000588663707138;0.8334855249864284;0.015562821417922694;0.015564092057528884;0.7977903112007023;-0.014895027896767533;0.7979029491629297;1.010026912166751
60.07638;1.0444136038029441;0.83347660397771;0.7978638493195266;-3.9965977790697864e-07;-3.7249985355537534e-07;1.04471336068963;1.0100526773513365;10.000597412229672;0.8334845679473434;0.015562834938887748;0.015564074204717716;0.7977901169476191;-0.014895027366885936;0.7979022227889639;1.0100272776848809
60.08638;1.0444134913561438;0.8334769317620271;0.7978629979273358;-3.994797412417897e-07;-3.728760274087235e-07;1.044714241933973;1.0100505669875597;10.000606293146458;0.8334836148030366;0.015562848764514577;0.015564056796347685;0.7977898811008041;-0.014895026820175489;0.7979014239504076;1.0100276776474841
60.09638;1.0444133370134323;0.8334772673499438;0.7978621194031663;-3.992930212941389e-07;-3.7325457044238577e-07;1.0447151427472998;1.0100484162873322;10.000615282102805;0.8334826719577145;0.01556286292513764;0.015564039818252101;0.7977896028500943;-0.014895026256715418;0.7979005524994791;1.0100281133262106
60.10638;1.0444131416642741;0.8334776133872719;0.7978612115433852;-3.9909989644507003e-07;-3.7363585436839723e-07;1.044716067304245;1.010046227736683;10.000624366794787;0.833481745734573;0.015562877441844451;0.015564023264629872;0.7977892823256856;-0.014895025676809474;0.7978996084404768;1.0100285862283298
60.11638;1.0444129073501105;0.8334779715695891;0.7978602721476215;-3.98900646206308e-07;-3.7401995729609044e-07;1.0447170187197319;1.0100440035514815;10.000633537221388;0.8334808422444783;0.015562892336194586;0.01556400713976988;0.7977889204496205;-0.014895025080953769;0.7978985920378501;1.0100290989916252
60.12638;1.0444126374078995;0.8334783423737944;0.7978592994640507;-3.986954810051863e-07;-3.744063320122755e-07;1.0447179993668827;1.010041746401606;10.00064277726171;0.8334799669550158;0.015562907641884517;0.015563991452050483;0.7977885181890486;-0.014895024469654208;0.7978975037322843;1.010029656093485
60.13638;1.044412336227251;0.833478724603872;0.7978582924699191;-3.984845564407276e-07;-3.747937916646197e-07;1.0447190096794459;1.0100394598088913;10.000652067158574;0.8334791248617399;0.015562923405111702;0.015563976203383054;0.7977880759455304;-0.01489502384318523;0.7978963446071208;1.0100302632104698
60.14638;1.0444120082179216;0.8334791158158593;0.7978572510897605;-3.9826810467980893e-07;-3.751807863258854e-07;1.0447200475546716;1.0100371479560328;10.000661391273198;0.833478320755714;0.015562939675807373;0.015563961386847508;0.797787593449217;-0.014895023201478369;0.7978951170904499;1.0100309253383322
60.15638;1.0444116571796491;0.8334795136363822;0.7978561762136556;-3.9804642546754847e-07;-3.755656851178914e-07;1.0447211093995172;1.0100348149623504;10.000670739017059;0.8334775589488926;0.015562956500021177;0.015563946990309045;0.7977870701768248;-0.01489502254420134;0.797893824991506;1.01003164491183
60.16638;1.0444112866053594;0.8334799162498436;0.7978550691846819;-3.9781965408354526e-07;-3.759469443613424e-07;1.044722191585095;1.0100324648327326;10.000680100577597;0.8334768430385234;0.015562973911969338;0.015563932993035198;0.7977865061772955;-0.014895021870866656;0.7978924725946613;1.0100324213007221
60.17638;1.044410900246946;0.8334803217424095;0.7978539310983964;-3.9758758813050394e-07;-3.7632319276824635e-07;1.044723290895738;1.0100301022479514;10.000689465682079;0.8334761759513604;0.015562991926521932;0.015563919348891297;0.7977859028394676;-0.014895021180914125;0.7978910635780849;1.0100332519601862
60.18638;1.044410502490681;0.8334807276208671;0.7978527625966398;-3.973499046224562e-07;-3.766933175714883e-07;1.0447244038363417;1.010027732936899;10.000698825735787;0.8334755596604012;0.015563010539668808;0.015563905972743373;0.797785262992745;-0.014895020473845319;0.7978896007352366;1.0100341339007755
60.19638;1.044410098363462;0.8334811310843852;0.797851564446811;-3.9710666842637047e-07;-3.770565115472022e-07;1.0447255262798096;1.0100253632914302;10.000708177689017;0.833474994495418;0.015563029734362781;0.015563892747368122;0.7977845902542361;-0.014895019749315366;0.7978880864931193;1.0100350639727136
60.20638;1.0444096932003848;0.8334815293122548;0.7978503381814945;-3.968586178405117e-07;-3.774122118177023e-07;1.0447266548730652;1.010022999491594;10.000717529394082;0.8334744788765671;0.015563049482954065;0.015563879542361235;0.7977838884285803;-0.014895019007067413;0.7978865235862147;1.0100360383886084
60.21638;1.0444092924314605;0.833481919257685;0.7978490858277751;-3.966069522557403e-07;-3.777599660903361e-07;1.0447277886040593;1.0100206468917672;10.00072690371634;0.8334740098161934;0.015563069748374545;0.015563866234969387;0.797783161525145;-0.014895018246795906;0.7978849153448839;1.0100370528225047
60.22638;1.0444089018972653;0.8334822975929529;0.7978478090425836;-3.963530202355519e-07;-3.7809920638369577e-07;1.0447289278575127;1.010018310589148;10.000736340272757;0.8334735834206607;0.015563090495948447;0.015563852729657327;0.7977824136371219;-0.0148950174681261;0.7978832651655927;1.0100381032592085
60.23638;1.0444085281301236;0.8334826612196554;0.797846508651689;-3.9609840770614855e-07;-3.784291079119337e-07;1.0447300723061286;1.010015996387874;10.000745893744428;0.8334731947044123;0.015563111709289028;0.015563838963035998;0.7977816483596264;-0.014895016670752765;0.7978815757489459;1.0100391868484913
60.24638;1.0444081780669399;0.8334830077376097;0.7978451849507847;-3.958451731764777e-07;-3.7874885726255015e-07;1.0447312208014914;1.0100137111605405;10.000755622984563;0.8334728371542405;0.015563133393076568;0.01556382488967784;0.7977808686639125;-0.014895015854557998;0.7978798494438772;1.0100403015193387
60.25638;1.0444078586061905;0.8334833354401424;0.7978438383137616;-3.955957425790669e-07;-3.7905808925277476e-07;1.0447323726130169;1.0100114627172614;10.000765573831867;0.8334725029203229;0.015563155571681116;0.015563810464659572;0.7977800775808788;-0.014895015019518714;0.797878089306752;1.0100414443568841
60.26638;1.0444075764117566;0.8334836429247348;0.7978424696599017;-3.9535258235462337e-07;-3.793570146019824e-07;1.044733527613023;1.0100092588589866;10.000775768783358;0.833472183742177;0.01556317829073098;0.015563795636561921;0.7977792788720361;-0.014895014165464281;0.7978762994524601;1.0100426110846168
60.27638;1.0444073381196857;0.833483928693194;0.7978410808072338;-3.951178662905318e-07;-3.796462574117018e-07;1.0447346857921838;1.0100071060369573;10.000786208235658;0.8334718719287492;0.01556320160724257;0.015563780353592101;0.7977784769998623;-0.014895013291936205;0.7978744849352859;1.0100437976673196
60.28638;1.0444071506768282;0.8334841910046691;0.7978396742951734;-3.9489312381985453e-07;-3.7992668635213863e-07;1.0447358473844548;1.0100050095809536;10.0007968811631;0.8334715607583522;0.015563225575229944;0.015563764575576546;0.7977776768076154;-0.014895012398207848;0.7978726518203704;1.010045001708059
60.29638;1.044407021011405;0.8334844275281422;0.7978382526860812;-3.9467915455874257e-07;-3.8019943442736056e-07;1.044737013230606;1.0100029752198756;10.00080777864608;0.8334712443631053;0.015563250245944453;0.015563748277838725;0.7977768830179296;-0.01489501148337381;0.7978708069352873;1.0100462217638744
60.30638;1.044406954827746;0.8334846347221017;0.7978368185500561;-3.944764692702287e-07;-3.804660181074664e-07;1.0447381850183786;1.0100010092327378;10.000818901324081;0.8334709173374921;0.015563275675597352;0.015563731442706612;0.7977760993389725;-0.014895010546564353;0.7978689570887325;1.010047455757526
60.31638;1.0444069554959252;0.8334848075577582;0.797835374937303;-3.9428579421447505e-07;-3.807283165205579e-07;1.0447393655622508;1.0099991172440568;10.00083026025845;0.8334705742219348;0.01556330192610749;0.01556371404835671;0.7977753281375226;-0.014895009587190667;0.7978671084253999;1.0100487006846448
60.32638;1.0444070241417356;0.8334849396344166;0.797833925165234;-3.941080140029167e-07;-3.80988395392318e-07;1.0447405586185283;1.0099973038711134;10.000841871046385;0.8334702092309141;0.015563329058554357;0.0155636960587809;0.7977745710004303;-0.014895008604932551;0.7978652664113784;1.010049953663407
60.33638;1.0444071605522063;0.8334850239068281;0.7978324723647804;-3.93943822080443e-07;-3.8124826071004987e-07;1.0447417678452633;1.0099955730103742;10.000853744176133;0.833469816359739;0.015563357121652445;0.015563677413549547;0.7977738292149926;-0.014895007599592077;0.7978634362289304;1.0100512123273617
60.34638;1.04440736378449;0.8334850541642177;0.7978310194465486;-3.9379373980243914e-07;-3.815096294451502e-07;1.0447429957036665;1.00999392748777;10.000865881741579;0.8334693898574194;0.015563386137578263;0.01556365803017934;0.7977731041795149;-0.014895006571156251;0.7978616228925157;1.0100524740102672
60.35638;1.0444076327833485;0.8334850258167777;0.7978295691499562;-3.936582639283918e-07;-3.8177392916701385e-07;1.044744243432407;1.0099923687618708;10.000878279527683;0.8334689250739963;0.01556341609336475;0.015563637825107324;0.7977723981990954;-0.014895005519888356;0.7978598310053455;1.0100537351713392
60.36638;1.0444079673387827;0.8334849351342809;0.7978281238983551;-3.9353763354360283e-07;-3.820425618984992e-07;1.0447455118363531;1.0099908974385776;10.000890927967486;0.8334684192598056;0.015563446942504097;0.01556361673616994;0.797771714726231;-0.01489500444618234;0.7978580649885054;1.010054992005635
