time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
60.37638;1.0444083683888714;0.8334847783143479;0.7978266855791386;-3.934315625059245e-07;-3.823170952683111e-07;1.0447468016615604;1.009989513871037;10.000903814198258;0.833467871532291;0.015563478609168756;0.015563594730961772;0.7977710574525375;-0.01489500335049771;0.797856329759187;1.0100562416267436
60.38638;1.0444088373943892;0.8334845514642267;0.7978252557146238;-3.933393666089891e-07;-3.825991765587871e-07;1.0447481134202907;1.0099882182151378;10.00091692585306;0.8334672818420599;0.015563510986677067;0.01556357179460221;0.7977704293633153;-0.014895002233625176;0.7978546306957837;1.0100574826000197
60.39638;1.0444093756849109;0.8334842509699791;0.7978238361899314;-3.932602924492908e-07;-3.8289034676681527e-07;1.0447494473096106;1.0099870102627664;10.000930251977694;0.8334666498898248;0.015563543938299201;0.015563547906431116;0.7977698322752869;-0.014895001096928621;0.7978529730231628;1.0100587147163709
60.40638;1.0444099842274746;0.8334838736041605;0.7978224296322005;-3.9319373460940604e-07;-3.8319197088720463e-07;1.0447508033684842;1.0099858896507496;10.000943781367122;0.8334659747801495;0.015563577310209171;0.015563523031514979;0.7977692665230894;-0.014894999942268528;0.7978513617707509;1.0100599389243372
60.41638;1.0444106634838548;0.8334834163751482;0.7978210389417958;-3.931392832087387e-07;-3.835052848357298e-07;1.044752181570433;1.0099848565775964;10.000957501819146;0.8334652551933017;0.015563610944258148;0.015563497135570155;0.797768731326229;-0.01489499877177208;0.7978498020447808;1.010061157646102
60.42638;1.0444114135067162;0.8334828765351995;0.7978196667496451;-3.930967417079219e-07;-3.838313285404622e-07;1.0447535817591733;1.0099839122339238;10.000971400568178;0.8334644898288235;0.015563644679092806;0.015563470206050988;0.7977682260533516;-0.01489499758761871;0.7978482989856183;1.0100623746268855
60.43638;1.0444122344382611;0.8334822520101338;0.797818315107525;-3.9306614163129364e-07;-3.84170689882677e-07;1.0447550035440654;1.0099830582843967;10.000985461379614;0.8334636782650553;0.01556367834759671;0.015563442262070551;0.7977677510748377;-0.014894996391951802;0.7978468577077231;1.0100635936961977
60.44638;1.0444131267311587;0.8334815417839218;0.7978169852498666;-3.930475863156423e-07;-3.8452336995821364e-07;1.0447564458119356;1.0099822959509748;10.000999654346668;0.8334628215174078;0.015563711777409603;0.015563413354919807;0.7977673075479166;-0.014894995187033385;0.7978454832281505;1.0100648170941884
60.45638;1.0444140914698636;0.8334807458378822;0.7978156779613247;-3.9304090286947865e-07;-3.848889561803483e-07;1.0447579060782162;1.0099816254795964;10.001013929548275;0.8334619213161978;0.015563744795049914;0.01556338356579658;0.7977668969711073;-0.014894993975427375;0.7978441799755236;1.0100660449346175
60.46638;1.044415131070265;0.8334798648308636;0.7978143946478287;-3.930453379065444e-07;-3.85266928527444e-07;1.0447593808491906;1.0099810462334577;10.001028227100173;0.8334609791338218;0.015563777238751282;0.015563352993634027;0.7977665207435721;-0.014894992759914525;0.797842950899642;1.0100672764104204
60.47638;1.044416248813899;0.8334788994017646;0.7978131381217277;-3.9305957016144784e-07;-3.856568971664517e-07;1.0447608668880306;1.0099805571479032;10.00104249138752;0.8334599962304293;0.015563808978256623;0.015563321734988068;0.797766179857447;-0.0148949915432018;0.7978417968461317;1.0100685113647314
60.48638;1.0444174473905599;0.8334778490252087;0.7978119123445137;-3.930820217493681e-07;-3.860587264914209e-07;1.0447623617338135;1.0099801570969407;10.001056673384483;0.8334589739655904;0.015563839922020302;0.015563289873251462;0.7977658751606764;-0.014894990327696657;0.7978407168819607;1.0100697508999195
60.49638;1.0444187282911275;0.8334767111394762;0.7978107214105642;-3.931111102711439e-07;-3.8647265709834603e-07;1.0447638629147986;1.0099798450011812;10.001070726511648;0.8334579136860314;0.015563870003336287;0.01556325747796581;0.7977656074845003;-0.01489498911546864;0.7978397094229529;1.0100709973191337
60.50638;1.044420091545651;0.8334754811649528;0.7978095687616208;-3.931451666953932e-07;-3.8689935716982047e-07;1.0447653672605821;1.0099796193449504;10.001084609116313;0.833456816597187;0.015563899162616406;0.015563224603367369;0.7977653774911921;-0.01489498790833832;0.7978387733815088;1.0100722539053393
60.51638;1.044421534513763;0.8334741533003984;0.7978084571949654;-3.931822376115336e-07;-3.8733961327765904e-07;1.044766871102613;1.0099794770114083;10.001098292851038;0.8334556836717505;0.01556392733767384;0.01556319128989382;0.797765185903765;-0.014894986708119378;0.7978379086371079;1.0100735241930927
60.52638;1.0444230508163426;0.8334727217306342;0.7978073892669821;-3.9322028614767855e-07;-3.877938298974818e-07;1.0447683704519442;1.0099794125420152;10.001111763913643;0.8334545152587791;0.01556395445974358;0.015563157575552733;0.7977650334353724;-0.014894985516967163;0.797837115971514;1.0100748108610078
60.53638;1.044424631151594;0.8334711817785241;0.7978063673217001;-3.932577004429858e-07;-3.8826179499191805e-07;1.0447698609814338;1.009979418873008;10.001125013735033;0.8334533106651909;0.015563980451919097;0.015563123512274641;0.7977649198805189;-0.014894984337506354;0.7978363972792196;1.0100761154992006
60.54638;1.044426265619993;0.8334695305819253;0.797805392787418;-3.9329344081680804e-07;-3.8874272016278744e-07;1.0447713385309303;1.009979489081992;10.001138029992722;0.833452068278936;0.015564005231738008;0.01556308917637918;0.7977648434601275;-0.014894983172670746;0.7978357558449826;1.0100774393637018
60.55638;1.0444279455641519;0.8334677676404665;0.7978044655226565;-3.933268381376914e-07;-3.892353828758258e-07;1.0447727995429006;1.0099796175971163;10.001150795281383;0.8334507861417408;0.015564028719447877;0.015563054663144846;0.7977648013871976;-0.014894982025559085;0.7978351957193186;1.0100787834599179
60.56638;1.044429663744298;0.8334658952888295;0.7978035840410143;-3.9335746358979484e-07;-3.897383733908389e-07;1.0447742407645775;1.009979800116484;10.001163288829714;0.8334494623525885;0.015564050843602226;0.015563020070460863;0.797764791058149;-0.014894980899381223;0.7978347205998876;1.0100801477391879
60.57638;1.0444314135603936;0.8334639180903931;0.7978027461709526;-3.933850108669348e-07;-3.902503270118943e-07;1.0447756591425355;1.0099800331408222;10.001175485030831;0.8334480951330282;0.015564071544812225;0.015562985492213332;0.7977648108896847;-0.014894979797395225;0.7978343335134533;1.010081530885296
60.58638;1.0444331883989886;0.8334618414565125;0.7978019494374405;-3.9340925074824726e-07;-3.907699794831791e-07;1.0447770521877382;1.009980313751166;10.001187354089323;0.8334466831531159;0.015564090781455087;0.015562951026415476;0.7977648605471415;-0.014894978722790797;0.7978340374087752;1.0100829308304833
60.59638;1.0444349812094478;0.8334596711462764;0.7978011913638489;-3.934301607654255e-07;-3.9129615317960893e-07;1.0447784178997341;1.0099806394306907;10.001198868542696;0.8334452260696514;0.015564108527785607;0.015562916777782819;0.797764940500652;-0.01489497767850202;0.7978338355474219;1.0100843452171067
60.60638;1.0444367844212927;0.833457413907211;0.7978004700934679;-3.934479228440689e-07;-3.91827843298457e-07;1.044779754420056;1.0099810079987288;10.001210006105655;0.8334437242034524;0.015564124772743139;0.015562882845650005;0.7977650511713514;-0.014894976667030964;0.7978337309906114;1.0100857717453742
60.61638;1.044438590531019;0.8334550779519544;0.797799784495924;-3.9346273280275646e-07;-3.923643604209654e-07;1.0447810599708565;1.0099814175045894;10.001220747623963;0.8334421775897999;0.015564139531491127;0.015562849312162433;0.7977651922657617;-0.014894975690293234;0.7978337256119798;1.0100872082738785
60.62638;1.044440392870284;0.8334526722478143;0.7977991332172563;-3.934746992200067e-07;-3.929052427521216e-07;1.0447823327241361;1.009981865809652;10.001231077542176;0.8334405860052017;0.015564152852625657;0.01556281623863634;0.7977653624925831;-0.014894974749435486;0.7978338195046756;1.0100886526082224
60.63638;1.0444421856676742;0.8334502052076792;0.7977985139197635;-3.9348390059108983e-07;-3.9344986154448627e-07;1.0447835704114177;1.0099823502566594;10.001240984826293;0.8334389499178458;0.015564164806273298;0.01556278366559695;0.7977655595642157;-0.014894973844798681;0.7978340111739701;1.0100901023928301
60.64638;1.0444439636006506;0.8334476839739218;0.7977979232721807;-3.934905112162596e-07;-3.9399708759703644e-07;1.0447847702408442;1.0099828679439347;10.001250461906102;0.8334372709169962;0.015564175465568049;0.015562751614561512;0.7977657802843003;-0.014894972976227197;0.7978342980489573;1.0100915550900331
60.65638;1.0444457220085521;0.8334451145375887;0.7977973568939499;-3.934949276286661e-07;-3.9454530376458335e-07;1.04478592948825;1.0099834162057932;10.00125950293976;0.8334355517200973;0.0155641848990952;0.015562720094899708;0.7977660205061535;-0.014894972143460722;0.7978346768194057;1.010093008185003
60.66638;1.0444474572742275;0.8334425025580783;0.7977968091773792;-3.934977770261986e-07;-3.9509277652852255e-07;1.0447870461363726;1.0099839924353908;10.00126810230361;0.8334337965554834;0.015564193172233821;0.015562689118970177;0.7977662753319475;-0.014894971346267286;0.7978351437202021;1.0100944598712498
60.67638;1.0444491660268211;0.8334398543473858;0.7977962735859478;-3.9349972494738234e-07;-3.956380821612509e-07;1.0447881190195085;1.009984593600835;10.001276255568886;0.8334320113031799;0.015564200354234429;0.015562658712799325;0.7977665400326857;-0.01489497058447959;0.7978356947183132;1.0100959094225812
60.68638;1.0444508444167626;0.8334371769628349;0.7977957434210886;-3.935012979926294e-07;-3.961801050164738e-07;1.0447891477380995;1.009985216322752;10.001283961595615;0.8334302029747256;0.01556420653882424;0.015562628910216337;0.797766811062348;-0.014894969858052479;0.797836325115848;1.0100973568628036
60.69638;1.0444524888869249;0.8334344776843834;0.7977952126448908;-3.935030143598324e-07;-3.9671767724787843e-07;1.0447901327645068;1.0099858571577012;10.001291220251462;0.8334283792657611;0.015564211859164859;0.01556259974092986;0.797767086224216;-0.014894969167022426;0.7978370288118168;1.0100988026108841
60.70638;1.0444540973019976;0.833431763898657;0.7977946763703564;-3.9350563032372864e-07;-3.972494014106499e-07;1.0447910758319647;1.0099865126004102;10.001298024070017;0.8334265484080513;0.015564216473616766;0.0155625712251504;0.797767364063163;-0.014894968511328115;0.7978377982734465;1.0101002468813023
60.71638;1.044455669125358;0.8334290428790901;0.7977941305712942;-3.9351007129487787e-07;-3.9777378873492207e-07;1.0447919799124672;1.0099871790661128;10.001304353668782;0.8334247190110747;0.015564220545470072;0.015562543379073117;0.7977676431996473;-0.014894967890504495;0.7978386254987204;1.0101016884321492
60.72638;1.0444572047932335;0.8334263210237001;0.7977935715798484;-3.935171045020951e-07;-3.9828946151604646e-07;1.0447928484384046;1.0099878532539435;10.001310184694578;0.8334228997128902;0.015564224234739247;0.015562516227282483;0.7977679220504317;-0.014894967303530054;0.7978395031282774;1.0101031238484475
60.73638;1.0444587049271783;0.8334236034566377;0.797792996253378;-3.9352721144036396e-07;-3.987952760565663e-07;1.0447936849091786;1.0099885333282383;10.00131549418991;0.8334210985907746;0.01556422768746654;0.015562489807158122;0.7977681988930378;-0.014894966749057244;0.7978404246076165;1.0101045483741464
60.74638;1.0444601695316236;0.8334208942400367;0.7977924020796745;-3.935408088733178e-07;-3.992902890297974e-07;1.0447944934279076;1.009989220066228;10.001320257209711;0.8334193228215199;0.015564231027541332;0.015562464158826693;0.7977684722022047;-0.014894966225742504;0.7978413832081127;1.0101059574890394
60.75638;1.0444615975766476;0.8334181966893538;0.7977917866499374;-3.9355847954599836e-07;-3.9977367028010105e-07;1.0447952791518589;1.0099899160781813;10.001324444574704;0.8334175788268458;0.015564234362099277;0.015562439316853796;0.7977687409203703;-0.014894965732331115;0.7978423714074485;1.0101073480568652
60.76638;1.044462987157648;0.8334155138545223;0.7977911476100682;-3.935809966782392e-07;-4.002447067998051e-07;1.0447960480367595;1.0099906237838878;10.001328028275669;0.8334158722188307;0.015564237783092282;0.015562415316807845;0.7977690043263483;-0.014894965267541665;0.7978433815255733;1.0101087186717521
60.77638;1.0444643355024528;0.8334128491519174;0.7977904836374395;-3.93609160596575e-07;-4.007027362334393e-07;1.0447968061342852;1.0099913445143498;10.001330985521989;0.8334142074112175;0.015564241356382276;0.015562392204825456;0.7977692622885975;-0.014894964830053719;0.7978444063389575;1.0101100691175395
60.78638;1.0444656391392468;0.8334102063294925;0.7977897952232167;-3.9364343629516234e-07;-4.011469397388246e-07;1.0447975590875338;1.0099920788457135;10.001333296130026;0.8334125873262911;0.015564245115630707;0.015562370035094641;0.7977695161950927;-0.014894964418700312;0.7978454390917111;1.0101113990392232
60.79638;1.0444668947074847;0.8334075887865532;0.797789084550658;-3.9368371431324167e-07;-4.015761835931364e-07;1.0447983123651892;1.009992827237262;10.001334939214342;0.8334110131330588;0.01556424906688599;0.015562348856002247;0.7977697692884431;-0.014894964032669086;0.7978464735743868;1.0101127066554085
60.80638;1.0444680997153166;0.8334049995481653;0.7977883552035832;-3.937294796626332e-07;-4.0198905068048357e-07;1.044799071549368;1.0099935904861794;10.001335893205214;0.8334094842734572;0.015564253191409045;0.015562328704524989;0.797770026168364;-0.014894963671582972;0.7978475040417949;1.0101139885238104
60.81638;1.0444692528883155;0.8334024421414379;0.7977876120986078;-3.9378001837795074e-07;-4.0238399072155126e-07;1.0447998414745454;1.009994369375904;10.001336137604845;0.8334079991057819;0.015564257449003067;0.015562309625800333;0.7977702922651297;-0.014894963335446475;0.7978485247962641;1.0101152403024465
60.82638;1.0444703539275941;0.8333999215530298;0.7977868611315593;-3.9383442179814927e-07;-4.0275946512359514e-07;1.0448006249854624;1.009995164253337;10.0013356542425;0.8334065556947805;0.015564261794278632;0.01556229169096699;0.797770573243073;-0.014894963024473573;0.7978495299456708;1.0101164574650991
60.83638;1.0444714026682003;0.8333974444944412;0.7977861081144533;-3.9389162411656105e-07;-4.0311419262828677e-07;1.0448014229928064;1.0099959757555288;10.001334425750095;0.8334051524531473;0.015564266190896984;0.01556227498354514;0.797770874446475;-0.014894962738873408;0.7978505132044499;1.0101176352507273
60.84638;1.0444723985255862;0.8333950185357769;0.7977853576771826;-3.9395049325771517e-07;-4.034474364108809e-07;1.044802234974947;1.0099968059607165;10.001332434488528;0.833403788534931;0.01556427060537056;0.015562259577677099;0.7977712009486837;-0.014894962478690727;0.7978514676702394;1.0101187685724018
60.85638;1.044473340663673;0.8333926509787893;0.797784613102431;-3.9400992752477187e-07;-4.0375902071924056e-07;1.044803058843392;1.009997658723862;10.001329666559128;0.8334024636136734;0.015564274996861789;0.01556224553564586;0.7977715580525402;-0.01489496224374267;0.7978523859699245;1.0101198526807458
60.86638;1.0444742281957604;0.833390348575144;0.7977838768780929;-3.940690409060557e-07;-4.0404913841301355e-07;1.0448038913506759;1.0099985390073998;10.001326116691157;0.8334011775645364;0.01556427931948419;0.015562232917066125;0.797771951485666;-0.014894962033600084;0.797853260656955;1.0101208836787252
60.87638;1.0444750602525215;0.8333881179437701;0.797783151106953;-3.9412713708793895e-07;-4.0431822501249064e-07;1.0448047291507288;1.0099994515326585;10.001321790998368;0.833399930662633;0.015564283529150387;0.015562221784436529;0.7977723871027227;-0.01489496184764375;0.7978540848142451;1.0101218580866183
60.88638;1.0444758364017281;0.8333859658491107;0.7977824371814456;-3.94183266946158e-07;-4.045669061774338e-07;1.044805568957007;1.0100003991526794;10.001316708421038;0.8333987234458685;0.015564287590391817;0.015562212200807526;0.7977728708002794;-0.014894961685181403;0.7978548528345475;1.0101227719955377
60.89638;1.0444765571682872;0.8333838987884101;0.7977817349964947;-3.9423597600950406e-07;-4.047959084761701e-07;1.0448064068226313;1.0100013816563498;10.001310899606572;0.8333975562303041;0.015564291484850785;0.015562204224015922;0.7977734085917002;-0.014894961545413777;0.7978555607245565;1.010123620871955
60.90638;1.0444772241766516;0.8333819223799585;0.7977810427285768;-3.942836666259437e-07;-4.0500594268896204e-07;1.0448072381482996;1.0100023961089595;10.001304406376262;0.8333964295432987;0.015564295219373667;0.015562197899097909;0.7977740060238893;-0.014894961427312092;0.7978562056073796;1.0101244006184444
60.91638;1.044477839948634;0.8333800410504152;0.7977803576433619;-3.9432503917963183e-07;-4.051975098814398e-07;1.044808058528109;1.0100034388751307;10.001297280755505;0.8333953447344529;0.015564298825063896;0.015562193247273785;0.7977746673372119;-0.01489496132963757;0.7978567848472636;1.0101251085609468
60.92638;1.0444784072666145;0.8333782577309058;0.7977796772466821;-3.943592154537716e-07;-4.0537066047002673e-07;1.0448088640936062;1.0100045078314417;10.001289575366082;0.8333943035944257;0.0155643023362629;0.015562190261748434;0.7977753953763546;-0.014894961250993162;0.797857295476509;1.0101257429241188
60.93638;1.0444789279836388;0.8333765734889355;0.7977789996289638;-3.94385744212307e-07;-4.055250777553677e-07;1.0448096513287914;1.0100056031300226;10.001281330421401;0.8333933079773733;0.015564305771165778;0.015562188918535136;0.7977761921390221;-0.014894961189860844;0.7978577343357091;1.010126302089744
60.94638;1.044479402197287;0.8333749875229138;0.7977783230739325;-3.9440451895599163e-07;-4.056604696930107e-07;1.0448104173052206;1.0100067263091985;10.001272571481769;0.8333923599210942;0.015564309136784086;0.015562189186819278;0.7977770591540314;-0.014894961144814596;0.7978580986585883;1.0101267850157147
60.95638;1.0444798285420287;0.8333734979760494;0.797777646175541;-3.944155417715394e-07;-4.0577673434802523e-07;1.0448111605856412;1.010007878780753;10.001263318588759;0.8333914614786273;0.015564312438435382;0.015562191023672088;0.7977779973483465;-0.014894961114799352;0.7978583863616246;1.010127192127445
60.96638;1.0444802047227164;0.8333721031371314;0.7977769683228292;-3.944187457642139e-07;-4.0587382209149826e-07;1.0448118821073042;1.010009060688267;10.001253597467676;0.8333906143804484;0.015564315683606939;0.01556219436535008;0.797779006939208;-0.014894961099221164;0.7978585958918409;1.0101275258104032
60.97638;1.0444805279246026;0.8333708019097931;0.7977762897980982;-3.944140566944239e-07;-4.059516722030727e-07;1.0448125849011674;1.0100102709365555;10.001243444162608;0.8333898202625836;0.015564318883942089;0.01556219912892534;0.7977800876790204;-0.014894961097852396;0.7978587263766816;1.0101277899922032
60.98638;1.0444807954529878;0.8333695934169774;0.7977756118648129;-3.9440155042753665e-07;-4.0601038494088826e-07;1.0448132726324877;1.0100115079681393;10.00123289838637;0.8333890808735858;0.015564322048212311;0.015562205217878208;0.7977812387966045;-0.014894961110718787;0.7978587778337933;1.0101279889065353
60.99638;1.0444810051105624;0.8333684762762886;0.7977749369870403;-3.943814975143717e-07;-4.060504549071863e-07;1.0448139483389731;1.0100127700109551;10.001221996166986;0.8333883974928491;0.015564325172604726;0.015562212527449904;0.7977824587702986;-0.014894961138062525;0.797858750751212;1.0101281260943558
61.00638;1.044481155324595;0.8333674478701969;0.7977742688430907;-3.9435431520719e-07;-4.060727753748119e-07;1.0448146141661523;1.0100140551327246;10.001210775315759;0.8333877707180903;0.015564328240740485;0.015562220948255481;0.797783745670237;-0.014894961180274084;0.7978586458948367;1.010128204423086
61.01638;1.0444812452614733;0.833366504142646;0.7977736118533792;-3.943206074106484e-07;-4.0607839306226427e-07;1.0448152715587142;1.0100153615705225;10.001199282578298;0.8333872009665805;0.015564331231002001;0.015562230364737816;0.797785097592835;-0.014894961237754611;0.7978584646901128;1.0101282269627985
61.02638;1.0444812746523808;0.8333656400883083;0.7977729704554146;-3.9428132128990834e-07;-4.060683352587159e-07;1.0448159212676806;1.0100166879640298;10.001187566535574;0.8333866882952141;0.01556433412012589;0.01556224065491168;0.7977865128590989;-0.014894961310834516;0.7978582092873031;1.0101281976274368
61.03638;1.0444812436434499;0.8333648503279419;0.79777234896441;-3.942377006756714e-07;-4.060435539485305e-07;1.044816563306357;1.0100180337704976;10.001175665020815;0.8333862318630654;0.015564336877215878;0.015562251690667038;0.7977879903041646;-0.014894961399732867;0.7978578824463972;1.0101281204908936
61.04638;1.0444811528535638;0.8333641292610067;0.7977717520889012;-3.9419104887114067e-07;-4.060047891094548e-07;1.0448171971940614;1.0100193997102729;10.001163600956376;0.8333858302635571;0.015564339451934518;0.01556226333225847;0.7977895294233781;-0.014894961504465783;0.7978574879275182;1.0101279985309333
61.05638;1.0444810031783234;0.8333634710644611;0.7977711853931226;-3.9414283015742425e-07;-4.0595261436500096e-07;1.0448178226890041;1.0100207871485047;10.001151386860258;0.8333854822454895;0.015564341767336436;0.015562275424753963;0.7977911299076558;-0.014894961624839151;0.7978570310175295;1.0101278335333173
61.06638;1.0444807953431796;0.8333628702091639;0.7977706551550823;-3.94094888159047e-07;-4.0588784710519394e-07;1.0448184408489647;1.0100221964753235;10.001139036352125;0.8333851868613184;0.01556434373019011;0.015562287798318043;0.7977927907974113;-0.01489496176064117;0.7978565182832269;1.0101276270802892
61.07638;1.044480529848003;0.8333623219726635;0.7977701675176202;-3.940490608720483e-07;-4.058118106783547e-07;1.0448190545189602;1.0100236260618334;10.001126572626005;0.8333849429314408;0.015564345254162792;0.015562300268245262;0.7977945101977318;-0.014894961911762693;0.7978559565187948;1.0101273811730704
61.08638;1.0444802075092974;0.8333618220523937;0.7977697275133507;-3.9400653273374524e-07;-4.0572615625801344e-07;1.044819667551012;1.0100250726984126;10.001114019200473;0.8333847482246934;0.015564346273321292;0.01556231264516896;0.797796285542097;-0.014894962078075467;0.7978553518473112;1.0101270982611426
61.09638;1.0444798298526705;0.8333613660877626;0.7977693388896979;-3.9396767696975385e-07;-4.056325477896308e-07;1.044820283416706;1.0100265326691384;10.00110138819303;0.8333845990002624;0.015564346737303099;0.015562324755863147;0.7977981134791703;-0.01489496225932204;0.7978547094289374;1.0101267813645713
61.10638;1.0444793989505412;0.8333609496747869;0.7977690049060572;-3.939323582684223e-07;-4.055323895150958e-07;1.0448209044982724;1.010028001984426;10.001088686265199;0.8333844902259592;0.015564346597890091;0.015562336452812768;0.7977999896628866;-0.014894962455158272;0.7978540332443745;1.0101264340353735
61.11638;1.0444789171515618;0.8333605681580466;0.7977687291729118;-3.939003607265514e-07;-4.054265976605628e-07;1.0448215323280938;1.0100294755478032;10.001075922817337;0.8333844164133954;0.015564345798375605;0.015562347604989007;0.7978019088962208;-0.014894962665170913;0.7978533260876884;1.0101260598826771
61.12638;1.044478386515728;0.8333602162339411;0.7977685157911133;-3.938716228696133e-07;-4.0531560492532486e-07;1.0448221683665115;1.0100309466803954;10.001063108073652;0.8333843727984894;0.015564344274435338;0.01556235809154863;0.7978038647928659;-0.014894962888765658;0.7978525904222087;1.0101256624871338
61.13638;1.0444778080983694;0.833359888121475;0.7977683688263525;-3.9384610656611453e-07;-4.051995926827872e-07;1.0448228149332608;1.0100324076796436;10.001050253494379;0.8333843561206674;0.0155643419682512;0.015562367810505224;0.7978058490804926;-0.01489496312511738;0.7978518292704272;1.0101252456719707
61.14638;1.0444771824570853;0.8333595783469799;0.7977682914292827;-3.9382353142322204e-07;-4.0507861520827024e-07;1.0448234753588272;1.0100338502120487;10.001037378823773;0.8333843649811811;0.015564338842772085;0.015562376685389836;0.7978078519913124;-0.014894963373338793;0.7978510460804418;1.0101248133942675
61.15638;1.0444765107715723;0.8333592823186903;0.7977682852378079;-3.938032573924761e-07;-4.049526963600254e-07;1.0448241531337392;1.0100352653228934;10.001024517756665;0.8333843999888361;0.015564334881700429;0.015562384665126265;0.7978098636362533;-0.014894963632708265;0.7978502440439773;1.0101243697470814
61.16638;1.0444757947791836;0.8333589962655257;0.7977683505074005;-3.9378444171923117e-07;-4.048220734031905e-07;1.0448248513973584;1.0100366442305924;10.001011715697581;0.8333844630569086;0.015564330081983624;0.015562391733564083;0.7978118749676288;-0.014894963902824385;0.7978494255754506;1.0101239188688977
61.17638;1.0444750362180197;0.8333587172127371;0.7977684868570886;-3.9376634779194404e-07;-4.0468726769308317e-07;1.0448255731643679;1.0100379795469048;10.000999021122857;0.8333845565125945;0.015564324450795239;0.01556239792247994;0.7978138777774939;-0.014894964183656248;0.7978485922213163;1.0101234642132475
61.18638;1.044474236737754;0.8333584431096092;0.7977686944750533;-3.937485402195786e-07;-4.045488740555985e-07;1.0448263213599747;1.0100392657250035;10.000986479496287;0.8333846830280316;0.015564318005355208;0.015562403303987143;0.7978158642323975;-0.014894964475329238;0.7978477452192171;1.0101230082586397
61.19638;1.0444733981735905;0.833358172168011;0.797768975027741;-3.9373089598483524e-07;-4.0440732830749414e-07;1.044827098729367;1.010040498483621;10.000974130237408;0.8333848456245677;0.015564310767350422;0.015562407968260611;0.7978178268146372;-0.014894964777765161;0.797846886415452;1.0101225527649342
61.20638;1.0444725230878966;0.8333579014985601;0.7977693313149817;-3.9371347365364034e-07;-4.042628185042424e-07;1.04482790813615;1.01004167389328;10.000962000958298;0.8333850471140813;0.015564302747945588;0.015562412011938847;0.7978197588142109;-0.014894965090509351;0.7978460187181018;1.0101220987707966
61.21638;1.0444716141487393;0.8333576262598481;0.7977697662087216;-3.936963317379796e-07;-4.041153729344292e-07;1.0448287529339748;1.0100427879618417;10.000950104546915;0.8333852892091231;0.015564293939089239;0.015562415533067888;0.7978216546557249;-0.014894965412747763;0.7978451457718998;1.010121646916027
61.22638;1.0444706721386454;0.8333573400236179;0.7977702818864818;-3.9367932531886465e-07;-4.0396506228659203e-07;1.0448296367104286;1.0100438362207282;10.00093844737522;0.833385572274975;0.015564284327224275;0.01556241861820482;0.797823509734752;-0.014894965743376813;0.7978442716066861;1.0101211980808418
61.23638;1.0444696952632646;0.8333570360296721;0.7977708793882514;-3.936618765150951e-07;-4.0381219335933904e-07;1.044830562342398;1.0100448129274593;10.0009270391876;0.8333858965697459;0.015564273914134976;0.015562421330829523;0.7978253199934753;-0.01489496608104898;0.7978434011301395;1.0101207531347967
61.24638;1.0444686806372525;0.833356708194928;0.7977715585811531;-3.936429266834333e-07;-4.0365731904796294e-07;1.0448315314817906;1.0100457108115721;10.000915891079861;0.8333862635067104;0.015564262723081758;0.015562423708211313;0.7978270816262256;-0.014894966424328785;0.7978425406971263;1.0101203122330975
61.25638;1.0444676262292416;0.833356351272005;0.7977723187018959;-3.9362116899311813e-07;-4.035010335084729e-07;1.0448325448083455;1.0100465213854395;10.000905009330053;0.8333866754864435;0.015564250789974508;0.015562425769734465;0.7978287913339895;-0.014894966772058255;0.797841697422119;1.0101198749167417
61.26638;1.0444665316182369;0.8333559608504543;0.7977731586690135;-3.9359529432825164e-07;-4.0334373535245396e-07;1.0448336022078597;1.0100472353309704;10.000894397835667;0.8333871352767632;0.015564238150953256;0.01556242754132645;0.79783044656435;-0.014894967123535103;0.7978408780314591;1.0101194405862244
61.27638;1.0444653971980091;0.8333555336030338;0.7977740767518066;-3.935640417516268e-07;-4.0318548440304234e-07;1.044834702981235;1.01004784327575;10.000884064609426;0.8333876455553537;0.015564224833416218;0.015562429076418433;0.7978320450069293;-0.014894967478290826;0.7978400885280964;1.0101190086207215
61.28638;1.0444642231916568;0.8333550673697536;0.7977750706384692;-3.935261743963971e-07;-4.030259777956502e-07;1.0448358462831386;1.010048336658815;10.000874024034635;0.8333882082657448;0.015564210846875001;0.015562430451349573;0.7978335841391964;-0.014894967835774112;0.797839334097471;1.0101185782263866
61.29638;1.0444630094470815;0.8333545611697412;0.7977761383592306;-3.934805131507218e-07;-4.0286456031697976e-07;1.0448370313683557;1.0100487079356852;10.000864294988546;0.8333888242984401;0.015564196177017178;0.015562431745798922;0.7978350613983485;-0.014894968195178094;0.7978386186518099;1.0101181483880146
61.30638;1.044461755434005;0.8333540153233238;0.7977772789543425;-3.9342593213187976e-07;-4.0270025761919284e-07;1.0448382579290156;1.0100489507075625;10.000854896433912;0.8333894939092901;0.01556418079834134;0.01556243303490408;0.7978364742577807;-0.014894968555419672;0.7978379445906467;1.010117718297098
61.31638;1.0444604604895527;0.8333534311644983;0.7977784919369736;-3.9336122661648844e-07;-4.025320374100418e-07;1.044839526458109;1.0100490606829766;10.000845842670248;0.833390217179461;0.015564164693635025;0.01556243439960974;0.7978378200037188;-0.014894968915203128;0.7978373132565951;1.0101172879027167
61.32638;1.0444591247215578;0.833352810240311;0.797779776051827;-3.932849853710891e-07;-4.023592108819959e-07;1.0448408375206164;1.0100490361651626;10.00083714210279;0.8333909939215666;0.015564147854344111;0.015562435932630729;0.7978390956800007;-0.014894969273132214;0.7978367259455995;1.0101168580285778
61.33638;1.0444577493959886;0.8333521537877053;0.7977811285749818;-3.9319552475143074e-07;-4.021816152301511e-07;1.0448421900876645;1.0100488764074966;10.000828798103043;0.8333918233292684;0.01556413027489425;0.015562437731133008;0.7978402981664059;-0.01489496962769338;0.7978361847554383;1.010116429861806
61.34638;1.0444563362822827;0.833351463294144;0.7977825454562383;-3.930908738794242e-07;-4.019994927030184e-07;1.0448435805531728;1.010048579564856;10.00082080990768;0.8333927039501392;0.015564111960424022;0.01556243989240947;0.7978414242170594;-0.014894969977025923;0.7978356924799253;1.010116003842985
61.35638;1.0444548876213864;0.8333507416578941;0.79778402179685;-3.929690724630179e-07;-4.018131782322644e-07;1.0448450028774345;1.010048142720999;10.000813176012999;0.8333936342421528;0.015564092932336114;0.015562442509098207;0.7978424707112289;-0.014894970318854069;0.7978352518971225;1.0101155787776346
61.36638;1.0444534069018934;0.8333499932658248;0.7977855525986562;-3.928287144426573e-07;-4.016228491527283e-07;1.0448464492588334;1.010047563475359;10.000805898239138;0.8333946132011648;0.015564073216796738;0.015562445656725201;0.7978434351176912;-0.014894970650775304;0.7978348654898085;1.0101151521004947
61.37638;1.0444518986303186;0.8333492229972208;0.7977871336028872;-3.926691610780779e-07;-4.014286439273072e-07;1.0448479107546624;1.0100468413344421;10.000798983192174;0.8333956405365514;0.015564052828980606;0.015562449389765946;0.7978443155724234;-0.014894970970670138;0.7978345357207302;1.0101147209171457
61.38638;1.0444503671993486;0.8333484358023706;0.7977887617066547;-3.9249035677115294e-07;-4.012309491638036e-07;1.0448493771459877;1.0100459779466782;10.000792441379389;0.8333967166860312;0.015564031772383774;0.015562453745905936;0.7978451103749347;-0.014894971277025673;0.7978342650346151;1.0101142825231302
61.39638;1.0444488163697199;0.833347636688631;0.7977904349169224;-3.922926670757558e-07;-4.0103039668964337e-07;1.0448508366926916;1.01004497659173;10.000786285414156;0.8333978424921031;0.015564010048624198;0.015562458742128206;0.797845817555041;-0.014894971569045977;0.7978340552805662;1.0101138339301132
61.40638;1.0444472494511758;0.8333468299814798;0.7977921520282358;-3.9207676315198583e-07;-4.0082766840730064e-07;1.0448522770043034;1.0100438420444258;10.000780529717714;0.8333990181128794;0.015563987658337181;0.015562464365621762;0.7978464349745864;-0.014894971846541954;0.7978339073572079;1.010113371416117
61.41638;1.044445669662854;0.8333460186667775;0.7977939121466813;-3.918434447752424e-07;-4.006234355652797e-07;1.044853686370143;1.0100425804771986;10.000775187093932;0.833400242245334;0.015563964596259944;0.015562470570612457;0.797846960715884;-0.014894972109765323;0.7978338215797807;1.0101128909824089
61.42638;1.044444080361521;0.8333452046816349;0.7977957144896947;-3.915936786914378e-07;-4.0041839219995083e-07;1.0448550543549795;1.0100411983377868;10.000770258334043;0.8334015125217191;0.015563940855625515;0.015562477286905236;0.7978473932155867;-0.01489497235931452;0.7978337981565289;1.0101123892456332
61.43638;1.0444424850405234;0.8333443890668709;0.7977975586737647;-3.9132883276011625e-07;-4.0021327921640653e-07;1.0448563717459938;1.0100397008132278;10.00076572494932;0.8334028260706252;0.015563916438991438;0.015562484435996591;0.7978477307792794;-0.014894972596034757;0.7978338372447389;1.010111864039166
61.44638;1.0444408875247229;0.8333435717382763;0.7977994446673541;-3.9105071907162157e-07;-4.0000890772496867e-07;1.044857630514794;1.010038091427178;10.000761552731428;0.8334041796489862;0.015563891363054454;0.01556249194186771;0.7978479709817096;-0.014894972820800637;0.7978339386543188;1.010111314620413
61.45638;1.0444392918954126;0.8333427521752975;0.7978013722312749;-3.90761566452773e-07;-3.9980611068181494e-07;1.044858823713735;1.010036372909117;10.000757697763472;0.8334055696757788;0.01556386564929753;0.015562499736593086;0.7978481109508256;-0.014894973034376837;0.797834101526255;1.0101107417251032
61.46638;1.0444377018010027;0.8333419308936671;0.7978033410279297;-3.904640816362214e-07;-3.99605530698629e-07;1.0448599449010052;1.01003454795521;10.00075410446273;0.8334069922833832;0.015563839306768733;0.015562507765102668;0.7978481480883334;-0.01489497323759001;0.7978343244360652;1.0101101472696263
61.47638;1.0444361200900127;0.8333411102049404;0.7978053514759368;-3.901613622226896e-07;-3.994074352185328e-07;1.0448609877313995;1.0100326192277027;10.000750700451595;0.8334084435902591;0.015563812326230553;0.01556251598282327;0.7978480800091398;-0.014894973431515152;0.7978346057569292;1.0101095330047403
61.48638;1.044434548837836;0.8333402935553924;0.7978074050524605;-3.898567569676403e-07;-3.992118890801213e-07;1.0448619461585795;1.0100305896262125;10.000747397962519;0.8334099200816482;0.015563784688547374;0.015562524350397934;0.7978479044350326;-0.014894973617297904;0.797834943641088;1.0101088990292548
61.49638;1.0444329896032567;0.833339484053862;0.7978095033986438;-3.8955387282634386e-07;-3.990190639998647e-07;1.0448628145179595;1.010028463308478;10.000744101528644;0.8334114187080611;0.015563756372156845;0.015562532837746435;0.797847619994073;-0.01489497379590745;0.7978353357576223;1.0101082440219753
61.50638;1.0444314441594378;0.8333386833277711;0.7978116473369735;-3.8925659359216895e-07;-3.988292879935307e-07;1.0448635872332253;1.0100262460907043;10.000740717964929;0.8334129365676858;0.015563727359254797;0.015562541434947211;0.7978472267442247;-0.014894973968229995;0.7978357794142306;1.010107566721171
61.51638;1.0444299151717946;0.833337891424894;0.7978138371272545;-3.8896910809008647e-07;-3.986430088122506e-07;1.0448642587555461;1.0100239447482204;10.000737165470998;0.8334144703884518;0.015563697648828532;0.015562550158091626;0.7978467258897167;-0.01489497413529518;0.7978362719756058;1.0101068668454716
61.52638;1.044428406429691;0.833337107509723;0.7978160730531727;-3.886958607779526e-07;-3.984608286838316e-07;1.0448648237816902;1.0100215665265644;10.000733379032717;0.8334160164810253;0.015563667269768409;0.01556255904203948;0.7978461196831926;-0.01489497429833759;0.7978368111886375;1.0101061449539084
61.53638;1.0444269223939986;0.833336330622225;0.7978183552228394;-3.8844119691411695e-07;-3.982834783387023e-07;1.0448652767594795;1.0100191190488035;10.00072931022233;0.8334175713012377;0.015563636289967672;0.01556256812229684;0.7978454114526193;-0.014894974458750654;0.7978373954331033;1.0101054017552527
61.54638;1.0444254669466304;0.8333355601394524;0.7978206833484665;-3.8820899184206176e-07;-3.9811177387134595e-07;1.0448656107860799;1.0100166101277295;10.000724922021758;0.8334191319596037;0.015563604822510489;0.015562577421507446;0.7978446051192056;-0.014894974617984408;0.7978380236063538;1.0101046374637128
61.55638;1.0444240427793152;0.8333347957161585;0.797823056798151;-3.8800254133873603e-07;-3.979466606606758e-07;1.0448658175614864;1.010014048255638;10.000720181792493;0.833420696131718;0.01556357301655741;0.015562586948675974;0.7978437045442339;-0.014894974777395221;0.7978386942710113;1.0101038518723329
61.56638;1.044422652542504;0.8333340368696627;0.7978254743286185;-3.8782461159196114e-07;-3.977892766091426e-07;1.0448658887047781;1.010011443395958;10.000715056149978;0.8334222613194142;0.01556354103273989;0.015562596699872904;0.7978427132715175;-0.014894974938137106;0.7978394049534636;1.010103045086457
61.57638;1.0444213002261806;0.8333332827821808;0.797827933671925;-3.876776236107197e-07;-3.976408964151089e-07;1.0448658174475045;1.0100088062740187;10.000709513356343;0.8334238241047163;0.015563509024578365;0.015562606654464076;0.7978416349880152;-0.014894975101083114;0.7978401524238133;1.0101022179648087
61.58638;1.0444199909838456;0.8333325322940652;0.7978304313923696;-3.875637712945886e-07;-3.975027301499899e-07;1.0448655998675471;1.0100061468639836;10.000703532208163;0.8334253801229633;0.015563477130692276;0.015562616778128837;0.7978404746986213;-0.014894975266766131;0.7978409331484159;1.010101371972055
61.59638;1.0444187297274674;0.8333317841564912;0.7978329632380926;-3.874848980739868e-07;-3.973757827372987e-07;1.044865234563999;1.0100034741389876;10.000697107276203;0.8334269247038305;0.015563445467257863;0.015562627039295049;0.7978392394717001;-0.014894975435415722;0.7978417434111359;1.0101005086465527
61.60638;1.0444175200767005;0.8333310379293482;0.7978355249455421;-3.8744240777680717e-07;-3.972610057304393e-07;1.0448647207682216;1.0100007968590263;10.000690242534208;0.8334284534976107;0.01556341412453943;0.015562637425530951;0.7978379377890275;-0.014894975607095426;0.7978425794018267;1.0100996288333313
61.61638;1.0444163643762818;0.8333302948540604;0.7978381125027996;-3.874373506912797e-07;-3.9715954486935404e-07;1.0448640567576768;1.0099981241469689;10.000682937243809;0.8334299624140883;0.015563383177120865;0.015562647947736501;0.7978365782453426;-0.01489497578190511;0.7978434370555911;1.01009873226057
61.62638;1.0444152640366877;0.8333295575641602;0.7978407214465333;-3.874704462635093e-07;-3.9707275794101505e-07;1.044863239766342;1.009995465313376;10.000675180533568;0.8334314469071489;0.01556335269529334;0.015562658635582163;0.7978351683517381;-0.014894975960164309;0.7978443117551398;1.0100978176419884
61.63638;1.0444142199184294;0.8333288290514326;0.797843346490828;-3.875419875760691e-07;-3.9700206431373157e-07;1.0448622667803846;1.0099928289692715;10.000666960010944;0.8334329013783613;0.015563322740603151;0.0155626695276328;0.7978337136088953;-0.01489497614242297;0.7978451983832718;1.010096882948562
61.64638;1.0444132328542608;0.833328112028961;0.7978459822134993;-3.8765187215542903e-07;-3.969486292870888e-07;1.0448611353087063;1.0099902223826795;10.000658272965918;0.8334343192456213;0.015563293360536;0.015562680659464326;0.7978322176226694;-0.014894976329301302;0.7978460917777243;1.010095925895495
61.65638;1.044412303710672;0.8333274083173133;0.7978486238209033;-3.877997479727252e-07;-3.9691288913779555e-07;1.0448598438387242;1.009987651709621;10.000649133770962;0.8334356935351914;0.015563264596617436;0.015562692054219621;0.7978306832844958;-0.014894976521294024;0.7978469870765065;1.0100949446170675
61.66638;1.0444114331544518;0.8333267180887468;0.7978512670555968;-3.8798503307677946e-07;-3.9689436510866046e-07;1.044858392199028;1.0099851223904863;10.000639576755235;0.8334370178851755;0.015563236490491123;0.01556270371930514;0.7978291137044885;-0.014894976718605317;0.7978478794312115;1.0100939379688634
61.67638;1.0444106215364881;0.8333260401939475;0.797853907533222;-3.8820685670060243e-07;-3.968920257673624e-07;1.0448567818244834;1.0099826395121152;10.000629652397615;0.833438287615225;0.01556320908175363;0.01556271565351831;0.797827512404552;-0.014894976921135974;0.7978487637258785;1.0100929048765281
61.68638;1.0444098684212935;0.8333253732771948;0.7978565402590636;-3.884641564666301e-07;-3.9690490088867314e-07;1.044855015219697;1.0099802083483183;10.000619414385756;0.8334394999729563;0.015563182409787922;0.015562727851727633;0.7978258828628905;-0.014894977128652113;0.7978496349753407;1.0100918428528085
61.69638;1.0444091722655353;0.8333247161755277;0.7978591595762959;-3.8875590537854e-07;-3.96932431643214e-07;1.0448530949904526;1.0099778347441573;10.000608904227098;0.833440653597611;0.015563156516674349;0.015562740294067333;0.7978242275175131;-0.014894977340924216;0.7978504886973631;1.0100907471117848
61.70638;1.0444085309556057;0.833324067823376;0.7978617592556815;-3.8908114098056006e-07;-3.9697437738947653e-07;1.0448510241070974;1.0099755252412412;10.000598147418856;0.833441748193106;0.015563131438488744;0.015562752936339384;0.7978225472729867;-0.014894977557741131;0.7978513205614248;1.0100896118817677
61.71638;1.0444079424477626;0.8333234275604998;0.7978643324046849;-3.8943873045738527e-07;-3.9703064423935326e-07;1.0448488069993862;1.0099732869147313;10.000587163411312;0.8334427847605019;0.015563107192544468;0.015562765717016957;0.797820842341609;-0.01489497777883821;0.7978521260837558;1.0100884328901782
61.72638;1.0444074052359242;0.8333227952782485;0.7978668714457736;-3.8982721199918366e-07;-3.9710116826832906e-07;1.0448464499167418;1.0099711271667722;10.000575979931627;0.8334437659106123;0.015563083779061694;0.015562778572642976;0.7978191135675471;-0.014894978003760202;0.7978529011485149;1.0100872079810765
61.73638;1.0444069188337721;0.833322170699854;0.7978693684932194;-3.902449004516888e-07;-3.971856773136828e-07;1.0448439607508198;1.0099690535467374;10.000564641749445;0.833444695615713;0.015563061193396947;0.015562791448738187;0.7978173627254832;-0.014894978231720677;0.7978536425025609;1.0100859357560592
61.74638;1.0444064835314062;0.833321552774234;0.7978718156559266;-3.9069015438468646e-07;-3.972835082328992e-07;1.0448413485623833;1.0099670733020407;10.000553211479463;0.8334455782428791;0.015563039428637414;0.015562804299670774;0.7978155919094815;-0.014894978461615218;0.7978543477588058;1.0100846149806986
61.75638;1.0444060991485682;0.8333209402164338;0.7978742047685659;-3.911615738838717e-07;-3.9739375778371634e-07;1.0448386227582458;1.009965193026364;10.000541763434116;0.8334464176681262;0.015563018468034973;0.015562817084977046;0.7978138032844424;-0.014894978692276337;0.7978550157231981;1.0100832452669906
61.76638;1.044405763763954;0.8333203324040649;0.7978765270711418;-3.916579814929425e-07;-3.9751558144592985e-07;1.044835792311322;1.0099634183565787;10.000530368689189;0.8334472173679829;0.015562998281335234;0.015562829775463433;0.7978119994642472;-0.014894978922649432;0.7978556468463008;1.0100818273916936
61.77638;1.0444054733961972;0.8333197296795074;0.7978787736733269;-3.921783126738377e-07;-3.9764824725861733e-07;1.0448328650241208;1.0099617533154657;10.00051908412244;0.8334479811162872;0.015562978825168352;0.01556284236160139;0.7978101838245072;-0.014894979151647284;0.7978562425675642;1.01008036296193
61.78638;1.0444052226592786;0.8333191331680315;0.7978809368097259;-3.927216329194455e-07;-3.9779100642379865e-07;1.0448298472853328;1.0099601998199286;10.000507958348438;0.8334487131284007;0.015562960040344227;0.015562854849043056;0.7978083601247822;-0.014894979378089014;0.7978568036979825;1.0100788545366433
61.79638;1.0444050059527914;0.8333185441315765;0.7978830110472672;-3.932872486635908e-07;-3.979430621713867e-07;1.0448267446890587;1.0099587583725926;10.000497043216756;0.8334494172676132;0.01556294184910835;0.015562867250479466;0.7978065317281785;-0.014894979600962782;0.79785732975366;1.0100773064752073
61.80638;1.0444048185353985;0.8333179630762281;0.7978849934262473;-3.938745700828257e-07;-3.981036184178252e-07;1.0448235625979898;1.0099574296416447;10.000486400138737;0.8334500959841022;0.015562924159136644;0.015562879587452862;0.7978047011803432;-0.014894979819666797;0.797857819813316;1.0100757254177273
61.81638;1.0444046564820957;0.8333173896895393;0.7978868822790783;-3.94482749615501e-07;-3.982719111638221e-07;1.0448203061264327;1.0099562148587171;10.000476096045587;0.8334507497882963;0.015562906876172941;0.015562891890222402;0.7978028702049669;-0.014894980033968388;0.7978582731066958;1.0100741194858258
61.82638;1.0444045157538295;0.8333168238375933;0.7978886756093099;-3.951105746444499e-07;-3.9844720650323096e-07;1.0448169804360339;1.009955114706856;10.00046619066105;0.8334513775524477;0.015562889922058279;0.015562904179947256;0.7978010401075297;-0.014894980243695568;0.7978586887476319;1.0100724970732298
61.83638;1.0444043918238626;0.8333162662349829;0.7978903701230315;-3.9575657199822165e-07;-3.986287348932893e-07;1.0448135916109225;1.0099541286417528;10.000456734489596;0.833451977221848;0.015562873245175645;0.015562916443138173;0.797799212631654;-0.014894980448416889;0.7978590657973489;1.0100708665360247
61.84638;1.0444042798886575;0.8333157180269097;0.7978919612951947;-3.964190072639695e-07;-3.9881564436916903e-07;1.0448101466341253;1.009953255105367;10.000447779699181;0.8334525463891602;0.015562856813312629;0.015562928619909086;0.7977973904994043;-0.01489498064741421;0.7978594036681637;1.0100692361683412
61.85638;1.0444041746382002;0.83331518022256;0.7978934440085487;-3.970959174945299e-07;-3.990070722576612e-07;1.0448066523722677;1.0099524916742098;10.000439385223086;0.83345308320576;0.015562840595984227;0.0155629406100299;0.7977955772161411;-0.014894980839921565;0.7978597021656053;1.0100676138372913
61.86638;1.04440406985075;0.8333146535203196;0.7978948134346785;-3.977851816196257e-07;-3.9920213232433445e-07;1.0448031155898465;1.0099518351848342;10.000431612648757;0.8334535875475848;0.015562824548867576;0.015562952292243434;0.7977937767332858;-0.01489498102528549;0.7978599612033307;1.0100660069006828
61.87638;1.0444039585119562;0.8333141377920916;0.7978960662716948;-3.9848445134524555e-07;-3.993997608367095e-07;1.044799543725581;1.0099512821176628;10.0004245234336;0.8334540608958214;0.01556280860938389;0.01556296355108505;0.7977919933151604;-0.014894981202759073;0.7978601804738451;1.0100644224053223
61.88638;1.0444038334349026;0.833313631504413;0.7978972015344515;-3.991912987874918e-07;-3.9959878539179243e-07;1.044795944565151;1.00995082862352;10.000418186610228;0.8334545053045427;0.015562792707385115;0.015562974289062809;0.7977902314878802;-0.014894981371260366;0.7978603594022393;1.0100628672712584
61.89638;1.0444036882930796;0.8333131322814087;0.7978982200906468;-3.9990366453958887e-07;-3.997982197128874e-07;1.0447923257221852;1.009950470186215;10.000412687634162;0.833454923265363;0.01556277678422067;0.01556298442120327;0.7977884960182418;-0.014894981529602776;0.7978604971811143;1.0100613481192533
61.90638;1.0444035182569515;0.8333126379005987;0.7978991236482834;-4.006198702580173e-07;-3.9999742954623453e-07;1.0447886950691638;1.009950201695219;10.000408116125582;0.8334553179024944;0.015562760805182131;0.015562993879510989;0.7977867918618641;-0.014894981676981424;0.7978605925375505;1.0100598703332289
61.91638;1.0444033193617632;0.8333121464115919;0.7978999141808553;-4.0133815604264493e-07;-4.001960453332347e-07;1.0447850609023848;1.0099500181754544;10.000404542921336;0.833455692105897;0.015562744757548257;0.015563002623846347;0.7977851239399586;-0.01489498181323882;0.7978606437811301;1.0100584371561228
61.92638;1.0444030873805343;0.8333116559736479;0.7979005940858417;-4.02056599296913e-07;-4.0039369413142294e-07;1.0447814316416486;1.0099499155847438;10.000402015757187;0.8334560474338704;0.015562728643792184;0.015563010636740194;0.7977834967921119;-0.01489498193877129;0.7978606493066043;1.0100570500454107
