time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.93638;1.044402817127858;0.8333111649276416;0.7979011666092867;-4.027734408003561e-07;-4.005897491874388e-07;1.0447778159537306;1.0099498907927902;10.000400570526963;0.8334563840286847;0.015562712484921382;0.015563017912443012;0.7977819144302041;-0.014894982054140115;0.7978606080135523;1.0100557104621428
61.94638;1.0444025023145167;0.8333106714904011;0.7979016359211804;-4.03487098439703e-07;-4.007832677894943e-07;1.0447742227845278;1.0099499408642556;10.000400240700897;0.8334567009950323;0.015562696324021172;0.01556302445730985;0.7977803806594865;-0.014894982159733176;0.7978605195121472;1.010054421804669
61.95638;1.044402136328094;0.8333101733270877;0.79790200700645;-4.041958609751589e-07;-4.009731676464738e-07;1.044770660613872;1.0099500625601847;10.000401059045608;0.8334569967604697;0.015562680209145726;0.015563030294082307;0.7977788996799052;-0.014894982255804061;0.7978603840025575;1.0100531899002037
61.96638;1.0444017136380122;0.8333096677922992;0.797902285674249;-4.0489777954892645e-07;-4.011585401163577e-07;1.0447671365691622;1.0099502525401518;10.000403051779191;0.8334572697531822;0.01556266417121264;0.015563035456130987;0.7977774764489295;-0.014894982342635964;0.7978602019624254;1.0100520221477287
61.97638;1.0444012304162298;0.8333091525333245;0.7979024784850947;-4.055909258257236e-07;-4.013388408304939e-07;1.044763656343883;1.0099505077652642;10.000406231631224;0.8334575187662888;0.015562648219930239;0.01556303997574374;0.7977761163962935;-0.014894982420567294;0.7978599742811021;1.010050926455569
61.98638;1.044400684067616;0.8333086258991914;0.7979025924045016;-4.0627379641480765e-07;-4.015139056907706e-07;1.0447602247752878;1.0099508251826033;10.000410596504318;0.8334577426242283;0.015562632349906194;0.015563043882713196;0.7977748247832569;-0.014894982490014407;0.7978597027302512;1.0100499107552192
61.99638;1.044400072616585;0.8333080871492543;0.7979026343660072;-4.069454494177416e-07;-4.016838701543121e-07;1.0447568463300383;1.0099512008890204;10.000416132100723;0.8334579400086869;0.015562616544434502;0.015563047215263892;0.7977736065057878;-0.0148949825514942;0.7978593901831529;1.010048983023511
62.00638;1.0443993945015744;0.8333075362802835;0.7979026110684113;-4.0760519293280817e-07;-4.0184900938864997e-07;1.0447535252365365;1.0099516295900872;10.000422810787363;0.8334581095742692;0.015562600780593763;0.015563050030179276;0.7977724660323754;-0.014894982605546033;0.7978590406742845;1.0100481509106223
62.01638;1.0443986484675778;0.833306973826794;0.7979025288542989;-4.082521969585168e-07;-4.020096620472022e-07;1.0447502655409038;1.009952104820828;10.000430587546813;0.8334582501334428;0.015562585046894456;0.015563052398764198;0.7977714066704751;-0.014894982652666387;0.7978586596208572;1.0100474211155106
62.02638;1.044397833216716;0.8333064013860881;0.7979023931340434;-4.0888549845694815e-07;-4.0216634112196985e-07;1.044747071401795;1.0099526198814268;10.000439407695772;0.8334583609712246;0.015562569358742971;0.015563054381809254;0.7977704301032108;-0.01489498269340667;0.7978582539450343;1.010046799387672
62.03638;1.0443969474991743;0.8333058219539459;0.7979022076209673;-4.095044117222836e-07;-4.023198774973463e-07;1.0447439472807334;1.0099531688716166;10.000449222249157;0.8334584415187781;0.015562553746131245;0.015563056004520457;0.7977695368626426;-0.014894982728494637;0.7978578315821233;1.0100462905783665
62.04638;1.0443959908347697;0.8333052391946548;0.7979019742307866;-4.101088995771255e-07;-4.024714223985652e-07;1.0447408974356112;1.0099537474801275;10.0004599895198;0.8334584903851628;0.015562538232583216;0.015563057262717067;0.7977687264650468;-0.014894982758733287;0.7978574007508683;1.010045898262104
62.05638;1.044394963620064;0.8333046567339017;0.7979016936669788;-4.1069945803176266e-07;-4.026222999642775e-07;1.0447379250185411;1.0099543529906707;10.000471668480332;0.8334585051864296;0.015562522836716795;0.015563058146136712;0.7977679972797639;-0.014894982784802653;0.7978569694979201;1.0100456243574363
62.06638;1.0443938664755652;0.8333040781463011;0.7979013663420199;-4.112766216054959e-07;-4.027738483676477e-07;1.0447350317771604;1.009954983350622;10.000484217104978;0.8334584832796196;0.015562507586713547;0.015563058643877779;0.7977673470945417;-0.014894982807198538;0.7978565449698357;1.0100454691034624
62.07638;1.0443927002427924;0.8333035070470097;0.7979009936024543;-4.11840646999808e-07;-4.029273397957251e-07;1.0447322187838866;1.0099556366668156;10.000497587677883;0.8334584221604182;0.015562492522023246;0.015563058734608925;0.7977667735626068;-0.014894982826286584;0.7978561326858595;1.010045431909142
62.08638;1.0443914668767111;0.8333029468475024;0.7979005785444558;-4.123916200126641e-07;-4.0308395590119687e-07;1.0447294874237791;1.0099563114841432;10.000511718328639;0.8334583191825513;0.015562477681230357;0.01556305838257452;0.7977662741100624;-0.014894982842382557;0.7978557368466185;1.0100455126116712
62.09638;1.0443901701460265;0.8333024004756437;0.797900125491054;-4.129297292282913e-07;-4.032447596872811e-07;1.0447268395514222;1.009957006818626;10.000526532655345;0.8334581713554973;0.015562463096813386;0.015563057542955882;0.797765845791091;-0.014894982855781176;0.7978553612620667;1.01004571191977
62.10638;1.0443888158857186;0.8333018705946392;0.7978996385912601;-4.13455379221244e-07;-4.0341060872787957e-07;1.0447242770178042;1.0099577217739917;10.000541946926415;0.8334579758695816;0.01556244880215002;0.015563056171375746;0.7977654851267597;-0.014894982866761929;0.7978550099303214;1.0100460310722748
62.11638;1.0443874120776637;0.8333013598144794;0.7978991207938052;-4.1396898699165956e-07;-4.035821925667904e-07;1.0447218017889572;1.009958454912317;10.000557874319192;0.8334577310173844;0.015562434831224535;0.015563054235008318;0.7977651881785089;-0.014894982875701132;0.7978546871895964;1.0100464715864608
62.12638;1.0443859686163335;0.8333008704178831;0.7978985740046456;-4.1447061332240285e-07;-4.0376029186419236e-07;1.0447194165219;1.009959203496465;10.00057422238874;0.8334574367566705;0.015562421211003971;0.015563051717373553;0.797764950817905;-0.014894982883244413;0.7978543977643666;1.010047035312459
62.13638;1.0443844969038365;0.833300404471876;0.7978980000417465;-4.149598434153217e-07;-4.0394589613744486e-07;1.044717124413652;1.0099599631443554;10.000590886215582;0.833457094456354;0.015562407966302998;0.01556304860582714;0.7977647687538774;-0.014894982890360214;0.797854146686038;1.0100477242300772
62.14638;1.0443830094502293;0.8332999645104125;0.7978974012734874;-4.15436130553969e-07;-4.0414009217276855e-07;1.0447149284297035;1.0099607284391816;10.000607743379325;0.8334567060568556;0.01556239512932999;0.015563044876447696;0.7977646377008664;-0.01489498289824538;0.7978539391767013;1.0100485398828907
62.15638;1.044381519059777;0.8332995539303331;0.7978967808076086;-4.158992976683651e-07;-4.043439069312458e-07;1.0447128307883713;1.0099614943128778;10.000624660676205;0.8334562736587319;0.015562382736477951;0.015563040501253449;0.7977645538547681;-0.014894982908241159;0.797853780623622;1.0100494829760063
62.16638;1.0443800371716914;0.8332991768839114;0.7978961425385894;-4.163496668874305e-07;-4.045579914090882e-07;1.0447108330035306;1.009962256552797;10.000641511679612;0.8334557996575112;0.015562370820777096;0.01556303546319884;0.797764513844059;-0.014894982921753288;0.7978536762266883;1.0100505530230999
62.17638;1.0443785723095966;0.8332988377961902;0.7978954910953383;-4.167877946378641e-07;-4.04782314969039e-07;1.0447089363774593;1.0099630107856061;10.000658193088562;0.833455286561876;0.015562359411830666;0.015563029759929578;0.7977645141814734;-0.01489498294008214;0.7978536303060284;1.0100517474471877
62.18638;1.0443771305687417;0.8332985406389555;0.7978948317787625;-4.1721430148499465e-07;-4.0501619883723186e-07;1.0447071424651233;1.0099637521339933;10.000674631940269;0.8334547366129098;0.015562348540612073;0.015563023402958688;0.7977645510996317;-0.014894982964233628;0.7978536457678326;1.0100530606326183
62.19638;1.0443757174990458;0.8332982885633488;0.797894169963173;-4.176298694953234e-07;-4.052584742501725e-07;1.0447054527971318;1.0099644761116964;10.000690780189274;0.8334541517284249;0.015562338243912219;0.015563016409477161;0.7977646209920296;-0.01489498299466343;0.797853724159886;1.010054484004278
62.20638;1.0443743387505076;0.8332980841432365;0.7978935099652226;-4.180351070996912e-07;-4.055075740102546e-07;1.044703867949438;1.0099651786854964;10.000706601425172;0.8334535335319824;0.015562328566094697;0.01556300878816537;0.7977647208406086;-0.014894983031075523;0.7978538664713823;1.010056006722116
62.21638;1.0443729994439417;0.833297929610258;0.7978928546297664;-4.184302653197766e-07;-4.057616123787697e-07;1.0447023870080805;1.0099658553920712;10.000722062755395;0.8334528831914438;0.015562319560458806;0.015563000532128071;0.7977648477819732;-0.014894983072630572;0.7978540737608845;1.0100576161505965
62.22638;1.0443717039926734;0.8332978269384268;0.7978922058809086;-4.18815073934295e-07;-4.060183756884272e-07;1.0447010080474373;1.0099665009127288;10.000737136458858;0.833452201292908;0.015562311290376522;0.015562991620738114;0.7977649980889403;-0.014894983118351838;0.797854346803415;1.010059298328998
62.23638;1.044370456514959;0.8332977779780981;0.7978915652193933;-4.191889529252545e-07;-4.0627524519145604e-07;1.044699729205252;1.0099671092647224;10.000751805647315;0.833451488167893;0.01556230382148985;0.015562982031949512;0.7977651664474228;-0.014894983167281458;0.7978546855161576;1.0100610387342746
62.24638;1.0443692610783282;0.8332977842604669;0.7978909337198606;-4.195513644021984e-07;-4.0652922518209e-07;1.0446985495326055;1.0099676742923962;10.000766068292352;0.8334507446233458;0.015562297210135917;0.015562971764013365;0.7977653459664725;-0.014894983218408946;0.7978550890917562;1.010062823468769
62.25638;1.04436812162916;0.8332978466075411;0.7978903119796904;-4.199018175347425e-07;-4.0677716684684314e-07;1.0446974689637953;1.0099681902445312;10.000779933822015;0.8334499723127026;0.015562291504597602;0.015562960849000456;0.7977655291463754;-0.014894983270534172;0.7978555565978563;1.010064640496064
62.26638;1.0443670419003745;0.8332979652783724;0.7978897003962929;-4.2023965190763764e-07;-4.070160785008957e-07;1.0446964876228313;1.0099686517708786;10.000793411113031;0.8334491733488959;0.015562286755049344;0.015562949344379191;0.7977657088606827;-0.014894983322240887;0.7978560874349753;1.0100664796972478
62.27638;1.0443660255674425;0.83329814068958;0.7978890994904536;-4.2056408926909163e-07;-4.072433205334374e-07;1.0446956054516943;1.0099690532223264;10.000806499202389;0.8334483496782393;0.015562283019046611;0.015562937316818392;0.7977658783916598;-0.01489498337209422;0.7978566816416606;1.0100683320653239
62.28638;1.044365076238962;0.8332983740070017;0.7978885100912865;-4.2087449304129384e-07;-4.074566989553782e-07;1.044694822530976;1.0099693883099097;10.00081918849011;0.833447503021875;0.015562280363844863;0.015562924838710855;0.797766031190162;-0.014894983418858282;0.7978573399367479;1.0100701897116307
62.29638;1.044364196841727;0.8332986668563149;0.7978879336135926;-4.211704187453526e-07;-4.076545349086848e-07;1.0446941394596443;1.0099696504705613;10.000831468225893;0.8334466355541957;0.015562278868250411;0.015562911989770573;0.7977661607603088;-0.014894983461518827;0.7978580632152282;1.0100720457320025
62.30638;1.0443633892553432;0.8332990204695684;0.7978873724246912;-4.2145141881937384e-07;-4.078356440600957e-07;1.0446935571119587;1.0099698333761538;10.000843337118056;0.8334457502360265;0.015562278616202697;0.015562898848371705;0.797766260474822;-0.014894983499170709;0.7978588517559649;1.0100738926395452
62.31638;1.0443626549558793;0.833299435420318;0.7978868302264877;-4.2171687623601106e-07;-4.079993573313461e-07;1.0446930759139201;1.0099699317058854;10.000854812602068;0.8334448503602164;0.015562279681771795;0.015562885479816106;0.7977663236443041;-0.014894983531034951;0.7978597046360136;1.010075721662504
62.32638;1.0443619957044625;0.8332999117159737;0.7978863120281867;-4.219660492504744e-07;-4.0814571610345426e-07;1.0446926954461526;1.0099699420656838;10.000865925579067;0.8334439395865704;0.015562282118981722;0.015562871930230662;0.7977663439525868;-0.014894983556726676;0.7978606197441852;1.010077524049992
62.33638;1.0443614129585217;0.8333004485984089;0.7978858230956496;-4.221982198142105e-07;-4.0827542871835693e-07;1.0446924148373609;1.0099698631999474;10.000876699892354;0.8334430227614072;0.015562285960428817;0.015562858225647241;0.797766316111247;-0.014894983576484978;0.7978615944367212;1.010079292044589
62.34638;1.044360906726283;0.8333010447267841;0.7978853676490767;-4.224127124185979e-07;-4.0838936542151736e-07;1.0446922334430901;1.0099696954079782;10.0008871388293;0.8334421061318449;0.01556229121908548;0.015562844380222146;0.7977662363551656;-0.014894983591066563;0.7978626266317848;1.0100810186019844
62.35638;1.0443604757683875;0.8333016985953433;0.797884948655143;-4.22608849076868e-07;-4.084881173389019e-07;1.0446921509258449;1.009969440092504;10.000897227788382;0.8334411964599437;0.015562297892430021;0.015562830405309029;0.79776610211673;-0.014894983601390414;0.7978637157213797;1.010082697263342
62.36638;1.044360118828804;0.8333024085192128;0.797884568499388;-4.2278603105452133e-07;-4.0857193001379343e-07;1.0446921666760087;1.009969100097679;10.000906942803127;0.8334403001139503;0.015562305965509558;0.01556281630465356;0.7977659112035356;-0.014894983608263836;0.7978648623182316;1.010084322743539
62.37638;1.0443598350154852;0.833303172926327;0.7978842293924095;-4.229438693371578e-07;-4.086407569499201e-07;1.0446922792340074;1.0099686802851917;10.0009162617598;0.8334394229437062;0.01556231540675108;0.015562802066593726;0.7977656614897015;-0.014894983612364965;0.797866066975714;1.0100858911882205
62.38638;1.0443596230501642;0.8333039910842526;0.7978839331138091;-4.23082269986349e-07;-4.086942268935927e-07;1.0446924859647406;1.0099681873886406;10.000925174739827;0.8334385705373526;0.015562326160206015;0.015562787668340619;0.7977653515120215;-0.014894983614295816;0.7978673289494272;1.0100873994873814
62.39638;1.0443594805950183;0.8333048632342769;0.7978836805049054;-4.2320149507999104e-07;-4.0873164209704807e-07;1.044692783001819;1.0099676285999322;10.000933687491479;0.8334377482766622;0.015562338143851644;0.01556277308546382;0.7977649814024147;-0.014894983614590615;0.7978686457141175;1.0100888445095013
62.40638;1.0443594047624936;0.8333057903276335;0.7978834713262418;-4.2330211743040835e-07;-4.087522364101101e-07;1.0446931656339653;1.0099670094828814;10.000941819867712;0.8334369612424416;0.01556235125125069;0.015562758295271314;0.7977645529823018;-0.014894983613774771;0.7978700135892901;1.010090223047537
62.41638;1.0443593934330486;0.8333067743141963;0.7978833047288149;-4.2338485502336737e-07;-4.0875556356710287e-07;1.0446936284507222;1.0099663332288598;10.000949601011246;0.8334362141073629;0.015562365351168454;0.015562743274374827;0.7977640688235855;-0.014894983612347694;0.7978714288855537;1.0100915322582122
62.42638;1.044359445686564;0.8333078183915278;0.7978831797557213;-4.234504551288992e-07;-4.087415685230035e-07;1.044694164826088;1.0099656018415015;10.000957062503042;0.8334355108583227;0.015562380294684923;0.015562727997568799;0.7977635312195539;-0.014894983610681733;0.7978728882481974;1.0100927700802067
62.43638;1.0443595611606;0.8333089260841444;0.7978830953637426;-4.234996467798449e-07;-4.0871026832205207e-07;1.0446947669996365;1.0099648174787517;10.000964234493537;0.8334348544264096;0.015562395928924961;0.015562712438493258;0.7977629416343529;-0.01489498360907581;0.7978743882241945;1.0100939353129066
62.44638;1.044359739666149;0.8333100999643174;0.797883050226213;-4.2353306182113795e-07;-4.086615652267841e-07;1.0446954271955666;1.0099639829272573;10.000971147925243;0.8334342468709769;0.015562412101138722;0.015562696569327445;0.7977623008092265;-0.014894983607918685;0.7978759251752485;1.0100950271800042
62.45638;1.0443599813278215;0.8333113414772494;0.7978830423325982;-4.2355128206920015e-07;-4.085954315459476e-07;1.0446961385033098;1.0099631015191242;10.000977839408794;0.8334336902617768;0.01556242865406139;0.01556268036368437;0.7977616093578713;-0.014894983607888117;0.7978774955886881;1.0100960446650267
62.46638;1.0443602871373205;0.8333126513634626;0.7978830684456806;-4.235551053527131e-07;-4.085120207683572e-07;1.0446968948158106;1.009962176626058;10.000984352032237;0.833433187217297;0.015562445430924327;0.015562663806076658;0.7977608683419144;-0.01489498361008491;0.7978790962683534;1.0100969859362883
62.47638;1.0443606593854255;0.8333140294162732;0.797883124547387;-4.2354573843135344e-07;-4.084114773385845e-07;1.0446976903828866;1.009961211142236;10.000990730218176;0.8334327405336084;0.015562462292568847;0.015562646901580808;0.7977600798710109;-0.014894983615884596;0.7978807244165453;1.0100978477598983
62.48638;1.0443611006218505;0.8333154739791921;0.7978832075165442;-4.235247965420409e-07;-4.0829364113965147e-07;1.044698519801771;1.0099602076676124;10.00099701407498;0.8334323526551402;0.015562479124190563;0.015562629674340482;0.7977592475711626;-0.014894983626663015;0.7978823776257349;1.010098625426331
62.49638;1.0443616120842742;0.8333169820449831;0.7978833160180311;-4.234942871253039e-07;-4.0815790787688377e-07;1.0446993785030354;1.009959169062854;10.001003235528234;0.8334320254964507;0.015562495824927572;0.015562612153686409;0.7977583762333433;-0.014894983643646472;0.7978840538017824;1.0100993136854657
62.50638;1.0443621934808014;0.8333185496269012;0.797883449428619;-4.2345651618306025e-07;-4.08003616871475e-07;1.044700262758441;1.0099580987312657;10.001009412513907;0.8334317603461475;0.015562512299530833;0.01556259436162139;0.7977574709866424;-0.014894983667921045;0.7978857511320654;1.0100999077914101
62.51638;1.0443628433743142;0.833320172169826;0.7978836065671676;-4.2341379714764797e-07;-4.0783080160871235e-07;1.044701168605487;1.0099570009032692;10.001015544633503;0.8334315579785931;0.015562528459322463;0.015562576312821735;0.7977565366547809;-0.014894983700535729;0.7978874682909913;1.0101004034821865
62.52638;1.044363559119529;0.8333218452357415;0.7978837858033542;-4.23368184114164e-07;-4.0764043864624576e-07;1.0447020907929037;1.0099558810471791;10.00102161600328;0.8334314191053386;0.015562544222863139;0.01556255802173252;0.7977555771636602;-0.014894983742564673;0.7978892046490933;1.0101007962948492
62.53638;1.0443643370256999;0.8333235649353997;0.7978839857298793;-4.233212643233237e-07;-4.0743393834858586e-07;1.0447030227747451;1.009954745824389;10.001027603543537;0.8334313446214072;0.015562559511802057;0.015562539507282343;0.7977545950379459;-0.014894983795113387;0.7978909597418118;1.010101081817637
62.54638;1.0443651733364234;0.8333253275401703;0.7978842053714705;-4.2327378904252374e-07;-4.07212549259204e-07;1.0447039573197952;1.0099536024729956;10.001033487096247;0.8334313354501813;0.01556257424531419;0.015562520794607933;0.7977535913330881;-0.014894983859285251;0.7978927323876517;1.0101012569529013
62.55638;1.0443660654284614;0.8333271287854181;0.7978844439310334;-4.232254759505886e-07;-4.0697720219654407e-07;1.0447048872082239;1.0099524581091095;10.001039255309479;0.833431392254654;0.015562588337207294;0.015562501915240544;0.7977525662566818;-0.014894983936076758;0.7978945204847849;1.0101013207173433
62.56638;1.0443670120822486;0.8333289637785851;0.7978847004358618;-4.2317545049865996e-07;-4.067287312278593e-07;1.0447058055255385;1.0099513191870477;10.001044903268056;0.8334315155124165;0.0155626016999461;0.015562482904273017;0.7977515201625346;-0.014894984026335042;0.7978963214744392;1.0101012743725566
62.57638;1.0443680123639423;0.8333308278649945;0.7978849735826513;-4.231230106594698e-07;-4.0646819692150465e-07;1.044706705452011;1.0099501909553354;10.001050426209353;0.8334317060007025;0.015562614257410191;0.015562463796293925;0.7977504540942036;-0.014894984130854315;0.7978981328531112;1.0101011217040667
62.58638;1.0443690645768255;0.8333327176820813;0.7978852618928094;-4.2306803703514235e-07;-4.0619696074066896e-07;1.0447075803146062;1.0099490769943904;10.001055814359832;0.8334319645787297;0.015562625955026131;0.015562444624560502;0.797749369954889;-0.014894984250391015;0.7978999521285648;1.0101008690897098
62.59638;1.044370166514144;0.8333346314534043;0.797885564142401;-4.230109020663546e-07;-4.0591632279342113e-07;1.0447084241767421;1.0099479794832302;10.001061051245909;0.8334322914337935;0.015562636753828863;0.01556242541986497;0.7977482708230089;-0.014894984385490369;0.797901776230868;1.0101005243183443
62.60638;1.044371315741682;0.833336568698495;0.7978858798229751;-4.229522921044002e-07;-4.0562717099842883e-07;1.044709232542385;1.009946900316244;10.001066116564102;0.833432686338369;0.015562646616404153;0.015562406204937915;0.7977471610130167;-0.014894984536386347;0.7979036012737047;1.0101000945791732
62.61638;1.0443725094398169;0.8333385297201673;0.797886209629156;-4.2289313970126467e-07;-4.0532999625125065e-07;1.0447100025055696;1.0099458422461902;10.001070986646802;0.8334331493997792;0.01556265549860793;0.01556238699291382;0.7977460455812317;-0.014894984703186948;0.7979054229863028;1.0100995852508565
62.62638;1.0443737450354793;0.8333405148983889;0.7978865557068134;-4.228345544078434e-07;-4.0502502187418195e-07;1.0447107322074385;1.0099448091825283;10.001075625795643;0.8334336808632433;0.015562663351591764;0.015562367794872424;0.7977449297066118;-0.014894984886138116;0.7979072371647163;1.0100990001214794
62.63638;1.0443750211962999;0.8333425242677251;0.7978869208499192;-4.2277776576802883e-07;-4.047124542184859e-07;1.0447114207061199;1.0099438056564556;10.001079981487353;0.833434280240956;0.015562670134945519;0.015562348626341002;0.7977438180748119;-0.01489498508568541;0.7979090397870865;1.0100983423643937
62.64638;1.0443763379193747;0.8333445575868412;0.7978873070826892;-4.2272406392489665e-07;-4.0439292493990937e-07;1.0447120687112408;1.0099428364754137;10.00108399521578;0.8334349455847775;0.015562675827720357;0.015562329506339345;0.7977427142189035;-0.014894985302395388;0.7979108269636154;1.0100976157793764
62.65638;1.044377695987927;0.8333466142965967;0.7978877150586172;-4.2267475113394353e-07;-4.040676876909484e-07;1.0447126790392833;1.009941906811925;10.001087616959044;0.8334356732496817;0.015562680424861572;0.015562310453449078;0.7977416202662003;-0.014894985536846376;0.7979125949601166;1.0100968257948295
62.66638;1.0443790964936608;0.833348693312773;0.7978881445202175;-4.22631211380006e-07;-4.0373835669521564e-07;1.0447132561905075;1.009941022087905;10.00109080847566;0.833436458524691;0.01556268393234943;0.01556229148071608;0.7977405373967666;-0.014894985789434226;0.797914340228038;1.0100959790157082
62.67638;1.044380540512465;0.833350793242012;0.7978885948797174;-4.225950066193327e-07;-4.0340650662871615e-07;1.044713805541527;1.0099401877660652;10.001093537200921;0.8334372969622585;0.015562686374993827;0.015562272588249815;0.7977394663708226;-0.014894986060216152;0.7979160594775448;1.0100950815309155
62.68638;1.0443820289498489;0.8333529128985162;0.7978890652907047;-4.225678371816216e-07;-4.0307344227353485e-07;1.0447143328337343;1.0099394090565652;10.001095773589627;0.8334381848964737;0.015562687806378468;0.015562253759166738;0.7977384074536077;-0.014894986349031266;0.7979177500951409;1.0100941379655342
62.69638;1.0443835624678997;0.8333550515002033;0.7978895544454486;-4.225512971426645e-07;-4.027401484492636e-07;1.0447148441334386;1.0099386901081815;10.001097492504483;0.8334391186686811;0.015562688303861068;0.015562234969854339;0.7977373601872298;-0.014894986655746352;0.7979194104667007;1.0100931514943743
62.70638;1.0443851414198009;0.8333572083813475;0.7978900606854367;-4.2254645156015636e-07;-4.024071340783467e-07;1.0447153454190339;1.0099380333534351;10.001098670169098;0.8334400944630377;0.015562687950659893;0.015562216212796465;0.7977363235655265;-0.014894986980330722;0.7979210397523572;1.0100921236083191
62.71638;1.0443867659438348;0.8333593825602483;0.7978905825433819;-4.225534494731291e-07;-4.020740610736822e-07;1.0447158421807847;1.0099374400326955;10.001099284314664;0.8334411092938883;0.015562686823001711;0.01556219750884455;0.7977352964686326;-0.01489498732284987;0.7979226372269546;1.0100910541910268
62.72638;1.0443884361882272;0.8333615727333646;0.797891119352369;-4.225714814832171e-07;-4.017396414396866e-07;1.0447163406006208;1.0099369111639005;10.001099322128145;0.833442161277157;0.015562684993907545;0.015562178896468569;0.7977342781471545;-0.014894987683632867;0.7979242011634323;1.0100899426329297
62.73638;1.0443901521983892;0.8333637779770074;0.7978916717292273;-4.2259919604621897e-07;-4.0140212587854984e-07;1.0447168489962586;1.00993644781126;10.001098783820131;0.8334432487350253;0.015562682546490491;0.015562160411713809;0.7977332684550023;-0.014894988063588268;0.7979257280903245;1.010088788821973
62.74638;1.044391913339842;0.8333659985095639;0.7978922416345202;-4.2263531598122915e-07;-4.010599172322361e-07;1.0447173773303007;1.0099360510460955;10.001097675907662;0.8334443695111807;0.015562679577338845;0.015562142073700151;0.7977322673187542;-0.014894988464262807;0.7979272132661909;1.0100875931654694
62.75638;1.044393718055271;0.8333682355777509;0.7978928316457246;-4.22679060293659e-07;-4.0071178865590655e-07;1.0447179358619763;1.009935722005654;10.001096002241365;0.8334455210311006;0.015562676182297496;0.015562123887535494;0.7977312736051471;-0.014894988887447011;0.7979286513847026;1.0100863559905497
62.76638;1.0443955643866176;0.8333704905143364;0.7978934438261404;-4.2273021089604253e-07;-4.003567882348913e-07;1.0447185344389938;1.009935461891231;10.001093763534962;0.8334467007683312;0.01556267243715165;0.015562105861947952;0.7977302845740308;-0.01489498933468484;0.797930036703419;1.01008507688434
62.77638;1.0443974506445235;0.833372763932389;0.7978940791180213;-4.2278883124654443e-07;-3.999941395281611e-07;1.0447191819759511;1.009935271759871;10.001090959597027;0.8334479064923699;0.01556266838340921;0.015562088013752817;0.7977292966515804;-0.014894989807018897;0.7979313633365036;1.010083754957897
62.78638;1.0443993756131342;0.8333750555453866;0.7978947375593574;-4.228547748698884e-07;-3.9962322237582303e-07;1.0447198857868885;1.0099351517996724;10.001087583604996;0.8334491356596245;0.015562664025945597;0.015562070355583997;0.7977283066409163;-0.014894990305020223;0.7979326260599333;1.010082389888444
62.79638;1.0444013384318318;0.8333773643117895;0.7978954186358103;-4.229274465155897e-07;-3.9924349533122286e-07;1.044720651169991;1.009935100472078;10.00108361830942;0.8334503848013178;0.015562659348230147;0.015562052900409011;0.7977273122517614;-0.014894990829021345;0.7979338209236125;1.0100809819478032
62.80638;1.0444033384021718;0.8333796886971543;0.7978961216832849;-4.2300608857699024e-07;-3.988543453410476e-07;1.0447214816594674;1.009935114145243;10.00107904016207;0.8334516499750442;0.015562654329800816;0.015562035681378233;0.7977263120580378;-0.014894991379396035;0.7979349454152799;1.010079531202136
62.81638;1.0444053744558588;0.8333820266717411;0.7978968464420546;-4.23090200018227e-07;-3.984551054382289e-07;1.0447223799063734;1.0099351872888913;10.001073823203884;0.8334529274878956;0.015562648949726612;0.015562018745753328;0.797725305537933;-0.014894991956672727;0.7979359982870591;1.010078037429897
62.82638;1.0444074443904237;0.8333843751617347;0.7978975928585561;-4.2317962726365603e-07;-3.980451653643292e-07;1.0447233482541962;1.0099353136194835;10.001067943841402;0.8334542141923843;0.015562643187126697;0.015562002126708337;0.7977242932264397;-0.01489499256141894;0.7979369790393797;1.0100765001118561
62.83638;1.0444095443396901;0.8333867296396705;0.7978983604983382;-4.2327437000014434e-07;-3.9762386615564043e-07;1.044724388430714;1.0099354878452498;10.001061387164246;0.8334555075415496;0.015562637032735263;0.015561985835864035;0.7977232764502046;-0.01489499319410848;0.7979378877298365;1.0100749178375001
62.84638;1.0444116686801455;0.8333890843743742;0.7978991486788256;-4.23374419403268e-07;-3.9719029516178825e-07;1.044725500965952;1.0099357064608767;10.00105414755172;0.8334568053754652;0.015562630503731677;0.015561969880249575;0.7977222568249087;-0.014894993855103164;0.7979387253544045;1.010073287989833
62.85638;1.044413810468098;0.8333914330495622;0.7978999568611335;-4.234797130499858e-07;-3.967432553526166e-07;1.0447266852554324;1.0099359674557178;10.001046225687825;0.8334581056673223;0.015562623650474111;0.015561954272421335;0.7977212362939452;-0.014894994544764903;0.7979394938183356;1.0100716067831017
62.86638;1.0444159622281977;0.8333937695084036;0.7979007846373367;-4.2359008932544705e-07;-3.9628148516449156e-07;1.0447279406565328;1.009936269908816;10.001037629455304;0.8334594063157351;0.015562616556569877;0.015561939023528273;0.7977202175116148;-0.01489499526363986;0.7979401952702735;1.010069869459351
62.87638;1.0444181166235658;0.8333960884080684;0.7979016311490911;-4.237052968350544e-07;-3.9580398967780826e-07;1.0447292672357744;1.0099366134097563;10.001028376266667;0.8334607047941692;0.01556260933622481;0.015561924137406506;0.7977192039645691;-0.014894996012497245;0.7979408317114307;1.010068071053337
62.88638;1.044420266246943;0.8333983855131034;0.797902494348932;-4.238250645086106e-07;-3.953101867608418e-07;1.044730664696334;1.0099369972282162;10.00101848703076;0.833461997967048;0.015562602130762326;0.015561909614649021;0.7977181997896355;-0.014894996792112728;0.7979414051395909;1.0100662074365405
62.89638;1.0444224028161704;0.8334006576616217;0.7979033712070667;-4.2394905635674883e-07;-3.9479988571122055e-07;1.0447321310197681;1.009937420193358;10.001007974293389;0.833463282183357;0.015562595103521464;0.015561895457646061;0.7977172092301674;-0.014894997602963884;0.7979419178526929;1.010064276018614
62.90638;1.0444245176983629;0.8334029026187904;0.7979042584916483;-4.240768286882962e-07;-3.9427329760646754e-07;1.0447336622937562;1.0099378816915858;10.000996840013347;0.8334645535844796;0.015562588424792476;0.015561881670607835;0.7977162359127621;-0.014894998445115047;0.7979423727173202;1.0100622757676578
62.91638;1.0444266036592353;0.8334051189560269;0.7979051525872874;-4.242079759288881e-07;-3.9373098794916363e-07;1.0447352526829852;1.009938382388448;10.00098508365115;0.8334658085947116;0.015562582243157779;0.01556186825701088;0.7977152825811095;-0.014894999318253086;0.7979427731103574;1.0100602066230626
62.92638;1.044428655379579;0.8334073056743653;0.7979060488255643;-4.2434225953081177e-07;-3.931738384708134e-07;1.0447368946546158;1.009938923718128;10.000972709773528;0.8334670440929841;0.015562576667873057;0.01556185522025959;0.7977143514616214;-0.014895000221736883;0.7979431223010303;1.0100580693201193
62.93638;1.0444306687238343;0.833409461373851;0.7979069417643884;-4.2447951206469863e-07;-3.926031890737538e-07;1.0447385805126899;1.0099395071373904;10.000959731441617;0.8334682573001053;0.015562571786328477;0.015561842568156264;0.7977134446032191;-0.014895001154735948;0.7979434227875273;1.0100558657844803
62.94638;1.0444326406502036;0.8334115838012649;0.7979078257996873;-4.2461941672291546e-07;-3.92020851368241e-07;1.0447403038376917;1.009940133800898;10.000946169196562;0.833469445836664;0.015562567691903062;0.015561830312712507;0.7977125637954245;-0.014895002116264905;0.7979436764816177;1.010053598984495
62.95638;1.0444345693916288;0.8334136701136425;0.79790869518215;-4.247613975626049e-07;-3.9142880858687056e-07;1.044742059238641;1.0099408045978218;10.000932048822255;0.8334706076428251;0.015562564485841472;0.015561818465561303;0.7977117105357124;-0.014895003104910947;0.7979438854174001;1.010051272498017
62.96638;1.044436453614488;0.8334157168131073;0.7979095444109234;-4.2490470202818646e-07;-3.908289946259869e-07;1.044743841488659;1.0099415205535776;10.000917400454465;0.8334717405264206;0.015562562256594394;0.015561807040067729;0.7977108862288192;-0.014895004118640115;0.7979440519036461;1.0100488907827698
62.97638;1.0444382913026227;0.8334177196499145;0.7979103694103682;-4.2504859064999983e-07;-3.902233262404092e-07;1.0447456452815922;1.0099422829347744;10.000902257309056;0.8334728420363637;0.015562561056251922;0.015561796053431224;0.7977100924671202;-0.01489500515506001;0.7979441782194323;1.0100464597284917
62.98638;1.04444007951218;0.8334196744519894;0.7979111680745832;-4.2519261443396374e-07;-3.8961371360788836e-07;1.044747465340913;1.0099430930274387;10.000886653345278;0.8334739102818733;0.015562560887578286;0.015561785516837078;0.7977093313753575;-0.014895006211803447;0.7979442661825731;1.0100439866162825
62.99638;1.0444418143709182;0.8334215778549132;0.7979119396954345;-4.253368661179111e-07;-3.8900201603658903e-07;1.044749296652461;1.0099439521610927;10.00087061936267;0.8334749447941312;0.01556256172068442;0.015561775429959622;0.7977086059112823;-0.014895007286635953;0.7979443165005206;1.0100414794547083
63.00638;1.04444349058456;0.8334234272945958;0.797912684192639;-4.254820015041888e-07;-3.8839007334407595e-07;1.0447511347408627;1.0099448617797238;10.000854183859825;0.833475946083977;0.01556256352935844;0.015561765790295088;0.7977079200793828;-0.014895008377463187;0.7979443283761265;1.0100389462187473
63.01638;1.0444451010766844;0.8334252206045729;0.7979134016957212;-4.256290445275873e-07;-3.877796089908061e-07;1.0447529758965064;1.009945823662379;10.000837385959787;0.8334769144993026;0.01556256630030733;0.01556175659686619;0.7977072785484045;-0.014895009482352622;0.7979442996822307;1.010036394606275
63.02638;1.0444466373673285;0.8334269549221349;0.7979140925452566;-4.257789817169891e-07;-3.8717202700790905e-07;1.0447548175308112;1.0099468402780476;10.000820288829557;0.833477849890144;0.015562570010092477;0.015561747841420047;0.7977066854934654;-0.014895010599418139;0.7979442276610169;1.010033832146288
63.03638;1.0444480907837888;0.8334286258498578;0.7979147571939762;-4.259323038746846e-07;-3.865685065128569e-07;1.0447566583890333;1.009947914885501;10.000802977380484;0.8334787520583173;0.015562574606465698;0.01556173949960027;0.7977061438213872;-0.01489501172665137;0.7979441099436377;1.0100312660016713
63.04638;1.04444945390516;0.8334302283199188;0.7979153955301227;-4.2608894100525017e-07;-3.8597024765550075e-07;1.0447584981343654;1.0099490515905525;10.000785541209186;0.8334796210696923;0.015562580008047599;0.015561731526474222;0.7977056554603408;-0.014895012861905211;0.7979439451004066;1.0100287027665875
63.05638;1.0444507209706055;0.8334317580810234;0.7979160063989837;-4.2624852144977013e-07;-3.85378552303099e-07;1.0447603363310587;1.0099502551761175;10.000768056178183;0.8334804571819152;0.01556258611505383;0.01556172386273566;0.7977052220449783;-0.014895014002982094;0.7979437324434372;1.010026148576514
63.06638;1.0444518875309003;0.8334332122964613;0.7979165880272443;-4.26410561320246e-07;-3.8479481044758663e-07;1.0447621716944158;1.0099515303680056;10.000750575543055;0.8334812608318122;0.015562592822937904;0.015561716453029962;0.7977048450386719;-0.014895015147698643;0.7979434715528988;1.0100236090262003
63.07638;1.0444529508681586;0.8334345897538323;0.7979171388288037;-4.2657446648633195e-07;-3.842203093004463e-07;1.04476400246919;1.009952881150086;10.000733134080027;0.8334820330964208;0.0155626000312851;0.015561709256285581;0.7977045252773393;-0.014895016293965562;0.7979431618636886;1.0100210887849803
63.08638;1.0444539108738875;0.8334358909354094;0.7979176577818801;-4.26739381363515e-07;-3.83656011235564e-07;1.0447658271760554;1.0099543106107207;10.000715761329658;0.8334827760653696;0.015562607647942407;0.0155617022387879;0.7977042627112673;-0.014895017439880049;0.7979428027127471;1.010018591525037
63.09638;1.044454769657317;0.8334371172533233;0.7979181442482217;-4.269041090681547e-07;-3.831026948874877e-07;1.0447676447860652;1.0099558209817079;10.000698490585133;0.8334834921614791;0.015562615593611237;0.015561695367750771;0.7977040563905605;-0.014895018583701052;0.7979423937625577;1.010016120307296
63.10638;1.0444555299570795;0.8334382698631345;0.7979185977396283;-4.270672002325902e-07;-3.825612303491397e-07;1.0447694546846789;1.0099574135768512;10.000681358034704;0.8334841831029912;0.015562623802520326;0.01556168861053252;0.7977039046385941;-0.014895019723642471;0.7979419349744633;1.0100136778027744
63.11638;1.0444561939552244;0.833439349098548;0.7979190178946384;-4.272271555639139e-07;-3.8203263975233623e-07;1.0447712566881437;1.0099590888297296;10.000664401702023;0.8334848497867934;0.015562632215907273;0.015561681929924718;0.797703805616133;-0.0148950208576182;0.7979414262688076;1.0100112662650425
63.12638;1.0444567629069355;0.8334403548319215;0.7979194045411071;-4.273827071486426e-07;-3.8151805299180117e-07;1.0447730509724797;1.0099608466796715;10.000647665055283;0.8334854924867761;0.015562640778965187;0.015561675281652115;0.7977037575923045;-0.014895021983240903;0.7979408675628583;1.0100088874457378
63.13638;1.044457237070103;0.8334412873704371;0.7979197578092322;-4.275328791439725e-07;-3.8101859648981326e-07;1.044774837920297;1.0099626870409713;10.000631200313121;0.8334861103719999;0.01556264944141933;0.015561668621527221;0.7977037585814638;-0.014895023098162818;0.7979402586620693;1.0100065422794215
63.14638;1.0444576154598004;0.8334421481504394;0.7979200781266559;-4.276767914877157e-07;-3.805351640458232e-07;1.0447766181293137;1.009964609780628;10.000615066205365;0.8334867010186361;0.015562658152282966;0.01556166191447162;0.7977038059622805;-0.014895024200454642;0.7979395987645738;1.010004230585644
63.15638;1.0444578953737318;0.8334429400342429;0.7979203658740337;-4.278135722037412e-07;-3.8006831603552257e-07;1.0447783927179337;1.0099666142316202;10.000599323565474;0.8334872608829295;0.015562666856255666;0.015561655133692882;0.7977038964065315;-0.01489502528876409;0.7979388864115302;1.0100019509201565
63.16638;1.0444580725913377;0.8334436674561714;0.7979206208908146;-4.279424246157894e-07;-3.796184429331259e-07;1.0447801632676756;1.0099686992210637;10.0005840339184;0.8334877863356404;0.015562675499356861;0.015561648247751313;0.7977040260643268;-0.014895026362194657;0.7979381201806851;1.0099997002427519
63.17638;1.044458142525096;0.8334443361772192;0.7979208421638322;-4.280626546840959e-07;-3.791859217530559e-07;1.0447819311980986;1.0099708641177796;10.000569255508346;0.8334882745316442;0.015562684034291046;0.015561641209959388;0.7977041906809743;-0.014895027419966442;0.7979372994863106;1.009997473690743
63.18638;1.044458101444542;0.8334449526769064;0.7979210277500921;-4.2817362220709533e-07;-3.78771054500454e-07;1.0447836974955047;1.0099731096690814;10.00055503575117;0.833488724229162;0.015562692416395506;0.015561633967982571;0.7977043852890922;-0.014895028461200369;0.7979364244839443;1.009995264998263
63.19638;1.0444579471245738;0.8334455234855858;0.7979211747294179;-4.282747564282661e-07;-3.783739446975801e-07;1.0447854628851836;1.0099754376861747;10.000541406938593;0.8334891364191479;0.015562700596273666;0.015561626484641463;0.7977046037306251;-0.01489502948502934;0.7979354951512458;1.0099930676268847
63.20638;1.0444576785814492;0.8334460543998274;0.7979212792054885;-4.2836571701605947e-07;-3.7799466736908037e-07;1.044787227737299;1.00997785036975;10.000528384682239;0.8334895138827896;0.01556270852001855;0.015561618741923343;0.7977048387946577;-0.01489503049067545;0.7979345109833135;1.0099908764414305
63.21638;1.044457295459853;0.8334465500797095;0.7979213367088636;-4.284466230209085e-07;-3.776336470188176e-07;1.0447889915875916;1.0099803497785307;10.000515971051467;0.8334898597149691;0.015562716134875589;0.01556161073061648;0.7977050831836422;-0.014895031477255802;0.7979334716269815;1.0099886892835948
63.22638;1.0444567983220512;0.833447014491603;0.7979213429021426;-4.285182115371548e-07;-3.7729166171273085e-07;1.044790752744976;1.009982937201949;10.0005041647325;0.8334901762208522;0.015562723392079902;0.015561602447531528;0.7977053304678111;-0.014895032443664233;0.7979323774025594;1.0099865075163545
63.23638;1.0444561895498854;0.8334474512919552;0.7979212940527891;-4.2858177669265624e-07;-3.769693971722214e-07;1.0447925086701786;1.0099856129559117;10.000492966923046;0.833490465188213;0.015562730247731965;0.015561593897543757;0.7977055753242671;-0.014895033388766512;0.7979312294950919;1.0099843351012916
63.24638;1.0444554737320986;0.8334478632156931;0.7979211871626839;-4.286388729826136e-07;-3.7666703870977417e-07;1.044794257068689;1.0099883769080482;10.000482378240902;0.8334907288556883;0.015562736667116588;0.015561585096371955;0.7977058128656552;-0.014895034311659708;0.7979300298728729;1.0099821767950095
63.25638;1.0444546574131055;0.8334482513558518;0.7979210199278702;-4.286909266651481e-07;-3.7638414718195326e-07;1.0447959967114202;1.0099912286660142;10.000472394991492;0.8334909700998319;0.015562742628215227;0.015561576076664507;0.7977060377249406;-0.014895035211709958;0.7979287806275794;1.0099800368768066
63.26638;1.044453748360874;0.8334486157505275;0.7979207907415546;-4.287390844253941e-07;-3.761197326635187e-07;1.0447977272973668;1.0099941670098342;10.000463003848596;0.8334911917697941;0.015562748117644867;0.015561566884698574;0.7977062442553732;-0.014895036088348622;0.7979274834724019;1.009977918860737
63.27638;1.0444527546732674;0.8334489564617872;0.7979204989821117;-4.287844345037412e-07;-3.758723986191235e-07;1.0447994488164805;1.0099971897326605;10.000454174518499;0.833491396170225;0.015562753128221595;0.015561557572197939;0.7977064274349595;-0.014895036940815691;0.7979261402532896;1.0099758253684519
63.28638;1.044451684305247;0.8334492735672551;0.7979201450707158;-4.288281203649656e-07;-3.7564053900952996e-07;1.0448011609431742;1.010000294102052;10.000445861347922;0.8334915845324512;0.015562757663920491;0.015561548197909747;0.7977065830816009;-0.014895037768022696;0.7979247538273859;1.0099737580503152
63.29638;1.044450545186117;0.8334495666347478;0.7979197297967213;-4.2887112776973935e-07;-3.754226532328132e-07;1.0448028623737298;1.010003476792943;10.000438014112111;0.8334917561317894;0.015562761736658414;0.015561538824929395;0.7977067076511345;-0.014895038568571871;0.7979233283559282;1.009971718158805
63.30638;1.0444493457197537;0.8334498345372634;0.7979192536485741;-4.2891417060715293e-07;-3.7521768123585447e-07;1.0448045508303763;1.0100067335073002;10.000430584530623;0.8334919078453076;0.015562765354800962;0.015561529510265949;0.7977067984258519;-0.014895039340975623;0.7979218688319194;1.0099697073934166
63.31638;1.044448094995401;0.833450075160779;0.7979187166594836;-4.2895796588382756e-07;-3.7502506275461337e-07;1.0448062241940652;1.0100100594315626;10.000423525599892;0.8334920346509237;0.015562768522366191;0.015561520303377327;0.7977068538951918;-0.014895040083927938;0.7979203802998943;1.0099677281290818
63.32638;1.0444468021808966;0.8334502849505242;0.7979181185254621;-4.2900371169247834e-07;-3.7484442046456245e-07;1.044807881254921;1.0100134502729528;10.000416793944318;0.8334921309677837;0.015562771244012416;0.015561511251007337;0.7977068737598219;-0.01489504079628272;0.7979188676251779;1.009965783113277
63.33638;1.0444454757845851;0.8334504588476406;0.7979174590395038;-4.290532550734368e-07;-3.746752158267361e-07;1.0448095210638921;1.0100169029455222;10.000410351002028;0.8334921924828924;0.015562773521008532;0.015561502403492956;0.7977068586291917;-0.014895041476875053;0.7979173356915665;1.0099638750791853
63.34638;1.0444441236639352;0.8334505907415983;0.7979167386528742;-4.291088275802524e-07;-3.7451675433742264e-07;1.0448111423378585;1.0100204155720325;10.000404156002974;0.8334922172766502;0.015562775344331764;0.015561493826453223;0.7977068098171853;-0.014895042124590611;0.7979157891664381;1.009962006561934
63.35638;1.044442753520923;0.8334506743177036;0.7979159585098617;-4.2917272238909284e-07;-3.7436835038574646e-07;1.0448127440664647;1.0100239867149001;10.000398163598922;0.833492205439832;0.015562776694326833;0.015561485606885929;0.7977067292057797;-0.014895042738607018;0.7979142320757547;1.0099601800193414
63.36638;1.0444413732014954;0.83345070416286;0.7979151201011432;-4.2924701952384985e-07;-3.742292109004176e-07;1.0448143257937865;1.0100276139925992;10.000392328348083;0.8334921580628896;0.015562777546791152;0.01556147784498717;0.7977066190077484;-0.014895043318467485;0.7979126677370888;1.009958397701451
63.37638;1.0444399904998896;0.8334506768044545;0.7979142253440135;-4.293333895224465e-07;-3.740981205473677e-07;1.0448158868158919;1.0100312932408733;10.000386609028244;0.8334920767404688;0.015562777882905427;0.015561470644801824;0.7977064815578911;-0.014895043863927511;0.797911099271288;1.0099566611918334
63.38638;1.0444386128076208;0.8334505912091125;0.7979132769959063;-4.294330773394191e-07;-3.7397333623556514e-07;1.0448174261887146;1.0100350193313548;10.000380973310259;0.8334919634091852;0.015562777694614574;0.015561464110878439;0.7977063194289254;-0.014895044374803582;0.7979095306013442;1.0099549711385323
63.39638;1.044437247030062;0.833450448083692;0.7979122786451747;-4.2954694179051626e-07;-3.7385269235690125e-07;1.0448189438735591;1.0100387876018055;10.000375395980207;0.8334918197521939;0.015562776978947564;0.015561458341873943;0.7977061356353746;-0.0148950448508497;0.7979079669208891;1.0099533272252106
63.40638;1.0444358994250034;0.8334502483293427;0.7979112340645242;-4.296754830410152e-07;-3.737337279114984e-07;1.0448204413825324;1.010042594207215;10.0003698532258;0.8334916464215427;0.015562775726727202;0.015561453424621908;0.7977059332880819;-0.01489504529149878;0.7979064142422673;1.0099517282381674
63.41638;1.0444345755397175;0.8334499923376211;0.7979101464076612;-4.2981889841511755e-07;-3.736140042441431e-07;1.0448219215837404;1.0100464354606966;10.000364326997216;0.8334914428745266;0.015562773916753666;0.015561449434467963;0.797705715261086;-0.01489504569566205;0.7979048787691025;1.0099501722003466
63.42638;1.0444332805040268;0.833449680591394;0.7979090178296826;-4.2997717770402035e-07;-3.734916757891391e-07;1.0448233879851765;1.0100503073179408;10.000358813843578;0.8334912079433731;0.015562771521641731;0.015561446426049771;0.7977054845448771;-0.014895046061880584;0.7979033664471873;1.0099486569788658
63.43638;1.0444320188239518;0.8334493145723024;0.7979078496386985;-4.3015018215104116e-07;-3.73365833581106e-07;1.0448248437847596;1.0100542056611912;10.00035332385709;0.8334909407644631;0.01556276851154563;0.015561444419388634;0.7977052441456443;-0.014895046388662138;0.7979018825670524;1.0099471814029872
63.44638;1.0444307938957453;0.833448897272374;0.7979066427450039;-4.303376082187816e-07;-3.7323628062294856e-07;1.0448262913626922;1.0100581267603486;10.000347873999713;0.833490641457934;0.01556276484620294;0.01556144340650879;0.7977049961623879;-0.014895046674707342;0.7979004312732175;1.0099457460806143
63.45638;1.044429608323073;0.833448432836672;0.7979053981908144;-4.305389048521503e-07;-3.73103055392479e-07;1.044827732162645;1.0100620668847855;10.000342486546572;0.8334903109534015;0.015562760473326328;0.015561443366615;0.7977047413648557;-0.01489504691898279;0.797899015430067;1.0099443533441648
63.46638;1.044428465060602;0.8334479256046949;0.7979041173406508;-4.3075321793026943e-07;-3.7296617674168723e-07;1.0448291666594545;1.010066021340872;10.000337189267665;0.8334899501564723;0.015562755341989492;0.01556144427130788;0.7977044796235567;-0.014895047120591722;0.7978976373252888;1.0099430061376247
63.47638;1.0444273686505763;0.8334473793508692;0.797902801464707;-4.3097930291887274e-07;-3.7282564476046423e-07;1.0448305948786047;1.010069984539495;10.000332011549498;0.8334895595373664;0.015562749416133295;0.015561446090130094;0.7977042105678189;-0.014895047278564178;0.797896299251618;1.0099417063874634
63.48638;1.0444263256092479;0.8334467967338489;0.7979014516887305;-4.3121546276103006e-07;-3.7268139351153426e-07;1.0448320172889884;1.0100739512428139;10.000326979872714;0.8334891395009784;0.015562742673147417;0.015561448800295639;0.7977039339377587;-0.014895047391947507;0.7978950031973114;1.0099404539313157
