time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
63.49638;1.0444253437096784;0.8334461793566663;0.7979000697977029;-4.3145968456702005e-07;-3.725331793785391e-07;1.0448334352330155;1.0100779168694596;10.000322113657553;0.833488690591934;0.01556273509277863;0.015561452392479197;0.7977036494776378;-0.014895047460170589;0.7978937505008642;1.00993924644243
63.50638;1.0444244309263786;0.8334455287222239;0.7978986586222299;-4.317098918661983e-07;-3.72380683302228e-07;1.0448348508334757;1.0100818765204207;10.000317417235236;0.833488213201148;0.015562726657123403;0.015561456867061021;0.797703356783939;-0.01489504748329466;0.7978925421421063;1.0099380801482438
63.51638;1.0444235947609364;0.833444846724026;0.7978972215643138;-4.319640060585801e-07;-3.722237053579455e-07;1.0448362663212263;1.0100858247540598;10.0003128698101;0.8334877076020257;0.015562717360197027;0.015561462220726083;0.7977030553443251;-0.014895047462004015;0.7978913794696787;1.0099369505520874
63.52638;1.0444228417943096;0.8334441353429216;0.7978957620281555;-4.32219868491563e-07;-3.720620827163806e-07;1.0448376828616486;1.0100897561865576;10.000308425156291;0.8334871743346518;0.015562707211631392;0.015561468435054262;0.7977027446261804;-0.01489504739741284;0.7978902645746351;1.009935852697322
63.53638;1.0444221771113873;0.8334433967745181;0.7978942832850247;-4.3247529396211036e-07;-3.7189540591021324e-07;1.0448390997021229;1.0100936651510004;10.000304029448879;0.8334866139776114;0.01556269623584603;0.015561475476285431;0.7977024241680839;-0.014895047290759116;0.7978891993737427;1.0099347815585873
63.54638;1.0444216040519827;0.8334426339773259;0.7978927889241282;-4.327281860739018e-07;-3.7172285356804493e-07;1.0448405139701846;1.0100975446584106;10.000299647739944;0.8334860266404642;0.01556268447195462;0.015561483302896117;0.7977020936045145;-0.014895047143166357;0.7978881842274212;1.0099337325010151
63.55638;1.0444211246826691;0.8334418508476106;0.7978912832124982;-4.3297652349820915e-07;-3.715432649538798e-07;1.044841921221676;1.0101013866640023;10.000295279322371;0.8334854123440344;0.015562671977153268;0.0155614918698403;0.7977017528263289;-0.014895046955667235;0.7978872178503376;1.0099327012954622
63.56638;1.0444207408354165;0.8334410519534037;0.797889770580232;-4.3321832075469e-07;-3.713553662587639e-07;1.044843316316495;1.0101051837846609;10.000290951891598;0.8334847719130998;0.015562658830783043;0.015561501124908556;0.7977014027322809;-0.01489504672932077;0.797886298464476;1.009931684050053
63.57638;1.0444204553063292;0.8334402421296537;0.7978882548371359;-4.3345179758992723e-07;-3.71157970919353e-07;1.0448446934016267;1.010108930803335;10.000286703074506;0.8334841070223343;0.015562645128774597;0.015561511009488662;0.7977010461270526;-0.01489504646524987;0.7978854249052416;1.0099306773043852
63.58638;1.0444202718222046;0.8334394262224721;0.7978867389040071;-4.3367562571056934e-07;-3.7095004556609645e-07;1.044846045607566;1.0101126254309147;10.000282566826387;0.8334834193372902;0.015562630967179698;0.015561521463120518;0.797700687548616;-0.014895046164796618;0.7978845968795315;1.0099296783874308
63.59638;1.0444201931764923;0.8334386091631799;0.797885225010129;-4.3388889843174344e-07;-3.7073062026832475e-07;1.044847365700025;1.0101162681375042;10.000278571799283;0.8334827099781213;0.015562616426433591;0.015561532425161888;0.7977003320172349;-0.014895045829776524;0.7978838147354552;1.009928685829615
63.60638;1.0444202195503525;0.8334377960442038;0.7978837154573887;-4.3409083057090437e-07;-3.704986990615494e-07;1.0448486469113314;1.0101198602629646;10.000274745173895;0.8334819797561508;0.015562601568207013;0.015561543840639475;0.7976999841155689;-0.014895045462463551;0.7978830795152126;1.0099276991005277
63.61638;1.0444203487726078;0.8334369917736694;0.797882213303098;-4.34280577322963e-07;-3.7025340939577975e-07;1.0448498832372235;1.0101234015982463;10.000271115379988;0.8334812296349398;0.015562586442112393;0.015561555662601211;0.7976996480265853;-0.014895045065267695;0.7978823930793946;1.0099267183446201
63.62638;1.0444205779831932;0.8334362008272712;0.7978807218009558;-4.3445737222717994e-07;-3.699942009526757e-07;1.0448510691716035;1.0101268897488793;10.000267712036887;0.8334804608785156;0.015562571094030952;0.015561567848990461;0.7976993278763965;-0.01489504464041742;0.7978817579149351;1.0099257449274162
63.63638;1.0444209052450937;0.8334354276850044;0.7978792433208396;-4.3462059096109984e-07;-3.697207276582632e-07;1.0448521991524393;1.0101303211664487;10.00026456402124;0.8334796746221538;0.015562555574115816;0.01556158036442482;0.7976990277334827;-0.01489504418978804;0.797881176912469;1.009924781584522
63.64638;1.0444213301566656;0.8334346772829315;0.7978777791685823;-4.347695683402204e-07;-3.694326087078099e-07;1.0448532677342548;1.0101336921308444;10.000261694558306;0.8334788712715324;0.015562539938971375;0.015561593176246695;0.7976987512562149;-0.01489504371487786;0.7978806532296416;1.0099238312971601
63.65638;1.044421853494654;0.8334339548129612;0.7978763301132468;-4.349035369185899e-07;-3.691294424636741e-07;1.0448542704817259;1.0101369990689442;10.00025911204406;0.8334780505839908;0.015562524248109026;0.015561606246354541;0.7976985013047109;-0.014895043216919753;0.7978801901615227;1.0099228960111943
63.66638;1.0444224764581225;0.833433265363295;0.7978748967569189;-4.350216302396632e-07;-3.688109048039688e-07;1.0448552046706039;1.0101402387992238;10.000256803682863;0.8334772124310632;0.015562508565391792;0.015561619538640532;0.797698279818413;-0.014895042697043365;0.7978797909902752;1.0099219763275222
63.67638;1.0444232000099454;0.8334326136290584;0.7978734794163916;-4.351227892022838e-07;-3.6847673863689604e-07;1.0448560693975195;1.0101434087880183;10.00025473839106;0.8334763571845981;0.015562492960311355;0.015561633034893428;0.7976980883148512;-0.014895042156420043;0.7978794586267087;1.0099210718320688
63.68638;1.0444240245885854;0.8334320033814006;0.7978720775450072;-4.3520577525339347e-07;-3.6812672286177717e-07;1.0448568651744872;1.0101465066684223;10.00025287484805;0.8334754853151786;0.015562477493114435;0.015561646733831718;0.7976979286432245;-0.01489504159623449;0.7978791952424557;1.009920181590471
63.69638;1.0444249500991507;0.8334314370617861;0.7978706894776979;-4.35269289308049e-07;-3.677606473431861e-07;1.0448575934541577;1.0101495292413187;10.000251169109799;0.8334745966686865;0.015562462192542334;0.015561660633374016;0.7976978031634697;-0.014895041017489586;0.7978790023317894;1.0099193048873847
63.70638;1.044425975992191;0.8334309156662058;0.797869313307765;-4.3531208168281817e-07;-3.673784354545101e-07;1.0448582560441888;1.0101524717033594;10.000249582014847;0.833473689688097;0.015562447052028382;0.015561674718281023;0.7976977143932077;-0.014895040420956933;0.7978788808094389;1.0099184417240903
63.71638;1.0444271014980715;0.8334304387160034;0.7978679478059747;-4.3533300147710857e-07;-3.6698040367398803e-07;1.0448588541286608;1.0101553272955057;10.000248084503818;0.8334727613090751;0.015562432048199806;0.01556168896054411;0.7976976645110355;-0.014895039807316901;0.7978788305056873;1.0099175926645687
63.72638;1.044428325814247;0.8334300047888002;0.7978665918555737;-4.3533100144442347e-07;-3.6656734622619574e-07;1.0448593877244028;1.0101580878784406;10.00024665478328;0.8334718081832688;0.015562417161344927;0.015561703329649578;0.7976976549885657;-0.014895039177290969;0.7978788495527592;1.009916758369413
63.73638;1.0444296476733321;0.8334296126285132;0.7978652431847152;-4.353053448848726e-07;-3.6614047290792206e-07;1.0448598561261737;1.0101607450419758;10.00024526974617;0.8334708282868463;0.015562402382702826;0.015561717807995163;0.7976976865279538;-0.014895038531680367;0.797878934695294;1.0099159391887726
63.74638;1.0444310642099148;0.8334292618141975;0.7978638979399364;-4.3525599741199506e-07;-3.65701283996687e-07;1.0448602585871904;1.0101632907084621;10.000243902099227;0.8334698215261408;0.015562387712347477;0.015561732394628646;0.7976977591725665;-0.01489503787136738;0.7978790823864151;1.009915135104969
63.75638;1.0444325704923596;0.8334289525440265;0.7978625510505928;-4.3518370192792564e-07;-3.65251206943868e-07;1.0448605949491527;1.0101657171744938;10.000242527076544;0.8334687892185058;0.015562373160416403;0.015561747091538502;0.7976978725892008;-0.014895037197352771;0.7978792894493162;1.009914345746907
63.76638;1.0444341610557897;0.8334286852645986;0.7978611971097314;-4.3508955947163763e-07;-3.6479118826466846e-07;1.0448608661390804;1.0101680164621762;10.000241127813565;0.8334677335279966;0.015562358747433658;0.015561761892619238;0.7976980264329439;-0.014895036510731421;0.7978795528499714;1.0099135702039608
63.77638;1.0444358315628213;0.8334284606976299;0.7978598317657604;-4.34974615050822e-07;-3.6432162019604305e-07;1.044861074055004;1.0101701795265166;10.000239694305787;0.833466657634638;0.015562344489620985;0.015561776789557585;0.7976982202763796;-0.014895035812544938;0.7978798695957905;1.0099128072026706
63.78638;1.044437578412879;0.8334282799516868;0.7978584524753125;-4.348397793527557e-07;-3.638425146733979e-07;1.0448612212128732;1.0101721969310344;10.000238224547733;0.8334655659316688;0.01556233038310264;0.015561791788598667;0.797698453112919;-0.014895035103634584;0.7978802373230525;1.0099120557002286
63.79638;1.0444393978034465;0.8334281442419724;0.797857057843189;-4.3468585651821617e-07;-3.633536396682492e-07;1.0448613107282474;1.0101740608652134;10.00023672705998;0.8334644631355363;0.015562316403848845;0.015561806918294743;0.7976987231616167;-0.014895034384630655;0.7978806545720808;1.0099113155466661
63.80638;1.0444412856324816;0.8334280542322559;0.797855646414546;-4.34513616664851e-07;-3.6285456680037164e-07;1.044861346681139;1.0101757664399595;10.000235217746964;0.833463352968379;0.015562302507797585;0.015561822216023232;0.7976990280233434;-0.01489503365605224;0.7978811205436889;1.0099105880996682
63.81638;1.0444432374680759;0.8334280096958465;0.7978542159333466;-4.3432405286276936e-07;-3.6234480447306495e-07;1.0448613345755573;1.0101773112576302;10.000233713106875;0.833462237883958;0.015562288622638214;0.015561837715602125;0.7976993646178581;-0.014895032918295753;0.7978816353207905;1.009909875778872
63.82638;1.0444452481983313;0.8334280100057989;0.7978527637568852;-4.3411864541750384e-07;-3.61824084420503e-07;1.0448612812318785;1.0101786941607567;10.00023222175218;0.8334611195568157;0.015562274652596257;0.015561853447202133;0.7976997290609045;-0.01489503217141749;0.7978821999500466;1.009909180459948
63.83638;1.0444473118531152;0.833428054871589;0.7978512880688302;-4.338994191715816e-07;-3.6129246809328245e-07;1.044861194240545;1.010179914561285;10.000230736991364;0.833459999145568;0.01556226050321024;0.01556186943218124;0.7977001170409328;-0.01489503141499313;0.7978828152355385;1.0099085028711454
63.84638;1.0444494222399643;0.8334281444657156;0.7978497882222593;-4.3366878256087173e-07;-3.607501859602242e-07;1.0448610816862307;1.0101809730314026;10.000229238177408;0.8334588771681521;0.01556224610191253;0.015561885676104987;0.7977005245381776;-0.014895030648278174;0.7978834805331733;1.0099078434225761
63.85638;1.044451573993008;0.833428278934384;0.7978482639536137;-4.3342923466839445e-07;-3.6019759102651304e-07;1.0448609516586407;1.0101818722013185;10.000227699373262;0.8334577533713181;0.01556223139939281;0.015561902169662075;0.7977009482463153;-0.01489502987036955;0.7978841941678818;1.009907202761856
63.86638;1.0444537628568873;0.8334284579315286;0.7978467149431986;-4.331831050065202e-07;-3.59635224064744e-07;1.0448608111586155;1.0101826167433785;10.000226097744715;0.8334566270272767;0.015562216361672147;0.015561918892358058;0.7977013856837455;-0.01489502908011561;0.7978849545944984;1.0099065818940467
63.87638;1.0444559853186648;0.8334286804281743;0.79784514142908;-4.329323659433682e-07;-3.590638343972207e-07;1.0448606655501707;1.0101832128212693;10.000224417272495;0.8334554974099369;0.015562200965130371;0.015561935817855057;0.7977018355264354;-0.01489502827604083;0.7978857608200074;1.009905982232267
63.88638;1.0444582385949552;0.8334289445033384;0.7978435452865569;-4.32678526866821e-07;-3.5848451894687203e-07;1.044860519078098;1.0101836676582694;10.00022264418711;0.8334543637671412;0.015562185197023473;0.015561952922237415;0.7977022979953197;-0.014895027456467085;0.7978866118809234;1.0099054051969611
63.89638;1.0444605204906992;0.8334292471365623;0.7978419303668309;-4.3242278262065104e-07;-3.5789892406708115e-07;1.0448603757241628;1.0101839889482134;10.0002207597269;0.8334532248141013;0.01556216905540295;0.015561970191604373;0.7977027747508347;-0.014895026619764464;0.7978875060029562;1.0099048522470382
63.90638;1.0444628282447928;0.8334295842008934;0.7978403015950716;-4.321663036583386e-07;-3.573091847038595e-07;1.0448602399033047;1.0101841840817278;10.00021874040715;0.8334520785221358;0.015562152542059532;0.015561987624511843;0.7977032684099286;-0.01489502576469027;0.797888440327124;1.0099043261676282
63.91638;1.0444651577930237;0.8334299506704274;0.7978386640751893;-4.3191032382792115e-07;-3.567175915749871e-07;1.0448601164102125;1.010184259876432;10.000216567573581;0.8334509224266025;0.015562135654315194;0.015562005227966766;0.7977037818574219;-0.014895024890568436;0.7978894113440325;1.0099038318413613
63.92638;1.0444675044818215;0.8334303412268889;0.7978370232380151;-4.3165608288229415e-07;-3.5612632883879e-07;1.0448600093459717;1.0101842227967666;10.000214240332255;0.8334497538926985;0.015562118387247598;0.015562023010414849;0.7977043174990092;-0.014895023997101894;0.7978904152108707;1.0099033751785849
63.93638;1.044469863577943;0.8334307510595838;0.7978353850504383;-4.3140479049303736e-07;-3.5553748844581415e-07;1.04485992101312;1.0101840789537537;10.000211781693908;0.8334485702486351;0.015562100742167833;0.015562040974998612;0.7977048770436483;-0.014895023084116872;0.7978914475950558;1.0099029616939772
63.94638;1.044472229728816;0.8334311760336062;0.7978337554082433;-4.3115759309696834e-07;-3.54953275133428e-07;1.0448598518272576;1.0101838339264702;10.000209234323796;0.8334473689983932;0.015562082725319495;0.015562059117895707;0.7977054616851347;-0.014895022151603139;0.7978925035553144;1.0099025958202301
63.95638;1.0444745966313538;0.8334316119041412;0.7978321396638377;-4.3091557119853777e-07;-3.5437607048356175e-07;1.0448598010789678;1.0101834927854623;10.000206649220745;0.8334461477405637;0.015562064337027158;0.015562077433678226;0.7977060717948246;-0.014895021199925971;0.7978935777355503;1.009902280537596
63.96638;1.0444769574826025;0.8334320533998564;0.7978305429715942;-4.306797156288959e-07;-3.5380811657212667e-07;1.0448597678204514;1.0101830603798008;10.000204073227284;0.8334449038129462;0.015562045564224431;0.015562095918383183;0.7977067061851838;-0.01489502022991846;0.7978946645467476;1.0099020173386999
63.97638;1.044479305328019;0.8334324943850818;0.797828970782672;-4.3045095103650426e-07;-3.5325120213247175e-07;1.0448597518193512;1.0101825416375176;10.000201544288926;0.833443634304418;0.015562026379555161;0.015562114565604211;0.7977073618417311;-0.014895019242867841;0.7978957581726844;1.00990180693002
63.98638;1.044481633068009;0.8334329288593646;0.7978274290207243;-4.3023033036424665e-07;-3.527066985884463e-07;1.0448597543769258;1.010181941459873;10.00019909241833;0.8334423362668353;0.015562006747799421;0.015562133357219652;0.79770803463205;-0.014895018240474294;0.7978968527516541;1.0099016504051817
63.99638;1.0444839341442806;0.833433351277692;0.7978259239212208;-4.300191540524449e-07;-3.521756300451167e-07;1.0448597780160094;1.0101812646599835;10.000196740939346;0.8334410067554923;0.0155619866398694;0.015562152250268356;0.7977087207038298;-0.014895017224781815;0.7978979427878333;1.0099015497569057
64.00638;1.0444862037789189;0.8334337560062907;0.7978244616415878;-4.29818897261714e-07;-3.5165860804934353e-07;1.0448598254228154;1.0101805163441115;10.000194512661091;0.8334396430507407;0.015561966045977864;0.015562171168750033;0.797709417599375;-0.014895016198142475;0.7978990232169088;1.0099015071863482
64.01638;1.0444884389646862;0.8334341371060298;0.7978230479070627;-4.296310693453021e-07;-3.5115589159161694e-07;1.044859899225695;1.010179701704386;10.00019243729691;0.8334382431116844;0.01556194498513919;0.015562190007204654;0.7977101243664552;-0.01489501516318844;0.7979000890177493;1.0099015240540734
64.02638;1.044490637107888;0.8334344888269568;0.7978216874569451;-4.2945701374158015e-07;-3.5066752280088735e-07;1.0448600024365382;1.0101788250698243;10.000190552138358;0.8334368058923639;0.015561923509217321;0.015562208643349883;0.7977108408981;-0.014895014122653635;0.7979011350745853;1.009901600166577
64.03638;1.0444927952669587;0.8334348059959825;0.7978203833058221;-4.292977831250954e-07;-3.501932313759299e-07;1.044860138480127;1.0101778897155036;10.00018889900545;0.833435331302603;0.015561901693562433;0.015562226950341393;0.7977115670646062;-0.014895013079056715;0.7979021563473817;1.0099017336048792
64.04638;1.0444949102855108;0.8334350837584054;0.7978191367000632;-4.2915425055119474e-07;-3.4973224894506324e-07;1.044860310798381;1.0101768984148154;10.000187518353847;0.8334338200050869;0.015561879622892811;0.015562244804491298;0.7977123020584581;-0.014895012034602095;0.7979031476580406;1.0099019211400209
64.05638;1.0444969792357006;0.8334353172306964;0.7978179477703871;-4.2902738245056007e-07;-3.4928342748708577e-07;1.0448605221297842;1.0101758532739245;10.000186438132614;0.8334322733103526;0.015561857382148124;0.015562262097687194;0.7977130442209939;-0.014895010991415894;0.7979041034813278;1.009902158904206
64.06638;1.0444990003977048;0.8334355016540064;0.7978168161503997;-4.289184431386972e-07;-3.488455799635065e-07;1.0448607734639144;1.0101747551265923;10.000185664416115;0.8334306925589046;0.015561835048299989;0.015562278751041865;0.7977137912668733;-0.014895009951691959;0.7979050187166293;1.0099024429953427
64.07638;1.0445009736901003;0.8334356327639255;0.7978157415982914;-4.28828907359534e-07;-3.4841767954462894e-07;1.0448610633848778;1.010173603534679;10.00018518255818;0.8334290780326568;0.01556181269339271;0.01556229470838367;0.7977145408107751;-0.014895008917545775;0.7979058898970758;1.0099027697450464
64.08638;1.0445028998438934;0.8334357066938504;0.797814724684241;-4.287602007138826e-07;-3.479989480940387e-07;1.044861388518629;1.010172397139434;10.000184966762216;0.8334274289008569;0.01556179039929472;0.015562309915255618;0.7977152911300652;-0.014895007890833664;0.7979067155999112;1.0099031354300894
64.09638;1.0445047794807938;0.8334357195663898;0.797813766941181;-4.2871355223261446e-07;-3.4758896852930816e-07;1.0448617447055548;1.010171134318696;10.000184990314711;0.8334257443985343;0.015561768259873474;0.015562324318046767;0.7977160414800493;-0.01489500687310787;0.7979074957864366;1.0099035357716792
64.10638;1.0445066123914681;0.8334356677834797;0.7978128699929903;-4.2868984702404645e-07;-3.4718766101943905e-07;1.0448621279491024;1.010169814062463;10.000185229635617;0.8334240249496915;0.01556174637078604;0.015562337884703145;0.7977167914231081;-0.01489500586563395;0.7979082305000903;1.0099039662417417
64.11638;1.0445083971606817;0.8334355488503361;0.7978120343766681;-4.2868937373946523e-07;-3.4679511403262926e-07;1.0448625347991354;1.010168436206332;10.000185662067066;0.833422272514658;0.01556172482101328;0.015562350611609899;0.797717539765198;-0.014895004869409057;0.797908918965572;1.0099044231660161
64.12638;1.0445101317371663;0.8334353614328559;0.7978112593243818;-4.2871192170438705e-07;-3.464114356890319e-07;1.0448629623699606;1.0101670010876742;10.000186265792058;0.8334204901912619;0.015561703683779606;0.015562362511392865;0.7977182840909621;-0.014895003885197308;0.7979095598456685;1.0099049040731367
64.13638;1.0445118141440421;0.8334351048352198;0.797810543320037;-4.287573191425662e-07;-3.46036650676534e-07;1.0448634081891457;1.010165508969627;10.000187022288383;0.8334186817468204;0.015561683013489537;0.015562373606068389;0.7977190214042884;-0.014895002913646488;0.7979101518752023;1.009905407037799
64.14638;1.0445134424057354;0.8334347790618483;0.7978098843446977;-4.288258077062281e-07;-3.456707054548237e-07;1.0448638700428945;1.010163959465307;10.000187914635248;0.8334168515257087;0.015561662856520409;0.015562383927277611;0.7977197493532769;-0.014895001955512646;0.7979106939842726;1.0099059302101316
64.15638;1.0445150138455364;0.8334343852036585;0.7978092795431171;-4.289181157688993e-07;-3.453136070668353e-07;1.044864345760146;1.010162351603917;10.000188922909318;0.8334150040861009;0.01556164325970769;0.01556239351228129;0.797720466754892;-0.014895001011727383;0.7979111849939623;1.0099064718403357
64.16638;1.0445165242617054;0.833433925438455;0.7978087246930708;-4.290353136332024e-07;-3.4496541351506224e-07;1.0448648329264818;1.0101606842305666;10.000190021300073;0.833413143339968;0.015561624266304402;0.01556240239865773;0.7977211732854743;-0.014895000083210208;0.797911623123012;1.009907030253299
64.17638;1.0445179677886267;0.8334334029925421;0.7978082141358149;-4.2917845757426764e-07;-3.446259636529121e-07;1.0448653291233931;1.0101589563285231;10.00019118008194;0.8334112721376469;0.015561605912079801;0.015562410620221985;0.7977218690688975;-0.014894999170828184;0.7979120058354995;1.009907603470296
64.18638;1.044519337558749;0.8334328224072368;0.7978077416535297;-4.2934853754319053e-07;-3.4429474031673723e-07;1.04486583250892;1.0101571676636634;10.000192372484504;0.8334093926584859;0.015561588228319772;0.015562418201955225;0.7977225540185061;-0.014894998275581571;0.7979123303786955;1.0099081889297907
64.19638;1.0445206265539848;0.8334321896932732;0.797807301789584;-4.2954669739623917e-07;-3.43971091900937e-07;1.0448663414035833;1.0101553194807926;10.000193580396576;0.833407506773851;0.015561571247502452;0.01556242516577273;0.7977232272273573;-0.014894997398711928;0.7979125942272163;1.0099087837540441
64.20638;1.0445218285336002;0.8334315119844773;0.7978068906237303;-4.297740840367224e-07;-3.436545810314315e-07;1.0448668532782754;1.0101534146106854;10.000194793480432;0.8334056160798048;0.015561555009349198;0.015562431552284525;0.7977238871430694;-0.014894996541659815;0.7979127950980679;1.0099093853896588
64.21638;1.0445229383108903;0.8334307968423087;0.7978065056831308;-4.3003151940004016e-07;-3.433451969212973e-07;1.04486736482302;1.0101514570663803;10.00019600429835;0.8334037220527571;0.015561539563176002;0.015562437432803663;0.7977245320796228;-0.014894995705868629;0.7979129310282819;1.009909992380753
64.22638;1.0445239509609028;0.8334300515435219;0.7978061454085675;-4.3031935357292836e-07;-3.4304335825463635e-07;1.0448678726946692;1.0101494510557545;10.000197206309581;0.8334018264216421;0.015561524962225216;0.015562442898234512;0.7977251606554807;-0.014894994892434578;0.7979130002472868;1.009910604897441
64.23638;1.044524861377459;0.833429282411445;0.7978058087142146;-4.3063733468402205e-07;-3.4274980680326734e-07;1.044868373550266;1.0101473994226824;10.000198395434364;0.8333999313044308;0.015561511253288342;0.015562448046371422;0.7977257724249879;-0.0148949941018722;0.7979130006942913;1.0099112246595006
64.24638;1.0445256643798397;0.8334284943228442;0.7978054948782988;-4.309845169125841e-07;-3.4246543165850863e-07;1.04486886344553;1.0101453030169543;10.000199568894653;0.833398038551621;0.01556149847066396;0.01556245297920973;0.7977263684167257;-0.014894993334342325;0.7979129301372172;1.0099118543181114
64.25638;1.0445263543708314;0.8334276907308692;0.7978052034121595;-4.313592740338674e-07;-3.4219103206032723e-07;1.044869337626309;1.010143161863603;10.000200720471257;0.8333961490899128;0.015561486639576995;0.015562457799345291;0.7977269511194944;-0.014894992590090363;0.7979127872054544;1.0099124965562554
64.26638;1.0445269253978369;0.8334268739747591;0.7978049337581625;-4.3175936939009254e-07;-3.4192722416975073e-07;1.0448697913880893;1.010140976944492;10.00020184026564;0.8333942634395787;0.015561475783034745;0.015562462602186772;0.7977275242848629;-0.014894991869524945;0.7979125720046317;1.0099131535944355
64.27638;1.0445273724175117;0.8334260453366418;0.7978046855776205;-4.3218212000605974e-07;-3.416745716398776e-07;1.0448702215951622;1.0101387514040756;10.000202920920023;0.8333923827250402;0.01556146592215831;0.015562467472097644;0.7977280927676822;-0.014894991173034373;0.7979122853835839;1.009913827366408
64.28638;1.0445276922366713;0.8334252048886313;0.7978044596993785;-4.3262458924487007e-07;-3.414336909357063e-07;1.044870627588459;1.010136490509824;10.000203959350102;0.8333905093280833;0.01556145707044694;0.015562472486580475;0.7977286621080661;-0.014894990500912917;0.7979119277120797;1.0099145195278934
64.29638;1.0445278827471707;0.8334243514337876;0.7978042586304578;-4.330837694507597e-07;-3.4120520008033284e-07;1.0448710106630958;1.0101342004557927;10.000204948600663;0.8333886473812443;0.015561449229066254;0.015562477725411151;0.7977292379437321;-0.014894989853469869;0.7979114984443728;1.0099152308963693
64.30638;1.0445279416530187;0.8334234824319301;0.7978040860886039;-4.3355676862995884e-07;-3.409895724937429e-07;1.0448713729910517;1.0101318871777847;10.000205868689063;0.8333868029407148;0.015561442390238175;0.015562483270388632;0.7977298252728114;-0.014894989231159424;0.7979109966640612;1.0099159609768686
64.31638;1.0445278663393696;0.8334225939290112;0.7978039458629034;-4.340408445946966e-07;-3.4078693916172155e-07;1.0448717170566275;1.0101295558937984;10.00020668434101;0.833384983220372;0.015561436551556826;0.015562489187129012;0.7977304276506837;-0.014894988634508659;0.7979104216908847;1.0099167081786293
64.32638;1.0445276546406885;0.8334216809089616;0.7978038408669371;-4.345333337607165e-07;-3.4059708397044027e-07;1.044872044965498;1.010127211060216;10.000207350814465;0.8333831951392876;0.015561431724790666;0.015562495510245987;0.7977310468438027;-0.014894988063961601;0.7979097731196898;1.0099174700387126
64.33638;1.044527305906634;0.8334207380806223;0.7978037733924473;-4.350317443061086e-07;-3.4041976092705274e-07;1.0448723574894458;1.0101248561904224;10.000207823480382;0.8333814444743151;0.015561427927072545;0.015562502247405002;0.7977316829386097;-0.014894987519798362;0.7979090505958923;1.0099182427367945
64.34638;1.0445268220021782;0.8334197607884987;0.7978037460952797;-4.355338789988585e-07;-3.4025494796765387e-07;1.0448726537064896;1.0101224935815982;10.000208062758725;0.83337973613408;0.01556142517131931;0.015562509388328039;0.7977323346057322;-0.01489498700215088;0.7979082535637059;1.0099190208049764
64.35638;1.044526207461768;0.8334187456240488;0.7978037624578685;-4.360377457880617e-07;-3.4010283986240486e-07;1.044872931181826;1.0101201244974913;10.000208033032106;0.8333780747216777;0.015561423464903187;0.015562516911146879;0.7977329996191286;-0.01489498651114053;0.7979073812671531;1.0099197979103876
64.36638;1.0445254688068086;0.8334176904256284;0.7978038267089372;-4.365414960248368e-07;-3.3996387929374655e-07;1.0448731867508476;1.0101177496069496;10.000207701549316;0.8333764647500166;0.015561422806730422;0.015562524790206035;0.7977336755863292;-0.014894986046942591;0.7979064333266525;1.0099205686950081
64.37638;1.0445246138499418;0.8334165941556639;0.7978039435063824;-4.370436068301541e-07;-3.3983886925244613e-07;1.0448734177288206;1.0101153693200846;10.000207039314493;0.8333749104091475;0.01556142317982477;0.015562533005339604;0.7977343604770526;-0.01489498560964102;0.7979054101990598;1.0099213306787491
64.38638;1.044523651065834;0.8334154569209987;0.7978041171929566;-4.375430357677325e-07;-3.397288661945194e-07;1.0448736224097173;1.0101129842577568;10.000206019191022;0.8333734153068482;0.0155614245442916;0.01556254155221184;0.7977350527340706;-0.014894985199037024;0.7979043130223488;1.0099220845064467
64.39638;1.044522588701843;0.8334142793033629;0.7978043509536308;-4.3803907151710307e-07;-3.396349704978999e-07;1.0448737997977735;1.0101105958338634;10.000204609567483;0.8333719828066662;0.015561426844115848;0.015562550443936759;0.7977357511422354;-0.014894984814666166;0.7979031435029351;1.0099228325800325
64.40638;1.0445214344039657;0.8334130612578013;0.7978046465741832;-4.385310442234657e-07;-3.3955837814964795e-07;1.0448739492784533;1.0101082066197906;10.00020277422392;0.833370616242751;0.015561430030802835;0.015562559693536392;0.7977364547448519;-0.014894984456094103;0.797901904202843;1.0099235778247404
64.41638;1.044520195811307;0.833411802106443;0.7978050048348492;-4.390181286569481e-07;-3.3950056329595905e-07;1.0448740704308472;1.0101058200781723;10.000200487577565;0.8333693183497197;0.015561434077553251;0.015562569293739482;0.7977371628565538;-0.014894984123293436;0.7979005988345574;1.0099243234723627
64.42638;1.0445188808097476;0.8334105013783076;0.7978054260461188;-4.394993041945026e-07;-3.394632760396078e-07;1.044874163176696;1.0101034398365134;10.00019775109532;0.8333680910701459;0.01556143897398437;0.0155625792168158;0.7977378749171868;-0.014894983816689874;0.7978992320891772;1.0099250730676788
64.43638;1.0445174972323228;0.8334091593158627;0.7978059104173636;-4.3997354164936756e-07;-3.394483632858455e-07;1.0448742281449335;1.0101010691720336;10.000194591387313;0.83336693613651;0.015561444721353368;0.015562589433216084;0.7977385903285451;-0.014894983536656543;0.797897809314833;1.0099258297524325
64.44638;1.0445160532085795;0.8334077771628796;0.7978064581692023;-4.404400093125767e-07;-3.3945755370855737e-07;1.04487426697983;1.0100987105919548;10.00019104798285;0.8333658550829917;0.015561451335056807;0.015562599926852315;0.7977393086586614;-0.014894983282988838;0.7978963364947014;1.009926595360897
64.45638;1.0445145576243482;0.8334063575408823;0.7978070697034093;-4.4089804375246646e-07;-3.3949227672209223e-07;1.044874282404956;1.0100963655057653;10.000187164708962;0.8333648485509103;0.015561458841967996;0.015562610687059475;0.7977400297762129;-0.014894983054887338;0.797894819755198;1.009927370208065
64.46638;1.0445130197842998;0.8334049044419255;0.7978077461275902;-4.4134712828196655e-07;-3.395535732579693e-07;1.0448742778213151;1.0100940348172556;10.000182981533678;0.8333639161144935;0.015561467267946716;0.015562621690372588;0.7977407536623983;-0.014894982851278566;0.797893264485653;1.009928153590832
64.47638;1.0445114490282303;0.8334034222671397;0.7978084892996555;-4.417869958811066e-07;-3.396421771261675e-07;1.0448742571077336;1.0100917200519084;10.000178526482934;0.8333630565332865;0.015561476627451476;0.01556263290033397;0.7977414806320462;-0.014894982671109112;0.7978916754631536;1.0099289446097472
64.48638;1.0445098546652865;0.8334019144005077;0.7978093011079644;-4.422175724980549e-07;-3.3975866680911885e-07;1.0448742250108454;1.010089423295104;10.000173811988933;0.8333622676591976;0.015561486919610791;0.015562644285881841;0.7977422118315816;-0.01489498251344511;0.7978900576204028;1.0099297425783247
64.49638;1.0445082454059735;0.8334003826712535;0.7978101832035164;-4.4263874736292927e-07;-3.3990343181594125e-07;1.0448741871602292;1.010087146146373;10.00016883682551;0.8333615465598053;0.015561498124861744;0.015562655834986049;0.7977429490286485;-0.014894982377526856;0.7978884161087203;1.0099305465166168
64.50638;1.0445066282463225;0.8333988280290184;0.7978111370428734;-4.4305026727370965e-07;-3.4007643860606574e-07;1.044874149127225;1.0100848896850736;10.00016359395576;0.8333608902766552;0.01556151020179175;0.015562667548881217;0.7977436939104982;-0.014894982262892962;0.7978867558660099;1.009931354355256
64.51638;1.0445050077826088;0.8333972514191812;0.7978121632670128;-4.434518964114997e-07;-3.402770909420359e-07;1.0448741149521377;1.0100826551437296;10.000158078220682;0.833360296441993;0.015561523087096477;0.015562679428802836;0.7977444476373982;-0.014894982169380178;0.7978850815940371;1.0099321627455644
64.52638;1.0445033861767299;0.8333956541955055;0.7978132609884302;-4.43843563945327e-07;-3.4050431821257494e-07;1.0448740862376302;1.0100804436132658;10.000152287130874;0.8333597633897911;0.015561536704003651;0.015562691473215715;0.7977452104525509;-0.014894982096940748;0.7978833980026502;1.0099329677417923
64.53638;1.0445017634229272;0.8333940381969996;0.7978144276445366;-4.4422518955485414e-07;-3.4075668600365827e-07;1.044874062694556;1.0100782551574563;10.000146218305694;0.833359289946065;0.015561550973635431;0.015562703678742584;0.7977459814396486;-0.01489498204550069;0.7978817093066654;1.0099337661036933
64.54638;1.044500137625337;0.8333924058007182;0.7978156594047088;-4.445964324760084e-07;-3.410324742406897e-07;1.0448740431231316;1.010076088487577;10.000139870320673;0.8333588749717736;0.015561565815400146;0.015562716029450382;0.797746759047839;-0.014894982014959599;0.7978800183390872;1.0099345561877673
64.55638;1.044498504939162;0.8333907601424903;0.7978169518666931;-4.449566342616727e-07;-3.413298282990043e-07;1.0448740254223716;1.0100739412262654;10.000133246390085;0.8333585171289553;0.015561581142252826;0.015562728486703517;0.7977475417394524;-0.014894982005190611;0.7978783269269445;1.0099353378003326
64.56638;1.0444968597328792;0.833389105373324;0.7978183004041233;-4.453048066556156e-07;-3.416469119064237e-07;1.0448740062848192;1.0100718099397783;10.00012635429437;0.8333582151619395;0.015561596860971734;0.015562740995048898;0.7977483278769121;-0.014894982015954829;0.7978766370288389;1.0099361116527084
64.57638;1.044495195586207;0.8333874464971518;0.7978197004699319;-4.456397029521329e-07;-3.419820126696646e-07;1.0448739816322596;1.0100696898418893;10.000119203341287;0.8333579681314117;0.015561612873862714;0.015562753497069991;0.7977491154384663;-0.014894982046800113;0.7978749512485783;1.009936878773445
64.58638;1.0444935065198981;0.8333857886983627;0.7978211484966059;-4.4596006586705863e-07;-3.423335463925857e-07;1.0448739475544044;1.0100675749054113;10.000111806460675;0.8333577753257722;0.015561629088797215;0.015562765948207696;0.797749902323533;-0.014894982097057691;0.7978732731437763;1.0099376399802182
64.59638;1.0444917875918291;0.8333841369445797;0.7978226423681127;-4.46264824895238e-07;-3.4269975887296654e-07;1.0448739008234549;1.010065458249874;10.000104183815452;0.8333576362312529;0.015561645441528849;0.015562778319353638;0.7977506870589555;-0.01489498216599286;0.797871607212467;1.0099383959340191
64.60638;1.0444900348128794;0.8333824962460211;0.7978241808286012;-4.4655322697491876e-07;-3.4307825575074806e-07;1.0448738382559728;1.0100633327187918;10.000096362063195;0.8333575510553063;0.015561661906919622;0.015562790582461957;0.797751469368981;-0.014894982252908749;0.797869958119717;1.0099391474454127
64.61638;1.0444882452623998;0.8333808721803664;0.7978257629206044;-4.468249409202427e-07;-3.43465895230926e-07;1.0448737558860783;1.0100611916530244;10.000088373444411;0.8333575216804817;0.015561678486831515;0.015562802698508427;0.7977522503611101;-0.014894982357066489;0.7978683302221912;1.009939895234939
64.62638;1.04448641763993;0.8333792715180178;0.797827387772916;-4.4707992006029014e-07;-3.438592131674821e-07;1.0448736494820956;1.0100590289097917;10.000080250710957;0.8333575518067834;0.015561695190608432;0.015562814619880473;0.7977530323227537;-0.014894982477722038;0.7978667278709272;1.0099406396806714
64.63638;1.0444845521861983;0.8333777024036184;0.7978290541121522;-4.473181727886204e-07;-3.4425489941544394e-07;1.044873515873732;1.0100568381686243;10.000072017726032;0.8333576459161882;0.015561712019675664;0.015562826295344018;0.7977538183032531;-0.01489498261432384;0.797865155913331;1.009941381108559
64.64638;1.0444826498371884;0.8333761732854827;0.7978307595579486;-4.475397015665675e-07;-3.4464991825129427e-07;1.0448733535358399;1.010054612495256;10.000063689494958;0.8333578082169905;0.015561728960388412;0.015562837666566822;0.7977546116350646;-0.014894982766528314;0.7978636199172254;1.0099421198650271
64.65638;1.0444807116912969;0.8333746914552754;0.7978325003447029;-4.477444486279328e-07;-3.450415537437871e-07;1.044873161969121;1.0100523442736573;10.000055279462687;0.8333580422298771;0.015561745995899857;0.015562848666044028;0.7977554152166197;-0.014894982934024085;0.7978621256240768;1.0099428557781747
64.66638;1.0444787387953025;0.8333732631152103;0.7978342718534768;-4.4793225312937574e-07;-3.45427665088465e-07;1.0448729406345934;1.010050025237712;10.00004680606506;0.8333583509182587;0.015561763131905725;0.015562859229002052;0.7977562310243522;-0.01489498311639791;0.7978606778969869;1.0099435877229443
64.67638;1.044476731755614;0.8333718946461707;0.7978360694378716;-4.4810292499950413e-07;-3.4580680438130215e-07;1.0448726880586483;1.010047646728218;10.000038300804281;0.8333587368198097;0.015561780403154687;0.01556286930848917;0.7977570606876725;-0.014894983313150315;0.7978592800293438;1.0099443139717332
64.68638;1.0444746905624038;0.8333705931605341;0.7978378886848532;-4.4825619285528783e-07;-3.46177922540055e-07;1.0448724014472326;1.0100452004021003;10.000029808662102;0.8333592017339205;0.01556179785139807;0.01556287887499652;0.7977579064532585;-0.014894983523734254;0.7978579338240273;1.0099450325292847
64.69638;1.044472615009596;0.8333693661518224;0.7978397251259054;-4.483914764177841e-07;-3.465399691303453e-07;1.0448720772969005;1.0100426789566315;10.000021376519003;0.8333597464900762;0.015561815509244504;0.015562887908261384;0.7977587713724298;-0.014894983747527743;0.7978566406032137;1.0099457403763565
64.70638;1.0444705052752803;0.8333682209694908;0.7978415740565029;-4.485078185204465e-07;-3.468917717674748e-07;1.0448717124085192;1.0100400765271145;10.00001304762613;0.8333603712115807;0.015561833407024836;0.01556289640147185;0.7977596586092832;-0.014894983983919736;0.7978554023678136;1.0099464329886285
64.71638;1.0444683618610577;0.8333671640739635;0.797843430685574;-4.486041424615171e-07;-3.4723210473308015e-07;1.0448713042966082;1.010037389186564;10.00000486770067;0.8333610756064289;0.015561851580805891;0.015562904370602522;0.7977605703528614;-0.014894984232458695;0.7978542218471187;1.0099471054135525
64.72638;1.0444661851097266;0.8333662001227343;0.7978452902119537;-4.48679518643301e-07;-3.4755969510288414e-07;1.0448708511460487;1.010034615416823;9.999996887144704;0.8333618589721312;0.015561870073406373;0.015562911849264617;0.7977615071086158;-0.014894984492839942;0.7978531017849289;1.0099477537280415
64.73638;1.0444639750454525;0.8333653316361118;0.7978471478048708;-4.487331520987723e-07;-3.478732672304436e-07;1.0448703518176228;1.0100317561006893;9.999989155971928;0.8333627202438952;0.015561888943227532;0.01556291886889577;0.7977624677402152;-0.01489498476485973;0.7978520446871123;1.0099483758523704
64.74638;1.0444617314347848;0.8333645595043544;0.7978489990869048;-4.487643658638021e-07;-3.481717884137386e-07;1.0448698058713655;1.0100288141403482;9.999981721990817;0.8333636584604389;0.015561908271459373;0.015562925442416574;0.7977634499727813;-0.0148949850484533;0.7978510530019807;1.0099489716048964
64.75638;1.044459453850327;0.8333638836233118;0.7978508407845827;-4.487727814078618e-07;-3.4845476341297726e-07;1.0448692132285153;1.0100257935493429;9.999974632443559;0.8333646734528323;0.01556192814799476;0.015562931564725928;0.7977644509173103;-0.014894985343577605;0.7978501287528865;1.0099495422108047
64.76638;1.0444571418552997;0.8333633033851899;0.7978526708185657;-4.4875840237444434e-07;-3.4872224033255174e-07;1.0448685735901977;1.0100226983854028;9.999967934145502;0.8333657660490649;0.01556194864611469;0.015562937218720851;0.7977654667666099;-0.014894985649919982;0.7978492727941786;1.0099500897886702
64.77638;1.0444547951694327;0.8333628179818223;0.7978544883067643;-4.487214234080949e-07;-3.489745363464283e-07;1.0448678864330774;1.0100195327833266;9.99996167318006;0.8333669375814097;0.015561969808475504;0.015562942375180945;0.7977664916455985;-0.014894985966804955;0.7978484847391779;1.0099506166610455
64.78638;1.0444524136113145;0.8333624262310664;0.7978562937808121;-4.4866199397735153e-07;-3.4921207498285695e-07;1.0448671517265606;1.01001630187498;9.999955892587948;0.8333681893620796;0.015561991648685733;0.015562946989470014;0.7977675173371545;-0.014894986293312863;0.7978477634409878;1.0099511245752444
64.79638;1.0444499969861423;0.8333621263472051;0.7978580892721427;-4.485801217229423e-07;-3.4943536220118403e-07;1.044866370612216;1.0100130121560182;9.999950629966776;0.8333695223614637;0.015562014151569714;0.015562950997872782;0.7977685348471711;-0.014894986628397947;0.7978471072993972;1.0099516147952694
64.80638;1.0444475450690076;0.833361915870457;0.7978598779542303;-4.484755980388973e-07;-3.496448791889092e-07;1.0448655455203035;1.0100096709229653;9.99994591906932;0.8333709367778639;0.015562037268772649;0.015562954322752051;0.7977695364971186;-0.0148949869711629;0.7978465144091333;1.0099520887937234
64.81638;1.044445057565524;0.83336179135826;0.7978616631416818;-4.483479439214851e-07;-3.4984100170437105e-07;1.0448646795760084;1.0100062854000278;9.999941787968494;0.833372431826468;0.015562060921154353;0.01556295688925134;0.7977705168681027;-0.014894987321195385;0.7978459829303397;1.009952548385335
64.82638;1.0444425340902486;0.8333617483732318;0.7978634477063198;-4.481964849210518e-07;-3.5002403712756156e-07;1.044863775745508;1.0100028623035056;9.99993825184425;0.833374005910211;0.015562085006280741;0.015562958633859812;0.797771472555825;-0.014894987678518825;0.7978455115580613;1.0099529950713244
64.83638;1.044439974245289;0.8333617819937131;0.7978652345223652;-4.480205099054113e-07;-3.5019423690534026e-07;1.0448628367534303;1.0099994082413006;9.999935310121446;0.8333756566530506;0.015562109410179456;0.015562959498182573;0.7977724015510455;-0.014894988043261777;0.7978450994303342;1.0099534292196088
64.84638;1.0444373777076297;0.833361886701364;0.7978670265059966;-4.4781950909306834e-07;-3.5035175342376975e-07;1.0448618657173354;1.009995930241368;9.999932952657439;0.8333773809224961;0.015562134015378698;0.015562959424893656;0.7977733024188802;-0.01489498841547276;0.7978447455012652;1.0099538501515883
64.85638;1.044434744527271;0.8333620558356464;0.797868826150707;-4.4759332726722725e-07;-3.5049660803294455e-07;1.0448608662862946;1.0099924355865773;9.999931172167079;0.8333791754277937;0.015562158697847737;0.01556295836206066;0.7977741736273608;-0.014894988795187388;0.7978444482335244;1.0099542576005285
64.86638;1.0444320754810639;0.8333622818271348;0.7978706357837324;-4.473420398297204e-07;-3.50628603321515e-07;1.044859842286081;1.0099889314339594;9.999929971788504;0.8333810375258022;0.015562183332875866;0.015562956266798262;0.7977750134344478;-0.014894989182606986;0.7978442056504202;1.0099546534200006
64.87638;1.0444293721378854;0.8333625569794291;0.79787245794457;-4.470658922549467e-07;-3.507471602901984e-07;1.0448587981060464;1.0099854248333346;9.999929360124991;0.8333829651905864;0.01556220781455602;0.015562953106927232;0.7977758196065132;-0.014894989578170158;0.7978440152967131;1.0099550417880676
64.88638;1.0444266371577506;0.8333628740419289;0.7978742948601132;-4.467654422722513e-07;-3.5085129505654255e-07;1.0448577394810665;1.009981922999565;9.999929344060545;0.8333849562798645;0.015562232069270541;0.015562948868638874;0.797776588879603;-0.014894989982403697;0.7978438745869482;1.0099554281406784
64.89638;1.0444238746791206;0.8333632261887198;0.7978761475090795;-4.464414653365896e-07;-3.509398612252318e-07;1.0448566732632238;1.0099784334310773;9.999929926952802;0.83338700819862;0.015562256058024346;0.015562943563376948;0.797777317283297;-0.014894990395649751;0.7978437815623962;1.009955818905587
64.90638;1.0444210901873399;0.8333636067501673;0.7978780152709583;-4.4609461582414003e-07;-3.5101183192893075e-07;1.044855606794649;1.009974963941083;9.99993110696336;0.8333891182028461;0.015562279770333635;0.015562937223193941;0.7977780012428786;-0.014894990817914119;0.7978437352319864;1.0099562221847627
64.91638;1.0444182903155366;0.8333640096147693;0.7978798962630854;-4.45725297892866e-07;-3.5106626008356834e-07;1.044854547776221;1.0099715229410808;9.999932874906388;0.8333912838750246;0.015562303205896463;0.015562929893647994;0.7977786382243213;-0.014894991248924714;0.7978437356754313;1.0099566476013946
64.92638;1.0444154826803265;0.8333644299054532;0.7978817879822415;-4.453338453393961e-07;-3.511019399844469e-07;1.04485350386315;1.00996811941429;9.999935213966602;0.8333935031317323;0.015562326352175162;0.015562921630709223;0.7977792264519813;-0.014894991688154313;0.7978437841648379;1.0099571049186704
64.93638;1.044412675684132;0.8333648637392409;0.7978836884359224;-4.4492072670114966e-07;-3.5111730393550707e-07;1.04485248230182;1.0099647622123606;9.999938103066944;0.8333957736493626;0.015562349180328014;0.015562912500680988;0.7977797642661495;-0.014894992134784233;0.7978438828875801;1.0099576027931831
64.94638;1.0444098788202036;0.8333653073830803;0.7978855971989609;-4.4448658460748163e-07;-3.5111083621459515e-07;1.0448514902174402;1.0099614595729716;9.999941524041546;0.8333980926506779;0.01556237165446828;0.015562902585709923;0.7977802500350646;-0.01489499258784965;0.7978440345931137;1.0099581483791489
64.95638;1.0444071027409862;0.8333657569495161;0.7978875150045469;-4.4403217530925193e-07;-3.51081568243314e-07;1.0448505343537415;1.009958219132512;9.999945466838632;0.8334004573279857;0.015562393727680661;0.015562891990795616;0.7977806829630867;-0.014894993046386548;0.7978442425462053;1.0099587473546563
64.96638;1.0444043580708244;0.8333662086397097;0.7978894425090595;-4.435583570857701e-07;-3.5102917807132417e-07;1.0448496204581008;1.009955047545013;9.99994993068176;0.8334028651135864;0.015562415330641031;0.015562880844340609;0.7977810638416326;-0.014894993509294522;0.7978445103283283;1.0099594042339375
64.97638;1.044401654123765;0.8333666589082404;0.7978913799841382;-4.430661422409453e-07;-3.5095380802350866e-07;1.0448487534692792;1.0099519494207685;9.999954920164772;0.833405313762585;0.015562436380037362;0.01556286928736561;0.7977813948037048;-0.014894993975096589;0.7978448413787593;1.009960122428483
64.98638;1.0443989986037978;0.8333671045732285;0.7978933277653996;-4.425566793099254e-07;-3.5085588401676316e-07;1.0448479375324842;1.0099489263788615;9.999960435077604;0.833407801366155;0.01556245680274969;0.01556285745324622;0.7977816785569999;-0.014894994441891836;0.7978452384609712;1.0099609037575836
64.99638;1.044396397735512;0.8333675429029652;0.7978952866313904;-4.420311183137423e-07;-3.5073591855250857e-07;1.0448471756081859;1.0099459772807022;9.999966465111438;0.8334103258328315;0.015562476544305993;0.015562845452222598;0.7977819177338241;-0.014894994907466277;0.7978457029166243;1.0099617486847583
65.00638;1.0443938564670023;0.833367971257253;0.7978972579355177;-4.4149047486187205e-07;-3.5059432706579e-07;1.0448464697342592;1.0099430996827545;9.999972998242225;0.8334128843706456;0.01556249555157759;0.015562833368708905;0.7977821142701733;-0.014894995369436548;0.79784623424825;1.0099626573997804
65.01638;1.0443913788275323;0.8333683865289446;0.7978992432520121;-4.409354551090595e-07;-3.504314543313507e-07;1.0448458211749534;1.0099402910639008;9.999980033124691;0.8334154734060867;0.01556251375016796;0.015562821261507712;0.7977822692000477;-0.0148949958254677;0.7978468305867609;1.0099636303907786
65.02638;1.044388968580085;0.8333687851301709;0.7979012440286509;-4.4036619729554355e-07;-3.502478092102111e-07;1.0448452298616422;1.0099375491918348;9.999987584444305;0.8334180883087371;0.015562531040669894;0.01556280916978675;0.7977823833469874;-0.014894996273346865;0.7978474894249019;1.0099646680795888
65.03638;1.0443866298578792;0.8333691633352083;0.7979032618937156;-4.3978244628956e-07;-3.5004425383875203e-07;1.044844694235743;1.0099348723735435;9.999995679216049;0.8334207233514607;0.015562547322982685;0.01556279713589282;0.7977824580703529;-0.01489499671073749;0.797848207910391;1.0099657698474265
65.04638;1.044384367143507;0.83336951721509;0.7979052989403297;-4.391843306446553e-07;-3.498219560046434e-07;1.0448442119994779;1.0099322595513256;10.000004346318416;0.8334233725613056;0.015562562529362112;0.01556278522683017;0.7977824953050799;-0.014894997135125597;0.7978489824994891;1.0099669332437116
