time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
65.05638;1.0443821852576256;0.8333698425933067;0.7979073571805805;-4.3857282745357886e-07;-3.495822783678587e-07;1.0448437812159854;1.009929709991463;10.000013607049132;0.8334260306478484;0.015562576638428641;0.015562773533670346;0.797782497193997;-0.014894997544234472;0.7978498085730805;1.009968154162738
65.06638;1.044380089819877;0.8333701359296968;0.7979094376757822;-4.379495628507006e-07;-3.4932679114824895e-07;1.0448434009927394;1.0099272231822087;10.000023473295208;0.8334286932994671;0.015562589668918683;0.015562762158410341;0.7977824657359952;-0.01489499793631613;0.7978506810994055;1.0099694278534963
65.07638;1.0443780869716455;0.8333703950158337;0.797911540361155;-4.373165863546528e-07;-3.4905721067381584e-07;1.0448430715920587;1.0099247991253681;10.000033950975883;0.8334313571276453;0.015562601660792309;0.015562751197979107;0.7977824030154025;-0.014894998309958263;0.7978515958847747;1.0099707499737256
65.08638;1.0443761823041153;0.8333706183847644;0.797913664375934;-4.366761480246409e-07;-3.4877520193176863e-07;1.044842794385133;1.0099224382512328;10.000045042731468;0.8334340196308828;0.015562612648908415;0.015562740725395251;0.7977823120016614;-0.014894998663850922;0.7978525499009148;1.0099721167339464
65.09638;1.0443743803504082;0.8333708048561329;0.797915808486991;-4.3603023529018716e-07;-3.484822756808729e-07;1.044842571574595;1.0099201405941145;10.000056748154377;0.8334366791126764;0.015562622654455545;0.01556273078425119;0.7977821968583819;-0.014894998996840058;0.7978535406556352;1.0099735241218946
65.10638;1.0443726846683237;0.8333709537006923;0.7979179718825395;-4.3538029928603143e-07;-3.481797121709456e-07;1.0448424055465437;1.0099179049891363;10.000069064562492;0.8334393343909783;0.015562631707748116;0.015562721406301088;0.7977820622079831;-0.014894999307995609;0.7978545655560589;1.0099749674590632
65.11638;1.0443710980499052;0.833371063990625;0.7979201543983968;-4.347273928373858e-07;-3.478684507176631e-07;1.0448422983646044;1.0099157290762266;10.000081988793596;0.8334419845775306;0.015562639872061516;0.015562712630766374;0.7977819119953544;-0.014894999596522927;0.7978556216106782;1.0099764418520853
65.12638;1.0443696234689879;0.833371133478591;0.7979223554581792;-4.340724521772369e-07;-3.4754924890417616e-07;1.0448422517406126;1.0099136103107962;10.000095518280075;0.8334446292201443;0.015562647248491822;0.015562704513298498;0.7977817489748814;-0.01489499986179076;0.7978567057597751;1.009977942652557
65.13638;1.0443682650068906;0.8333711585845696;0.7979245733580761;-4.3341658740853244e-07;-3.472230663021882e-07;1.0448422668200232;1.0099115473025937;10.000109652937557;0.8334472680665066;0.015562653979300633;0.015562697132515643;0.7977815751499922;-0.014895000103583007;0.7978578156395757;1.0099794649935356
65.14638;1.0443670268255705;0.8333711353760883;0.7979268057647072;-4.327612709815882e-07;-3.468913149928219e-07;1.0448423434022207;1.0099095401898475;10.000124399015855;0.833449899720012;0.015562660248342366;0.015562690587662454;0.7977813922681735;-0.01489500032219728;0.7978589495793261;1.0099810029589718
65.15638;1.0443659114702148;0.8333710603096857;0.7979290501638682;-4.321083090907219e-07;-3.465559453059009e-07;1.0448424797923905;1.009907590129959;10.000139770335847;0.8334525204861837;0.015562666263901837;0.015562684983667616;0.7977812017171451;-0.0148950005182384;0.7978601058702052;1.0099825497465693
65.16638;1.0443649198207006;0.833370930164705;0.7979313037084879;-4.314596984354204e-07;-3.46219364646165e-07;1.0448426741145198;1.0099056986220385;10.000155783154906;0.8334551246687704;0.015562672242407713;0.01556268041953112;0.7977810046520695;-0.014895000692462117;0.7978612826499617;1.0099840985472857
65.17638;1.0443640516344843;0.8333707413932369;0.7979335633559568;-4.308174506040694e-07;-3.458840469790779e-07;1.0448429257134464;1.009903866536267;10.000172450942983;0.8334577052591133;0.015562678407055087;0.01556267698569944;0.7977808028036758;-0.014895000845713846;0.7978624782655569;1.0099856429493255
65.18638;1.044363305371589;0.8333704895355941;0.7979358266264773;-4.3018345032896285e-07;-3.455520110295604e-07;1.0448432350260115;1.0099020937643706;10.000189783258138;0.8334602541285651;0.015562684984913365;0.015562674762763538;0.7977805991007689;-0.014895000978725387;0.7978636910515774;1.0099871767829545
65.19638;1.0443626781633086;0.833370169262042;0.7979380919461432;-4.2955954834870604e-07;-3.452246367900844e-07;1.0448436022690775;1.0099003803810263;10.000207781383212;0.8334627622542197;0.01556269219303285;0.015562673815779525;0.7977803974301013;-0.01489500109194171;0.7978649189273056;1.0099886938693228
65.20638;1.044362166294074;0.8333697747966266;0.7979403582758423;-4.2894773503832255e-07;-3.4490296248299494e-07;1.0448440263132717;1.009898728079555;10.000226430433834;0.8334652200953769;0.015562700221435046;0.015562674182440103;0.7977802016150868;-0.014895001185656174;0.7978661593431443;1.0099901878861208
65.21638;1.0443617651264951;0.8333693004647362;0.797942624923787;-4.283500164832941e-07;-3.4458804549234853e-07;1.044844504667364;1.0098971406311403;10.000245697629682;0.83346761809903;0.015562709222391889;0.015562675868133506;0.7977800145077822;-0.014895001260283338;0.7978674089827243;1.0099916524057109
65.22638;1.0443614681782314;0.8333687415823632;0.7979448913938951;-4.2776804951068907e-07;-3.442810170907903e-07;1.0448450345345945;1.0098956233641576;10.000265539101125;0.833469947582987;0.01556271930609186;0.015562678859712208;0.7977798382386196;-0.014895001316383072;0.7978686633006371;1.0099930812363278
65.23638;1.0443612666753486;0.8333680951725675;0.797947156805078;-4.2720279461954265e-07;-3.439829748190334e-07;1.0448456137837585;1.0098941823815828;10.000285906886626;0.8334722012228065;0.01556273054169966;0.01556268313913648;0.7977796749907681;-0.014895001354521275;0.7978699163897695;1.0099944688882123
65.24638;1.0443611502343157;0.8333673596543104;0.7979494194984028;-4.2665448534694013e-07;-3.4369496303915016e-07;1.0448462410643242;1.0098928240669718;10.000306747966487;0.8334743726974027;0.015562742974307027;0.015562688682362269;0.7977795268513436;-0.014895001375318944;0.7978711612680226;1.009995810665205
65.25638;1.0443611077488377;0.8333665340275936;0.7979516773344156;-4.2612305488133336e-07;-3.4341802159039224e-07;1.0448469155906872;1.0098915546679927;10.000328003946134;0.8334764565446037;0.015562756651449199;0.01556269546087806;0.7977793952786021;-0.01489500137956573;0.7978723909481739;1.0099971029548773
65.26638;1.044361128276082;0.8333656178392798;0.7979539283567966;-4.2560850951282133e-07;-3.4315327125994055e-07;1.0448476370074935;1.0098903799770276;10.00034962299849;0.8334784485660429;0.015562771630774797;0.015562703451625831;0.7977792813531814;-0.014895001368057149;0.7978735997040521;1.0099983441456115
65.27638;1.0443612023784405;0.8333646116654846;0.7979561710819941;-4.2511083096594946e-07;-3.4290204619200034e-07;1.0448484052120581;1.0098893051360254;10.000371569677041;0.8334803459255002;0.015562787960499095;0.015562712637768438;0.7977791861962145;-0.014895001341259982;0.7978747830313918;1.009999534774844
65.28638;1.0443613229031588;0.8333635168786888;0.7979584043058128;-4.2462972739938077e-07;-3.426658693273707e-07;1.0448492200542154;1.0098883340483584;10.0003938188446;0.833482146694518;0.015562805652332905;0.015562722998272927;0.7977791110958521;-0.014895001299279053;0.7978759363979273;1.010000676340213
65.29638;1.0443614844817561;0.8333623351001691;0.7979606272685822;-4.241646273050243e-07;-3.424461750144742e-07;1.044850080923245;1.0098874689186574;10.000416347077998;0.8334838494988164;0.015562824672733806;0.015562734499187351;0.7977790578362006;-0.014895001242103129;0.7978770542981845;1.0100017698800923
65.30638;1.0443616826500743;0.8333610685561013;0.7979628401608665;-4.2371500733330855e-07;-3.42244118573606e-07;1.0448509864284894;1.0098867107310041;10.000439129822587;0.8334854535554016;0.015562844954957519;0.015562747090237158;0.7977790288026912;-0.01489500116969495;0.7978781305658756;1.01000281513165
65.31638;1.0443619129165906;0.8333597209103906;0.7979650440232877;-4.232807802901169e-07;-3.420607137829466e-07;1.0448519344621552;1.009886059599249;10.000462139506121;0.8334869586972633;0.015562866413683039;0.01556276070517229;0.7977790263712243;-0.014895001082012402;0.7978791596887668;1.0100038103615157
65.32638;1.0443621699152037;0.8333582971791514;0.7979672402828308;-4.228622944135224e-07;-3.4189711473215873e-07;1.0448529227018566;1.0098855147609898;10.00048534491563;0.8334883654013389;0.015562888961686259;0.01556277526282317;0.7977790524659454;-0.01489500097913597;0.797880137740823;1.0100047528000922
65.33638;1.0443624474606634;0.8333568027228168;0.7979694306794515;-4.224599998957895e-07;-3.417548347412643e-07;1.0448539492848694;1.0098850755476236;10.000508710791838;0.8334896750293079;0.015562912528045836;0.01556279066246553;0.7977791087602708;-0.01489500086134769;0.7978810621140354;1.010005639758821
65.34638;1.0443627393649486;0.8333552425713218;0.7979716169839223;-4.220741841088454e-07;-3.416357229294428e-07;1.0448550130846272;1.0098847423956017;10.000532198423377;0.8334908896938645;0.015562937062774089;0.015562806779681162;0.7977791967795889;-0.014895000729138042;0.7978819313735847;1.0100064697442002
65.35638;1.0443630399885646;0.8333536217854088;0.7979737998213647;-4.2170487016798893e-07;-3.41541634792993e-07;1.0448561133978855;1.0098845163919763;10.000555771976428;0.8334920117498452;0.015562962531562467;0.01556282347878683;0.7977793178250995;-0.014895000583258128;0.797882745868339;1.0100072424357605
65.36638;1.0443633439932465;0.8333519466368564;0.7979759776245716;-4.213518506635711e-07;-3.414742229791775e-07;1.0448572497781745;1.009884398332441;10.000579406689623;0.8334930439202403;0.015562988911016255;0.015562840638790702;0.7977794729666359;-0.01489500042482767;0.7978835076507502;1.0100079576195216
65.37638;1.044363645593945;0.8333502254116726;0.7979781468581738;-4.2101493354483937e-07;-3.4143513478294066e-07;1.044858422358387;1.0098843885029072;10.000603090851603;0.8334939896998883;0.015563016182883695;0.01556285816783981;0.7977796628427206;-0.014895000255308755;0.7978842194086904;1.0100086142457851
65.38638;1.0443639382196455;0.83334846761692;0.7979803029480238;-4.206942362634934e-07;-3.414261026130834e-07;1.044859631958874;1.0098844867205432;10.000626822085437;0.8334948533191229;0.015563044334443324;0.015562875993505575;0.7977798875070633;-0.01489500007629085;0.7978848833413142;1.01000921074403
65.39638;1.0443642147597603;0.8333466826202187;0.7979824410306755;-4.2039017840707554e-07;-3.414485831530632e-07;1.0448608791866283;1.0098846918638105;10.000650604584184;0.8334956400296608;0.015563073370511977;0.01556289404625168;0.7977801467436109;-0.01489499988942649;0.797885500466606;1.0100097462378959
65.40638;1.0443644677697677;0.8333448794998332;0.7979845564183288;-4.2010323014115786e-07;-3.4150341882215706e-07;1.0448621624933072;1.0098850014635965;10.000674448642135;0.8334963564286486;0.015563103313130374;0.015562912253130532;0.7977804405970107;-0.014894999696601328;0.7978860708272854;1.01001022119734
65.41638;1.0443646899417602;0.8333430675242871;0.7979866450247864;-4.198338834136563e-07;-3.415908201232966e-07;1.0448634770146539;1.0098854123690573;10.000698368353934;0.8334970097607546;0.015563134173601808;0.015562930541219005;0.7977807695142274;-0.014894999499900585;0.7978865943323842;1.0100106374005264
65.42638;1.0443648748795833;0.8333412558642039;0.7979887038138185;-4.195828891153188e-07;-3.4171044085857707e-07;1.0448648158754827;1.0098859219019019;10.00072237614829;0.83349760711264;0.015563165928736881;0.015562948851213952;0.7977811340409608;-0.014894999301356932;0.7978870711505124;1.0100109978446208
65.43638;1.0443650173187269;0.8333394526512665;0.7979907306867119;-4.1935126955615384e-07;-3.4186136360332154e-07;1.044866172376931;1.0098865280586944;10.000746479203965;0.8334981554472609;0.015563198528862973;0.015562967152814078;0.797781534664922;-0.01489499910292711;0.7978875014508647;1.0100113062788048
65.44638;1.044365112959052;0.8333376643203609;0.7979927239870668;-4.191401106443838e-07;-3.4204208043909017e-07;1.0448675408236894;1.0098872287742588;10.000770681286298;0.8334986614930873;0.015563231918074927;0.015562985439121959;0.797781971814367;-0.014894998906643428;0.7978878851202146;1.010011566541131
65.45638;1.0443651583493976;0.8333358958678749;0.7979946824707875;-4.189505731782683e-07;-3.4225059727410275e-07;1.0448689162560163;1.0098880213771064;10.000794985040589;0.8334991309557401;0.015563266039049296;0.015563003708269267;0.7977824454787612;-0.01489499871454932;0.7978882217987072;1.010011782738859
65.46638;1.0443651506545948;0.8333341517071479;0.7979966051508854;-4.1878400281935647e-07;-3.42484560236113e-07;1.0448702941786263;1.0098889024911732;10.000819388436074;0.8334995682262984;0.015563300828558448;0.015563021960248263;0.7977829547791313;-0.014894998528333455;0.7978885111195232;1.0100119594383308
65.47638;1.0443650871474879;0.8333324360797778;0.797998490789604;-4.186417845024608e-07;-3.427413828256706e-07;1.0448716705050989;1.0098898677533055;10.000843875290247;0.8334999771012045;0.015563336223158657;0.015563040199629974;0.797783497982462;-0.01489499834900538;0.7978887528758388;1.0100121005203027
65.48638;1.044364964630657;0.833330752691868;0.7980003378888059;-4.1852510148954046e-07;-3.4301841768864725e-07;1.0448730414511955;1.0098909115250918;10.00086840975407;0.8335003613326346;0.015563372168047707;0.015563058428405113;0.7977840724787274;-0.014894998176999696;0.7978889473195485;1.0100122083977896
65.49638;1.0443647795230093;0.8333291045149435;0.7980021448317272;-4.1843491509828834e-07;-3.4331295726178543e-07;1.0448744031524277;1.009892027268556;10.0008929457798;0.8335007241752475;0.01556340861302789;0.015563076639543727;0.7977846746803421;-0.014894998012519263;0.7978890959280865;1.0100122851976612
65.50638;1.0443645286602554;0.8333274941986595;0.79800390971788;-4.18372150637507e-07;-3.4362208076677793e-07;1.0448757512419666;1.0098932084196812;10.00091744535469;0.8335010677548197;0.015563445499209143;0.015563094816813797;0.7977853003583502;-0.014894997855681817;0.797889201979768;1.0100123340331142
65.51638;1.0443642099070372;0.8333259242288336;0.7980056302208873;-4.183378576953357e-07;-3.4394273674566626e-07;1.0448770809719818;1.009894449196498;10.000941888315351;0.8335013931656555;0.015563482747000765;0.01556311293690269;0.7977859448926271;-0.01489499770651748;0.7978892702118785;1.010012358850126
65.52638;1.0443638221173916;0.8333243965009632;0.798007303731095;-4.183331201848759e-07;-3.4427201222124373e-07;1.0448783879947354;1.009895744649964;10.00096626735801;0.8335017009930361;0.015563520253735025;0.015563130972482166;0.7977866029760134;-0.014894997565065156;0.7978893059825756;1.010012363895197
65.53638;1.0443633647937847;0.8333229121294345;0.7980089278440298;-4.183588002831223e-07;-3.4460723295855005e-07;1.0448796690678572;1.0098970896071093;10.000990576873681;0.8335019917224566;0.015563557898155157;0.015563148895415262;0.7977872683952292;-0.014894997431360716;0.7978893146333631;1.0100123534309684
65.54638;1.0443628383279162;0.8333214717369714;0.7980105007828808;-4.1841540788872044e-07;-3.4494597938035025e-07;1.0448809217947348;1.0098984775775541;10.001014806757645;0.8335022656372159;0.015563595543032844;0.015563166677840265;0.7977879342447494;-0.014894997305124153;0.797889300987257;1.0100123313686304
65.55638;1.044362244900127;0.8333200753625751;0.7980120213170458;-4.1850310524682957e-07;-3.452861584984884e-07;1.0448821435856588;1.009899900695785;10.00103894354967;0.8335025223069791;0.015563633043580608;0.015563184289558381;0.7977885933798449;-0.01489499718567009;0.7978892688046871;1.01001230087616
65.56638;1.0443615883265163;0.8333187219582184;0.7980134884111713;-4.1862177651288884e-07;-3.4562610869621536e-07;1.0448833310311114;1.0099013500587344;10.001062975816174;0.8335027603706586;0.015563670262571943;0.015563201698823444;0.7977892389523855;-0.014894997072355944;0.7978892207268518;1.010012264211728
65.57638;1.0443608723465814;0.8333174094006103;0.7980149011117278;-4.187711676462935e-07;-3.45964744124431e-07;1.044884480411826;1.0099028161734571;10.001086902082971;0.8335029776911531;0.015563707077849535;0.015563218879275944;0.7977898649011248;-0.01489499696500351;0.7978891588178565;1.0100122227170325
65.58638;1.0443600995686986;0.8333161349587113;0.7980162585314223;-4.189509807006625e-07;-3.463015175629096e-07;1.0448855886258235;1.0099042899662891;10.001110734799024;0.83350317187736;0.015563743384177002;0.015563235809004958;0.7977904661448487;-0.014894996863843072;0.7978890849113313;1.0100121764970702
65.59638;1.0443592718649721;0.8333148957083;0.7980175597201976;-4.1916088969648666e-07;-3.4663600973441077e-07;1.0448866530185326;1.0099057633651845;10.001134493008788;0.8335033409583377;0.015563779094953859;0.015563252457844162;0.7977910380633436;-0.014894996769258373;0.7978890006179513;1.010012124110534
65.60638;1.0443583905021965;0.8333136891625463;0.7980188037812623;-4.1940051305330433e-07;-3.469674123803642e-07;1.0448876701430423;1.0099072290889812;10.001158189792497;0.833503483375025;0.015563814135719212;0.015563268779467367;0.7977915756403186;-0.014894996681703493;0.797888907463672;1.0100120632120648
65.61638;1.044357455697428;0.8333125141700516;0.7980199902000962;-4.1966933613686207e-07;-3.472943412627571e-07;1.0448886352341624;1.0099086806882056;10.001181823102039;0.8335035976905257;0.015563848429486209;0.015563284717569476;0.7977920734028242;-0.014894996601705348;0.7978888070007624;1.010011991500284
65.62638;1.0443564667652339;0.8333113713774413;0.7980211192022181;-4.1996671141007364e-07;-3.4761503167983273e-07;1.0448895428487592;1.0099101126817167;10.001205370940893;0.8335036826281794;0.015563881886395792;0.015563300217035154;0.7977925262152834;-0.014894996529867945;0.797888700779855;1.0100119066377011
65.63638;1.0443554229768646;0.8333102630201856;0.7980221920454981;-4.2029201283102366e-07;-3.4792757411479944e-07;1.0448903875624922;1.0099115204613154;10.001228794233663;0.8335037370361028;0.015563914405450996;0.015563315230102496;0.7977929299699212;-0.014894996467032422;0.7978885905312398;1.0100118056425058
65.64638;1.0443543245845266;0.8333091924395565;0.7980232109981041;-4.2064481154494063e-07;-3.482299553025066e-07;1.0448911642486118;1.0099129003913427;10.001252050202359;0.8335037600323052;0.015563945885401153;0.015563329717589537;0.7977932816083035;-0.014894996414507804;0.7978884783879499;1.0100116853719825
65.65638;1.044353173438177;0.8333081634230176;0.7980241792558226;-4.2102491645510174e-07;-3.48520026347702e-07;1.0448918684022117;1.00991424976173;10.001275105992894;0.8335037516449086;0.015563976237106219;0.015563343646872462;0.7977935787086823;-0.014894996374101998;0.7978883668027907;1.0100115438762662
65.66638;1.0443519732590756;0.8333071796599287;0.7980251008973456;-4.21432139044799e-07;-3.487956620180227e-07;1.0448924971709723;1.0099155664293982;10.001297940445134;0.8335037130212777;0.01556400539461299;0.015563356988210411;0.7977938193622416;-0.014894996347940937;0.7978882584424717;1.0100113806358544
65.67638;1.044350729897855;0.8333062448657097;0.7980259805713988;-4.218658776003262e-07;-3.490550363629155e-07;1.0448930501083298;1.0099168488194001;10.001320538703112;0.8335036453754531;0.015564033322845163;0.015563369718472211;0.7977940023474882;-0.01489499633819338;0.7978881563296233;1.0100111954972788
65.68638;1.0443494506285602;0.8333053628191589;0.798026823048486;-4.223248232766156e-07;-3.492967262931749e-07;1.0448935279456573;1.0099180961150827;10.00134289112253;0.8335035488230728;0.015564060016119416;0.015563381834432333;0.7977941268445642;-0.014894996346710966;0.7978880637081948;1.0100109878525652
65.69638;1.044348142560085;0.8333045366197832;0.7980276327968936;-4.2280693854409153e-07;-3.4951968859140566e-07;1.0448939308975496;1.009919308377131;10.001364996251175;0.8335034227107995;0.015564085489459012;0.0155633933553862;0.7977941919013565;-0.014894996374792744;0.7978879831606619;1.0100107563978373
65.70638;1.0443468118521357;0.8333037684787375;0.7980284135251977;-4.233097723549941e-07;-3.4972322134420605e-07;1.0448942586332763;1.0099204868880531;10.001386858291443;0.8335032666499993;0.015564109765934517;0.015563404310302172;0.7977941965000678;-0.014894996423274465;0.7978879157259137;1.0100104991114065
65.71638;1.0443454641063312;0.8333030606408174;0.7980291675774259;-4.2383088391713247e-07;-3.4990694663245973e-07;1.0448945107663263;1.0099216341197697;10.001408480241034;0.8335030808642659;0.015564132862802263;0.015563414730770997;0.7977941399561399;-0.014894996492646181;0.7978878609472695;1.010010213852949
65.72638;1.0443441051058888;0.8333024160525724;0.7980298953744961;-4.243679881220103e-07;-3.500709350752576e-07;1.044894687037354;1.00992275281788;10.001429865877618;0.8335028661047467;0.015564154788271233;0.01556342464536858;0.7977940220928572;-0.014894996583000872;0.7978878174933041;1.0100098993554576
65.73638;1.0443427412833155;0.8333018380459656;0.7980305955641607;-4.2491899543190875e-07;-3.5021577664420005e-07;1.0448947878755503;1.0099238448575123;10.001451026687787;0.8335026232121701;0.015564175547716066;0.015563434062370301;0.7977938435430351;-0.014894996694019369;0.7978877835857651;1.0100095553773074
65.74638;1.0443413800247756;0.8333013295994399;0.7980312657631641;-4.254821627968535e-07;-3.5034234051731406e-07;1.0448948148683888;1.0099249106605899;10.00147198067281;0.8335023519843632;0.015564195145610346;0.015563442958941487;0.7977936061322519;-0.014894996825068514;0.7978877572202884;1.0100091821530344
65.75638;1.0443400298095618;0.8333008927524308;0.798031903202344;-4.260560895257145e-07;-3.5045156974776497e-07;1.0448947707022411;1.009925949476414;10.00149274846057;0.8335020503646088;0.015564213583458317;0.015563451295461555;0.7977933127530292;-0.014894996975356546;0.797887736251324;1.0100087801998923
65.76638;1.0443386996565318;0.8333005285189276;0.7980325053072614;-4.266395591116054e-07;-3.505445676508863e-07;1.0448946587842873;1.009926960116141;10.00151335117627;0.8335017147362132;0.015564230861361118;0.015563459046679431;0.7977929669646445;-0.01489499714410918;0.7978877182056827;1.0100083502428048
65.77638;1.0443373983633673;0.8333002374422769;0.7980330700029064;-4.272314185236377e-07;-3.506225680157727e-07;1.0448944829400006;1.0099279416108844;10.001533803888195;0.833501340732425;0.015564246981340502;0.0155634662274288;0.7977925726677632;-0.014894997330656305;0.7978877001372878;1.0100078926455227
65.78638;1.0443361339489068;0.8333000201061755;0.798033595420033;-4.278304097008499e-07;-3.5068670381116627e-07;1.0448942479147785;1.0099288936224273;10.001554108745667;0.8335009242112745;0.015564261943078826;0.015563472890437226;0.7977921336895926;-0.014894997534374302;0.7978876786492757;1.0100074066759908
65.79638;1.0443349126350745;0.8332998768712956;0.7980340796044277;-4.284350940484083e-07;-3.50738008433821e-07;1.0448939599976188;1.0099298164870276;10.001574257701318;0.8335004620728905;0.015564275737886272;0.015563479094717976;0.797791653389653;-0.014894997754666942;0.7978876500759896;1.0100068901694663
65.80638;1.0443337381410065;0.8332998076051062;0.7980345202255729;-4.290440163654167e-07;-3.507775848461623e-07;1.0448936266418958;1.0099307112139955;10.00159424497414;0.83349995246895;0.015564288355466721;0.015563484883737185;0.7977911344625089;-0.014894997991081137;0.7978876113355837;1.0100063399889498
65.81638;1.0443326123787766;0.8332998121761482;0.7980349139620098;-4.2965580521560946e-07;-3.508065213176664e-07;1.0448932555976498;1.0099315796193784;10.001614077768387;0.83349939445604;0.015564299792394452;0.015563490295410282;0.7977905788034763;-0.014894998243266823;0.7978875607718336;1.0100057533252478
65.82638;1.0443315364411339;0.8332998907841722;0.7980352563951353;-4.3026913384191965e-07;-3.508256488114761e-07;1.0448928542926696;1.009932424236075;10.00163377345749;0.8334987872963312;0.015564310046026866;0.015563495372783771;0.7977899876196851;-0.01489499851068882;0.7978874979059742;1.010005128754785
65.83638;1.0443305109474852;0.833300043517345;0.7980355429367093;-4.3088281075491825e-07;-3.5083554935829084e-07;1.04489242959233;1.0099332479710306;10.001653348661605;0.8334981299620051;0.01556431910610356;0.015563500152866283;0.797789362244925;-0.014894998792408277;0.7978874227865204;1.010004466135889
65.84638;1.0443295361664242;0.8333002698704931;0.7980357700239694;-4.314959360067163e-07;-3.5083674151330966e-07;1.0448919875080316;1.0099340533733019;10.001672814210112;0.8334974213591657;0.015564326955670683;0.015563504645274699;0.7977887052246829;-0.014894999087065531;0.7978873354650137;1.010003765999605
65.85638;1.0443286120033988;0.8333005685467394;0.7980359355002998;-4.321079189012837e-07;-3.508296324642558e-07;1.044891532241246;1.0099348416200389;10.001692177745765;0.8334966610281799;0.015564333569966018;0.015563508827775005;0.79778802048808;-0.014894999393052938;0.7978872354623823;1.010003029417586
65.86638;1.0443277379919964;0.8333009376911159;0.7980360379462137;-4.3271854157285e-07;-3.5081431090638324e-07;1.044891065339287;1.0099356121766567;10.001711446057401;0.8334958496782225;0.015564338913269934;0.015563512671849834;0.7977873124450608;-0.01489499970887868;0.7978871215742371;1.0100022583027877
65.87638;1.0443269137496631;0.8333013755424584;0.7980360758272027;-4.3332814025483606e-07;-3.507905827042138e-07;1.0448905862639575;1.0099363633289427;10.001730620755973;0.8334949890580434;0.015564342944272622;0.01556351616752691;0.7977865851861087;-0.01489500003349511;0.7978869919804056;1.0100014556944992
65.88638;1.0443261394202998;0.8333018803901013;0.7980360472175303;-4.339374931603301e-07;-3.5075826574274064e-07;1.0448900938866557;1.0099370927974232;10.001749689249841;0.8334940813173778;0.015564345621809127;0.015563519317156497;0.7977858423545633;-0.014895000366332128;0.7978868442822046;1.0100006261276155
65.89638;1.0443254154291608;0.8333024498163103;0.7980359498195297;-4.3454735582412624e-07;-3.5071744572500944e-07;1.044889587621303;1.009937798356243;10.001768622065503;0.833493128375051;0.015564346908697216;0.015563522121048756;0.7977850870078449;-0.014895000707090543;0.7978866755296268;1.009999775719088
65.90638;1.0443247418907613;0.833303080603226;0.7980357806868804;-4.3515812327730536e-07;-3.5066851694618283e-07;1.0448890677002258;1.0099384787483103;10.00178738400667;0.8334921315231255;0.01556434678075186;0.015563524580381096;0.7977843212044085;-0.014895001055546286;0.7978864823504709;1.009998911096752
65.91638;1.0443241183417928;0.8333037692561747;0.7980355360690633;-4.3576980668630297e-07;-3.5061208497735916e-07;1.0448885345556407;1.009939134099774;10.001805946257452;0.8334910913997426;0.015564345231206587;0.015563526699962514;0.7977835457325974;-0.014895001411406135;0.7978862609712365;1.0099980378116913
65.92638;1.0443235441215306;0.8333045123710464;0.7980352122933931;-4.3638214130608285e-07;-3.5054884912143385e-07;1.0448879878726396;1.0099397653805777;10.00182428037711;0.8334900082233629;0.015564342269377633;0.015563528481685095;0.7977827602553724;-0.014895001774093534;0.797886007153805;1.0099971598516526
65.93638;1.0443230190635635;0.8333053070007674;0.7980348070347776;-4.369946522768174e-07;-3.504795209077617e-07;1.0448874262883647;1.0099403739670536;10.001842345922144;0.8334888817604823;0.0155643379282223;0.015563529921476027;0.7977819640282802;-0.01489500214252334;0.7978857164657722;1.0099962800974451
65.94638;1.0443225439536714;0.8333061507570263;0.7980343195518957;-4.3760661773686135e-07;-3.504048702270312e-07;1.0448868480782225;1.0099409614765877;10.001860094499547;0.833487711261387;0.015564332271071643;0.015563531008846405;0.7977811569045483;-0.014895002515059595;0.7978853847416122;1.0099954004126557
65.95638;1.044322120736028;0.833307040995814;0.7980337499218024;-4.3821711585836633e-07;-3.503258419721427e-07;1.044886252028077;1.0099415292161176;10.001877479477704;0.8334864959708038;0.015564325380993829;0.015563531727651595;0.7977803398364873;-0.014895002889734704;0.7978850081600501;1.0099945219513269
65.96638;1.044321752282177;0.8333079739618177;0.7980330980125099;-4.3882527696347317e-07;-3.5024349300098384e-07;1.0448856373155575;1.0099420778765276;10.001894456198094;0.8334852356336948;0.01556431734433183;0.015563532057901152;0.7977795145905251;-0.014895003264522005;0.7978845833031318;1.009993646522667
65.97638;1.0443214416263802;0.8333089449801393;0.798032362885435;-4.3943039820757037e-07;-3.5015879828967446e-07;1.0448850028210275;1.0099426079165608;10.001910983762684;0.8334839306666277;0.015564308238010605;0.015563531969302963;0.7977786830591277;-0.014895003637428387;0.7978841077112506;1.00999277729071
65.98638;1.044321191470638;0.8333099488598337;0.7980315431803665;-4.400317800118573e-07;-3.5007262267156715e-07;1.0448843470769718;1.0099431199203879;10.001927032457296;0.833482582373711;0.01556429811883599;0.015563531413727558;0.797777846514006;-0.014895004006425213;0.7978835804249201;1.0099919178287617
65.99638;1.044321004085361;0.833310980003091;0.7980306378631267;-4.4062861528916916e-07;-3.499857929476273e-07;1.04488366845483;1.009943614573727;10.001942585125972;0.8334811928312545;0.015564287018718164;0.015563530330391267;0.7977770052948936;-0.014895004369350182;0.7978830021305914;1.009991071119977
66.00638;1.0443208811348677;0.8333120330271987;0.7980296464063057;-4.4121998928461153e-07;-3.4989904704783143e-07;1.0448829651349052;1.0099440927317653;10.00195762946386;0.8334797642142985;0.015564274949661163;0.015563528654595314;0.7977761590165735;-0.01489500472389957;0.7978823748903265;1.0099902392807325
66.01638;1.0443208239188817;0.8333131032695531;0.7980285686364844;-4.41804929104499e-07;-3.498129202870168e-07;1.044882235437151;1.0099445559350229;10.001972147238716;0.8334782981308767;0.015564261921988176;0.015563526325035984;0.7977753067995269;-0.014895005067685462;0.7978817017056969;1.0099894235929072
66.02638;1.0443208338875078;0.8333141862734129;0.7980274047311756;-4.423826171401754e-07;-3.4972778195075366e-07;1.044881478309902;1.0099450067688152;10.001986112350318;0.8334767955465262;0.015564247965403542;0.015563523299749622;0.7977744475779645;-0.014895005398209768;0.7978809864236824;1.0099886248415
66.03638;1.0443209126113022;0.833315277474505;0.7980261551189413;-4.429525120688394e-07;-3.496440314601064e-07;1.0448806932923262;1.0099454483888242;10.001999503309365;0.8334752573884293;0.015564233128877303;0.015563519571540486;0.7977735803976267;-0.014895005712788933;0.7978802333310202;1.0099878438742536
66.04638;1.0443210615473835;0.8333163730033897;0.7980248200562101;-4.4351416777645907e-07;-3.4956220564992956e-07;1.044879880119673;1.0099458834311885;10.002012311940016;0.8334736851637843;0.015564217462602871;0.015563515167583095;0.7977727043322776;-0.014895006008638561;0.797879446099445;1.0099870821034305
66.05638;1.044321281848209;0.833317470550285;0.7980233995147707;-4.4406715010632335e-07;-3.4948300645717897e-07;1.04487903864125;1.0099463130516941;10.00202453367005;0.833472081023347;0.015564201010097537;0.015563510138250277;0.7977718182035535;-0.0148950062831039;0.7978786276625832;1.0099863416793522
66.06638;1.0443215738487133;0.8333185693238151;0.7980218938572333;-4.4461118472666656e-07;-3.494073267693629e-07;1.0448781687124697;1.0099467366752677;10.00203615482792;0.8334704476329369;0.015564183816105727;0.0155635045476725;0.7977709203510922;-0.014895006533840124;0.7978777813464164;1.0099856250229584
66.07638;1.044321936849406;0.8333196694128618;0.7980203042630101;-4.4514620517311e-07;-3.4933603779145875e-07;1.044877269188165;1.009947152179475;10.002047151933066;0.8334687881056679;0.015564165933918364;0.015563498469605868;0.7977700085811196;-0.01489500675886666;0.7978769115739188;1.0099849338554334
66.08638;1.0443223697544415;0.8333207713374332;0.7980186321310057;-4.4567224857992465e-07;-3.4926968058595003e-07;1.0448763372082839;1.009947556246671;10.002057495865953;0.8334671056756423;0.015564147423298313;0.015563491980462191;0.7977690805501577;-0.014895006956548296;0.7978760236029724;1.0099842684360751
66.09638;1.044322871385351;0.8333218761867809;0.7980168785516523;-4.4618938679937384e-07;-3.49208430754724e-07;1.0448753694598008;1.0099479451267315;10.002067155040299;0.8334654033759441;0.015564128337968983;0.01556348515191136;0.7977681342124807;-0.014895007125582187;0.7978751230444828;1.0099836276608964
66.10638;1.0443234399306982;0.83332298572191;0.7980150444789827;-4.4669770942143123e-07;-3.4915217240611007e-07;1.0448743642424094;1.009948315111215;10.002076097726052;0.8334636842199493;0.015564108713928283;0.015563478055342424;0.7977671675621897;-0.014895007264903235;0.7978742156267319;1.009983009704258
66.11638;1.0443240725163714;0.8333241015652868;0.798013131103499;-4.4719724740469413e-07;-3.4910044860244997e-07;1.044873322124447;1.0099486622351967;10.002084289467206;0.8334619517759131;0.015564088576920295;0.01556347076736639;0.7977661785759871;-0.01489500737349927;0.7978733069889704;1.0099824123277008
66.12638;1.044324765171157;0.8333252241230825;0.7980111404722806;-4.4768794505172546e-07;-3.4905245103997023e-07;1.0448722450839945;1.0099489822122059;10.002091688358373;0.833460210671825;0.015564067963621551;0.01556346336264865;0.7977651662026168;-0.01489500745039023;0.797872402302218;1.0099818327775545
66.13638;1.0443255132784655;0.8333263523835857;0.7980090760519087;-4.4816969215255324e-07;-3.4900725902623826e-07;1.0448711354782618;1.0099492712462552;10.002098248063142;0.8334584664617569;0.015564046937315492;0.015563455905440535;0.797764130800815;-0.014895007494655704;0.7978715064459659;1.0099812676710318
66.14638;1.04432631260907;0.833327484387978;0.7980069424170263;-4.486422215510776e-07;-3.489641749689555e-07;1.044869995547804;1.0099495271802008;10.00210392737825;0.8334567249445946;0.015564025589130576;0.015563448449225055;0.7977630733396919;-0.014895007505221618;0.7978706247277482;1.0099807130610483
66.15638;1.044327160173784;0.8333286178689256;0.7980047445409544;-4.491050624827418e-07;-3.4892286694559545e-07;1.0448688272377873;1.009949749727252;10.002108693487095;0.8334549915769306;0.015564004026303986;0.015563441034130026;0.7977619946671864;-0.014895007480795504;0.7978697626345425;1.0099801649103044
66.16638;1.044328054327045;0.8333297507851762;0.7980024875769056;-4.4955769600850767e-07;-3.4888341260169883e-07;1.044867631920525;1.0099499395890628;10.002112518618487;0.8334532710943586;0.015563982359550269;0.01556343367414227;0.7977608954059389;-0.014895007420284795;0.797868924368604;1.0099796198230364
66.17638;1.0443289942635654;0.8333308809651361;0.7980001768014138;-4.499997610769125e-07;-3.4884641799123573e-07;1.0448664100411056;1.0099500980793166;10.002115385034687;0.8334515672440647;0.015563960691258653;0.015563426350883387;0.7977597763500729;-0.014895007323218877;0.7978681119996777;1.0099790754039297
66.18638;1.044329979226485;0.83333200498527;0.7979978175138078;-4.5043126451104915e-07;-3.488130622318996e-07;1.0448651611414097;1.0099502273651322;10.002117292418077;0.8334498827330766;0.015563939097574406;0.015563419032287445;0.797758639041152;-0.014895007189839982;0.7978673263773554;1.009978530342424
66.19638;1.0443310080020711;0.8333331177121484;0.797995415447598;-4.5085253684870465e-07;-3.4878489784091393e-07;1.0448638842915223;1.0099503298252908;10.002118245187717;0.8334482193117434;0.015563917624031772;0.015563411701156571;0.797757485943222;-0.014895007021039592;0.797866568380895;1.0099779846819672
66.20638;1.044332079269925;0.8333342130123208;0.7979929773084474;-4.5126387075741166e-07;-3.4876343653591963e-07;1.044862578682066;1.0099504071818228;10.002118230966339;0.8334465780013384;0.015563896306512446;0.015563404362398331;0.7977563202081441;-0.014895006818157133;0.7978658391011417;1.0099774396746637
66.21638;1.0443331923022974;0.8333352851659764;0.7979905103424116;-4.5166532287206705e-07;-3.487498086543506e-07;1.0448612445015644;1.0099504608719683;10.002117218336274;0.8334449600103064;0.015563875190554563;0.015563397023834488;0.7977551454263025;-0.014895006582631876;0.7978651396124109;1.0099768965482723
66.22638;1.044334347145573;0.8333363301965964;0.7979880210373712;-4.520567709136017e-07;-3.487447281221142e-07;1.0448598831758216;1.0099504928715666;10.00211517069309;0.8334433679744131;0.015563854329822224;0.015563389681078892;0.7977539658067004;-0.014895006315745208;0.7978644708800481;1.0099763551041872
66.23638;1.044335544248712;0.833337346410924;0.7979855142936338;-4.5243797625440604e-07;-3.4874865353449053e-07;1.0448584958126936;1.0099505059856584;10.002112058599808;0.8334418058825536;0.015563833767133158;0.01556338233093453;0.7977527867634131;-0.014895006018526861;0.7978638335184289;1.0099758138951156
66.24638;1.0443367838629478;0.8333383343313882;0.7979829936194079;-4.5280854499373413e-07;-3.4876206543664144e-07;1.044857081815407;1.0099505039008339;10.002107864598527;0.8334402777624454;0.015563813514782266;0.015563374990873333;0.7977516150802643;-0.01489500569180277;0.7978632274732116;1.0099752718190262
66.25638;1.0443380653788636;0.833339295864797;0.7979804616778898;-4.5316771511191793e-07;-3.4878570131768607e-07;1.0448556394786488;1.0099504907597079;10.002102583816665;0.8334387866636565;0.015563793559829436;0.015563367692081333;0.7977504583792909;-0.014895005336510564;0.7978626520389506;1.0099747286463674
66.26638;1.0443393866343063;0.8333402327644304;0.7979779208097043;-4.535141657126154e-07;-3.488205137769896e-07;1.0448541667603959;1.0099504704099975;10.002096225662642;0.833437334240275;0.01556377388557847;0.015563360458660327;0.7977493242090604;-0.01489500495403709;0.7978621064080197;1.0099741839747387
66.27638;1.0443407434544305;0.8333411458457436;0.7979753731796252;-4.538460566045293e-07;-3.48867486984337e-07;1.04485266136357;1.0099504464128235;10.00208881477763;0.83343592083094;0.01556375447226177;0.01556335330354304;0.7977482192640167;-0.014895004546138318;0.797861590070862;1.009973636814965
66.28638;1.0443421296644742;0.833342035523352;0.7979728202223871;-4.5416115509623527e-07;-3.4892751251437226e-07;1.0448511212679323;1.0099504223303128;10.002080384482047;0.8334345460666879;0.015563735283229166;0.015563346244201247;0.797747149333969;-0.014895004114666708;0.7978611023360465;1.0099730861462892
66.29638;1.0443435374897592;0.8333429023806145;0.797970262193784;-4.544570009043779e-07;-3.4900136864696085e-07;1.044849545133848;1.0099504015766132;10.00207096556747;0.8334332094864472;0.01556371626758241;0.015563339316066318;0.7977461194595076;-0.014895003661587507;0.7978606417254628;1.0099725312061067
66.30638;1.0443449582586943;0.8333437467869959;0.7979676984976362;-4.547311195862412e-07;-3.4908985446638853e-07;1.0448479316913613;1.0099503875085598;10.00206058348414;0.8334319105132193;0.015563697371848262;0.015563332562961111;0.7977451336202538;-0.014895003189182627;0.7978602060320361;1.0099719712431954
66.31638;1.044346383203708;0.8333445685686997;0.7979651283578538;-4.54981082324743e-07;-3.4919399936517953e-07;1.0448462792402529;1.009950383726411;10.002049265054263;0.8334306476770146;0.015563678540575996;0.015563326016167956;0.7977441942347682;-0.014895002700064879;0.7978597925952506;1.009971404780732
66.32638;1.044347804098394;0.8333453677495593;0.7979625513409955;-4.552045000071041e-07;-3.493150222673175e-07;1.0448445861264686;1.0099503940232633;10.002037039547657;0.8334294181649098;0.015563659711665156;0.015563319689040374;0.7977433020618343;-0.014895002197007469;0.7978593983583724;1.0099708288727876
66.33638;1.0443492134256598;0.8333461450911475;0.7979599675904252;-4.553992253111393e-07;-3.4945394004767916e-07;1.044842851413836;1.0099504223375133;10.002023930938012;0.8334282185939577;0.015563640821842646;0.015563313588848831;0.7977424570533299;-0.014895001682815866;0.7978590196647188;1.009970239277489
66.34638;1.044350604192778;0.8333469012722152;0.7979573776993367;-4.555636170248472e-07;-3.496112572959954e-07;1.044841075041348;1.0099504729210949;10.002009959236988;0.8334270464365696;0.015563621813688925;0.015563307734317371;0.797741659496321;-0.014895001160272073;0.7978586521246203;1.0099696313601911
66.35638;1.0443519700775736;0.8333476357275468;0.7979547820281062;-4.556966603587569e-07;-3.49787013348315e-07;1.0448392574779461;1.0099505504869641;10.00199515803;0.8334259011529788;0.015563602626698819;0.015563302167301354;0.7977409101611208;-0.014895000632102525;0.79785829094437;1.009969000716986
66.36638;1.0443533055767795;0.8333483465104211;0.7979521797883243;-4.5579799450427436e-07;-3.4998097978451754e-07;1.044837399340423;1.0099506604405664;10.00197958732166;0.8334247841534269;0.015563583187098221;0.01556329695096611;0.7977402097963777;-0.014895000100924339;0.7978579314743344;1.0099683436230351
66.37638;1.0443546056210593;0.8333490309270162;0.79794956879477;-4.558679940753224e-07;-3.5019281728467606e-07;1.0448355015902622;1.009950808589566;10.001963326940157;0.8334236975288349;0.015563563414818463;0.015563292164480316;0.7977395588345155;-0.014894999569144411;0.7978575697689103;1.0099676579908878
66.38638;1.0443558652095293;0.8333496856284223;0.797946945850041;-4.5590788596486896e-07;-3.504221790107672e-07;1.0448335657833672;1.0099509996177891;10.001946463306925;0.8334226430387419;0.015563543237735402;0.015563287898895741;0.7977389571909062;-0.014894999038959382;0.7978572030381438;1.0099669439143242
66.39638;1.0443570791396137;0.8333503062984736;0.7979443069923601;-4.5591960550553374e-07;-3.5066875307444094e-07;1.0448315936471213;1.009951235596275;10.00192908324542;0.833421622327825;0.015563522598723963;0.015563284246028913;0.7977384039851854;-0.014894998512474979;0.7978568294955254;1.0099662025916503
66.40638;1.0443582415710968;0.8333508881356333;0.7979416476029914;-4.5590538794606646e-07;-3.5093232717591747e-07;1.0448295866883186;1.009951516082695;10.001911273621111;0.8334206373838541;0.015563501451933016;0.015563281286466816;0.797737897483887;-0.01489499799172478;0.7978564478441603;1.0099654348463807
66.41638;1.0443593456187177;0.8333514267465312;0.7979389626969055;-4.558674548107539e-07;-3.5121296904362543e-07;1.0448275461769279;1.0099518395223084;10.001893120136204;0.8334196904953198;0.015563479764254129;0.01556327908518064;0.7977374354313882;-0.014894997478580117;0.7978560570562528;1.009964640797435
66.42638;1.044360383170685;0.8333519187430316;0.7979362471739762;-4.558078746009361e-07;-3.5151106225947583e-07;1.0448254732243947;1.009952204981985;10.001874703347168;0.8334187842481553;0.015563457535170024;0.015563277688526488;0.7977370153397116;-0.014894996974737305;0.7978556562890288;1.0099638204017547
66.43638;1.0443613452684748;0.8333523622325204;0.7979334961708665;-4.557284219822418e-07;-3.518270679449966e-07;1.0448233693836393;1.009952613404027;10.001856095349169;0.8334179214206594;0.015563434805299833;0.015563277121170036;0.7977366344843306;-0.014894996481803407;0.7978552450451121;1.0099629742969278
66.44638;1.044362222982357;0.8333527569538574;0.7979307060878641;-4.556304912696821e-07;-3.5216140480299074e-07;1.044821237545597;1.0099530675348793;10.001837358116244;0.8334171042543568;0.015563411634479088;0.015563277390507212;0.7977362900869279;-0.014894996001367357;0.7978548237506699;1.0099621039314965
66.45638;1.0443630085196438;0.8333531039031159;0.7979278754657267;-4.55515196003264e-07;-3.525145731473731e-07;1.0448190822485928;1.0099535709214398;10.001818544451767;0.8334163337722371;0.015563388081225584;0.015563278499641963;0.7977359797555553;-0.014894995535046763;0.7978543939341995;1.0099612106155533
66.46638;1.0443636962919631;0.8333534049050538;0.7979250043347667;-4.553834580674457e-07;-3.5288715610382923e-07;1.0448169092398742;1.009954127470287;10.001799704945581;0.833415609845059;0.01556336420256959;0.015563280461752371;0.7977357015219693;-0.014894995084550217;0.7978539576171654;1.009960295535809
66.47638;1.0443642831662374;0.8333536623719213;0.7979220927225948;-4.5523609326096964e-07;-3.5327959587956654e-07;1.044814724609433;1.0099547416165267;10.001780896136854;0.8334149319891984;0.015563340061338665;0.015563283305790612;0.7977354535166291;-0.014894994651757015;0.7978535163615531;1.0099593612111588
66.48638;1.0443647680278683;0.8333538790311114;0.7979191396294663;-4.5507408473763933e-07;-3.5369204544977237e-07;1.0448125340984897;1.0099554183481365;10.001762181991039;0.8334143005024547;0.015563315730274536;0.01556328707018611;0.797735233839262;-0.0148949942387579;0.7978530704281189;1.0099584118358556
66.49638;1.0443651514435224;0.8333540573424256;0.7979161424932992;-4.548986757726993e-07;-3.54124347958757e-07;1.0448103429601274;1.0099561633041656;10.001743630486462;0.8334137168262764;0.015563291293925821;0.015563291792539694;0.7977350404493725;-0.014894993847830058;0.7978526186122018;1.009957451923007
66.50638;1.044365435672576;0.8333541989749657;0.7979130972445249;-4.5471114191244447e-07;-3.5457598538623044e-07;1.0448081560961466;1.0099569827389059;10.001725307127934;0.8334131827947653;0.015563266854403445;0.015563297503465936;0.7977348708239557;-0.014894993481510918;0.797852158812703;1.009956485241096
66.51638;1.0443656246595328;0.8333543046372743;0.7979099988513407;-4.5451271004932717e-07;-3.550460930122534e-07;1.044805977924486;1.0099578830496612;10.001707267771515;0.8334126998895351;0.015563242540073961;0.015563304226421493;0.7977347216871643;-0.014894993142630267;0.7978516886635025;1.009955514454802
66.52638;1.0443657232150656;0.8333543739663266;0.7979068417165778;-4.5430459808707656e-07;-3.555336679959741e-07;1.044803812031533;1.0099588703109805;10.00168955799525;0.8334122690357296;0.015563218503387979;0.015563311980465865;0.7977345892437349;-0.01489499283399407;0.7978512059492019;1.0099545405921555
66.53638;1.0443657358608431;0.8333544057404039;0.7979036200406635;-4.540877811157611e-07;-3.5603787994242165e-07;1.0448016614591757;1.0099599495027403;10.001672213860395;0.833411890654988;0.015563194898872484;0.015563320781532811;0.7977344699213258;-0.014894992557973873;0.7978507089249376;1.0099535628720535
66.54638;1.0443656665735874;0.8333543985550557;0.7979003282459283;-4.5386268316076014e-07;-3.5655818768504584e-07;1.0447995293490513;1.009961123402906;10.001655255168838;0.8334115648571994;0.015563171862678266;0.015563330641903704;0.797734361147077;-0.014894992316362873;0.7978501962795594;1.009952579740465
66.55638;1.0443655194767387;0.8333543512026073;0.7978969610982765;-4.536293318307907e-07;-3.570941366221454e-07;1.0447974187468898;1.0099623924870604;10.001638679798488;0.8334112913178203;0.015563149515921604;0.015563341567901068;0.7977342618883027;-0.014894992110504938;0.797849666577932;1.009951590142756
66.56638;1.0443652995725123;0.8333542623176748;0.7978935136396387;-4.5338785402180587e-07;-3.576452006992524e-07;1.044795331780793;1.0099637563356976;10.001622466646305;0.8334110686091589;0.015563127973275115;0.01556335356054167;0.7977341727634589;-0.014894991941475645;0.7978491179075995;1.0099505936285542
66.57638;1.0443650125781936;0.8333541297710173;0.7978899815206318;-4.5313874073542416e-07;-3.582109115920452e-07;1.0447932694194455;1.0099652150956446;10.00160657911543;0.8334108943479877;0.015563107334840131;0.01556336662837629;0.7977340954856257;-0.014894991810136603;0.79784854826371;1.009949589706062
66.58638;1.0443646642297277;0.83335395070517;0.7978863617083558;-4.528827965026292e-07;-3.587910408522432e-07;1.04479123233132;1.0099667698173391;10.00159096638587;0.8334107664844281;0.015563087675377812;0.015563380800514287;0.79773403178295;-0.014894991717038173;0.7978479561229807;1.009948577678827
66.59638;1.04436426007963;0.8333537222941579;0.7978826525787234;-4.5262085049564493e-07;-3.593855844463849e-07;1.044789222077497;1.0099684222292957;10.001575567623975;0.833410683653477;0.015563069046469603;0.015563396119476993;0.7977339824414438;-0.014894991662205271;0.7978473409622525;1.0099475572414698
66.60638;1.0443638055443607;0.8333534423112319;0.7978788534277895;-4.5235325652500124e-07;-3.599945792715456e-07;1.0447872413628638;1.0099701742904534;10.001560317194727;0.8334106443013058;0.015563051485406567;0.015563412622758257;0.7977339475554631;-0.01489499164503574;0.7978467037391906;1.009946528782556
