time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.61638;1.0443633059641508;0.8333531092008959;0.7978749645199914;-4.52079579972992e-07;-3.6061800609276824e-07;1.044785293037959;1.0099720272179147;10.001545148881197;0.8334106462792876;0.015563035024016939;0.015563430333273773;0.7977339278988691;-0.01489499166445048;0.7978460465809201;1.0099454925953557
66.62638;1.0443627672227778;0.8333527219965587;0.7978709873525107;-4.5179877741362235e-07;-3.612558665443685e-07;1.04478337908838;1.009973980624602;10.00153000191502;0.8334106869095789;0.015563019692871211;0.015563449259615928;0.7977339255271221;-0.014894991719103585;0.797845371774979;1.0099444482264097
66.63638;1.0443621962043395;0.8333522801911317;0.7978669244021976;-4.515097593319429e-07;-3.6190825614354044e-07;1.0447815005684056;1.0099760326842044;10.001514829690835;0.8334107627187183;0.015563005521515906;0.015563469399642394;0.7977339427753197;-0.014894991807533583;0.797844681410879;1.009943394983295
66.64638;1.0443616001178777;0.8333517839901082;0.797862778948722;-4.512119960739532e-07;-3.6257541496351204e-07;1.0447796579265056;1.0099781811846933;10.001499608714106;0.8334108692903134;0.015562992541290899;0.015563490741016933;0.7977339809414398;-0.014894991928323394;0.7978439779074198;1.009942332275808
66.65638;1.044360985782399;0.8333512348846767;0.7978585552319768;-4.509057679964754e-07;-3.6325773488064583e-07;1.0447778514961272;1.0099804242765147;10.001484339686545;0.8334110017003581;0.015562980786519007;0.015563513251038684;0.7977340398187935;-0.014894992080237457;0.7978432643097491;1.009941258843555
66.66638;1.0443603597772715;0.8333506356072238;0.7978542583499975;-4.5059197281952007e-07;-3.6395553625553183e-07;1.044776081917592;1.0099827602282023;10.001469036530917;0.8334111552019596;0.01556297029098344;0.015563536865531895;0.797734118304912;-0.01489499226213694;0.797842543734412;1.00994017219933
66.67638;1.0443597286451822;0.8333499897674254;0.7978498937634679;-4.50271823298526e-07;-3.6466886133571875e-07;1.04477434986496;1.0099851869570233;10.001453715049394;0.8334113258528595;0.015562961089797612;0.015563561493583986;0.7977342157805623;-0.014894992472740214;0.7978418185026535;1.0099390688459504
66.68638;1.0443590988127986;0.8333493017987653;0.7978454668438877;-4.4994674704613067e-07;-3.653976596253703e-07;1.0447726558095827;1.0099877018977301;10.00143838618693;0.8334115107534369;0.015562953226550885;0.015563587032363714;0.7977343331127387;-0.014894992710527667;0.7978410899485467;1.0099379445934658
66.69638;1.044358476461481;0.8333485765861868;0.7978409829368263;-4.496183345964027e-07;-3.6614196615372315e-07;1.0447710004975388;1.009990302122193;10.0014230441899;0.8334117077467175;0.0155629467484694;0.015563613374815448;0.7977344725639292;-0.014894992973681307;0.797840358919794;1.0099367955526157
66.70638;1.0443578671384632;0.8333478190500452;0.7978364479171566;-4.492881386205732e-07;-3.669016770442168e-07;1.0447693854804956;1.0099929844290143;10.00140765821812;0.8334119152769904;0.015562941690285763;0.015563640411115033;0.7977346373962165;-0.014894993260001684;0.7978396259620437;1.009935619383175
66.71638;1.0443572752292902;0.8333470344819226;0.7978318682640955;-4.4895753586699526e-07;-3.676763561567234e-07;1.0447678128473683;1.0099957451053327;10.001392181957703;0.8334121327360715;0.015562938066961523;0.015563668037558818;0.7977348313814754;-0.014894993567119336;0.7978388912498718;1.0099344155489058
66.72638;1.0443567038240051;0.8333462287135776;0.7978272500929698;-4.486277370950863e-07;-3.684653704376797e-07;1.0447662842961014;1.009998579912337;10.001376569653162;0.8334123605262104;0.015562935876307396;0.015563696167353175;0.797735057804049;-0.014894993892867367;0.7978381550486756;1.0099331851703992
66.73638;1.0443561551983995;0.8333454075185222;0.7978225983773737;-4.482997656174687e-07;-3.6926808002333983e-07;1.0447648009219528;1.0100014841049105;10.001360788845233;0.8334125997833207;0.015562935098624667;0.015563724726145126;0.7977353187774174;-0.014894994235397365;0.797837418344986;1.0099319304231513
66.74638;1.0443556316768285;0.8333445761568851;0.7978179173201471;-4.47974411296149e-07;-3.7008397631407475e-07;1.0447633639443186;1.010004451793208;10.001344832014933;0.8334128525293043;0.015562935697990048;0.01556375363610295;0.7977356154861508;-0.014894994593065668;0.7978366831354996;1.0099306535042376
66.75638;1.044355136429913;0.8333437393240253;0.7978132111254463;-4.476522677968362e-07;-3.7091279821738546e-07;1.0447619749932622;1.0100074757615722;10.001328717474744;0.8334131221116382;0.01556293763666416;0.01556378280639303;0.7977359488159599;-0.014894994964357207;0.7978359522675572;1.0099293568065788
66.76638;1.0443546739273153;0.8333429008883473;0.7978084844929554;-4.4733383235762943e-07;-3.717544507933856e-07;1.0447606357493677;1.0100105481980088;10.001312478054537;0.8334134130454984;0.01556294088970246;0.015563812135631133;0.7977363196113785;-0.014894995347865383;0.7978352288000353;1.0099280439828378
66.77638;1.0443542499199834;0.8333420637497329;0.7978037430000293;-4.4701952724182496e-07;-3.7260875312480266e-07;1.0447593476734027;1.010013661014929;10.001296151635874;0.8334137299545522;0.01556294544447515;0.015563841517177138;0.7977367281526929;-0.014894995742260922;0.7978345154332049;1.0099267203134068
66.78638;1.0443538707409006;0.8333412305523297;0.7977989933890633;-4.467095604624713e-07;-3.734752699015135e-07;1.0447581119093123;1.0100168056027992;10.001279773944495;0.8334140766578167;0.015562951296213066;0.01556387084473406;0.7977371736625978;-0.014894996146383649;0.7978338144395395;1.0099253922335119
66.79638;1.0443535426302346;0.8333404043717325;0.7977942432598824;-4.464037731629923e-07;-3.7435323605679705e-07;1.044756929215041;1.0100199727790597;10.00126336932615;0.8334144565586603;0.015562958449826931;0.015563900024374284;0.7977376546107863;-0.014894996559392049;0.7978331279193253;1.0099240663134463
66.80638;1.044353271744241;0.8333395886079482;0.7977895003309363;-4.461016014009535e-07;-3.752415352308633e-07;1.0447557999263246;1.0100231532165753;10.001246948326822;0.8334148734976314;0.015562966921632972;0.015563928981565004;0.7977381691362685;-0.014894996980751928;0.7978324580142908;1.0099227482170188
66.81638;1.0443530635433633;0.8333387867207267;0.7977847721783887;-4.4580207009184317e-07;-3.7613886973580773e-07;1.044754723682557;1.0100263384904078;10.001230516529635;0.8334153313718939;0.0155629767378653;0.01556395764987563;0.7977387152095117;-0.014894997410173243;0.7978318066752732;1.0099214423235168
66.82638;1.0443529213584806;0.833338001990341;0.7977800664163399;-4.45503782914244e-07;-3.770440163080453e-07;1.0447536988781676;1.0100295218724087;10.001214083516187;0.8334158327537566;0.01556298793159305;0.01556398595240572;0.7977392908093779;-0.014894997847592517;0.7978311751447856;1.0099201517984508
66.83638;1.0443528460542175;0.8333372372876332;0.7977753906930264;-4.45205040775403e-07;-3.779558325348448e-07;1.044752722276238;1.0100326976888139;10.001197663836868;0.8334163780552419;0.01556300053067821;0.015564013787944192;0.7977398938629672;-0.014894998293158754;0.7978305636492496;1.0099188788021949
66.84638;1.0443528370977753;0.8333364947832043;0.797770752518835;-4.449041669116975e-07;-3.7887306791706877e-07;1.0447517889235696;1.0100358600392825;10.00118127941422;0.8334169658842814;0.01556301454005466;0.015564041027403532;0.7977405218807714;-0.014894998747206905;0.7978299713106314;1.0099176250472177
66.85638;1.0443528937495448;0.8333357754281799;0.7977661589882601;-4.44599877716229e-07;-3.7979432279452786e-07;1.0447508928902336;1.0100390023789327;10.001164967290448;0.8334175939609515;0.015563029933453688;0.01556406752257007;0.7977411717072119;-0.014894999210214222;0.7978293964704019;1.009916392259865
66.86638;1.0443530152219302;0.8333350787629188;0.7977616164048106;-4.442915241477418e-07;-3.807181677499136e-07;1.0447500288555365;1.0100421177701986;10.001148781966632;0.8334182595154799;0.015563046653289753;0.015564093120742173;0.7977418395512068;-0.014894999682954569;0.79782883763056;1.0099151818914989
66.87638;1.0443531994883595;0.8333344031550343;0.7977571305907277;-4.4397912504539984e-07;-3.8164316242453133e-07;1.0447491930584591;1.0100451989393249;10.001132791674596;0.8334189593375421;0.015563064619859499;0.015564117677035881;0.7977425210216945;-0.014895000166705703;0.7978282940667427;1.0099139947361315
66.88638;1.044353442495847;0.8333337462816987;0.7977527080150668;-4.436631229777028e-07;-3.825677327740344e-07;1.044748382977573;1.0100482385082843;10.001117071995523;0.8334196904865869;0.015563083751029041;0.015564141056586473;0.7977432109033563;-0.014895000662929684;0.7978277654056324;1.0099128313955419
66.89638;1.0443537389335735;0.8333331057790999;0.7977483561166522;-4.433441279867234e-07;-3.8349016112384406e-07;1.0447475964204294;1.0100512298569695;10.001101694691297;0.8334204514167293;0.015563103970073652;0.015564163129758867;0.7977439033480012;-0.014895001172616922;0.7978272509227723;1.009911693298435
66.90638;1.0443540831800469;0.8333324793235691;0.7977440824470317;-4.430229187821574e-07;-3.84408777335222e-07;1.044746830907752;1.0100541678091148;10.00108671887805;0.8334212426355976;0.015563125193968522;0.01556418377092905;0.7977445930193999;-0.014895001695996994;0.7978267493366418;1.0099105834860085
66.91638;1.044354469801729;0.8333318643354273;0.797739894320649;-4.427004398667412e-07;-3.853220697572847e-07;1.0447460835831057;1.0100570485455165;10.001072194874531;0.8334220663415319;0.015563147322935083;0.015564202864427648;0.7977452758331504;-0.01489500223267489;0.7978262590922313;1.0099095067652613
66.92638;1.0443548934971958;0.8333312581031055;0.7977357992311713;-4.4237762150435605e-07;-3.8622857363484934e-07;1.0447453511184677;1.0100598692499765;10.001058173228055;0.8334229252279405;0.015563170243272209;0.015564220310600712;0.7977459481291209;-0.01489500278169249;0.7978257785404085;1.009908469254473
66.93638;1.0443553482872965;0.8333306580271667;0.7977318047835468;-4.420551680315749e-07;-3.871267571828203e-07;1.0447446297317233;1.0100626281399632;10.001044699891047;0.8334238215505797;0.015563193838431646;0.015564236023870921;0.7977466051605168;-0.01489500334139162;0.7978253057334939;1.0099074778728323
66.94638;1.044355827237313;0.8333300619205993;0.7977279182146892;-4.417335142434147e-07;-3.880149741942961e-07;1.0447439154829588;1.0100653249500542;10.001031802624697;0.833424757073806;0.015563217998032373;0.015564249931015932;0.7977472404162735;-0.014895003909551625;0.7978248384925016;1.0099065397872626
66.95638;1.0443563231028385;0.8333294683111768;0.7977241464275782;-4.414130989470555e-07;-3.8889143983898377e-07;1.0447432045016891;1.0100679611189138;10.00101949211237;0.8334257337167079;0.015563242618601631;0.015564261975770266;0.7977478467374005;-0.014895004483754883;0.7978243749249457;1.0099056610171577
66.96638;1.0443568288755192;0.8333288760214609;0.797720496217203;-4.410945308844922e-07;-3.8975429843922807e-07;1.0447424932364797;1.0100705391216969;10.001007771456464;0.8334267540888546;0.015563267602386712;0.015564272123892125;0.7977484186376851;-0.014895005061389771;0.7978239140068211;1.0099048451543107
66.97638;1.044357338039052;0.8333282834402854;0.7977169741817969;-4.4077815578571553e-07;-3.906016143753297e-07;1.0447417788239988;1.010073061592003;10.000996634057506;0.8334278208828463;0.015563292855458932;0.015564280367664347;0.797748953885655;-0.014895005639435448;0.7978234558838068;1.0099040939684143
66.98638;1.0443578445462502;0.8333276885534826;0.7977135870490738;-4.4046361908141137e-07;-3.9143130021958287e-07;1.0447410591598587;1.0100755310053666;10.000986059026289;0.8334289358486748;0.015563318274317466;0.015564286727049311;0.7977494533643389;-0.01489500621456818;0.7978230012595187;1.0099034090014225
66.99638;1.044358342527086;0.8333270895681624;0.7977103423994371;-4.4015009522604854e-07;-3.922412834827268e-07;1.044740332581142;1.0100779498490353;10.000976016087524;0.8334300998587514;0.015563343736502267;0.015564291242880363;0.797749919891538;-0.014895006783484835;0.7978225503699877;1.0099027923902941
67.00638;1.0443588262753019;0.8333264853703182;0.7977072483559565;-4.3983661233174325e-07;-3.930297398978703e-07;1.0447395977181368;1.0100803207601698;10.000966470466134;0.8334313135485677;0.015563369119405014;0.015564293964562515;0.7977503571103576;-0.01489500734307835;0.7978221027307675;1.0099022468104157
67.01638;1.0443592903946246;0.8333258756474633;0.7977043123205773;-4.3952198736968326e-07;-3.9379510560903413e-07;1.0447388534920092;1.0100826466056663;10.00095738161817;0.8334325773542751;0.01556339432663297;0.015564294940224559;0.7977507690096782;-0.01489500789047393;0.7978216572479842;1.0099017750459138
67.02638;1.0443597295982898;0.8333252608153497;0.7977015404534016;-4.3920487353978266e-07;-3.945359078784848e-07;1.0447380988827288;1.0100849309369753;10.000948704403159;0.8334338911572594;0.015563419292657038;0.01556429421984594;0.7977511597234329;-0.01489500842310317;0.7978212123582478;1.009901379536904
67.03638;1.0443601383896979;0.8333246419560634;0.7976989381318048;-4.3888409165975967e-07;-3.952506188366351e-07;1.0447373329189462;1.0100871783087417;10.000940395804598;0.8334352543452875;0.015563443969588574;0.015564291866980603;0.7977515332199042;-0.014895008938853389;0.797820766731888;1.0099010620754347
67.04638;1.0443605111494658;0.8333240208300668;0.7976965103145963;-4.385588592158865e-07;-3.9593786226654185e-07;1.0447365549730132;1.0100893937061877;10.000932416913868;0.8334366665581775;0.01556346830914884;0.015564287958999532;0.7977518931124019;-0.014895009436198146;0.7978203198005265;1.0099008235727054
67.05638;1.0443608428762856;0.8333233995357987;0.7976942611572962;-4.382287477490935e-07;-3.96596932835016e-07;1.0447357646752469;1.0100915818031162;10.000924729061524;0.8334381283960816;0.01556349225203673;0.015564282579455841;0.7977522424303646;-0.01489500991418602;0.7978198713838268;1.0099006638009758
67.06638;1.0443611297914068;0.8333227800256208;0.7976921929748467;-4.3789335862913215e-07;-3.9722806555309365e-07;1.0447349615940993;1.010093746844922;10.000917294043425;0.8334396411732097;0.015563515735191543;0.015564275821684619;0.7977525830672536;-0.01489501037224107;0.7978194212977276;1.0099005815164928
67.07638;1.0443613692433318;0.8333221642708722;0.7976903055880844;-4.3755193777453067e-07;-3.9783214497230034e-07;1.0447341453334593;1.0100958930281347;10.000910076251307;0.8334412059914516;0.015563538708262499;0.015564267790461231;0.7977529154810534;-0.014895010809938969;0.7978189697158993;1.0099005751719379
67.08638;1.0443615600831055;0.8333215548632135;0.7976885969334527;-4.372033583358497e-07;-3.9841019647297775e-07;1.0447333160050514;1.0100980250153184;10.000903042223683;0.8334428232301158;0.015563561142796375;0.015564258584479788;0.7977532389363151;-0.014895011226903386;0.7978185175444964;1.0099006429528357
67.09638;1.0443617034359856;0.8333209552560491;0.7976870644081913;-4.368464343475878e-07;-3.9896318430774155e-07;1.0447324745567699;1.0101001477571772;10.000896164885171;0.8334444928547667;0.015563583033070236;0.015564248278629041;0.7977535517798018;-0.014895011622693946;0.7978180657901282;1.0099007817041643
67.10638;1.0443618018674128;0.8333203693448334;0.7976857056079074;-4.364801559461774e-07;-3.994921140973493e-07;1.0447316226871886;1.0101022653991905;10.000889428986497;0.8334462150299494;0.015563604395671875;0.015564236927577196;0.7977538515808866;-0.014895011996632856;0.7978176150337849;1.009900986629352
67.11638;1.0443618572591005;0.833319800893782;0.7976845179722117;-4.3610373066091156e-07;-3.9999803721486537e-07;1.0447307626335642;1.0101043804333345;10.000882823570201;0.8334479902563655;0.01556362526597801;0.015564224584480913;0.7977541355334208;-0.014895012347726354;0.7978171662552158;1.0099012525793811
67.12638;1.0443618698468546;0.8333192533740593;0.7976834983385597;-4.357165066178403e-07;-4.00482061137033e-07;1.0447298970176042;1.010106493658238;10.00087632809151;0.8334498185531831;0.01556364568656831;0.01556421131348786;0.7977544010806877;-0.014895012674812561;0.7978167213300633;1.009901575467964
67.13638;1.0443618385340239;0.8333187298963954;0.7976826431219927;-4.353178209463051e-07;-4.009456596194319e-07;1.0447290287547235;1.0101086043024496;10.000869909907998;0.8334516984100886;0.015563665696920494;0.015564197184811623;0.79775464599492;-0.014895012976838498;0.7978162820472661;1.0099019525382762
67.14638;1.0443617609529237;0.8333182331885862;0.7976819486700308;-4.349069161987375e-07;-4.0139084076895207e-07;1.0447281611327057;1.010110710128781;10.000863532550584;0.8334536267621138;0.01556368533099577;0.015564182264338885;0.7977548679530033;-0.014895013253019668;0.7978158490701914;1.0099023815520491
67.15638;1.044361633710001;0.8333177660289393;0.7976814111545174;-4.344830148552e-07;-4.018198538431034e-07;1.044727297614559;1.0101128079400858;10.000857164003492;0.8334555996266655;0.015563704609539715;0.015564166611950469;0.7977550645627611;-0.014895013502880887;0.7978154216249685;1.0099028597517559
67.16638;1.044361453482708;0.8333173315691755;0.7976810259537745;-4.3404549902932616e-07;-4.022348568025586e-07;1.044726441274569;1.0101148940670774;10.000850780051236;0.833457612190864;0.015563723534686673;0.015564150285449423;0.7977552335340543;-0.014895013726240499;0.797814997631902;1.009903383499512
67.17638;1.0443612179035262;0.8333169328262156;0.7976807872539107;-4.335940045018228e-07;-4.026378062320144e-07;1.0447255949420502;1.010116964416812;10.000844361644786;0.8334596587958503;0.015563742110805837;0.015564133342404906;0.7977553723293062;-0.01489501392308916;0.7978145739994914;1.0099039488107855
67.18638;1.044360925793563;0.8333165720587704;0.7976806883532137;-4.331281049750311e-07;-4.030304635591793e-07;1.0447247623563896;1.0101190150260473;10.000837888387482;0.8334617337291285;0.015563760369691766;0.015564115838286955;0.7977554783542521;-0.01489501409349868;0.7978141467622699;1.0099045521468657
67.19638;1.0443605772574758;0.8333162511334529;0.797680722380762;-4.3264686688704256e-07;-4.0341433472708237e-07;1.044723949026831;1.010121043067174;10.00083133470548;0.8334638319182597;0.015563778370472155;0.015564097826202179;0.7977555499942067;-0.014895014237621598;0.797813711415747;1.0099051907048189
67.20638;1.0443601736979327;0.833315972340731;0.7976808829300345;-4.321489516302456e-07;-4.037905081566651e-07;1.0447231619074315;1.0101230469292313;10.00082467279764;0.8334659487619873;0.015563796188642204;0.015564079362867793;0.7977555869618236;-0.014895014355671149;0.7978132636396346;1.0099058622393267
67.21638;1.0443597177733812;0.8333157383450802;0.7976811644364491;-4.3163301752779713e-07;-4.041597017459566e-07;1.0447224084860594;1.0101250257573404;10.000817877309263;0.833468080087006;0.015563813909078367;0.01556406051391781;0.7977555897263578;-0.014895014447862566;0.7978127999501355;1.0099065651265295
67.22638;1.0443592132090698;0.8333155514727247;0.7976815626213464;-4.3109784540165e-07;-4.045226263672611e-07;1.044721696076367;1.0101269794334147;10.000810922431564;0.8334702228746035;0.015563831618340702;0.015564041352473358;0.7977555593384591;-0.014895014514401311;0.7978123182676361;1.0099072986881026
67.23638;1.0443586643898886;0.8333154134947998;0.7976820745650414;-4.3054240338731696e-07;-4.048802417085631e-07;1.0447210314560615;1.0101289085361385;10.000803771732757;0.8334723758248247;0.015563849392497341;0.015564021951647425;0.7977554980017312;-0.014895014555723113;0.7978118181881125;1.0099080634007482
67.24638;1.0443580758823563;0.8333153259788443;0.7976826977606392;-4.2996602513755303e-07;-4.0523359598799384e-07;1.0447204205090825;1.0101308137348373;10.000796370032692;0.8334745387543441;0.015563867288009108;0.015564002374130618;0.7977554092410392;-0.014895014572761706;0.7978113005267233;1.0099088612807459
67.25638;1.0443574517964223;0.833315290453473;0.797683429148835;-4.293683611599224e-07;-4.0558351348843434e-07;1.0447198676470428;1.0101326949092384;10.000788644885821;0.8334767114621654;0.01556388534312359;0.015563982672893623;0.7977552970919715;-0.014895014566789554;0.7978107662037834;1.0099096962248668
67.26638;1.0443567957843212;0.8333153080619983;0.7976842650677286;-4.2874915166014123e-07;-4.05930505633547e-07;1.0447193754581745;1.0101345509897064;10.000780520004435;0.8334788931083675;0.015563903582785888;0.015563962906000702;0.7977551650268492;-0.014895014539203912;0.797810214937789;1.0099105733756162
67.27638;1.0443561121969605;0.8333153790284097;0.7976852016852127;-4.2810819136857574e-07;-4.0627494288070084e-07;1.0447189451417054;1.0101363808657209;10.000771930026163;0.8334810819082581;0.015563922025203143;0.015563943145449682;0.7977550151769229;-0.014895014491707954;0.7978096447659367;1.0099114977146142
67.28638;1.0443554066488536;0.8333155028713999;0.7976862354233946;-4.27445429422593e-07;-4.066172847686385e-07;1.0447185771811494;1.0101381840556023;10.000762823452341;0.8334832748121681;0.015563940694479523;0.015563923474700663;0.7977548482264324;-0.014895014426486337;0.7978090526700038;1.0099124731932645
67.29638;1.0443546850725023;0.8333156796123932;0.7976873631405191;-4.2676092715460963e-07;-4.069580670550805e-07;1.0447182711205638;1.0101399605783845;10.00075315807984;0.8334854674003953;0.015563959629520474;0.015563903985372173;0.797754664014017;-0.014895014346045201;0.7978084354342427;1.0099135028731545
67.30638;1.0443539523719643;0.8333159105002798;0.7976885819274357;-4.2605465410238937e-07;-4.0729763698653366e-07;1.0447180250100305;1.010141710875886;10.000742899551094;0.8334876540709593;0.015563978880091726;0.01556388477168016;0.7977544622098971;-0.014895014252903729;0.7978077904000986;1.00991458929369
67.31638;1.044353211443346;0.8333161975155668;0.7976898887987217;-4.253263567100314e-07;-4.0763611886750104e-07;1.0447178355173181;1.010143435780776;10.000732025259058;0.833489828443524;0.015563998495299394;0.015563865919623374;0.797754242706934;-0.014895014149301545;0.7978071159310485;1.0099157344882184
67.32638;1.0443524632178782;0.8333165427116133;0.7976912808121603;-4.2457567366093947e-07;-4.079738442721603e-07;1.0447176983726485;1.0101451361855025;10.000720526294392;0.8334919841496837;0.015564018513452751;0.015563847499025403;0.7977540055753436;-0.014895014037137432;0.7978064110689075;1.0099169398463508
67.33638;1.0443517081538727;0.8333169476796358;0.7976927553463353;-4.2380236060675295e-07;-4.0831181145081326e-07;1.0447176089265435;1.01014681270079;10.000708398978905;0.8334941155929183;0.01556403896225477;0.015563829562327781;0.7977537505804091;-0.014895013918105264;0.7978056747867907;1.009918205918291
67.34638;1.0443509479465092;0.8333174128187254;0.7976943098611096;-4.230063977166941e-07;-4.0865172772561047e-07;1.0447175623842233;1.0101484655607846;10.00069563163986;0.8334962177749816;0.015564059867254561;0.015563812145637727;0.7977534768666152;-0.014895013793626864;0.797804905876579;1.0099195324172285
67.35638;1.0443501855219457;0.833317936980115;0.7976959416358035;-4.221879760030356e-07;-4.089956655378259e-07;1.0447175534982334;1.010150094596776;10.00068220080734;0.8334982854641151;0.015564081251583482;0.015563795271762526;0.7977531829989956;-0.014895013664775683;0.7978041037022214;1.0099209188315497
67.36638;1.0443494234616424;0.8333185179248372;0.7976976482713432;-4.2134746663708245e-07;-4.09345622915517e-07;1.0447175766240864;1.010151698995699;10.000668080394373;0.8335003125169104;0.015564103126355816;0.015563778954471183;0.7977528669631755;-0.014895013532534316;0.7978032689966877;1.0099223648742557
67.37638;1.0443486632386472;0.8333191532910974;0.7976994286142193;-4.2048540528056244e-07;-4.0970322857857213e-07;1.0447176259886815;1.0101532773202613;10.000653254005384;0.8335022918763646;0.015564125486210527;0.01556376319635282;0.7977525263857889;-0.014895013398098785;0.7978024038546493;1.0099238700716702
67.38638;1.044347906271924;0.8333198413019015;0.7977012830250435;-4.1960242334015755e-07;-4.1006966787783755e-07;1.0447176955442798;1.0101548280923558;10.000637718138245;0.8335042165808242;0.015564148309648801;0.015563747981330553;0.7977521591645171;-0.014895013262960945;0.7978015110936574;1.0099254333199237
67.39638;1.0443471549011203;0.8333205807700134;0.7977032123139112;-4.1869918464491597e-07;-4.104456907217213e-07;1.0447177793748885;1.0101563499825763;10.000621475714972;0.8335060808789257;0.015564171560259684;0.015563733273698777;0.7977517638930909;-0.014895013128823163;0.797800593706719;1.0099270530553137
67.40638;1.0443464117549393;0.8333213707180459;0.7977052162875701;-4.1777658275636116e-07;-4.1083155041244844e-07;1.0447178728646649;1.0101578412705878;10.000604531837668;0.8335078804822005;0.015564195190576186;0.015563719023900361;0.7977513398054815;-0.01489501299751888;0.7977996544984692;1.0099287276573332
67.41638;1.0443456788236238;0.8333222098785198;0.7977072936172415;-4.168360299017246e-07;-4.1122699657039576e-07;1.0447179729422167;1.0101592996492095;10.000586895200032;0.8335096124552117;0.015564219145580264;0.01556370517285419;0.7977508864163073;-0.014895012871028929;0.7977986953737739;1.0099304558274664
67.42638;1.044344957878794;0.8333230965448047;0.797709442639175;-4.158793778386785e-07;-4.1163135624253373e-07;1.044718077097251;1.0101607227804619;10.000568576771025;0.8335112748724454;0.015564243366449603;0.01556369165611852;0.7977504030557094;-0.014895012751462116;0.7977977163348602;1.0099322367004855
67.43638;1.0443442515685657;0.8333240290365093;0.7977116612993514;-4.1490857194940456e-07;-4.1204354222297535e-07;1.0447181829889396;1.0101621088930266;10.000549586307123;0.8335128659265482;0.015564267797382693;0.015563678409879617;0.7977498885762067;-0.014895012640919443;0.7977967152028165;1.0099340694169405
67.44638;1.0443435637703238;0.8333250060302481;0.7977139465696321;-4.1392540887227635e-07;-4.1246212471576974e-07;1.0447182892221416;1.0101634567840936;10.0005299361625;0.8335143832407941;0.01556429239044894;0.015563665371106775;0.7977493414308079;-0.014895012541282435;0.7977956884809377;1.0099359528161815
67.45638;1.044342899424866;0.8333260265818254;0.7977162947290941;-4.12931461687238e-07;-4.1288558929052227e-07;1.044718396179787;1.0101647653175743;10.000509649923265;0.833515823729137;0.015564317105162212;0.015563652463708267;0.7977487600865426;-0.014895012453930235;0.797794632306998;1.0099378854333425
67.46638;1.0443422644761438;0.8333270902641257;0.7977187020335237;-4.1192803267065593e-07;-4.1331252149893345e-07;1.044718506598708;1.0101660331171454;10.000488761003039;0.8335171834990827;0.01556434190595995;0.015563639585040137;0.7977481433335059;-0.01489501237956569;0.7977935426029116;1.0099398652195433
67.47638;1.0443416651738913;0.8333281970530112;0.7977211647998705;-4.1091609861745765e-07;-4.137415618394381e-07;1.0447186257013454;1.0101672584332386;10.000467301615092;0.8335184581833672;0.015564366757958515;0.01556362661710119;0.7977474902581841;-0.014895012318385187;0.797792414979287;1.0099418894701175
67.48638;1.044341106742739;0.8333293466655156;0.7977236793965657;-4.0989645991248123e-07;-4.141712443569979e-07;1.0447187602041932;1.0101684392136716;10.000445298662331;0.833519644045138;0.015564391617205863;0.015563613446674117;0.7977467998738507;-0.014895012270361201;0.797791244856815;1.0099439553530827
67.49638;1.0443405927761578;0.8333305379889965;0.7977262427751891;-4.0887007196218694e-07;-4.14599889936408e-07;1.0447189167505644;1.0101695742193897;10.000422777794528;0.8335207389862948;0.015564416423803995;0.015563599964323686;0.7977460700264509;-0.01489501223524742;0.7977900275446691;1.0099460604348525
67.50638;1.044340125500459;0.8333317690675173;0.7977288528761212;-4.078381649439912e-07;-4.150257775055e-07;1.044719100976552;1.010170663991898;10.000399766722216;0.8335217426757359;0.01556444110983266;0.015563586050838947;0.797745296408008;-0.014895012212445631;0.7977887585747816;1.0099482026777233
67.51638;1.044339705872618;0.8333330370735608;0.7977315083043255;-4.068020962468235e-07;-4.154475580454349e-07;1.0447193172705667;1.0101717099637155;10.000376299988897;0.8335226558122119;0.015564465614821131;0.01556357157343358;0.797744473432116;-0.014895012201022505;0.7977874343045807;1.0099503799393645
67.52638;1.0443393334083173;0.8333343379585351;0.7977342077515819;-4.057632121751583e-07;-4.1586433694620084e-07;1.044719568660223;1.0101727130809395;10.000352423435245;0.8335234793055338;0.015564489902800223;0.01556355639738602;0.7977435963994438;-0.01489501219974267;0.7977860521841916;1.0099525895200838
67.53638;1.0443390065015739;0.833335666480382;0.7977369495524523;-4.047227583854085e-07;-4.1627521737007217e-07;1.0447198570165448;1.0101736736281355;10.000328190404469;0.8335242141013343;0.015564513974064602;0.015563540401536301;0.797742662878682;-0.014895012207060519;0.797784610672968;1.0099548280827746
67.54638;1.0443387229650682;0.8333370167857915;0.7977397315149178;-4.03681879192236e-07;-4.1667903674997054e-07;1.0447201835394553;1.0101745920690801;10.000303654755264;0.8335248615189862;0.015564537853335584;0.015563523485837555;0.7977416727339199;-0.014895012221246699;0.7977831091860762;1.0099570917763756
67.55638;1.044338480128999;0.8333383829696074;0.7977425513852986;-4.0264178193907135e-07;-4.1707454457961753e-07;1.0447205488157054;1.0101754699198844;10.000278870123612;0.8335254238677507;0.015564561562185728;0.015563505574830733;0.7977406272402194;-0.014895012240521635;0.7977815484751604;1.0099593764365853
67.56638;1.044338274827644;0.8333397593856934;0.7977454076726752;-4.016038069316566e-07;-4.174604643939031e-07;1.044720952620652;1.0101763093645555;10.000253893052092;0.8335259047317448;0.015564585106034756;0.015563486620198125;0.7977395278236993;-0.014895012263018181;0.7977799312392241;1.0099616779857072
67.57638;1.044338103602631;0.8333411406846599;0.7977482997936759;-4.0056924879411437e-07;-4.1783544035155787e-07;1.044721393795602;1.0101771118706113;10.000228781243123;0.8335263084092542;0.015564608486544979;0.015563466599043422;0.7977383754624767;-0.014895012286788962;0.7977782622635973;1.0099639929516124
67.58638;1.0443379629880092;0.8333425218213133;0.7977512273000691;-3.9953912910635256e-07;-4.181980628175857e-07;1.0447218702501013;1.010177877972021;10.00020358879549;0.8335266392478616;0.01556463172181196;0.015563445512798894;0.7977371712901975;-0.01489501231005547;0.7977765481591117;1.0099663186152967
67.59638;1.0443378494118205;0.83334389822665;0.7977541892411462;-3.985141954628576e-07;-4.185468179839374e-07;1.0447223793569753;1.0101786089081881;10.000178367073685;0.8335269014913085;0.01556465485138609;0.0155634233863256;0.7977359173937699;-0.014895012331424018;0.797774796786378;1.0099686529107503
67.60638;1.0443377588206912;0.8333452655592845;0.7977571843145936;-3.974952513673496e-07;-4.188800457950943e-07;1.0447229182637057;1.0101793081072767;10.000153165527683;0.8335270994696999;0.015564677926958476;0.015563400253123319;0.7977346167963248;-0.01489501234976297;0.7977730159798838;1.0099709945533806
67.61638;1.0443376869202121;0.833346619210114;0.797760211205583;-3.964834168023628e-07;-4.19195952310502e-07;1.0447234838532948;1.0101799804603233;10.000128027015053;0.8335272377469849;0.015564701005617318;0.015563376134500467;0.7977332730798486;-0.014895012363920193;0.797771212402979;1.0099733430517992
67.62638;1.044337629784551;0.8333479545100694;0.7977632685686143;-3.954799580023392e-07;-4.194925804997403e-07;1.0447240729127591;1.010180629970687;10.000102989453866;0.8335273209484356;0.015564724148831352;0.015563351037588847;0.7977318905257724;-0.014895012372596737;0.7977693918981689;1.009975698220691
67.63638;1.0443375842736318;0.833349267398061;0.7977663548468995;-3.9448600295013743e-07;-4.1976788158145233e-07;1.0447246825477192;1.0101812583605887;10.000078095797996;0.8335273535291916;0.015564747417629692;0.01556332496882396;0.797730474743765;-0.014895012374465185;0.79776756075905;1.0099780593572492
67.64638;1.0443375485690232;0.8333505547443991;0.7977694679662349;-3.9350240658853783e-07;-4.200198798609346e-07;1.0447253106862397;1.0101818661751487;10.000053397681137;0.8335273396238438;0.015564770857965631;0.015563297943060196;0.7977290327079523;-0.014895012368410735;0.7977657261846917;1.0099804248454012
67.65638;1.0443375227194711;0.8333518138689339;0.7977726048678424;-3.9252966717085776e-07;-4.202467183444169e-07;1.0447259568275067;1.0101824550270793;10.00002894610941;0.833527282835154;0.015564794482288405;0.015563269986446252;0.7977275718385736;-0.014895012353673322;0.797763895598413;1.0099827924955465
67.66638;1.0443375084888789;0.8333530415609769;0.7977757614374502;-3.9156798972613394e-07;-4.204466659570008e-07;1.0447266224828964;1.010183028254678;10.000004779054443;0.8335271863238003;0.015564818260163185;0.015563241143082504;0.7977260991700711;-0.014895012329903241;0.7977620760296271;1.0099851593005968
67.67638;1.044337508301017;0.8333542338788735;0.7977789329684903;-3.906175657070403e-07;-4.2061833571796076e-07;1.0447273101799153;1.0101835895953024;9.999980920414668;0.833527053466497;0.015564842121571195;0.015563211484861743;0.7977246209889919;-0.014895012297237957;0.7977602741772842;1.0099875207575173
67.68638;1.04433752455721;0.8333553867215339;0.797782114526326;-3.896788939915507e-07;-4.20760996400075e-07;1.044728021725193;1.0101841418175344;9.999957388833721;0.8335268883107063;0.015564865966730807;0.015563181110456997;0.7977231429458381;-0.014895012256174615;0.7977584964142649;1.0099898714959328
67.69638;1.0443375603190432;0.8333564961748073;0.7977853009629206;-3.8875297200942077e-07;-4.208746445270916e-07;1.0447287578004323;1.0101846862399924;9.999934203801397;0.8335266952286094;0.015564889676132477;0.01556315012776378;0.7977216707248547;-0.014895012207177474;0.797756748336664;1.0099922064037006
67.70638;1.0443376198087533;0.8333575591600785;0.7977884869230261;-3.8784113724338545e-07;-4.2095989645532613e-07;1.0447295189428383;1.0101852228450476;9.999911381005557;0.8335264783464224;0.015564913123387165;0.015563118636861144;0.7977202102654645;-0.014895012150390583;0.7977550345034259;1.0099945211371153
67.71638;1.0443377069902355;0.8333585745342792;0.7977916673627734;-3.8694458135330553e-07;-4.210179644778654e-07;1.0447303061352022;1.0101857510144205;9.99988891724663;0.8335262410318717;0.015564936193539354;0.015563086727928692;0.79771876700911;-0.014895012085568256;0.797753358489083;1.0099968128534877
67.72638;1.044337823405025;0.8333595433077354;0.7977948383352041;-3.8606403289084474e-07;-4.210507116572396e-07;1.0447311201156302;1.0101862703543945;9.999866781252846;0.8335259856642578;0.015564958793501985;0.015563054487819694;0.7977173451709456;-0.014895012012129267;0.7977517228790093;1.0099990804656398
67.73638;1.0443379678833544;0.8333604675438699;0.7977979968705189;-3.8519981706493233e-07;-4.2106060211231747e-07;1.0447319604513041;1.010186780387808;9.999844923058008;0.8335257143990631;0.015564980844372333;0.015563022003769694;0.7977159477434116;-0.014895011929403514;0.7977501292577683;1.0100013234941143
67.74638;1.0443381379391066;0.8333613490294022;0.7978011400781637;-3.843520291019251e-07;-4.210503975350485e-07;1.0447328257166422;1.0101872793660338;9.999823290516629;0.8335254303663518;0.015565002266731536;0.015562989357839294;0.797714576944663;-0.014895011836901662;0.7977485781906278;1.0100035409880939
67.75638;1.0443383303776261;0.8333621889944939;0.7978042649759167;-3.835207058955077e-07;-4.2102275569506834e-07;1.044733714286782;1.0101877637187509;9.999801838223767;0.8335251379272621;0.015565022975579918;0.015562956622847991;0.7977132346600938;-0.014895011734317102;0.7977470694563501;1.0100057311298736
67.76638;1.0443385414519477;0.8333629886047207;0.7978073690081308;-3.827059240668689e-07;-4.2098006135577195e-07;1.0447346245167255;1.0101882283609374;9.999780527212623;0.8335248416237189;0.01556504288748263;0.015562923872352514;0.7977119227609536;-0.014895011621397282;0.7977456027845108;1.0100078910097934
67.77638;1.0443387678251939;0.8333637492927306;0.7978104501625403;-3.8190789315680543e-07;-4.2092445621338677e-07;1.0447355543307035;1.0101886670376288;9.99975932063867;0.8335245449961406;0.015565061927254221;0.015562891189949036;0.7977106434311666;-0.014895011497888716;0.7977441784959233;1.0100100170532256
67.78638;1.0443390067227725;0.8333644730755183;0.7978135068320837;-3.811271717565979e-07;-4.208578278165282e-07;1.0447365009537304;1.0101890727124858;9.999738178546371;0.8335242507017256;0.015565080027551982;0.015562858660655552;0.7977093992525172;-0.014895011363466208;0.79774279757779;1.0100121057314024
67.79638;1.0443392550072341;0.8333651625952067;0.7978165377209876;-3.803645849468843e-07;-4.2078185964565616e-07;1.0447374608427344;1.0101894379563319;9.99971705464543;0.8335239613072233;0.015565097134398815;0.015562826352091946;0.7977081924813462;-0.014895011217679884;0.7977414612842335;1.0100141535867064
67.80638;1.044339508816574;0.8333658206489117;0.7978195415884872;-3.796208350626442e-07;-4.206983030140435e-07;1.0447384293622897;1.0101897550440528;9.999695897995343;0.8335236791942472;0.015565113223978657;0.015562794306682842;0.7977070240391962;-0.014895011060068217;0.7977401705125301;1.0100161573358226
67.81638;1.044339763502337;0.8333664499545096;0.7978225168573234;-3.7889651975547124e-07;-4.206091691848305e-07;1.04473940044546;1.0101900163670032;9.999674654400865;0.8335234060186938;0.015565128307187303;0.01556276255284743;0.797705893518266;-0.014895010890366525;0.7977389253183508;1.0100181145658302
67.82638;1.044340013493003;0.8333670529879627;0.7978254611874874;-3.7819243158492416e-07;-4.2051662315278573e-07;1.0447403670277566;1.0101902153621114;9.999653263751929;0.8335231429804446;0.015565142406244589;0.01556273111575224;0.7977048000308379;-0.014895010708692697;0.7977377247851647;1.0100200238324952
67.83638;1.0443402528510053;0.8333676315355522;0.7978283713750983;-3.775094158638894e-07;-4.2042277872976983e-07;1.0447413225401818;1.0101903470952749;9.999631658868354;0.833522891337043;0.015565155529948367;0.015562700008764445;0.7977037426229888;-0.014895010515558596;0.797736567506293;1.01002188368848
67.84638;1.0443404766026207;0.8333681867166727;0.7978312436431528;-3.7684795708503273e-07;-4.2032952358108204e-07;1.0447422626585112;1.010190408128667;9.999609770319239;0.8335226524418577;0.015565167677321214;0.015562669220656676;0.7977027200909101;-0.014895010311649142;0.7977354524980697;1.0100236915833714
67.85638;1.0443406817172567;0.8333687198074337;0.7978340738948623;-3.7620817872910046e-07;-4.202383907190512e-07;1.0447431856169265;1.0101903966159682;9.999587535645137;0.833522427742582;0.01556517885894793;0.015562638721965942;0.7977017309734633;-0.01489501009757121;0.7977343793569083;1.0100254436448453
67.86638;1.044340866629524;0.8333692330515589;0.7978368579439049;-3.755901940012208e-07;-4.201505261766654e-07;1.0447440908311814;1.0101903129912233;9.999564907118838;0.8335222185887701;0.015565189108444545;0.015562608484241422;0.797700773917236;-0.014895009873734134;0.7977333473524152;1.0100271356877104
67.87638;1.0443410302689569;0.8333697296739399;0.7978395918773794;-3.749942548919844e-07;-4.2006678821402376e-07;1.0447449778493152;1.0101901599449048;9.999541852245168;0.8335220261702577;0.015565198474534811;0.015562578493668799;0.7976998480796438;-0.014895009640446372;0.7977323547721916;1.0100287644269628
67.88638;1.0443411726068863;0.8333702133718814;0.7978422724646271;-3.744206821113187e-07;-4.1998797645294526e-07;1.0447458467247015;1.0101899415338085;9.999518347350078;0.8335218523978127;0.015565207006491949;0.015562548751488457;0.7976989533386994;-0.014895009398082814;0.7977313992097118;1.0100303274854352
67.89638;1.044341296213093;0.8333706881517817;0.7978448976456801;-3.738698989511567e-07;-4.1991512867773147e-07;1.0447466988594272;1.0101896623752116;9.999494372245962;0.8335217006618261;0.015565214747514215;0.015562519263288952;0.797698090123537;-0.014895009147074194;0.797730478258813;1.0100318226108882
67.90638;1.0443414067133958;0.8333711585707826;0.7978474669204284;-3.733425376382059e-07;-4.1984970738241313e-07;1.0447475373636392;1.010189326727378;9.999469912290774;0.8335215754488089;0.015565221736607937;0.015562490027851048;0.7976972590510003;-0.014895008887813265;0.7977295900218027;1.0100332472741933
67.91638;1.0443415121362307;0.8333716295971563;0.7978499810977482;-3.7283934630405026e-07;-4.1979348880982885e-07;1.0447483663492754;1.0101889374393833;9.9994449661558;0.8335214813303407;0.015565228011874913;0.015562461033265224;0.7976964610395203;-0.014895008620629698;0.7977287330710108;1.0100345986806272
67.92638;1.0443416221206296;0.8333721058468139;0.7978524417514771;-3.723608117964527e-07;-4.197482299019283e-07;1.0447491892948693;1.0101884955035063;9.999419550997143;0.8335214221102148;0.015565233606983331;0.015562432261135198;0.7976956978666455;-0.014895008345845135;0.7977279058839134;1.0100358740430295
67.93638;1.04434174675851;0.8333725906853194;0.7978548510777095;-3.7190687192701973e-07;-4.1971536591431613e-07;1.044750007852438;1.0101880003903332;9.999393694665981;0.8335214008107958;0.015565238545402125;0.015562403700696958;0.7976949720456917;-0.01489500806377102;0.7977271064724433;1.010037070929327
67.94638;1.04434189518865;0.8333730857544432;0.7978572118883266;-3.714770984343016e-07;-4.1969592656577563e-07;1.0447508218000043;1.0101874506972977;9.999367422741896;0.833521419987587;0.015565242842512046;0.015562375365266222;0.7976942856301904;-0.014895007774505201;0.7977263327565087;1.0100381870432498
67.95638;1.0443420746387537;0.8333735912118632;0.7978595273398741;-3.7107104255170604e-07;-4.1969068273566813e-07;1.0447516296343482;1.0101868446772513;9.999340756702978;0.8335214814077803;0.015565246509506076;0.015562347297733665;0.7976936391049669;-0.014895007477784442;0.797725583153896;1.0100392197352612
67.96638;1.0443422898343215;0.8333741061244616;0.7978618000936285;-3.706883126004408e-07;-4.1970037127866077e-07;1.0447524290676418;1.0101861805780545;9.999313719191948;0.8335215857853173;0.015565249559068312;0.01556231956642276;0.7976930312300738;-0.014895007173144913;0.7977248567355512;1.0100401662056164
67.97638;1.0443425427303485;0.8333746285072092;0.7978640313989588;-3.7032857991590857e-07;-4.1972588718462663e-07;1.0447532173057807;1.0101854567112525;9.999286339394995;0.8335217332928994;0.015565252017920323;0.015562292259436922;0.7976924596499962;-0.01489500686011794;0.7977241530569641;1.0100410240132873
67.98638;1.044342833294718;0.8333751553704994;0.7978662212202294;-3.699917240035764e-07;-4.197682851942037e-07;1.0447539921196798;1.0101846710593232;9.999258657298336;0.8335219241772831;0.015565253932509208;0.015562265477918693;0.7976919218787366;-0.01489500653824082;0.7977234721085897;1.010041790806289
67.99638;1.0443431610140086;0.8333756828315154;0.7978683688365019;-3.696777488350333e-07;-4.1982843450554204e-07;1.0447547531172985;1.010183820955416;9.999230720211735;0.8335221587713998;0.015565255359292865;0.015562239324867742;0.7976914159833943;-0.014895006207179474;0.7977228145322658;1.0100424639010486
68.00638;1.0443435253704862;0.8333762063584;0.7978704729328634;-3.693864794736346e-07;-4.199066663142837e-07;1.0447555009643312;1.0101829037508567;9.999202574383386;0.8335224369088508;0.015565256349317984;0.01556221389105593;0.7976909404574366;-0.014895005866990956;0.7977221818460228;1.0100430407710363
68.01638;1.0443439252018825;0.8333767215924561;0.7978725316410553;-3.691175507752276e-07;-4.2000285290624486e-07;1.0447562356249;1.0101819180503049;9.999174264267376;0.8335227572734378;0.015565256942561636;0.015562189248245251;0.7976904938323006;-0.014895005517988467;0.7977215762792808;1.0100435195536779
68.02638;1.0443443586325936;0.8333772251871175;0.7978745427579244;-3.688704377411608e-07;-4.201166237710241e-07;1.0447569566087782;1.0101808642929055;9.999145840209005;0.8335231174478104;0.015565257175444797;0.015562165459866252;0.7976900747006662;-0.014895005160256273;0.797721000226341;1.010043898758927
68.03638;1.0443448240033788;0.8333777147259191;0.7978765040068105;-3.686442219802853e-07;-4.202473217823622e-07;1.0447576644245593;1.0101797445042193;9.999117362981032;0.8335235148946643;0.015565257082568184;0.015562142601366609;0.7976896821216977;-0.014895004793461388;0.7977204560624938;1.0100441769052704
68.04638;1.0443453206380455;0.8333781882301221;0.7978784135448393;-3.684376069880608e-07;-4.2039393844079935e-07;1.044758360715461;1.0101785617198522;9.99908890049511;0.8335239477524208;0.0155652566886504;0.015562120765742562;0.7976893158128264;-0.014895004417090723;0.7977199466329735;1.010044352597754
68.05638;1.044345848737267;0.8333786443540215;0.7978802702721539;-3.682493485776482e-07;-4.205551972675213e-07;1.0447590475392443;1.0101773193204833;9.999060524693078;0.8335244144729227;0.01556525601225513;0.015562100045940976;0.7976889756999467;-0.014895004030882312;0.7977194753863488;1.0100444248728464
68.06638;1.0443464090895707;0.8333790830112705;0.7978820735473882;-3.6807855786068225e-07;-4.2072954621744795e-07;1.0447597272073743;1.0101760203579222;9.999032309119583;0.8335249132086526;0.015565255081251408;0.015562080513497757;0.7976886615726969;-0.01489500363523973;0.7977190454427893;1.0100443936207286
68.07638;1.0443470030761928;0.8333795054454283;0.7978838229650633;-3.6792459356037033e-07;-4.2091500286071937e-07;1.044760402303893;1.0101746669519571;9.99900431950161;0.8335254417918254;0.015565253938294554;0.015562062212841125;0.7976883733528662;-0.01489500323136079;0.7977186588049707;1.0100442598263906
68.08638;1.0443476325326089;0.8333799135740703;0.7978855185093191;-3.6778686282712014e-07;-4.2110921577573014e-07;1.0447610757308832;1.0101732602095144;9.998976606973818;0.8335259980229583;0.015565252632783222;0.015562045170561001;0.7976881114315515;-0.014895002821058871;0.7977183169275889;1.0100440254016132
68.09638;1.0443482995276352;0.8333803091511275;0.7978871605497673;-3.676647812089642e-07;-4.21309856157313e-07;1.0447617512285394;1.0101718009335718;9.998949215271905;0.8335265801119319;0.015565251213652544;0.015562029404448615;0.7976878768887484;-0.014895002406427051;0.7977180219100896;1.010043692759596
68.10638;1.0443490065304664;0.8333806933057485;0.7978887494504873;-3.675577214668604e-07;-4.2151486372899137e-07;1.0447624334958745;1.0101702904203653;9.998922191309717;0.8335271869937314;0.015565249731037034;0.015562014930152813;0.797687671457096;-0.01489500198949057;0.7977177771550185;1.010043264638756
68.11638;1.0443497566654987;0.8333810664205766;0.7978902851998976;-3.67464917164761e-07;-4.2172239139266895e-07;1.0447631272054014;1.0101687306679354;9.998895587873916;0.8335278182516695;0.015565248239030795;0.01556200177423418;0.7976874972793014;-0.014895001572128967;0.7977175872273444;1.0100427442022548
68.12638;1.0443505532252189;0.8333814281113303;0.797891767624156;-3.673854692395927e-07;-4.2193073310932885e-07;1.0447638361649463;1.0101671240901833;9.998869458046377;0.8335284739195798;0.015565246789952138;0.015561989980471522;0.797687357029975;-0.01489500115626746;0.7977174572631359;1.0100421347489403
68.13638;1.0443513985822244;0.8333817778001443;0.7978931969929149;-3.673184658601895e-07;-4.221382852639718e-07;1.0447645634276634;1.010165473416104;9.998843845754596;0.8335291540079814;0.015565245426539347;0.015561979595194354;0.7976872542240144;-0.014895000743918205;0.7977173924276423;1.0100414393193173
68.14638;1.0443522934349354;0.8333821158008164;0.797894574045386;-3.6726320710532495e-07;-4.223435565646292e-07;1.0447653111861233;1.0101637820873623;9.998818781344921;0.8335298575213;0.015565244181653351;0.015561970654131113;0.7976871929686373;-0.014895000336941336;0.7977173973995146;1.0100406610360217
68.15638;1.0443532367547352;0.8333824435540669;0.7978958992992314;-3.6721936866634066e-07;-4.225452810148472e-07;1.0447660802995788;1.0101620543988956;9.998794283604882;0.8335305819089058;0.015565243079172897;0.015561963188841498;0.7976871770338203;-0.01489499993685207;0.7977174757667771;1.0100398039284024
68.16638;1.0443542263600405;0.833382762768897;0.7978971725217997;-3.671868872112221e-07;-4.227424744694684e-07;1.044766870756995;1.0101602949727266;9.998770359979433;0.8335313236673854;0.015565242128775816;0.01556195722847575;0.7976872093748164;-0.014894999544806494;0.7977176299086175;1.0100388738742545
