time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
68.17638;1.0443552597559933;0.8333830747408668;0.7978983927997206;-3.6716574646622393e-07;-4.2293435526390054e-07;1.0447676827257693;1.010158508313672;9.99874700676142;0.833532079354936;0.01556524131926825;0.015561952784997739;0.7976872928234814;-0.014894999161559947;0.7977178617568604;1.010037879328245
68.18638;1.0443563349260616;0.8333833803695725;0.7978995590384896;-3.6715598169157937e-07;-4.231202110045552e-07;1.04476851707073;1.0101566989417117;9.99872421521842;0.8335328460765434;0.015565240616561896;0.015561949846897126;0.7976874306527256;-0.014894998787508018;0.7977181736555115;1.0100368309127488
68.19638;1.0443574510001643;0.8333836803512847;0.7979006705469839;-3.671578375672597e-07;-4.2329923524942427e-07;1.04476937547028;1.0101548713015103;9.998701978125235;0.8335336212216253;0.015565239974192199;0.015561948393901119;0.7976876265558979;-0.014894998422978345;0.797718568291338;1.0100357400794677
68.20638;1.0443586081540672;0.8333839750136919;0.7979017272829882;-3.6717183975757946e-07;-4.2347049132700755e-07;1.0447702601676407;1.0101530291466192;9.99868029192652;0.8335344019247062;0.015565239353744185;0.015561948414906516;0.7976878848318836;-0.014894998068297253;0.797719047899313;1.0100346182945241
68.21638;1.0443598064394177;0.833384263781104;0.7979027297067969;-3.671987563629975e-07;-4.236331179205943e-07;1.0447711731609217;1.0101511758641661;9.998659155053288;0.8335351847889492;0.015565238729037008;0.015561949906970038;0.7976882099930067;-0.014894997723415166;0.7977196138353118;1.0100334768078854
68.22638;1.0443610445874656;0.8333845449851389;0.7979036783193565;-3.672394679689988e-07;-4.23786425682433e-07;1.0447721153475513;1.0101493157429886;9.998638563082878;0.8335359659101709;0.01556523806678952;0.015561952859080207;0.7976886053620682;-0.014894997387711733;0.7977202672288198;1.0100323260235777
68.23638;1.0443623198799454;0.8333848165103287;0.7979045729168748;-3.672948112056795e-07;-4.2392964368082644e-07;1.0447730860795688;1.0101474542410904;9.998618502050324;0.8335367411726192;0.015565237312897976;0.015561957243603722;0.7976890722068232;-0.014894997060226466;0.7977210102841594;1.0100311746851525
68.24638;1.0443636291515668;0.833385076503437;0.7979054122227752;-3.673656066939084e-07;-4.2406174989992083e-07;1.044774082918839;1.0101455972161086;9.998598942235942;0.833537506817999;0.015565236397043016;0.01556196302317519;0.7976896101846029;-0.014894996739867028;0.7977218468276036;1.010030029616581
68.25638;1.044364970083356;0.8333853233897847;0.7979061943866682;-3.6745276669783715e-07;-4.241817555291001e-07;1.0447751014559732;1.0101437503956092;9.998579839469642;0.8335382597447588;0.015565235240530204;0.01556197016111522;0.7976902182058414;-0.014894996425389162;0.797722781212131;1.0100288961694428
68.26638;1.0443663419023022;0.8333855557984492;0.7979069175654838;-3.6755709837362374e-07;-4.242890726429798e-07;1.0447761357794525;1.0101419189916234;9.998561146743917;0.8335389970104262;0.015565233768622273;0.015561978624415862;0.7976908947804219;-0.01489499611537052;0.797723816467549;1.010027779279343
68.27638;1.0443677451971853;0.8333857728252735;0.797907579813507;-3.6767896483146567e-07;-4.243835345496356e-07;1.0447771795763512;1.0101401069613305;9.998542827580728;0.8335397152768648;0.015565231928661211;0.015561988385485824;0.7976916377791663;-0.014894995808412;0.7977249534095716;1.0100266843344108
68.28638;1.044369180999883;0.833385974116872;0.7979081788642033;-3.6781833926585233e-07;-4.244652889717488e-07;1.0447782266113046;1.0101383163335924;9.998524862235467;0.8335404112648868;0.01556522969058095;0.01556199942535999;0.7976924441721231;-0.014894995503362101;0.797726191004759;1.0100256166705746
68.29638;1.0443706501099204;0.8333861596352576;0.7979087124061304;-3.6797516085357385e-07;-4.2453473663730434e-07;1.044779270611768;1.0101365470061765;9.998507245138068;0.833541082713416;0.015565227036244285;0.015562011726094506;0.7976933100218696;-0.014894995199260738;0.7977275268895616;1.0100245803586072
68.30638;1.0443721533937902;0.8333863291844452;0.7979091783063003;-3.681495399472332e-07;-4.245922286272931e-07;1.0447803058285023;1.0101347970477332;9.998489980796977;0.8335417287520533;0.015565223965198542;0.015562025259990954;0.797694230637028;-0.014894994895315577;0.7977289575335468;1.0100235778990219
68.31638;1.0443736921055913;0.8333864819058999;0.7979095744361138;-3.6834177503745046e-07;-4.2463774478591935e-07;1.0447813277665847;1.010133063554407;9.99847308439181;0.8335423495063786;0.01556522050581646;0.015562039989490458;0.7976952006897652;-0.014894994591128871;0.7977304782704184;1.0100226106842185
68.32638;1.044375267752148;0.8333866162746416;0.7979098986975017;-3.685522639018689e-07;-4.2467104583633644e-07;1.044782332953381;1.0101313434671144;9.998456582978624;0.8335429453921916;0.01556521671652261;0.0155620558684327;0.7976962141411473;-0.014894994286881558;0.7977320834168651;1.010021679608792
68.33638;1.0443768820891461;0.8333867304469625;0.7979101494056327;-3.6878131842510266e-07;-4.246919680874934e-07;1.044783318338717;1.0101296336251218;9.998440513949493;0.8335435170791831;0.015565212680730757;0.015562072837816939;0.797697264356865;-0.014894993983374186;0.7977337668285001;1.0100207855901389
68.34638;1.0443785368498448;0.8333868226702665;0.797910325360597;-3.690290619416715e-07;-4.247003600503747e-07;1.0447842810283108;1.0101279305766993;9.99842492056414;0.8335440665165209;0.015565208490417943;0.015562090822193522;0.7976983445219936;-0.014894993681909061;0.7977355225873455;1.0100199292191172
68.35638;1.044380232552081;0.8333868917058617;0.7979104256481989;-3.6929541648515347e-07;-4.2469587384075563e-07;1.044785218001448;1.0101262307597896;9.998409844355155;0.8335445977350309;0.015565204221599996;0.01556210973244871;0.797699447969072;-0.014894993383971555;0.7977373447420947;1.010019109841787
68.36638;1.044381967079348;0.8333869369275381;0.7979104497703311;-3.6958007037028024e-07;-4.246779899886913e-07;1.0447861257815207;1.010124530847258;9.998395320197714;0.8335451164262424;0.015565199924932613;0.015562129473920853;0.7977005683185106;-0.014894993090940976;0.7977392264971855;1.0100183253154582
68.37638;1.044383735376667;0.8333869584343733;0.79791039821772;-3.698825931710555e-07;-4.246462676165931e-07;1.044787000747109;1.0101228284200277;9.998381378131253;0.833545628871784;0.015565195638053156;0.015562149951811441;0.7977016992209403;-0.014894992804039997;0.7977411604100451;1.0100175722677147
68.38638;1.044385530455078;0.8333869575783298;0.7979102733357314;-3.7020261856344027e-07;-4.246006049988256e-07;1.0447878401676731;1.0101211225071505;9.998368052399417;0.8335461410466546;0.015565191401072494;0.015562171071855983;0.797702833928642;-0.014894992524403444;0.7977431392787969;1.0100168464563428
68.39638;1.044387344802842;0.8333869370485434;0.7979100796126474;-3.7053979813958985e-07;-4.24541201533904e-07;1.04478864258219;1.0101194130578897;9.998355391248108;0.8335466582034169;0.015565187263352178;0.015562192741741358;0.7977039653680834;-0.014894992253073386;0.7977451563217417;1.0100161437627282
68.40638;1.0443891718066745;0.8333868999582731;0.7979098224471687;-3.7089364997387783e-07;-4.244682232316788e-07;1.044789406605742;1.010117700288094;9.998343449901599;0.8335471848104209;0.015565183283695034;0.015562214870357107;0.797705086668336;-0.014894991991004341;0.7977472046346519;1.0100154616431887
68.41638;1.044391006833737;0.8333868488284326;0.7979095065028395;-3.7126347979109963e-07;-4.243817406325609e-07;1.0447901299596989;1.0101159844802468;9.998332273667668;0.8335477246227484;0.015565179528298594;0.015562237362646766;0.7977061916953999;-0.014894991739169841;0.7977492768511407;1.010014799882231
68.42638;1.044392847008711;0.8333867853787794;0.7979091354700718;-3.7164830278667905e-07;-4.24281996195361e-07;1.0447908103084562;1.0101142653115338;9.998321895228774;0.833548280568002;0.015565176064566123;0.015562260120225031;0.7977072751440342;-0.01489499149860351;0.7977513655553616;1.010014159971308
68.43638;1.0443946900601697;0.8333867108210816;0.797908712785678;-3.720468345078529e-07;-4.2416936224958396e-07;1.0447914462855186;1.0101125411100667;9.998312339821528;0.8335488540808098;0.015565172943588277;0.015562283047797566;0.7977083322139628;-0.014894991270302185;0.7977534639116814;1.0100135440190823
68.44638;1.0443965337021908;0.8333866258093485;0.7979082418797497;-3.724577347408906e-07;-4.240440414387331e-07;1.0447920372815032;1.010110809013409;9.998303626824299;0.8335494447602971;0.01556517017624266;0.015562306056978881;0.7977093586330459;-0.014894991055155333;0.7977555658088984;1.010012954438336
68.45638;1.0443983757062363;0.833386530199347;0.7979077260099614;-3.728798286375917e-07;-4.2390604603059117e-07;1.0447925830672384;1.0101090660170668;9.998295774936555;0.8335500513827979;0.015565167724741749;0.015562329072541698;0.7977103510674062;-0.014894990854045668;0.7977576657370571;1.0100123939058236
68.46638;1.0444002139481203;0.8333864231841075;0.7979071682015371;-3.733118849933466e-07;-4.237553104542533e-07;1.0447930842417734;1.0101073102625022;9.998288808105443;0.8335506731357096;0.015565165524606437;0.015562352039009452;0.7977113071374199;-0.014894990668057514;0.797759758621511;1.010011864642551
68.47638;1.0444020464462072;0.8333863036253044;0.7979065710978177;-3.737523247704154e-07;-4.235917071261185e-07;1.0447935427308328;1.0101055415560818;9.99828275336749;0.8335513099494448;0.015565163516616114;0.015562374919019028;0.7977122251748038;-0.014894990498576535;0.7977618394021169;1.0100113675444615
68.48638;1.0444038717507564;0.8333861705490734;0.7979059365765021;-3.741994219443184e-07;-4.2341524976917716e-07;1.0447939613098443;1.010103761182714;9.99827763850611;0.8335519623968891;0.015565161656041953;0.015562397691218517;0.7977131042483117;-0.014894990347151213;0.7977639024656111;1.0100109020952248
68.49638;1.04440568883021;0.833386023394666;0.7979052652755015;-3.7465172933586504e-07;-4.23226330932544e-07;1.0447943427948978;1.010101971917512;9.99827349502717;0.8335526311079369;0.015565159905590419;0.015562420348703058;0.7977139441023788;-0.014894990215197497;0.7977659415203676;1.010010466827245
68.50638;1.0444074959418506;0.8333858614502272;0.7979045563059879;-3.75108243212007e-07;-4.2302550443962947e-07;1.0447946898252456;1.0101001779609717;9.998270356904788;0.8335533156207858;0.015565158234911922;0.015562442894540505;0.7977147448292814;-0.014894990103707331;0.7977679502203175;1.0100100594123593
68.51638;1.0444092900319262;0.8333856836768754;0.797903807523419;-3.7556833244848664e-07;-4.2281308929209227e-07;1.0447950046990722;1.0100983844107867;9.998268254679937;0.833554013741646;0.015565156621616926;0.015562465342894318;0.7977155067799809;-0.01489499001306441;0.7977699230135938;1.0100096765340696
68.52638;1.0444110674067286;0.8333854896962888;0.7979030162181469;-3.7603162728082915e-07;-4.2258913053195574e-07;1.0447952888960117;1.0100965971245197;9.998267215190006;0.8335547218533758;0.015565155048273572;0.015562487720650582;0.7977162306687782;-0.014894989943060988;0.7977718555235862;1.010009314428818
68.53638;1.0444128245884223;0.8333852804076488;0.7979021798502773;-3.7649790939118994e-07;-4.223537065765802e-07;1.044795542686945;1.0100948231284657;9.998267269056777;0.8335554357066131;0.015565153504015683;0.015562510054972395;0.7977169175438292;-0.014894989893135821;0.7977737445227423;1.010008969689181
68.54638;1.0444145586124758;0.8333850573207364;0.7979012963958627;-3.7696703334372354e-07;-4.221072647883101e-07;1.0447957648810866;1.010093070399344;9.998268456346041;0.8335561513196178;0.015565151986630893;0.015562532356407421;0.7977175688970053;-0.014894989862630272;0.7977755879820502;1.0100086394184649
68.55638;1.0444162669146502;0.8333848218229495;0.7979003638427429;-3.7743898653923944e-07;-4.218506946099485e-07;1.0447959531855802;1.0100913466330304;9.998270819369543;0.8335568655700549;0.015565150498270936;0.0155625546227978;0.7977181868945445;-0.014894989850853026;0.7977773852264494;1.0100083207523656
68.56638;1.0444179472279096;0.8333845751848209;0.7978993796051878;-3.7791401638677254e-07;-4.2158506811280934e-07;1.0447961057985453;1.0100896580927468;9.99827439278701;0.833557576403374;0.015565149036382116;0.015562576857918174;0.7977187742627182;-0.014894989857016646;0.7977791367831731;1.0100080102315632
68.57638;1.044419597609817;0.8333843185293712;0.7978983407116571;-3.7839256303192104e-07;-4.2131123461666437e-07;1.0447962232681838;1.0100880097819454;9.998279207359754;0.8335582828183051;0.015565147583953907;0.015562599075595396;0.7977193338740882;-0.01489498988022542;0.7977808438728209;1.0100077036992456
68.58638;1.0444212162279007;0.8333840526093684;0.7978972440518873;-3.788750024514037e-07;-4.210296225644326e-07;1.0447963090228156;1.0100864065418687;9.998285294913785;0.8335589844646375;0.015565146110183893;0.015562621289719754;0.7977198684661059;-0.01489498991950068;0.7977825081733928;1.0100073966412797
68.59638;1.044422800690457;0.8333837781641954;0.7978960861251497;-3.7936147880589927e-07;-4.2074038755267367e-07;1.044796368351975;1.0100848533027997;9.998292683726694;0.8335596808679455;0.01556514458004463;0.015562643512096864;0.7977203809262489;-0.014894989973709492;0.7977841320254102;1.0100070842838311
68.60638;1.0444243475658725;0.833383496383687;0.7978948629052088;-3.798519951581909e-07;-4.204435138638179e-07;1.0447964072451128;1.0100833543098289;9.998301393583155;0.8335603708092651;0.01556514295760988;0.015562665763291844;0.7977208748997978;-0.014894990041404765;0.7977857183537732;1.0100067619385247
68.61638;1.0444258528904764;0.8333832085063001;0.7978935702788899;-3.803466335701255e-07;-4.201386287030625e-07;1.044796431894776;1.0100819128709455;9.998311432008594;0.8335610523852113;0.015565141204856739;0.015562688074122583;0.7977213545761052;-0.01489499012076885;0.7977872702559605;1.0100064262136361
68.62638;1.04442731330851;0.8333829151921526;0.7978922046352261;-3.808456668228186e-07;-4.198249861733893e-07;1.044796447856359;1.0100805315394907;9.998322793004903;0.8335617236988754;0.015565139278196662;0.015562710465689153;0.7977218237054639;-0.01489499020977381;0.7977887908779506;1.0100060760653593
68.63638;1.0444287267395937;0.8333826167016342;0.7978907633452252;-3.813495513547359e-07;-4.195018431508476e-07;1.0447964590521392;1.0100792114248003;9.998335460487112;0.8335623835726297;0.015565137119875588;0.015562732936176566;0.7977222850860235;-0.014894990306267225;0.797790283120372;1.0100057124686894
68.64638;1.0444300920915661;0.8333823133458071;0.7978892453571631;-3.8185884889247394e-07;-4.1916872187193543e-07;1.0447964679858333;1.0100779511512548;9.998349407289265;0.8335630316214533;0.015565134657578562;0.015562755470117425;0.7977227405354526;-0.014894990407833614;0.7977917487664293;1.0100053371491817
68.65638;1.044431408568017;0.8333820051427522;0.7978876516440112;-3.8237407146926276e-07;-4.1882531822910394e-07;1.0447964766654614;1.0100767469401373;9.998364591544696;0.8335636678261442;0.01556513181543918;0.015562778050454052;0.7977231909631779;-0.014894990511911862;0.7977931879303605;1.010004951751436
68.66638;1.0444326755191675;0.833381691036218;0.7978859849454821;-3.828955361036552e-07;-4.184713775995954e-07;1.0447964871021025;1.0100755941250088;9.998380962120068;0.8335642923925602;0.015565128521802939;0.015562800661675391;0.7977236365999134;-0.01489499061627911;0.7977945989786559;1.0100045579108974
68.67638;1.0444338929116943;0.8333813689874114;0.797884248836193;-3.834232231590471e-07;-4.1810674562397103e-07;1.044796501365171;1.0100744890797826;9.99839846480409;0.8335649059861721;0.015565124706736927;0.015562823288231671;0.7977240773432395;-0.014894990719321531;0.7977959785023683;1.0100041576005867
68.68638;1.0444350617406981;0.8333810371537786;0.7978824469588244;-3.839566558707535e-07;-4.177314606494191e-07;1.0447965216819817;1.010073429862137;9.998417036646947;0.8335655097243478;0.015565120296251152;0.015562845917886653;0.7977245133950404;-0.014894990819940845;0.7977973220747568;1.010003753435215
68.69638;1.044436183934576;0.8333806949394797;0.7978805828225433;-3.844949445602316e-07;-4.173457013860176e-07;1.0447965504229513;1.0100724151640565;9.998436597203979;0.8335661049148102;0.015565115213859657;0.015562868552346336;0.7977249458617426;-0.014894990917366298;0.7977986258418689;1.0100033489356244
68.70638;1.0444372616690516;0.8333803429763958;0.7978786595543829;-3.850369973720105e-07;-4.169496754690433e-07;1.0447965894448779;1.0100714432518494;9.998457046277425;0.833566693243606;0.015565109384254167;0.015562891208753338;0.7977253767986818;-0.014894991010928754;0.7977998873035644;1.0100029484135833
68.71638;1.0444382967482717;0.8333799823182013;0.7978766795287027;-3.855817698135119e-07;-4.165436436159605e-07;1.0447966395018102;1.0100705119011775;9.998478266907275;0.8335672773150145;0.015565102733538219;0.015562913907463593;0.7977258088558753;-0.014894991099921847;0.7978011046434152;1.0100025562861785
68.72638;1.044439290718959;0.833379613883977;0.7978746443608368;-3.8612840476032267e-07;-4.1612807754057676e-07;1.04479670029635;1.0100696187615563;9.998500131942073;0.8335678606251664;0.015565095192299124;0.01556293666552938;0.7977262447534045;-0.014894991183698601;0.7978022759873258;1.0100021757569264
68.73638;1.0444402455105006;0.833379238734302;0.797872555207772;-3.866762247667362e-07;-4.1570378790169693e-07;1.0447967704952335;1.0100687617756678;9.998522510693416;0.8335684467200263;0.015565086698749415;0.015562959502668568;0.7977266867824798;-0.014894991261804396;0.7978033996159676;1.0100018074335506
68.74638;1.044441164120995;0.8333788584944051;0.7978704129260081;-3.8722471497633093e-07;-4.1527181677470767e-07;1.0447968473888527;1.0100679394399048;9.998545269997118;0.8335690380777243;0.015565077197331596;0.015562982447102892;0.7977271363870607;-0.014894991333881868;0.7978044743612478;1.0100014492078675
68.75638;1.0444420507172598;0.8333784754312784;0.7978682180534558;-3.877736430855899e-07;-4.1483320728760263e-07;1.0447969268811368;1.0100671506204646;9.998568268359948;0.8335696354736474;0.015565066633367541;0.015563005536391158;0.7977275938670563;-0.014894991399486635;0.7978054993751857;1.0100010977722829
68.76638;1.0444429099392345;0.8333780926153478;0.7978659711266358;-3.883231616038751e-07;-4.143889458807621e-07;1.0447970046502149;1.01006639369928;9.998591352024805;0.8335702381331295;0.01556505494531576;0.015563028817978608;0.7977280586858357;-0.014894991458269502;0.797806473927316;1.010000750675034
68.77638;1.0444437462581453;0.8333777138083499;0.7978636732535941;-3.8887358838646816e-07;-4.1393996773930947e-07;1.0447970776437263;1.0100656656505134;9.998614362598616;0.8335708443224528;0.015565042062104299;0.015563052350641544;0.7977285302626272;-0.01489499151044597;0.7978073977075884;1.0100004072672224
68.78638;1.0444445641731568;0.8333773424096556;0.7978613264202886;-3.8942502637959154e-07;-4.134870655672459e-07;1.044797144420616;1.0100649626779263;9.998637152081155;0.8335714519499279;0.015565027911862544;0.015563076200788784;0.7977290080893923;-0.014894991556879554;0.7978082707494945;1.0100000681218306
68.79638;1.044445368860267;0.8333769804039682;0.7978589336368171;-3.899771782915938e-07;-4.130308707312608e-07;1.0447972043123332;1.0100642820475567;9.998659594096962;0.8335720588943178;0.015565012437339657;0.015563100419243164;0.7977294910270168;-0.014894991598691357;0.7978090928853303;1.009999734044667
68.80638;1.0444461662548679;0.8333766283126717;0.7978564988046629;-3.905293331008366e-07;-4.125719498408203e-07;1.0447972562718546;1.0100636230161752;9.998681584564146;0.8335726632216607;0.01556499560393842;0.015563125007870035;0.7977299769423106;-0.014894991636931275;0.7978098638616672;1.0099994052784949
68.81638;1.0444469619986714;0.8333762855119994;0.7978540259054192;-3.9108033255184775e-07;-4.121107355417839e-07;1.0447972985941754;1.0100629867358244;9.998703034856462;0.8335732636275198;0.015564977394908945;0.015563149913821971;0.7977304627691904;-0.014894991672507421;0.7978105838529737;1.0099990809332762
68.82638;1.0444477597732091;0.8333759503122958;0.7978515181749453;-3.916285483877408e-07;-4.116472347429336e-07;1.0447973295384685;1.0100623758811669;9.9987238690463;0.8335738595756909;0.015564957803883521;0.015563175056202309;0.7977309443241372;-0.014894991706238219;0.7978112535682415;1.009998759044463
68.83638;1.0444485608351917;0.8333756201983018;0.7978489781900749;-3.9217203836370587e-07;-4.1118093721147995e-07;1.044797347644554;1.010061793903576;9.998744028777717;0.8335744505006871;0.015564936839523315;0.015563200356001033;0.7977314161998541;-0.014894991738929697;0.7978118742138612;1.0099984371817974
68.84638;1.0444493656181935;0.8333752927305336;0.797846408708581;-3.9270881043133676e-07;-4.1071103977851895e-07;1.0447973514618722;1.0100612442650403;9.998763477383676;0.8335750349368781;0.01556491454586145;0.015563225749304924;0.7977318718793576;-0.014894991771388191;0.7978124473528039;1.0099981129714852
68.85638;1.0444501755945486;0.8333749665858453;0.7978438132561972;-3.9323701398435156e-07;-4.1023661406365077e-07;1.0447973395041004;1.0100607300005635;9.998782198208053;0.8335756106393808;0.01556489101304423;0.015563251179819583;0.7977323037282766;-0.014894991804350253;0.7978129748845757;1.0099977844001806
68.86638;1.0444509940836928;0.8333746416423161;0.7978411957668178;-3.937550248064352e-07;-4.097566301212712e-07;1.044797310916996;1.010060253430634;9.998800189035228;0.8335761753405249;0.015564866361017603;0.01556327658124573;0.797732703308464;-0.014894991838346078;0.797813459482336;1.009997450131387
68.87638;1.0444518265955423;0.8333743184376085;0.7978385597184207;-3.9426147607574485e-07;-4.0926999695702176e-07;1.0447972658691198;1.0100598158623257;9.99881745797414;0.8335767271369284;0.015564840721063667;0.015563301866348888;0.7977330621094537;-0.014894991873455424;0.7978139045729359;1.0099971093625908
68.88638;1.044452680634386;0.8333739980529407;0.7978359075595258;-3.9475521439387755e-07;-4.087757100394785e-07;1.0447972047565508;1.0100594170952535;9.998834024371225;0.8335772641691025;0.0155648142327519;0.015563326931418627;0.7977333724107201;-0.014894991909183749;0.7978143135731796;1.0099967607591107
68.89638;1.044453564708801;0.8333736820798081;0.7978332407620196;-3.9523509057664877e-07;-4.082731390348397e-07;1.044797127300319;1.0100590552129485;9.998849920553926;0.8335777844964265;0.015564787041815012;0.015563351668007852;0.7977336282536506;-0.014894991944751267;0.7978146896303295;1.009996401694433
68.90638;1.0444544874331259;0.8333733718994629;0.7978305604483276;-3.956997710927525e-07;-4.0776228853103104e-07;1.0447970328200438;1.0100587274079114;9.998865189096637;0.8335782866202026;0.015564759290156823;0.015563375965024327;0.7977338257633841;-0.014894991979427605;0.7978150362105768;1.0099960288300511
68.91638;1.044455456953967;0.8333730678558936;0.7978278680114984;-3.9614786597533593e-07;-4.0724377923414493e-07;1.0447969211087935;1.0100584311475957;9.998879877811929;0.8335787698641637;0.015564731106752964;0.015563399702388537;0.7977339625573066;-0.014894992012480906;0.7978153577632003;1.0099956390566485
68.92638;1.0444564799341924;0.8333727693112815;0.7978251650220023;-3.9657827623072247e-07;-4.0671851901441645e-07;1.0447967926229158;1.0100581642080801;9.998894037855031;0.8335792344848071;0.015564702608551183;0.01556342275925625;0.7977340370485428;-0.014894992043018652;0.7978156600459791;1.0099952299486945
68.93638;1.0444575601044672;0.8333724753576435;0.7978224527260223;-3.969904542377853e-07;-4.0618731236953486e-07;1.0447966480670945;1.0100579235796388;9.998907723878464;0.8335796818797646;0.015564673908495008;0.015563445040206937;0.7977340479499395;-0.014894992069954859;0.7978159499005606;1.0099947996078769
68.94638;1.0444586973320982;0.8333721852581516;0.7978197321463255;-3.973844101500968e-07;-4.056507972248994e-07;1.0447964880888931;1.0100577049066195;9.998920993312552;0.8335801143612416;0.015564645122722915;0.015563466483677485;0.797733993926332;-0.014894992091930957;0.7978162343434303;1.0099943460207803
68.95638;1.0444598877038935;0.8333718984397884;0.7978170046375117;-3.9776047526167417e-07;-4.051097254667741e-07;1.0447963135505078;1.0100575035812964;9.998933907082359;0.8335805342293333;0.015564616374775388;0.015563487039086341;0.7977338737105717;-0.014894992107240143;0.797816519516957;1.0099938670326936
68.96638;1.0444611243792046;0.8333716145171356;0.7978142718963676;-3.9811899521675047e-07;-4.04565111441041e-07;1.0447961268951522;1.010057316562026;9.998946530954727;0.833580943325325;0.01556458779133159;0.015563506649899262;0.7977336868467666;-0.014894992113988243;0.7978168105042651;1.0099933614374492
68.97638;1.0444623990314041;0.8333713332282507;0.7978115356081913;-3.9846017466595406e-07;-4.0401812507202106e-07;1.0447959333453776;1.0100571431090803;9.99895893218869;0.8335813433940091;0.015564559487454478;0.015563525260866948;0.7977334341910544;-0.014894992110356695;0.7978171120809863;1.0099928298538803
68.98638;1.0444637034496267;0.8333710538541641;0.7978087972378569;-3.9878415078467845e-07;-4.034700269293959e-07;1.0447957399303291;1.0100569840773608;9.998971174133427;0.8335817359641432;0.015564531554554452;0.015563542830807969;0.7977331174363387;-0.014894992094699402;0.7978174292892204;1.0099922745527754
68.99638;1.0444650307186807;0.8333707745187355;0.7978060577504188;-3.9909119221544637e-07;-4.029220921683555e-07;1.044795553761084;1.010056840904034;9.998983317808385;0.8335821216734928;0.015564504059966289;0.015563559334626267;0.797732738640308;-0.01489499206555529;0.7978177671318876;1.0099916989558153
69.00638;1.0444663759482011;0.8333704920486864;0.7978033174744469;-3.9938189359142175e-07;-4.023753587998808e-07;1.0447953821107232;1.0100567148011619;9.998995426000686;0.8335824998276682;0.015564477051512048;0.015563574751332595;0.7977323005362309;-0.014894992021747397;0.7978181298393637;1.0099911072188879
69.01638;1.0444677365580333;0.8333702025118249;0.7978005764315159;-3.9965725236431433e-07;-4.018304784057203e-07;1.044795233090744;1.0100566059982745;9.999007558634535;0.8335828682554268;0.015564450559791365;0.015563589058043673;0.7977318066026241;-0.014894991962528688;0.7978185205016725;1.0099905035331584
69.02638;1.0444691123308993;0.8333699020688247;0.7977978349051691;-3.999185876043679e-07;-4.0128784603033943e-07;1.0447951146823158;1.0100565133980932;9.999019763618302;0.8335832236657026;0.015564424600928864;0.01556360224071222;0.7977312606090196;-0.014894991887620628;0.7978189412077127;1.0099898913340257
69.03638;1.0444705055223862;0.8333695875954301;0.7977950940969231;-4.0016742375578784e-07;-4.0074772917976507e-07;1.0447950332380327;1.0100564347578687;9.999032072101384;0.8335835623451275;0.015564399186998864;0.015563614299248112;0.7977306667115991;-0.014894991797091672;0.7978193933370188;1.0099892730894808
69.04638;1.0444719204282706;0.833369256628355;0.7977923565410403;-4.0040529306915944e-07;-4.0021031063747003e-07;1.0447949932347544;1.0100563669431781;9.999044502558856;0.83358388049606;0.01556437434499288;0.0155636252433699;0.7977300297469878;-0.014894991691236096;0.7978198779878947;1.009988650733381
69.05638;1.044473362246738;0.8333689066206869;0.7977896257853798;-4.00633379797467e-07;-3.9967574753001103e-07;1.044794998090243;1.0100563062110859;9.999057072611814;0.8335841742297307;0.015564350125044535;0.015563635093064401;0.7977293549900751;-0.014894991570578062;0.7978203963592395;1.0099880259930938
69.06638;1.044474836129155;0.8333685341227349;0.797786905731586;-4.0085235831169327e-07;-3.9914419518008485e-07;1.044795051161038;1.01005624864648;9.999069807408599;0.833584439403351;0.015564326578630175;0.01556364387862584;0.7977286480892807;-0.014894991435992504;0.7978209495076874;1.0099873998490774
69.07638;1.044476346798292;0.8333681346175145;0.7977842003945126;-4.010626314566924e-07;-3.986157845505216e-07;1.044795155874449;1.0100561901077203;9.999082738330994;0.8335846714037651;0.015564303731395644;0.015563651637516818;0.7977279153835604;-0.014894991288900376;0.7978215378233774;1.0099867718098166
69.08638;1.0444778983712448;0.833367703180206;0.7977815139099033;-4.012645389766498e-07;-3.980905811872131e-07;1.0447953149512599;1.0100561253290643;9.999095897955053;0.8335848652141548;0.015564281584499235;0.015563658416742312;0.7977271637163512;-0.01489499113131731;0.797822160904789;1.0099861400435728
69.09638;1.0444794938992223;0.8333672354517393;0.7977788502294703;-4.014582099966725e-07;-3.9756864531201347e-07;1.0447955297712639;1.0100560472336144;9.99910931864996;0.8335850158112702;0.015564260133960986;0.015563664279032965;0.7977263995297728;-0.014894990965597495;0.7978228176382866;1.0099855015383647
69.10638;1.0444811346814713;0.8333667281198065;0.7977762126948886;-4.0164342118775e-07;-3.970502965084124e-07;1.0447958002089661;1.010055947379377;9.999123033498194;0.8335851185514488;0.015564239381758351;0.015563669303069853;0.7977256282341639;-0.014894990794096612;0.7978235064670179;1.0099848517733803
69.11638;1.0444828198365186;0.8333661786534573;0.7977736038638481;-4.0181979411340747e-07;-3.965363735358028e-07;1.0447961249933257;1.0100558169547078;9.999137072736671;0.8335851691442093;0.015564219333046221;0.015563673573884473;0.7977248546205984;-0.01489499061900587;0.7978242259136717;1.0099841849014342
69.12638;1.0444845462410288;0.8333655848448631;0.7977710256022621;-4.0198716266010293e-07;-3.9602817875188493e-07;1.0447965027559845;1.010055647228266;9.999151460665605;0.8335851636122654;0.015564199994344394;0.015563677168627159;0.7977240837200541;-0.014894990442403567;0.7978249749361057;1.0099834943463417
69.13638;1.0444863092086025;0.8333649445563529;0.7977684796680741;-4.021458499803186e-07;-3.9552716771583574e-07;1.0447969328185838;1.0100554297138815;9.999166220551798;0.8335850989040642;0.015564181379067267;0.01556368014963298;0.7977233210358019;-0.014894990266380956;0.7978257532286978;1.0099827732595978
69.14638;1.0444881040212433;0.8333642557870209;0.7977659685283739;-4.0229672231209936e-07;-3.9503480635861445e-07;1.044797414510142;1.01005515683991;9.999181380500422;0.8335849732150272;0.015564163504836965;0.015563682564479358;0.7977225719916761;-0.014894990093025329;0.7978265616347876;1.0099820152026306
69.15638;1.0444899272154256;0.8333635172271096;0.7977634955357111;-4.024410904790149e-07;-3.9455264076858604e-07;1.044797945756145;1.0100548223465615;9.999196973096646;0.833584785060715;0.015564146385122069;0.015563684442106835;0.7977218413964495;-0.014894989924352871;0.7978274021809774;1.0099812146427996
69.16638;1.044491776695824;0.8333627286948506;0.7977610645144728;-4.025805804802669e-07;-3.940822968866056e-07;1.0447985226777634;1.0100544209529614;9.999213028874163;0.8335845325316757;0.015564130028604732;0.015563685790930917;0.7977211334388689;-0.014894989762324444;0.7978282775992112;1.0099803666062228
69.17638;1.0444936508858325;0.8333618906689721;0.7977586795250939;-4.0271695123555303e-07;-3.9362553844157646e-07;1.0447991406271973;1.0100539482695141;9.999229568785282;0.8335842140040978;0.0155641144323145;0.015563686603842162;0.7977204519592729;-0.014894989608677453;0.797829190662263;1.009979466164105
69.18638;1.0444955482303733;0.8333610037718155;0.797756344785411;-4.0285186636869235e-07;-3.9318448282859594e-07;1.0447997958304092;1.0100534008396425;9.999246606994465;0.8335838290790718;0.015564099569732032;0.01556368686008977;0.7977198006782371;-0.014894989464562325;0.7978301432849547;1.0099785085610609
69.19638;1.0444974676698993;0.8333600693766169;0.7977540640706972;-4.0298668562017924e-07;-3.9276161486131086e-07;1.0448004861061073;1.0100527757636322;9.99926416379595;0.8335833784155081;0.015564085401415797;0.015563686526020429;0.7977191833588708;-0.014894989330585157;0.7978311357037754;1.0099774901098342
69.20638;1.0444994087983304;0.8333590901563842;0.7977518397878572;-4.0312234596782457e-07;-3.923593971950799e-07;1.0448012098093282;1.0100520704149458;9.999282274075808;0.8335828628776492;0.015564071894432728;0.015563685562125812;0.7977186038809131;-0.014894989207328119;0.7978321665631637;1.0099764092427188
69.21638;1.0445013711214117;0.8333580691048393;0.7977496729089052;-4.032594769840805e-07;-3.9197986225679897e-07;1.0448019644656983;1.0100512825182946;9.999300985813553;0.8335822828224966;0.015564059013838583;0.015563683932915318;0.797718066087901;-0.014894989095645022;0.7978332333528024;1.0099752667247601
69.22638;1.0445033534685655;0.8333570083224698;0.7977475637986782;-4.033986505455445e-07;-3.916246281266067e-07;1.0448027466017649;1.010050410375988;9.999320354779469;0.8335816377232003;0.015564046699860282;0.01556368161685619;0.7977175737005799;-0.014894988996518742;0.7978343323765414;1.0099740649340638
69.23638;1.0445053542291232;0.8333559090842845;0.7977455126058438;-4.035403834853354e-07;-3.912950683845491e-07;1.0448035524939259;1.010049453058558;9.999340439435208;0.8335809264310674;0.015564034867311756;0.015563678617371665;0.7977171305740175;-0.014894988910752579;0.7978354588746303;1.009972806758532
69.24638;1.0445073717059592;0.8333547724910525;0.7977435190387087;-4.036849126259482e-07;-3.909922703334832e-07;1.0448043791550372;1.0100484105249554;9.99936129527109;0.8335801484403585;0.015564023424139501;0.015563674969385835;0.7977167405244545;-0.014894988838744717;0.7978366073536454;1.0099714946865648
69.25638;1.0445094038097438;0.8333535998235988;0.7977415824282629;-4.038320847057997e-07;-3.907171011868988e-07;1.044805224663974;1.0100472835799545;9.999382964943544;0.8335793051358411;0.015564012285294065;0.015563670733252512;0.7977164063350572;-0.01489498878052592;0.7978377718123973;1.009970130912395
69.26638;1.0445114478877933;0.8333523927568675;0.7977397024573752;-4.0398138301265026e-07;-3.9047053774909144e-07;1.0448060878895558;1.010046073237475;9.999405466153128;0.8335783992858192;0.015564001378632857;0.01556366598247341;0.7977161291486679;-0.01489498873580687;0.797838946541023;1.0099687182798494
69.27638;1.0445135013059035;0.8333511534537654;0.7977378802092091;-4.041319466414222e-07;-3.90253875838746e-07;1.0448069688052102;1.010044780138607;9.99942878848441;0.8335774333102685;0.015563990654045316;0.015563660798251808;0.7977159088582922;-0.014894988703872063;0.7978401272405751;1.009967260577175
69.28638;1.0445155616355923;0.8333498844099313;0.7977361186009968;-4.0428267707677484e-07;-3.900686665564294e-07;1.0448078688908695;1.0100434053905125;9.99945290079076;0.8335764084338051;0.015563980093664595;0.015563655272347463;0.797715744447061;-0.014894988683649885;0.7978413112871575;1.0099657618578732
69.29638;1.0445176259251296;0.8333485884108882;0.7977344218970898;-4.044325015202604e-07;-3.899164668175058e-07;1.0448087906597485;1.0100419517263013;9.999477761347958;0.8335753249382536;0.015563969705453286;0.015563649514655008;0.7977156338900813;-0.01489498867400957;0.7978424972038959;1.0099642258170995
69.30638;1.0445196902199834;0.8333472685365999;0.7977327950419136;-4.045806075926488e-07;-3.897985337481991e-07;1.0448097368717588;1.0100404234350622;9.999503328595873;0.8335741826147339;0.015563959498292557;0.015563643655989187;0.7977155746645821;-0.014894988673977197;0.797843683995514;1.0099626556585475
69.31638;1.0445217499632895;0.8333459279403563;0.7977312431509072;-4.0472650407635824e-07;-3.8971577101979514e-07;1.044810709858534;1.0100388260081634;9.999529568937009;0.8335729814790528;0.015563949455221838;0.015563637834184348;0.7977155648280273;-0.014894988682726183;0.7978448704723978;1.0099610545181805
69.32638;1.0445238008758162;0.8333445697576131;0.7977297709102933;-4.048699303537951e-07;-3.8966887612899303e-07;1.0448117110585056;1.0100371656421785;9.999556458315388;0.8335717226835117;0.015563939516380165;0.01556363217479789;0.7977156031453786;-0.014894988699429484;0.7978460547463326;1.0099594263493092
69.33638;1.044525839982737;0.8333431969570435;0.7977283819398867;-4.0501080071295503e-07;-3.896583010343343e-07;1.044812741061485;1.0100354482834506;9.999583980923761;0.8335704089062146;0.01556392958437484;0.015563626785896841;0.7977156882621399;-0.014894988723128071;0.7978472342031147;1.0099577764550465
69.34638;1.044527866207947;0.8333418116816359;0.7977270784993492;-4.051492817635239e-07;-3.8968412752324255e-07;1.0448137998854565;1.010033679776324;9.99961212753578;0.8335690439754286;0.015563919553505735;0.01556362176300585;0.7977158182233189;-0.01489498875270748;0.7978484056816505;1.009956111171807
69.35638;1.0445298798384854;0.8333404147250877;0.7977258617759869;-4.052857571216994e-07;-3.8974610586392327e-07;1.0448148868199016;1.0100318669926875;9.999640893033856;0.8335676320862903;0.015563909332279193;0.015563617191859539;0.797715990413897;-0.014894988787015433;0.7978495655004416;1.0099544373719793
69.36638;1.0445318812084154;0.8333390061216996;0.7977247326260991;-4.054206315522179e-07;-3.898436994065278e-07;1.0448160002775186;1.0100300179456083;9.999670274155989;0.8335661772410854;0.015563898837020959;0.015563613143834299;0.7977162017694024;-0.01489498882510931;0.7978507099963728;1.0099527618832764
69.37638;1.0445338696875535;0.8333375864870867;0.7977236921441713;-4.055542267818996e-07;-3.8997599913885527e-07;1.0448171384593095;1.0100281409230754;9.999700269076333;0.8335646832462746;0.015563887973476595;0.015563609665068276;0.7977164495777694;-0.014894988866423046;0.7978518366697286;1.0099510900933804
69.38638;1.0445358434590482;0.8333361577443626;0.7977227414849868;-4.056867279393289e-07;-3.9014166750833654e-07;1.0448182998322806;1.0100262441872006;9.999730876799436;0.8335631537073721;0.015563876628649723;0.015563606766431851;0.7977167320606278;-0.014894988910491704;0.7978529445428924;1.009949424993966
69.39638;1.0445378000605592;0.833334722970496;0.797721881255243;-4.0581807721838937e-07;-3.9033902977294664e-07;1.0448194826759087;1.010024336264726;9.999762095346831;0.8335615919010586;0.015563864674491614;0.015563604421761763;0.7977170481685963;-0.014894988956347431;0.797854033605898;1.0099477680720403
69.40638;1.0445397371934717;0.8333332859363107;0.7977211109278038;-4.059479784511471e-07;-3.9056618385520476e-07;1.0448206847756984;1.0100224258539372;9.999793922665933;0.833560000958231;0.015563851981540651;0.015563602582354086;0.797717397311397;-0.014894989002243857;0.797855104669458;1.0099461204090254
69.41638;1.0445416526271758;0.833331850438406;0.7977204284494683;-4.0607599293601494e-07;-3.908210054913946e-07;1.0448219035379418;1.0100205218101321;9.99982635926477;0.8335583839877375;0.015563838437202148;0.01556360120290443;0.7977177788595038;-0.014894989045957797;0.7978561597226785;1.0099444827489943
69.42638;1.0445435433506298;0.8333304194908888;0.7977198305393532;-4.062014965560079e-07;-3.911010642203779e-07;1.0448231361396303;1.0100186334514483;9.999859404807816;0.833556744052096;0.015563823955171254;0.015563600252120634;0.7977181914348522;-0.014894989085291646;0.7978572015890811;1.0099428558128478
69.43638;1.044545405452205;0.8333289949124707;0.7977193136370946;-4.063236238567043e-07;-3.914036341013125e-07;1.0448243800701478;1.0100167703003655;9.999893047915556;0.8335550845708986;0.01556380847561991;0.015563599702521023;0.797718633263663;-0.014894989118428384;0.7978582330408106;1.0099412413464528
69.44638;1.0445472348486162;0.8333275777462116;0.7977188747432685;-4.0644145994865835e-07;-3.9172591155069076e-07;1.0448256337597814;1.0100149416130253;9.999927256229793;0.8335534100154811;0.015563791958824952;0.015563599526669854;0.7977191031058655;-0.014894989144020092;0.7978592568957821;1.0099396424827456
69.45638;1.0445490280059957;0.8333261688524958;0.7977185117792766;-4.065542506735055e-07;-3.9206518438710066e-07;1.0448268963402525;1.010013155956136;9.99996197079406;0.8335517261792429;0.015563774371037469;0.015563599707928033;0.7977195998884764;-0.014894989161070217;0.7978602765795817;1.009938062496582
69.46638;1.0445507824356464;0.8333247689547519;0.797718223476592;-4.066613626782512e-07;-3.9241885745100724e-07;1.044828166850411;1.0100114204371151;9.999997106607942;0.8335500397926854;0.015563755677023538;0.015563600247929386;0.7977201212268596;-0.01489498916882063;0.7978612956490402;1.0099365031160648
69.47638;1.0445524969439632;0.8333233787090771;0.7977180089115816;-4.067622703320158e-07;-3.927844343863058e-07;1.044829444183267;1.0100097405040418;10.00003256286594;0.833548357737111;0.015563735850973466;0.015563601163372747;0.7977206626036805;-0.014894989166826494;0.7978623169542318;1.0099349642056719
69.48638;1.044554171465508;0.8333219991300116;0.7977178667003659;-4.068567231388722e-07;-3.931594525449649e-07;1.044830727710741;1.0100081203151652;10.000068241422527;0.8335466861176968;0.015563714894063097;0.015563602479809993;0.7977212179526038;-0.0148949891551707;0.7978633424975239;1.0099334445522758
69.49638;1.0445558066708818;0.8333206315191286;0.7977177941021903;-4.069448240284469e-07;-3.935415612894141e-07;1.0448320173126266;1.0100065624428989;10.000104061488273;0.8335450297994156;0.015563692841769063;0.015563604224504844;0.7977217811042984;-0.014894989134511082;0.7978643736056922;1.0099319424696795
69.50638;1.0445574034539549;0.8333192767728108;0.7977177869306464;-4.0702700092722106e-07;-3.939287256448067e-07;1.044833312936237;1.0100050678195414;10.000139962229646;0.8335433925971093;0.015563669756791356;0.015563606413604204;0.7977223469929487;-0.014894989105814974;0.797865411093833;1.009930456015192
69.51638;1.0445589619719748;0.8333179353572394;0.7977178401868428;-4.071039558049862e-07;-3.9431927985977865e-07;1.0448346147572902;1.010003637097201;10.000175897716405;0.8335417772180297;0.015563645714331428;0.0155636090402171;0.7977229118309398;-0.014894989069947268;0.7978664556765258;1.0099289826315958
69.52638;1.0445604809761266;0.833316607886628;0.7977179482461959;-4.07176502316846e-07;-3.94711834388248e-07;1.044835923305655;1.0100022721824748;10.00021182658296;0.8335401849638066;0.015563620787917858;0.015563612077159526;0.7977234728438809;-0.014894989027381038;0.7978675083230378;1.0099275187030095
69.53638;1.0445619583976067;0.8333152949147793;0.7977181045322049;-4.072453763174476e-07;-3.951051199649513e-07;1.0448372384739113;1.010000976679631;10.000247702913692;0.833538616321139;0.015563595039567179;0.015563615490741268;0.7977240282345487;-0.014894988978251356;0.797868570073395;1.0099260602356814
69.54638;1.0445633920461783;0.833313996388173;0.7977183014126044;-4.0731110955288653e-07;-3.954979584685592e-07;1.0448385585414646;1.0099997555840705;10.000283479399672;0.8335370722788203;0.015563568516598758;0.015563619247346389;0.7977245769215491;-0.014894988922584472;0.7978696416812324;1.0099246041069496
69.55638;1.0445647793544963;0.8333127117659984;0.7977185307443669;-4.073739420488429e-07;-3.95889397314939e-07;1.0448398805076238;1.009998614770755;10.000319114135968;0.8335355548541638;0.01556354125871666;0.015563623311486656;0.7977251180435593;-0.014894988860395988;0.7978707238609489;1.009923148454288
69.56638;1.0445661169713516;0.8333114404872858;0.7977187848390094;-4.0743391540925805e-07;-3.9627863728271395e-07;1.0448412010675148;1.0099975603233633;10.000354570892231;0.8335340661911698;0.01556351331040034;0.015563627644255732;0.7977256510754601;-0.014894988791663852;0.7978718180919119;1.0099216921372305
69.57638;1.0445674007777948;0.8333101824276322;0.7977190569126058;-4.074911541286508e-07;-3.96664943934798e-07;1.0448425174367464;1.0099965979426784;10.000389817184011;0.8335326076329066;0.015563484725644597;0.015563632199837217;0.7977261764733479;-0.014894988716315918;0.7978729269796476;1.0099202340486397
69.58638;1.0445686261058347;0.8333089381170634;0.7977193408623934;-4.075459725495299e-07;-3.9704792457655003e-07;1.0448438276261172;1.009995732457901;10.00042482392542;0.8335311797763938;0.015563455566074578;0.015563636921603454;0.7977266957995188;-0.014894988634417987;0.7978740536107354;1.0099187726881873
69.59638;1.0445697882116485;0.8333077085223534;0.797719631338644;-4.075987261229061e-07;-3.9742766774081336e-07;1.0448451297509018;1.0099949674592694;10.000459569022295;0.8335297824670159;0.01556342590178252;0.015563641743307977;0.7977272113651735;-0.014894988546596249;0.7978752004896278;1.0099173061272908
69.60638;1.044570882997677;0.8333064945373742;0.7977199242244867;-4.076497811277575e-07;-3.9780435114205604e-07;1.0448464211699622;1.0099943052888916;10.00049404108261;0.8335284146492702;0.015563395808677861;0.015563646593816177;0.7977277261461186;-0.014894988454197688;0.7978763691223641;1.0099158323112365
69.61638;1.0445719072509134;0.8333052964608241;0.7977202166323484;-4.0769966055013404e-07;-3.981777553249633e-07;1.0448476982898764;1.0099937465783555;10.000528235459399;0.833527075289795;0.015563365357496046;0.01556365140011339;0.797728243528519;-0.014894988358759612;0.7978775604556435;1.0099143492473908
69.62638;1.044572857960259;0.8333041138648608;0.7977205064512104;-4.0774909383663406e-07;-3.985471053110938e-07;1.044848956557525;1.0099932894940364;10.000562144958677;0.8335257647929534;0.015563334606445255;0.015563656088679457;0.7977287665139964;-0.014894988261373624;0.797878775379487;1.009912855017121
69.63638;1.044573731636376;0.8333029458688997;0.7977207919532305;-4.077988655980505e-07;-3.9891111900218953e-07;1.0448501903486975;1.0099929303894173;10.00059575341775;0.833524485367309;0.015563303599244661;0.015563660590144739;0.7977292973549701;-0.014894988162737639;0.7978800148652478;1.0099113479965054
69.64638;1.0445745243370517;0.8333017913055774;0.797721071081158;-4.078494501900751e-07;-3.992680119810475e-07;1.0448513930903323;1.0099926652167455;10.000629036763241;0.8335232403663518;0.01556327235834169;0.015563664842595274;0.7977298377501828;-0.014894988063655095;0.7978812797440054;1.0099098270909028
69.65638;1.0445752316121306;0.8333006487730069;0.797721340569863;-4.0790075543021045e-07;-3.9961555299553994e-07;1.0448525580484336;1.0099924899812918;10.000661967104644;0.8335220334940374;0.015563240878913507;0.015563668788039855;0.7977303885616649;-0.014894987965333067;0.7978825700306644;1.0099082917538595
69.66638;1.0445758482123053;0.8332995171598999;0.7977215957633976;-4.079523752382302e-07;-3.999512955036935e-07;1.0448536794513585;1.0099924005119965;10.000694511256292;0.833520868305414;0.01556320913469437;0.015563672368636398;0.7977309493819151;-0.014894987869278262;0.7978838841106115;1.0099067418807968
69.67638;1.0445763687714762;0.833298396424957;0.7977218310186579;-4.080040357855402e-07;-4.00272730608865e-07;1.0448547528446923;1.009992391854449;10.000726627764479;0.8335197481009115;0.0155631770933677;0.015563675528257142;0.7977315188310132;-0.014894987777054272;0.7978852186133464;1.0099051774229146
69.68638;1.0445767892881663;0.8332972877112894;0.7977220401419488;-4.0805584081018544e-07;-4.0057721490882893e-07;1.044855774620273;1.0099924576133181;10.000758271484719;0.8335186758734565;0.015563144734779353;0.01556367820912501;0.7977320949016348;-0.01489498769023847;0.7978865691114501;1.009903598044101
69.69638;1.0445771075817631;0.8332961928021683;0.7977222166436497;-4.081084098282786e-07;-4.0086198768692875e-07;1.0448567416212693;1.009992590507096;10.000789399214959;0.833517653838199;0.015563112061749422;0.015563680340378083;0.7977326748396009;-0.01489498761041478;0.7978879308592756;1.0099020030706374
69.70638;1.0445773224621662;0.8332951137608132;0.797722354075389;-4.0816292204817615e-07;-4.011243741281813e-07;1.0448576509732042;1.0099927837361835;10.000819968221121;0.8335166830383339;0.015563079093641179;0.015563681837661417;0.7977332551748124;-0.014894987538959332;0.7978892990933424;1.0099003911140456
69.71638;1.0445774333401665;0.8332940530946534;0.7977224465229387;-4.0822092982486585e-07;-4.013618622063334e-07;1.0448584997982215;1.0099930317564938;10.000849933526153;0.8335157637962293;0.015563045853104213;0.015563682614126922;0.7977338319246163;-0.014894987476922673;0.7978906690485276;1.0098987596976896
69.72638;1.044577440500574;0.8332930138658047;0.7977224884040224;-4.082840895732073e-07;-4.0157202886846385e-07;1.0448592850706993;1.0099933304096214;10.000879247328653;0.83351489643366;0.015563012363019569;0.015563682586353773;0.7977344007954297;-0.014894987425284553;0.7978920360607464;1.0098971058340123
