time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
69.73638;1.0445773446004902;0.8332919992100575;0.797722473887033;-4.0835408365445203e-07;-4.017525607912305e-07;1.0448600036484201;1.009993676503177;10.000907856967695;0.8335140814553502;0.015562978649530488;0.015563681678006726;0.7977349576234969;-0.014894987385190012;0.7978933956654619;1.009895427051126
69.74638;1.0445771459081559;0.8332910116642754;0.7977223975117063;-4.0843272919226897e-07;-4.0190137312552845e-07;1.044860652454469;1.0099940667509106;10.000935703909681;0.8335133195411388;0.015562944742067817;0.01556367982286504;0.7977354986235372;-0.014894987357766747;0.7978947435051176;1.0098937217650916
69.75638;1.0445768446858013;0.8332900528509906;0.7977222556450613;-4.08522044898804e-07;-4.020166993589317e-07;1.0448612291372459;1.009994496545381;10.000962729286416;0.8335126116570899;0.0155629106705425;0.015563676956648011;0.7977360202684719;-0.014894987343846186;0.7978960755261124;1.0098919887818547
69.76638;1.044576441924156;0.8332891235662391;0.797722047129992;-4.0862407353732024e-07;-4.020970983819016e-07;1.0448617321496496;1.0099949594127375;10.000988885734513;0.8335119589109642;0.015562876460084465;0.015563673005618853;0.7977365195007132;-0.014894987343826062;0.7978973882314387;1.0098902268769612
69.77638;1.0445759394957448;0.8332882242468262;0.7977217733295825;-4.0874060754931127e-07;-4.021413397995612e-07;1.0448621596394343;1.0099954478745472;10.001014146336408;0.8335113618543738;0.015562842128329164;0.015563667891550063;0.7977369939461106;-0.014894987357530625;0.7978986781023916;1.009888435084178
69.78638;1.0445753401818627;0.8332873552487744;0.7977214383420727;-4.08873156611255e-07;-4.021482189515479e-07;1.0448625092807893;1.0099959551486524;10.001038503735426;0.8335108197912511;0.01556280768802116;0.01556366154261541;0.7977374414399488;-0.014894987384301426;0.7978999406492097;1.0098866128415795
69.79638;1.0445746472831652;0.8332865163851849;0.7977210484933441;-4.090230381309358e-07;-4.021165311779243e-07;1.0448627797645862;1.009996476416435;10.001061964316913;0.8335103310062963;0.015562773148977685;0.015563653890209942;0.7977378595671918;-0.014894987423425713;0.7979011702771974;1.0098847596643608
69.80638;1.0445738631828847;0.8332857068592463;0.7977206105517923;-4.0919132739484406e-07;-4.020453274826588e-07;1.0448629714778825;1.0099970090698793;10.001084541074617;0.8335098936512843;0.015562738521537672;0.01556364486747459;0.7977382460174306;-0.014894987474448963;0.7979023608669332;1.0098828751007913
69.81638;1.0445729878669505;0.833284926400577;0.7977201299729085;-4.0937882116618224e-07;-4.0193406535473886e-07;1.0448630857088146;1.0099975518119133;10.001106245366579;0.8335095061852305;0.015562703828478117;0.015563634421434614;0.7977385993615072;-0.01489498753723169;0.7979035062575581;1.0098809593264702
69.82638;1.0445720189704302;0.8332841762070838;0.7977196108463724;-4.095860824000438e-07;-4.0178230757935936e-07;1.044863123938473;1.009998103308248;10.00112708345792;0.8335091670742469;0.015562669117859303;0.015563622523973832;0.7977389193585736;-0.014894987611997344;0.7979046008079234;1.0098790139138285
69.83638;1.0445709534747498;0.8332834586955019;0.7977190575144629;-4.098134266094181e-07;-4.015893484524324e-07;1.0448630877241711;1.0099986615724796;10.001147060889679;0.833508874491703;0.015562634459275136;0.015563609178524668;0.7977392068221261;-0.014894987699385786;0.7979056400907316;1.0098770416054124
69.84638;1.044569789347281;0.8332827767885015;0.7977184758728386;-4.100609500733161e-07;-4.013542536221358e-07;1.0448629789167656;1.0099992241432192;10.001166186118635;0.8335086265326542;0.01556259992303849;0.015563594417663388;0.7977394637251519;-0.014894987800424041;0.7979066209314425;1.0098750446834845
69.85638;1.0445685259109643;0.8332821333468575;0.7977178733012396;-4.103286517577354e-07;-4.0107632206490876e-07;1.0448627990873782;1.0099997884042995;10.001184464791892;0.8335084216128024;0.015562565564412234;0.015563578285247445;0.7977396933741564;-0.014894987916387098;0.7979075408826974;1.009873023597725
69.86638;1.0445671640016627;0.8332815304995966;0.7977172578412424;-4.1061641869286674e-07;-4.0075560969148864e-07;1.0448625478160172;1.0100003517198208;10.00120189130655;0.833508258662749;0.01556253142614653;0.015563560825129392;0.7977399000023845;-0.014894988048552195;0.7979083978802315;1.0098709774040546
69.87638;1.0445657064292497;0.8332809689944165;0.7977166370536509;-4.109237928006174e-07;-4.0039298704713366e-07;1.0448622222145354;1.0100009115039856;10.001218451556763;0.8335081370975777;0.015562497551186303;0.015563542090452685;0.797740088145295;-0.014894988197996398;0.797909190029547;1.0098689050410725
69.88638;1.0445641577882327;0.8332804481892535;0.7977160173479739;-4.1124980788528026e-07;-3.9998965652044456e-07;1.0448618184538716;1.010001465394825;10.001234137042333;0.8335080568229787;0.015562463992659542;0.015563522157203897;0.7977402627947737;-0.0148949883655482;0.7979099150282201;1.009866806073835
69.89638;1.0445625234551559;0.8332799664969854;0.797715404352531;-4.11593101832479e-07;-3.995467506267139e-07;1.044861333184125;1.0100020110497339;10.001248954000385;0.8335080185215118;0.015562430812607024;0.01556350112960297;0.7977404300689698;-0.014894988551799234;0.7979105695055619;1.0098646811509178
69.90638;1.0445608083286788;0.8332795216284226;0.7977148034127816;-4.1195204117836425e-07;-3.99065426717478e-07;1.0448607641371892;1.0100025456194817;10.001262917448468;0.833508023868308;0.015562398075054763;0.015563479133568798;0.7977405970023443;-0.014894988757092267;0.7979111492436637;1.0098625323100257
69.91638;1.0445590160806564;0.8332791106260663;0.7977142196639182;-4.123246793335119e-07;-3.985470411721215e-07;1.0448601106754152;1.0100030660356765;10.00127604198297;0.8335080749495942;0.015562365846846952;0.015563456299363069;0.7977407702020171;-0.014894988981518045;0.7979116502154394;1.0098603626536797
69.92638;1.0445571493122126;0.8332787299577903;0.7977136578340276;-4.1270876763665937e-07;-3.9799299650799456e-07;1.0448593743157244;1.0100035702256596;10.001288340451072;0.833508172946013;0.015562334201394615;0.015563432747178781;0.7977409548200621;-0.014894989224941488;0.7979120693273801;1.009858175815326
69.93638;1.0445552100298094;0.8332783756471771;0.7977131217530795;-4.131018370903162e-07;-3.974045383735291e-07;1.0448585584621288;1.0100040584512693;10.001299823917684;0.8335083170965412;0.015562303214390987;0.015563408582752623;0.7977411547903621;-0.01489498948702473;0.7979124047247151;1.0098559760446004
69.94638;1.044553200170447;0.8332780432946666;0.7977126140449341;-4.1350128289760397e-07;-3.9678269102391836e-07;1.044857667082418;1.0100045340119461;10.00131049744596;0.8335085044396688;0.015562272959873044;0.015563383897181737;0.7977413735513981;-0.014894989767252818;0.7979126560967368;1.0098537684009743
69.95638;1.0445511224714308;0.833277728175055;0.7977121363241807;-4.1390459665974434e-07;-3.961281750726293e-07;1.0448567036212588;1.0100050025114249;10.001320359370544;0.8335087303719652;0.015562243518193384;0.015563358763451949;0.7977416142444338;-0.014894990064994403;0.797912824693612;1.0098515580550564
69.96638;1.0445489811242328;0.8332774257897081;0.7977116896089488;-4.143095736631407e-07;-3.9544139369883646e-07;1.044855671169377;1.0100054703095658;10.00132940942783;0.8335089900364095;0.015562214988240109;0.015563333228062621;0.7977418793982741;-0.014894990379545012;0.7979129129231481;1.009849349139419
69.97638;1.0445467813131872;0.833277132609234;0.7977112750824591;-4.1471426334098173e-07;-3.947225707220804e-07;1.0448545731186558;1.0100059434266728;10.001337655147768;0.8335092793696024;0.015562187486758906;0.01556330730986488;0.7977421707953112;-0.014894990710094116;0.7979129236968885;1.0098471444995203
69.98638;1.0445445279211014;0.8332768464922342;0.7977108951505586;-4.1511687107265743e-07;-3.9397182592760037e-07;1.044853413513592;1.0100064268457256;10.001345105924857;0.8335095947840381;0.015562161139437317;0.015563281011718087;0.7977424898051747;-0.014894991055765656;0.7979128596016671;1.009844946667883
69.99638;1.0445422243796916;0.8332765665922748;0.797710554005034;-4.1551578020921666e-07;-3.931890799867971e-07;1.0448521972163367;1.010006924033404;10.001351762340162;0.8335099324050408;0.015562136086662416;0.01556325433439918;0.7977428375042823;-0.014894991415823667;0.7979127223094362;1.0098427590082406
70.00638;1.0445398725811326;0.8332762924992114;0.7977102573315727;-4.159096823395046e-07;-3.9237403782919046e-07;1.044850930067999;1.0100074366970675;10.001357615919446;0.8335102879474762;0.01556211249261199;0.0155632272857876;0.7977432141868228;-0.014894991789745638;0.7979125127379587;1.0098405860085673
70.01638;1.0445374740313282;0.8332760233276358;0.797710011589448;-4.162978107394691e-07;-3.915264895497665e-07;1.044849619009257;1.010007964719942;10.001362658976808;0.8335106569892139;0.015562090524398687;0.015563199883074133;0.7977436189479894;-0.014894992177023093;0.7979122317402734;1.0098384325462293
70.02638;1.044535030949502;0.8332757580692172;0.7977098233706412;-4.16680145213105e-07;-3.906466914409349e-07;1.0448482719925523;1.0100085067709168;10.001366888120018;0.8335110350940013;0.015562070318891591;0.015563172148813281;0.7977440498320176;-0.014894992576968392;0.7979118803704455;1.0098363026603532
70.03638;1.044532546214666;0.8332754964711658;0.7977096989987748;-4.1705738829541084e-07;-3.897355983186024e-07;1.044846897555527;1.0100090615652415;10.001370297145153;0.8335114180615596;0.015562051978586766;0.015563144106643358;0.7977445042090183;-0.014894992988643925;0.7979114598710686;1.009834199036649
70.04638;1.0445300226627408;0.833275238829764;0.7977096442046135;-4.174306668771163e-07;-3.887950496018867e-07;1.0448455039589366;1.0100096287867006;10.001372875034662;0.8335118026000805;0.015562035588321808;0.015563115777697317;0.7977449791058162;-0.014894993410878883;0.7979109721306232;1.00983212400998
70.05638;1.044527462559644;0.8332749851935725;0.7977096640036283;-4.178011418318747e-07;-3.8782778339373305e-07;1.0448440979477103;1.0100102089179999;10.00137461453618;0.8335121865354882;0.015562021219457775;0.015563087178111926;0.7977454717106253;-0.014894993842437022;0.7979104199556138;1.0098300808448797
70.06638;1.0445248675404322;0.8332747352507452;0.7977097630773166;-4.181697593829232e-07;-3.868371715519766e-07;1.044842684071087;1.0100108021342424;10.001375514121136;0.8335125679059733;0.015562008919551125;0.015563058320297904;0.7977459798591469;-0.014894994282231531;0.7979098069792573;1.009828073775414
70.07638;1.0445222390429998;0.8332744886194343;0.7977099460957191;-4.1853718211834573e-07;-3.8582687426472013e-07;1.044841265349032;1.010011407022356;10.001375564756607;0.8335129439884016;0.015561998711286124;0.015563029211870324;0.7977465018941908;-0.014894994729379211;0.7979091375893437;1.0098261074095547
70.08638;1.0445195787874777;0.833274244688615;0.797710217620345;-4.189038687237844e-07;-3.848005574583925e-07;1.0448398441351556;1.0100120201321747;10.001374740827195;0.8335133112084014;0.01556199060747353;0.01556299984937277;0.7977470363444141;-0.014894995183047773;0.7979084163144289;1.0098241863800448
70.09638;1.0445168888250103;0.8332740021412455;0.7977105822838844;-4.192702669184688e-07;-3.8376176463262803e-07;1.0448384221978917;1.0100126369781801;10.001373010447312;0.8335136652435804;0.015561984622012937;0.015562970214073275;0.7977475824051846;-0.01489499564222715;0.797907647116165;1.0098223150686623
70.10638;1.0445141714644122;0.8332737588625274;0.797711045162559;-4.196369328264884e-07;-3.8271384159444203e-07;1.044837000797791;1.0100132534964668;10.001370351950783;0.8335140009008903;0.015561980766375768;0.015562940272648172;0.7977481408450637;-0.014894996105676512;0.7979068335838017;1.0098204972346763
70.11638;1.0445114296002334;0.8332735124476817;0.7977116115606082;-4.200044834626802e-07;-3.816598087518817e-07;1.0448355810355243;1.0100138668136216;10.00136676116685;0.8335143124392785;0.015561979044024924;0.015562909983237809;0.7977487142681824;-0.014894996572189807;0.7979059795221178;1.009818735953609
70.12638;1.0445086674097328;0.8332732610832893;0.7977122863080823;-4.203734782489981e-07;-3.8060245204564804e-07;1.0448341643691283;1.0100144756337368;10.001362251984775;0.8335145942532866;0.015561979450214595;0.01556287930637761;0.7977493065667849;-0.0148949970410346;0.7979050892736638;1.009817034511542
70.13638;1.0445058905470344;0.8332730041320385;0.7977130729876615;-4.2074430848616753e-07;-3.7954461210143847e-07;1.0448327533215969;1.0100150805119268;10.00135685428503;0.8335148413042611;0.015561981970509337;0.0155628482131055;0.7977499219999105;-0.014894997512184717;0.7979041677957549;1.009815397836526
70.14638;1.0445031053793312;0.8332727415182708;0.7977139733176574;-4.2111709863420365e-07;-3.784892553660276e-07;1.0448313516496508;1.0100156839266614;10.001350609088734;0.833515049102538;0.015561986567890304;0.015562816685175075;0.797750564534911;-0.014894997986077187;0.7979032203191847;1.0098138332223308
70.15638;1.0445003181444672;0.8332724727326563;0.7977149872572054;-4.214915452919944e-07;-3.774392370221759e-07;1.0448299640332799;1.010016289884321;10.001343569060351;0.8335152132239427;0.015561993164077706;0.015562784715472365;0.7977512377933825;-0.0148949984631448;0.7979022516822156;1.0098123498316776
70.16638;1.0444975346545309;0.8332721969995127;0.7977161139229779;-4.218668031462829e-07;-3.7639704688187685e-07;1.0448285958505261;1.0100169026939745;10.001335801347206;0.8335153287687674;0.015562001635262;0.015562752312025183;0.7977519451523336;-0.014894998943661754;0.7979012660399648;1.0098109574948622
70.17638;1.0444947606771093;0.8332719138386896;0.7977173523097125;-4.2224175647065965e-07;-3.753648415674882e-07;1.0448272527633475;1.0100175256130668;10.001327374295899;0.8335153903676676;0.015562011824191806;0.015562719492482016;0.797752689800975;-0.014894999427974924;0.7979002673239152;1.0098096655056883
70.18638;1.044492002482666;0.8332716226979698;0.7977187013659457;-4.226155238849939e-07;-3.743446808469408e-07;1.044825940465341;1.0100181603673555;10.001318338463452;0.833515392722488;0.015562023561027429;0.015562686272398282;0.797753474678092;-0.014894999916624727;0.797899260069742;1.0098084815962163
70.19638;1.0444892665267205;0.8332713224808361;0.7977201600555718;-4.2298751471926357e-07;-3.7333863657182025e-07;1.0448246651741149;1.010018807464714;10.001308724933402;0.8335153312803913;0.015562036682395405;0.015562652666971254;0.7977543020313251;-0.014895000410146412;0.7978982496516119;1.0098074113382722
70.20638;1.0444865589326853;0.8332710121554697;0.7977217273182271;-4.2335702595801963e-07;-3.723486952491004e-07;1.0448234340981348;1.010019466471478;10.001298553300826;0.8335152028325289;0.015562051031380591;0.015562618699688852;0.7977551733119996;-0.01489500090887636;0.7978972416843931;1.0098064581633421
70.21638;1.0444838857321381;0.833270691797438;0.7977234013572074;-4.2372311567194066e-07;-3.713767051073399e-07;1.0448222549918247;1.0100201357548024;10.001287834453738;0.833515005818551;0.0155620664518407;0.01556258439988089;0.7977560897337732;-0.014895001412944068;0.7978962417627902;1.0098056234890858
70.22638;1.0444812531814633;0.8332703628106292;0.7977251789510892;-4.240848736467e-07;-3.704245801702604e-07;1.0448211352478487;1.010020812325461;10.001276569331683;0.8335147401172912;0.015562082795322821;0.015562549798024742;0.7977570523675873;-0.014895001922245571;0.7978952557693679;1.0098049067664179
70.23638;1.044478667502915;0.8332700273032685;0.7977270556841509;-4.2444151152666405e-07;-3.6949453474057826e-07;1.044820081643948;1.0100214924978657;10.001264750183845;0.8335144065092175;0.015562099926473387;0.015562514935167126;0.7977580615833425;-0.014895002436359701;0.7978942897620236;1.0098043056568604
70.24638;1.0444761343795579;0.8332696874272892;0.7977290267869931;-4.247921383953728e-07;-3.6858900660506887e-07;1.0448191010062453;1.0100221726051413;10.001252366241031;0.8335140063374559;0.015562117722548466;0.01556247987973186;0.7977591166422887;-0.01489500295472345;0.7978933495248899;1.0098038161721483
70.25638;1.0444736587913557;0.8332693451668473;0.7977310880803669;-4.2513560519135406e-07;-3.6771036003924757e-07;1.0448182009498395;1.0100228489447682;10.00123941243508;0.8335135415474548;0.01556213607607432;0.015562444733402745;0.7977602153954378;-0.014895003476923779;0.7978924404326853;1.0098034329138563
70.26638;1.0444712448834197;0.8332690026456406;0.7977332366894304;-4.254706985952499e-07;-3.668606784468038e-07;1.0448173896290311;1.0100235176315076;10.001225896696528;0.8335130149566152;0.015562154895908084;0.0155624096155068;0.7977613541139116;-0.014895004002561647;0.7978915673707683;1.0098031497320579
70.27638;1.0444688953594676;0.833268662742735;0.7977354710767616;-4.257965662407871e-07;-3.6604172617977356e-07;1.044816674754187;1.0100241746521668;10.00121183985148;0.8335124304404798;0.015562174105061406;0.015562374631599306;0.7977625280379967;-0.014895004530871806;0.7978907343255308;1.009802960571737
70.28638;1.0444666112605092;0.8332683293032874;0.7977377903371065;-4.261129322923559e-07;-3.652549251180809e-07;1.0448160634349886;1.01002481567675;10.001197272002711;0.8335117923923885;0.015562193645450832;0.015562339849477564;0.7977637324394644;-0.014895005060805105;0.7978899441377173;1.0098028600797557
70.29638;1.0444643930466233;0.8332680065176796;0.7977401932280852;-4.264199359063158e-07;-3.645013351336993e-07;1.044815562476941;1.0100254359761873;10.001182232677527;0.8335111049290362;0.015562213484428681;0.01556230529931858;0.7977649634068896;-0.014895005591462552;0.79788919873776;1.0098028439220925
70.30638;1.0444622419184073;0.8332676982285631;0.7977426774658414;-4.267178093847913e-07;-3.6378181872545854e-07;1.0448151776315298;1.010026030866293;10.001166769719418;0.8335103717988304;0.015562233603837685;0.015562270988138855;0.797766218174613;-0.01489500612210156;0.7978884995146612;1.0098029089643237
70.31638;1.0444601597161607;0.8332674077284927;0.7977452394114072;-4.2700662627525606e-07;-3.630972517442579e-07;1.0448149126863642;1.010026596567489;10.001150931105892;0.8335095964321703;0.015562253979184903;0.015562236913314712;0.7977674950798874;-0.014895006651766157;0.79788784765474;1.009803053137718
70.32638;1.0444581478958952;0.8332671375317318;0.7977478742375899;-4.2728624288823473e-07;-3.624485299322922e-07;1.0448147694104752;1.0100271308185247;10.001134756583191;0.8335087818049243;0.015562274571646974;0.015562203074574319;0.7977687929538867;-0.014895007179235795;0.7978872440787458;1.00980327509651
70.33638;1.0444562070469001;0.8332668890032464;0.7977505766321884;-4.275563508004949e-07;-3.618365147127317e-07;1.04481474777266;1.010027632645755;10.00111827759614;0.8335079306779849;0.015562295326935977;0.01556216948714768;0.7977701099562664;-0.014895007703410486;0.797886688784552;1.009803574220157
70.34638;1.0444543371130612;0.833266662266862;0.797753341274387;-4.2781654455156587e-07;-3.6126204363617393e-07;1.0448148462197153;1.0100281017552315;10.001101523807312;0.8335070458815413;0.015562316169982935;0.015562136188627373;0.7977714426249956;-0.01489500822370393;0.797886180627846;1.0098039507426015
70.35638;1.0444525379920837;0.8332664566056338;0.7977561626837438;-4.280664800798566e-07;-3.607259959285747e-07;1.0448150619122245;1.010028537919702;10.001084529489317;0.8335061301222381;0.015562337011252099;0.015562103232479894;0.7977727861508489;-0.014895008739990924;0.7978857181320017;1.009804405383315
70.36638;1.0444508096763423;0.833266271337508;0.7977590351749542;-4.2830612615513486e-07;-3.6022942596213596e-07;1.0448153908554858;1.0100289405094973;10.001067336348395;0.833505185686049;0.015562357770785497;0.01556207068024917;0.7977741353487517;-0.01489500925220697;0.7978853004411378;1.0098049387423438
70.37638;1.0444491513067322;0.8332661064637754;0.7977619532068095;-4.2853589509243907e-07;-3.5977359632787033e-07;1.044815828284966;1.0100293086530778;10.001049989872639;0.833504214514801;0.015562378397120066;0.015562038604450554;0.7977754852543734;-0.014895009760126294;0.7978849276538854;1.0098055509400927
70.38638;1.0444475606516224;0.8332659625157539;0.7977649117167059;-4.2875653602751985e-07;-3.5935987813081804e-07;1.0448163689036374;1.0100296414466732;10.001032532451955;0.8335032186828703;0.015562398867490917;0.015562007088532712;0.7977768316023921;-0.014895010263374628;0.7978846005303944;1.009806241706923
70.39638;1.0444460349077387;0.8332658400773496;0.7977679061320039;-4.2896900925698044e-07;-3.5898968790206726e-07;1.0448170065570948;1.0100299375911603;10.001015005810828;0.8335022008167738;0.015562419176421646;0.015561976210269559;0.797778170807723;-0.014895010761389443;0.7978843198794707;1.009807011073313
70.40638;1.044444571586766;0.8332657395926334;0.79777093211553;-4.291744653219724e-07;-3.5866426446856986e-07;1.0448177341031275;1.0100301953354875;10.000997459578317;0.8335011642855099;0.015562439327693458;0.015561946021606089;0.7977794987262425;-0.014895011253274483;0.7978840861203698;1.0098078599514584
70.41638;1.0444431687945253;0.8332656616842685;0.7977739854847022;-4.293741428314023e-07;-3.583842115405979e-07;1.0448185442506743;1.0100304128054707;10.000979950471258;0.8335001136644303;0.015562459340664437;0.01556191654429581;0.7977808094198203;-0.01489501173771124;0.7978838994130824;1.0098087897818053
70.42638;1.0444418250702387;0.8332656074238111;0.7977770625187426;-4.2956921996205433e-07;-3.581493990949101e-07;1.0448194305930358;1.0100305877916504;10.000962533951993;0.8334990550282458;0.015562479260592274;0.0155618877788519;0.7977820952316188;-0.014895012213003806;0.7978837600006681;1.0098098016209953
70.43638;1.0444405391810367;0.833265577650499;0.7977801603146644;-4.2976084602922947e-07;-3.5795930924954913e-07;1.0448203875684807;1.0100307173874135;10.000945259021538;0.8334979948674075;0.015562499158462657;0.015561859713571859;0.7977833480562708;-0.01489501267718809;0.7978836680560407;1.0098108955950815
70.44638;1.0444393100898282;0.8332655721460873;0.7977832766049268;-4.299502545164618e-07;-3.5781314775733685e-07;1.0448214099596693;1.0100307981801657;10.000928166337198;0.8334969382810635;0.015562519125658803;0.015561832328964149;0.7977845612723453;-0.014895013128172213;0.7978836230992091;1.0098120710535934
70.45638;1.04443813663825;0.833265589925182;0.797786408851393;-4.301387187803977e-07;-3.57709740753684e-07;1.04482249302408;1.0100308268101343;10.000911285366493;0.8334958884728759;0.01556253926977774;0.01556180559932359;0.7977857314615007;-0.014895013563788336;0.7978836237393706;1.0098133268860559
70.46638;1.04443701698864;0.8332656298606829;0.7977895536718862;-4.303272843959704e-07;-3.576477357246547e-07;1.044823632378298;1.0100308007906054;10.000894634028965;0.8334948476286491;0.015562559701989801;0.015561779495601656;0.7977868586752731;-0.014895013981764413;0.7978836680794357;1.0098146616066725
70.47638;1.0444359486102333;0.8332656907736188;0.7977927076373624;-4.30516459890821e-07;-3.5762587369519013e-07;1.044824822953549;1.0100307193433136;10.000878227605455;0.8334938175901543;0.015562580512772008;0.015561753988369741;0.7977879448927885;-0.014895014379891117;0.7978837539836582;1.009816073455092
70.48638;1.044434928981905;0.8332657713194013;0.7977958684667231;-4.3070625215108837e-07;-3.576429105847219e-07;1.0448260586599822;1.0100305830650027;10.000862089512731;0.8334927999186549;0.015562601755326767;0.01556172904917343;0.7977889920937822;-0.014895014756346745;0.7978838785763058;1.009817560546522
70.49638;1.0444339563311726;0.833265869958694;0.7977990351485647;-4.308965509239031e-07;-3.576974440012972e-07;1.0448273336702476;1.0100303921318439;10.00084624662242;0.8334917956201351;0.015562623448489752;0.01556170465464495;0.7977900015196498;-0.014895015109901709;0.797884037671388;1.0098191207520362
70.50638;1.0444330296854132;0.8332659851741815;0.7978022070639696;-4.3108734426407933e-07;-3.5778786154751707e-07;1.044828643565778;1.0100301448610667;10.000830713598338;0.8334908045196661;0.015562645584398677;0.015561680791294467;0.7977909738111331;-0.014895015439913383;0.7978842259603602;1.0098207514445812
70.51638;1.0444321483012786;0.8332661157329473;0.7978053830335232;-4.312785586381261e-07;-3.579122952718904e-07;1.0448299850055613;1.0100298378295463;10.000815486308511;0.8334898247607545;0.015562668136645079;0.01556165745387444;0.7977919091506969;-0.01489501574613754;0.7978844379119837;1.0098224494737207
70.52638;1.0444313109701635;0.8332662605566842;0.7978085611066816;-4.314698666496332e-07;-3.5806871667423667e-07;1.044831354960104;1.0100294671879222;10.000800545350598;0.833488852577223;0.015562691078097058;0.015561634637629752;0.7977928073434463;-0.014895016028529173;0.7978846687615742;1.009824211337621
70.53638;1.0444305154483913;0.8332664185158188;0.7978117391147924;-4.316607580834354e-07;-3.582551671055352e-07;1.044832750697471;1.0100290304169877;10.000785861822704;0.8334878820141416;0.015562714394633394;0.015561612331494916;0.797793667619516;-0.014895016287166404;0.7978849149110092;1.0098260334713953
70.54638;1.0444297584091158;0.8332665886266725;0.7978149151710683;-4.318508324218135e-07;-3.58469779668025e-07;1.044834169958239;1.0100285271593652;10.000771402273465;0.8334869052120788;0.015562738084661402;0.015561590517350166;0.7977944883277783;-0.014895016522172608;0.7978851737920797;1.009827912398635
70.55638;1.0444290359693134;0.833266770335687;0.7978180878716432;-4.320400217775889e-07;-3.587106358582064e-07;1.0448356104598724;1.0100279587538126;10.000757130091003;0.8334859138944243;0.01556276215822728;0.01556156917618112;0.7977952673547288;-0.014895016733628714;0.7978854437663767;1.0098298446730958
70.56638;1.0444283442591635;0.8332669634797847;0.7978212565387375;-4.322285182455704e-07;-3.5897579604196005e-07;1.0448370692963422;1.0100273277173282;10.00074300602574;0.8334849011157309;0.015562786639501154;0.015561548295386479;0.7977960029336795;-0.014895016921571776;0.7978857238443539;1.0098318270412185
70.57638;1.044427679667305;0.8332671679194313;0.7978244214073561;-4.3241653550887795e-07;-3.592634413574097e-07;1.0448385432167746;1.0100266373373603;10.00072899079379;0.833483861824481;0.015562811561857622;0.015561527870508502;0.7977966937259577;-0.014895017086062941;0.7978860131557584;1.0098338566576488
70.58638;1.0444270384289198;0.8332673829289207;0.7978275833188929;-4.326041346576857e-07;-3.5957181653568895e-07;1.0448400294035076;1.0100258908462698;10.000715049581443;0.8334827921412229;0.015562836951776952;0.01556150790658169;0.7977973383702167;-0.014895017227283463;0.797886310801471;1.009835930940387
70.59638;1.0444264160087664;0.8332676067394867;0.7978307427838867;-4.327911710755323e-07;-3.5989901135053124e-07;1.0448415259205703;1.0100250908427382;10.000701156097694;0.8334816884299593;0.01556286280918532;0.015561488422074625;0.7977979356596893;-0.01489501734555306;0.7978866157247216;1.0098380471858392
70.60638;1.0444258076237847;0.833267836693892;0.7978338992676791;-4.329773206396147e-07;-3.6024284339863233e-07;1.0448430319721076;1.0100242393485517;10.000687290434007;0.8334805470845963;0.015562889093244693;0.015561469452416361;0.7977984854128023;-0.014895017441322577;0.7978869264343592;1.0098402022111301
70.61638;1.044425209626823;0.833268069961263;0.7978370513896197;-4.3316214163265895e-07;-3.6060089871674617e-07;1.0448445482551298;1.0100233378902936;10.00067343287392;0.8334793648719014;0.015562915722433608;0.01556145105864064;0.797798988936297;-0.014895017515242297;0.7978872412178236;1.009842392295758
70.62638;1.0444246200240745;0.8332683042885208;0.7978401974500954;-4.333451426782201e-07;-3.609706568891071e-07;1.0448460770774042;1.0100223875401457;10.000659563538306;0.8334781390413072;0.015562942591200212;0.015561433333891216;0.7977994485074638;-0.014895017568138576;0.7978875582985824;1.009844613606845
70.63638;1.0444240379717546;0.833268538117593;0.7978433360989552;-4.335258453824363e-07;-3.613496542503539e-07;1.0448476218141058;1.0100213893967205;10.000645668596698;0.8334768672310062;0.015562969587848217;0.015561416390689805;0.7977998664376351;-0.014895017600954867;0.7978878756481713;1.0098468628822845
70.64638;1.0444234632027665;0.8332687701151069;0.797846467087656;-4.3370388030867746e-07;-3.617355971318122e-07;1.0448491859797904;1.0100203454923138;10.000631741609263;0.833475547606972;0.015562996602075023;0.01556140034025648;0.7978002447326978;-0.01489501761484057;0.7978881914636643;1.0098491373384233
70.65638;1.0444228955245982;0.8332689989762889;0.79784959090736;-4.3387894099747334e-07;-3.621263887230836e-07;1.0448507725197163;1.0100192597486717;10.000617776659972;0.8334741789493456;0.015563023525409983;0.01556138528166385;0.7978005856698586;-0.014895017611163457;0.7978885052253644;1.0098514336401958
70.66638;1.0444223343890298;0.8332692238702364;0.797852707451706;-4.340504925454536e-07;-3.625202250451222e-07;1.0448523833958518;1.0100181384183897;10.000603763869004;0.8334727603979605;0.015563050247174007;0.015561371299182789;0.7978008924038753;-0.01489501759139909;0.7978888180644041;1.0098537477229743
70.67638;1.0444217786236698;0.8332694448158116;0.7978558154318105;-4.3421771156936643e-07;-3.629157915937902e-07;1.0448540196881704;1.0100169892683106;10.000589688457984;0.8334712911041879;0.015563076651481537;0.015561358466111208;0.7978011686758756;-0.014895017557194919;0.7978891319653528;1.0098560757900672
70.68638;1.044421226206657;0.8332696623539408;0.7978589127197206;-4.343798161636581e-07;-3.63312317337234e-07;1.0448556824240982;1.0100158197295164;10.00057552745411;0.833469770136563;0.015563102620915849;0.015561346850826423;0.7978014179314766;-0.014895017510392752;0.7978894484555867;1.0098584148892915
70.69638;1.0444206743082123;0.8332698769452311;0.7978619968162787;-4.345363214137925e-07;-3.6370944027332467e-07;1.044857373103891;1.0100146356883335;10.000561250288905;0.8334681968268528;0.015563128042256846;0.01556133652090619;0.7978016429619372;-0.014895017452615917;0.7978897676593925;1.009860762777081
70.70638;1.0444201196660414;0.8332700885853219;0.797865065027968;-4.346871175033116e-07;-3.641070187637375e-07;1.0448590933394486;1.0100134417754576;10.00054682635825;0.8334665713631992;0.015563152806811725;0.015561327546604338;0.7978018462804203;-0.014895017384862158;0.7978900881077189;1.0098631175185129
70.71638;1.044419559136672;0.833270296458136;0.7978681142410312;-4.3483250112077864e-07;-3.6450491116385894e-07;1.044860844719665;1.0100122422723363;10.000532227077118;0.833464895227569;0.015563176804307731;0.015561319995091213;0.7978020301917689;-0.014895017307685613;0.7978904071286743;1.00986547698383
70.72638;1.0444189903422958;0.8332704986413055;0.7978711410612325;-4.349730734224885e-07;-3.649027542598121e-07;1.0448626290317327;1.0100110418535517;10.00051741849701;0.8334631712870145;0.01556319992025325;0.015561313918460653;0.7978021963186462;-0.014895017221686468;0.7978907215714879;1.0098678386706688
70.73638;1.0444184118482112;0.8332706921540051;0.7978741423979423;-4.3510963035383374e-07;-3.652997362977568e-07;1.0448644477501157;1.0100098454621376;10.000502356015751;0.8334614036201393;0.015563222045709367;0.01556130935461497;0.7978023454382003;-0.014895017127806796;0.7978910286927682;1.009870199776591
70.74638;1.0444178229167767;0.8332708734202606;0.7978771155633867;-4.3524323448072026e-07;-3.656943909430143e-07;1.044866301302586;1.010008657356247;10.000486987149403;0.8334595974411285;0.015563243091265415;0.0155613063414058;0.7978024777396923;-0.014895017027384013;0.7978913266998804;1.0098725569793778
70.75638;1.0444172234103397;0.8332710388419168;0.7978800581438469;-4.353752392956875e-07;-3.66084585472242e-07;1.0448681892591707;1.0100074812883588;10.000471258587073;0.8334577589534076;0.015563262990231246;0.015561304925195972;0.7978025930548664;-0.014895016921992443;0.7978916146168381;1.0098749058909706
70.76638;1.0444166134266533;0.8332711849265498;0.7978829681549509;-4.355070537048429e-07;-3.6646776962412763e-07;1.044870110745339;1.0100063218814759;10.0004551207779;0.8334558946973561;0.015563281689222924;0.015561305151088582;0.7978026909269454;-0.01489501681312515;0.7978918919552194;1.009877240671089
70.77638;1.0444159924243726;0.8332713082827189;0.7978858440249647;-4.3563979408463283e-07;-3.668412899505901e-07;1.0448720640587614;1.0100051843967464;10.000438527567768;0.8334540110504303;0.015563299140659938;0.01556130704868845;0.797802770594771;-0.014895016702024685;0.7978921583980229;1.0098795545488526
70.78638;1.0444153583326627;0.8332714061989831;0.7978886841917456;-4.357740889038606e-07;-3.67202605722478e-07;1.0448740465520043;1.0100040727249577;10.000421435574358;0.8334521142172643;0.015563315309709905;0.01556131062906497;0.7978028311695583;-0.014895016589799128;0.797892413201069;1.0098818414042288
70.79638;1.044414707314079;0.8332714773121485;0.7978914868943926;-4.3591013510395265e-07;-3.6754961037377504e-07;1.0448760556370638;1.0100029885005442;10.00040380530603;0.8334502101061227;0.015563330183478209;0.015561315885289528;0.7978028719914735;-0.014895016477549473;0.797892654838511;1.0098840971845562
70.80638;1.0444140345551312;0.8332715216833029;0.7978942504891378;-4.360478959088587e-07;-3.6788102097063705e-07;1.0448780894491536;1.0100019323398224;10.000385603223679;0.8334483042859939;0.015563343763059331;0.015561322798476971;0.7978028926905619;-0.014895016366296095;0.7978928812542543;1.0098863202299817
70.81638;1.044413335186673;0.8332715404850789;0.7978969736154099;-4.361873870401251e-07;-3.681962280714526e-07;1.04488014661782;1.010000905254789;10.000366806411819;0.8334464026108608;0.015563356046462475;0.015561331354173417;0.79780289317735;-0.014895016256823363;0.7978930899773716;1.0098885110389
70.82638;1.0444126044768385;0.8332715357262068;0.7978996547348639;-4.3632891234431324e-07;-3.6849469506203783e-07;1.044882225893119;1.0099999088889615;10.000347404851818;0.8334445120330294;0.015563367018006808;0.015561341547375863;0.7978028739919625;-0.014895016149586786;0.7978932781382492;1.0098906715521123
70.83638;1.0444118377531033;0.8332715099829953;0.7979022917592281;-4.3647297829428306e-07;-3.6877573799839206e-07;1.0448843254763973;1.0099989457861598;10.000327395189803;0.8334426405763898;0.015563376644332445;0.015561353366719778;0.7978028364154233;-0.014895016044716146;0.7978934430924414;1.0098928038752686
70.84638;1.0444110303533563;0.8332714657732812;0.7979048824806576;-4.366199813328506e-07;-3.6903869071926516e-07;1.0448864423182014;1.0099980202920111;10.000306773953367;0.8334407964527151;0.015563384880118032;0.015561366783295822;0.7978027822984844;-0.01489501594219325;0.7978935830872822;1.0098949094333463
70.85638;1.0444101771821377;0.833271404758891;0.7979074254740884;-4.367699682168098e-07;-3.6928289722089355e-07;1.044888572079639;1.0099971384065551;10.00028553703637;0.8334389871163341;0.015563391683206978;0.015561381762001385;0.7978027142132549;-0.01489501584211921;0.7978936970782587;1.0098969887494138
70.86638;1.04440927233139;0.8332713274629326;0.7979099206941885;-4.3692266012198464e-07;-3.69507603094163e-07;1.0448907096556082;1.0099963064082242;10.00026368293167;0.83343721893375;0.015563397024910853;0.015561398280258671;0.7978026352671643;-0.014895015744755711;0.797893784125019;1.0098990414931066
70.87638;1.0444083099200459;0.833271233811683;0.7979123692081692;-4.3707778626383934e-07;-3.697121452273171e-07;1.0448928499370331;1.0099955299491543;10.00024121961564;0.8334354976901015;0.015563400893031605;0.0155614163311852;0.7978025484192826;-0.014895015650232256;0.797893843239538;1.0099010669863242
70.88638;1.0444072853674018;0.8332711239360365;0.7979147721532293;-4.3723539832258053e-07;-3.698963819054175e-07;1.0448949883851486;1.0099948136935206;10.000218170973007;0.8334338292783738;0.015563403294968775;0.015561435916711875;0.7978024567173575;-0.014895015558273843;0.7978938734087037;1.0099030646734062
70.89638;1.0444061955229065;0.8332709982692507;0.7979171298586476;-4.373958332733583e-07;-3.70060890063741e-07;1.0448971208922682;1.009994161016868;10.000194572745746;0.8334322197993113;0.015563404258938362;0.015561457053180237;0.7978023640495757;-0.014895015468347187;0.7978938731069904;1.0099050341851987
70.90638;1.0444050382338594;0.8332708570133095;0.7979194418854013;-4.375594497004057e-07;-3.7020684366958273e-07;1.0448992431572286;1.0099935743993327;10.00017045988266;0.8334306750725847;0.015563403829911886;0.015561479784046258;0.7978022747949934;-0.01489501538005818;0.7978938399446653;1.0099069753637848
70.91638;1.0444038124577295;0.8332706998716326;0.7979217076611393;-4.377264416952977e-07;-3.7033587691166436e-07;1.044901350369437;1.0099930562796224;10.000145861282236;0.8334292002345094;0.015563402057055604;0.015561504174318772;0.7978021929915834;-0.014895015293403343;0.7978937712112265;1.0099088880534988
70.92638;1.0444025188521495;0.8332705260242921;0.7979239266744517;-4.3789686649374597e-07;-3.704499104555965e-07;1.0449034376890463;1.009992609342791;10.000120806856911;0.8334277996863402;0.015563398977833494;0.015561530287263214;0.7978021217443101;-0.014895015208814857;0.7978936647632247;1.0099107716487723
70.93638;1.0444011603598984;0.83327033395799;0.7979260978713013;-4.3807080051474123e-07;-3.705508757280129e-07;1.044905501280876;1.009992235944553;10.000095334045769;0.8334264766714818;0.015563394615976575;0.015561558165008545;0.7978020623808958;-0.01489501512702117;0.7978935194790008;1.0099126251410546
70.94638;1.0443997420031146;0.8332701217554412;0.7979282192313836;-4.3824847088882863e-07;-3.706405500210809e-07;1.0449075390892828;1.0099919371600896;10.00006948702543;0.8334252326895533;0.015563388994825017;0.015561587816607785;0.7978020140015932;-0.014895015048786417;0.7978933349767346;1.0099144476416835
70.95638;1.044398269562264;0.8332698880868251;0.7979302879515789;-4.384302529404968e-07;-3.7072063134243825e-07;1.0449095508235335;1.0099917125146984;10.00004331587425;0.8334240677530643;0.015563382148736243;0.015561619210085231;0.7978019743182889;-0.014895014974795518;0.7978931110967368;1.0099162384477791
70.96638;1.0443967482054128;0.8332696328845519;0.7979323006423837;-4.3861657632174294e-07;-3.707928891388878e-07;1.044911537276613;1.009991560713281;10.000016879010156;0.8334229809131645;0.015563374121542599;0.015561652278014818;0.7978019408917713;-0.014895014905741669;0.7978928481328477;1.009917996549812
70.97638;1.0443951818133999;0.8332693573468717;0.7979342534497376;-4.388077976064651e-07;-3.7085914370979115e-07;1.0449134995130027;1.0099914804745844;9.999990241185593;0.8334219702607475;0.015563364963493137;0.015561686932344191;0.7978019112769978;-0.01489501484240293;0.7978925474239743;1.0099197207752642
70.98638;1.044393572875632;0.8332690638683496;0.7979361421677756;-4.390039689778105e-07;-3.7092108273081055e-07;1.0449154386091448;1.009991470866945;9.999963470056704;0.8334210333503431;0.015563354736152016;0.015561723077766721;0.7978018822259128;-0.014895014785645613;0.7978922110301785;1.0099214107714658
70.99638;1.0443919232187977;0.8332687557501098;0.7979379622418213;-4.392047093698238e-07;-3.709801772802645e-07;1.0449173558642297;1.0099915309070293;9.999936641713358;0.833420168495068;0.015563343511784823;0.01556176062465827;0.7978018493690493;-0.014895014736373396;0.7978918410184375;1.009923067238563
71.00638;1.0443902349586973;0.8332684364312906;0.7979397088926846;-4.3940947799313337e-07;-3.710378390246258e-07;1.0449192522558857;1.0099916583549342;9.999909844363042;0.8334193756618192;0.015563331368637575;0.015561799491376377;0.7978018078411019;-0.014895014695368834;0.7978914395600636;1.0099246909705626
71.01638;1.0443885105489694;0.8332681088180987;0.7979413774294559;-4.396179734315496e-07;-3.7109550383987496e-07;1.0449211271302234;1.0099918487894428;9.999883169332696;0.8334186562546363;0.01556331839340762;0.01556183959128159;0.7978017531736569;-0.014895014663085434;0.7978910092157622;1.0099262821270436
71.02638;1.0443867525538;0.8332677752777875;0.7979429633687017;-4.39830132385407e-07;-3.711543729919742e-07;1.0449229778752351;1.0099920960165627;9.999856702179455;0.833418012274381;0.015563304682274967;0.01556188082480575;0.7978016816629715;-0.014895014639686965;0.797890552708255;1.0099278403580532
71.03638;1.044384963685048;0.8332674382012045;0.7979444620643542;-4.400457975581925e-07;-3.7121522938903526e-07;1.0449248006616516;1.0099923930369972;9.999830520855888;0.83341744560985;0.015563290338158824;0.015561923085371427;0.797801589844773;-0.014895014625445633;0.7978900727711568;1.009929365184097
71.04638;1.044383146200626;0.8332671004726039;0.7979458684471772;-4.4026458417576024e-07;-3.712786999448748e-07;1.0449265908055512;1.009992732156408;9.999804694436595;0.8334169577878171;0.015563275472280683;0.015561966267577594;0.7978014739124616;-0.014895014621020435;0.7978895725215407;1.0099308564632796
71.05638;1.044381300897879;0.8332667653882022;0.7979471775104882;-4.404860215070232e-07;-3.713455856340403e-07;1.0449283426232066;1.0099931043628352;9.999779282551103;0.8334165497566371;0.01556326020704931;0.015562010271962733;0.797801329906376;-0.014895014627268499;0.7978890558332278;1.0099323149642976
71.06638;1.0443794272182072;0.8332664363026442;0.7979483846847201;-4.407096349131995e-07;-3.7141693856100864e-07;1.0449300495506575;1.0099934994698372;9.999754337445275;0.8334162216824544;0.015563244666499262;0.015562055007552653;0.7978011538720235;-0.014895014644901176;0.797888526978015;1.009933742356527
71.07638;1.0443775245266795;0.8332661165048914;0.7979494857533046;-4.409349349068097e-07;-3.7149405589915855e-07;1.044931704881316;1.0099939075159077;9.99972990763372;0.8334159731094366;0.015563228952192226;0.015562100392466827;0.7978009413767314;-0.014895014674431606;0.7978879899299981;1.0099351404269594
71.08638;1.0443755930472336;0.8332658093170127;0.7979504772733466;-4.411614213937386e-07;-3.71578434294121e-07;1.044933302880749;1.0099943204310635;9.999706041589588;0.8334158031231533;0.015563213127162674;0.015562146355352488;0.7978006871721722;-0.014895014716451837;0.7978874478351883;1.0099365101476523
71.09638;1.0443736338463978;0.8332655180509058;0.7979513567118299;-4.4138850687297835e-07;-3.7167160568821977e-07;1.0449348396070028;1.0099947328817773;9.999682789790402;0.8334157102614838;0.015563197221059841;0.015562192838071559;0.7978003855930589;-0.014895014771834464;0.797886902239063;1.009937851087642
71.10638;1.0443716487018995;0.8332652458421563;0.7979521215611701;-4.416153637525749e-07;-3.717749801491536e-07;1.0449363128218516;1.009995141739427;9.999660205295504;0.8334156923920693;0.01556318124367092;0.015562239793891021;0.7978000314309972;-0.014895014841583974;0.7978863524381472;1.0099391618485032
71.11638;1.0443696401013414;0.833264995555039;0.7979527693299552;-4.418409339252629e-07;-3.7188987432629964e-07;1.0449377211953554;1.0099955448687001;9.999638343588927;0.8334157463828007;0.015563165195683706;0.015562287181189089;0.7977996205899008;-0.014895014926523823;0.7978857959001739;1.0099404413000859
71.12638;1.0443676108342563;0.8332647696701859;0.7979532986157547;-4.420641637969174e-07;-3.720176961004176e-07;1.0449390633785585;1.0099959405030732;9.999617259661882;0.8334158676563672;0.015563149075781402;0.015562334958362874;0.7977991499915686;-0.014895015027120647;0.7978852293534503;1.009941689083652
71.13638;1.0443655633913822;0.8332645701597261;0.7979537095652475;-4.4228419780536035e-07;-3.721600129077239e-07;1.04494033710023;1.0099963273560721;9.999596997738827;0.8334160504111211;0.015563132887335874;0.015562383080915253;0.7977986172855975;-0.014895015143513747;0.7978846493941362;1.0099429052098001
71.14638;1.0443635000562868;0.8332643984362174;0.7979540038578318;-4.4250031149028465e-07;-3.7231840118017604e-07;1.044941538882404;1.0099967049875604;9.999577580535252;0.8334162884323152;0.015563116642598894;0.01556243150142668;0.7977980211668629;-0.014895015275694784;0.7978840526291495;1.0099440896800707
71.15638;1.044361423709159;0.8332642556288916;0.7979541844453407;-4.4271171390535465e-07;-3.724942747276373e-07;1.044942664675906;1.009997074175692;9.9995590111993;0.8334165757432941;0.01556310035658607;0.015562480175593734;0.7977973619768095;-0.014895015423686252;0.7978834361290523;1.009945242204387
71.16638;1.044359338195941;0.8332641435789327;0.7979542549248617;-4.429174713737404e-07;-3.726886553331241e-07;1.0449437104458983;1.0099974369230853;9.999541284561152;0.8334169071847954;0.015563084038317044;0.015562529069663218;0.7977966419023887;-0.014895015587446771;0.7978827980607631;1.0099463620106892
71.17638;1.0443572480204029;0.833264065750991;0.7979542193099314;-4.4311660377542444e-07;-3.729018423895593e-07;1.044944672373993;1.009997795822439;9.999524396670086;0.8334172790124058;0.015563067688816792;0.01556257815959078;0.7977958645846259;-0.014895015766674742;0.7978821377695898;1.009947447729753
71.18638;1.0443551583254524;0.8332640268719089;0.7979540822088741;-4.4330822607691847e-07;-3.731334414095031e-07;1.0449455471793423;1.009998153314947;9.999508345922091;0.8334176888774295;0.015563051302789037;0.015562627430073462;0.7977950343604143;-0.01489501596092134;0.7978814551224662;1.0099484970931685
71.19638;1.044353075062699;0.8332640319954927;0.7979538489006898;-4.434915853618004e-07;-3.733827897771935e-07;1.0449463324091117;1.00999851161516;9.999493124873753;0.8334181351758231;0.015563034878611394;0.015562676881882087;0.7977941556234077;-0.014895016169934112;0.7978807496085699;1.0099495066895967
71.20638;1.0443510045509026;0.8332640860835143;0.7979535253165945;-4.4366602528544633e-07;-3.736491725357189e-07;1.0449470263568998;1.009998873063649;9.99947871435352;0.8334186165076574;0.015563018433162478;0.015562726528891695;0.7977932325250757;-0.014895016393838422;0.797880019714573;1.0099504720557768
71.21638;1.044348952780508;0.8332641937302834;0.7979531176760567;-4.438309926106434e-07;-3.73931749420455e-07;1.0449476280703394;1.0099992401647981;9.99946509012838;0.8334191315616963;0.015563002004834531;0.015562776382063735;0.7977922688392769;-0.014895016632925829;0.7978792628494292;1.009951388186411
71.22638;1.0443469251337218;0.833264358726781;0.7979526318689182;-4.439860788533442e-07;-3.7422956043501566e-07;1.044948137853124;1.009999615320316;9.99945223488199;0.8334196790922576;0.015562985648718764;0.015562826442715047;0.7977912680216404;-0.014895016887309811;0.7978784757756093;1.0099522503772713
71.23638;1.0443449263584488;0.8332645838442354;0.7979520733456085;-4.4413109683418695e-07;-3.7454169523331864e-07;1.044948557552487;1.0100000003930643;9.999440143917536;0.8334202575682284;0.015562969436365374;0.015562876707774318;0.7977902335417318;-0.01489501715684058;0.7978776549683837;1.009953054664297
71.24638;1.0443429606296666;0.8332648707702262;0.7979514474663817;-4.442662025761471e-07;-3.7486739717228603e-07;1.0449488902807786;1.0100003958509636;9.999428820518101;0.8334208646958421;0.015562953455027518;0.015562927172985202;0.7977891691148996;-0.014895017441287508;0.7978767967206941;1.0099537975575703
71.25638;1.044341031812247;0.8332652200449474;0.797950759765987;-4.443920053321889e-07;-3.752059768159847e-07;1.0449491401163404;1.0100008001522045;9.999418261335572;0.8334214974214613;0.01556293779776849;0.01556297782692811;0.7977880785053839;-0.014895017740565803;0.7978758976180352;1.0099544758937373
71.26638;1.044339143704388;0.8332656314302712;0.7979500159594055;-4.4450946447482143e-07;-3.755567717581032e-07;1.044949311971433;1.010001210422644;9.999408443773042;0.8334221525288955;0.01556292254638106;0.01556302864455382;0.797786965141638;-0.014895018054765523;0.7978749554755808;1.009955087136956
71.27638;1.0443373001287057;0.8332661048143493;0.7979492217486913;-4.446194425352951e-07;-3.7591926267157877e-07;1.0449494113198965;1.0100016236947686;9.999399331554931;0.8334228273146952;0.015562907760645013;0.015563079591281349;0.7977858319677701;-0.014895018383973483;0.7978739696616487;1.0099556296935626
71.28638;1.044335505191719;0.8332666405626652;0.7979483828869922;-4.4472225282759036e-07;-3.762931705791044e-07;1.0449494433359097;1.0100020372491871;9.99939089219072;0.8334235197390217;0.015562893485677414;0.015563130630613183;0.7977846813572336;-0.014895018727974095;0.7978729404724079;1.0099561030433042
