time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
71.29638;1.0443337636887617;0.8332672385674548;0.797947505465848;-4.448175926512191e-07;-3.7667841310269276e-07;1.0449494120477523;1.0100024485296861;9.99938310753851;0.8334242281669751;0.015562879763135336;0.015563181720856125;0.7977835145530762;-0.014895019085882503;0.7978718686822279;1.009956507635849
71.30638;1.044332081365069;0.8332678973416542;0.7979465958075397;-4.4490481977767003e-07;-3.770748423102451e-07;1.044949320668235;1.0100028558657013;9.999375973627352;0.8334249511201351;0.015562866629409113;0.015563232811844225;0.7977823310636856;-0.014895019456084641;0.7978707553623513;1.0099568444997724
71.31638;1.0443304650635228;0.8332686143130852;0.7979456602241316;-4.449832736745834e-07;-3.774818981076427e-07;1.0449491724800852;1.0100032594768362;9.999369497645166;0.8334256870528346;0.015562854114114448;0.015563283861946168;0.7977811291696749;-0.014895019836662297;0.7978696013185386;1.0099571147828477
71.32638;1.04432892228332;0.8332693864030098;0.7979447050884007;-4.4505236674479023e-07;-3.7789851572225814e-07;1.0449489709796718;1.0100036617996524;9.999363693234422;0.833426434593733;0.015562842247408726;0.015563334852537462;0.7977799073963177;-0.014895020225853333;0.7978684067626433;1.0099573196289102
71.33638;1.0443274599298904;0.8332702103067751;0.7979437369824826;-4.451115046255382e-07;-3.7832336083004954e-07;1.0449487194820868;1.0100040672761712;9.99935857115017;0.8334271932062545;0.015562831064107356;0.015563385771881476;0.7977786654477831;-0.014895020622252618;0.7978671718374873;1.0099574599254535
71.34638;1.044326083504212;0.8332710828545061;0.7979427628645445;-4.4516016550205253e-07;-3.78755161722467e-07;1.0449484210901467;1.0100044818652965;9.999354133546465;0.8334279630927575;0.015562820602959836;0.015563436590259933;0.7977774038960846;-0.014895021024891434;0.7978658973796815;1.009957535602146
71.35638;1.0443247975494245;0.8332720014512323;0.797941790035364;-4.4519816809075345e-07;-3.7919283587795e-07;1.0449480789046002;1.0100049123455765;9.999350379060681;0.83342874458371;0.015562810904222618;0.015563487254275603;0.7977761233433034;-0.014895021433173122;0.7978645851015933;1.0099575456764227
71.36638;1.0443236063565844;0.8332729646037401;0.7979408257055305;-4.452258273866341e-07;-3.796353894077143e-07;1.0449476957546104;1.0100053655652905;9.999347310485614;0.8334295377848704;0.015562802005251874;0.01556353769364732;0.7977748240342232;-0.014895021846590625;0.7978632374275036;1.0099574890139964
71.37638;1.0443225133977188;0.8332739723251641;0.7979398768121801;-4.4524394022758715e-07;-3.8008195199386424e-07;1.0449472740998025;1.0100058481188434;9.999344935932054;0.8334303419411005;0.015562793940344322;0.015563587819786256;0.7977735061147573;-0.014895022264535988;0.7978618575210793;1.0099573643835464
71.38638;1.0443215197920779;0.8332750258875019;0.7979389501587129;-4.4525372288320686e-07;-3.805320157221021e-07;1.044946816873067;1.0100063665764667;9.999343263049976;0.8334311550108389;0.015562786740836592;0.015563637517948592;0.7977721698779636;-0.01489502268637571;0.7978604491528183;1.0099571700248624
71.39638;1.0443206241544476;0.8332761271537362;0.7979380521971489;-4.4525656229708667e-07;-3.809854780224959e-07;1.0449463282795486;1.010006927243107;9.999342290633798;0.8334319741807198;0.015562780429805046;0.015563686654560621;0.7977708157500376;-0.014895023111536345;0.7978590163594647;1.0099569037336624
71.40638;1.0443198243748637;0.8332772781510986;0.7979371887614217;-4.4525356637744467e-07;-3.8144236637593023e-07;1.044945813772804;1.010007535362149;9.99934200521553;0.8334327964533866;0.015562775025957447;0.015563735098427789;0.7977694443628631;-0.014895023539367952;0.7978575634590298;1.0099565632479142
71.41638;1.0443191184626393;0.8332784809678783;0.7979363654171875;-4.452453730674276e-07;-3.819026066743535e-07;1.044945279548615;1.010008194773715;9.999342387394394;0.8334336190891178;0.015562770553221843;0.015563782733982087;0.7977680564406123;-0.01489502396878853;0.797856095183021;1.0099561463326203
71.42638;1.0443185031456195;0.8332797375892591;0.7979355875308407;-4.452323907063243e-07;-3.8236598599135343e-07;1.0449447319480765;1.0100089078956918;9.999343421305454;0.8334344400875761;0.01556276703656844;0.01556382945969685;0.7977666523255171;-0.014895024398053625;0.797854616364557;1.0099556507060914
71.43638;1.0443179726921337;0.8332810495685881;0.7979348589166041;-4.452149607201079e-07;-3.8283205828346227e-07;1.0449441768786547;1.0100096759511719;9.99934509516379;0.8334352582511991;0.015562764493996155;0.015563875181379415;0.7977652316225881;-0.014895024825000566;0.7978531314522959;1.0099550740363712
71.44638;1.044317519179067;0.8332824176364149;0.7979341804913961;-4.4519318598177444e-07;-3.832999432445949e-07;1.044943619390545;1.0100104997343429;9.999347392919848;0.8334360730384281;0.015562762934195009;0.015563919810973733;0.7977637932386112;-0.014895025247517686;0.7978516442494319;1.0099544135844014
71.45638;1.044317133102231;0.8332838412454319;0.797933550781765;-4.4516685625967646e-07;-3.8376817840653257e-07;1.0449430635773425;1.0100113801456094;9.999350287596215;0.833436884435552;0.015562762354009978;0.015563963270690784;0.7977623358003357;-0.014895025663868602;0.7978501575835966;1.009953665478062
71.46638;1.044316804120056;0.8332853184958365;0.7979329673758876;-4.451356867684271e-07;-3.84234675629631e-07;1.0449425125603466;1.0100123180039677;9.99935374149493;0.8334376927052237;0.01556276274061409;0.015564005496339545;0.79776085814826;-0.014895026072852289;0.7978486730561378;1.0099528247915492
71.47638;1.0443165220121635;0.8332868464965334;0.7979324277670501;-4.450994281797699e-07;-3.846967544174767e-07;1.0449419686737815;1.0100133138196148;9.999357712353282;0.8334384982888571;0.015562764073946972;0.01556404643105655;0.7977593597420515;-0.014895026473726099;0.7978471915215328;1.0099518864140538
71.48638;1.044316277427088;0.8332884214427628;0.7979319295692238;-4.4505764728321116e-07;-3.851512895480592e-07;1.044941434165261;1.0100143681424065;9.999362162162504;0.8334393018357972;0.015562766321298932;0.015564086004768154;0.7977578408930666;-0.014895026866068051;0.797845713942375;1.009950845593513
71.49638;1.0443160620397482;0.8332900386483565;0.7979314706925;-4.4500970765122787e-07;-3.8559509281612805e-07;1.044940911981651;1.01001548212065;9.999367064353686;0.8334401042648111;0.015562769436129529;0.015564124119027432;0.7977563023629193;-0.014895027249868487;0.7978442419684608;1.0099496985451504
71.50638;1.044315868047517;0.8332916930919089;0.7979310495105625;-4.44955181546263e-07;-3.860252273587168e-07;1.0449404059902494;1.010016657454438;9.99937240585657;0.8334409070405604;0.015562773365183795;0.015564160651267624;0.797754744760433;-0.014895027625493641;0.7978427781243405;1.009948443247328
71.51638;1.0443156878337188;0.8332933800042133;0.7979306646541459;-4.4489415078356744e-07;-3.8643878387353453e-07;1.0449399202649712;1.0100178958991481;9.999378182849714;0.833441712337162;0.015562778052743023;0.015564195465555177;0.7977531686200692;-0.014895027993366401;0.7978413255575406;1.0099470795348833
71.52638;1.044315514146222;0.8332950948567173;0.79793031465992;-4.4482708341830463e-07;-3.8683257953126273e-07;1.0449394582983293;1.0100191990396588;9.999384393002815;0.8334425230485597;0.015562783439046065;0.01556422842414191;0.7977515746268629;-0.01489502835378226;0.7978398874568595;1.0099456084695329
71.53638;1.044315340122367;0.8332968328262639;0.7979299978090828;-4.447545127779528e-07;-3.8720357155701306e-07;1.0449390231822453;1.0100205682025352;9.999391029575245;0.8334433427126087;0.015562789459505077;0.015564259402434012;0.7977499635392504;-0.014895028706935126;0.7978384664295735;1.0099440316315282
71.54638;1.044315159215458;0.8332985885481909;0.7979297118867861;-4.446767431533815e-07;-3.8754958418338287e-07;1.0449386179854052;1.0100220043410242;9.999398082325754;0.8334441748638157;0.015562796050505652;0.01556428830413486;0.7977483363748141;-0.014895029052978088;0.7978370642177243;1.0099423506913794
71.55638;1.0443149655616155;0.8333003565168299;0.7979294540719294;-4.445936888079822e-07;-3.8786940289442523e-07;1.0449382459517587;1.0100235084797962;9.999405543235078;0.8334450221211774;0.015562803158782317;0.015564315070805215;0.7977466945702331;-0.014895029392104858;0.7978356818407933;1.009940567458765
71.56638;1.0443147545515472;0.8333021315545335;0.7979292213110197;-4.4450486610946727e-07;-3.8816233015416485e-07;1.044937910975947;1.0100250827071624;9.999413407561848;0.8334458856902803;0.015562810740527355;0.015564339676787208;0.7977450396486059;-0.014895029724647813;0.7978343197930875;1.0099386847620984
71.57638;1.044314522912765;0.8333039089919936;0.7979290106490998;-4.444094750082063e-07;-3.884278439631891e-07;1.0449376173733382;1.0100267303756092;9.999421665944633;0.8334467655212089;0.015562818747863805;0.015564362109657627;0.7977433730450755;-0.014895030051081183;0.7978329783777941;1.0099367072104752
71.58638;1.0443142684340072;0.8333056846094617;0.7979288190605424;-4.4430647668886983e-07;-3.8866545959547225e-07;1.0449373685571346;1.0100284547021177;9.999430298825482;0.8334476610427068;0.015562827124140283;0.015564382353550808;0.7977416964528;-0.01489503037183445;0.7978316581847689;1.0099346404429903
71.59638;1.0443139900326643;0.8333074543993205;0.7979286430811133;-4.44194658191308e-07;-3.8887471311560836e-07;1.0449371664054237;1.0100302570549393;9.999439283861085;0.8334485715298896;0.01556283581266784;0.015564400385146;0.7977400122242376;-0.014895030687053534;0.797830359840546;1.009932489927448
71.60638;1.0443136881095791;0.8333092144609919;0.797928478909556;-4.440728462070756e-07;-3.890552766754076e-07;1.04493701179708;1.0100321364724287;9.999448606356001;0.833449495686645;0.015562844756067675;0.015564416174698139;0.7977383234737828;-0.014895030996593377;0.7978290831526454;1.0099302605416323
71.61638;1.0443133646666471;0.833310961202684;0.7979283230918088;-4.439401731381357e-07;-3.89206996051736e-07;1.0449369046027357;1.0100340901111928;9.999458261995494;0.8334504315559995;0.015562853888231538;0.015564429690789618;0.7977366337678438;-0.014895031300256122;0.7978278268856049;1.0099279562879566
71.62638;1.044313023102388;0.8333126913094688;0.7979281731238062;-4.437959736033818e-07;-3.893297293877573e-07;1.0449368429833938;1.0100361135235225;9.999468253972063;0.8334513770496333;0.015562863144914752;0.015564440908019696;0.7977349464289266;-0.01489503159792447;0.797826589232382;1.0099255801854705
71.63638;1.0443126679223265;0.8333144011054746;0.7979280274865965;-4.436394029712911e-07;-3.8942325263375873e-07;1.0449368233787972;1.0100382007340405;9.99947858957447;0.8334523298035107;0.015562872481697632;0.015564449809608047;0.7977332641037931;-0.014895031889462763;0.7978253683457585;1.0099231350408362
71.64638;1.044312304284041;0.8333160861515584;0.7979278850704251;-4.4346939906713316e-07;-3.8948738240144275e-07;1.0449368410977302;1.010040344584686;9.999489281470497;0.8334532861602075;0.015562881870351241;0.015564456387215203;0.7977315893852754;-0.01489503217463361;0.7978241629960532;1.0099206244364745
71.65638;1.0443119372666003;0.8333177418835865;0.7979277445826702;-4.4328512351603707e-07;-3.8952199909080157e-07;1.0449368907480918;1.0100425371264574;9.999500346846407;0.8334542408075318;0.015562891285581592;0.015564460642973205;0.7977299259864877;-0.014895032453000305;0.7978229732807237;1.009918053017315
71.66638;1.0443115712093807;0.8333193642100565;0.7979276046973999;-4.4308640093218506e-07;-3.8952688197503904e-07;1.0449369669061837;1.0100447698931672;9.999511796694758;0.8334551877398836;0.015562900704996482;0.015564462593750444;0.7977282791713008;-0.014895032723742103;0.7978218006311399;1.0099154264652928
71.67638;1.0443112094555753;0.8333209489349952;0.797927464548414;-4.428738931268557e-07;-3.8950179996171745e-07;1.044937065067762;1.0100470341632248;9.99952362673157;0.8334561215199381;0.015562910123293132;0.015564462269848105;0.7977266549803557;-0.014895032985732297;0.7978206471555059;1.009912751686589
71.68638;1.0443108544860231;0.8333224912076398;0.7979273238009102;-4.4264896861928365e-07;-3.8944681052706615e-07;1.0449371818280608;1.0100493211761803;9.999535818161656;0.8334570376739812;0.01556291956461084;0.015564459704425614;0.7977250588732557;-0.014895033237973783;0.79781951553372;1.0099100368211318
71.69638;1.044310508221795;0.8333239862644857;0.7979271824649502;-4.424131792711728e-07;-3.8936235539989527e-07;1.0449373145254195;1.0100516222569713;9.999548342694219;0.8334579320558911;0.015562929071175685;0.015564454930496435;0.7977234948543405;-0.014895033479964266;0.7978184095255765;1.0099072907283395
71.70638;1.0443101722084247;0.8333254304454727;0.797927040899247;-4.421677543591622e-07;-3.892493236495794e-07;1.0449374613221851;1.0100539284746164;9.9995611672844;0.8334588003221934;0.015562938675960928;0.015564447988262144;0.7977219654453958;-0.014895033711700579;0.7978173337894241;1.0099045223661953
71.71638;1.0443098475300319;0.8333268210954886;0.7979268996394696;-4.4191364954989386e-07;-3.8910920559378333e-07;1.044937621455144;1.0100562301394227;9.999574259943659;0.8334596385123013;0.015562948386854797;0.015564438926755273;0.7977204720290285;-0.014895033933480439;0.7978162930509332;1.0099017405444435
71.72638;1.0443095344034135;0.8333281558482607;0.7979267587433857;-4.416519426341008e-07;-3.889440214065576e-07;1.044937795400389;1.0100585175535313;9.999587597667736;0.8334604436308618;0.015562958188143503;0.01556442780268764;0.7977190152900004;-0.014895034145671185;0.7978152916916532;1.009898953655942
71.73638;1.0443092319442162;0.8333294326972026;0.7979266174923749;-4.4138408580912615e-07;-3.8875604781950025e-07;1.044937984828702;1.010060783041991;9.999601169685123;0.8334612128846801;0.015562968051026246;0.015564414684931558;0.7977175953488778;-0.014895034348486744;0.7978143340247789;1.0098961692269577
71.74638;1.0443089390376392;0.833330650746675;0.7979264748381065;-4.411118007197683e-07;-3.885476466813795e-07;1.0449381915853697;1.0100630221009488;9.999614968744423;0.8334619425543496;0.015562977944217005;0.015564399651457273;0.7977162112934079;-0.0148950345420335;0.7978134246625306;1.00989339405322
71.75638;1.0443086553680534;0.8333318101585732;0.7979263301884547;-4.4083671747485194e-07;-3.8832112116774414e-07;1.0449384162233497;1.0100652322718464;9.999628977721708;0.833462627869187;0.015562987840457147;0.0155643827721369;0.7977148609940828;-0.014895034726600389;0.7978125680768171;1.0098906347731578
71.76638;1.0443083812169562;0.8333329111590277;0.7979261840792393;-4.405601713043088e-07;-3.880784969092829e-07;1.0449386577082411;1.010067411278095;9.99964316881956;0.8334632638755322;0.01556299772088462;0.015564364099083074;0.7977135418694424;-0.014895034902741787;0.7978117678203921;1.0098878979668722
71.77638;1.0443081170039814;0.8333339535058211;0.7979260380235288;-4.4028334698753876e-07;-3.878215739873184e-07;1.044938913739793;1.0100695564829947;9.999657512912618;0.8334638467248858;0.0155630075709261;0.015564343677310601;0.7977122516656797;-0.014895035071164457;0.7978110265788283;1.0098851897239711
71.78638;1.0443078632578033;0.8333349368286379;0.7979258940051785;-4.400074357367086e-07;-3.8755233481024625e-07;1.044939180305341;1.0100716652843438;9.99967198018579;0.8334643744171394;0.015563017371466793;0.01556432156055977;0.7977109883598411;-0.014895035232593994;0.7978103466715432;1.0098825150965305
71.79638;1.0443076207226356;0.8333358611226239;0.7979257545118389;-4.397335872511461e-07;-3.872731692758819e-07;1.0449394509550123;1.0100737354154716;9.999686536263384;0.8334648464101433;0.015563027104563608;0.015564297816513929;0.7977097498975121;-0.014895035387498166;0.7978097304698729;1.009879877606671
71.80638;1.0443073904478326;0.8333367273258296;0.7979256224709261;-4.39462880251112e-07;-3.869866547827255e-07;1.044939716770913;1.0100757654653385;9.999701145354143;0.8334652628527973;0.015563036767541095;0.015564272521460714;0.7977085346174317;-0.014895035535877576;0.7978091807080107;1.0098772791944586
71.81638;1.0443071732558336;0.833337538062735;0.797925500801318;-4.3919642693949106e-07;-3.866951755387773e-07;1.0449399676391324;1.0100777555327092;9.999715772089715;0.8334656243146024;0.015563046372315753;0.015564245751953504;0.7977073418244461;-0.01489503567742105;0.797808700075074;1.0098747213480634
71.82638;1.0443069691726619;0.833338297490273;0.7979253920716373;-4.389354214111896e-07;-3.864006057107129e-07;1.0449401944143564;1.0100797073081773;9.99973037696029;0.833465931878835;0.015563055929994404;0.01556421758550293;0.7977061717747229;-0.014895035811743822;0.7978082902676914;1.0098722072442108
71.83638;1.0443067778707966;0.8333390100349322;0.797925297987602;-4.386810672159113e-07;-3.8610418056286797e-07;1.0449403901848704;1.010081623663938;9.999744909504807;0.8334661872619039;0.015563065441001953;0.015564188114950934;0.7977050254196785;-0.014895035938341157;0.797807951613067;1.009869743309949
71.84638;1.0443065990872313;0.8333396795430861;0.7979252191048455;-4.384344537482411e-07;-3.858066804686181e-07;1.0449405498745317;1.0100835080452588;9.999759308092164;0.8334663927484428;0.015563074903344125;0.015564157457761617;0.7977039044403873;-0.014895036056447649;0.7978076833626992;1.009867338829121
71.85638;1.0443064323138127;0.8333403092680441;0.7979251558180598;-4.381963936041116e-07;-3.8550882506171444e-07;1.0449406691922214;1.010085363764982;9.99977351287529;0.833466550780014;0.015563084327384222;0.015564125747678395;0.7977028111527784;-0.014895036165192655;0.797807484241101;1.0098650041558712
71.86638;1.0443062768333014;0.8333409018941842;0.7979251096808361;-4.3796730977324815e-07;-3.8521151053700244e-07;1.0449407438320382;1.0100871933038724;9.999787477851298;0.8334666634300673;0.015563093739810142;0.015564093124749677;0.7977017477441758;-0.014895036263915215;0.7978073531194121;1.0098627490795236
71.87638;1.0443061321784821;0.8333414593904713;0.7979250835065141;-4.377472589869973e-07;-3.849156930564872e-07;1.0449407694507333;1.0100889980448018;9.999801170321925;0.8334667319210253;0.015563103175095018;0.015564059739317269;0.7977007156163803;-0.014895036352222913;0.7978072891954566;1.0098605817884816
71.88638;1.0443059979969243;0.8333419827186639;0.7979250806134834;-4.3753604413546395e-07;-3.8462225029395036e-07;1.0449407424153003;1.0100907788962499;9.999814561213585;0.8334667565050843;0.01556311266306118;0.01556402576292852;0.7976997155094067;-0.014895036429773467;0.7978072913242785;1.0098585084399008
71.89638;1.044305873313641;0.8333424715484415;0.7979251038669051;-4.373333704892856e-07;-3.8433203923846263e-07;1.0449406600930282;1.0100925371733598;9.99982761234429;0.8334667370693412;0.01556312223040658;0.01556399138820306;0.7976987476251544;-0.014895036496094296;0.7978073573709361;1.009856533511136
71.90638;1.0443057562296452;0.8333429244405829;0.7979251547518298;-4.3713892484647573e-07;-3.8404588330397524e-07;1.044940520591394;1.0100942752700224;9.999840273247946;0.833466673892663;0.015563131924652028;0.015563956812210664;0.7976978116852108;-0.014895036550658608;0.7978074842092783;1.0098546604155092
71.91638;1.0443056444628758;0.8333433395515584;0.7979252332759508;-4.3695227920734293e-07;-3.8376439532825597e-07;1.044940323303827;1.0100959972325783;9.99985248809852;0.8334665678915621;0.015563141832989793;0.015563922213692228;0.7976969075801564;-0.014895036593032351;0.7978076679242427;1.0098528919716474
71.92638;1.044305535656297;0.8333437154649089;0.7979253384943964;-4.367728532200368e-07;-3.8348788939559035e-07;1.0449400699242024;1.0100977086473422;9.999864201602888;0.8334664202793493;0.015563152069763431;0.015563887736904133;0.7976960358131916;-0.014895036622826688;0.7978079039845881;1.0098512307992227
71.93638;1.0443054266894485;0.8333440517141851;0.7979254687460583;-4.3660000844005586e-07;-3.832165244088803e-07;1.0449397647788223;1.0100994159887604;9.999875361354718;0.8334662320298911;0.01556316275020014;0.015563853490104855;0.7976951967567615;-0.014895036639546737;0.7978081877241024;1.0098496795815302
71.94638;1.0443053129584567;0.833344348676588;0.7979256222692195;-4.364329209921211e-07;-3.8295047811124244e-07;1.0449394144211646;1.0101011261239585;9.999885916850904;0.8334660036211363;0.015563173978527698;0.015563819559416355;0.7976943895236448;-0.01489503664255856;0.7978085150399059;1.009848241303813
71.95638;1.0443051888341692;0.8333446067383553;0.7979257983960779;-4.362702974176327e-07;-3.826899999984188e-07;1.0449390265556326;1.0101028457254082;9.999895821681106;0.8334657351585592;0.01556318584684313;0.015563786030933825;0.7976936118836234;-0.01489503663122058;0.7978088826311226;1.0098469193401733
71.96638;1.044305048821806;0.8333448253681198;0.7979259976730712;-4.361104044332048e-07;-3.8243539432428804e-07;1.0449386084770658;1.010104580968614;9.99990504222758;0.8334654269445161;0.015563198428765456;0.01556375300291582;0.7976928614276212;-0.014895036604913524;0.7978092878260876;1.0098457169564283
71.97638;1.0443048882274648;0.8333450034032822;0.797926220670115;-4.35951392389925e-07;-3.8218696198866786e-07;1.0449381660404304;1.0101063379104285;9.999913558670073;0.8334650801239316;0.0155632117696442;0.015563720574970222;0.7976921370318039;-0.014895036562842396;0.7978097285406139;1.0098446365646645
71.98638;1.0443047033027735;0.8333451402475457;0.7979264673337221;-4.357915845717159e-07;-3.81945029218731e-07;1.0449377039981533;1.0101081225564488;9.999921352019394;0.8334646969332286;0.015563225883677008;0.015563688829105702;0.7976914396384863;-0.014895036503979242;0.7978102031765575;1.0098436795947725
71.99638;1.0443044911626904;0.8333452358898615;0.7979267379033941;-4.356296103604353e-07;-3.817099301045883e-07;1.0449372272219266;1.0101099403428666;9.99992839262278;0.8334642807724524;0.015563240760497782;0.015563657822558766;0.7976907717920219;-0.014895036427252154;0.7978107105518812;1.009842847227966
72.00638;1.0443042493403087;0.8333452896229303;0.7979270343290797;-4.3546434599373434e-07;-3.8148164092463654e-07;1.0449367415136275;1.0101117958846104;9.999934641527267;0.8334638361184131;0.015563256377956598;0.01556362759261592;0.7976901362828851;-0.014895036331705275;0.7978112501224437;1.0098421413141099
72.01638;1.0443039749879468;0.8333452995039423;0.79792736015364;-4.3529466730548605e-07;-3.8125935041622795e-07;1.0449362534515143;1.0101136931631027;9.99994006026748;0.8334633682287135;0.015563272716982173;0.015563598163901292;0.7976895353525835;-0.014895036216583547;0.7978118219254752;1.0098415648420376
72.02638;1.044303664380732;0.8333452632653684;0.797927718697126;-4.351192400934635e-07;-3.810414409194603e-07;1.0449357696722388;1.0101156353283511;9.999944623442017;0.8334628827271167;0.015563289766823559;0.015563569552991404;0.7976889710047108;-0.01489503608132036;0.7978124262240467;1.0098411220488224
72.03638;1.044303313525298;0.833345179761594;0.7979281118151406;-4.3493658528564667e-07;-3.8082596096518913e-07;1.0449352959816862;1.0101176238765528;9.999948326283512;0.8334623850822253;0.015563307516480213;0.015563541777059943;0.7976884454216078;-0.014895035925345475;0.7978130633603534;1.009840818135575
72.04638;1.0443029190508195;0.8333450501522364;0.7979285401075351;-4.34745247896402e-07;-3.8061130482404806e-07;1.0449348367906732;1.0101196584511154;9.99995117940838;0.8334618806996474;0.01556332594823343;0.015563514863595264;0.7976879609523541;-0.014895035747892362;0.7978137334972581;1.009840658445477
72.05638;1.0443024781109473;0.8333448783913712;0.7979290034015847;-4.3454389674762847e-07;-3.803965754019522e-07;1.0449343947499359;1.0101217377893696;9.9999531981054;0.8334613756405351;0.015563345034588023;0.015563488840633263;0.7976875200103217;-0.014895035547954662;0.7978144359279361;1.0098406478696311
72.06638;1.0443019878701865;0.8333446704364984;0.7979295009977229;-4.343314591342961e-07;-3.8018142137001335e-07;1.0449339702102458;1.010123860628709;9.999954393913349;0.8334608766283208;0.015563364729259541;0.0155634637149857;0.7976871249086367;-0.014895035324297718;0.7978151684827128;1.0098407911123553
72.07638;1.0443014454749358;0.8333444321468461;0.7979300318253748;-4.3410720516637764e-07;-3.799657433192914e-07;1.0449335614311115;1.010126025931274;9.99995476635668;0.8334603903082695;0.015563384964743198;0.015563439472613183;0.7976867773210999;-0.014895035075610345;0.7978159275395379;1.0098410931749358
72.08638;1.0443008482684395;0.8333441674350294;0.797930594499649;-4.3387057540732997e-07;-3.7974954707434545e-07;1.0449331655931668;1.0101282330634547;9.999954298797187;0.8334599228266882;0.015563405662179263;0.015563416105007142;0.7976864776054299;-0.014895034800919846;0.7978167084738755;1.0098415596104187
72.09638;1.0443001935715213;0.833343877843541;0.7979311872674815;-4.336208593711813e-07;-3.7953281224939646e-07;1.044932779425797;1.0101304820847545;9.999952962769337;0.8334594797118586;0.015563426732738165;0.01556339363237738;0.7976862246139323;-0.014895034499994535;0.7978175062126851;1.0098421961964628
72.10638;1.0442994782861863;0.8333435627387924;0.7979318078560806;-4.3335710688478054e-07;-3.7931532292067554e-07;1.0449323992663353;1.0101327733562029;9.999950726607548;0.8334590656380664;0.015563448065110397;0.015563372104153457;0.7976860161753981;-0.014895034173433574;0.7978183156250509;1.0098430075949552
72.11638;1.0442986996446555;0.8333432195857496;0.7979324533526315;-4.3307831341111695e-07;-3.790966197357058e-07;1.0449320209423418;1.0101351066208046;9.999947564290766;0.8334586841121254;0.015563469520915509;0.015563351583109081;0.7976858494174085;-0.014895033822414042;0.7978191315881669;1.009843996260934
72.12638;1.0442978568974781;0.8333428446855181;0.7979331203650026;-4.327835467126826e-07;-3.7887618553006114e-07;1.0449316396483352;1.0101374804908838;9.999943460836558;0.8334583369685645;0.01556349094736451;0.015563332130861487;0.7976857203271299;-0.01489503344821925;0.7978199490923543;1.009845162488981
72.13638;1.0442969521309362;0.8333424342332539;0.7979338052847527;-4.324720103080645e-07;-3.786535883431487e-07;1.0449312497670442;1.0101398922951117;9.999938411763214;0.8334580240696803;0.015563512196187521;0.015563313803247377;0.7976856237511635;-0.014895033051938414;0.7978207636100128;1.0098465049047225
72.14638;1.044295989629976;0.8333419851834304;0.7979345042039137;-4.321432300747509e-07;-3.7842839339209634e-07;1.044930844912478;1.0101423379781005;9.999932418770594;0.8334577440287537;0.015563533141252172;0.015563296649865301;0.7976855544763137;-0.014895032634619481;0.7978215714248071;1.0098480210997485
72.15638;1.0442949747847128;0.8333414954278379;0.7979352127309836;-4.3179722499528926e-07;-3.7820016289521387e-07;1.044930418523234;1.0101448121105514;9.999925486033002;0.8334574953601247;0.01556355369181427;0.01556328071623154;0.7976855080642609;-0.014895032197456814;0.797822369836197;1.0098497080316717
72.16638;1.0442939137956617;0.8333409633027165;0.7979359262245066;-4.3143440986095203e-07;-3.7796850706424986e-07;1.0449299644068974;1.0101473079124663;9.999917620021327;0.8334572768611367;0.015563573797377384;0.015563266049798576;0.7976854806357322;-0.014895031741671306;0.7978231569514097;1.0098515619403305
72.17638;1.0442928141210908;0.8333403871827305;0.7979366402780838;-4.3105525761080377e-07;-3.7773292150430567e-07;1.0449294766328976;1.0101498174577463;9.999908831307378;0.8334570872940639;0.015563593447007916;0.015563252701570123;0.7976854681356187;-0.014895031268443567;0.7978239308081643;1.0098535784163092
72.18638;1.0442916844897105;0.8333397655759132;0.7979373506765439;-4.3065998823314167e-07;-3.7749269345723066e-07;1.044928948967059;1.0101523322702182;9.99989913913648;0.8334569251400218;0.015563612665079952;0.01556324071967145;0.7976854661671039;-0.014895030779066119;0.7978246886884997;1.0098557529331782
72.19638;1.0442905341381774;0.8333390973356027;0.7979380527410594;-4.302484938505485e-07;-3.772470823598356e-07;1.0449283747505511;1.0101548440975905;9.999888578364557;0.8334567887155085;0.015563631498183048;0.015563230139844168;0.7976854707216482;-0.014895030274945466;0.797825427422244;1.009858081324255
72.20638;1.0442893719208308;0.8333383817857491;0.7979387413331039;-4.2982044659199143e-07;-3.769954675837306e-07;1.0449277480202106;1.010157345919831;9.99987719849818;0.8334566762569879;0.015563649998777972;0.015563220981669202;0.7976854784371468;-0.014895029757256944;0.797826144097494;1.0098605597518455
72.21638;1.0442882058483638;0.8333376190298817;0.7979394118630219;-4.2937551368927674e-07;-3.7673729847805795e-07;1.044927065025943;1.0101598326376138;9.999865052532076;0.8334565858257629;0.015563668219681253;0.01556321325782359;0.7976854861404693;-0.014895029226625738;0.7978268361820922;1.0098631839467125
72.22638;1.044287043074868;0.833336810158863;0.7979400608343445;-4.289136745354099e-07;-3.7647220893068073e-07;1.0449263244763878;1.0101623003641726;9.9998521857506;0.8334565154391153;0.015563686216889625;0.01556320699005292;0.7976854912755612;-0.014895028683243505;0.7978275012652696;1.0098659478373975
72.23638;1.0442858902110286;0.8333359569538181;0.7979406853422186;-4.2843533158250635e-07;-3.7620045435781784e-07;1.0449255264499966;1.010164745425187;9.999838632661323;0.8334564632845458;0.01556370404680003;0.015563202221102584;0.7976854927295486;-0.014895028127268565;0.7978281374759324;1.0098688429299267
72.24638;1.0442847536585613;0.8333350615480237;0.7979412828010518;-4.2794111673343585e-07;-3.759231182916481e-07;1.0449246716000289;1.0101671642861154;9.999824426236648;0.8334564276312962;0.015563721759345454;0.015563199011314208;0.7976854904661097;-0.01489502755910611;0.7978287444562995;1.0098718593536815
72.25638;1.044283639421368;0.8333341262015513;0.7979418514229574;-4.274317765793757e-07;-3.756417402960684e-07;1.0449237616066294;1.0101695532153354;9.999809609415678;0.8334564065737906;0.01556373940152948;0.015563197414550166;0.7976854850164932;-0.014895026979399473;0.7978293236941469;1.0098749872273498
72.26638;1.0442825525331196;0.8333331529956466;0.7979423902090028;-4.26908086792049e-07;-3.753577838180284e-07;1.0449228000311552;1.0101719078403941;9.999794234857848;0.8334563978800045;0.015563757034381752;0.015563197455927227;0.7976854779187489;-0.014895026388905873;0.7978298778882676;1.0098782169530736
72.27638;1.0442814968250633;0.833332143968575;0.7979428981008911;-4.263706261773385e-07;-3.7507245442551144e-07;1.0449217923292207;1.010174223946357;9.999778358892637;0.833456399313873;0.015563774744303822;0.015563199133434997;0.7976854715686145;-0.014895025788374174;0.7978304099421583;1.0098815390077638
72.28638;1.0442804753878945;0.8333311017358568;0.7979433738027012;-4.2581975660082646e-07;-3.747869301768259e-07;1.044920744946099;1.0101764982044859;9.999762039690582;0.8334564093543436;0.01556379262695801;0.015563202433545274;0.7976854678747833;-0.014895025178342413;0.7978309220589009;1.00988494416984
72.29638;1.0442794911920037;0.8333300297317293;0.7979438168005009;-4.252557782101861e-07;-3.7450268202075576e-07;1.0449196645528425;1.0101787275513112;9.99974534357029;0.8334564276077073;0.015563810755776977;0.015563207343066323;0.7976854675123781;-0.014895024559129008;0.7978314152964623;1.009888423993485
72.30638;1.044278547101151;0.8333289317436238;0.7979442279427821;-4.246788096438702e-07;-3.742216142934864e-07;1.0449185578792821;1.0101809084401316;9.999728354246484;0.8334564547906752;0.015563829170536456;0.01556321385180229;0.7976854703527855;-0.014895023931164887;0.797831889830286;1.0098919711459333
72.31638;1.0442776457331104;0.8333278116119244;0.7979446087851322;-4.240885455580768e-07;-3.7394600109000957e-07;1.044917431352851;1.0101830366463755;9.99971116579429;0.8334564927372895;0.015563847892105126;0.015563221954296921;0.7976854761331604;-0.014895023295165078;0.7978323455989963;1.0098955795761777
72.32638;1.044276789880787;0.8333266736996294;0.7979449607618744;-4.2348428360999655e-07;-3.736782497224643e-07;1.0449162903583606;1.0101851072048076;9.999693862385337;0.8334565442044163;0.015563866939118626;0.01556323165605316;0.7976854850644505;-0.014895022652020133;0.7978327828425619;1.0098992443796784
72.33638;1.0442759826560486;0.8333255232478227;0.7979452848717538;-4.2286509819533356e-07;-3.734207204998481e-07;1.0449151386324684;1.01018711497609;9.999676511497464;0.8334566122837501;0.01556388633539318;0.015563242971308238;0.7976854980977369;-0.014895022002595171;0.7978332025370873;1.0099029612293193
72.34638;1.0442752265382302;0.8333243659942591;0.7979455817778823;-4.222299710953693e-07;-3.731757450760525e-07;1.044913977800481;1.010189055708369;9.999659171392207;0.833456700190299;0.015563906117007658;0.015563255907831123;0.7976855165605805;-0.014895021347361695;0.7978336068372875;1.0099067256288232
72.35638;1.0442745223110226;0.8333232074217666;0.7979458521616029;-4.21577969655121e-07;-3.72945616200717e-07;1.044912807482062;1.0101909260159945;9.999641898994632;0.8334568113931143;0.015563926337560697;0.015563270453654516;0.7976855415786993;-0.01489502068622125;0.7978339993294263;1.0099105324058797
72.36638;1.0442738691834015;0.8333220520118177;0.7979460969368564;-4.2090841280852644e-07;-3.7273263662327507e-07;1.0449116263458162;1.0101927225128133;9.999624755146668;0.8334569493574285;0.015563947058497897;0.015563286576770093;0.7976855737098819;-0.014895020018781537;0.7978343847946759;1.0099143758521927
72.37638;1.0442732660348109;0.8333209026419853;0.797946316981849;-4.202208250984133e-07;-3.725392797895157e-07;1.044910432857343;1.010194441825891;9.999607800617452;0.8334571173413453;0.01556396832881613;0.015563304234936166;0.7976856131165836;-0.014895019344636969;0.7978347684870776;1.0099182503538333
72.38638;1.0442727127290978;0.8333197600384719;0.797946512770469;-4.195148231076232e-07;-3.723680449287525e-07;1.0449092250391638;1.0101960813404718;9.999591085748335;0.833457318762146;0.015563990176260619;0.015563323382453339;0.7976856601978829;-0.014895018663444656;0.7978351555103602;1.0099221504078504
72.39638;1.0442722105740074;0.8333186227715987;0.7979466841226626;-4.1879019726029156e-07;-3.7222111039373393e-07;1.0449080005672866;1.0101976396145127;9.99957464951128;0.8334575575339576;0.015564012626329688;0.01556334396988482;0.7976857158915915;-0.014895017975035611;0.7978355506220979;1.0099260700155819
72.40638;1.0442717618330575;0.8333174884592617;0.7979468297260868;-4.1804708750862283e-07;-3.721001793491497e-07;1.0449067572153055;1.0101991166433506;9.999558527411313;0.8334578377204994;0.01556403573550711;0.015563365944837456;0.7976857816729435;-0.01489501727958623;0.7978359581448694;1.0099300028265918
72.41638;1.0442713689749878;0.8333163552497364;0.7979469469816372;-4.172859498375986e-07;-3.7200642890134096e-07;1.0449054926134516;1.0102005138710488;9.999542755688928;0.8334581626740827;0.015564059599354554;0.015563389250598404;0.7976858597895876;-0.014895016577543052;0.7978363818722277;1.0099339428739513
72.42638;1.0442710344487738;0.8333152220808643;0.7979470328440871;-4.1650733618072246e-07;-3.7194046160603874e-07;1.0449042041765728;1.0102018331422609;9.999527367841777;0.8334585345180033;0.015564084324814442;0.015563413822273602;0.7976859530694173;-0.014895015869283807;0.7978368249508584;1.0099378846143408
72.43638;1.0442707607846862;0.8333140881109995;0.7979470847613055;-4.1571192352491817e-07;-3.719023050710089e-07;1.044902889507335;1.010203075593195;9.99951239396116;0.8334589546002673;0.015564110000917751;0.015563439588321919;0.7976860640582605;-0.014895015155078089;0.7978372899923502;1.0099418226964736
72.44638;1.0442705499793021;0.8333129526062943;0.7979471009446913;-4.149007320498115e-07;-3.7189141828727253e-07;1.0449015463504356;1.0102042418343427;9.99949787005149;0.8334594243145901;0.015564136688272346;0.015563466475219433;0.7976861944875429;-0.014895014435586435;0.797837779624936;1.0099457524790778
72.45638;1.0442704025556815;0.8333118150876115;0.7979470806185427;-4.140750504671119e-07;-3.7190669723929224e-07;1.0449001726475233;1.010205332560973;9.999483840751209;0.8334599451859941;0.015564164422585177;0.015563494415921053;0.7976863452757251;-0.014895013712210277;0.797838296747945;1.0099496704383835
72.46638;1.0442703178705721;0.8333106751438183;0.7979470244048391;-4.1323631451864027e-07;-3.7194654260757323e-07;1.044898766880874;1.0102063487132125;9.999470347985463;0.8334605181440263;0.015564193229574167;0.015563523355820223;0.7976865165024265;-0.014895012986790163;0.7978388440565684;1.0099535738430658
72.47638;1.0442702954696295;0.8333095321922179;0.7979469339860893;-4.1238616436165894e-07;-3.720089144991848e-07;1.044897327684836;1.0102072913497655;9.999457423058438;0.833461142713015;0.015564223137963587;0.015563553242539479;0.7976867071945863;-0.014895012261107128;0.7978394234398403;1.009957460698315
72.48638;1.0442703363549948;0.8333083854659643;0.7979468110698263;-4.115262900390646e-07;-3.720913290911946e-07;1.044895853163857;1.0102081609421394;9.999445086425425;0.8334618169754764;0.015564254176591782;0.015563584013409942;0.7976869152371905;-0.014895011536679865;0.7978400361934647;1.0099613298761903
72.49638;1.0442704434607641;0.833307234264872;0.797946656560496;-4.106582234776437e-07;-3.721910420823108e-07;1.0448943406783446;1.010208956475677;9.999433349110804;0.833462538737323;0.01556428636056318;0.015563615597253236;0.7976871376648329;-0.014895010814891871;0.797840683961747;1.0099651808774137
72.50638;1.0442706207303454;0.8333060782960725;0.7979464703541502;-4.097834999791156e-07;-3.7230545429158564e-07;1.044892786924155;1.0102096757072934;9.999422216088846;0.833463306621365;0.015564319677152123;0.015563647922969423;0.7976873712555107;-0.014895010097332214;0.7978413690485043;1.0099690136544528
72.51638;1.0442708719497946;0.8333049179815829;0.7979462518395247;-4.089039042919788e-07;-3.7243232815006023e-07;1.0448911882692489;1.010210316217174;9.99941168809881;0.8334641195205972;0.015564354080080674;0.015563680928991172;0.7976876131711634;-0.014895009385993873;0.7978420936879175;1.0099728281740714
72.52638;1.0442712006349635;0.8333037548442209;0.7979460007716282;-4.080214255909376e-07;-3.725695966416682e-07;1.0448895410386796;1.0102108759731274;9.999401761795802;0.8334649753345513;0.015564389496213785;0.015563714563659575;0.7976878610703102;-0.014895008682990549;0.7978428592805714;1.0099766232935221
72.53638;1.0442716098775153;0.8333025916422676;0.7979457175253676;-4.07138041734438e-07;-3.727150699608077e-07;1.0448878418769907;1.010211353127534;9.999392431439261;0.8334658706821461;0.015564425838101461;0.015563748767057085;0.7976881125849095;-0.014895007990109939;0.7978436665239349;1.0099803960554135
72.54638;1.0442721015431666;0.8333014318129562;0.797945402404408;-4.062555817232025e-07;-3.728663729682755e-07;1.044886088507589;1.010211745006514;9.999383689280807;0.8334668016326247;0.015564463009038148;0.015563783454443581;0.7976883649301808;-0.014895007308641482;0.7978445163519747;1.0099841419288125
72.55638;1.044272675962072;0.8333002784686493;0.7979450545315976;-4.0537569120496385e-07;-3.7302106828521923e-07;1.0448842800098461;1.0102120470081448;9.999375526418321;0.8334677648624156;0.015564500902691885;0.015563818518742197;0.7976886151176259;-0.014895006639355236;0.7978454104577194;1.0099878549114503
72.56638;1.0442733328501355;0.8332991337386582;0.7979446709543226;-4.044998606750766e-07;-3.731768463554505e-07;1.0448824166509951;1.0102122527821031;9.9993679364094;0.8334687584376959;0.01556453940927445;0.015563853839384271;0.797688860658243;-0.014895005982559209;0.7978463505220752;1.0099915276191036
72.57638;1.0442740725773505;0.8332979989763889;0.7979442467066097;-4.036295986503654e-07;-3.733317534219398e-07;1.0448805000813997;1.0102123555572144;9.999360915036041;0.8334697813993478;0.01556457842249928;0.015563889286964437;0.7976891003699796;-0.01489500533828223;0.7978473371552675;1.0099951520812296
72.58638;1.0442748963511332;0.8332968752250759;0.7979437758385791;-4.0276673695263e-07;-3.7348429110739757e-07;1.0448785334007393;1.0102123491157777;9.999354456458192;0.8334708328952637;0.015564617839981153;0.015563924729787642;0.7976893344964823;-0.014895004706284095;0.7978483699826352;1.009998720517017
72.59638;1.0442758056517782;0.8332957631798388;0.7979432525989246;-4.019135714874365e-07;-3.736332421251471e-07;1.0448765207383044;1.0102122277531922;9.999348551373103;0.8334719117657877;0.015564657560529369;0.015563960039091017;0.7976895636511145;-0.01489500408582516;0.7978494484188416;1.0100022257578276
72.60638;1.044276801991742;0.8332946630325365;0.7979426719823083;-4.0107258262071683e-07;-3.7377737798965457e-07;1.0448744666331853;1.0102119862052037;9.999343185261486;0.8334730160410558;0.015564697482426686;0.015563995086343877;0.7976897876064066;-0.0148950034756821;0.7978505722103235;1.0100056612994928
72.61638;1.0442778866336164;0.8332935749505621;0.7979420293850754;-4.0024603166025896e-07;-3.7391523218419136e-07;1.044872375399724;1.0102116207060508;9.999338337663573;0.8334741426188041;0.015564737509758954;0.015564029746385821;0.7976900052606716;-0.014895002874623725;0.7978517420394668;1.010009020686184
72.62638;1.0442790600289724;0.8332925000941223;0.7979413203126988;-3.9943588024550654e-07;-3.740448916758253e-07;1.0448702506679262;1.0102111303446761;9.999333985249867;0.8334752877489652;0.015564777558547675;0.015564063911112298;0.7976902153592816;-0.014895002281921269;0.7978529600692857;1.010012296969031
72.63638;1.0442803216737904;0.8332914410887252;0.7979405406935449;-3.986438864779834e-07;-3.7416397927148363e-07;1.0448680952966876;1.0102105168373021;9.999330106422732;0.8334764474823553;0.015564817547214026;0.01556409749552292;0.7976904169798247;-0.014895001697479945;0.7978542295603337;1.0100154828686023
72.64638;1.0442816702669988;0.8332904015765505;0.7979396870968958;-3.978715344658475e-07;-3.742700809212002e-07;1.0448659120152035;1.0102097831433114;9.999326689104809;0.8334776177859649;0.015564857387694158;0.015564130425601223;0.7976906096083932;-0.014895001121572072;0.7978555533902801;1.0100185713914898
72.65638;1.0442831037292388;0.8332893856922294;0.797938756871673;-3.971199642753755e-07;-3.7436119185935485e-07;1.0448637046404887;1.01020893278085;9.999323741328345;0.8334787952063941;0.01556489699501774;0.01556416261737454;0.7976907929344852;-0.01489500055444692;0.7978569325372501;1.010021556693017
72.66638;1.0442846189544215;0.8332883975833822;0.7979377484637071;-3.96390154867794e-07;-3.744356923396657e-07;1.044861478661132;1.010207969644466;9.999321295936703;0.8334799778701677;0.015564936297367434;0.01556419396931741;0.7976909667941858;-0.01489499999612263;0.7978583656779411;1.0100244344634182
72.67638;1.0442862111256184;0.8332874407644284;0.7979366613040584;-3.9568297992915693e-07;-3.744920625068187e-07;1.0448592405521426;1.010206897141545;9.99931940747422;0.833481165420229;0.015564975224640433;0.015564224374061188;0.7976911313313657;-0.014894999446346183;0.797859849522873;1.0100272010450773
72.68638;1.0442878733414027;0.8332865178802852;0.7979354949324409;-3.9499891279239625e-07;-3.745287479635324e-07;1.0448569969772104;1.0102057174155628;9.99931814774066;0.8334823579172983;0.015565013687816055;0.015564253730906415;0.797691286844766;-0.014894998904548824;0.7978613793010824;1.0100298520167188
72.69638;1.0442895970411727;0.8332856313390715;0.7979342483794727;-3.943379014386113e-07;-3.745442566588194e-07;1.0448547550797758;1.0102044318729797;9.999317600537866;0.8334835551153013;0.015565051577721532;0.015564281953676642;0.7976914335350999;-0.014894998369863936;0.7978629497222771;1.0100323819790122
72.70638;1.044291372643106;0.8332847840809453;0.7979329208146535;-3.936995313238409e-07;-3.7453725542093187e-07;1.0448525234310373;1.0102030423764583;9.999317854244051;0.8334847562611188;0.01556508878310202;0.01556430898195778;0.7976915716674797;-0.014894997841265772;0.7978645560637542;1.010034785868585
72.71638;1.0442931904918933;0.8332839792000002;0.7979315124075327;-3.930830989871487e-07;-3.7450654666717794e-07;1.0448503122050996;1.0102015520069083;9.999318997224913;0.8334859596645066;0.015565125203921594;0.015564334789615494;0.7976917018756721;-0.014894997317672392;0.7978661945436176;1.010037060009532
72.72638;1.0442950419094124;0.8332832189015734;0.7979300242381107;-3.924876569562091e-07;-3.7445102614966065e-07;1.0448481321598526;1.010199965027342;9.999321114448136;0.8334871623799432;0.015565160748801862;0.015564359382107668;0.7976918251122816;-0.014894996798012827;0.7978678621244429;1.010039202056732
72.73638;1.04429691926419;0.8332825041978408;0.7979284579022126;-3.9191218455039905e-07;-3.7436970771892713e-07;1.0448459936674799;1.010198286384903;9.99932427890412;0.8334883609633997;0.015565195334193748;0.015564382786524396;0.7976919422917608;-0.014894996281315576;0.7978695562228693;1.0100412108731338
72.74638;1.044298815274049;0.8332818350892433;0.7979268154978414;-3.9135573933866165e-07;-3.742618510945367e-07;1.0448439065589774;1.0101965215938415;9.999328544814325;0.8334895528008343;0.015565228891932695;0.015564405043324148;0.7976920540899459;-0.014894995766703348;0.7978712744194588;1.0100430864330607
72.75638;1.0443007226867216;0.8332812105283662;0.7979250997990572;-3.9081751706336203e-07;-3.7412713222945943e-07;1.0448418799823962;1.0101946767132854;9.999333950628595;0.8334907364724786;0.015565261360244447;0.015564426202064281;0.7976921608335019;-0.014894995253302616;0.7978730143269904;1.0100448291507151
72.76638;1.044302634561594;0.8332806284943987;0.7979233140510389;-3.9029686274852454e-07;-3.7396567662571106e-07;1.044839921998286;1.0101927578326193;9.999340527456098;0.8334919110841583;0.015565292667736399;0.015564446313700039;0.7976922623432037;-0.014894994740200859;0.7978747736274345;1.0100464389966657
72.77638;1.0443045446378152;0.8332800865060337;0.7979214610658898;-3.897933269731788e-07;-3.7377777322671194e-07;1.044838039817017;1.0101907707472157;9.999348309148992;0.8334930756381984;0.015565322740820304;0.015564465420698195;0.7976923580664719;-0.014894994226483636;0.7978765500205762;1.010047914631519
72.78638;1.0443064473706791;0.8332795823300709;0.7979195426201054;-3.893068095290094e-07;-3.7356347226473174e-07;1.0448362404135478;1.0101887209241527;9.999357341179133;0.8334942288685526;0.015565351515468812;0.015564483549707412;0.7976924471463602;-0.014894993711356611;0.7978783413511289;1.0100492529351932
72.79638;1.0443083375563273;0.8332791145241909;0.79791756024196;-3.888375337193906e-07;-3.733225995463859e-07;1.0448345306082336;1.0101866133166917;9.999367677867445;0.8334953694757304;0.015565378930589966;0.015564500704073685;0.7976925283347651;-0.014894993194336197;0.7978801461810832;1.0100504501921812
72.80638;1.0443102099110133;0.8332786823613584;0.797915516482163;-3.883857504423974e-07;-3.73055214864956e-07;1.0448329165396621;1.010184452081309;9.99937936756222;0.8334964966871812;0.015565404922967227;0.015564516858517058;0.7976926002927669;-0.014894992675364338;0.797881963862519;1.0100515041691365
72.81638;1.0443120590119406;0.8332782851608191;0.7979134152772296;-3.879513977737001e-07;-3.7276202058247764e-07;1.0448314026781589;1.0101822403085172;9.999392441944059;0.8334976104684343;0.015565429442481142;0.015564531958208132;0.7976926619370642;-0.014894992154772121;0.79788379372194;1.0100524148785774
72.82638;1.044313879403759;0.833277922015757;0.7979112615417485;-3.875339239165861e-07;-3.7244427702937057e-07;1.0448299913903525;1.010179980182228;9.999406915567585;0.8334987105925097;0.015565452470670477;0.01556454592697744;0.7976927126407923;-0.014894991633238524;0.7978856344023791;1.0100531843643263
72.83638;1.044315665677591;0.833277592222945;0.7979090607890604;-3.8713245779557757e-07;-3.7210330222620557e-07;1.044828683441564;1.010177673698607;9.999422790506653;0.8334997954260884;0.01556547402413184;0.015564558685178654;0.7976927522683698;-0.014894991111715272;0.7978874837215677;1.0100538166586555
72.84638;1.0443174126503032;0.8332772955335574;0.7979068187855941;-3.867461346647912e-07;-3.717402728141965e-07;1.0448274782749363;1.0101753234127873;9.999440061496845;0.833500861916154;0.015565494153464003;0.015564570160110085;0.7976927806755197;-0.014894990591106235;0.7978893387609649;1.0100543175430743
