time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.85638;1.044319115135772;0.8332770320487723;0.7979045409686618;-3.86374189196737e-07;-3.713564521446846e-07;1.0448263741564856;1.0101729329111575;9.999458715363689;0.8335019064053235;0.015565512939660072;0.015564580282021298;0.7976927975382543;-0.014894990071962327;0.7978911958568649;1.0100546934865098
72.86638;1.0443207673767436;0.833276802149649;0.7979022322090537;-3.860158445031311e-07;-3.7095322105919104e-07;1.044825368723162;1.0101705070662441;9.999478727708803;0.8335029250825016;0.015565530473855175;0.015564588977305937;0.7976928031154261;-0.014894989554604459;0.7978930503599969;1.0100549501766598
72.87638;1.044322363309277;0.8332766061287206;0.7978998972541832;-3.8567018874864354e-07;-3.7053181206926086e-07;1.0448244592232157;1.010168051961006;9.99950006458893;0.8335039140328924;0.015565546832954547;0.015564596169815993;0.7976927988214038;-0.014894989039460103;0.7978948967018445;1.010055091939134
72.88638;1.044323897634948;0.8332764435709672;0.7978975409686186;-3.853362493432823e-07;-3.7009305553059554e-07;1.044823642309023;1.010165574467271;9.99952268518185;0.833504869199164;0.015565562070786697;0.015564601793049741;0.7976927869158426;-0.014894988527134459;0.7978967287186051;1.010055122072724
72.89638;1.0443253668247432;0.8332763136361416;0.7978951677741;-3.850133715560414e-07;-3.69637460083643e-07;1.0448229142732952;1.0101630817394591;9.999546541135315;0.833505786220015;0.015565576218499851;0.015564605803053676;0.7976927696238765;-0.01489498801815896;0.7978985399740638;1.0100550429425041
72.90638;1.044326769349705;0.833276216003765;0.7978927810065961;-3.8470151177514513e-07;-3.691656626306462e-07;1.044822271797229;1.0101605806712015;9.999571576384856;0.8335066606570102;0.015565589283575407;0.015564608179470214;0.7976927482179514;-0.014894987512837559;0.7979003244584023;1.0100548557647098
72.91638;1.0443281047110555;0.833276150839591;0.7978903830844438;-3.844010021617845e-07;-3.6867867494135435e-07;1.0448217118931293;1.010158077608176;9.999597728062716;0.8335074888703896;0.01556560124677679;0.015564608914364989;0.7976927224278636;-0.014894987011484796;0.7979020768987645;1.010054561011615
72.92638;1.0443293723902214;0.8332761182425271;0.797887976394336;-3.8411203249334e-07;-3.6817768277617956e-07;1.044821230748813;1.0101555788162195;9.999624927024241;0.8335082685120146;0.015565612062688224;0.015564607998106694;0.7976926902127356;-0.014894986514705399;0.7979037916928239;1.0100541596873378
72.93638;1.0443305722175478;0.8332761185200247;0.7978855640401172;-3.8383440774950464e-07;-3.676638317354846e-07;1.0448208233414586;1.0101530912968884;9.999653099737921;0.8335089980767316;0.015565621669906776;0.01556460541185851;0.7976926481431434;-0.014894986023293724;0.7979054618028026;1.010053654638075
72.94638;1.0443317053624601;0.833276152736787;0.7978831498743685;-3.8356761798156065e-07;-3.671382394483955e-07;1.0448204845077054;1.0101506229690251;9.999682170338945;0.8335096762634542;0.015565630001448883;0.015564601129318975;0.7976925922635595;-0.014894985537965198;0.7979070790952918;1.0100530510395809
72.95638;1.0443327741157817;0.8332762227833694;0.7978807383028765;-3.8331092779417633e-07;-3.6660208731499653e-07;1.0448202098862098;1.0101481819659703;9.999712058210644;0.8335103013599511;0.01556563698453036;0.015564595122324136;0.7976925186447886;-0.014894985059345849;0.7979086353979798;1.010052355647194
72.96638;1.0443337806910444;0.833276331331972;0.7978783344176517;-3.8306341744758306e-07;-3.66056551207434e-07;1.0448199956119204;1.0101457756303716;9.999742670395515;0.8335108705597682;0.015565642539538838;0.015564587363176636;0.7976924234865953;-0.0148949845882335;0.7979101231057226;1.0100515752065955
72.97638;1.044334726726864;0.8332764818427849;0.7978759440623566;-3.828240547891025e-07;-3.6550252292275004e-07;1.04481983730857;1.0101434099308808;9.999773894868673;0.8335113803014288;0.015565646586387372;0.015564577827720727;0.7976923032013292;-0.01489498412587273;0.7979115352248862;1.010050715474158
72.98638;1.0443356137758915;0.8332766782225594;0.7978735736675032;-3.8259189281378274e-07;-3.6494041150075147e-07;1.0448197301054325;1.0101410897791623;9.999805602827362;0.8335118278232914;0.015565649050634123;0.015564566506680148;0.7976921547690906;-0.014894983674045638;0.7979128654936317;1.0100497817894782
72.99638;1.0443364434897604;0.8332769242675667;0.7978712301288743;-3.823663478740475e-07;-3.6437015968620587e-07;1.0448196699289158;1.0101388197736516;9.999837662068542;0.8335122121667446;0.015565649864148948;0.015564553412661134;0.7976919763285311;-0.014894983234889102;0.7979141088485663;1.010048780280448
73.00638;1.0443372171225482;0.8332772232588816;0.7978689206403514;-3.8214728406834567e-07;-3.637914058500405e-07;1.0448196540232046;1.0101366044465812;9.999869951216555;0.8335125339264144;0.015565648962557618;0.015564538568687185;0.797691767389521;-0.014894982810592329;0.7979152616270103;1.0100477180570713
73.01638;1.044337935439591;0.8332775777274679;0.797866652821505;-3.81934890008252e-07;-3.632038843231928e-07;1.044819680129989;1.0101344481673158;9.999902362918403;0.8335127943979855;0.015565646284276355;0.015564521991505693;0.797691528294169;-0.014894982403304158;0.7979163212547321;1.0100466023243
73.02638;1.044338599404434;0.8332779893530893;0.7978644352396975;-3.8172959649396456e-07;-3.626077667571219e-07;1.044819745981848;1.010132354897642;9.999934797951253;0.8335129943581463;0.015565641775579979;0.015564503688912618;0.7976912596279805;-0.014894982015191216;0.797917285773457;1.0100454397185104
73.03638;1.0443392107567575;0.833278458606647;0.7978622772991787;-3.815319597481808e-07;-3.620034627672548e-07;1.0448198500681771;1.010130327727244;9.999967158725072;0.8335131331808249;0.015565635402237056;0.0155644836723045;0.7976909622567767;-0.014894981648269287;0.7979181535626126;1.010044236414867
73.04638;1.0443397719239766;0.8332789841172036;0.7978601883067866;-3.813424225579214e-07;-3.6139129229495213e-07;1.0448199928429236;1.0101283688123193;9.999999347231235;0.833513209096777;0.015565627163127062;0.015564461967623688;0.7976906373329024;-0.014894981304077109;0.7979189232924786;1.0100429986228943
73.05638;1.0443402855347879;0.8332795625726467;0.7978581766566881;-3.811612458364873e-07;-3.607715837777223e-07;1.0448201770164391;1.0101264795128855;10.000031267037516;0.8335132200297681;0.015565617096487018;0.015564438608884715;0.7976902855683764;-0.01489498098360672;0.7979195937342626;1.0100417331108427
73.06638;1.0443407538549332;0.8332801890135259;0.7978562496792904;-3.809886225723964e-07;-3.6014491397325883e-07;1.0448204064663609;1.0101246603927756;10.000062824884274;0.8335131640418416;0.015565605274494845;0.01556441362557819;0.7976899065175488;-0.0148949806874863;0.7979201636358776;1.0100404472628626
73.07638;1.0443411782249843;0.833280856944895;0.7978544138059338;-3.808246435225329e-07;-3.5951213938867753e-07;1.0448206844374874;1.0101229116063908;10.000093932114043;0.8335130390492087;0.01556559178920576;0.0155643870458503;0.7976894987529148;-0.014894980416103166;0.7979206320500943;1.0100391486030433
73.08638;1.0443415591551939;0.8332815588880795;0.7978526744967629;-3.8066922784168296e-07;-3.5887426807979676e-07;1.0448210122482393;1.0101212333116345;10.00012450431064;0.8335128422321798;0.01556557673919911;0.015564358915574283;0.7976890607479307;-0.01489498016962361;0.7979209985290422;1.0100378446299343
73.09638;1.044341897653123;0.8332822874668182;0.7978510361359838;-3.805222424084123e-07;-3.582322488767476e-07;1.0448213891959475;1.0101196258341198;10.000154453568573;0.833512569873036;0.015565560227539056;0.015564329309568909;0.7976885917215635;-0.014894979947960938;0.7979212628417581;1.0100365426478082
73.10638;1.0443421961544872;0.8332830360877012;0.7978495020474463;-3.80383618540861e-07;-3.5758689605625567e-07;1.0448218134184228;1.0101180896812354;10.000183680184039;0.833512217726142;0.01556554236229515;0.015564298317652213;0.7976880917784905;-0.014894979750699774;0.7979214249732058;1.010035248873428
73.11638;1.0443424576545355;0.8332837992005757;0.797848074276698;-3.80253321184105e-07;-3.5693919652902233e-07;1.044822282918326;1.0101166249864326;10.000212071767269;0.833511781760561;0.015565523245953812;0.015564266018750529;0.7976875612519619;-0.014894979577100868;0.7979214856576218;1.010033967807331
73.12638;1.0443426846322392;0.8332845726050537;0.7978467532447515;-3.801311599773709e-07;-3.5629063401163256e-07;1.0448227960239074;1.0101152308590413;10.000239507364975;0.8335112591605215;0.01556550295983299;0.015564232465948666;0.7976870000531004;-0.014894979426140665;0.7979214467504585;1.010032702222379
73.13638;1.044342878828592;0.8332853537143131;0.7978455379740697;-3.800165610149738e-07;-3.556430882870752e-07;1.0448233513064398;1.0101139054075108;10.00026586538483;0.8335106490698795;0.015565481556071792;0.01556419769291636;0.7976864076494534;-0.014894979296577905;0.797921311192574;1.010031453382268
73.14638;1.0443430410916836;0.8332861418054309;0.7978444268925867;-3.7990869313405677e-07;-3.549986578252441e-07;1.0448239474831487;1.010112646417052;10.000291033182178;0.8335099526307868;0.015565459058929067;0.015564161731601295;0.7976857831928275;-0.014894979187192264;0.7979210827942677;1.010030221918366
73.15638;1.0443431716300227;0.8332869382029804;0.797843418148311;-3.7980702060653525e-07;-3.543598113158161e-07;1.0448245837706007;1.0101114521877335;10.000314914834618;0.8335091724470363;0.015565435469303042;0.015564124620677869;0.7976851256379227;-0.014894979096945267;0.7979207661315699;1.0100290089661943
73.16638;1.0443432708729907;0.8332877457575887;0.797842509234933;-3.797117978791717e-07;-3.537295851295639e-07;1.0448252604926063;1.0101103216786735;10.000337435401251;0.8335083118792079;0.015565410773413793;0.015564086410417767;0.7976844342231486;-0.01489497902491787;0.7979203667567986;1.010027816642943
73.17638;1.0443433396665347;0.833288567677152;0.7978416968354305;-3.796240794560254e-07;-3.5311143106236864e-07;1.0448259793011778;1.0101092539871552;10.000358538624045;0.8335073742501382;0.015565384955609555;0.015564047178268462;0.7976837086744034;-0.014894978970342056;0.7979198912675689;1.0100266477166469
73.18638;1.044343378768875;0.8332894068377841;0.7978409771080069;-3.795453400488857e-07;-3.5250886460205496e-07;1.0448267428957956;1.0101082481359014;10.000378180818894;0.8335063621239208;0.015565358006771961;0.015564007035078741;0.7976829485483036;-0.014894978932712123;0.7979193467438126;1.0100255047603899
73.19638;1.0443433884090048;0.8332902654992606;0.7978403460178974;-3.7947714408228244e-07;-3.519252649384766e-07;1.0448275541358296;1.0101073033794161;10.000396327893116;0.8335052773214175;0.015565329932683548;0.01556396610873181;0.7976821528162261;-0.01489497891171044;0.7979187399531418;1.0100243896153667
73.20638;1.0443433680719745;0.8332911445446661;0.7978397996365892;-3.7942104128954753e-07;-3.5136378707406664e-07;1.0448284146491085;1.010106419494025;10.000412959622544;0.8335041213270321;0.015565300765323878;0.0155639245312854;0.7976813205008788;-0.014894978907082874;0.7979180769727333;1.0100233038358963
73.21638;1.044343317062982;0.8332920431650017;0.7978393342233246;-3.7937851220897224e-07;-3.508272578032474e-07;1.0448293241518212;1.0101055967518835;10.00042807978188;0.8335028951688136;0.015565270559078621;0.015563882438606466;0.7976804513428556;-0.014894978918623347;0.797917363423403;1.0100222496912767
73.22638;1.044343235536317;0.8332929598891635;0.7978389458869398;-3.7935087980441605e-07;-3.503181165947689e-07;1.0448302810194472;1.0101048353890487;10.000441719493823;0.8335015994927603;0.015565239373346454;0.01556383996184738;0.7976795458579671;-0.014894978946085578;0.7979166049129778;1.01002123029158
73.23638;1.0443431246852037;0.8332938938981237;0.7978386302056386;-3.7933934194638287e-07;-3.4983841952208194e-07;1.0448312831251427;1.0101041345350734;10.000453927197668;0.8335002354825561;0.015565207263726753;0.01556379721571099;0.7976786053534581;-0.014894978988973831;0.7979158070437543;1.0100202483564833
73.24638;1.0443429863113125;0.8332948453463596;0.797838382080708;-3.793450976456137e-07;-3.493899183027444e-07;1.0448323281576402;1.0101034910719355;10.000464758929319;0.833498805549024;0.01556517428389219;0.015563754305731245;0.7976776318077262;-0.01489497904644391;0.7979149749090652;1.0100193053731672
73.25638;1.0443428226865819;0.8332958148194922;0.7978381961690728;-3.793693174024711e-07;-3.489741538114135e-07;1.044833413390501;1.0101028991542504;10.000474276579842;0.8334973130611566;0.015565140493201237;0.015563711349172555;0.7976766270963231;-0.014894979117408499;0.797914112507105;1.0100184018284144
73.26638;1.0443426366416007;0.8332968032679909;0.7978380679652867;-3.7941305406705853e-07;-3.4859240528923043e-07;1.0448345355247446;1.0101023510184677;10.000482546119782;0.8334957616870088;0.015565105961690171;0.015563668484829965;0.7976755923762643;-0.014894979200727097;0.7979132225815233;1.0100175375442002
73.27638;1.04434243147531;0.8332978124144714;0.7978379943219759;-3.7947716407022633e-07;-3.4824558880738534e-07;1.0448356909255423;1.010101838870894;10.000489635027757;0.8334941550621435;0.015565070758617714;0.015563625858686068;0.7976745284709437;-0.014894979295389892;0.797912306766444;1.0100167120135917
73.28638;1.0443422104154365;0.8332988442098128;0.797837972704833;-3.795620511156064e-07;-3.4793430769629547e-07;1.0448368757965878;1.010101356582832;10.000495611903682;0.83349249680936;0.015565034936730612;0.015563583599580525;0.7976734363645512;-0.014894979400604639;0.7979113655432822;1.010015924727756
73.29638;1.0443419760476949;0.8332998997212221;0.7978379999005404;-3.796675099540395e-07;-3.47658977246983e-07;1.0448380864142126;1.0101009002007992;10.000500542999744;0.8334907906550609;0.015564998532571725;0.015563541809000762;0.7976723169203314;-0.014894979515687494;0.7979103984594845;1.0100151755586295
73.30638;1.0443417304036515;0.8333009787193743;0.7978380710321212;-3.797929565341777e-07;-3.474198315185115e-07;1.0448393195219599;1.010100467512316;10.000504485187173;0.8334890407163509;0.01556496157779726;0.015563500566090991;0.7976711703047068;-0.01489497963991149;0.7979094050723198;1.0100144652995504
73.31638;1.044341475564985;0.8333020796915891;0.7978381796943664;-3.799377170648845e-07;-3.4721683980279287e-07;1.044840572701164;1.0101000572645855;10.000507482428555;0.8334872517725208;0.015564924105308317;0.015563459935743136;0.7976699960304191;-0.0148949797725256;0.7979083859283163;1.0100137954746542
73.32638;1.0443412143021156;0.8333031996233652;0.797838319334298;-3.8010112401653114e-07;-3.4704970205180136e-07;1.04484184482152;1.0100996684021983;10.000509567776138;0.833485428937545;0.015564886144216836;0.0155634199782163;0.7976687939464185;-0.014894979912829502;0.7979073427561467;1.0100131670784107
73.33638;1.0443409502694834;0.8333043338295836;0.7978384844615526;-3.8028257347968104e-07;-3.469179155970998e-07;1.0448431358942105;1.0100992995314582;10.000510766149628;0.833483577010537;0.015564847714223147;0.015563380755881609;0.7976675655503378;-0.014894980060193843;0.7979062779141723;1.0100125792247647
73.34638;1.0443406877013304;0.8333054764643623;0.7978386706215789;-3.804815508521684e-07;-3.468206992360765e-07;1.0448444460298678;1.0100989485150842;10.000511093875295;0.8334817004717083;0.015564808828455755;0.015563342327280147;0.7976663146450318;-0.014894980214138145;0.7979051937566156;1.0100120287286356
73.35638;1.0443404310976114;0.8333066216670357;0.7978388738352695;-3.806974424756827e-07;-3.467568308723626e-07;1.0448457744241688;1.0100986123948263;10.000510560571396;0.8334798038366573;0.015564769500299173;0.01556330473357644;0.7976650470688101;-0.014894980374448454;0.7979040925282791;1.0100115108022965
73.36638;1.0443401846904552;0.8333077646421231;0.797839090545347;-3.809293488446233e-07;-3.4672480085860984e-07;1.0448471188581085;1.0100982880416896;10.000509180548354;0.8334778915055224;0.01556472975357406;0.015563267991182256;0.7976637700216009;-0.014894980541141172;0.797902976635364;1.0100110202762076
73.37638;1.0443399514404088;0.8333089021424147;0.7978393182049989;-3.811761588440474e-07;-3.467231855454291e-07;1.044848475850246;1.0100979732734552;10.000506985121868;0.8334759675354556;0.015564689632258887;0.015563232095164074;0.7976624912247309;-0.01489498071419792;0.7979018484824238;1.0100105525586538
73.38638;1.0443397325036714;0.8333100323327913;0.7978395557351781;-3.814366629297896e-07;-3.4675069352210447e-07;1.0448498412450145;1.010097667783847;10.000504026946352;0.8334740356373357;0.01556464919963379;0.015563197027353969;0.7976612178843404;-0.0148949808933747;0.7979007098032209;1.01001010375322
73.39638;1.0443395277783576;0.83331115435169;0.7978398031501742;-3.8170955968139426e-07;-3.468059049386708e-07;1.04485121080728;1.0100973732351477;10.00050037700232;0.8334720986994317;0.01556460853657338;0.015563162764301933;0.797659956033034;-0.014894981078302776;0.7978995615350788;1.010009670153961
73.40638;1.0443393366732925;0.8333122680031627;0.7978400608621243;-3.819934951928462e-07;-3.4688720692331296e-07;1.0448525810494536;1.0100970922740766;10.000496112746914;0.833470158273013;0.015564567744181839;0.015563129285894876;0.7976587104660015;-0.014894981268627054;0.7978984047557548;1.0100092480871137
73.41638;1.0443391582004933;0.8333133737765597;0.7978403295967896;-3.822872275758598e-07;-3.469930588274201e-07;1.0448539498691176;1.010096827286832;10.000491309053203;0.8334682150121611;0.015564526933113547;0.01556309658216042;0.7976574846226442;-0.014894981464113333;0.7978972415028053;1.0100088344487683
73.42638;1.0443389906428906;0.8333144729884245;0.7978406107454884;-3.82589804635898e-07;-3.471222496056844e-07;1.0448553163509315;1.0100965799733679;10.000486044736919;0.833466269466126;0.015564486204544429;0.015563064654683203;0.7976562803833548;-0.01489498166475942;0.7978960744809721;1.0100084268731426
73.43638;1.0443388315934394;0.8333155673748017;0.7978409063123106;-3.8290055877427624e-07;-3.4727388753055717e-07;1.044856680199317;1.010096351925449;10.000480410502389;0.8334643227572702;0.015564445644981308;0.015563033509131633;0.7976550982441777;-0.014894981870700822;0.7978949066180923;1.0100080229696282
73.44638;1.04433867840808;0.8333166578394121;0.7978412180947472;-3.832189528497771e-07;-3.474472434535366e-07;1.044858041233312;1.0100961457244295;10.000474504757863;0.8334623772133927;0.015564405331687013;0.015563003139205927;0.7976539377884064;-0.014894982082030881;0.7978937412012359;1.010007620113861
73.45638;1.0443385285504327;0.8333177436242692;0.7978415467487138;-3.835445049737219e-07;-3.476416797432937e-07;1.0448593991366502;1.0100959655146298;10.000468425063586;0.8334604362390781;0.015564365336047463;0.015562973515640345;0.7976527985446596;-0.014894982298836271;0.7978925818759576;1.0100072164115625
73.46638;1.0443383799845738;0.8333188229031108;0.7978418918582254;-3.8387686751634513e-07;-3.4785665629061244e-07;1.044860753571681;1.0100958161179527;10.00046226613702;0.8334585037345947;0.015564325725851761;0.015562944590892368;0.7976516810622427;-0.014894982521345974;0.7978914323325246;1.0100068114202667
73.47638;1.0443382314712644;0.8333198935287724;0.7978422527045012;-3.8421586021986434e-07;-3.4809172579587385e-07;1.044862104421138;1.0100957012074028;10.000456121232576;0.8334565840185267;0.015564286566342603;0.015562916310406327;0.7976505870862203;-0.014894982749942845;0.797890296400707;1.0100064059361937
73.48638;1.044338082185225;0.8333209528872145;0.7978426285375739;-3.8456139063250746e-07;-3.483465515063568e-07;1.044863451960844;1.0100956219777326;10.000450078379636;0.8334546819886464;0.015564247915198323;0.015562888614464712;0.7976495189397941;-0.014894982985093693;0.7978891785067762;1.0100060014032148
73.49638;1.044337931586106;0.8333219978944562;0.7978430185025491;-3.849134744139565e-07;-3.486210228983348e-07;1.0448647968359164;1.0100955771510336;10.000444213709574;0.8334528031324722;0.01556420981685679;0.01556286143044039;0.7976484791873185;-0.014894983227413925;0.7978880836453642;1.0100055998999862
73.50638;1.0443377800080158;0.8333230257253273;0.797843421863322;-3.8527232262600056e-07;-3.489154900265844e-07;1.044866139971921;1.0100955639851432;10.000438586527777;0.8334509531234281;0.015564172302465921;0.015562834673696733;0.7976474703292281;-0.014894983477772489;0.7978870167849617;1.0100052046710153
73.51638;1.044337628805647;0.8333240346333199;0.7978438382928407;-3.856382767407112e-07;-3.4923082294192e-07;1.0448674825580846;1.0100955795320978;10.000433237846272;0.8334491368547943;0.0155641353935117;0.015562808266496144;0.7976464945227325;-0.014894983737161843;0.7978859823209266;1.010004819780025
73.52638;1.044337480047618;0.8333250246189327;0.7978442681220693;-3.8601164134859527e-07;-3.495680313506929e-07;1.0448688255719636;1.0100956212624452;10.00042819099742;0.8334473578263744;0.0155640991087824;0.015562782158355255;0.7976455539593064;-0.014894984006373495;0.7978849840633401;1.0100044490410178
73.53638;1.044337336071211;0.8333259975265731;0.7978447126180458;-3.863925255877623e-07;-3.4992782348658035e-07;1.0448701691076456;1.0100956862723431;10.000423449322948;0.8334456186854384;0.015564063468662516;0.015562756331842868;0.7976446510722595;-0.014894984285815432;0.7978840256679186;1.0100040956052934
73.54638;1.0443371988762806;0.8333269560017879;0.7978451737143257;-3.867807285398654e-07;-3.503105033453185e-07;1.044871512563521;1.0100957700921267;10.000418994601693;0.8334439222458395;0.015564028488256651;0.015562730797423926;0.797643788118231;-0.014894984575659295;0.797883110662001;1.010003761829368
73.55638;1.0443370700651309;0.8333279019945604;0.7978456531619074;-3.8717569354748207e-07;-3.5071605889891605e-07;1.0448728552051838;1.0100958664906257;10.000414795217846;0.8334422719157378;0.015563994168077671;0.015562705581770832;0.7976429673394385;-0.014894984876102512;0.7978822419904782;1.0100034489379495
73.56638;1.0443369511703378;0.8333288360022144;0.7978461520166312;-3.875764805172854e-07;-3.511441952911297e-07;1.0448741963492945;1.0100959678330472;10.000410818920582;0.8334406712888334;0.015563960496534085;0.015562680712312857;0.7976421915250802;-0.014894985187357393;0.7978814217796303;1.0100031570463472
73.57638;1.0443368438017064;0.8333297572585321;0.7978466708054753;-3.879817872927161e-07;-3.515942765766368e-07;1.0448755355675154;1.010096065575442;10.000407036924225;0.8334391234711336;0.01556392746356258;0.015562656210169275;0.7976414636813164;-0.014894985509392902;0.7978806513380713;1.0100028854269079
73.58638;1.0443367496438691;0.8333306643496724;0.7978472101164015;-3.883900957116093e-07;-3.520653046824439e-07;1.0448768732565343;1.0100961508713149;10.000403418632985;0.8334376309172585;0.01556389507266569;0.015562632093384661;0.7976407864137119;-0.014894985841929104;0.7978799314276046;1.0100026324406701
73.59638;1.0443366701582664;0.8333315559244611;0.7978477712191177;-3.887998534015016e-07;-3.525559848449963e-07;1.0448782111005248;1.0100962153410462;10.000399925614547;0.8334361954927514;0.015563863337347135;0.015562608383387478;0.7976401621447787;-0.014894986184708902;0.7978792627822305;1.0100023954782804
73.60638;1.0443366065742679;0.8333324310725104;0.797848356027222;-3.892095335349983e-07;-3.5306476973720083e-07;1.0448795519505354;1.010096251972454;10.000396510592715;0.8334348180952448;0.015563832263559832;0.015562585116668595;0.7976395935607384;-0.01489498653753511;0.7978786463437055;1.0100021719540588
73.61638;1.0443365606055264;0.8333332890904549;0.7978489661358613;-3.896175985192332e-07;-3.535899569561874e-07;1.0448808996147785;1.010096254488043;10.000393120685978;0.8334334986822294;0.015563801844505495;0.015562562349779749;0.7976390834288758;-0.014894986900121553;0.797878083111615;1.0100019605872659
73.62638;1.044336534751434;0.8333341294206394;0.7978496016421612;-3.9002247006646753e-07;-3.5412999001432473e-07;1.0448822583411772;1.010096215280729;10.000389700654097;0.8334322371827109;0.015563772080767844;0.01556254014796363;0.7976386341053812;-0.01489498727205929;0.7978775738383018;1.0100017610761154
73.63638;1.0443365317708098;0.8333349522685919;0.7978502608457038;-3.904224195309811e-07;-3.546837727242314e-07;1.0448836312676673;1.010096125147577;10.00038619365621;0.8334310339292768;0.01556374299785639;0.015562518577041185;0.797638247113322;-0.01489498765273273;0.797877118833411;1.0100015730937204
73.64638;1.0443365539926184;0.8333357589172924;0.7978509408571297;-3.9081557113613654e-07;-3.552506912382792e-07;1.0448850188227183;1.0100959755840366;10.000382540203075;0.8334298893596787;0.015563714636175995;0.015562497703323686;0.7976379228406432;-0.014894988041242747;0.7978767181335346;1.010001396317121
73.65638;1.0443366029613612;0.8333365510936181;0.7978516379855668;-3.912002818908794e-07;-3.558303709101225e-07;1.0448864183844409;1.0100957611690082;10.000378680886934;0.8334288042099508;0.015563687025173767;0.015562477586440217;0.7976376607267323;-0.014894988436548932;0.7978763718438546;1.0100012304519927
73.66638;1.044336679886294;0.8333373302663603;0.7978523479431452;-3.9157536233224304e-07;-3.564224777771112e-07;1.0448878250910085;1.0100954798515251;10.000374562949803;0.8334277799348682;0.015563660169519449;0.015562458268643414;0.7976374599507178;-0.014894988837672308;0.7978760801366745;1.0100010742011294
73.67638;1.0443367860846504;0.833338097786531;0.7978530667432514;-3.9193981893482635e-07;-3.570267201798526e-07;1.0448892330609596;1.0100951312780178;10.00037014261286;0.8334268182617348;0.015563634058651937;0.015562439770265701;0.79763732006368;-0.01489498924403969;0.7978758426738637;1.0100009242969705
73.68638;1.0443369225316796;0.8333388556533383;0.7978537915469018;-3.922926816562954e-07;-3.5764290690041664e-07;1.0448906362511428;1.010094715494584;10.000365384264107;0.8334259204392064;0.015563608684338103;0.015562422086829893;0.797637241236115;-0.0148949896560111;0.7978756579832202;1.010000775565265
73.69638;1.0443370896639652;0.833339606783933;0.7978545203437002;-3.926331481937258e-07;-3.582708697115051e-07;1.0448920284304803;1.010094233254718;10.000360261451908;0.8334250871421134;0.015563584052917271;0.01556240518953624;0.7976372241086102;-0.014894990075043885;0.7978755235600431;1.0100006216105775
73.70638;1.0443372880001254;0.8333403541419474;0.7978552510850114;-3.929607466433792e-07;-3.5891022075367703e-07;1.044893402906043;1.0100936866521255;10.000354758581027;0.8334243185031417;0.015563560194507504;0.015562389036188113;0.7976372694349209;-0.014894990503292557;0.797875436626034;1.0100004557025373
73.71638;1.0443375185296744;0.8333410996586726;0.7978559816482447;-3.932752866146412e-07;-3.5956016726092336e-07;1.0448947527892325;1.0100930788734723;10.000348872127741;0.8334236139367435;0.01556353716559106;0.01556237358383662;0.7976373778525004;-0.0148949909430725;0.7978753948467568;1.0100002715604244
73.72638;1.04433778236691;0.8333418438595879;0.7978567106755914;-3.935766280102332e-07;-3.602194576259386e-07;1.0448960715043218;1.0100924134579876;10.000342607720167;0.8334229727066998;0.015563515039507954;0.01556235879353118;0.7976375498911178;-0.014894991396508475;0.797875396685884;1.0100000635317359
73.73638;1.0443380801955624;0.8333425859751813;0.7978574379572302;-3.938645405882831e-07;-3.608863460424703e-07;1.0448973531197678;1.0100916938956228;10.000335971631976;0.833422395403735;0.015563493891305423;0.015562344624953928;0.7976377860285507;-0.01489499186545044;0.7978754412760628;1.0099998264793435
73.74638;1.0443384123180612;0.8333433243583994;0.797858163896995;-3.9413882416784104e-07;-3.615587926283819e-07;1.0448985925849719;1.0100909234930078;10.000328964659817;0.8334218850564648;0.015563473783432676;0.015562331034490926;0.7976380866835467;-0.014894992351565111;0.7978755277998097;1.0099995562663455
73.75638;1.0443387794007122;0.8333440570761542;0.7978588887538645;-3.943995811914643e-07;-3.6223485256909794e-07;1.044899786047485;1.0100901049744075;10.000321584139414;0.8334214467253366;0.015563454752936178;0.015562317995701838;0.797638452203857;-0.014894992856411096;0.7978756551565317;1.0099992505078572
73.76638;1.0443391831645814;0.8333447822430502;0.7978596120679122;-3.9464732253697334e-07;-3.629128143789751e-07;1.0449009310418298;1.0100892400886838;10.000313828653988;0.833421085511328;0.015563436804799772;0.015562305521663261;0.7976388829244674;-0.014894993381496802;0.7978758224468387;1.0099989086021952
73.77638;1.0443396263025142;0.833345498284533;0.7978603322886673;-3.9488271382048444e-07;-3.635912157105849e-07;1.044902026401563;1.0100883296138576;10.000305696825489;0.8334208045518383;0.015563419912015741;0.015562293657777742;0.7976393793826467;-0.01489499392831301;0.7978760296341231;1.0099985315315043
73.78638;1.0443401119715896;0.8333462043651508;0.7978610466108125;-3.9510621359216e-07;-3.6426899650282695e-07;1.0449030719042711;1.0100873732632714;10.00029718433536;0.8334206049791599;0.015563404014780426;0.015562282452367904;0.7976399425809798;-0.014894994498185883;0.7978762774645058;1.0099981219237066
73.79638;1.0443406437218745;0.8333469003274132;0.7978617512446002;-3.9531784354892863e-07;-3.6494552454533465e-07;1.0449040676689618;1.0100863693406514;10.000288287971971;0.8334204874963834;0.015563389020984607;0.015562271936719394;0.7976405741654136;-0.014894995092096588;0.7978765665446552;1.0099976836448963
73.80638;1.0443412255570894;0.8333475860513602;0.7978624421268553;-3.955171084769196e-07;-3.656203508817807e-07;1.0449050139879763;1.0100853148833235;10.000279010521412;0.8334204533874219;0.015563374820468868;0.015562262131967389;0.7976412765218366;-0.014894995710653926;0.7978768965463512;1.0099972213231652
73.81638;1.0443418616865128;0.8333482610092721;0.7978631154336584;-3.9570319551086794e-07;-3.662929365386515e-07;1.0449059117780084;1.0100842067444953;10.000269361919976;0.833420504079087;0.015563361317460112;0.015562253064067529;0.7976420525014382;-0.014894996354037064;0.7978772660378985;1.009996740582101
73.82638;1.0443425565130688;0.8333489240382088;0.7978637676035271;-3.958753935496531e-07;-3.669625125481215e-07;1.0449067625161113;1.0100830428585037;10.000259360744804;0.8334206404696703;0.01556334846054424;0.0155622447643881;0.7976429048051183;-0.014894997021857221;0.7978776725454256;1.0099962482935803
73.83638;1.044343315069131;0.8333495731500813;0.7978643951011938;-3.960333650101111e-07;-3.676281179142217e-07;1.044907567262826;1.0100818222122931;10.000249031810673;0.8334208628798025;0.015563336242645876;0.015562237262828469;0.7976438356207732;-0.014894997713097788;0.7978781127724608;1.0099957521919825
73.84638;1.0443441428402231;0.8333502059048298;0.7978649940219263;-3.9617718276769845e-07;-3.6828879713801687e-07;1.0449083258725214;1.0100805435198708;10.000238398306966;0.8334211711167043;0.015563324679684137;0.015562230588082992;0.7976448465896102;-0.014894998426138784;0.797878582981967;1.009995260193414
73.85638;1.044345044752954;0.8333508202766463;0.7978655600516219;-3.9630721421418545e-07;-3.6894375980527263e-07;1.0449090372199874;1.010079204235269;10.000227477217859;0.8334215643496177;0.015563313798219422;0.015562224772809432;0.7976459388998561;-0.01489499915877579;0.7978790792223687;1.0099947802400804
73.86638;1.0443460248856098;0.8333514152218211;0.7978660893268446;-3.964238850100075e-07;-3.6959240141336197e-07;1.0449097001917436;1.0100778008078883;10.000216280978774;0.8334220410726407;0.015563303634786205;0.015562219855312668;0.7976471134617684;-0.014894999908185129;0.7978795970243268;1.009994320463816
73.87638;1.0443470867947289;0.8333519907785316;0.7978665794790266;-3.9652754181237e-07;-3.702342906941766e-07;1.0449103145682832;1.0100763297244073;10.00020481881434;0.8334225992949924;0.015563294234010336;0.015562215875665338;0.7976483708401261;-0.014895000671019705;0.7978801309282666;1.0099938886260018
73.88638;1.0443482334382008;0.8333525479445155;0.7978670298725915;-3.9661846139920275e-07;-3.708691891033465e-07;1.0449108808219925;1.0100747881525087;10.000193095396664;0.8334232365258205;0.015563285645319178;0.01556221286835724;0.7976497109290908;-0.014895001443868319;0.797880674939908;1.0099934912448836
73.89638;1.044349467432521;0.833353088465668;0.7978674413031386;-3.966968389064925e-07;-3.7149706409425227e-07;1.044911399063882;1.0100731736118045;10.000181113709184;0.8334239493664545;0.015563277915924292;0.015562210858731804;0.7976511327637439;-0.014895002223739351;0.7978812238914615;1.0099931332138625
73.90638;1.0443507913573666;0.8333536145051637;0.7978678157327256;-3.967628657013849e-07;-3.72118005600863e-07;1.0449118685284045;1.0100714835183953;10.000168881617352;0.8334247337193128;0.01556327108200073;0.015562209867725505;0.7976526343204403;-0.014895003008068336;0.7978817744081231;1.0099928178103494
73.91638;1.0443522070995976;0.8333541278369444;0.7978681560145261;-3.968169907358013e-07;-3.7273206427711154e-07;1.0449122880720292;1.0100697151748852;10.000156411819615;0.8334255856883427;0.015563265172506295;0.015562209918943587;0.797654212232932;-0.0148950037944543;0.7978823247229342;1.009992547210755
73.92638;1.0443537156283222;0.8333546287347986;0.7978684653342368;-3.9686004023627376e-07;-3.7333913708582855e-07;1.044912657050013;1.0100678660583475;10.000143714333678;0.8334265018037538;0.015563260221914595;0.015562211040109696;0.797655861944738;-0.014895004580594432;0.7978828738857916;1.0099923234168218
73.93638;1.044355317871285;0.8333551154447295;0.7978687462661752;-3.9689292682307385e-07;-3.739389058121551e-07;1.0449129759083;1.0100659341206248;10.000130791461626;0.8334274786100823;0.015563256270984102;0.0155622132627356;0.7976575781093128;-0.014895005364377488;0.7978834212474898;1.0099921490493131
73.94638;1.0443570148145362;0.8333555844246113;0.7978690001075085;-3.9691622479961493e-07;-3.7453080531521126e-07;1.0449132461287256;1.010063917660815;10.000117641727003;0.833428512226847;0.015563253352752408;0.015562216628922458;0.7976593545726106;-0.014895006143891006;0.7978839664591383;1.009992027394556
73.95638;1.0443588066709824;0.8333560309039775;0.7978692270023566;-3.969299916431504e-07;-3.751140683365231e-07;1.044913469612692;1.0100618153499905;10.000104265910304;0.8334295976583966;0.015563251484160805;0.015562221195289626;0.7976611843802998;-0.014895006917422484;0.7978845096657339;1.0099919615512114
73.96638;1.0443606928097098;0.8333564495875636;0.7978694265902123;-3.9693385921152246e-07;-3.7568776783906353e-07;1.0449136478604082;1.0100596271725701;10.000090666336325;0.8334307285171655;0.015563250673207832;0.015562227020970949;0.797663060288832;-0.014895007683619984;0.7978850513143043;1.00999195369713
73.97638;1.0443626724440864;0.8333568353436112;0.7978695992506722;-3.9692732283195636e-07;-3.762508768590513e-07;1.0449137814218725;1.0100573553185401;10.000076845239418;0.8334318974413697;0.015563250930206659;0.015562234154017252;0.7976649749284017;-0.014895008441658038;0.7978855916809994;1.0099920047441797
73.98638;1.0443647446879267;0.8333571836591771;0.7978697471892201;-3.9691009139278494e-07;-3.768025702021753e-07;1.044913869985674;1.0100550040801886;10.000062808256748;0.8334330961604169;0.015563252277901962;0.015562242632380232;0.7976669204581254;-0.014895009191138137;0.7978861305899145;1.0099921136628565
73.99638;1.044366907723692;0.8333574907530922;0.7978698737871951;-3.968822185231574e-07;-3.773425439474394e-07;1.0449139131023368;1.010052579286456;10.000048567748278;0.8334343156543185;0.015563254759858688;0.015562252486074785;0.7976688887578498;-0.01489500993187448;0.7978866671355269;1.0099922771048053
74.00638;1.0443691581928634;0.8333577534034643;0.7978699819363692;-3.9684392275052766e-07;-3.7787093344024276e-07;1.0449139110492598;1.01005008781933;10.000034139603116;0.833435546951591;0.015563258438719092;0.015562263728810897;0.7976708718391032;-0.014895010663844816;0.7978871996437006;1.009992490194749
74.01638;1.0443714915473834;0.8333579689197511;0.7978700735232146;-3.9679528276416103e-07;-3.7838807013123656e-07;1.0449138651312637;1.010047537062497;10.000019535953562;0.8334367812987704;0.0155632633822933;0.015562276354843245;0.7976728616403417;-0.014895011387104588;0.7978877261776707;1.0099927478892963
74.02638;1.0443739032010766;0.8333581354954587;0.7978701501695382;-3.967360546070882e-07;-3.7889436387256657e-07;1.0449137776289563;1.0100449342673377;10.000004765404622;0.8334380100028757;0.015563269646583049;0.015562290351819028;0.7976748498057487;-0.014895012101538476;0.7978882449965815;1.0099930456067032
74.03638;1.0443763893688163;0.8333582522992002;0.7978702138849441;-3.966657466825236e-07;-3.793900923960293e-07;1.044913652131606;1.0100422862966894;9.999989841612086;0.833439225288288;0.015563277265280784;0.015562305718470684;0.7976768279333771;-0.014895012806796589;0.7978887545856929;1.0099933787249096
74.04638;1.0443789466449194;0.8333583191360321;0.7978702671111286;-3.9658395234300367e-07;-3.798751715037844e-07;1.0449134936879532;1.010039599831806;9.999974787839653;0.8334404210796029;0.01556328624738575;0.01556232247153897;0.7976787877855158;-0.014895013502463021;0.7978892533790004;1.0099937420756206
74.05638;1.0443815712973983;0.8333583365826205;0.7978703125963409;-3.964907361202341e-07;-3.8034927552665857e-07;1.0449133075281962;1.010036881630114;9.999959636488853;0.8334415924777883;0.015563296580856562;0.015562340633345573;0.7976807211723478;-0.01489501418807355;0.797889739551093;1.0099941305046174
74.06638;1.0443842591704668;0.8333583064567055;0.7978703534648055;-3.9638673584658506e-07;-3.808121029221761e-07;1.0449130973035172;1.0100341388248342;9.999944428274913;0.8334427349568226;0.015563308240627042;0.015562360210634217;0.7976826199672123;-0.01489501486297601;0.7978902110835384;1.0099945402315385
74.07638;1.0443870055848434;0.8333582317779343;0.7978703929054807;-3.9627292967606943e-07;-3.81263370420075e-07;1.0449128651896187;1.0100313792489952;9.999929208395429;0.8334438442014632;0.015563321194713615;0.015562381188161068;0.7976844765091669;-0.01489501552622713;0.7978906655563146;1.009994969621661
74.08638;1.0443898052954663;0.8333581165755285;0.797870433314547;-3.961502149489983e-07;-3.8170271810097437e-07;1.0449126131798485;1.0100286111961063;9.999914020433582;0.8334449161162287;0.015563335404813085;0.015562403540899905;0.7976862840750936;-0.01489501617646959;0.7978910997927482;1.0099954184111353
74.09638;1.0443926529298049;0.8333579660567245;0.797870476174749;-3.9601895011509926e-07;-3.8212977801689157e-07;1.0449123429007583;1.01002584262004;9.99989890340741;0.8334459468233932;0.015563350826769242;0.015562427246518967;0.7976880372217099;-0.014895016811957085;0.7978915104105803;1.0099958864841394
74.10638;1.0443955430198228;0.8333577866835107;0.7978705230487698;-3.9587888534913634e-07;-3.8254424734537444e-07;1.044912054469494;1.0100230804225712;9.999883893633957;0.8334469329964893;0.015563367417005616;0.015562452282262903;0.7976897316693254;-0.014895017430937659;0.79789189500393;1.0099963736042472
74.11638;1.044398469090223;0.8333575856085669;0.7978705762717343;-3.957295834874269e-07;-3.82945910832979e-07;1.0449117467802613;1.0100203299619428;9.999869025616897;0.8334478722096235;0.01556338514384625;0.015562478607519362;0.7976913636473714;-0.014895018032056529;0.7978922528086396;1.0099968800641004
74.12638;1.0444014231234475;0.8333573696567199;0.7978706386669066;-3.955706821106645e-07;-3.8333468452732807e-07;1.0449114187800332;1.0100175948658459;9.999854326731723;0.8334487630410173;0.01556340399441728;0.01556250615262189;0.7976929294637786;-0.014895018614380922;0.7978925846663874;1.0099974076197482
74.13638;1.044404396468651;0.8333571442984757;0.797870713178465;-3.954017604702302e-07;-3.837105958529189e-07;1.0449110701288784;1.0100148771461814;9.999839813919348;0.833449605407844;0.015563423964096174;0.01556253482646223;0.7976944254573385;-0.014895019177215372;0.7978928925548376;1.0099979597344624
74.14638;1.0444073809397718;0.8333569130038855;0.7978708027148651;-3.952223336437237e-07;-3.840737216665193e-07;1.044910701202259;1.0100121773756923;9.999825500080311;0.8334504010586713;0.015563445029134126;0.015562564527037675;0.797695847961453;-0.01489501972004887;0.7978931789109018;1.0099985407131347
74.15638;1.044410368598464;0.8333566774070644;0.7978709096306735;-3.9503213798257413e-07;-3.844241327974485e-07;1.044910312582526;1.0100094951181455;9.999811400122368;0.8334511534778606;0.015563467132485577;0.015562595142588695;0.7976971935678523;-0.01489502024266154;0.7978934461753506;1.0099991545404274
74.16638;1.044413351041436;0.8333564382275052;0.7978710353910086;-3.9483131037792666e-07;-3.847616756032206e-07;1.0449099044704675;1.0100068298859768;9.99979752902253;0.8334518669676083;0.015563490200088006;0.015562626549200752;0.7976984594443078;-0.014895020745188572;0.7978936967526098;1.0099998036596392
74.17638;1.0444163195960605;0.833356196382729;0.7978711813650965;-3.9462036254034636e-07;-3.8508569983020847e-07;1.0449094769691976;1.0100041826461617;9.999783899379969;0.8334525455976801;0.015563514158538615;0.015562658611951167;0.7976996430831123;-0.014895021227964407;0.7978939329581486;1.0100004877647
74.18638;1.044419266129611;0.8333559533535203;0.7978713499285026;-3.944001381939056e-07;-3.853951004870305e-07;1.0449090309726612;1.0100015566705234;9.999770519123913;0.8334531927891425;0.015563538936525451;0.015562691196234503;0.7977007418530979;-0.014895021691352874;0.7978941568210018;1.010001203931815
74.19638;1.0444221837549719;0.8333557103750802;0.797871544362773;-3.9417160119571784e-07;-3.856886223385747e-07;1.0449085686744652;1.0099989564822625;9.999757386709039;0.8334538112182784;0.015563564466171928;0.015562724187149586;0.7977017527414199;-0.014895022135841056;0.7978943702631963;1.0100019484458689
74.20638;1.044425067375881;0.8333554676787936;0.7978717678406715;-3.9393549545090355e-07;-3.859652002211474e-07;1.0449080935919386;1.0099963863691341;9.999744495129024;0.8334544026918664;0.015563590685288608;0.01556275750111479;0.7977026722364793;-0.014895022562162458;0.7978945753607154;1.0100027185585856
74.21638;1.0444279134639134;0.8333552247504609;0.797872022784126;-3.936922823223291e-07;-3.862242131504679e-07;1.0449076104102266;1.0099938499700634;9.999731846482153;0.8334549682045453;0.015563617532164448;0.015562791083906773;0.7977034966594112;-0.014895022971143793;0.7978947743282346;1.0100035127753033
74.22638;1.0444307185252588;0.8333549805583934;0.7978723107312232;-3.934422026853385e-07;-3.8646547073884e-07;1.0449071246293182;1.0099913503274058;9.999719461376923;0.8334555078609022;0.015563644946033664;0.015562824907477025;0.7977042230884387;-0.014895023363444273;0.7978949698328788;1.0100043301387138
74.23638;1.0444334774310655;0.8333547330442133;0.7978726323274333;-3.931852231115052e-07;-3.866890044396446e-07;1.0449066418555077;1.009988889925326;9.999707376694525;0.8334560208738665;0.015563672879680565;0.015562858963404955;0.7977048499621417;-0.014895023739484623;0.7978951651891009;1.0100051695612897
74.24638;1.0444361833013664;0.8333544792148142;0.7978729875975341;-3.929212223053486e-07;-3.868949122938181e-07;1.0449061666341881;1.0099864706391017;9.99969563789272;0.8334565059985508;0.015563701301370542;0.015562893242740197;0.7977053766310555;-0.01489502409953419;0.7978953637935221;1.0100060295612039
74.25638;1.0444388287823807;0.8333542166295427;0.7978733765419073;-3.92650450283533e-07;-3.870833029050026e-07;1.044905701482302;1.0099840936558127;9.999684292848213;0.8334569616076012;0.015563730173225309;0.015562927723470718;0.7977058026933836;-0.014895024443754339;0.7978955687372454;1.0100069084796206
74.26638;1.0444414069259316;0.8333539450173806;0.7978737995805534;-3.9237376214089107e-07;-3.8725430354833834e-07;1.0449052470245053;1.0099817598224015;9.999673389484173;0.8334573854995193;0.0155637594314656;0.015562962382261616;0.7977061277810745;-0.014895024772098076;0.7978957829584267;1.0100078049056653
74.27638;1.0444439110468922;0.8333536667586631;0.7978742573689874;-3.920924186930662e-07;-3.8740807852663677e-07;1.0449048025588927;1.009979470182496;9.999662973339277;0.8334577752995889;0.015563788988525059;0.015562997204025994;0.7977063511135879;-0.014895025084239786;0.7978960093604637;1.0100087172539827
74.28638;1.0444463345269264;0.8333533861881182;0.7978747501843357;-3.9180767449345164e-07;-3.8754485766660204e-07;1.0449043662358473;1.0099772258605164;9.999653083216796;0.8334581293458041;0.015563818741203824;0.015563032170610315;0.7977064706786542;-0.01489502537972215;0.7978962507964199;1.0100096424910652
74.29638;1.0444486710375414;0.8333531086070975;0.7978752772591222;-3.9152053877893785e-07;-3.876650189032273e-07;1.044903935366652;1.009975027742254;9.99964374903257;0.8334584475173636;0.015563848573059903;0.015563067247644818;0.797706483158193;-0.014895025658072963;0.7978965100814245;1.0100105758344387
74.30638;1.0444509150926842;0.8333528399299095;0.7978758363037174;-3.9123178693215167e-07;-3.8776910536990333e-07;1.0449035067943917;1.0099728770288119;9.99963499025499;0.8334587315667005;0.01556387835672108;0.015563102387091072;0.7977063848428783;-0.014895025918722972;0.7978967902027814;1.0100115120359903
74.31638;1.0444530628421662;0.8333525865374947;0.7978764241569692;-3.9094202703064393e-07;-3.8785772067899645e-07;1.044903076825817;1.009970775664502;9.999626810615675;0.8334589849799918;0.015563907957063777;0.015563137542975058;0.7977061724549537;-0.014895026160876583;0.7978970944520694;1.0100124462980837
74.32638;1.0444551126120658;0.8333523545690865;0.797877038536911;-3.906518917866463e-07;-3.8793145862836335e-07;1.04490264110061;1.0099687254268075;9.999619195581344;0.8334592125332199;0.015563937232056442;0.015563172684379538;0.797705843657796;-0.01489502638342658;0.7978974259430195;1.0100133737983532
74.33638;1.044457064571627;0.8333521493164042;0.7978776789356498;-3.903623000905828e-07;-3.8799091045391743e-07;1.0449021947271286;1.0099667267295322;9.999612118937945;0.8334594195285127;0.015563966032113826;0.015563207788365237;0.7977053974190351;-0.01489502658509448;0.7978977866394459;1.010014289518579
74.34638;1.044458919771638;0.8333519754097892;0.7978783459812188;-3.9007449365971266e-07;-3.880366377248796e-07;1.04490173266126;1.0099647783107972;9.999605552174264;0.8334596112202455;0.015563994205320085;0.015563242824707647;0.7977048335679633;-0.014895026764842818;0.7978981767698595;1.0100151892711111
74.35638;1.044460679795688;0.8333518371420136;0.7978790405077318;-3.897898775925783e-07;-3.8806908366408475e-07;1.0449012503139834;1.0099628779916006;9.999599469517394;0.8334597928962374;0.015564021610647499;0.015563277759602654;0.7977041518898512;-0.01489502692212725;0.7978985953937829;1.0100160704484311
74.36638;1.0444623476487982;0.8333517382293211;0.7978797631231477;-3.8950986267551727e-07;-3.880884689346953e-07;1.0449007438953857;1.00996102398682;9.999593849131468;0.8334599704012995;0.015564048124989393;0.015563312567081076;0.797703352073367;-0.01489502705669832;0.7978990415279151;1.0100169317542078
74.37638;1.044463928635883;0.8333516815113324;0.7978805143265832;-3.8923578007802285e-07;-3.8809480100197303e-07;1.0449002099392821;1.0099592153713477;9.999588670125995;0.833460150661527;0.015564073634987182;0.015563347219440086;0.7977024346025664;-0.014895027168221706;0.797899514490789;1.0100177724124555
74.38638;1.0444654296465992;0.8333516693579163;0.7978812947765368;-3.889688035867033e-07;-3.8808814369266857e-07;1.0448996448527168;1.0099574514740655;9.99958390673867;0.8334603416715024;0.015564098029441325;0.01556338167423768;0.7977014014975016;-0.014895027256130735;0.7979000133331412;1.0100185908437773
74.39638;1.0444668575350275;0.8333517043167095;0.7978821049029263;-3.8870983990925243e-07;-3.880688372896111e-07;1.0448990454391058;1.00995573175073;9.99957952495477;0.833460551765881;0.015564121202393397;0.015563415884813305;0.7977002561630399;-0.014895027319684393;0.7979005364716596;1.0100193838382934
74.40638;1.0444682182731773;0.8333517890798591;0.7978829439899892;-3.8845954477165793e-07;-3.8803723426182386e-07;1.0448984094072353;1.0099540564221268;9.999575482330927;0.8334607886414322;0.015564143054283584;0.0155634498140945;0.7976990028681676;-0.014895027357865399;0.7979010820757;1.010020147761068
