time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.41638;1.0444695167425022;0.8333519258279362;0.7978838098498517;-3.882184801243992e-07;-3.879932370570097e-07;1.0448977352268056;1.0099524266403952;9.999571733138119;0.8334610588678755;0.015564163492392919;0.015563483434697097;0.7976976465421048;-0.014895027369232048;0.7979016485408764;1.010020880392068
74.42638;1.04447075641363;0.8333521155823621;0.7978846994584852;-3.8798724416628663e-07;-3.8793615883096654e-07;1.0448970221125613;1.0099508440118563;9.99956824087597;0.8334613682562614;0.015564182441801926;0.015563516722083979;0.7976961924764139;-0.01489502735206367;0.7979022342909979;1.0100215810754911
74.43638;1.044471938929616;0.8333523579840072;0.7978856097456721;-3.8776655226502647e-07;-3.878648778270436e-07;1.044896270174535;1.0099493102933792;9.999564988879536;0.8334617223986531;0.015564199857197397;0.015563549638300962;0.7976946457333504;-0.014895027304645822;0.7979028368927429;1.0100222493671203
74.44638;1.0444730641084958;0.833352651458264;0.797886537521555;-3.8755718802382024e-07;-3.8777804408747764e-07;1.0448954801566774;1.009947827197279;9.999561979983866;0.8334621266256749;0.015564215729498357;0.015563582117398866;0.7976930110224018;-0.014895027225459698;0.7979034522251517;1.0100228836643674
74.45638;1.0444741307645766;0.8333529934739352;0.7978874789303544;-3.8735985982496955e-07;-3.8767423787897154e-07;1.0448946529508467;1.0099463958859964;9.999559228029636;0.833462585802016;0.015564230088627087;0.015563614069542639;0.7976912930601513;-0.014895027113219633;0.797904074544067;1.010023481002123
74.46638;1.0444751375197905;0.8333533807985747;0.797888429819822;-3.8717517658280285e-07;-3.8755206917276474e-07;1.0448937895574135;1.0099450167033555;9.99955674934754;0.8334631044762605;0.015564242990259094;0.015563645393747902;0.79768949685708;-0.014895026966753464;0.7979046974375319;1.0100240382304335
74.47638;1.0444760828723045;0.8333538097967965;0.7978893866554378;-3.8700358840523226e-07;-3.874103429582169e-07;1.044892891233928;1.0099436890978577;9.99955455795235;0.833463686940209;0.015564254496005415;0.015563675989123511;0.7976876282602846;-0.014895026784891024;0.7979053147699984;1.0100245530221292
74.48638;1.0444769652882184;0.8333542766054027;0.7978903465847557;-3.868452872468128e-07;-3.872482413506769e-07;1.0448919590357684;1.0099424109943034;9.999552661620237;0.8334643366144803;0.015564264674060713;0.015563705761906476;0.7976856945649629;-0.014895026566507341;0.7979059210092853;1.010025023383297
74.49638;1.044477783657182;0.8333547768268194;0.797891306966739;-3.867003248718657e-07;-3.8706534166425957e-07;1.0448909930052597;1.0099411782841614;9.999551062050006;0.8334650551330846;0.015564273611861126;0.015563734623546781;0.797683704387696;-0.014895026310617135;0.7979065112167026;1.0100254463973546
74.50638;1.0444785375496255;0.8333553052703556;0.7978922651254786;-3.865687588079381e-07;-3.8686153138110157e-07;1.044889992161057;1.009939985493809;9.999549760054938;0.8334658421977732;0.015564281416369532;0.015563762488610413;0.7976816671870209;-0.014895026016441305;0.7979070808797667;1.0100258173609176
74.51638;1.0444792272080272;0.833355856707214;0.7978932178996462;-3.864507080578998e-07;-3.866368003352245e-07;1.0448889557551273;1.0099388271507692;9.999548752286756;0.8334666963639962;0.015564288205406403;0.01556378928065161;0.7976795929313767;-0.014895025683606558;0.797907625577452;1.010026129900081
74.52638;1.0444798528907488;0.8333564267858429;0.7978941610351964;-3.863464174813594e-07;-3.863909042296406e-07;1.0448878844812526;1.0099376987809014;9.999548020820766;0.8334676157004859;0.015564294103542391;0.01556381494145783;0.7976774919189733;-0.014895025312385414;0.7979081409810231;1.0100263767419657
74.53638;1.044480413500999;0.8333570118072202;0.7978950892227028;-3.8625621798381596e-07;-3.861232383359364e-07;1.0448867802492945;1.009936597296858;9.999547533309928;0.8334685978210769;0.015564299240558832;0.01556383943849507;0.7976753747484635;-0.014895024903542957;0.7979086234411111;1.0100265504906496
74.54638;1.0444809063672786;0.8333576081878391;0.797895996925356;-3.861804072475134e-07;-3.858331047500005e-07;1.0448856452478466;1.0099355207692178;9.999547252998669;0.833469639923979;0.015564303749141088;0.015563862763085065;0.7976732520633679;-0.01489502445793674;0.7979090704857809;1.0100266446149295
74.55638;1.0444813285573937;0.8333582128668132;0.7978968795412368;-3.861192001331338e-07;-3.855200674506743e-07;1.0448844817266825;1.00993446779517;9.999547147589492;0.8334707392788768;0.015564307759893198;0.015563884918924924;0.7976711342317877;-0.014895023976356267;0.7979094808472091;1.0100266544695673
74.56638;1.0444816774747625;0.8333588240558591;0.7978977340179126;-3.8607273606702803e-07;-3.8518406004714413e-07;1.0448832920796112;1.0099334371506836;9.999547195359519;0.8334718938113906;0.015564311386966286;0.015563905914103565;0.7976690313353485;-0.014895023459495388;0.7979098544254679;1.0100265775865434
74.57638;1.0444819507568033;0.8333594411838636;0.7978985583443514;-3.860410979450366e-07;-3.8482522716664027e-07;1.0448820779404548;1.0099324275583181;9.999547384464094;0.8334731022075365;0.015564314715278835;0.015563925765053072;0.7976669529619286;-0.014895022907796644;0.7979101921488787;1.0100264131476007
74.58638;1.0444821471620762;0.8333600642978186;0.797899350804645;-3.860243799655154e-07;-3.844437722899871e-07;1.0448808388625355;1.0099314372491144;9.99954770314142;0.833474363239229;0.015564317805430135;0.015563944510079728;0.7976649075712644;-0.014895022321405434;0.7979104954476884;1.0100261612396058
74.59638;1.0444822675111236;0.8333606935836688;0.7979001103187512;-3.8602280618624415e-07;-3.840400703493363e-07;1.044879572394094;1.009930463735054;9.999548132571386;0.8334756748743986;0.015564320705365474;0.015563962218124233;0.797662901881262;-0.014895021700550496;0.7979107657862111;1.0100258226300107
74.60638;1.0444823143954545;0.8333613288847381;0.7979008373782921;-3.8603674242606876e-07;-3.8361472147613734e-07;1.044878275908634;1.0099295037991531;9.999548647684684;0.8334770341265022;0.01556432345442621;0.015563978975085884;0.7976609407506127;-0.014895021046001069;0.7979110047417999;1.010025399118416
74.61638;1.04448229174069;0.8333619691475898;0.7979015337742652;-3.860665144290876e-07;-3.831682481984767e-07;1.0448769488802636;1.0099285535701483;9.999549215743171;0.8334784377408796;0.015564326081828856;0.015563994856852458;0.7976590275788635;-0.014895020359104914;0.7979112143336433;1.0100248936431024
74.62638;1.0444822045939581;0.8333626122005906;0.7979022012241535;-3.8611226911128984e-07;-3.8270090555397226e-07;1.0448755941163317;1.0099276089115092;9.999549791883544;0.8334798832210883;0.015564328607256702;0.015564009917498716;0.797657164424193;-0.014895019641556028;0.7979113969848824;1.0100243098741124
74.63638;1.0444820581011713;0.8333632552331733;0.797902840730828;-3.8617407006351293e-07;-3.8221285525013377e-07;1.0448742170858865;1.0099266657625479;9.999550322179953;0.833481369516266;0.015564331049930248;0.015564024199859944;0.7976553517540735;-0.014895018895179461;0.7979115549985533;1.010023652266723
74.64638;1.0444818563491665;0.8333638959523905;0.7979034530233379;-3.8625198611579196e-07;-3.817043109899955e-07;1.0448728241616838;1.009925719865151;9.99955075020513;0.8334828966226818;0.015564333440007662;0.015564037747892728;0.7976535889020939;-0.014895018121883713;0.7979116900220932;1.0100229265591403
74.65638;1.0444816020607963;0.8333645336406046;0.7979040390057136;-3.8634591557379104e-07;-3.811754990937968e-07;1.044871421608898;1.0099247667037203;9.99955101925094;0.8334844643499967;0.01556433582245229;0.015564050602435696;0.7976518749837099;-0.014895017323785838;0.7979118031119323;1.010022139322143
74.66638;1.044481296719319;0.8333651689810033;0.797904599810942;-3.8645532012956e-07;-3.8062661992015704e-07;1.0448700152609423;1.0099238022597137;9.999551078101346;0.8334860713968831;0.015564338254759792;0.015564062786131552;0.7976502092359077;-0.014895016503137291;0.7979118953660208;1.0100212968587063
74.67638;1.0444809409338667;0.8333658028816836;0.7979051367336628;-3.8657921398092785e-07;-3.800579199192577e-07;1.0448686099381588;1.0099228235009323;9.999550889048573;0.8334877152317264;0.015564340799337021;0.01556407429316517;0.7976485912766274;-0.014895015662013544;0.7979119681655743;1.0100204050828863
74.68638;1.044480534810686;0.8333664358238568;0.7979056509534019;-3.867163854801271e-07;-3.794698568310762e-07;1.0448672095613742;1.0099218283642757;9.999550426350476;0.8334893923434109;0.015564343512276355;0.01556408509288546;0.7976470215911108;-0.014895014802210713;0.7979120229236718;1.0100194700235066
74.69638;1.0444800783707995;0.833367068307036;0.7979061429757754;-3.868656134260465e-07;-3.788632788442903e-07;1.0448658182092894;1.0099208159220803;9.999549671717721;0.8334910983353063;0.015564346438036988;0.01556409514373615;0.7976455012481195;-0.014895013925383104;0.7979120616413276;1.010018497494665
74.70638;1.044479572462878;0.8333677012289246;0.7979066124593787;-3.8702588427340936e-07;-3.7823961919101273e-07;1.0448644403108829;1.0099197864037208;9.999548618477489;0.833492827942913;0.015564349609251609;0.015564104401057224;0.7976440309832251;-0.014895013033193235;0.7979120880682978;1.0100174922011171
74.71638;1.0444790189139839;0.8333683350725939;0.7979070588099696;-3.8719651172305265e-07;-3.7760097343310587e-07;1.0448630797973846;1.009918740748181;9.99954728016529;0.8334945752618524;0.015564353040268536;0.015564112817932019;0.7976426107940926;-0.014895012127301264;0.797912107786167;1.0100164574129653
74.72638;1.044478419653651;0.8333689688711254;0.7979074817118246;-3.8737697623934293e-07;-3.769497664634976e-07;1.0448617394938275;1.0099176804476557;9.999545693229075;0.8334963340431902;0.015564356721635732;0.015564120352855112;0.7976412401296309;-0.014895011209199456;0.7979121268606962;1.0100153954725326
74.73638;1.0444777768038955;0.833369600303976;0.7979078808540361;-3.8756678646818106e-07;-3.762882098899145e-07;1.0448604209467742;1.0099166080516697;9.999543908480147;0.8334980980400092;0.015564360630428849;0.0155641269779096;0.797639918276057;-0.01489501028026024;0.7979121502250635;1.0100143087074067
74.74638;1.044477093185859;0.83337022624406;0.7979082554579218;-3.877656118731073e-07;-3.756180439814129e-07;1.0448591245875924;1.0099155272437257;9.999541977620133;0.8334998613089408;0.015564364739805799;0.01556413267236909;0.7976386448029502;-0.014895009341901968;0.7979121811437624;1.0100132001447666
74.75638;1.0444763715836476;0.8333708429338894;0.7979086044364914;-3.8797330073836207e-07;-3.749406564003228e-07;1.0448578501255694;1.009914441696293;9.99953994794708;0.8335016182398127;0.01556436900724481;0.015564137408793293;0.7976374197318726;-0.014895008395446899;0.7979122215605764;1.0100120733193192
74.76638;1.0444756139542373;0.8333714460873878;0.7979089268482252;-3.881895746509745e-07;-3.7425736973938295e-07;1.0448565965969865;1.0099133538482525;9.999537868889842;0.8335033636270277;0.01556437335960571;0.015564141152033513;0.7976362433313848;-0.014895007441976107;0.7979122720890119;1.0100109313658274
74.77638;1.044474821960536;0.8333720312349819;0.7979092219187272;-3.8841387185611535e-07;-3.735696387893672e-07;1.0448553621053247;1.0099122650411443;9.999535801335522;0.8335050926637005;0.015564377698839097;0.015564143872164836;0.797635116100095;-0.014895006482399914;0.79791233192035;1.010009776806269
74.78638;1.0444739979157147;0.8333725942507276;0.7979094887154364;-3.886455472704152e-07;-3.7287908391447053e-07;1.0448541439205898;1.0099111764506663;9.999533817643144;0.8335068005070403;0.015564381925929153;0.015564145552590567;0.7976340391831016;-0.014895005517389287;0.7979123995040711;1.0100086120165213
74.79638;1.0444731447605196;0.8333731315412958;0.7979097261012156;-3.888839847149121e-07;-3.7218756113856876e-07;1.0448529390073484;1.0099100894447937;9.999531994522567;0.8335084820430583;0.015564385967719146;0.015564146184212278;0.7976330144030188;-0.014895004547311685;0.7979124734247447;1.010007439098242
74.80638;1.044472265055134;0.8333736398863638;0.797909933116016;-3.8912848408914423e-07;-3.714972672691812e-07;1.0448517446067338;1.0099090055606068;9.99953040916836;0.833510132403627;0.015564389788095288;0.015564145755111548;0.7976320434618211;-0.014895003572474511;0.7979125526797943;1.0100062595381811
74.81638;1.0444713600280833;0.8333741165905182;0.7979101093166567;-3.893782790721588e-07;-3.708106118730697e-07;1.0448505586115184;1.0099079267185525;9.999529133945078;0.8335117477791562;0.015564393377471649;0.015564144251746752;0.7976311273815943;-0.014895002593315434;0.7979126366307098;1.0100050742565565
74.82638;1.044470429846822;0.8333745595930973;0.7979102548762536;-3.896326880223843e-07;-3.7012989968633597e-07;1.0448493796974543;1.0099068551466799;9.999528227982804;0.8335133256135765;0.01556439673609855;0.01556414167219652;0.7976302668579938;-0.014895001610301507;0.7979127250575769;1.010003883412245
74.83638;1.0444694748186798;0.8333749671060982;0.7979103707199109;-3.8989113577083084e-07;-3.694571954916996e-07;1.0448482076878836;1.0099057926477366;9.999527737599307;0.8335148638830584;0.015564399866193152;0.015564138028386828;0.7976294625731032;-0.014895000623817867;0.7979128180814237;1.0100026860557545
74.84638;1.0444684960289585;0.8333753374550469;0.7979104587836262;-3.9015303054245934e-07;-3.6879448634010403e-07;1.044847044184319;1.009904739951094;9.999527703657574;0.8335163601373946;0.015564402771421185;0.015564133335728729;0.7976287147779442;-0.014894999634210421;0.7979129157994783;1.010001480527472
74.85638;1.0444674952809712;0.833375669325343;0.7979105221054166;-3.904174882927037e-07;-3.681438701219668e-07;1.0448458927572437;1.0099036971997695;9.999528166991015;0.833517811168865;0.015564405453249103;0.015564127613766696;0.7976280228513726;-0.014894998641878156;0.7979130180934059;1.0100002654395877
74.86638;1.0444664752292325;0.8333759622118234;0.7979105645030342;-3.9068310292247196e-07;-3.675076380639636e-07;1.0448447586435852;1.0099026652690126;9.999529171750941;0.8335192135464775;0.015564407899031237;0.015564120887045335;0.7976273854407802;-0.014894997647304412;0.7979131246803848;1.0099990404308286
74.87638;1.0444654400035867;0.8333762168304543;0.7979105900407067;-3.9094818834057954e-07;-3.6688825983552406e-07;1.0448436480746424;1.0099016464804629;9.99953076239248;0.8335205643622159;0.015564410072333914;0.015564113171440656;0.7976268007797112;-0.014894996651095265;0.7979132350542234;1.009997806737896
74.88638;1.044464396032662;0.8333764347700365;0.7979106028335236;-3.912112639493008e-07;-3.6628812793878394e-07;1.0448425673198027;1.009900644427957;9.999532971875698;0.8335218616049046;0.015564411922095081;0.015564104470412076;0.7976262667706974;-0.014894995654069291;0.7979133486581592;1.009996567458539
74.89638;1.0444633521691291;0.8333766177290766;0.7979106071255566;-3.914712407732497e-07;-3.6570923850125006e-07;1.0448415221877654;1.0098996636354927;9.999535813073077;0.8335231041918357;0.015564413402895534;0.015564094785950038;0.7976257808750433;-0.014894994657342477;0.7979134654807608;1.0099953270891393
74.90638;1.0444623188720505;0.8333767674166023;0.7979106070864354;-3.917273430786799e-07;-3.6515309816346034e-07;1.0448405180513822;1.009898709094026;9.999539281502898;0.833524291833675;0.015564414485118834;0.015564084114975497;0.7976253400263741;-0.014894993662329008;0.7979135865266117;1.0099940909764429
74.91638;1.044461307595939;0.8333768859664693;0.7979106065217373;-3.9197898312567805e-07;-3.646207497090283e-07;1.0448395598621076;1.0098977853310962;9.999543360908495;0.8335254248974181;0.015564415159902931;0.015564072437396565;0.797624940785043;-0.01489499267045392;0.7979137138653656;1.0099928651960124
74.92638;1.0444603307786822;0.8333769763540928;0.7979106088736365;-3.922256096857984e-07;-3.641128392376415e-07;1.0448386522011346;1.0098968956637628;9.99954802551652;0.8335265042747261;0.015564415444243286;0.015564059725338798;0.7976245794834986;-0.014894991682775721;0.7979138504149959;1.009991656561367
74.93638;1.0444594015503095;0.8333770424303695;0.7979106173942384;-3.9246658686278815e-07;-3.6362976707227503e-07;1.0448377990415165;1.0098960423972858;9.999553240751684;0.8335275312988899;0.015564415365956074;0.01556404596250253;0.7976242523184297;-0.01489499069995664;0.7979139996640596;1.0099904723518367
74.94638;1.044458532630313;0.8333770881663408;0.7979106353615146;-3.927012614258379e-07;-3.631719429926732e-07;1.044837002858383;1.0098952272426969;9.999558962938167;0.8335285076933753;0.015564414929509874;0.01556403115462264;0.7976239558398353;-0.014894989722419831;0.7979141651684493;1.0099893192495537
74.95638;1.044457734909529;0.833377116968328;0.7979106661750645;-3.9292922635548073e-07;-3.6273996887940736e-07;1.044836264198826;1.0098944513431443;9.999565142467173;0.8335294355583558;0.015564414099898716;0.015564015333688078;0.7976236874401996;-0.014894988750448772;0.7979143498111334;1.0099882018431379
74.96638;1.0444570168193998;0.8333771319413138;0.797910713194584;-3.9315050505403046e-07;-3.62334501769374e-07;1.0448355826421536;1.0098937157204122;9.999571732229061;0.8335303176745887;0.015564412819164274;0.015563998551117206;0.7976234452344985;-0.014894987784338372;0.7979145553127324;1.009987122184025
74.97638;1.04445638472852;0.8333771362221825;0.7979107794981095;-3.9336555908556496e-07;-3.6195606338702016e-07;1.0448349582325598;1.009893022150962;9.99957869387949;0.8335311578504718;0.015564411031097625;0.015563980859767224;0.7976232277916252;-0.014894986824433841;0.7979147822371522;1.0099860808175067
74.98638;1.0444558433881244;0.8333771328128892;0.797910867865143;-3.935753555750927e-07;-3.616051087650864e-07;1.044834392277503;1.0098923729414973;9.999585999275645;0.8335319605511472;0.015564408696897203;0.01556396230387469;0.7976230340518387;-0.014894985870843258;0.7979150304617391;1.0099850777685582
74.99638;1.0444553960868;0.8333771245508306;0.7979109808495267;-3.93781432180637e-07;-3.6128216625938445e-07;1.0448338873112173;1.0098917695401766;9.999593630237785;0.8335327297303895;0.01556440580312948;0.015563942924322584;0.797622863118354;-0.014894984923371428;0.797915299837669;1.0099841123032
75.00638;1.0444550451017187;0.8333771141160223;0.7979111206509124;-3.9398559849710735e-07;-3.6098788961330185e-07;1.0448334462204152;1.0098912118609698;9.999601576556055;0.8335334678333883;0.015564402359057882;0.015563922765881708;0.7976227142568069;-0.014894983982038656;0.797915590619127;1.0099831823853338
75.01638;1.0444547922171916;0.8333771036608043;0.7979112892709719;-3.941893536999243e-07;-3.607230938168083e-07;1.0448330712358054;1.0098906989681604;9.999609832776965;0.8335341756141194;0.015564398378961133;0.015563901884117905;0.7976225874960277;-0.014894983047466104;0.7979159034023376;1.0099822850027682
75.02638;1.0444546387211442;0.833377094499273;0.7979114890253141;-3.9439354165752437e-07;-3.604887598287916e-07;1.0448327642814528;1.0098902298233734;9.999618396879885;0.8335348522311075;0.015564393868456731;0.015563880359658049;0.7976224842770518;-0.014894982120724648;0.7979162385147213;1.0099814170397472
75.03638;1.044454585042953;0.8333770872997737;0.7979117224011123;-3.945984736472571e-07;-3.602859465977609e-07;1.0448325281721427;1.0098898035748758;9.999627272379183;0.833535495728608;0.015564388839277724;0.015563858302917009;0.7976224073308287;-0.014894981203101903;0.7979165956422274;1.0099805761534095
75.04638;1.0444546300856357;0.8333770826754907;0.7979119913798627;-3.94804272556756e-07;-3.6011562873341443e-07;1.0448323664920027;1.0098894202356856;9.999636472642761;0.833536104424729;0.015564383331302887;0.015563835833040506;0.7976223595443882;-0.01489498029595847;0.7979169747168654;1.009979761226507
75.05638;1.044454770508549;0.8333770815982573;0.7979122971706335;-3.9501117911853446e-07;-3.599785602800928e-07;1.0448322823163292;1.0098890813492252;9.999646022627875;0.8335366781744061;0.015564377405184031;0.015563813055822806;0.7976223431801088;-0.014894979400611874;0.7979173773394405;1.0099789720248906
75.06638;1.0444550007588886;0.8333770852739076;0.7979126400895495;-3.9521973915471874e-07;-3.59875351114079e-07;1.0448322776620638;1.009888789419504;9.99965595366533;0.8335372184155914;0.015564371118419663;0.01556379006572875;0.7976223603548573;-0.01489497851831129;0.7979178069798202;1.0099782086941866
75.07638;1.0444553136984778;0.8333770948736211;0.7979130190797058;-3.954308227703852e-07;-3.5980674531279814e-07;1.044832353845111;1.009888546774742;9.999666295700482;0.8335377271725721;0.015564364513228353;0.015563766956805133;0.7976224131481336;-0.01489497765008441;0.7979182678096998;1.00997747173692
75.08638;1.0444557012372917;0.8333771115665551;0.7979134313308531;-3.9564547695184663e-07;-3.5977363518518824e-07;1.0448325117282762;1.0098883553007443;9.999677075793969;0.8335382057554267;0.01556435761583536;0.015563743813445056;0.7976225029818433;-0.014894976796436279;0.79791876369064;1.0099767624179519
75.09638;1.0444561551476539;0.8333771367634251;0.7979138726002672;-3.9586473318522087e-07;-3.597765271759502e-07;1.0448327519537144;1.0098882167880856;9.999688318170989;0.833538654176542;0.015564350445861101;0.015563720689492173;0.7976226305832431;-0.014894975957327158;0.7979192980901301;1.0099760829246858
75.10638;1.0444566677006564;0.8333771721576828;0.7979143379088491;-3.960894858800212e-07;-3.5981507802211083e-07;1.0448330754413144;1.0098881330710456;9.999700035345288;0.8335390716952543;0.01556434303346665;0.01556369761293886;0.7976227963436393;-0.01489497513248505;0.7979198742937084;1.009975435453518
75.11638;1.0444572313587432;0.8333772194440042;0.797914821850522;-3.963204700619431e-07;-3.5988827716681094e-07;1.0448334835628914;1.0098881061597644;9.99971222006699;0.8335394576569474;0.015564335424970563;0.015563674611655953;0.7976230007095323;-0.014894974321720465;0.7979204953729128;1.0099748212240516
75.12638;1.0444578383465632;0.8333772799024489;0.7979153187829454;-3.96558283611315e-07;-3.599948500356006e-07;1.0448339778514264;1.0098881383468765;9.999724852887494;0.8335398116667375;0.015564327668520419;0.015563651726557277;0.7976232444653208;-0.014894973524994061;0.7979211637838693;1.009974240765168
75.13638;1.044458480973292;0.8333773538492021;0.7979158233451872;-3.968033090874357e-07;-3.601333784621487e-07;1.0448345594225834;1.0098882318168074;9.999737917373023;0.8335401329639751;0.015564319796865829;0.015563629012640332;0.7976235285666244;-0.01489497274240234;0.7979218809544237;1.0099736944421633
75.14638;1.0444591517505044;0.8333774402227635;0.7979163306158262;-3.9705559764167934e-07;-3.603022793071644e-07;1.0448352281661148;1.0098883882124363;9.999751404063327;0.8335404196705257;0.015564311826173207;0.01556360653937458;0.7976238537628657;-0.014894971974402852;0.7979226476577815;1.009973181779826
75.15638;1.044459843065127;0.8333775366997707;0.797916835587469;-3.9731499470928994e-07;-3.604999126469016e-07;1.0448359825270446;1.0098886086230814;9.999765300120673;0.8335406690353243;0.015564303765123267;0.015563584380961473;0.7976242199914308;-0.014894971221947164;0.7979234646537712;1.0099726999680783
75.16638;1.0444605477111841;0.833377640064036;0.797917332583014;-3.9758137156466667e-07;-3.60724748344218e-07;1.0448368203958214;1.0098888935805377;9.999779581636142;0.833540878737425;0.01556429562076484;0.015563562600609577;0.797624625595515;-0.014894970486191357;0.7979243324531827;1.0099722433081697
75.17638;1.0444612602057461;0.8333777468426365;0.7979178152484453;-3.9785464300947077e-07;-3.6097531453353434e-07;1.0448377400102018;1.0098892430107254;9.999794219647802;0.833541047804215;0.015564287404904887;0.015563541250829321;0.7976250673367481;-0.014894969768144464;0.7979252505805191;1.0099718048747255
75.18638;1.0444619771019037;0.8333778543806122;0.7979182771142116;-3.981346929676807e-07;-3.6125002992038053e-07;1.0448387397749945;1.0098896563077588;9.999809189770144;0.8335411763663352;0.015564279139918705;0.01556352038090872;0.7976255415749977;-0.014894969068490098;0.7979262171237901;1.009971378818025
75.19638;1.0444626959436791;0.8333779614084127;0.7979187118494965;-3.984213375996066e-07;-3.615473438133508e-07;1.0448398175094817;1.0098901322279372;9.999824474883784;0.8335412648364682;0.015564270852790659;0.0155635000316909;0.7976260453045818;-0.014894968387602098;0.7979272289959585;1.0099709609882175
75.20638;1.044463414526456;0.8333780675605204;0.7979191131701491;-3.9871428017883075e-07;-3.618660684208135e-07;1.0448409703394894;1.0098906684449374;9.9998400604113;0.8335413134119835;0.015564262561804746;0.015563480226317665;0.7976265760359403;-0.014894967725811434;0.7979282829902332;1.0099705487136204
75.21638;1.0444641309633647;0.8333781726874877;0.7979194752253087;-3.990131341926335e-07;-3.622054696104614e-07;1.0448421951865794;1.009891261035432;9.999855924597501;0.8335413223685775;0.015564254271858655;0.015563460963701838;0.7976271312596428;-0.014894967083640647;0.7979293767371695;1.0099701409406303
75.22638;1.0444648435252621;0.8333782764543883;0.7979197933414989;-3.993174758668192e-07;-3.625651691593986e-07;1.0448434889116394;1.009891904499979;9.999872032961365;0.8335412925457077;0.015564245982811642;0.015563442213690631;0.7976277082165071;-0.014894966461751506;0.7979305090602774;1.0099697379776489
75.23638;1.044465550247396;0.8333783778094785;0.7979200646348752;-3.9962684378407825e-07;-3.629449882771012e-07;1.0448448484525183;1.0098925925061186;9.999888344927081;0.8335412253760022;0.015564237698469399;0.015563423922286672;0.7976283036850732;-0.014894965860798103;0.7979316799149982;1.0099693407682089
75.24638;1.0444662490417618;0.8333784746484275;0.7979202880748458;-3.9994080747701516e-07;-3.633447000210221e-07;1.0448462713056008;1.0098933187894945;9.999904826215161;0.8335411226752913;0.015564229428659765;0.015563406031197232;0.79762891378708;-0.014894965281367249;0.7979328898204717;1.0099689505566238
75.25638;1.044466937934572;0.8333785646491471;0.797920463785133;-4.0025908010303384e-07;-3.637638841258539e-07;1.044847755656073;1.0098940776467449;9.999921452945745;0.8335409863335607;0.015564221188763327;0.015563388502273044;0.797629534322278;-0.01489496472396426;0.7979341394187994;1.0099685688759712
75.26638;1.044467614918349;0.8333786462717615;0.7979205922600107;-4.005814677787221e-07;-3.64201967591676e-07;1.0448493004974517;1.009894863831664;9.999938200640205;0.8335408181934537;0.015564212995950875;0.015563371331415688;0.7976301613942959;-0.014894964188960328;0.7979354296996328;1.0099681974434362
75.27638;1.0444682780053027;0.8333787182325156;0.797920674097535;-4.009076810866672e-07;-3.646582731324243e-07;1.0448509059524735;1.0098956723719203;9.999955032040873;0.833540620457953;0.01556420486176352;0.015563354549557911;0.7976307916072262;-0.014894963676465482;0.7979367620147564;1.0099678383716852
75.28638;1.044468925757162;0.8333787781382015;0.7979207100195062;-4.01237332107642e-07;-3.6513207915149847e-07;1.04485257266489;1.0098964987336063;9.999971899029791;0.8335403960611056;0.015564196788655508;0.015563338218225326;0.7976314219586627;-0.014894963186221208;0.7979381373836448;1.0099674946132817
75.29638;1.044469557794021;0.8333788217787274;0.7979207009945971;-4.0157013929166356e-07;-3.656226528575375e-07;1.0448543004026578;1.009897338677232;9.999988749379172;0.8335401486626967;0.01556418877353818;0.015563322419580689;0.7976320498984373;-0.014894962717574824;0.7979395559267038;1.009967169681688
75.30638;1.0444701749658867;0.8333788436406662;0.7979206482558231;-4.0190590866060836e-07;-3.661291011135152e-07;1.044856087177525;1.0098981874618025;10.000005531254352;0.8335398825923772;0.015564180814861639;0.015563307239647323;0.7976326733569712;-0.01489496226946533;0.7979410171669182;1.009966866613371
75.31638;1.04447077947351;0.8333788382453293;0.7979205529821126;-4.022443511903836e-07;-3.6665033695532555e-07;1.0448579291438456;1.0098990393649692;10.000022201336016;0.8335396028287457;0.015564172922491187;0.015563292754002336;0.7976332907599839;-0.014894961840493036;0.7979425205891025;1.0099665869023515
75.32638;1.0444713749811134;0.8333788009872032;0.7979204163333785;-4.0258509306708093e-07;-3.6718540398047054e-07;1.0448598209068793;1.0098998882081496;10.000038730258499;0.8335393147908788;0.015564165124323473;0.0155632790235816;0.7976339013848162;-0.014894961429148366;0.7979440653637793;1.0099663298930375
75.33638;1.0444719659075885;0.8333787276750022;0.7979202400632655;-4.0292772555755544e-07;-3.677337390968659e-07;1.044861756115363;1.0099007283928219;10.000055102136828;0.8335390237171273;0.015564157456497951;0.015563266087682954;0.7976345055666444;-0.014894961034038819;0.797945649599438;1.0099660933738046
75.34638;1.0444725560231363;0.8333786135977104;0.7979200267028692;-4.0327184849562573e-07;-3.6829516987509084e-07;1.0448637287187856;1.0099015557262285;10.00007131669866;0.8335387342070054;0.015564149946949034;0.015563253948313358;0.7976351042881605;-0.014894960654049445;0.7979472701662236;1.0099658751382325
75.35638;1.044473147793799;0.8333784534785393;0.797919778849536;-4.0361724174104457e-07;-3.6886987706627876e-07;1.0448657346181423;1.0099023676293457;10.000087389582212;0.8335384503722395;0.015564142615340969;0.015563242567701247;0.7976356984973169;-0.014894960288527834;0.797948922905876;1.0099656737518203
75.36638;1.044473743135283;0.8333782426028451;0.7979194983947019;-4.039639187046285e-07;-3.6945828365497325e-07;1.0448677718443138;1.0099031629601263;10.000103341949089;0.8335381758802408;0.015564135478008535;0.01556323188830765;0.797636288693037;-0.014894959937311922;0.7979506028859538;1.0099654879779043
75.37638;1.0444743443577822;0.8333779779365629;0.7979191869158246;-4.043118982550126e-07;-3.700608117080884e-07;1.0448698390868734;1.0099039418837221;10.000119183897517;0.8335379138203312;0.015564128534318405;0.015563221854101068;0.7976368751956561;-0.014894959600377096;0.7979523049601052;1.0099653157573631
75.38638;1.044474953958949;0.8333776581501351;0.7979188468187864;-4.0466094339626674e-07;-3.7067768190181e-07;1.0448719349321824;1.009904705380874;10.00013490695569;0.8335376667189864;0.015564121750121472;0.015563212420012618;0.7976374585431957;-0.014894959277489512;0.7979540244951063;1.009965154004566
75.39638;1.0444755739289169;0.8333772830020703;0.797918481453574;-4.0501056909570805e-07;-3.7130881696112887e-07;1.0448740584895644;1.009905454154213;10.000150495780336;0.8335374362695811;0.01556411506470296;0.015563203561473508;0.7976380391214701;-0.01489495896832447;0.797955757819662;1.009964999551136
75.40638;1.0444762053614958;0.8333768530094781;0.7979180942143429;-4.05360325161261e-07;-3.719537745580699e-07;1.0448762095929356;1.0099061878466402;10.000165945156235;0.8335372229744304;0.015564108412695702;0.01556319528293424;0.7976386164651977;-0.014894958672787983;0.7979575020181798;1.009964849416078
75.41638;1.0444768480122724;0.8333763692676573;0.7979176882709413;-4.0571000596247244e-07;-3.7261180446052703e-07;1.0448783875980936;1.0099069053494747;10.000181264009244;0.8335370261731454;0.015564101739526475;0.015563187609428066;0.79763918926892;-0.014894958391204763;0.7979592541282028;1.0099647001814747
75.42638;1.0444775001506375;0.8333758326833354;0.7979172670389724;-4.0605954716750825e-07;-3.7328213921184505e-07;1.0448805905685665;1.0099076056621703;10.000196470337743;0.8335368441895645;0.015564095003694916;0.015563180568590747;0.7976397561191186;-0.014894958124471941;0.7979610103297271;1.009964548440647
75.43638;1.0444781593166828;0.8333752429848492;0.7979168341395597;-4.0640885343762425e-07;-3.73964227351945e-07;1.0448828166284958;1.0099082878575263;10.000211590026359;0.8335366744156262;0.015564088169810017;0.015563174180355301;0.7976403157459728;-0.014894957874095215;0.7979627657238135;1.0099643918593166
75.44638;1.044478823357512;0.8333745986492194;0.7979163928780352;-4.0675779444768774e-07;-3.746577087402533e-07;1.0448850656424225;1.0099089498648977;10.000226659217834;0.833536513321377;0.015564081199591592;0.015563168455054684;0.797640866418212;-0.014894957641870269;0.7979645147582428;1.0099642292832753
75.45638;1.0444794908588375;0.8333738976845251;0.7979159462295429;-4.0710621248496773e-07;-3.753622992244631e-07;1.0448873385816102;1.009909587989096;10.000241718552978;0.8335363565153351;0.01556407404880247;0.015563163397186082;0.7976414058943141;-0.014894957429475315;0.7979662516607585;1.0099640602862088
75.46638;1.044480161181615;0.833373138581475;0.7979154970776628;-4.074538400138257e-07;-3.7607759199591425e-07;1.0448896355680255;1.0099101979757414;10.000256799172446;0.8335361989650658;0.015564066675356989;0.015563159012542694;0.7976419326255006;-0.014894957238323719;0.7979679706642991;1.009963884965221
75.47638;1.044480834737234;0.8333723212084255;0.7979150479661193;-4.0780020291225065e-07;-3.768028318429632e-07;1.044891955009029;1.0099107760059296;10.000271913284232;0.833536034903639;0.015564059047669273;0.015563155307542794;0.7976424469737277;-0.014894957069527794;0.7979696660371696;1.0099637039941227
75.48638;1.0444815130590048;0.8333714471928169;0.7979146008246624;-4.081446171067041e-07;-3.7753688768915814e-07;1.044894293957627;1.0099113191529339;10.000287051451876;0.8335358575397515;0.015564051142234414;0.015563152277513856;0.7976429511923466;-0.014894956923824296;0.7979713317026039;1.0099635185551816
75.49638;1.0444821978674972;0.8333705194076331;0.7979141569890017;-4.0848645995757953e-07;-3.7827835958825316e-07;1.0448966483342437;1.0099118258719544;10.00030218097131;0.833535659613484;0.01556404294408445;0.015563149899161547;0.7976434482425794;-0.014894956801667473;0.7979729612780071;1.0099633299014588
75.50638;1.0444828899129626;0.8333695413645027;0.7979137173558961;-4.0882554370524664e-07;-3.790256447358528e-07;1.0448990124857995;1.0099122962033755;10.000317247239401;0.8335354347581405;0.01556403445878913;0.015563148135883916;0.797643940429876;-0.014894956703481134;0.7979745490480418;1.0099631389519408
75.51638;1.044483588981548;0.8333685175393688;0.7979132829407437;-4.091621713477091e-07;-3.7977697250126325e-07;1.044901379378867;1.009912731645691;10.000332180434294;0.833535178359545;0.015564025717610633;0.015563146946110044;0.7976444287905448;-0.014894956629643836;0.7979760909931222;1.0099629464597533
75.52638;1.0444842946795194;0.8333674539456565;0.7979128552909944;-4.0949687684403604e-07;-3.8053047515383956e-07;1.0449037423011394;1.0099131345565817;10.000346904776409;0.8335348873978465;0.015564016764962442;0.015563146282180924;0.7976449131290381;-0.014894956580205248;0.7979775851432928;1.0099627536581843
75.53638;1.0444850066956481;0.8333663577356093;0.7979124360866797;-4.0983012635171475e-07;-3.812842505399489e-07;1.0449060961604262;1.0099135069973604;10.000361345680979;0.8335345600911326;0.015564007645293726;0.015563146081980785;0.7976453920046334;-0.014894956554779777;0.7979790308319525;1.0099625628162776
75.54638;1.0444857247173986;0.8333652360157535;0.797912026804756;-4.1016221044499896e-07;-3.8203635615886406e-07;1.0449084369575155;1.0099138505994032;10.000375433908024;0.8335341959860755;0.015563998402844063;0.015563146273210933;0.797645862791544;-0.014894956552689841;0.7979804274526414;1.0099623772001567
75.55638;1.0444864489771795;0.8333640949021444;0.7979116291047055;-4.104932443938694e-07;-3.8278485550706063e-07;1.0449107609139061;1.009914167977746;10.000389109321759;0.8335337962912768;0.015563989087091718;0.01556314679511687;0.7976463221282937;-0.014894956573125565;0.7979817739897628;1.0099622002780344
75.56638;1.0444871809657281;0.833362939368486;0.7979112451065966;-4.108230015684002e-07;-3.835279526235807e-07;1.0449130642191047;1.0099144636033703;10.000402317395045;0.8335333639788347;0.015563979753162198;0.015563147613134652;0.7976467663116487;-0.014894956615206238;0.7979830691591817;1.0099620346730314
75.57638;1.0444879233658013;0.8333617735165811;0.7979108770090878;-4.1115083184074597e-07;-3.8426405840658977e-07;1.0449153428863212;1.0099147428570827;10.000414994860584;0.8335329033793895;0.015563970450169192;0.01556314871630068;0.7976471916902562;-0.01489495667804773;0.7979843117920412;1.009961881941111
75.58638;1.0444886795957122;0.8333606009387048;0.7979105270017582;-4.114759661752117e-07;-3.8499182715566313e-07;1.0449175927497543;1.009915010493927;10.0004270626917;0.8335324194201182;0.015563961200425178;0.01556315011076055;0.7976475955102328;-0.014894956760957279;0.7979855014900888;1.0099617433352244
75.59638;1.0444894534809537;0.8333594249122073;0.7979101978917346;-4.117978538162858e-07;-3.8571028599342455e-07;1.0449198096935521;1.0099152705874108;10.000438436813942;0.8335319167742808;0.015563951988553598;0.015563151813073571;0.7976479763009073;-0.014894956863677838;0.7979866388321207;1.0099616205627184
75.60638;1.044490248794876;0.8333582480924538;0.7979098930590152;-4.121161629372511e-07;-3.8641894152255825e-07;1.0449219897776392;1.0099155278714047;10.000449036230199;0.833531399038081;0.015563942770948367;0.015563153842893104;0.7976483329140132;-0.014894956986418368;0.797987724940865;1.0099615156800472
75.61638;1.0444910687081017;0.8333570723892232;0.7979096155100072;-4.1243051697519593e-07;-3.8711766331422734e-07;1.0449241293337448;1.009915788204954;10.000458779551995;0.8335308683077295;0.015563933493899009;0.015563156219905457;0.7976486633757486;-0.01489495712948862;0.7979887608865003;1.0099614297701933
75.62638;1.044491915527211;0.8333558994631896;0.7979093676912974;-4.12740338366039e-07;-3.878064242041117e-07;1.0449262255322047;1.0099160575693844;10.00046758802845;0.8335303254720928;0.015563924111290633;0.015563158961982909;0.7976489646088953;-0.014894957292838754;0.7979897469654467;1.0099613613171006
75.63638;1.0444927905749744;0.8333547309517313;0.7979091522399467;-4.1304500756638833e-07;-3.884852474441141e-07;1.0449282773569382;1.0099163410666232;10.000475394276156;0.8335297708426758;0.015563914593713084;0.015563162078758791;0.7976492327124468;-0.014894957475966725;0.7979906822730889;1.0099613058817203
75.64638;1.0444936938930809;0.8333535680936969;0.7979089719209937;-4.133440556932244e-07;-3.891543828072188e-07;1.044930285923549;1.0099166424180412;10.000482144240914;0.8335292046469294;0.015563904919311915;0.01556316556607933;0.7976494638006109;-0.014894957678188592;0.7979915651137833;1.0099612573780274
75.65638;1.044494623801492;0.833352411378791;0.7979088283086737;-4.136372319254107e-07;-3.89814316593417e-07;1.0449322533121714;1.0099169637653513;10.000487797361616;0.8335286270644194;0.015563895061627754;0.015563169413465762;0.797649655063232;-0.014894957898895464;0.797992393667117;1.0099612100451067
75.66638;1.044495576665695;0.8333512604136302;0.7979087210085832;-4.1392458301668956e-07;-3.904654602479035e-07;1.04493418091388;1.0099173061682938;10.000492327436062;0.8335280378402856;0.015563884992496937;0.015563173616209684;0.7976498048401771;-0.014894958137546063;0.7979931661496665;1.0099611598075482
75.67638;1.044496547405399;0.8333501138442558;0.7979086483005401;-4.142064812419477e-07;-3.911078827954446e-07;1.044936069096862;1.009917670336374;10.000495718242103;0.8335274362418887;0.015563874693504743;0.015563178172338802;0.7976499117217479;-0.014894958393510056;0.7979938804238711;1.0099611043342207
75.68638;1.04449753059746;0.8333489694353292;0.7979086079030555;-4.1448358158616195e-07;-3.917414084003158e-07;1.044937917941086;1.0099180566110924;10.000497954668814;0.8335268215021333;0.015563864165848583;0.0155631830742124;0.7976499739697733;-0.014894958665992993;0.7979945333787387;1.0099610424891807
75.69638;1.0444985213719569;0.8333478243390139;0.797908597071609;-4.1475685040741374e-07;-3.923658002901586e-07;1.0449397274879784;1.0099184646054298;10.000499019234098;0.8335261930994753;0.0155638534301759;0.015563188309357606;0.7976499899344638;-0.014894958953994694;0.797995120809591;1.0099609742403062
75.70638;1.0444995159060635;0.8333466753947335;0.7979086127934062;-4.1502759280760174e-07;-3.9298075361853363e-07;1.0449414975417648;1.0099188933127905;10.0004988995639;0.8335255507798202;0.015563842511412677;0.015563193866652043;0.7976499589056824;-0.014894959256183699;0.7979956381637978;1.0099609010488138
75.71638;1.0445005116802026;0.8333455194790618;0.7979086524771094;-4.152972613955682e-07;-3.9358591764102525e-07;1.0449432278600297;1.0099193416187087;10.000497597024921;0.8335248944895463;0.015563831421517505;0.015563199741005439;0.7976498814188846;-0.014894959570879994;0.7979960814320318;1.009960825633891
75.72638;1.0445015073600319;0.833344354162856;0.797908714252481;-4.1556707028627286e-07;-3.9418107340308924e-07;1.044944918296145;1.0099198087304448;10.000495127254949;0.8335242242997476;0.015563820154214791;0.01556320592424618;0.7976497590842927;-0.014894959896230534;0.7979964475661695;1.0099607506986537
75.73638;1.0445025023463284;0.8333431784623965;0.7979087963620629;-4.158377468590746e-07;-3.947662320656996e-07;1.0449465683324757;1.0099202943521017;10.000491516748632;0.8335235406208725;0.015563808687023154;0.015563212388735703;0.7976495946380525;-0.014894960230397544;0.7979967346043856;1.0099606778277568
75.74638;1.0445034964158353;0.8333419927090807;0.7979088965870584;-4.16109519922443e-07;-3.953415354904926e-07;1.0449481766823012;1.0099207989216195;10.000486799296441;0.833522844845092;0.015563796984197768;0.015563219087429594;0.7976493918139539;-0.014894960571735399;0.7979969417087632;1.0099606075332435
75.75638;1.0445044899249774;0.8333407975799187;0.7979090125861185;-4.1638223047164294e-07;-3.9590709274861957e-07;1.0449497416667424;1.009921323969264;10.000481012011614;0.8335221399338547;0.01556378500265576;0.015563225964519698;0.7976491546970447;-0.014894960918917245;0.7979970689580331;1.009960539871583
75.76638;1.0445054842722963;0.8333395938143769;0.797909142534703;-4.1665564078153987e-07;-3.964627989842437e-07;1.044951262385298;1.0099218720906997;10.00047419577567;0.8335214301378581;0.015563772696871852;0.015563232958018447;0.7976488874382377;-0.014894961270884485;0.7979971166708913;1.0099604747334237
75.77638;1.0445064815977865;0.833338382874249;0.7979092852192724;-4.169297463759557e-07;-3.970082377141679e-07;1.0449527397225589;1.0099224467508827;10.000466400049351;0.8335207197140135;0.015563760021026045;0.015563239997418704;0.7976485945558552;-0.014894961626697215;0.7979970846631403;1.009960411988629
75.78638;1.0445074837898967;0.833337167340948;0.7979094399466296;-4.1720473716960314e-07;-3.975428695388162e-07;1.0449541761475982;1.0099230525540361;10.0004576825323;0.8335200117742421;0.015563746933889943;0.015563247004965704;0.79764828082947;-0.014894961985442441;0.797996972270387;1.00996035187173
75.79638;1.0445084922111494;0.8333359509464698;0.7979096065120952;-4.1748071411981826e-07;-3.9806645914375603e-07;1.0449555750538115;1.009923695328222;10.000448101590136;0.8335193081647484;0.01556373340377062;0.015563253899985382;0.7976479507322884;-0.014894962346267252;0.7979967790321357;1.0099602948455357
75.80638;1.0445095085104152;0.8333347386822874;0.797909784855492;-4.177574496886685e-07;-3.9857939911580995e-07;1.0449569402867538;1.0099243814392258;10.000437710625357;0.8335186099085176;0.01556371941243463;0.015563260604975176;0.7976476085146288;-0.014894962708457263;0.7979965049035204;1.0099602406611519
75.81638;1.044510535029507;0.8333335363706488;0.797909974828324;-4.1803434753703523e-07;-3.990825893402056e-07;1.0449582753273614;1.0099251167338301;10.000426561580992;0.833517917692889;0.015563704955090981;0.015563267051548188;0.7976472587012056;-0.014894963071377103;0.7979961496057331;1.0099601879994566
75.82638;1.0445115739250255;0.8333323496487862;0.7979101765020132;-4.183106025053914e-07;-3.9957711286901026e-07;1.044959582668714;1.0099259051350422;10.000414713624162;0.8335172320207227;0.015563690030464072;0.015563273179028116;0.7976469056751295;-0.014894963434240306;0.7979957120777496;1.0099601353258203
75.83638;1.0445126260942563;0.8333311835287507;0.7979103904786882;-4.1858551619030584e-07;-4.0006404063783655e-07;1.0449608641534567;1.0099267475751106;10.000402238666942;0.8335165527612636;0.015563674636198956;0.015563278924119872;0.7976465527362792;-0.014894963795965983;0.7979951905894495;1.0099600819725811
75.84638;1.044513691254958;0.8333300425690452;0.7979106178896009;-4.1885888837406724e-07;-4.005441752532142e-07;1.0449621215361875;1.009927642525573;10.000389220253183;0.8335158788459931;0.015563658779210695;0.015563284212488242;0.7976462021241163;-0.014894964155430436;0.7979945832539581;1.0099600284842143
75.85638;1.0445147688425227;0.8333289308977228;0.7979108604132232;-4.191311342259874e-07;-4.0101787740666094e-07;1.0449633566899226;1.009928587404156;10.00037574517285;0.8335152085419122;0.015563642483114364;0.015563288968518265;0.7976458558462307;-0.014894964511866289;0.7979938886910757;1.009959975954566
75.86638;1.0445158582689609;0.8333278523780631;0.7979111202163933;-4.1940296694396737e-07;-4.0148520403085264e-07;1.0449645717074856;1.0099295795822578;10.000361893507323;0.8335145398018048;0.015563625780695513;0.015563293144317874;0.7976455162057818;-0.014894964864824615;0.7979931064999196;1.00995992492116
75.87638;1.044516958535893;0.833326811049985;0.797911399276227;-4.19675060298228e-07;-4.019460752046255e-07;1.0449657683880287;1.0099306169617346;10.000347735525652;0.8335138706109627;0.015563608702517363;0.015563296736210054;0.7976451859072905;-0.014894965213852489;0.7979922372009799;1.0099598749328262
75.88638;1.0445180681198585;0.8333258112314208;0.7979116985755194;-4.199479514037351e-07;-4.024004225271545e-07;1.044966947040707;1.0099316982341093;10.000333331891243;0.8335131995468577;0.015563591277970846;0.015563299769272402;0.797644867800663;-0.0148949655584748;0.797991281649569;1.0099598252652557
75.89638;1.0445191849393074;0.8333248572379993;0.7979120180937711;-4.202219072945404e-07;-4.028484069166991e-07;1.044968106405484;1.0099328230600064;10.000318734060155;0.8335125263027787;0.015563573545053104;0.015563302275710431;0.7976445641154449;-0.014894965898384996;0.7979902404233271;1.00995977558812
75.90638;1.0445203062064483;0.8333239527991438;0.7979123572001727;-4.2049669698394155e-07;-4.0329047847921815e-07;1.0449692450499235;1.0099339921119954;10.000303989880658;0.8335118516949346;0.015563555552889895;0.0155633042873994;0.7976442759057111;-0.014894966233390495;0.7979891137251596;1.0099597253653851
75.91638;1.0445214286100586;0.8333231004137501;0.7979127147236901;-4.2077160229348735e-07;-4.037271422633908e-07;1.0449703621533584;1.00993520644327;10.000289149609197;0.8335111771324704;0.015563537351961063;0.015563305834742552;0.7976440035934441;-0.014894966563159605;0.7979879018722185;1.0099596733373568
75.92638;1.0445225490893983;0.8333223016916214;0.7979130887561521;-4.2104564555158855e-07;-4.041586111658736e-07;1.0449714572505768;1.0099364666425223;10.000274266232028;0.8335105043826803;0.015563518977391035;0.015563306942449142;0.7976437480985793;-0.014894966887080502;0.7979866062926996;1.0099596185115813
75.93638;1.0445236659933046;0.8333215584507876;0.7979134764692057;-4.213177345918203e-07;-4.045845789891051e-07;1.0449725302042066;1.0099377723212435;10.000259391594073;0.8335098359829191;0.015563500434170346;0.015563307623299393;0.7976435115083265;-0.014894967204244464;0.7979852305605035;1.0099595612704084
75.94638;1.044524779995742;0.8333208730768489;0.7979138741020646;-4.21586667973355e-07;-4.0500420563106934e-07;1.044973581462666;1.0099391216624918;10.000244568418935;0.8335091752074817;0.01556348169632237;0.015563307876009439;0.797643297311354;-0.014894967513494079;0.7979837803038651;1.009959503161649
75.95638;1.044525893984777;0.8333202480646028;0.7979142771384936;-4.218511958129919e-07;-4.054163183948399e-07;1.0449746120014047;1.0099405111738895;10.000229825700739;0.8335085251413451;0.015563462723023566;0.015563307692179555;0.7976431103834087;-0.014894967813619361;0.7979822617590887;1.009959445980023
75.96638;1.0445270115494236;0.8333196856938071;0.7979146806704333;-4.221101163243439e-07;-4.058196860786809e-07;1.0449756228296785;1.0099419356249792;10.000215186686294;0.833507887852317;0.015563443474897338;0.015563307069774346;0.7976429563836702;-0.014894968103619703;0.7979806802699538;1.0099593910722138
