time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
75.97638;1.0445281350287678;0.8333191880562628;0.7979150798106474;-4.2236208878448357e-07;-4.062131479948779e-07;1.0449766146974149;1.0099433881604458;10.000200681192513;0.8335072642668968;0.015563423917448135;0.015563306016273284;0.7976428407712568;-0.014894968382883;0.7979790395950834;1.0099593390367765
75.98638;1.0445292648051554;0.8333187567726945;0.7979154697165722;-4.226054547313575e-07;-4.0659560565945104e-07;1.0449775885580375;1.009944861316948;10.000186346901426;0.833506654320085;0.015563404017070607;0.015563304534651717;0.7976427682471385;-0.014894968651326551;0.7979773420868275;1.0099592897747707
75.99638;1.044530400110297;0.8333183921619877;0.7979158451807202;-4.2283858871292276e-07;-4.0696604850097383e-07;1.0449785460069552;1.0099463484155664;10.000172218894937;0.8335060568357859;0.015563383743443846;0.01556330261004389;0.7976427429935664;-0.014894968909466382;0.797975589154098;1.0099592430050086
76.00638;1.0445315400504556;0.8333180926950983;0.7979162002447939;-4.2306030522818647e-07;-4.07323578375978e-07;1.0449794891488062;1.009947843929717;10.00015831943836;0.8335054694433296;0.015563363081771623;0.015563300211064609;0.7976427691027574;-0.01489496915826965;0.7979737811042331;1.0099591990620747
76.01638;1.0445326838210933;0.8333178551670284;0.7979165283461559;-4.232696874075849e-07;-4.0766734283189873e-07;1.0449804205528503;1.0099493431146829;10.000144654016905;0.8335048891698867;0.015563342040067076;0.01556329730208003;0.7976428503994426;-0.014894969398837396;0.7979719171125856;1.0099591591812442
76.02638;1.0445338301821652;0.8333176752552884;0.7979168233006891;-4.23465703757956e-07;-4.079966134899795e-07;1.0449813431932682;1.0099508416903895;10.000131212116154;0.8335043133494936;0.015563320649172326;0.015563293854674472;0.7976429899114267;-0.0148949696320899;0.7979699962813316;1.0099591253000448
76.03638;1.0445349771759966;0.8333175482257251;0.7979170804497027;-4.2364723424565087e-07;-4.0831112422294334e-07;1.0449822595794451;1.0099523352896762;10.000117974429584;0.8335037399753519;0.0155632989637542;0.015563289850129655;0.797643189580838;-0.014894969858599883;0.7979680188074838;1.0099591001323365
76.04638;1.0445361227385044;0.8333174693447643;0.7979172968843034;-4.238133807176319e-07;-4.086113105292603e-07;1.0449831708180621;1.0099538189907875;10.000104924377913;0.8335031674698269;0.015563277064054071;0.0155632852768218;0.7976434501774704;-0.014894970078640173;0.7979659863119227;1.0099590872900837
76.05638;1.0445372652157696;0.8333174336339169;0.7979174706656201;-4.2396357032137253e-07;-4.088981385242892e-07;1.0449840767104128;1.0099552877934304;10.000092053775992;0.8335025944615779;0.015563255062545476;0.01556328013328511;0.7976437715483657;-0.014894970292497381;0.7979639014926111;1.0099590912246639
76.06638;1.0445384030728357;0.8333174356000486;0.7979175997764623;-4.2409734516910435e-07;-4.091726825423775e-07;1.0449849762263788;1.009956737699328;10.000079361354782;0.8335020200383846;0.01556323310651182;0.015563274433113951;0.797644153308908;-0.014894970500836279;0.797961767475661;1.0099591169463744
76.07638;1.044539534506285;0.8333174696619917;0.7979176813090969;-4.2421417502676705e-07;-4.09435746627675e-07;1.0449858680091029;1.0099581664940742;10.00006685278041;0.8335014440916484;0.015563211359402302;0.015563268195885525;0.7976445952371486;-0.014894970704540553;0.7979595873624715;1.0099591694518013
76.08638;1.044540657205038;0.8333175307447652;0.7979177111189539;-4.2431354383630216e-07;-4.096875946072684e-07;1.0449867513223468;1.009959573529552;10.000054543863557;0.8335008667771654;0.015563189973488056;0.01556326142849782;0.79764509675375;-0.014894970904177844;0.7979573643528164;1.0099592533952912
76.09638;1.0445417683702203;0.8333176141647743;0.7979176843152602;-4.2439504910247717e-07;-4.0992791808571945e-07;1.044987626448379;1.009960958452697;10.000042462107684;0.8335002877047174;0.015563169077930141;0.015563254115604634;0.7976456562458873;-0.014894971099777459;0.797955102037433;1.0099593727112248
76.10638;1.044542865431681;0.8333177148786247;0.7979175963961933;-4.2445832657026005e-07;-4.101561682716416e-07;1.044988493946972;1.0099623200981744;10.000030642995611;0.8334997060967275;0.015563148791019756;0.01556324622124395;0.7976462712092593;-0.014894971290825138;0.7979528041744781;1.0099595297862867
76.11638;1.0445439467775672;0.8333178272048699;0.7979174443038629;-4.24503174891611e-07;-4.1037201500832225e-07;1.044989353764701;1.009963656534514;10.00001912230678;0.8334991211281336;0.01556312923965172;0.01556323769463891;0.7976469385061341;-0.014894971476269279;0.797950474107724;1.009959725120733
76.12638;1.044545011918595;0.833317945923236;0.7979172268710611;-4.2452995622086734e-07;-4.1057559466189295e-07;1.0449902045125505;1.009964965716629;10.000007931070371;0.8334985318195588;0.015563110555102865;0.01556322848336754;0.7976476541286914;-0.014894971654762593;0.7979481145256911;1.0099599578071425
76.13638;1.0445460616317082;0.8333180676154008;0.7979169445018849;-4.2453968760798716e-07;-4.107674779395126e-07;1.0449910430542584;1.0099662462857875;9.999997093649233;0.8334979372433103;0.01556309285259316;0.015563218551625308;0.7976484131796627;-0.014894971824998667;0.7979457279406605;1.0099602259508313
76.14638;1.0445470981695464;0.8333181907486582;0.7979165984544488;-4.2453361071394054e-07;-4.109484834853188e-07;1.0449918649036694;1.0099674985648328;9.999986626547525;0.8334973367976187;0.015563076226420301;0.01556320788505039;0.7976492100463242;-0.014894971985907784;0.7979433174287055;1.0099605266006593
76.15638;1.0445481249246023;0.833318315217199;0.7979161901730643;-4.2451273714967587e-07;-4.1111929687988753e-07;1.0449926648146308;1.0099687247836266;9.999976541719304;0.8334967301543093;0.01556306075341305;0.0155631964803673;0.7976500384230613;-0.014894972136765617;0.7979408867128549;1.0099608560650688
76.16638;1.0445491455076985;0.8333184421031496;0.7979157210576538;-4.2447774149404246e-07;-4.1127998545428194e-07;1.0449934373820151;1.009969928102322;9.999966851240458;0.8334961173273131;0.015563046484378878;0.015563184337912908;0.7976508916795199;-0.014894972277158096;0.7979384397912515;1.0099612110857095
76.17638;1.0445501631128518;0.833318572822855;0.7979151927112814;-4.2442910386934435e-07;-4.114299173982379e-07;1.0449941780504926;1.0099711114841707;9.99995756737534;0.8334954985607586;0.015563033435087914;0.01556317146021644;0.797651763662555;-0.014894972406756668;0.7979359807157312;1.0099615894220446
76.18638;1.0445511804100869;0.8333187078437028;0.7979146070577184;-4.243672328694103e-07;-4.1156810767400094e-07;1.0449948835748337;1.0099722769407102;9.99994870132083;0.833494873830841;0.015563021588222349;0.015563157856533621;0.7976526491843873;-0.014894972525146946;0.7979335131816394;1.0099619890139104
76.19638;1.0445521994687632;0.8333188465700351;0.79791396610675;-4.2429235652885145e-07;-4.1169347529310184e-07;1.044995551469685;1.0099734253394963;9.999940260299075;0.8334942426556061;0.015563010900954176;0.015563143555819956;0.797653543681696;-0.014894972631927126;0.7979310399252328;1.0099624070219089
76.20638;1.0445532217522313;0.8333189882539556;0.7979132715988594;-4.242042718043774e-07;-4.11805029852698e-07;1.0449961791470543;1.009974556587658;9.999932238798472;0.8334936043569144;0.015563001316754936;0.015563128613087304;0.7976544426389831;-0.014894972726926027;0.7979285625100366;1.0099628398703095
76.21638;1.0445542482261612;0.8333191324009848;0.7979125247899976;-4.2410230440262037e-07;-4.119021792406893e-07;1.0449967630037587;1.0099756691901665;9.999924611369872;0.8334929585460072;0.015562992775707721;0.01556311309709814;0.7976553415234676;-0.014894972810326427;0.7979260815943273;1.0099632836555918
76.22638;1.0445552795320514;0.8333192785649716;0.7979117268589593;-4.239855092240714e-07;-4.11984976352279e-07;1.0449972979816928;1.0099767596195472;9.999917336493105;0.8334923056487864;0.015562985215307882;0.015563097072646205;0.7976562359692625;-0.014894972882694714;0.7979235974246828;1.0099637342117596
76.23638;1.0445563162856777;0.8333194262010377;0.7979108797869207;-4.238528037958626e-07;-4.120541859386425e-07;1.0449977784205033;1.0099778230047471;9.999910367928246;0.833491646863125;0.015562978568744435;0.015563080596214033;0.7976571218016738;-0.014894972944881568;0.7979211104678002;1.009964187571891
76.24638;1.0445573591248316;0.833319574727903;0.7979099868922842;-4.2370307458238115e-07;-4.121111000143256e-07;1.044998199647534;1.009978854635018;9.99990366480557;0.8334909834833488;0.01556297277192504;0.015563063714629474;0.7976579948294197;-0.014894972997860174;0.7979186220425079;1.0099646408439507
76.25638;1.0445584084604587;0.8333197236727395;0.7979090526197608;-4.235353581596102e-07;-4.1215716060663973e-07;1.0449985584527814;1.0099798503766686;9.999897195009009;0.8334903163473332;0.015562967775895937;0.015563046449759189;0.7976588506238913;-0.014894973042731675;0.7979161344357977;1.0099650919494627
76.26638;1.0445594643125684;0.8333198726643696;0.7979080818169992;-4.233488576835007e-07;-4.121937099046407e-07;1.0449988518982067;1.0099808059088873;9.999890932347695;0.8334896457962582;0.01556296354746677;0.015563028789698103;0.7976596847608709;-0.014894973080806838;0.7979136504072024;1.0099655381120165
76.27638;1.044560526321768;0.8333200213692689;0.7979070792850735;-4.231427953335469e-07;-4.1222202198143563e-07;1.0449990764612012;1.0099817162818527;9.999884851186788;0.8334889718772146;0.015562960052686564;0.015563010699249369;0.7976604932789184;-0.014894973113559603;0.7979111727202838;1.0099659752241332
76.28638;1.0445615939636694;0.8333201695129601;0.7979060499102922;-4.2291641636555793e-07;-4.1224347548893404e-07;1.044999228813209;1.0099825760163716;9.999878916662528;0.8334882945367267;0.015562957242429055;0.015562992125686983;0.7976612727627317;-0.014894973142507551;0.7979087041134295;1.0099663989314243
76.29638;1.0445626664701035;0.8333203169008528;0.7979049988895331;-4.2266935159316133e-07;-4.122595899394417e-07;1.0449993069836931;1.009983378863719;9.99987307472574;0.8334876138478636;0.01556295505303698;0.015562972994596653;0.7976620203168956;-0.014894973169071355;0.7979062477195925;1.0099668055675786
76.30638;1.0445637421676708;0.8333204634977167;0.7979039319312307;-4.2240213321300346e-07;-4.12271742520244e-07;1.0449993108353315;1.0099841175562276;9.999867257205961;0.8334869301954719;0.015562953408248223;0.015562953213268825;0.7976627338340828;-0.014894973194458807;0.7979038074444943;1.0099671922144877
76.31638;1.0445648179552258;0.8333206093868517;0.7979028553584543;-4.221162284170444e-07;-4.122807946234858e-07;1.0449992419307206;1.0099847847134424;9.99986140054099;0.8334862443850779;0.015562952213793642;0.015562932686952621;0.7976634124818084;-0.01489497321965187;0.7979013876755942;1.009967556846414
76.32638;1.0445658889730394;0.8333207542978198;0.7979017758134725;-4.218133479823973e-07;-4.12287036875641e-07;1.0449991030279249;1.0099853744207172;9.99985545746156;0.8334855578343814;0.015562951354980656;0.01556291134056975;0.797664057245672;-0.014894973245499868;0.7978989926379563;1.0099678981466254
76.33638;1.0445669480052162;0.8333208969352133;0.7979006998709083;-4.2149478315368495e-07;-4.1229050745919936e-07;1.0449988977436406;1.0099858829570456;9.999849390442352;0.8334848728244153;0.01556295070140362;0.015562889128475805;0.7976646709515457;-0.014894973272804481;0.7978966262454203;1.0099682147987796
76.34638;1.0445679853261396;0.833321034834959;0.7978996341574813;-4.2116141453718505e-07;-4.122914087763953e-07;1.044998630263545;1.0099863086727092;9.999843159833512;0.8334841925147902;0.015562950119233898;0.015562866021662545;0.7976652573124168;-0.014894973302102248;0.7978942926261041;1.0099685054656864
76.35638;1.0445689900833675;0.8333211651393571;0.7978985857445964;-4.2081396961051966e-07;-4.122903351079691e-07;1.0449983044644073;1.0099866514518185;9.999836725406215;0.8334835204413844;0.015562949491956255;0.015562841984897876;0.7976658196859826;-0.014894973333256276;0.7978919962979274;1.0099687695904664
76.36638;1.0445699524990597;0.8333212855524406;0.7978975622088557;-4.2045303364283467e-07;-4.1228825538605476e-07;1.0449979233010087;1.009986911581342;9.999830054226571;0.8334828597853906;0.015562948735643047;0.015562816962671876;0.7976663602418088;-0.01489497336549936;0.7978897411049489;1.0099690079205648
76.37638;1.0445708648432952;0.8333213943262187;0.7978965714665934;-4.200790369520658e-07;-4.1228636607754856e-07;1.0449974889697027;1.009987088556533;9.999823117778092;0.8334822131638798;0.015562947796212482;0.015562790879687687;0.7976668797580255;-0.014894973397944437;0.7978875290415675;1.0099692223135652
76.38638;1.0445717209782697;0.8333214894431022;0.7978956217245545;-4.196924808311087e-07;-4.1228584453565745e-07;1.0449970026439452;1.009987180672323;9.999815885401743;0.8334815831375915;0.015562946637821616;0.015562763651988741;0.7976673783132802;-0.014894973429887793;0.7978853604131535;1.0099694152331866
76.39638;1.0445725163307689;0.8333215681254997;0.7978947213747706;-4.192941042529313e-07;-4.122875600293104e-07;1.0449964639096752;1.0099871855200024;9.999808324984452;0.8334809726326272;0.015562945228119025;0.01556273520214337;0.7976678559865743;-0.014894973460716061;0.7978832345568062;1.0099695892080265
76.40638;1.0445732487351127;0.8333216269855129;0.797893878475698;-4.188847582446419e-07;-4.122918962986883e-07;1.0449958713749685;1.0099871009998236;9.999800404733437;0.8334803845351658;0.015562943515389777;0.015562705465724838;0.7976683125974857;-0.014894973489775887;0.7978811500878713;1.0099697463343147
76.41638;1.0445739184949547;0.8333216626482018;0.7978931002099883;-4.1846524548909855e-07;-4.1229879862872036e-07;1.0449952241219382;1.009986926370398;9.999792092098495;0.8334798211401259;0.015562941421938948;0.015562674383510076;0.7976687477976014;-0.01489497351641628;0.7978791053208089;1.0099698883308679
76.42638;1.044574527179342;0.8333216724139795;0.7978923927290476;-4.180361740327663e-07;-4.1230811677805446e-07;1.04499452242567;1.0099866627480942;9.999783355835465;0.83347928450285;0.015562938875232189;0.015562641895244948;0.7976691622077637;-0.01489497354014092;0.7978770991597648;1.0099700174475599
76.43638;1.0445750764109574;0.8333216542799737;0.7978917608725444;-4.1759775731371464e-07;-4.123200789229273e-07;1.044993767260633;1.0099863125930262;9.999774173807532;0.8334787770174595;0.015562935836557568;0.015562607951674308;0.797669557969538;-0.014894973560720956;0.7978751317035705;1.0099701371392615
76.44638;1.0445755671766455;0.8333216065952537;0.7978912076945773;-4.1714983386390084e-07;-4.123354439168805e-07;1.0449929592322273;1.0099858787278257;9.999764539454002;0.833478301336972;0.015562932295009671;0.015562572533264271;0.7976699380920395;-0.014894973578147095;0.7978732043144044;1.0099702514642868
76.45638;1.0445759994838066;0.8333215277722187;0.7978907343761543;-4.166921902566396e-07;-4.123551825655172e-07;1.0449920978990586;1.009985363840753;9.999754457694177;0.833477860072277;0.015562928251174743;0.015562535653161848;0.7976703054513752;-0.014894973592482074;0.7978713192591784;1.0099703641585736
76.46638;1.044576372660762;0.8333214161155208;0.7978903405304377;-4.162249058193852e-07;-4.1238005564709154e-07;1.0449911818651785;1.009984770332626;9.999743934251203;0.8334774554138578;0.015562923706490157;0.015562497342958044;0.7976706621449632;-0.014894973603798304;0.7978694788576723;1.0099704789911212
76.47638;1.0445766862421912;0.8333212699855723;0.7978900247054751;-4.157484823810137e-07;-4.1241045417738334e-07;1.0449902091806995;1.009984100542329;9.999732968555746;0.8334770890107713;0.015562918655213698;0.015562457633898527;0.7976710094408461;-0.014894973612202766;0.7978676846674508;1.0099706009231084
76.48638;1.0445769405519147;0.8333210880176287;0.7978897851650975;-4.152636943926629e-07;-4.1244655436122986e-07;1.044989177703544;1.0099833578061244;9.99972154987005;0.8334767627922341;0.015562913082646974;0.015562416553282696;0.7976713479752068;-0.014894973617875467;0.7978659374850339;1.009970735903351
76.49638;1.0445771366131902;0.833320869025628;0.7978896205490745;-4.1477133381654703e-07;-4.1248853223115977e-07;1.044988085587186;1.0099825471565083;9.99970965574253;0.833476479802012;0.015562906969051795;0.015562374144707467;0.7976716779066277;-0.014894973621063259;0.7978642376918368;1.0099708890206114
76.50638;1.0445772758741219;0.8333206116453044;0.7978895298710942;-4.1427208800397996e-07;-4.125366254511197e-07;1.0449869321328566;1.009981674586486;9.999697254759415;0.8334762439817625;0.015562900295381758;0.015562330484085955;0.7976719990003104;-0.014894973621899218;0.7978625850260965;1.0099710628994956
76.51638;1.0445773599762613;0.8333203138858964;0.7978895122768606;-4.1376647360410776e-07;-4.125911173990347e-07;1.0449857186890077;1.009980746042424;9.999684311306956;0.8334760593649874;0.01556289304794844;0.015562285666039316;0.7976723105814106;-0.014894973620174239;0.7978609783883369;1.0099712577332152
76.52638;1.0445773906975393;0.833319973109669;0.7978895671295781;-4.1325479975018327e-07;-4.1265220157484105e-07;1.0449844487363125;1.0099797672301485;9.999670792368129;0.8334759295017438;0.015562885221798195;0.015562239782147849;0.7976726117655011;-0.01489497361536542;0.7978594163200118;1.0099714724724946
76.53638;1.044577370137249;0.8333195867378907;0.7978896942067819;-4.127374297487211e-07;-4.12719650997307e-07;1.0449831270026404;1.0099787437063312;9.999656676620566;0.8334758575722332;0.01556287682502772;0.015562192916122293;0.7976729021218403;-0.014894973606825174;0.7978578972873787;1.009971705304269
76.54638;1.0445773004958943;0.8333191527994877;0.7978898936293013;-4.122150889159775e-07;-4.1279261587127936e-07;1.0449817583351706;1.00997768078708;9.999641959832621;0.8334758469002479;0.015562867877839639;0.01556214514837988;0.7976731818972195;-0.0148949735938292;0.7978564195168406;1.009971953252957
76.55638;1.0445771832884128;0.8333186696358555;0.7978901655237362;-4.116886472787779e-07;-4.12869829647123e-07;1.0449803467757772;1.0099765836976857;9.999626653049548;0.8334759010256522;0.015562858401532563;0.015562096561361293;0.7976734517527729;-0.014894973575603609;0.7978549811431913;1.0099722122954673
76.56638;1.0445770189318795;0.8333181356844237;0.7978905100448109;-4.111587154300521e-07;-4.1294997002153316e-07;1.04497889546638;1.0099754581839024;9.999610777926664;0.8334760231417969;0.015562848407733455;0.015562047238912954;0.7976737129431941;-0.014894973551478077;0.7978535806393681;1.0099724777102161
76.57638;1.0445768071111787;0.8333175501262435;0.7978909279977113;-4.1062561074370655e-07;-4.130318256366569e-07;1.0449774075740432;1.0099743109286126;9.999594364360934;0.8334762156254247;0.015562837899385607;0.015561997259780252;0.7976739677887148;-0.014894973520903042;0.7978522170039386;1.0099727440824708
76.58638;1.0445765468720478;0.8333169139704888;0.7978914206113628;-4.1008944554616567e-07;-4.131142950515555e-07;1.0449758867659682;1.0099731491557467;9.99957745203262;0.8334764802887675;0.015562826881423865;0.01556194670087332;0.797674219755368;-0.014894973483286148;0.7978508897940473;1.009973005774115
76.59638;1.044576235790668;0.8333162308475277;0.7978919879423959;-4.095501103320326e-07;-4.131963771394298e-07;1.0449743364742201;1.0099719801493987;9.999560094305101;0.8334768188984262;0.015562815368052657;0.015561895639165603;0.7976744730370773;-0.014894973437908701;0.7978495989470991;1.0099732578442895
76.60638;1.0445758696603422;0.8333155066961335;0.7978926280824172;-4.0900726671054017e-07;-4.1327717819742595e-07;1.0449727589675666;1.0099708114173436;9.999542358166503;0.8334772330596316;0.015562803378552554;0.015561844137948228;0.7976747319149;-0.014894973384006712;0.7978483441786167;1.0099734962589269
76.61638;1.0445754436611758;0.8333147483670584;0.7978933380589589;-4.084603319852934e-07;-4.133558200283514e-07;1.0449711552441485;1.0099696505562565;9.999524315001457;0.8334777236087715;0.015562790931566385;0.015561792241669462;0.7976750001999059;-0.014894973320906887;0.7978471248635615;1.0099737173871068
76.62638;1.044574953753681;0.8333139625662899;0.7978941148060333;-4.079085355176596e-07;-4.1343128625520104e-07;1.044969525527946;1.0099685042955338;9.999506028831476;0.833478290259051;0.015562778044141487;0.015561739994347564;0.7976752808533962;-0.014894973248055502;0.7978459407454664;1.0099739177046212
76.63638;1.0445743973776755;0.8333131559614401;0.7978949556219166;-4.0735122304210775e-07;-4.135025454593192e-07;1.0449678695969422;1.0099673780001563;9.999487549350924;0.833478931577351;0.015562764729160525;0.015561687461459656;0.7976755757412538;-0.014894973164905671;0.7978447921659788;1.009974093662119
76.64638;1.0445737736529108;0.8333123355998302;0.7978958585495491;-4.0678819481309506e-07;-4.135688536073995e-07;1.04496618723906;1.0099662761340644;9.99946890907286;0.8334796451136596;0.015562750997271231;0.015561634729507525;0.7976758855522521;-0.014894973070801548;0.7978436793281385;1.0099742415792383
76.65638;1.044573083122957;0.8333115087549563;0.7978968223345361;-4.0621971163871923e-07;-4.13629732091958e-07;1.0449644788115953;1.009965202632489;9.999450130571592;0.833480427842264;0.015562736867445245;0.015561581888705791;0.7976762102093999;-0.014894972965035023;0.797842601749672;1.0099743582053797
76.66638;1.0445723273140086;0.8333106826714868;0.797897845894818;-4.056461469764933e-07;-4.136846446063529e-07;1.044962745115472;1.0099641609890677;9.999431240528427;0.8334812768022462;0.015562722376132883;0.015561529029642248;0.7976765494773455;-0.014894972847119228;0.7978415588403613;1.0099744414164948
76.67638;1.044571508746224;0.8333098646579039;0.7978989278006003;-4.050676168523609e-07;-4.137328113638851e-07;1.0449609872232042;1.0099631544477121;9.999412269950263;0.8334821891188856;0.015562707577526426;0.015561476251079025;0.7976769029840644;-0.014894972717009793;0.7978405508063191;1.0099744899816259
76.68638;1.0445706311491265;0.8333090617752332;0.7979000659678127;-4.0448394754635224e-07;-4.1377344997411155e-07;1.0449592069101539;1.009962186291207;9.999393245730257;0.8334831610508242;0.015562692532348333;0.015561423649164605;0.7976772700328031;-0.014894972575005033;0.7978395786239989;1.0099745029809744
76.69638;1.0445696990301776;0.8333082801673554;0.7979012576468894;-4.0389489319354254e-07;-4.1380629167290237e-07;1.044957407012777;1.009961260160211;9.999374192198125;0.8334841871200855;0.01556267729294824;0.01556137129709217;0.7976776497235152;-0.014894972421526119;0.7978386434154627;1.0099744798182
76.70638;1.044568716710273;0.8333075250039317;0.7979024996876334;-4.03300297497108e-07;-4.138318190065291e-07;1.0449555918687392;1.0099603799241932;9.99935513245176;0.8334852603693134;0.015562661895481965;0.015561319242048673;0.7976780411325078;-0.014894972256951338;0.797837746207749;1.009974420534545
76.71638;1.0445676873504146;0.8333068007952534;0.797903788546885;-4.027002277177309e-07;-4.1385093758491275e-07;1.0449537681074539;1.0099595493041909;9.99933608081123;0.8334863733398978;0.015562646362978005;0.015561267513435173;0.7976784434289224;-0.014894972081484376;0.7978368883600873;1.0099743254716638
76.72638;1.0445666121291806;0.8333061112916037;0.7979051196665068;-4.0209519082253485e-07;-4.138644483999246e-07;1.0449519446694122;1.0099587719834748;9.999317040015896;0.8334875186488059;0.015562630716410206;0.01556121612929065;0.797678855790286;-0.014894971895320044;0.7978360720395353;1.0099741942509854
76.73638;1.044565489948756;0.8333054591147925;0.7979064869923546;-4.01486177575389e-07;-4.13872779138114e-07;1.0449501317877092;1.0099580519593447;9.999298009129308;0.8334886889556796;0.015562614979460172;0.015561165104756039;0.797679276986727;-0.01489497169902394;0.7978352998669568;1.0099740250253173
76.74638;1.0445643177610855;0.833304845632725;0.7979078832590691;-4.0087438354356305e-07;-4.1387598844787264e-07;1.0449483397682444;1.0099573935263266;9.999278994710433;0.8334898771003793;0.015562599174028257;0.01556111446897873;0.7976797049755646;-0.01489497149367248;0.7978345740935665;1.0099738146183437
76.75638;1.0445630911776593;0.8333042712927473;0.7979093006187827;-4.0026105029437535e-07;-4.1387380888474845e-07;1.044946577787596;1.0099568007927127;9.999260014629964;0.8334910766983394;0.015562583325037313;0.015561064282730326;0.7976801369809094;-0.014894971280733967;0.7978338961415729;1.0099735593278791
76.76638;1.0445618053787984;0.8333037365084396;0.7979107310873524;-3.996475735777474e-07;-4.1386562915885337e-07;1.0449448528626712;1.0099562772257678;9.999241088934617;0.8334922828225878;0.015562567471905129;0.015561014639617256;0.7976805701515092;-0.01489497106187081;0.7978332666385652;1.009973255715902
76.77638;1.044560456163154;0.8333032423738279;0.7979121668009115;-3.9903547685746475e-07;-4.138505467074259e-07;1.044943169627872;1.0099558254123395;9.999222232179344;0.8334934923213526;0.015562551661221205;0.015560965652241947;0.7976810024742591;-0.014894970838800748;0.7978326858549429;1.0099729010444538
76.78638;1.0445590405917549;0.8333027904384218;0.797913600516044;-3.9842636512887484e-07;-4.138275732546202e-07;1.0449415309366812;1.0099554467962781;9.999203459587594;0.8334947033067265;0.01556253592780196;0.015560917443172865;0.7976814333287541;-0.014894970613316658;0.7978321539767198;1.00997249337064
76.79638;1.0445575571198578;0.8333023822651665;0.7979150261104541;-3.9782203940677326e-07;-4.1379580044042365e-07;1.0449399384226197;1.0099551418756627;9.999184792990885;0.8334959141604691;0.01556252029640958;0.015560870149814318;0.7976818631339211;-0.014894970387439234;0.7978316708083877;1.0099720316603946
76.80638;1.0445560054537255;0.8333020191032512;0.7979164383664213;-3.9722436430328884e-07;-4.137544090966753e-07;1.0449383925031657;1.0099549111302695;9.99916625662798;0.8334971229088456;0.015562504797692054;0.015560823929170837;0.7976822925352564;-0.0148949701635362;0.7978312357924064;1.009971515964936
76.81638;1.0445543862032536;0.8333017013345188;0.7979178321665145;-3.9663494278475936e-07;-4.137025780787416e-07;1.0449368920115127;1.0099547555538222;9.999147871319426;0.8334983273568126;0.015562489463419064;0.015560778950332128;0.7976827219268305;-0.014894969944210428;0.7978308487895837;1.0099709467448765
76.82638;1.044552700099817;0.833301428168862;0.7979192019976893;-3.960551118411354e-07;-4.136392633069141e-07;1.0449354340414903;1.0099546762412879;9.999129653763392;0.8334995257420693;0.015562474302850923;0.015560735385785639;0.797683151245987;-0.014894969732037406;0.797830510501662;1.009970323911388
76.83638;1.044550946795228;0.8333011975661304;0.797920542533125;-3.9548613426978614e-07;-4.135629761778434e-07;1.0449340146149408;1.009954674058682;9.99911162225809;0.8335007167834596;0.015562459294355726;0.01556069341076836;0.7976835800938475;-0.014894969529401792;0.7978302219887949;1.0099696469417316
76.84638;1.0445491242183687;0.8333010063142181;0.7979218495531503;-3.94929183151276e-07;-4.134717984895347e-07;1.0449326299199138;1.0099547498490742;9.999093803059699;0.8335018990291974;0.015562444399545225;0.015560653198497348;0.7976840083536303;-0.014894969338444735;0.7978299839064875;1.0099689151792037
76.85638;1.0445472294017448;0.8333008507137095;0.7979231197191256;-3.9438519744314527e-07;-4.133636343544452e-07;1.0449312769269892;1.009954904696127;9.999076230267722;0.8335030708284883;0.0155624295726404;0.015560614907324678;0.7976844365664478;-0.01489496916105004;0.7978297960182059;1.009968127746981
76.86638;1.0445452602042806;0.8333007271389231;0.7979243494586529;-3.9385478169354896e-07;-4.1323654900950497e-07;1.044929952912604;1.0099551401167723;9.999058944744547;0.8335042308492281;0.01556241475671229;0.01556057867492298;0.7976848655135379;-0.014894968999033833;0.797829657392532;1.009967283986156
76.87638;1.044543216326107;0.8333006319941761;0.7979255342292408;-3.9333814405096236e-07;-4.1308894087934135e-07;1.044928655126194;1.009955458164509;9.99904199633166;0.8335053781227976;0.015562399887315755;0.015560544620881495;0.797685295570269;-0.014894968854431563;0.7978295671237481;1.0099663840786741
76.88638;1.0445410989562478;0.8333005618641279;0.7979266685753098;-3.928351635252795e-07;-4.1291938611205157e-07;1.0449273815189835;1.0099558612999926;9.999025444331089;0.8335065116386133;0.015562384908962102;0.015560512848701743;0.797685726372582;-0.014894968729462355;0.7978295247385314;1.0099654289610862
76.89638;1.044538909737752;0.8333005141007449;0.7979277469627564;-3.9234557497784943e-07;-4.1272641931197594e-07;1.0449261315030614;1.0099563520098198;9.999009356297266;0.8335076302438965;0.015562369794358991;0.015560483451610025;0.7976861567772121;-0.014894968626319739;0.7978295300773063;1.0099644198722908
76.90638;1.04453664963553;0.833300487471556;0.7979287651077779;-3.918690817884816e-07;-4.125085438152033e-07;1.0449249055560599;1.0099569321225568;9.998993806275479;0.8335087330507864;0.015562354554003293;0.015560456524490172;0.7976865850794391;-0.014894968547155425;0.7978295832529289;1.0099633581763903
76.91638;1.0445343183337426;0.8333004825722662;0.7979297205496257;-3.914053531105822e-07;-4.1226436683507795e-07;1.0449237044225235;1.0099576021062306;9.998978868206406;0.8335098196123741;0.015562339229337929;0.015560432170277938;0.7976870094132231;-0.014894968494047282;0.7978296846440326;1.0099622456795998
76.92638;1.0445319146791252;0.833300501631241;0.7979306117300724;-3.909539888247536e-07;-4.1199273816148255e-07;1.0449225292588065;1.0099583609173324;9.9989646079639;0.8335108894281441;0.01556232388333723;0.015560410491175408;0.7976874282502764;-0.01489496846870695;0.7978298342404636;1.0099610852771916
76.93638;1.0445294378969796;0.8333005477649527;0.7979314368979833;-3.9051460913095983e-07;-4.116929233621486e-07;1.0449213820783865;1.0099592063471872;9.99895108512843;0.8335119416374771;0.015562308594800619;0.015560391571059238;0.7976878408868078;-0.014894968472190096;0.7978300308248293;1.009959880911095
76.94638;1.0445268888838977;0.8333006241797299;0.7979321938935433;-3.900871490921471e-07;-4.113647303559003e-07;1.0449202651387859;1.0099601353077925;9.99893836142515;0.8335129755546176;0.015562293450082927;0.015560375468822035;0.7976882476981146;-0.01489496850492502;0.7978302720211266;1.0099586365715205
76.95638;1.0445242705004003;0.8333007334955643;0.7979328803539188;-3.8967203973596893e-07;-4.110084433861245e-07;1.044919179766976;1.009961143909763;9.998926502978858;0.8335139910218873;0.015562278534317572;0.0155603622291845;0.7976886499986409;-0.014894968566954766;0.7978305548465028;1.0099573559229815
76.96638;1.044521586381283;0.8333008773627775;0.7979334943319204;-3.892699890807609e-07;-4.106245517692456e-07;1.0449181259362343;1.0099622279313323;9.99891557386871;0.8335149879603084;0.015562263921698502;0.0155603518938252;0.7976890492707052;-0.014894968658157665;0.797830875782006;1.0099560430062595
76.97638;1.044518839371034;0.8333010563214296;0.7979340353375234;-3.8888166837557667e-07;-4.102134989287946e-07;1.044917102537825;1.0099633836949915;9.998905623366456;0.8335159658614454;0.015562249670425214;0.01556034450242685;0.7976894460617777;-0.014894968778437075;0.7978312304631422;1.009954702505646
76.98638;1.0445160310802855;0.833301269694101;0.797934504671167;-3.8850768660784233e-07;-4.097757528809783e-07;1.044916107508242;1.0099646082677427;9.998896677069837;0.8335169233561587;0.015562235831855984;0.01556034008856816;0.7976898396044871;-0.014894968927874437;0.7978316138943556;1.0099533389883346
76.99638;1.044513162683592;0.8333015160994818;0.797934904701395;-3.88148762221914e-07;-4.0931204465364194e-07;1.0449151378759054;1.0099658987713307;9.998888742722425;0.8335178579459507;0.015562222462325009;0.015560338673225657;0.7976902283499072;-0.014894969106776474;0.7978320211089325;1.0099519560023154
77.00638;1.0445102359810179;0.8333017946066258;0.797935238225876;-3.8780571412359004e-07;-4.088234466050764e-07;1.0449141899437708;1.0099672517482328;9.998881818034489;0.83351876669889;0.015562209617614653;0.015560340255636471;0.7976906107453742;-0.01489496931567693;0.7978324474836193;1.0099505560514361
77.01638;1.0445072537273359;0.8333021053456331;0.7979355084395308;-3.8747918308258405e-07;-4.083114569766159e-07;1.0449132594817867;1.0099686631754248;9.998875888436132;0.8335196474607013;0.015562197330977605;0.01556034480728176;0.7976909859554568;-0.014894969555277544;0.7978328889005752;1.0099491417236335
77.02638;1.044504218768091;0.8333024491071566;0.7979357189958718;-3.8716950510275367e-07;-4.0777800360475026e-07;1.0449123421487239;1.0099701286396068;9.998870923942627;0.8335204993887498;0.01556218560061979;0.015560352277374831;0.7976913542328061;-0.014894969826252913;0.7978333421417225;1.009947716859169
77.03638;1.044501133188022;0.8333028265945024;0.7979358738657973;-3.8687689591953303e-07;-4.072250944543009e-07;1.0449114342193953;1.0099716431345362;9.998866880708528;0.8335213227019193;0.015562174405950174;0.015560362603062983;0.7976917170665616;-0.014894970129061094;0.7978338049758036;1.0099462864117421
77.04638;1.0444979987969465;0.8333032380069556;0.7979359772231395;-3.86601686406149e-07;-4.0665455990872656e-07;1.0449105331626805;1.0099732013971505;9.99886370328475;0.8335221180072386;0.015562163733242394;0.015560375714169024;0.7976920773132972;-0.01489497046384193;0.7978342755311619;1.0099448554309403
77.05638;1.044494817989841;0.8333036829836669;0.797936033394613;-3.863444809980333e-07;-4.0606811408245693e-07;1.0449096374145572;1.0099747991808432;9.998861328674097;0.8335228857247443;0.015562153580544975;0.01556039153751701;0.7976924386283395;-0.01489497083033167;0.7978347516640344;1.009943428463009
77.06638;1.0444915940633497;0.8333041605872845;0.7979360465334268;-3.861060923931896e-07;-4.0546738244527873e-07;1.0449087457468798;1.009976433814569;9.998859693683732;0.8335236259710729;0.015562143947644203;0.015560409998003111;0.7976928043783958;-0.014894971227960841;0.7978352310422673;1.009942009260467
77.07638;1.0444883311053348;0.833304669274739;0.7979360203499326;-3.8588719715443864e-07;-4.0485384322604974e-07;1.0449078573217714;1.0099781035958066;9.998858739513537;0.8335243386779644;0.015562134833724418;0.015560431009444323;0.7976931770815717;-0.014894971656203017;0.7978357115996794;1.0099406002429479
77.08638;1.044485033199097;0.8333052070906553;0.7979359584760676;-3.856880721265728e-07;-4.0422887002917684e-07;1.0449069721956752;1.0099798077631745;9.998858407160263;0.8335250237711448;0.015562126245122135;0.015560454470025607;0.797693558583541;-0.014894972114759217;0.7978361917136798;1.0099392023966556
77.09638;1.0444817037580916;0.8333057720432907;0.7979358648959776;-3.855087572042054e-07;-4.0359385220667787e-07;1.04490609177152;1.0099815471899793;9.998858628586456;0.8335256812150201;0.01556211819831541;0.015560480273191441;0.7976939504657634;-0.014894972603486685;0.7978366701536411;1.0099378160694812
77.10638;1.044478345723341;0.8333063621742244;0.7979357436894687;-3.8534937452911517e-07;-4.029501333809156e-07;1.0449052191008619;1.0099833237855396;9.99885932993391;0.833526310847178;0.015562110709733309;0.015560508318086015;0.7976943541361708;-0.014894973122351302;0.7978371463098297;1.0099364418034893
77.11638;1.04447496151525;0.8333069755586802;0.7979355983819729;-3.8521015387652697e-07;-4.0229877169092275e-07;1.0449043585237092;1.009985138814867;9.998860447355762;0.8335269121932715;0.015562103786381558;0.015560538509247261;0.7976947706401317;-0.01489497367130848;0.7978376205884495;1.0099350806162508
77.12638;1.0444715526692636;0.833307610711342;0.7979354316038655;-3.85091451807267e-07;-4.0164058828880526e-07;1.0449035149855923;1.0099869925542457;9.99886193143542;0.8335274842746779;0.015562097428337158;0.015560570754354897;0.7976952004279456;-0.0148949742500888;0.7978380946038304;1.0099337340582353
77.13638;1.0444681203583621;0.8333082665760135;0.7979352451643285;-3.849940222308446e-07;-4.009765962222486e-07;1.0449026937894628;1.0099888851196337;9.998863735586578;0.8335280257236337;0.015562091637111568;0.01556060495745357;0.7976956432006607;-0.0148949748581131;0.7978385710346774;1.0099324039055313
77.14638;1.0444646663737416;0.8333089417648534;0.797935040055895;-3.849190158391452e-07;-4.003083197079857e-07;1.0449019004399636;1.009990816488274;9.998865809888608;0.8335285354882969;0.01556208642833294;0.015560641006223366;0.7976960980979751;-0.014894975494589988;0.7978390529415805;1.0099310914279702
77.15638;1.0444611930232146;0.8333096341203566;0.7979348162664591;-3.84867601372539e-07;-3.996377016215002e-07;1.0449011400137294;1.0099927857211282;9.998868104382716;0.8335290134276931;0.01556208184269304;0.015560678773266808;0.7976965640661307;-0.014894976158689151;0.7978395433046311;1.0099297971865044
77.16638;1.044457702215325;0.8333103408560079;0.797934572933867;-3.848407574447302e-07;-3.989667735235856e-07;1.0449004162688798;1.0099947905468472;9.99887057430826;0.8335294600926576;0.015562077942979102;0.015560718136027123;0.7976970398243541;-0.014894976849597435;0.7978400455329838;1.009928521347308
77.17638;1.0444541954049256;0.8333110585319612;0.7979343089600879;-3.848393171205982e-07;-3.9829750666542254e-07;1.0448997312652513;1.0099968275713072;9.998873188253175;0.8335298760352098;0.015562074800225287;0.01556075899270229;0.7976975233821784;-0.014894977566465586;0.7978405638541984;1.0099272636554262
77.18638;1.0444506743298365;0.8333117832056577;0.797934023510193;-3.8486390098729936e-07;-3.9763191575761714e-07;1.0448990858400207;1.0099988928204588;9.998875933790366;0.8335302614246868;0.015562072479103945;0.015560801259587587;0.7976980121725648;-0.014894978308451115;0.7978411026543946;1.0099260233013725
77.19638;1.044447140918988;0.8333125113014344;0.7979337162085637;-3.8491467673505767e-07;-3.9697208345062124e-07;1.0448984802294623;1.0100009823812048;9.998878812355992;0.8335306163385128;0.01556207103187671;0.015560844859357903;0.7976985041668994;-0.014894979074829498;0.7978416654430189;1.0099247992607485
77.20638;1.0444435963240513;0.8333132398751829;0.7979333871547746;-3.849911891493506e-07;-3.9632005217983756e-07;1.0448979140339552;1.010003092594036;9.998881828908075;0.8335309413290284;0.015562070501325354;0.015560889709883978;0.7976989984369108;-0.014894979864951577;0.7978422543831729;1.0099235911916822
77.21638;1.0444400408771664;0.8333139658178822;0.7979330367273125;-3.8509241237425767e-07;-3.9567782071242484e-07;1.0448973862027184;1.0100052194911373;9.99888498600032;0.8335312373501829;0.015562070924330625;0.0155609357128435;0.797699494558654;-0.01489498067800959;0.7978428705743743;1.0099224002950329
77.22638;1.044436475189541;0.8333146856669347;0.7979326653928343;-3.852170236786411e-07;-3.950474279867554e-07;1.0448968960650913;1.0100073584900824;9.998888284438785;0.8335315047754174;0.015562072339734553;0.015560982749976868;0.7976999918988533;-0.014894981512839902;0.7978435143876988;1.0099212291824367
77.23638;1.0444329003969228;0.8333153961900788;0.7979322736000332;-3.853637107554385e-07;-3.944308792048956e-07;1.0448964442089732;1.0100095053153704;9.998891730286866;0.8335317427200926;0.015562074792585463;0.015561030692486247;0.797700489365413;-0.01489498236794262;0.7978441855933691;1.0099200809371187
77.24638;1.0444293171517698;0.8333160946976759;0.7979318617006799;-3.8553129660859685e-07;-3.9383004022273373e-07;1.0448960316266058;1.0100116571638074;9.998895342570403;0.8335319496945797;0.015562078319515857;0.015561079414160387;0.7977009855662349;-0.014894983241625134;0.7978448838151899;1.0099189583719919
77.25638;1.0444257251936422;0.8333167792595815;0.797931430221162;-3.857188023328228e-07;-3.93246773271556e-07;1.0448956582204008;1.0100138126643259;9.99889914979489;0.833532124484245;0.01556208293263691;0.015561128799301079;0.7977014789485335;-0.014894984132084343;0.797845608554349;1.0099178639338489
77.26638;1.044422124116661;0.8333174490240236;0.7979309802036573;-3.859254894707634e-07;-3.926831207013627e-07;1.0448953224131783;1.0100159712380723;9.998903176121548;0.8335322660611997;0.015562088616808191;0.015561178741743434;0.7977019675861522;-0.014894985037488312;0.7978463585867471;1.0099168002927834
77.27638;1.0444185140995257;0.833318104234585;0.7979305130442031;-3.8615063448327896e-07;-3.921412386032751e-07;1.0448950215849149;1.0100181332118374;9.998907434475688;0.8335323733466767;0.015562095338023366;0.015561229141404894;0.7977024488783961;-0.014894985956127933;0.7978471327429992;1.0099157712084506
77.28638;1.0444148961590474;0.8333187459544525;0.7979300303063303;-3.8639323863432646e-07;-3.916230551464277e-07;1.0448947523528753;1.0100203000107133;9.998911934783228;0.8335324456324212;0.015562103060118414;0.015561279908946346;0.7977029194352708;-0.014894986886333459;0.7978479315251082;1.0099147820112162
77.29638;1.0444112724853443;0.8333193752972692;0.7979295338669504;-3.866521393059614e-07;-3.9112996769857525e-07;1.0448945107950613;1.0100224735685468;9.998916693393944;0.8335324830233505;0.015562111750604101;0.015561330968465653;0.7977033752267676;-0.014894987826220776;0.7978487570544752;1.0099138397243674
77.30638;1.0444076464524596;0.8333199919903139;0.7979290260482459;-3.8692626353431e-07;-3.9066303209264345e-07;1.0448942928658838;1.0100246558272985;9.998921731165405;0.8335324862629127;0.015562121372774898;0.015561382244083932;0.7977038118397487;-0.014894988773831231;0.7978496117039603;1.009912952699546
77.31638;1.0444040218411057;0.8333205937939616;0.7979285096021512;-3.872145965577149e-07;-3.9022342343707603e-07;1.0448940947410772;1.0100268483347128;9.998927066963105;0.8335324560502245;0.01556213188347399;0.015561433643509998;0.7977042247078768;-0.014894989727473277;0.7978504968597021;1.0099121294806612
77.32638;1.0444004021874371;0.8333211775906078;0.7979279875348849;-3.8751620787324763e-07;-3.8981249779475733e-07;1.0448939131048463;1.010029051534884;9.99893271810889;0.8335323920668535;0.015562143228925528;0.015561485059689923;0.7977046095669791;-0.014894990685696967;0.7978514123909441;1.0099113776540987
77.33638;1.0443967905988216;0.8333217404008385;0.7979274629519372;-3.8783043010610085e-07;-3.894314583723491e-07;1.0448937453343827;1.010031264707788;9.99893870857106;0.8335322924449234;0.015562155327946792;0.015561536389894846;0.7977049627035009;-0.014894991646990449;0.7978523569032286;1.0099107032229868
77.34638;1.044393189533181;0.8333222797171145;0.7979269389224266;-3.88156746481254e-07;-3.8908109205819675e-07;1.0448935891616096;1.0100334863953797;9.998945072312273;0.8335321548844414;0.015562168060190942;0.015561587545400093;0.7977052803336044;-0.01489499260948894;0.7978533281522815;1.009910110645023
77.35638;1.0443896011179337;0.8333227940736517;0.7979264179722537;-3.884945388225702e-07;-3.8876184742034e-07;1.0448934420245486;1.0100357145007315;9.998951846419233;0.8335319786960261;0.015562181277633398;0.015561638433382095;0.7977055580585887;-0.014894993571027918;0.7978543234511504;1.0099096036010855
77.36638;1.044386028392564;0.833323283525678;0.7979259017317437;-3.888429905787872e-07;-3.884741977922752e-07;1.0448933011563504;1.0100379468346565;9.998959068218793;0.8335317657825367;0.015562194834622383;0.015561688939392204;0.7977057913596823;-0.014894994529667093;0.7978553403499297;1.0099091856059264
77.37638;1.0443824764457752;0.8333237492798186;0.797925391582166;-3.892009637901643e-07;-3.8821891820653163e-07;1.0448931644528077;1.010040181955117;9.99896677896409;0.8335315204553534;0.015562208611423623;0.01556173893655302;0.7977059764342014;-0.014894995484045522;0.7978563772170716;1.009908860341766
77.38638;1.044378952318328;0.833324192892494;0.7979248897438799;-3.8956682743915555e-07;-3.8799704542692775e-07;1.044893030997991;1.0100424188668888;9.998975020671546;0.8335312485373656;0.015562222509695774;0.015561788301479185;0.7977061106765718;-0.014894996433192682;0.7978574332729963;1.0099086321285975
77.39638;1.044375463678707;0.8333246160040447;0.7979243998893104;-3.899386135462068e-07;-3.8780965263449654e-07;1.0448929009857764;1.0100446559841083;9.99898382447321;0.833530955856026;0.015562236427173323;0.015561836918441083;0.7977061926369108;-0.014894997376263515;0.7978585080461273;1.0099085056187822
77.40638;1.0443720174184177;0.8333250207428385;0.797923927175866;-3.903145858641173e-07;-3.876576600824809e-07;1.0448927753880506;1.0100468906526678;9.998993199684437;0.8335306473478964;0.015562250239419635;0.015561884676763643;0.7977062211439564;-0.014894998312441588;0.7978596006816122;1.0099084848434976
77.41638;1.04436861912305;0.833325410024559;0.7979234776422958;-3.906936291787631e-07;-3.87541723888097e-07;1.0448926556155773;1.0100491192524963;9.999003130437234;0.8335303271971102;0.015562263804685783;0.015561931465268262;0.7977061943877229;-0.014894999240945646;0.7978607098724956;1.0099085729422246
77.42638;1.0443652733196487;0.833325787157805;0.797923057187587;-3.910750795713004e-07;-3.874621451848232e-07;1.0448925435634244;1.0100513373191398;9.999013580302872;0.8335299987431868;0.015562276981189572;0.015561977161967397;0.7977061104766721;-0.014895000161083083;0.797861834371309;1.0099087724602533
77.43638;1.0443619839760623;0.8333261551553421;0.7979226709062028;-3.914583552395796e-07;-3.8741882132629437e-07;1.0448924418999002;1.0100535396691426;9.999024499001658;0.8335296638755073;0.015562289639553781;0.015562021624914196;0.7977059690133211;-0.014895001072132194;0.7978629729935036;1.0099090855340196
77.44638;1.0443587553437919;0.8333265162830599;0.7979223228996023;-3.9184286084891023e-07;-3.874112355290194e-07;1.044892353835541;1.010055720812346;9.99903582554043;0.8335293229187324;0.015562301670374423;0.015562064697307445;0.7977057718846249;-0.0148950019732376;0.7978641240119311;1.0099095139672247
77.45638;1.0443555929232742;0.8333268718946236;0.7979220162091013;-3.9222826802540144e-07;-3.8743859372675846e-07;1.044892282258726;1.010057875444483;9.999047492097228;0.8335289752500884;0.015562312990661254;0.015562106220270069;0.7977055227720273;-0.014895002863654196;0.7978652849624213;1.0099100591250265
77.46638;1.044352503301689;0.83332722268563;0.7979217530252142;-3.926147906122064e-07;-3.875001206323274e-07;1.0448922289413103;1.0100599987588545;9.999059433871455;0.8335286198147468;0.01556232354441087;0.01556214603631949;0.797705226195554;-0.014895003742955175;0.7978664530926483;1.0099107216033598
77.47638;1.0443494931200439;0.8333275690080932;0.7979215353022826;-3.930030656550866e-07;-3.87595202664202e-07;1.044892194327868;1.0100620864619585;9.999071598805159;0.8335282548743579;0.015562333298024549;0.015562183995381396;0.7977048867406373;-0.01489500461093915;0.7978676258610384;1.009911501016656
77.48638;1.0443465686088194;0.8333279107490491;0.797921365254723;-3.933938779828903e-07;-3.877233202881508e-07;1.0448921782550282;1.010064134194118;9.999083950387657;0.8335278777264012;0.015562342234786997;0.01556221997368713;0.7977045087563494;-0.014895005467571082;0.797868800647766;1.0099123956373564
77.49638;1.0443437355193295;0.8333282470913198;0.7979212450406209;-3.9378815211784934e-07;-3.878839385359236e-07;1.0448921809169422;1.0100661368655812;9.999096462359669;0.8335274854618576;0.01556235035321703;0.015562253882945529;0.7977040965140788;-0.01489500631291746;0.7978699737151403;1.0099134017170175
77.50638;1.044340998873123;0.8333285764986708;0.7979211757640966;-3.941871190515158e-07;-3.880763761643988e-07;1.0448922026159815;1.0100680888370497;9.999109109301058;0.8335270757930668;0.015562357667381883;0.015562285659663746;0.797703654302768;-0.014895007146873663;0.7978711397710477;1.0099145135599081
77.51638;1.0443383627128866;0.8333288970112231;0.7979211567944641;-3.94592352367517e-07;-3.8829965311714054e-07;1.044892243062175;1.0100699845969394;9.999121862271096;0.8335266468846;0.015562364192515632;0.015562315256317278;0.7977031863164504;-0.014895007968997231;0.7978722927856662;1.0099157246001622
77.52638;1.0443358296990568;0.8333292069397565;0.7979211860418196;-3.9500567172399766e-07;-3.8855234640915933e-07;1.0448923015122162;1.010071819134957;9.999134689757952;0.8335261969713756;0.015562369921328143;0.015562342651138756;0.7977026964396097;-0.014895008778702734;0.7978734272103256;1.0099170281426697
