time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
77.53638;1.0443334006289662;0.8333295053747221;0.7979212607767868;-3.954290167172641e-07;-3.8883258174916217e-07;1.0448923767874525;1.0100735880695264;9.999147555453726;0.8335257244646513;0.015562374821969902;0.015562367861563677;0.7977021877468234;-0.014895009575577295;0.7978745385083171;1.0099184170222992
77.54638;1.0443310746546142;0.8333297916472171;0.7979213781415913;-3.9586436285219185e-07;-3.8913821434185835e-07;1.0448924666443604;1.010075287646525;9.999160415870069;0.8335252281306333;0.015562378858028022;0.015562390932670957;0.7977016622639285;-0.014895010359389317;0.7978756229397254;1.0099198829753824
77.55638;1.0443288503095818;0.8333300644337218;0.797921534960087;-3.963137307858386e-07;-3.8946695655143685e-07;1.0448925675359861;1.010076914685943;9.999173224808075;0.8335247065189401;0.015562382001205431;0.015562411907335268;0.7977011214446539;-0.014895011129753773;0.797876677169777;1.0099214166944253
77.56638;1.044326726554263;0.8333303216087048;0.7979217272341418;-3.9677912428225375e-07;-3.898163222613447e-07;1.0448926749515934;1.0100784667799083;9.999185939448282;0.8335241571293888;0.015562384230766809;0.015562430816198904;0.7977005663185136;-0.014895011885832681;0.7978776978433509;1.0099230082399429
77.57638;1.0443247030397385;0.8333305603258482;0.7979219501575225;-3.972623895589021e-07;-3.901836361842064e-07;1.0448927838594957;1.01007994203441;9.999198522800018;0.8335235766984052;0.015562385536872801;0.015562447692942679;0.7976999967839369;-0.014895012626194947;0.7978786814354384;1.0099246471781245
77.58638;1.0443227794362604;0.8333307769039812;0.7979221988900818;-3.9776521971545486e-07;-3.905663408128434e-07;1.0448928898332657;1.0100813381162477;9.999210942188853;0.833522962646762;0.015562385925072312;0.015562462584429095;0.7976994113844245;-0.01489501334882212;0.7978796245903461;1.0099263229264617
77.59638;1.0443209546275645;0.8333309669162664;0.797922469160268;-3.9828917162314616e-07;-3.9096233475224503e-07;1.0448929905954962;1.0100826522864546;9.999223167062214;0.8335223143461099;0.015562385411637403;0.015562475548076382;0.7976988081972207;-0.014895014051423145;0.7978805243465433;1.0099280255458363
77.60638;1.0443192266555479;0.833331125462022;0.7979227572496589;-3.9883558631332905e-07;-3.913698205944448e-07;1.0448930859462995;1.010083882966907;9.999235171142896;0.833521632880418;0.015562384021094989;0.015562486646952168;0.7976981858338029;-0.01489501473180713;0.7978813781669707;1.009929746409117
77.61638;1.0443175931006758;0.8333312475335701;0.7979230602435761;-3.994055939709511e-07;-3.9178683381439083e-07;1.0448931761046945;1.0100850313688816;9.999246933493337;0.8335209199332902;0.01556238178988143;0.015562495942385556;0.7976975440176196;-0.014895015387891484;0.7978821841978124;1.0099314786553173
77.62638;1.044316051042597;0.8333313284340095;0.7979233761876939;-4.0000005238233777e-07;-3.9221116213939443e-07;1.044893260819942;1.0100861016792344;9.99925843472631;0.8335201771608366;0.015562378767822915;0.015562503489343984;0.7976968834918503;-0.014895016017615826;0.7978829412529994;1.009933217352824
77.63638;1.0443145969295171;0.8333313642497729;0.7979237032604961;-4.0061936966086705e-07;-3.9264073411565887e-07;1.0448933396117932;1.0100870996086444;9.99926965065937;0.8335194061265702;0.015562375020510487;0.015562509340766268;0.797696204750935;-0.014895016619091622;0.79788364833731;1.0099349591758342
77.64638;1.0443132271149485;0.8333313523421157;0.7979240394046261;-4.012635927768398e-07;-3.930739936194482e-07;1.0448934119709266;1.0100880309218154;9.999280544152553;0.8335186088066759;0.015562370628204213;0.015562513555281378;0.7976955066784247;-0.01489501719079586;0.7978843046624757;1.0099367017155758
77.65638;1.0443119385464041;0.833331291267425;0.7979243832861913;-4.019326102183954e-07;-3.935099112835293e-07;1.0448934776146315;1.0100889012020084;9.99929106508183;0.8335177879334271;0.01556236567097495;0.015562516201012008;0.7976947870455892;-0.014895017731618464;0.797884910155165;1.0099384424652058
77.66638;1.0443107286356779;0.8333311802655989;0.7979247349856374;-4.0262607770015305e-07;-3.939476694065033e-07;1.0448935370314396;1.0100897160361457;9.999301162562954;0.8335169463190523;0.015562360212512593;0.015562517360026333;0.797694044404088;-0.014895018240797234;0.7978854656007105;1.0099401782435806
77.67638;1.0443095945401348;0.8333310189630618;0.7979250956110489;-4.033433352797435e-07;-3.9438642493176427e-07;1.044893591944138;1.0100904806958666;9.999310795888196;0.8335160862869219;0.015562354298479915;0.01556251714144942;0.7976932792989864;-0.014895018717930482;0.7978859725712283;1.0099419056515433
77.68638;1.0443085331536766;0.8333308069307388;0.7979254667750171;-4.0408358542088806e-07;-3.948252574798612e-07;1.044893645383968;1.0100911999878104;9.999319935968666;0.8335152099781893;0.01556234795993787;0.015562515688766008;0.7976924940495046;-0.01489501916304252;0.7978864334271303;1.0099436214287467
77.69638;1.0443075420777477;0.8333305431704835;0.7979258504560357;-4.048461662470858e-07;-3.952630045098294e-07;1.0448937011592185;1.0100918789013382;9.999328562244003;0.8335143198327682;0.015562341212999578;0.015562513165475897;0.7976916914934606;-0.01489501957638383;0.7978868508622847;1.0099453217295056
77.70638;1.0443066201251747;0.8333302264796904;0.7979262487842776;-4.056306747182243e-07;-3.956981354667369e-07;1.044893762851006;1.0100925231770688;9.999336660424454;0.8335134187277479;0.015562334066295815;0.015562509727760628;0.7976908738545571;-0.014895019958048077;0.7978872269265921;1.0099470009065836
77.71638;1.044305766806053;0.8333298563728525;0.7979266636527452;-4.064367561188662e-07;-3.961289770427558e-07;1.0448938329686661;1.0100931391023225;9.999344220452965;0.8335125097816993;0.01556232653504249;0.015562505502601734;0.7976900426370354;-0.014895020307835667;0.7978875623565489;1.0099486514990832
77.72638;1.0443049817338907;0.833329433144312;0.7979270967215725;-4.0726379137925365e-07;-3.9655400908739773e-07;1.0448939128308534;1.010093732953219;9.999351234822361;0.8335115961979385;0.015562318643931417;0.015562500585576613;0.7976891988101366;-0.014895020625485185;0.7978878565430191;1.0099502659046475
77.73638;1.0443042643289437;0.8333289568311664;0.7979275498682754;-4.08110951003906e-07;-3.9697199314790833e-07;1.0448940028900429;1.0100943105087254;9.999357700557907;0.8335106814298813;0.015562310415946778;0.01556249505336433;0.7976883428696783;-0.014895020910969477;0.7978881076260691;1.0099518378710632
77.74638;1.0443036138691346;0.8333284263765671;0.7979280252570448;-4.089774833847868e-07;-3.973820789664948e-07;1.0448941029026364;1.0100948768709979;9.999363620633737;0.8335097693301516;0.015562301858985852;0.01556248897274364;0.7976874751867952;-0.014895021164537921;0.7978883124832193;1.0099533629997979
77.75638;1.044303029859108;0.8333278401264612;0.7979285247634761;-4.098627633097365e-07;-3.9778388127046943e-07;1.0448942121190268;1.0100954365877302;9.999369001362409;0.8335088639205049;0.015562292965452517;0.015562482404334894;0.7976865964238885;-0.014895021386594405;0.797888467014689;1.0099548390995123
77.76638;1.0443025119768885;0.8333271969846479;0.7979290496158833;-4.1076607179973373e-07;-3.981774634182471e-07;1.044894329857516;1.0100959936414304;9.999373853984945;0.8335079690597279;0.015562283725635742;0.015562475408790669;0.7976857077499167;-0.014895021577613335;0.7978885669456927;1.0099562663763508
77.77638;1.0443020597434909;0.8333264966619854;0.7979296008187775;-4.116864817081355e-07;-3.9856329522058403e-07;1.0448944561392666;1.010096551527976;9.999378201272027;0.8335070882305501;0.015562274135097611;0.015562468047141531;0.7976848108847214;-0.01489502173805785;0.7978886084504601;1.0099576467693758
77.78638;1.0443016727411503;0.8333257389883776;0.7979301797967501;-4.1262306440574397e-07;-3.9894219815252504e-07;1.0448945918565677;1.0100971136120958;9.999382081990971;0.8335062242816872;0.01556226418865943;0.015562460374348603;0.7976839080250278;-0.014895021868217676;0.7978885878461446;1.0099589826537152
77.79638;1.0443013506256167;0.833324923526072;0.797930788378962;-4.1357506108374647e-07;-3.9931523773387277e-07;1.0448947382720288;1.0100976827837755;9.999385550553216;0.8335053792148143;0.01556225387464772;0.01556245244614064;0.7976830018736595;-0.014895021968093365;0.7978885011035116;1.0099602764341864
77.80638;1.0443010927186644;0.8333240499948024;0.797931428118908;-4.145416744788379e-07;-3.996835113422373e-07;1.0448948963490308;1.0100982605693403;9.999388667717481;0.8335045543837198;0.015562243182742085;0.015562444332034665;0.7976820957947349;-0.014895022037530481;0.7978883442948973;1.0099615314306756
77.81638;1.0443008984918953;0.8333231190478219;0.7979320995994232;-4.155217367176861e-07;-4.000478915650783e-07;1.0448950663887013;1.0100988471062626;9.999391486389264;0.8335037510958996;0.015562232120638257;0.015562436108021011;0.7976811933440269;-0.014895022076522145;0.7978881142094622;1.0099627521451922
77.82638;1.04430076839428;0.833322133064257;0.7979328021787363;-4.1651358691028344e-07;-4.0040890677968787e-07;1.0448952477541658;1.0100994419085239;9.999394046196828;0.8335029709371563;0.015562220713830503;0.015562427837653424;0.7976802971690604;-0.014895022085532937;0.7978878080803542;1.009963943053096
77.83638;1.0443007038655758;0.8333210965540743;0.7979335344335137;-4.175152605180661e-07;-4.007666872015305e-07;1.0448954391217693;1.0101000443276595;9.999396377093667;0.8335022157180038;0.015562208982002683;0.015562419566864405;0.7976794087965995;-0.014895022065715972;0.7978874232235256;1.0099651078231864
77.84638;1.0443007071951618;0.8333200156377435;0.7979342950725782;-4.185248677129354e-07;-4.0112093685873914e-07;1.0448956392737065;1.0101006535265338;9.9993985020385;0.8335014877945114;0.015562196919282833;0.015562411337897392;0.7976785293859938;-0.014895022018735007;0.7978869570825537;1.0099662498995692
77.85638;1.0443007813338545;0.8333188970983034;0.7979350835175927;-4.1954072209512596e-07;-4.014711827475883e-07;1.044895847103696;1.0101012682727377;9.999400437011774;0.8335007903600513;0.015562184498685022;0.015562403206171617;0.7976776600935231;-0.01489502194632048;0.7978864070485867;1.0099673727662413
77.86638;1.0443009288781626;0.8333177478786679;0.7979358997013992;-4.2056113141516513e-07;-4.0181710668968225e-07;1.0448960608798685;1.0101018866619553;9.999402190449826;0.8335001269295577;0.015562171696148252;0.015562395238126895;0.797676801881714;-0.0148950218500848;0.7978857704448636;1.0099684796713047
77.87638;1.044301150934763;0.8333165750869113;0.7979367434883493;-4.2158440747215193e-07;-4.0215852256715397e-07;1.044896278118349;1.0101025058306607;9.999403759686787;0.8334995009355877;0.015562158509768506;0.015562387491591383;0.7976759553464338;-0.014895021731580338;0.7978850451090918;1.0099695742012653
77.88638;1.0443014469631382;0.833315385938627;0.7979376142063247;-4.226092601802541e-07;-4.0249512180416196e-07;1.0448964960452818;1.0101031216203156;9.99940512347602;0.8334989160291164;0.015562144958708411;0.015562379999495293;0.797675121068587;-0.014895021592313488;0.7978842298736455;1.009970660843332
77.89638;1.0443018152715768;0.8333141874233589;0.7979385103963754;-4.236350536751285e-07;-4.028263801947721e-07;1.0448967115056325;1.0101037290265933;9.99940623623977;0.833498376053456;0.015562131074796601;0.015562372769266444;0.7976743004133039;-0.014895021433831908;0.7978833244699068;1.0099717441550868
77.90638;1.0443022535127666;0.8333129862594774;0.7979394300482895;-4.246615996857837e-07;-4.031517320978841e-07;1.0448969205524292;1.0101043236825438;9.999407032482722;0.8334978843962412;0.01556211689429948;0.015562365800920665;0.7976734960334726;-0.014895021257972442;0.7978823288914323;1.0099728276434314
77.91638;1.0443027589498468;0.8333117889039424;0.7979403713690302;-4.2568874853989537e-07;-4.0347082096397e-07;1.044897118795608;1.010104902233871;9.999407441665237;0.8334974436453021;0.015562102448980875;0.015562359114111541;0.7976727115574345;-0.014895021067106674;0.7978812429097671;1.009973913679404
77.92638;1.0443033286549517;0.8333106010792336;0.797941333394024;-4.2671623960673485e-07;-4.037837092981466e-07;1.0448973020595143;1.0101054612114053;9.999407399085335;0.833497055702256;0.015562087759912777;0.015562352762414699;0.7976719502986107;-0.014895020864219573;0.7978800665068362;1.0099750040005917
77.93638;1.044303959933075;0.8333094276169017;0.7979423158598727;-4.277438485379221e-07;-4.0409098413008534e-07;1.0448974666727904;1.0101059969424138;9.999406845441076;0.8334967216117412;0.015562072828567414;0.015562346828661464;0.7976712139606171;-0.014895020652627136;0.7978788005926996;1.0099761002460883
77.94638;1.0443046508263982;0.8333082727503389;0.7979433185429539;-4.2877150844079003e-07;-4.0439356902889887e-07;1.0448976094007367;1.010106506924749;9.999405728972615;0.8334964411439135;0.015562057629035947;0.015562341411849956;0.7976705027466329;-0.014895020435411292;0.7978774473867123;1.0099772043506277
77.95638;1.0443054004653467;0.8333071398045514;0.7979443407486693;-4.297992949350189e-07;-4.046924239955333e-07;1.044897726682115;1.0101069903944584;9.99940401490831;0.8334962126864138;0.015562042119138298;0.015562336612889995;0.7976698164831144;-0.014895020215117502;0.7978760107837252;1.0099783180903514
77.96638;1.0443062093113695;0.8333060307244897;0.7979453814763194;-4.308272906541814e-07;-4.049885031928959e-07;1.044897813812515;1.010107447126782;9.999401687743415;0.8334960333504582;0.015562026266205023;0.015562332522867168;0.7976691555891458;-0.014895019993842601;0.7978744964328709;1.0099794420931818
77.97638;1.04430707915281;0.8333049466482375;0.7979464401331281;-4.3185541177031546e-07;-4.0528274285141484e-07;1.0448978650623206;1.0101078758417552;9.99939874405917;0.8334958993991946;0.015562010063199782;0.015562329218643279;0.7976685214238697;-0.014895019773320022;0.7978729110214169;1.0099805757286047
77.98638;1.0443080125283097;0.8333038889251259;0.7979475171503349;-4.3288341243885707e-07;-4.055758415002931e-07;1.0448978740287571;1.010108273835719;9.999395188537683;0.8334958073062751;0.015561993529152308;0.01556232676525258;0.7976679161333577;-0.014895019554957747;0.7978712614963374;1.0099817176557806
77.99638;1.0443090121526533;0.8333028593552771;0.7979486139887871;-4.339109703681991e-07;-4.0586810434532355e-07;1.0448978334088375;1.0101086378358946;9.999391035359746;0.833495754527493;0.015561976703042817;0.01556232521939298;0.7976673425417312;-0.014895019339868603;0.7978695549721824;1.0099828662415857
78.00638;1.044310081272304;0.8333018597116985;0.7979497323699762;-4.3493760287271084e-07;-4.0615951138063824e-07;1.0448977346246544;1.010108964477949;9.99938630647325;0.8334957392047513;0.015561959634823541;0.015562324636664985;0.7976668042475942;-0.014895019128834692;0.7978677986498025;1.0099840203670916
78.01638;1.0443112243780681;0.8333008911969889;0.7979508734430278;-4.359625976908055e-07;-4.0644994374924844e-07;1.044897568269079;1.0101092497194342;9.999381026839712;0.8334957596861711;0.01556194237863678;0.015562325081956796;0.7976663056220014;-0.014895018922289997;0.7978659995404974;1.0099851805792996
78.02638;1.0443124470572367;0.8332999542623679;0.797952037963528;-4.369851234024231e-07;-4.067394573890728e-07;1.0448973254385667;1.010109488722207;9.999375224092983;0.8334958144461457;0.015561924991394907;0.015562326629330136;0.7976658513340478;-0.014895018720244582;0.7978641645657277;1.0099863492712817
78.03638;1.0443137553557325;0.8332990488968888;0.7979532268409076;-4.380042138075894e-07;-4.0702840585878383e-07;1.0448969988516923;1.01010967699569;9.999368930020566;0.8334959017591482;0.015561907533596289;0.01556232934986747;0.7976654455200355;-0.01489501852222112;0.7978623007127009;1.0099875288913698
78.04638;1.0443151557417842;0.8332981750389551;0.7979544408051608;-4.390185530499279e-07;-4.0731726388802203e-07;1.0448965833549642;1.0101098113654943;9.999362175684064;0.833496018844899;0.015561890066404153;0.015562333300845688;0.7976650915331581;-0.014895018327397551;0.7978604148853985;1.0099887198683926
78.05638;1.0443166548958334;0.8332973327116711;0.7979556796815563;-4.4002648982731505e-07;-4.076062040634834e-07;1.0448960760773924;1.0101098898925593;9.999354983133616;0.8334961613712926;0.015561872644550584;0.015562338520710265;0.7976647921202524;-0.014895018134701194;0.7978585134363233;1.009989921212573
78.06638;1.0443182583831534;0.8332965218063956;0.7979569423913703;-4.4102633299935473e-07;-4.078947831941153e-07;1.0448954764722858;1.0101099113483034;9.99934736337259;0.8334963240880787;0.015561855315448675;0.015562345026755839;0.7976645490642816;-0.014895017942815973;0.797856601562541;1.0099911325432382
78.07638;1.044319969416805;0.833295741478281;0.7979582278306869;-4.4201645443890424e-07;-4.081820355942581e-07;1.0448947866027753;1.0101098748709152;9.999339319620844;0.8334965019040689;0.015561838122547945;0.015562352817829006;0.7976643627758051;-0.014895017750408636;0.7978546830541444;1.0099923542208873
78.08638;1.0443217887013256;0.8332949895897531;0.7979595358346802;-4.429951585007433e-07;-4.084668075874751e-07;1.0448940111258298;1.0101097798085301;9.999330848966789;0.8334966904969661;0.015561821101549363;0.015562361880337657;0.7976642323641494;-0.014895017556375527;0.797852760459716;1.0099935860375149
78.09638;1.044323715218298;0.8332942630626528;0.7979608670627744;-4.439607070288167e-07;-4.087480525454593e-07;1.0448931567424833;1.010109625422187;9.999321945782041;0.833496886353596;0.015561804273774951;0.015562372188137706;0.7976641557990926;-0.01489501735977678;0.797850835743103;1.009994826503536
78.10638;1.0443257475429426;0.833293558795317;0.7979622215335079;-4.4491152296215303e-07;-4.0902491506948305e-07;1.0448922317155602;1.0101094105089756;9.999312608989253;0.8334970863148756;0.015561787646998901;0.015562383698956288;0.7976641300759338;-0.0148950171596176;0.7978489113219145;1.009996073306678
78.11638;1.044327884636125;0.8332928740926676;0.7979635970600658;-4.458464041191639e-07;-4.0929664796041816e-07;1.044891244973817;1.0101091330984253;9.999302846295734;0.8334972870244777;0.015561771221559636;0.015562396359492997;0.7976641516800305;-0.01489501695480831;0.7978469906147941;1.0099973245554128
78.12638;1.0443301256436426;0.8332922066652146;0.7979649889824647;-4.467646880784912e-07;-4.09562573292502e-07;1.0448902042610266;1.0101087902605272;9.99929267146177;0.8334974850119531;0.015561754992972587;0.015562410110121994;0.7976642174911646;-0.01489501674434742;0.797845077760131;1.0099985793718103
78.13638;1.044332469454749;0.8332915547720787;0.7979663912991041;-4.4766619955877177e-07;-4.0982207722909035e-07;1.0448891141508339;1.0101083783886782;9.999282096071607;0.8334976771957314;0.015561738951812596;0.015562424876483487;0.7976643256409124;-0.014895016527530445;0.7978431771520421;1.0099998370787175
78.14638;1.0443349145812164;0.8332909174063515;0.7979677979847123;-4.485510441580946e-07;-4.100746798860356e-07;1.0448879756932712;1.010107893781158;9.999271126288512;0.8334978607402058;0.015561723083749517;0.015562440565959942;0.7976644757709587;-0.01489501630407985;0.797841293305284;1.0100010963667423
78.15638;1.0443374593398878;0.8332902940932553;0.797969203515394;-4.494194753521658e-07;-4.1032028316677396e-07;1.0448867882012243;1.0101073327909553;9.999259770761912;0.8334980325473803;0.015561707368143794;0.015562457080396223;0.7976646685830564;-0.014895016074119706;0.7978394308505882;1.010002355562075
78.16638;1.0443401018261886;0.8332896844560119;0.7979706027338896;-4.5027173885925206e-07;-4.10559312462612e-07;1.0448855512079258;1.0101066917686612;9.999248047613966;0.833498189671709;0.015561691774558989;0.015562474328145691;0.797664904694989;-0.014895015837934972;0.7978375944407704;1.0100036135630808
78.17638;1.04434283930935;0.8332890882060842;0.7979719902356066;-4.5110792683267787e-07;-4.107924840615234e-07;1.0448842654095143;1.010105967344559;9.999235984755119;0.8334983302942294;0.0155616762552227;0.015562492229024009;0.7976651837069418;-0.014895015595850459;0.7978357887767124;1.0100048704933131
78.18638;1.0443456677523522;0.8332885055147476;0.7979733599027439;-4.51927932418781e-07;-4.110204477585115e-07;1.044882932900889;1.010105156684637;9.999223622430518;0.8334984538657678;0.015561660737605197;0.015562510717051543;0.797665504471873;-0.014895015348422903;0.7978340187609602;1.0100061276950516
78.19638;1.0443485820665988;0.8332879367858765;0.7979747056396217;-4.5273133594696137e-07;-4.112437122892791e-07;1.0448815567018341;1.0101042576768073;9.999211020953584;0.8334985601651408;0.015561645128336249;0.015562529739253797;0.7976658657772294;-0.01489501509639933;0.7978322894532673;1.010007387270876
78.20638;1.0443515767699654;0.8332873818878873;0.7979760227099144;-4.5351731480001976e-07;-4.114627685653076e-07;1.0448801399294312;1.010103269587512;9.99919826556194;0.8334986482627214;0.01556162933416645;0.015562549251521753;0.7976662665452493;-0.01489501484027543;0.7978306059865906;1.0100086511066753
78.21638;1.044354646284827;0.8332868401129544;0.797977308211165;-4.542848653876765e-07;-4.116781129705463e-07;1.0448786850075884;1.0101021937798365;9.999185460209207;0.8334987164672276;0.015561613286866905;0.015562569210212804;0.797666705703107;-0.014895014580116668;0.7978289738786956;1.0100099198701449
78.22638;1.0443577847825143;0.8332863109842683;0.7979785607502222;-4.5503311332658396e-07;-4.11890224382708e-07;1.0448771930602487;1.0101010337449667;9.99917271020609;0.833498762892294;0.015561596945149055;0.015562589555618681;0.7976671816706722;-0.014895014315859864;0.7978273992013092;1.0100111930265514
78.23638;1.044360986446158;0.8332857949400049;0.7979797804155794;-4.557611479674069e-07;-4.1209959092925654e-07;1.0448756636270897;1.0100997946174182;9.999160105249162;0.8334987857136442;0.015561580274536822;0.015562610198179717;0.7976676918798298;-0.014895014047601417;0.797825887997036;1.0100124697424413
78.24638;1.0443642460909754;0.8332852934877188;0.7979809689122119;-4.5646765309191225e-07;-4.1230672603643406e-07;1.0448740945732278;1.0100984823644854;9.999147716356196;0.8334987833828648;0.015561563239934333;0.015562631023600367;0.797668233108564;-0.014895013775556121;0.797824445755951;1.0100137492579453
78.25638;1.0443675593362778;0.8332848090292132;0.7979821288424258;-4.571510528661433e-07;-4.125121560703079e-07;1.0448724825125202;1.0100971023491792;9.999135597805083;0.8334987549474894;0.015561545820444056;0.015562651914326087;0.7976688020526272;-0.014895013499974161;0.7978230776183092;1.0100150299285902
78.26638;1.0443709221540773;0.833284344303318;0.797983262525893;-4.5780983053895956e-07;-4.1271643227631817e-07;1.044870823674882;1.0100956577537248;9.999123781975031;0.8334986998837709;0.015561528015805619;0.015562672770283014;0.7976693951483392;-0.014895013221245904;0.7978217885188533;1.0100163084237685
78.27638;1.0443743301747839;0.8332839016903216;0.797984371307281;-4.584425719385654e-07;-4.1292019763112144e-07;1.0448691142629642;1.010094149173224;9.99911227973146;0.833498617719862;0.015561509833030788;0.015562693512615257;0.7976700080278131;-0.014895012939822004;0.7978205827314803;1.0100175804196114
78.28638;1.0443777785096753;0.8332834829969739;0.7979854552576819;-4.5904807266543625e-07;-4.131241946301101e-07;1.0448673504430677;1.0100925756439247;9.999101090785627;0.8334985081885603;0.015561491276231406;0.015562714068550483;0.7976706355303619;-0.014895012655778002;0.7978194632902679;1.0100188414592235
78.29638;1.0443812622272122;0.8332830892867742;0.797986512998712;-4.596253677327982e-07;-4.13329101898431e-07;1.0448655285780546;1.0100909360656956;9.999090212082352;0.8334983714448506;0.015561472348381043;0.015562734356327787;0.7976712723198428;-0.014895012368550299;0.7978184317228036;1.010020086749496
78.30638;1.0443847768871197;0.8332827206306503;0.797987541766266;-4.6017339990495313e-07;-4.135353355279081e-07;1.0448636451578912;1.0100892303967681;9.999079639251274;0.8334982077756095;0.015561453053137282;0.015562754283741117;0.7976719136237469;-0.01489501207725816;0.7978174883202639;1.0100213107379579
78.31638;1.0443883185190574;0.8332823765762708;0.797988537738803;-4.6069090986140603e-07;-4.137430101486849e-07;1.0448616963761606;1.010087460265875;9.999069362472367;0.8334980176015014;0.015561433395426554;0.015562773756211404;0.797672555720676;-0.01489501178122023;0.7978166327599342;1.010022507284894
78.32638;1.044391882882969;0.8332820567057561;0.7979894966403005;-4.6117682851735204e-07;-4.1395200000694527e-07;1.0448596778730441;1.0100856283645425;9.9990593657962;0.8334978021993104;0.015561413386097029;0.015562792684018245;0.7976731959306573;-0.014895011480135731;0.7978158643691295;1.0100236701332759
78.33638;1.0443954650236469;0.8332817605382895;0.7979904147694572;-4.616305884484227e-07;-4.141619298487241e-07;1.0448575847282333;1.0100837376304155;9.999049634733085;0.8334975641189248;0.01556139304593863;0.01556281097539522;0.7976738321807064;-0.014895011173980642;0.7978151819546428;1.0100247933268949
78.34638;1.0443990599008783;0.833281487498594;0.7979912898447608;-4.620520993810802e-07;-4.143721833820111e-07;1.0448554120021862;1.0100817914368703;9.999040160826729;0.8334973066949475;0.015561372401540482;0.01556282851966083;0.7976744624356844;-0.014895010862735321;0.7978145840147629;1.0100258717001815
78.35638;1.0444026633748793;0.8332812367635877;0.7979921208108033;-4.624416068903799e-07;-4.1458209696375777e-07;1.044853155324364;1.0100797936403372;9.999030936500438;0.8334970332091675;0.015561351470988371;0.015562845185459554;0.797675084401714;-0.014895010546090189;0.7978140693305171;1.010026901180735
78.36638;1.0444062726249443;0.8332810066117299;0.797992907185628;-4.627994030215376e-07;-4.14791217208773e-07;1.0448508109209709;1.0100777479753824;9.99902195146575;0.8334967462650258;0.015561330249377161;0.015562860840005074;0.7976756958262241;-0.014895010223430665;0.7978136366365282;1.0100278783837073
78.37638;1.0444098856983284;0.8332807947032564;0.7979936491012116;-4.6312542886999726e-07;-4.149994065626164e-07;1.0448483760336438;1.0100756577409717;9.999013196337089;0.8334964476685637;0.015561308712372919;0.015562875367191044;0.7976762950854384;-0.014895009893910141;0.7978132834083987;1.0100288000816702
78.38638;1.0444135007414153;0.8332805994597762;0.7979943479355469;-4.6341923783623443e-07;-4.152067656379983e-07;1.0448458498578794;1.010073525939915;9.999004661876004;0.8334961387028464;0.01556128683558161;0.015562888673523952;0.7976768816366081;-0.01489500955640333;0.7978130055316671;1.0100296632487171
78.39638;1.0444171157876865;0.8332804206441854;0.7979950063725483;-4.63680474042388e-07;-4.15413551537442e-07;1.04484323393251;1.0100713555231673;9.998996335614564;0.8334958204847621;0.015561264609131794;0.015562900692297038;0.7976774563329395;-0.01489500920968978;0.7978127980653438;1.0100304654602157
78.40638;1.0444207290105503;0.8332802585757709;0.7979956275139907;-4.6390937451210176e-07;-4.156201404000094e-07;1.0448405319565461;1.0100691494695166;9.998988204654179;0.83349549474404;0.015561242043038274;0.01556291138598763;0.797678021519564;-0.014895008852804946;0.797812655860804;1.0100312053978098
78.41638;1.0444243387852112;0.8332801129257132;0.7979962139912052;-4.6410682136214904e-07;-4.1582684462601285e-07;1.0448377495439343;1.010066911059982;9.998980255779733;0.8334951645146084;0.01556121916990968;0.015562920734858371;0.7976785807717208;-0.014895008485077488;0.7978125738560442;1.0100318828940562
78.42638;1.044427943504354;0.8332799820115031;0.7979967676026898;-4.642739207989682e-07;-4.160336654847402e-07;1.0448348939426058;1.0100646443822807;9.998972469875762;0.8334948337761621;0.015561196039687903;0.015562928720560332;0.7976791384471777;-0.014895008106002226;0.7978125475195229;1.0100324981249578
78.43638;1.0444315415811074;0.8332798629812973;0.7979972891504415;-4.6441150818863935e-07;-4.1624017603718774e-07;1.0448319733007057;1.0100623540493445;9.99896481700767;0.8334945070042161;0.015561172707391489;0.015562935327038745;0.7976796991546958;-0.014895007715289033;0.7978125733017704;1.0100330508898119
78.44638;1.044435131626099;0.8332797524875021;0.7979977785897266;-4.6452005253347343e-07;-4.1644550964712916e-07;1.0448289955923251;1.0100600442963241;9.998957253159592;0.8334941891611987;0.015561149232077322;0.015562940556632713;0.7976802672946999;-0.014895007312931472;0.7978126487820878;1.010033540499313
78.45638;1.044438712629596;0.8332796472622674;0.7979982357265989;-4.6459999125331366e-07;-4.166484886566849e-07;1.04482596822209;1.010057718409141;9.998949722850124;0.833493885130768;0.015561125685155539;0.015562944440202677;0.7976808468545251;-0.014895006899103946;0.7978127725641587;1.010033965736093
78.46638;1.0444422842377548;0.8332795443494839;0.7979986608035524;-4.64652074043225e-07;-4.1684793021324794e-07;1.0448228985245813;1.0100553784131956;9.998942171478868;0.8334935985995405;0.015561102147511136;0.015562947036883053;0.7976814408457489;-0.014895006473953091;0.7978129437746357;1.010034325058354
78.47638;1.044445846879581;0.8332794410392739;0.7979990544580616;-4.6467734671298205e-07;-4.1704282763858943e-07;1.044819794309765;1.0100530250930444;9.998934563549085;0.8334933318093201;0.015561078700810112;0.015562948428285308;0.7976820505388283;-0.014895006037477308;0.7978131613859479;1.0100346173496442
78.48638;1.0444494015497818;0.8332793347825466;0.7979994175796943;-4.646768518868396e-07;-4.1723214518341936e-07;1.0448166638119245;1.010050658408466;9.99892689674441;0.8334930869303508;0.015561055428545273;0.01556294869965611;0.7976826757465034;-0.014895005589602363;0.7978134241634074;1.0100348426667918
78.49638;1.0444529490936922;0.8332792232331395;0.7979997514634594;-4.64651475511585e-07;-4.17414648734909e-07;1.0448135153994558;1.0100482775720308;9.998919198720293;0.8334928671260032;0.015561032417468272;0.015562947916349825;0.7976833156888031;-0.014895005130272079;0.7978137306960141;1.0100350024609301
78.50638;1.0444564889347763;0.8332791042895286;0.7980000577675662;-4.646022087856047e-07;-4.175891350566265e-07;1.0448103580042225;1.0100458807414034;9.998911510666481;0.8334926756774875;0.015561009752630304;0.015562946123213222;0.7976839693556658;-0.014895004659456687;0.7978140787143043;1.0100350993942369
78.51638;1.0444600181194006;0.8332789758534156;0.7980003380162782;-4.64530560290101e-07;-4.177546919375917e-07;1.044807201573634;1.010043464955239;9.998903877564738;0.8334925146866395;0.015560987522182617;0.01556294336475977;0.7976846358321604;-0.014895004177217064;0.7978144647336601;1.0100351371415723
78.52638;1.0444635315886206;0.833278835373694;0.7980005932855859;-4.644385502004694e-07;-4.1791072688401107e-07;1.0448040559228242;1.0100410266330848;9.99889634750547;0.83349238474765;0.015560965828555755;0.01556293969805324;0.7976853148943848;-0.014895003683704307;0.797814884864654;1.0100351201722677
78.53638;1.044467023795462;0.8332786800040217;0.7980008243039014;-4.6432820158635534e-07;-4.180569208994195e-07;1.0448009290866853;1.0100385625051929;9.998888969659687;0.8334922854823095;0.015560944782520963;0.015562935187378852;0.7976860071392531;-0.01489500317897606;0.79781533581539;1.010035053386435
78.54638;1.0444704906933757;0.8332785072695176;0.7980010315779534;-4.642010813537823e-07;-4.181932577161512e-07;1.044797827264805;1.0100360698226734;9.998881790108328;0.8334922162593342;0.015560924486136335;0.015562929891956463;0.7976867131927589;-0.014895002662899367;0.7978158150267051;1.010034941917167
78.55638;1.0444739302691437;0.8332783148802434;0.7980012155671152;-4.640581737710839e-07;-4.18320025379e-07;1.0447947557427268;1.0100335452363345;9.99887484812885;0.8334921759230189;0.015560905023022827;0.01556292386072673;0.7976874324919115;-0.01489500213524326;0.7978163205304584;1.0100347912026308
78.56638;1.044477341169268;0.8332780999606579;0.7980013768096014;-4.638999441965016e-07;-4.1843749878307816e-07;1.0447917194695067;1.0100309840402037;9.998868174708178;0.8334921620541446;0.01556088646085115;0.015562917133950246;0.7976881626387442;-0.014895001595837428;0.7978168510309506;1.0100346066911883
78.57638;1.0444807208029767;0.8332778592631357;0.7980015159719012;-4.6372651733663975e-07;-4.185454901937039e-07;1.0447887232965396;1.0100283810342734;9.9988617956751;0.833492171281544;0.0155608688649526;0.01556290974667414;0.7976888998383501;-0.014895001044885467;0.7978174053206576;1.0100343930721571
78.58638;1.044484064539164;0.8332775902213319;0.7980016342863008;-4.635379021392802e-07;-4.1864337947562173e-07;1.0447857719997418;1.0100257321587176;9.998855734832727;0.8334921999293954;0.015560852307436474;0.01556290173478242;0.7976896398281405;-0.014895000483249569;0.7978179816414988;1.010034154079089
78.59638;1.044487366754526;0.8332772916831666;0.7980017338589281;-4.633341860118714e-07;-4.187304791379475e-07;1.0447828699068002;1.010023035899993;9.998850010318158;0.8334922439699934;0.015560836859871531;0.015562893133216672;0.7976903784754915;-0.014894999912159052;0.7978185785507178;1.0100338930219561
78.60638;1.0444906225800141;0.8332769639894846;0.7980018171587849;-4.631155841401359e-07;-4.18806104700613e-07;1.044780020173636;1.0100202936823353;9.998844628071062;0.8334922989419109;0.015560822582766837;0.015562883963742198;0.7976911120242546;-0.014894999332573244;0.7978191961039526;1.0100336128221123
78.61638;1.044493828140875;0.8332766083396841;0.7980018861097259;-4.628822363018302e-07;-4.188695339643472e-07;1.0447772244290212;1.0100175088497216;9.998839579253072;0.8334923601357441;0.015560809526206226;0.015562874233284509;0.7976918373890196;-0.0148949987449663;0.797819835440502;1.0100333156250045
78.62638;1.04449697931043;0.8332762260056555;0.7980019412180762;-4.6263400553136397e-07;-4.1892031518549643e-07;1.0447744830918373;1.0100146852049003;9.99883484436329;0.8334924225010143;0.015560797737712061;0.015562863946934215;0.7976925524826493;-0.014894998149537117;0.7978204975503542;1.0100330030842477
78.63638;1.0445000711367778;0.8332758184258054;0.7980019814108686;-4.62370669170399e-07;-4.1895869035786284e-07;1.0447717954079807;1.0100118262411797;9.998830403961648;0.8334924802569742;0.015560787260717987;0.015562853119862686;0.7976932562336387;-0.014894997546410223;0.7978211829214511;1.0100326767486085
78.64638;1.0445030982218957;0.8332753877923817;0.7980020048978199;-4.620923247760791e-07;-4.189856775586413e-07;1.04476915886999;1.01000893509509;9.998826247477579;0.8334925269841552;0.015560778116574815;0.015562841779012938;0.7976939482425163;-0.014894996935702256;0.7978218919485777;1.0100323378013594
78.65638;1.0445060548578013;0.8332749373244669;0.7980020099870578;-4.6179937864449634e-07;-4.1900277353287095e-07;1.0447665692244017;1.0100060148068415;9.99882237200939;0.8334925565950144;0.015560770291282156;0.015562829954665722;0.7976946285935227;-0.014894996317580194;0.7978226250950898;1.010031986783294
78.66638;1.0445089352724064;0.83327447141032;0.7980019954527515;-4.6149210118126143e-07;-4.190115659491968e-07;1.0447640220390062;1.0100030684841808;9.998818778482772;0.8334925645369925;0.015560763744317004;0.015562817677677435;0.7976952982504214;-0.014894995692473819;0.797823382886574;1.0100316233456679
78.67638;1.044511734425733;0.8332739955815827;0.7980019607216255;-4.6117040729284077e-07;-4.190134751123615e-07;1.044761514647566;1.0100000994065454;9.99881547613456;0.8334925483359754;0.01556075842247864;0.0155628049920567;0.7976959593589695;-0.014894995061303179;0.7978241661182155;1.0100312457551872
78.68638;1.0445144484947657;0.8332735161140291;0.7980019054341232;-4.608340492338272e-07;-4.190095985156188e-07;1.0447590465059458;1.009997111576604;9.998812489861928;0.8334925070558655;0.015560754265575428;0.01556279196138605;0.7976966146516752;-0.01489499442545141;0.7978249758278715;1.0100308508805464
78.69638;1.0445170746503196;0.83327303979709;0.7980018287602085;-4.6048287552698727e-07;-4.190005534418568e-07;1.0447566181874641;1.0099941102060381;9.998809858294653;0.8334924404150879;0.015560751209696242;0.015562778655635448;0.7976972663438442;-0.014894993786639851;0.7978258129442323;1.0100304350235485
78.70638;1.0445196106110242;0.8332725739305422;0.7980017296389249;-4.601169900438117e-07;-4.189864361334932e-07;1.0447542306726991;1.0099911012943301;9.998807622113965;0.8334923486362745;0.015560749186826303;0.015562765139046053;0.7976979153363143;-0.014894993146888424;0.7978266782073619;1.0100299951437774
78.71638;1.0445220544488545;0.8332721258371423;0.79800160768489;-4.5973673279206047e-07;-4.189670101502178e-07;1.044751885221637;1.0099880908664278;9.998805811010879;0.8334922329039084;0.015560748129931868;0.015562751473647208;0.7976985613319418;-0.014894992508419086;0.7978275723754252;1.0100295296573218
78.72638;1.0445244050099958;0.8332717020874423;0.7980014636252837;-4.5934240553832297e-07;-4.1894189071644306e-07;1.0447495829409121;1.0099850846508935;9.998804439869733;0.8334920957879962;0.01556074798933256;0.015562737721982177;0.7976992036979065;-0.014894991873518228;0.7978284964098165;1.010029037839029
78.73638;1.0445266622484797;0.8332713079936778;0.7980012991669234;-4.589340491571603e-07;-4.1891056985089424e-07;1.0447473241772096;1.0099820881280892;9.998803513062684;0.8334919408336356;0.015560748735631473;0.015562723933693028;0.7976998420366277;-0.014894991244516383;0.7978294516693769;1.010028518307908
78.74638;1.0445288263031984;0.8332709472273424;0.7980011166137446;-4.585115705249408e-07;-4.188723896701501e-07;1.044745108309396;1.0099791064794459;9.998803022322571;0.8334917711402571;0.01556075034624273;0.015562710129672716;0.7977004764319724;-0.014894990623849169;0.7978304399280641;1.0100279683367794
78.75638;1.0445308963123054;0.833270621702397;0.7980009181298995;-4.5807499885999917e-07;-4.18826499122483e-07;1.0447429333749805;1.0099761440594717;9.99880294112144;0.833491588326851;0.015560752794804534;0.015562696299607123;0.797701108027271;-0.014894990013970462;0.797831463087298;1.0100273846360475
78.76638;1.044532870512214;0.8332703320935462;0.7980007048553106;-4.5762464161858127e-07;-4.187717812016294e-07;1.0447407955694246;1.0099732037304086;9.998803229486516;0.8334913922857135;0.015560756042126703;0.015562682402943917;0.7977017393415956;-0.014894989417138689;0.7978325229480631;1.010026764549376
78.77638;1.0445347471471187;0.8332700786257669;0.7980004767600658;-4.571612081673256e-07;-4.1870692777504154e-07;1.044738689838094;1.0099702867492402;9.998803844434072;0.8334911810251118;0.015560760036573284;0.015562668367486708;0.7977023735689128;-0.014894988835441946;0.7978336213026431;1.0100261064094047
78.78638;1.0445365252190881;0.833269861517192;0.7980002334421388;-4.5668582522696453e-07;-4.1863075342084553e-07;1.0447366111789724;1.0099673932832074;9.998804747434594;0.8334909509336234;0.015560764727561856;0.015562654100028887;0.7977030134542406;-0.014894988271041385;0.7978347602108996;1.0100254091014564
78.79638;1.0445382043597122;0.8332696811098416;0.797999974507264;-4.561997725861944e-07;-4.185423869754601e-07;1.044734555215851;1.0099645231980328;9.998805906550672;0.8334906972394039;0.015560770063692185;0.015562639506575455;0.7977036608735449;-0.014894987726248962;0.7978359418218669;1.0100246717855303
78.80638;1.044539783812711;0.833269538142034;0.7979996993508668;-4.557042140164143e-07;-4.1844107978649336e-07;1.044732518024962;1.0099616766347552;9.998807292478718;0.8334904145911104;0.015560775976918916;0.015562624502302391;0.7977043171295014;-0.014894987203370848;0.7978371675270688;1.0100238943390734
78.81638;1.04454126219069;0.8332694340461835;0.7979994076143541;-4.5520021517825315e-07;-4.183259643961215e-07;1.0447304958817296;1.0099588538827715;9.998808874130063;0.8334900985852214;0.015560782380437203;0.015562609009835653;0.7977049831627054;-0.014894986704557649;0.7978384374800035;1.010023078042075
78.82638;1.0445426386891037;0.8332693708596669;0.7979990997775401;-4.5468874340859064e-07;-4.181961119440687e-07;1.0447284853738585;1.0099560549659472;9.99881062052298;0.8334897469726277;0.015560789173362613;0.015562592962131269;0.7977056595406983;-0.01489498623172257;0.7978397509299032;1.0100222255509246
78.83638;1.0445439142595645;0.8332693509282796;0.7979987769381032;-4.5417050947907605e-07;-4.1805078555695275e-07;1.0447264838469184;1.0099532797970818;9.998812509949273;0.8334893591361224;0.015560796243410835;0.01556257631529982;0.797706346451723;-0.014894985786413422;0.797841106602264;1.0100213402612173
78.84638;1.0445450919190653;0.8332693766788168;0.7979984403280487;-4.536460445844809e-07;-4.178896128799042e-07;1.0447244897084391;1.0099505284948733;9.998814534122625;0.8334889351960303;0.015560803478000197;0.015562559054966455;0.7977070438877003;-0.014894985369745246;0.797842502854026;1.0100204258757541
78.85638;1.0445461766622672;0.8332694506024979;0.7979980909139108;-4.5311599355477576e-07;-4.17712543975282e-07;1.0447225025237357;1.009947801213643;9.998816688106102;0.8334884760001666;0.015560810776095493;0.015562541186870458;0.7977077521968686;-0.014894984982404927;0.7978439379411184;1.0100194859942038
78.86638;1.0445471748454;0.8332695755408903;0.797997729056292;-4.525812183265051e-07;-4.175197635583242e-07;1.0447205231182601;1.009945097836276;9.998818964209368;0.8334879829940769;0.01556081804890854;0.015562522724272622;0.7977084727407191;-0.014894984624491627;0.7978454102082974;1.010018523482991
78.87638;1.044548092647965;0.8332697547023875;0.7979973543962607;-4.520427222248928e-07;-4.1731174282143274e-07;1.044718553602154;1.0099424178594647;9.998821361347304;0.8334874570998888;0.01556082521717299;0.015562503678615645;0.7977092079521134;-0.01489498429535315;0.7978469177805455;1.0100175404140128
78.88638;1.0445489346229568;0.833269991010847;0.7979969659370159;-4.515015713476866e-07;-4.170892490252561e-07;1.0447165971565588;1.0099397606302647;9.998823890099025;0.8334868978500193;0.015560832212302653;0.015562484050485466;0.7977099605667162;-0.014894983993835882;0.7978484582838926;1.0100165386019637
78.89638;1.0445497033895987;0.8332702865459078;0.797996562174115;-4.5095878446952454e-07;-4.168531681856594e-07;1.0447146576477393;1.0099371258848622;9.998826566133193;0.8334863036494566;0.015560838976883859;0.01556246382696169;0.7977107329324902;-0.014894983718775404;0.7978500291504739;1.0100155200027792
78.90638;1.0445504000321553;0.8332706423876365;0.7979961409285514;-4.5041516560405087e-07;-4.166043450723102e-07;1.0447127388767938;1.009934514165626;9.9988294084914;0.8334856724887716;0.015560845459334366;0.015562442986467036;0.7977115269623689;-0.014894983469214059;0.7978516278401534;1.0100144868250949
78.91638;1.0445510245780776;0.8332710581183141;0.7979956987939524;-4.4987111065464005e-07;-4.16343562707463e-07;1.0447108436108414;1.0099319271848173;9.998832444158301;0.8334850027860305;0.015560851605590164;0.015562421504108446;0.7977123441871806;-0.014894983244410263;0.7978532514210204;1.0100134411004509
78.92638;1.0445515764974858;0.8332715315614947;0.7979952310750453;-4.493264653546752e-07;-4.160715314697712e-07;1.0447089735170467;1.009929368303464;9.998835708346986;0.8334842942002482;0.01556085735406131;0.015562399361484167;0.7977131856452402;-0.01489498304386813;0.7978548961214482;1.0100123839521358
78.93638;1.044552055182691;0.8332720599126691;0.7979947327591604;-4.48780624009248e-07;-4.1578879495327683e-07;1.0447071301258497;1.0099268427564887;9.998839240543665;0.833483547914434;0.015560862639719456;0.015562376558371683;0.7977140518399799;-0.01489498286715652;0.7978565575027193;1.0100113155890444
78.94638;1.0445524600298124;0.8332726408563943;0.7979941995799834;-4.4823289076278794e-07;-4.154955898165162e-07;1.0447053153826265;1.0099243574344108;9.9988430838008;0.8334827661377082;0.015560867410430163;0.015562353112454519;0.7977149429055045;-0.014894982713563591;0.7978582308910925;1.0100102357969745
78.95638;1.0445527900150928;0.8332732722560701;0.7979936281050969;-4.476827913379427e-07;-4.1519179445918466e-07;1.0447035311105355;1.0099219204680872;9.998847289889477;0.8334819511610421;0.015560871642864882;0.01556232904810353;0.797715858983011;-0.014894982582006092;0.797859911612882;1.0100091442060601
78.96638;1.0445530434239538;0.8332739517406162;0.7979930149430211;-4.471302274161712e-07;-4.148769986784658e-07;1.0447017783591575;1.0099195407950587;9.998851921247594;0.8334811048453227;0.015560875342084857;0.015562304387948376;0.7977168005858367;-0.01489498247113733;0.7978615953328103;1.010008040711651
78.97638;1.0445532180068329;0.8332746771119276;0.7979923559977395;-4.465755630407977e-07;-4.1455048386767675e-07;1.0447000574814733;1.0099172277025326;9.998857048973298;0.8334802289340251;0.015560878529976119;0.01556227915597159;0.7977177684897231;-0.014894982379364059;0.7978632785509424;1.010006925753608
78.98638;1.044553311296092;0.8332754468708945;0.7979916465918151;-4.460194579536726e-07;-4.142111395016389e-07;1.044698368549481;1.0099149904814748;9.998862756770322;0.8334793254590369;0.015560881231951693;0.015562253383360269;0.7977187631556762;-0.014894982304841216;0.7978649587834643;1.0100057996959795
78.99638;1.0445533212874007;0.8332762603530798;0.7979908824505713;-4.4546250756543235e-07;-4.138576468849189e-07;1.0446967115134635;1.0099128382559028;9.998869143528085;0.8334783966196346;0.015560883464984184;0.015562227106330307;0.7977197845856506;-0.0148949822455562;0.7978666342265517;1.01000466218486
79.00638;1.0445532471800425;0.8332771173805827;0.7979900607503595;-4.449050821768943e-07;-4.134888787903859e-07;1.044695085919797;1.009910779736936;9.998876314476691;0.8334774443799863;0.015560885234755533;0.015562200363552702;0.7977208328257904;-0.014894982199427411;0.7978683029931412;1.010003512177423
79.01638;1.0445530890815122;0.8332780177501622;0.7979891806529333;-4.443472845695071e-07;-4.1310409421381943e-07;1.0446934904888339;1.009908823077167;9.99888436828399;0.8334764702065391;0.015560886537842742;0.015562173199011096;0.7977219080995414;-0.014894982164440962;0.7978699625187036;1.0100023480832778
79.02638;1.0445528468204288;0.8332789610235338;0.797988243529345;-4.437888046467532e-07;-4.1270285782090333e-07;1.0446919234939014;1.009906976115614;9.99889338736157;0.833475475266128;0.015560887356542446;0.015562145663399914;0.7977230102577026;-0.014894982138769653;0.797871609804126;1.0100011679205583
79.03638;1.0445525191528424;0.8332799466442634;0.7979872527617572;-4.4322891608696394e-07;-4.122850050017407e-07;1.0446903840717459;1.0099052463054656;9.998903434075128;0.8334744609253202;0.015560887657130167;0.015562117813152546;0.7977241381228276;-0.014894982120702146;0.7978732420444856;1.0099999694003214
79.04638;1.0445521039941665;0.8332809740797527;0.7979862126101618;-4.4266679516245303e-07;-4.1185068291671444e-07;1.0446888727011556;1.0099036397616998;9.998914554693506;0.833473429126068;0.015560887401814867;0.015562089711482137;0.797725289227323;-0.014894982108670395;0.7978748568368089;1.0099987497723713
79.05638;1.0445515995754375;0.833282042625978;0.7979851267227311;-4.4210195308318484e-07;-4.1140025905924316e-07;1.0446873899593196;1.0099021602162452;9.998926786588537;0.833472382686671;0.015560886561771741;0.015562061430214593;0.797726460233957;-0.014894982101568071;0.7978764520180036;1.009997506206086
79.06638;1.0445510059580874;0.8332831510140877;0.7979839974445041;-4.4153448771968205e-07;-4.109342424944397e-07;1.04468593551072;1.0099008089740589;9.99894016448668;0.8334713252886996;0.015560885128665004;0.015562033049961;0.797727647656146;-0.01489498209891267;0.7978780255593012;1.0099962366671544
79.07638;1.044550325637085;0.833284297271966;0.7979828259275025;-4.4096497813295247e-07;-4.1045334788337817e-07;1.0446845087224301;1.0098995859439626;9.998954723619837;0.8334702609452187;0.015560883130103838;0.015562004658674577;0.7977288482802685;-0.014894982100693918;0.7978795752330274;1.0099949399054704
79.08638;1.0445495623762069;0.8332854787735766;0.7979816124699848;-4.403942400364286e-07;-4.099585330802024e-07;1.0446831095986036;1.009898490628363;9.998970494363547;0.833469193665086;0.015560880637945978;0.01556197634949304;0.7977300592581416;-0.014894982107168792;0.797881097851768;1.0099936148654105
