time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
79.09638;1.0445487195376177;0.8332866922826373;0.7979803568565256;-4.398233062736725e-07;-4.0945106475596235e-07;1.0446817390949807;1.0098975225293432;9.998987490160511;0.8334681276743882;0.015560877759193799;0.015561948215911312;0.7977312778851259;-0.014894982118651048;0.7978825892040237;1.0099922613774563
79.10638;1.0445477996245247;0.8332879341406394;0.7979790584321867;-4.3925352825568325e-07;-4.089326403443012e-07;1.044680399263772;1.0098966819253545;9.999005701580403;0.8334670676623503;0.015560874615173713;0.015561920346916959;0.7977325010847396;-0.014894982135265295;0.7978840451119883;1.0099908816327163
79.11638;1.0445468046267288;0.8332892006222364;0.7979777161423852;-4.386865428178913e-07;-4.084052338966691e-07;1.044679092992729;1.009895970918451;9.999025098848039;0.8334660186145965;0.015560871321463212;0.015561892828254579;0.7977337252850436;-0.014894982156734788;0.7978854623804501;1.0099894801576657
79.12638;1.0445457363425277;0.8332904882579295;0.7979763290503741;-4.381240667567028e-07;-4.0787069143854197e-07;1.0446778237039753;1.0098953931120742;9.9990456331492;0.8334649854555679;0.015560867977553775;0.015561865743213717;0.7977349472178663;-0.014894982182346247;0.7978868390803434;1.009988062825014
79.13638;1.0445445968512648;0.8332917939451379;0.7979748969380529;-4.375675901195474e-07;-4.073305759687025e-07;1.0446765962609168;1.0098949518436433;9.999067241088884;0.8334639729702918;0.015560864667679081;0.015561839169269662;0.7977361648618031;-0.014894982211303665;0.7978881744837225;1.0099866365459473
79.14638;1.0445433889323859;0.8332931146940398;0.7979734203719699;-4.370181307381391e-07;-4.0678636211274955e-07;1.0446754181602242;1.0098946488337595;9.999089856627535;0.8334629861823442;0.015560861469313398;0.01556181317779236;0.7977373776149052;-0.014894982243364363;0.7978894685464829;1.0099852084963343
79.15638;1.0445421158945076;0.8332944471833793;0.7979719004019321;-4.3647623904595436e-07;-4.0623960959786913e-07;1.0446742991629272;1.0098944843600497;9.999113417566484;0.8334620311304263;0.015560858463888246;0.01556178783923529;0.797738585507546;-0.014894982279157016;0.7978907211389517;1.0099837846173612
79.16638;1.0445407810226592;0.833295787864791;0.7979703383960848;-4.3594220993719907e-07;-4.05691950886907e-07;1.0446732496264592;1.009894457920609;9.999137865256602;0.8334611153518944;0.015560855738757777;0.015561763227955496;0.7977397878959854;-0.014894982319920693;0.7978919319125404;1.0099823696245218
79.17638;1.0445393874438442;0.8332971337963423;0.7979687359923922;-4.35416140835096e-07;-4.051449955898694e-07;1.0446722790380336;1.0098945678549232;9.999163146175992;0.8334602470923408;0.015560853375101925;0.015561739417884279;0.7977409829693796;-0.01489498236715092;0.7978931006812428;1.0099809686221348
79.18638;1.044537938825082;0.8332984829932696;0.797967095053118;-4.348978437354182e-07;-4.046002828481273e-07;1.044671395248171;1.0098948103838128;9.999189209621276;0.8334594337027009;0.015560851438525944;0.01556171647582341;0.7977421683169338;-0.014894982422491867;0.7978942273811379;1.00997958831058
79.19638;1.0445364403224837;0.8332998334979524;0.7979654179157629;-4.343870707961544e-07;-4.040594180894676e-07;1.044670604066311;1.0098951799022802;9.999215999081452;0.8334586807822858;0.015560849979024618;0.015561694463791511;0.7977433414556396;-0.014894982487693586;0.7978953120681935;1.009978237191034
79.20638;1.0445348983579683;0.8333011822601029;0.7979637077207278;-4.338839456383991e-07;-4.035242114753903e-07;1.044669909349511;1.009895670712645;9.999243446930379;0.8334579926475039;0.015560849028842983;0.015561673442535328;0.7977445002090945;-0.014894982564495835;0.7978963554714031;1.009976924949133
79.21638;1.0445333188108028;0.8333025251332635;0.7979619684766225;-4.3338905556313366e-07;-4.0299639662329735e-07;1.0446693133769176;1.009896278037271;9.999271473387045;0.8334573731803233;0.015560848604031247;0.015561653472875067;0.797745643041423;-0.014894982654439433;0.7978973589938771;1.0099756608139423
79.22638;1.0445317057311787;0.8333038577205393;0.7979602050904907;-4.329032043042555e-07;-4.024771218416299e-07;1.0446688170773004;1.0098969972421006;9.999299986299912;0.8334568258484817;0.015560848709429705;0.015561634625496366;0.797746769115099;-0.014894982758611897;0.7978983239504942;1.0099744518617257
79.23638;1.0445300620888183;0.8333051759953223;0.79795842299786;-4.324272197485719e-07;-4.0196681193805364e-07;1.0446684204218548;1.0098978232389533;9.999328881322835;0.8334563531163337;0.015560849335868994;0.015561616988134835;0.7977478780538674;-0.014894982877547045;0.7978992511798798;1.0099733028829208
79.24638;1.044528391152232;0.8333064764801068;0.7979566270320598;-4.319618426292821e-07;-4.014654435535823e-07;1.0446681227340473;1.0098987509828325;9.999358039893382;0.8334559562323384;0.015560850459131139;0.015561600653420406;0.7977489692719996;-0.014894983011438977;0.7979001413603303;1.0099722172765198
79.25638;1.0445266969893656;0.8333077565959559;0.7979548203578928;-4.3150747207097556e-07;-4.0097283701021796e-07;1.044667922581161;1.0098997755423815;9.999387327995159;0.8334556354076132;0.01556085204920908;0.01556158570468361;0.7977500413288676;-0.014894983160360187;0.7979009956924222;1.009971196968097
79.26638;1.0445249839921735;0.8333090151812796;0.7979530042441002;-4.3106387372081134e-07;-4.004887257980885e-07;1.044667818061787;1.0099008915928542;9.99941660155401;0.8334553901374061;0.015560854085775868;0.015561572213259975;0.7977510919512252;-0.01489498332425099;0.7979018163998289;1.0099702420309393
79.27638;1.0445232563567113;0.8333102523615598;0.7979511787415431;-4.306301466230075e-07;-4.000126501653913e-07;1.044667807510462;1.0099020931924862;9.999445716531048;0.8334552197622918;0.01556085656956212;0.01556156023928288;0.7977521187306786;-0.01489498350292902;0.7979026064826206;1.0099693520771715
79.28638;1.0445215185731043;0.8333114685574758;0.7979493437687147;-4.302050009444724e-07;-3.9954380534832115e-07;1.0446678894893253;1.009903373971363;9.999474540658458;0.8334551239284091;0.015560859517783599;0.015561549836686719;0.7977531199933683;-0.01489498369621822;0.7979033690292344;1.0099685277412662
79.29638;1.0445197761934188;0.8333126636706795;0.7979474998840128;-4.297871031644558e-07;-3.9908098352576014e-07;1.0446680621978304;1.0099047278395699;9.999502965527896;0.8334551025500363;0.015560862954614313;0.015561541062707414;0.7977540948195524;-0.01489498390389178;0.7979041066462789;1.0099677700748144
79.30638;1.0445180357366288;0.83331383712239;0.7979456487668531;-4.2937527629915273e-07;-3.9862273035929333e-07;1.0446683232339586;1.0099061496259842;9.99953091098196;0.8334551557646802;0.015560866911555032;0.01556153398417724;0.7977550421490559;-0.014894984125350487;0.7979048210047663;1.0099670796775762
79.31638;1.0445163041300478;0.8333149880539237;0.7979437936783508;-4.289685105071894e-07;-3.981675665041855e-07;1.0446686693878546;1.0099076347052927;9.999558317649283;0.8334552841973026;0.015560871426679106;0.015561528674173809;0.7977559601573193;-0.014894984359482126;0.797905512674882;1.009966456995444
79.32638;1.0445145880742037;0.8333161153527038;0.7979419395694756;-4.285658192776648e-07;-3.977140587636934e-07;1.0446690963474763;1.0099091782957044;9.999585137262939;0.8334554887152867;0.01556087653286207;0.015561525198295874;0.7977568465597203;-0.014894984604971115;0.7979061812432957;1.0099659025870085
79.33638;1.0445128931285608;0.8333172178587219;0.797940092354178;-4.281661721998474e-07;-3.9726085210479806e-07;1.0446695991711636;1.0099107754471337;9.999611327435263;0.8334557695935185;0.015560882244306101;0.015561523595177172;0.7977576995586485;-0.014894984860621532;0.7979068252578878;1.0099654168593142
79.34638;1.0445112227277304;0.8333182947025944;0.7979382579135534;-4.277685909178155e-07;-3.9680672092818387e-07;1.0446701729520467;1.0099124209261576;9.99963684814452;0.8334561261016583;0.01556088855013695;0.015561523858152525;0.7977585184805334;-0.014894985125373617;0.7979074421269161;1.0099649996118765
79.35638;1.044509577667371;0.8333193458524376;0.797936442069624;-4.273722307741233e-07;-3.9635049325399507e-07;1.0446708127191917;1.009914108539883;9.999661656022873;0.833456556750428;0.01556089541699303;0.015561525932670349;0.7977593034400966;-0.01489498539823687;0.7979080285535909;1.0099646495640737
79.36638;1.0445079567431752;0.8333203727134108;0.7979346510857511;-4.269764033795039e-07;-3.9589097689459244e-07;1.044671513242687;1.0099158312411105;9.999685698058519;0.8334570597353035;0.015560902801871881;0.015561529733027091;0.7977600546674547;-0.01489498567827408;0.797908581421009;1.0099643642663347
79.37638;1.0445063585245191;0.8333213778695588;0.7979328914392418;-4.2658054194080474e-07;-3.954271289409798e-07;1.0446722689838959;1.009917582085812;9.999708911573732;0.8334576333081388;0.015560910666523212;0.01556153516175318;0.7977607723512691;-0.014894985964614004;0.7979090980183263;1.0099641404096704
79.38638;1.0445047828454355;0.8333223640341625;0.797931169207148;-4.2618412427747714e-07;-3.949583126697272e-07;1.0446730736446237;1.0099193543598937;9.999731232881691;0.8334582759548165;0.01556091897957518;0.015561542121554561;0.7977614566361273;-0.014894986256418271;0.7979095752607913;1.0099639739741202
79.39638;1.0445032309698428;0.833323333393548;0.7979294899629202;-4.2578660884487977e-07;-3.9448431958216185e-07;1.044673919459318;1.0099211405261337;9.999752607069682;0.8334589861236439;0.015560927710227863;0.015561550517757889;0.7977621071195087;-0.014894986552761344;0.7979100092284556;1.0099638598482603
79.40638;1.044501704840616;0.8333242878124103;0.7979278593544048;-4.2538741187915996e-07;-3.94005215508478e-07;1.044674796758308;1.0099229312208664;9.999772985370063;0.833459761519045;0.01556093682698012;0.015561560251931793;0.7977627227019909;-0.014894986852546891;0.7979103959578255;1.0099637913908517
79.41638;1.0445002061603734;0.8333252293870701;0.797926283828296;-4.2498590813329856e-07;-3.9352137362313413e-07;1.0446756943136388;1.0099247154028907;9.999792313804592;0.8334605988383917;0.015560946304436432;0.015561571216436617;0.7977633023743529;-0.014894987154448772;0.7979107330574651;1.0099637608913796
79.42638;1.044498735900315;0.8333261606904595;0.7979247705693219;-4.245814491834538e-07;-3.9303363823866136e-07;1.0446766001751533;1.0099264818784262;9.99981053196945;0.8334614944428311;0.015560956133768594;0.015561583299296786;0.7977638456436016;-0.014894987456863911;0.7979110208704908;1.0099637609082754
79.43638;1.0444972947200701;0.8333270845690411;0.7979233266640807;-4.2417354267219704e-07;-3.9254311717545025e-07;1.0446775019435415;1.0099282211555243;9.99982757915148;0.8334624447874069;0.015560966327878834;0.015561596393539903;0.7977643523642689;-0.014894987758074563;0.7979112622260297;1.0099637853816772
79.44638;1.044495884331091;0.8333280036654135;0.7979219583660624;-4.237620729329332e-07;-3.9205067848194464e-07;1.0446783866707416;1.0099299261690338;9.99984339890969;0.8334634459888489;0.015560976915532489;0.01556161039864247;0.7977648229133224;-0.01489498805655907;0.7979114614823404;1.0099638294742996
79.45638;1.0444945089461684;0.8333289198345938;0.797920670813783;-4.2334728286411345e-07;-3.9155681806952774e-07;1.044679241760467;1.0099315917677216;9.99985795003056;0.8334644937435925;0.0155609879304885;0.015561625218827504;0.7977652580254043;-0.014894988351087397;0.7979116235037976;1.0099638882837667
79.46638;1.0444931752006885;0.8333298340355019;0.7979194682891022;-4.229297652682166e-07;-3.91062060635879e-07;1.0446800564866976;1.009933214044906;9.999871220094295;0.8334655839447657;0.01556099939785884;0.015561640765271645;0.797765657766977;-0.01489498864052686;0.7979117523543595;1.0099639560682736
79.47638;1.044491890106496;0.8333307469162897;0.7979183547468772;-4.225105645010592e-07;-3.9056745937190334e-07;1.044680822331615;1.009934790338053;9.999883226187631;0.8334667129688751;0.01556101131992614;0.015561656955906524;0.797766021104811;-0.014894988923705992;0.7979118506975543;1.0099640265243288
79.48638;1.0444906588649039;0.833331659201546;0.7979173339592879;-4.2209098738813794e-07;-3.900748387034272e-07;1.0446815324347565;1.0099363193513522;9.999894002595658;0.8334678773727674;0.0155610236773198;0.015561673713695164;0.7977663467514494;-0.014894989199546299;0.7979119207177564;1.0099640929429432
79.49638;1.0444894844750905;0.833332571642414;0.7979164093955361;-4.216722410316966e-07;-3.8958669285050017e-07;1.044682181237582;1.0099378004783641;9.999903588243058;0.8334690734709875;0.015561036444805436;0.015561690968896055;0.7977666339137173;-0.01489498946720422;0.7979119650453759;1.009964148308382
79.50638;1.0444883687728246;0.8333334852973944;0.7979155839760875;-4.212552443080006e-07;-3.891058814159177e-07;1.0446827642038248;1.009939233173857;9.999912019530944;0.833470296910828;0.015561049597579438;0.015561708665349089;0.7977668819713292;-0.014894989725981043;0.7979119863460445;1.0099641858257427
79.51638;1.0444873129343912;0.8333344015897243;0.7979148592839226;-4.2084052098836223e-07;-3.886353777979976e-07;1.044683277810441;1.009940617313834;9.999919322904889;0.8334715424430484;0.015561063105468521;0.015561726770848732;0.797767089759315;-0.014894989975094051;0.7979119865627818;1.0099641991827175
79.52638;1.0444863173299392;0.8333353213637509;0.7979142349757438;-4.2042816621543963e-07;-3.8817817736364843e-07;1.0446837193652418;1.0099419536959908;9.999925509818558;0.8334728043931582;0.01556107693401172;0.015561745282129886;0.7977672554867203;-0.014894990213487782;0.79791196680134;1.0099641825118397
79.53638;1.044485382501392;0.8333362442919884;0.797913709164345;-4.200179564744786e-07;-3.877372816842095e-07;1.044684086095493;1.0099432442019325;9.999930581864156;0.8334740775878555;0.015561091050943924;0.015561764218443281;0.7977673772992996;-0.014894990439862204;0.7979119275459261;1.0099641306500375
79.54638;1.0444845106935652;0.8333371695265879;0.797913278757477;-4.196095826426791e-07;-3.8731555326033263e-07;1.0446843747828725;1.0099444921094367;9.999934541610799;0.8334753579478736;0.015561105420485428;0.015561783616296655;0.7977674537183566;-0.014894990652933426;0.7979118690827428;1.0099640392954425
79.55638;1.0444837055993774;0.8333380963383921;0.7979129395870896;-4.192029861890184e-07;-3.8691542788880317e-07;1.0446845821481296;1.0099457018756965;9.99993740378875;0.833476642644727;0.015561119989652386;0.015561803525167828;0.7977674838889856;-0.014894990851705047;0.797911792007424;1.0099639046211764
79.56638;1.0444829705653618;0.8333390241151758;0.7979126869231757;-4.1879856757515126e-07;-3.865388623298624e-07;1.0446847051493346;1.0099468779148737;9.999939201295348;0.833477930126341;0.015561134687537823;0.015561823998049248;0.7977674678795739;-0.01489499103555595;0.7979116974133864;1.0099637229633205
79.57638;1.0444823075070482;0.8333399523253976;0.7979125152859309;-4.183971176580385e-07;-3.861876047084344e-07;1.0446847415871994;1.0099480241720902;9.999939980269044;0.8334792198667483;0.015561149438622633;0.015561845087383595;0.7977674067631482;-0.014894991204070054;0.7979115869190552;1.0099634910739266
79.58638;1.044481717207387;0.8333408804413682;0.7979124173808105;-4.179996902848189e-07;-3.858633886887122e-07;1.0446846905714464;1.0099491451144884;9.99993979435513;0.8334805116733067;0.015561164177112749;0.015561866847445961;0.7977673024501847;-0.014894991356810638;0.7979114625312006;1.0099632064626183
79.59638;1.0444811996313446;0.8333418077521753;0.7979123839320585;-4.1760751069192683e-07;-3.8556795647020125e-07;1.0446845522162322;1.009950246271459;9.999938706630516;0.8334818051151002;0.015561178856468145;0.015561889332035454;0.7977671572917149;-0.014894991493390476;0.7979113259316717;1.009962867327218
79.60638;1.0444807536122396;0.8333427334983295;0.7979124048022193;-4.172217650713688e-07;-3.853031700127616e-07;1.04468432747612;1.0099513338608614;9.99993679088763;0.8334830993543811;0.015561193447488164;0.01556191258271924;0.7977669736718553;-0.014894991613739954;0.7979111776841392;1.0099624724105838
79.61638;1.044480377068096;0.8333436571453269;0.7979124700344118;-4.1684329920159175e-07;-3.850711398141403e-07;1.0446840184266957;1.009952414589996;9.999934128657012;0.8334843926660093;0.015561207927320776;0.015561936617513091;0.7977667539274759;-0.01489499171820893;0.7979110173251649;1.0099620213095246
79.62638;1.0444800681994406;0.8333445782642497;0.7979125701470895;-4.1647235143765237e-07;-3.84874048602126e-07;1.0446836283387826;1.009953495613516;9.999930808207276;0.8334856813516035;0.015561222277112348;0.01556196143617964;0.7977665001841223;-0.014894991807481536;0.7979108440698811;1.0099615149934293
79.63638;1.0444798263110313;0.8333454959967711;0.7979126961198155;-4.1610851539798356e-07;-3.8471377798073244e-07;1.044683161480976;1.0099545839118829;9.999926926606042;0.8334869591695802;0.015561236488518615;0.015561987034130927;0.7977662140779669;-0.014894991882403369;0.7979106569724114;1.0099609560371272
79.64638;1.044479651309489;0.833346408695128;0.7979128394225364;-4.157510933101458e-07;-3.84591725178283e-07;1.044682622954163;1.0099556852282674;9.99992258766162;0.8334882186044797;0.015561250563795346;0.01556201340644347;0.7977658967089056;-0.014894991943728345;0.7979104543371198;1.0099603487695612
79.65638;1.04447954282892;0.8333473142088249;0.7979129920759009;-4.153994580120121e-07;-3.845087911827373e-07;1.0446820185428471;1.0099568035284894;9.999917891865785;0.8334894529630893;0.015561264514375074;0.01556204054528002;0.7977655487616966;-0.014894991992013142;0.7979102331492427;1.0099596993053295
79.66638;1.0444795002007283;0.8333482103968406;0.7979131466632975;-4.1505302834826154e-07;-3.844652977564313e-07;1.0446813545020452;1.0099579412750221;9.99991292788499;0.8334906568466819;0.015561278364071902;0.015562068435830695;0.7977651710972254;-0.014894992027665378;0.7979099889770982;1.0099590148266449
79.67638;1.0444795225874974;0.833349095500401;0.7979132965054748;-4.1471113593899216e-07;-3.844608905305572e-07;1.0446806373906716;1.0099590998536574;9.999907776185298;0.8334918251264138;0.015561292140469505;0.015562097053195712;0.7977647654981577;-0.014894992050781207;0.797909716347961;1.0099583027709036
79.68638;1.0444796084840409;0.8333499685285649;0.7979134362626306;-4.14373196338303e-07;-3.8449464960378467e-07;1.044679874140945;1.0099602802284628;9.999902517471305;0.8334929525052345;0.015561305854621335;0.015562126368599037;0.7977643343296115;-0.014894992061037395;0.7979094092858523;1.0099575707558783
79.69638;1.044479755656875;0.8333508293123422;0.7979135622944807;-4.140390068338773e-07;-3.845654390357675e-07;1.044679072382684;1.0099614838254094;9.999897231672866;0.8334940340822885;0.01556131949292755;0.015562156360457114;0.7977638793838128;-0.014894992058018586;0.797909061919781;1.0099568265156915
79.70638;1.0444799620153926;0.8333516777524552;0.7979136720456741;-4.1370876317531044e-07;-3.8467227491611945e-07;1.0446782405348538;1.009962712475516;9.99989199161918;0.8334950656275052;0.015561333022778828;0.015562187020976836;0.7977634014299262;-0.014894992041530008;0.7979086693552099;1.0099560776618226
79.71638;1.0444802263610464;0.8333525129302249;0.7979137631498728;-4.13382906256406e-07;-3.848145227484008e-07;1.04467738723534;1.0099639674275578;9.999886863050776;0.8334960427539498;0.015561346396016274;0.015562218354706746;0.7977629006737893;-0.014894992011566537;0.7979082281839088;1.0099553316413334
79.72638;1.0444805483048636;0.8333533329353549;0.7979138331459114;-4.130620282260679e-07;-3.8499190979764727e-07;1.0446765205308166;1.0099652486704274;9.999881905793512;0.8334969600066171;0.015561359549438217;0.01556225037031951;0.797762377165297;-0.014894991968193562;0.7979077359302974;1.0099545955547131
79.73638;1.044480927389007;0.8333541351087134;0.7979138796212044;-4.1274670996670945e-07;-3.852044220157179e-07;1.0446756476109156;1.009966555032246;9.999877170470992;0.8334978114447763;0.015561372406797561;0.015562283076232655;0.7977618306835524;-0.014894991911618182;0.7979071898669349;1.009953875880018
79.74638;1.0444813621628461;0.8333549164490501;0.7979139002743452;-4.124372762746508e-07;-3.854522999438199e-07;1.0446747753277894;1.0099678846729574;9.999872698708668;0.8334985923678762;0.015561384884671382;0.01556231648004398;0.7977612605984709;-0.014894991842429126;0.7979065861928542;1.0099531783164764
79.75638;1.0444818501522868;0.833355674352257;0.7979138926022384;-4.1213359022146155e-07;-3.8573612176668814e-07;1.0446739109527465;1.0099692352101364;9.999868528915611;0.8334993004489331;0.015561396908900611;0.015562350583365124;0.7977606663525466;-0.01489499176169336;0.7979059201580737;1.0099525077127562
79.76638;1.0444823882864895;0.8333564073755221;0.7979138532659098;-4.118349023437638e-07;-3.8605660674863845e-07;1.044673062676678;1.0099706035499805;9.999864698093294;0.8334999353929226;0.015561408430839996;0.015562385376964671;0.7977600481273535;-0.014894991670841368;0.7979051868315512;1.0099518684576756
79.77638;1.0444829727872496;0.833357115312172;0.7979137775360123;-4.115399392965513e-07;-3.864141974731939e-07;1.0446722397920267;1.009971986248851;9.99986123548531;0.8335004977465161;0.015561419424055725;0.015562420840321813;0.7977594067848769;-0.014894991571539788;0.7979043818282218;1.0099512649870805
79.78638;1.044483598922309;0.833357797867443;0.7979136589380168;-4.112472283442803e-07;-3.8680893511232997e-07;1.0446714519901177;1.0099733798672383;9.999858153177573;0.8335009880851454;0.015561429871882916;0.015562456940721841;0.7977587432571207;-0.014894991465566703;0.7979035017514142;1.0099507016085185
79.79638;1.0444842615542582;0.8333584529462004;0.797913489386848;-4.109553184355116e-07;-3.8724072673322735e-07;1.0446707080057385;1.0099747804951709;9.99985543903024;0.833501406921301;0.015561439763597078;0.015562493629606971;0.7977580583476873;-0.0148949913547801;0.797902544253003;1.0099501822273913
79.80638;1.0444849561076892;0.8333590766925344;0.7979132603443441;-4.1066288882926637e-07;-3.8770954691978007e-07;1.0446700153390114;1.0099761834348449;9.999853057733757;0.8335017545406171;0.015561449096281979;0.015562530839289698;0.7977573532958977;-0.014894991241305871;0.7979015075462766;1.0099497103209303
79.81638;1.0444856787391843;0.8333596647755397;0.7979129642299877;-4.1036875318312346e-07;-3.8821538158032196e-07;1.0446693810611896;1.0099775835745746;9.999850962593541;0.8335020303989378;0.015561457877917581;0.015562568487213145;0.7977566304000132;-0.014894991127594818;0.7979003899521198;1.009949288652904
79.82638;1.0444864258786777;0.8333602127720038;0.7979125949187641;-4.1007150221390437e-07;-3.887580631913525e-07;1.0446688120990302;1.0099789752961335;9.999849110046227;0.8335022329318248;0.015561466130977494;0.015562606488790726;0.7977558929956503;-0.014894991016109516;0.7978991901021804;1.0099489189918722
79.83638;1.0444871942056668;0.8333607157904802;0.7979121476265255;-4.097690893033465e-07;-3.893369769610627e-07;1.0446683148069962;1.0099803517921706;9.999847466464814;0.8335023604344131;0.015561473892292897;0.015562644764678299;0.7977551450660563;-0.014894990908997856;0.7978979074622121;1.0099486019839345
79.84638;1.0444879807657086;0.8333611689056547;0.7979116189766128;-4.0945896695143825e-07;-3.899508700761499e-07;1.0446678946312624;1.0099817050146627;9.999846007189351;0.833502412272049;0.015561481209897686;0.015562683233889053;0.7977543909499758;-0.014894990807952911;0.7978965428167046;1.0099483369865128
79.85638;1.0444887827535607;0.8333615682019575;0.7979110071822589;-4.0913864919172325e-07;-3.905980240129429e-07;1.0446675563180965;1.0099830265052292;9.999844715834078;0.8335023892819017;0.015561488139597216;0.01556272180683071;0.7977536350713116;-0.014894990714142735;0.7978950984068943;1.009948122102773
79.86638;1.0444895972465909;0.833361910906189;0.7979103117434878;-4.088062597721387e-07;-3.9127646346554755e-07;1.0446673045158061;1.0099843083199884;9.999843586423733;0.8335022931581899;0.015561494737276041;0.015562760390253057;0.7977528817361598;-0.014894990628217064;0.7978935773863222;1.009947954462615
79.87638;1.0444904206136651;0.8333621945309425;0.7979095328903323;-4.0846078365133136e-07;-3.919839744697195e-07;1.044667143937577;1.0099855435268026;9.999842619939743;0.8335021255459154;0.015561501047637748;0.015562798892199818;0.7977521350473489;-0.01489499055045061;0.7978919831246226;1.00994783033539
79.88638;1.0444912477150228;0.8333624166242576;0.7979086716135284;-4.0810179025272836e-07;-3.9271808272229566e-07;1.0446670786574572;1.0099867262961257;9.99984181253658;0.8335018876824327;0.015561507097290839;0.015562837217644966;0.7977513988784745;-0.014894990480892241;0.7978903188396389;1.0099477445724794
79.89638;1.0444920720307538;0.8333625756454467;0.7979077299270537;-4.077289327345975e-07;-3.9347610305631054e-07;1.0446671113373418;1.0099878516893313;9.999841150127914;0.8335015804660405;0.015561512899072625;0.015562875265328895;0.797750676993606;-0.014894990419381558;0.7978885872460206;1.0099476896311874
79.90638;1.044492886807152;0.8333626713017326;0.7979067105782229;-4.073418146479045e-07;-3.942552914871984e-07;1.0446672430411585;1.0099889152397112;9.999840611817364;0.8335012046213793;0.01556151846208254;0.01556291292924399;0.7977499727841734;-0.01489499036561659;0.7978867903723111;1.0099476553099687
79.91638;1.0444936860762017;0.8333627037131613;0.7979056165711639;-4.069402035097673e-07;-3.9505307774842537e-07;1.0446674735735164;1.0099899128542622;9.99984016897539;0.8335007611416195;0.015561523790225474;0.015562950098416387;0.7977492886666939;-0.014894990319406255;0.7978849299913185;1.0099476298757228
79.92638;1.0444944648937382;0.8333626727717265;0.797904450779074;-4.0652421672553646e-07;-3.95867290497879e-07;1.044667802149195;1.0099908413480314;9.999839789121426;0.8335002514180869;0.015561528876000773;0.015562986655746154;0.7977486264747461;-0.014894990280751546;0.7978830082208821;1.009947602229945
79.93638;1.0444952192284975;0.8333625780077591;0.7979032151920877;-4.0609430017964514e-07;-3.966962622692984e-07;1.0446682276811035;1.009991698901676;9.999839452199543;0.8334996769156195;0.01556153371142674;0.015563022482342368;0.797747988493531;-0.014894990249587466;0.7978810276107643;1.0099475638099995
79.94638;1.0444959459768368;0.8333624187321499;0.7979019105408734;-4.056509545237512e-07;-3.975388242786824e-07;1.0446687485350707;1.0099924846838733;9.999839158644868;0.8334990395609174;0.01556153830637029;0.015563057467404499;0.7977473773905873;-0.014894990225641573;0.7978789908856113;1.0099475088249426
79.95638;1.0444966426776314;0.8333621947604295;0.7979005374553861;-4.05194457192238e-07;-3.9839435475153334e-07;1.044669362508659;1.0099931978659071;9.999838921583754;0.8334983426852468;0.015561542690395898;0.015563091513385278;0.7977467951487622;-0.014894990208538763;0.7978769010895427;1.009947433125099
79.96638;1.0444973066800851;0.8333619069417152;0.7978990978839102;-4.04724915590895e-07;-3.992628003954445e-07;1.0446700666908257;1.0099938374180915;9.999838757716148;0.8334975911223447;0.015561546900168732;0.015563124535013198;0.7977462421817838;-0.014894990197903761;0.7978747622110038;1.0099473332436983
79.97638;1.044497934584065;0.8333615566182466;0.7978975951288193;-4.0424246788872897e-07;-4.0014432662382765e-07;1.0446708571150787;1.009994403545341;9.999838680834433;0.8334967904333233;0.015561550971129197;0.01556315645708523;0.7977457171657798;-0.014894990193449652;0.7978725795094035;1.0099472063554342
79.98638;1.0444985230067627;0.8333611447911425;0.7978960330772018;-4.0374735349053566e-07;-4.010388177321422e-07;1.0446717293109642;1.0099948988091845;9.999838693023037;0.8334959464121133;0.015561554941210181;0.015563187213023464;0.7977452177401169;-0.014894990194872084;0.7978703592426154;1.009947050743149
79.99638;1.0444990702847816;0.8333606720521676;0.7978944155525304;-4.03240003612283e-07;-4.0194578411035365e-07;1.0446726793502779;1.0099953271716253;9.999838779599443;0.8334950649777748;0.015561558855610585;0.01556321674633419;0.7977447416216897;-0.014894990201447347;0.7978681082851772;1.0099468662878404
80.00638;1.0444995775214505;0.8333601388660397;0.7978927460578948;-4.027212553742977e-07;-4.0286437197708524e-07;1.0446737040994925;1.0099956925085276;9.999838914333925;0.833494151746506;0.015561562761250649;0.01556324500608211;0.797744286853085;-0.014894990211820886;0.7978658340278294;1.0099466549894516
80.01638;1.0445000484914837;0.8333595455391728;0.7978910279031353;-4.021924487456655e-07;-4.037930683335963e-07;1.0446748007061615;1.009995998161482;9.999839068666693;0.8334932115395027;0.015561566702660231;0.015563271933684541;0.7977438508976548;-0.014894990224278093;0.7978635443291541;1.0099464211151008
80.02638;1.0445004888837817;0.8333588923795288;0.7978892644549819;-4.0165531262867383e-07;-4.047295339172327e-07;1.044675966078153;1.0099962470883406;9.999839216965823;0.8334922484009051;0.015561570731661893;0.01556329745490067;0.797743430412127;-0.014894990237116108;0.7978612471684329;1.0099461703795893
80.03638;1.0445009055960561;0.8333581803442524;0.7978874593974519;-4.011118479296476e-07;-4.056707824431349e-07;1.0446771965542265;1.0099964419576226;9.999839336032068;0.8334912658808602;0.015561574917906591;0.01556332148310581;0.7977430222282695;-0.014894990248828054;0.7978589503240521;1.0099459085553977
80.04638;1.0445013067239137;0.8333574117247712;0.7978856166157428;-4.005642653199227e-07;-4.0661347278920856e-07;1.0446784874949229;1.0099965851443649;9.9998394030774;0.8334902671577196;0.015561579350065332;0.015563343933264976;0.7977426238184223;-0.01489499025820384;0.7978566611339388;1.0099456400819247
80.05638;1.0445017015175222;0.8333565903691568;0.7978837394862242;-4.0001497297942454e-07;-4.075543011579458e-07;1.0446798334765917;1.0099966786164396;9.999839397385871;0.8334892551420268;0.015561584128810403;0.015563364743160326;0.7977422331734704;-0.014894990264365858;0.7978543858057782;1.0099453670829415
80.06638;1.0445020997670613;0.833355721041812;0.7978818305339852;-3.9946669469829347e-07;-4.0849031298184157e-07;1.0446812296115218;1.009996723697768;9.99983930318217;0.833488232846869;0.01556158934708517;0.015563383884548915;0.7977418489692438;-0.014894990266631469;0.7978521286589763;1.0099450894126465
80.07638;1.0445025113025306;0.8333548083655273;0.7978798919048145;-3.989225320327199e-07;-4.0941885130117467e-07;1.0446826719680082;1.009996721002615;9.99983911119401;0.8334872037854374;0.015561595067283636;0.015563401352799334;0.7977414705926844;-0.014894990264259637;0.7978498921751936;1.0099448055300422
80.08638;1.0445029455528123;0.8333538562796822;0.7978779256336143;-3.9838571630845767e-07;-4.1033742361841926e-07;1.0446841555790605;1.0099966704642862;9.999838821202141;0.8334861720084955;0.015561601319569813;0.015563417148885027;0.7977410976530626;-0.014894990256337335;0.7978476780490008;1.0099445134297527
80.09638;1.0445034107586804;0.8333528682800645;0.7978759335258238;-3.9785923960793633e-07;-4.112437271330715e-07;1.0446856726475326;1.0099965713336052;9.999838441062153;0.8334851420378299;0.015561608121517924;0.015563431271188845;0.7977407290245997;-0.0148949902418792;0.7978454884247228;1.009944211457703
80.10638;1.0445039131916183;0.8333518480546908;0.7978739176146266;-3.9734570151548e-07;-4.1213576436433833e-07;1.0446872134745122;1.0099964225406017;9.999837978838297;0.8334841190208232;0.015561615499531624;0.015563443723560434;0.7977403618147991;-0.014894990219916008;0.7978433259984;1.0099438991287493
80.11638;1.044504456972068;0.8333507995698267;0.7978718807526687;-3.968472903394984e-07;-4.1301205435292793e-07;1.0446887686317978;1.0099962232071207;9.99983743376413;0.8334831085509385;0.015561623497174618;0.015563454530217765;0.7977399912979042;-0.014894990189452523;0.7978411931212861;1.0099435775203873
80.12638;1.0445050443440078;0.8333497260874713;0.7978698261574523;-3.9636577738057315e-07;-4.138716202933326e-07;1.0446903302881634;1.0099959726215728;9.999836790021376;0.8334821158024595;0.015561632162846055;0.015563463737624711;0.7977396120113158;-0.014894990149466722;0.7978390913522259;1.0099432485376583
80.13638;1.0445056757429847;0.8333486292070389;0.7978677566640089;-3.9590265848678957e-07;-4.1471362407639184e-07;1.044691892813656;1.009995669846895;9.999836019901956;0.8334811448646213;0.015561641531880247;0.01556347140660666;0.7977392189670395;-0.01489499009910314;0.797837022015445;1.0099429136087337
80.14638;1.0445063498336076;0.8333475094166791;0.7978656751342965;-3.954593703454336e-07;-4.1553713090604387e-07;1.0446934533688013;1.0099953135804551;9.999835096677538;0.8334801989510203;0.015561651629313616;0.015563477613250219;0.7977388082116361;-0.014894990037864306;0.7978349871551752;1.0099425729061104
80.15638;1.0445070639384146;0.8333463676059885;0.7978635855434674;-3.9503738385039726e-07;-4.1634116469543207e-07;1.0446950121464904;1.0099949024479398;9.99983400057334;0.8334792808941;0.01556166248712296;0.015563482451606223;0.7977383767370693;-0.014894989965578169;0.7978329898867643;1.0099422249294154
80.16638;1.0445078148957674;0.8333452055221744;0.797861493197672;-3.946381040996219e-07;-4.1712480520255044e-07;1.0446965718717713;1.0099944354455275;9.999832713626455;0.8334783934686579;0.015561674155878998;0.015563486019388903;0.7977379223512656;-0.01489498988216171;0.7978310337859837;1.0099418664530588
80.17638;1.0445086000858468;0.8333440251166317;0.7978594039632899;-3.9426263690248435e-07;-4.178871845681264e-07;1.0446981369731758;1.0099939121880483;9.999831213736918;0.8334775394910368;0.015561686712124415;0.015563488395802854;0.797737443938075;-0.014894989787332379;0.797829122271264;1.0099414935436786
80.18638;1.0445094176696363;0.8333428282092794;0.7978573237285277;-3.939115866588729e-07;-4.186273832272743e-07;1.0446997125742157;1.0099933329099973;9.999829472614737;0.8334767213760816;0.015561700255881196;0.015563489638610872;0.7977369416442879;-0.014894989680603802;0.7978272585493457;1.009941103408676
80.19638;1.0445102657258412;0.8333416164830877;0.7978552583498568;-3.935849727419337e-07;-4.1934435160428675e-07;1.044701303504815;1.009992698223232;9.999827460453412;0.8334759406244721;0.015561714885859246;0.015563489799438132;0.7977364165258157;-0.014894989561672504;0.7978254453963929;1.00994069567875
80.20638;1.044511141557275;0.833340391281051;0.7978532132336583;-3.932823786933433e-07;-4.200369273616639e-07;1.0447029140554593;1.009992008891829;9.999825151958584;0.8334751977411771;0.015561730671503972;0.015563488930777549;0.7977358700640399;-0.014894989430726188;0.7978236845869081;1.0099402720529593
80.21638;1.0445120419356182;0.833339153474966;0.7978511927671584;-3.930033232254804e-07;-4.2070387700750014e-07;1.0447045482977768;1.0099912658866568;9.999822525930053;0.8334744921565178;0.015561747645534795;0.015563487081227519;0.7977353043824955;-0.014894989288256609;0.7978219767758418;1.0099398349282924
80.22638;1.0445129631453367;0.8333379035795032;0.7978492004099462;-3.9274757967421374e-07;-4.21343916604822e-07;1.0447062102704847;1.0099904704976248;9.999819561799134;0.8334738222384787;0.01556176580868167;0.015563484292741502;0.7977347226448551;-0.014894989134662518;0.7978203220238406;1.0099393861850905
80.23638;1.0445139002044672;0.8333366419939079;0.7978472390946505;-3.925153778208064e-07;-4.2195570028268456e-07;1.0447079040026312;1.00998962433341;9.99981623940235;0.8334731858252545;0.015561785134628343;0.015563480601631761;0.7977341284767376;-0.014894988970198067;0.7978187202093148;1.0099389266118646
80.24638;1.0445148465435135;0.8333353694614916;0.7978453115635662;-3.9230744971048727e-07;-4.2253783733426007e-07;1.0447096337570823;1.0099887291602663;9.999812544827364;0.8334725811944472;0.015561805575285454;0.015563476039781749;0.7977335253022811;-0.014894988795127313;0.7978171710589472;1.0099384559693019
80.25638;1.0445157948316293;0.8333340873855093;0.797843420824955;-3.921248067476419e-07;-4.230889719636491e-07;1.0447114043136616;1.0099877866490683;9.999808477476575;0.8334720076511487;0.015561827066292992;0.015563470629557577;0.7977329166737518;-0.014894988609633179;0.7978156743213974;1.0099379732644493
80.26638;1.0445167381987381;0.8333327975094246;0.7978415702285246;-3.9196855783401266e-07;-4.236078458710485e-07;1.0447132201298932;1.0099867984955695;9.999804052376929;0.8334714648570836;0.015561849536806177;0.015563464375113509;0.7977323065508003;-0.014894988413650865;0.7978142300508949;1.0099374773586303
80.27638;1.0445176709845723;0.833331501642357;0.7978397627879081;-3.918399568827186e-07;-4.2409326476843815e-07;1.0447150835504515;1.0099857669847625;9.999799300660092;0.8334709518075459;0.01556187292577424;0.015563457265158767;0.7977316986932281;-0.014894988206890204;0.797812838514809;1.0099369679659778
80.28638;1.0445185886847042;0.8333302022045237;0.7978380004363268;-3.917403654616442e-07;-4.245438750958307e-07;1.0447169940446044;1.0099846952896883;9.999794271806014;0.8334704668153239;0.015561897196831771;0.015563449283265684;0.797731095897429;-0.014894987988890841;0.7978114998513128;1.0099364459449445
80.29638;1.0445194876952857;0.8333289028874279;0.7978362840124447;-3.9167098595691254e-07;-4.249578906527913e-07;1.0447189489560489;1.0099835873222465;9.99978903191796;0.8334700080780031;0.015561922341282066;0.015563440411131436;0.797730499665705;-0.014894987759088594;0.7978102137731532;1.009935912733302
80.30638;1.0445203653520374;0.8333276083585486;0.7978346140651023;-3.916324696510834e-07;-4.2533311665291326e-07;1.0447209446415087;1.0099824475389032;9.99978365251393;0.8334695739431508;0.01556194836278584;0.015563430629490616;0.7977299102076052;-0.0148949875170578;0.7978089794309792;1.0099353701806224
80.31638;1.044521219893787;0.8333263232578808;0.7978329914314118;-3.9162460157354805e-07;-4.256672670020743e-07;1.0447229773366553;1.0099812808812165;9.999778197631498;0.8334691628586587;0.015561975257404752;0.015563419928422228;0.7977293268743582;-0.014894987262738302;0.7978077955112525;1.009934820958653
80.32638;1.0445220503812684;0.8333250515260271;0.7978314167380136;-3.916463495756646e-07;-4.2595833678425053e-07;1.044725043509594;1.0099800930709786;9.999772717800196;0.833468773293351;0.01556200301121961;0.015563408321000692;0.7977287489394679;-0.01489498699640567;0.7978066604652593;1.0099342684572508
80.33638;1.044522856866135;0.8333237965233933;0.7978298898731683;-3.916962002945656e-07;-4.262048206641422e-07;1.0447271398525657;1.0099788909579797;9.999767254834744;0.8334684034594994;0.015562031605560299;0.01556339583894775;0.7977281759000807;-0.014894986718677087;0.7978055729554265;1.009933716114177
80.34638;1.0445236402084528;0.8333225615684426;0.7978284103871356;-3.917723610450128e-07;-4.2640569025290863e-07;1.0447292634293512;1.0099776822149171;9.999761854635151;0.8334680507342124;0.015562061012557405;0.015563382510231151;0.7977276069778076;-0.014894986430728343;0.7978045323694538;1.0099331673339171
80.35638;1.0445244011260078;0.833321350355367;0.7978269779986215;-3.91872762725602e-07;-4.265603891771104e-07;1.0447314116950384;1.0099764745245534;9.999756573035501;0.8334677114435949;0.015562091192868879;0.015563368345212396;0.797727040735915;-0.014894986134354124;0.7978035386510229;1.0099326261110422
80.36638;1.0445251395801591;0.8333201669902986;0.7978255924579222;-3.9199513424526987e-07;-4.266689558498952e-07;1.0447335818445298;1.0099752746242037;9.999751469887203;0.8334673812464053;0.015562122104510221;0.015563353339609634;0.797726475275911;-0.014894985831696522;0.7978025912639303;1.0099320968787937
80.37638;1.044525855478543;0.8333190155312282;0.7978242531241747;-3.9213715022949744e-07;-4.267320267481086e-07;1.0447357700079698;1.0099740875036674;9.99974659656816;0.8334670556567896;0.015562153709025823;0.015563337484433956;0.7977259083559186;-0.014894985524865583;0.7978016882915225;1.0099315831863582
80.38638;1.04452654989122;0.8333178993625977;0.7978229588691635;-3.9229651327104714e-07;-4.26750626785978e-07;1.0447379709264784;1.0099729165937683;9.999741986598853;0.8334667305584769;0.015562185960805277;0.015563320778041541;0.797725337177232;-0.014894985215732367;0.7978008268154416;1.009931087124177
80.39638;1.044527225396992;0.8333168209243639;0.7978217084963679;-3.924710266984291e-07;-4.2672588538047186e-07;1.04474017810624;1.0099717648636866;9.999737664990787;0.8334664026126849;0.015562218793562989;0.015563303235433987;0.7977247581041808;-0.014894984905917502;0.7978000040217861;1.0099306103344852
80.40638;1.0445278853345021;0.8333157815974619;0.7978205011970052;-3.926586699904345e-07;-4.266588959053379e-07;1.0447423840618317;1.0099706354424625;9.999733666266891;0.8334660695918745;0.015562252121282993;0.0155632848932162;0.7977241666713905;-0.014894984596819363;0.7977992175127122;1.0099301547626722
80.41638;1.0445285331271366;0.8333147814937281;0.797819336254757;-3.9285759616969093e-07;-4.265507396520798e-07;1.0447445802305857;1.0099695310509338;9.999730035504953;0.833465730545278;0.015562285837826635;0.015563265811704358;0.7977235583029527;-0.014894984289783227;0.7977984648176581;1.0099297218121492
80.42638;1.0445291724915375;0.8333138195131666;0.7978182121213788;-3.930662049848687e-07;-4.264024916874193e-07;1.0447467568235957;1.0099684529946595;9.999726815126877;0.8334653854878663;0.015562319817706814;0.015563246071030844;0.7977229293158281;-0.014894983986419578;0.7977977430846604;1.009929311262648
80.43638;1.044529807598137;0.8333128939839436;0.7978171261553754;-3.9328334965517555e-07;-4.262152507334821e-07;1.0447489032340076;1.00996740101044;9.999724039950197;0.833465034885286;0.015562353934943336;0.01556322575407451;0.7977222773520017;-0.014894983688707552;0.7977970493479289;1.0099289217001046
80.44638;1.0445304424005597;0.8333120035134216;0.7978160754448844;-3.9350828493480145e-07;-4.259902349937041e-07;1.0447510091163104;1.0099663740202014;9.999721744531046;0.8334646791877359;0.015562388075721526;0.015563204924873028;0.7977216013320049;-0.014894983398727494;0.7977963810820023;1.0099285516352294
80.45638;1.044531079869194;0.8333111471679061;0.7978150574871572;-3.9374029694193403e-07;-4.2572876258278376e-07;1.0447530655999893;1.009965370901222;9.99971996709689;0.8334643187037329;0.015562422133516503;0.015563183627896155;0.7977209013449368;-0.014894983118303905;0.7977957364936509;1.0099281997443141
80.46638;1.0445317214891785;0.8333103240053344;0.7978140699686656;-3.9397858847376e-07;-4.2543215605582435e-07;1.044755065994891;1.0099643913608676;9.999718747450714;0.8334639539929077;0.015562456004803493;0.015563161904232696;0.7977201783434035;-0.014894982848832167;0.797795114381921;1.0099278646249708
80.47638;1.04453236684026;0.8333095328736343;0.7978131104553273;-3.9422254017373656e-07;-4.2510165216594013e-07;1.044757005711425;1.0099634364945942;9.999718125627208;0.8334635859818145;0.015562489584316197;0.015563139797335849;0.7977194337286329;-0.014894982591247092;0.7977945140308708;1.0099275446145717
80.48638;1.0445330139769637;0.833308772336958;0.7978121764548206;-3.944717900153988e-07;-4.247382378863769e-07;1.0447588813873239;1.0099625079927714;9.999718136242793;0.833463215574502;0.015562522760406124;0.015563117345600426;0.7977186692587915;-0.014894982346035524;0.797793935378859;1.0099272375434716
80.49638;1.0445336606872897;0.8333080403519634;0.7978112652777949;-3.9472611469485143e-07;-4.2434256354381954e-07;1.0447606900034492;1.009961607118868;9.999718800469623;0.8334628437788375;0.015562555418670432;0.015563094579249247;0.7977178870073599;-0.014894982113303229;0.7977933791076374;1.0099269411363214
80.50638;1.0445343052004439;0.8333073346021653;0.7978103739344043;-3.9498555499889514e-07;-4.239150921869672e-07;1.0447624291602609;1.0099607347953543;9.999720127750928;0.833462472440855;0.015562587444125555;0.01556307152656805;0.7977170888175947;-0.014894981892949553;0.7977928466719627;1.0099266538542087
80.51638;1.044534945624796;0.8333066536352292;0.7978094995455554;-3.952505413606732e-07;-4.2345631018805536e-07;1.0447640979795048;1.0099598922044157;9.99972212288952;0.8334621043041808;0.01556261871260166;0.015563048213270439;0.797716275711497;-0.014894981685009773;0.7977923402508608;1.0099263750804686
80.52638;1.0445355788435908;0.8333059973058716;0.797808639781259;-3.9552158530459e-07;-4.229668217169121e-07;1.0447656969513441;1.009959081061966;9.999724788230049;0.8334617421539525;0.015562649082846873;0.015563024650198922;0.7977154481000563;-0.014894981489990125;0.7977918623833985;1.0099261051191726
80.53638;1.0445362000733018;0.8333053660927744;0.7978077930464802;-3.9579883246248887e-07;-4.2244738352153185e-07;1.0447672266927484;1.0099583035042974;9.999728122628452;0.8334613883217324;0.015562678405681736;0.015563000826664225;0.7977146064264157;-0.014894981308836631;0.7977914156608162;1.0099258450590738
80.54638;1.0445368035587868;0.8333047604757073;0.7978069586737384;-3.960820071335557e-07;-4.218989943716807e-07;1.0447686869341435;1.0099575618003553;9.999732118873391;0.8334610450952525;0.015562706545837034;0.01556297671676412;0.7977137511777292;-0.01489498114260259;0.7977910026309574;1.0099255958607625
80.55638;1.0445373835189142;0.8333041809259736;0.7978061369540291;-3.963706870319772e-07;-4.2132308391013656e-07;1.0447700762723586;1.0099568580045741;9.99973676105524;0.833460715208069;0.015562733393860604;0.015562952288072307;0.7977128823525256;-0.014894980992322813;0.7977906257506623;1.0099253574184857
80.56638;1.044537934639022;0.833303628134406;0.7978053286436014;-3.966644218987416e-07;-4.2072165607316776e-07;1.0447713926956228;1.0099561938013246;9.99974202690148;0.8334604018564874;0.015562758860766352;0.015562927502774373;0.79771199911847;-0.014894980859156404;0.7977902873021986;1.0099251285643422
80.57638;1.0445384520997754;0.8333031032240303;0.7978045343388546;-3.9696261548009424e-07;-4.2009715712861276e-07;1.0447726346303359;1.0099555707368615;9.999747894667587;0.8334601085520255;0.015562782870561197;0.015562902320747378;0.7977110997223612;-0.014894980744448574;0.7977899887962132;1.009924908259311
80.58638;1.0445389311713826;0.8333026079090861;0.797803754376852;-3.9726449481288645e-07;-4.194521542989971e-07;1.0447738014553196;1.0099549907104577;9.999754350645922;0.8334598392160608;0.015562805356241058;0.015562876712874934;0.7977101818642948;-0.014894980649707228;0.7977897300297082;1.0099246972285592
80.59638;1.0445393670900556;0.8333021445433697;0.7978029893331055;-3.9756920641630696e-07;-4.187892192534444e-07;1.0447748931726184;1.0099544560892382;9.999761392247528;0.833459598546345;0.015562826255372158;0.015562850666151968;0.7977092437176408;-0.014894980576615882;0.7977895088916557;1.0099244984846203
80.60638;1.0445397555605211;0.8333017158074463;0.7978022407228821;-3.978758992381532e-07;-4.181111941746958e-07;1.0447759101433343;1.0099539690054564;9.999769022243314;0.8334593921631367;0.01556284550847212;0.01556282417059861;0.7977082846013599;-0.014894980526977917;0.7977893219183615;1.0099243163213067
80.61638;1.0445400928302302;0.8333013239441303;0.7978015111221037;-3.9818386041982977e-07;-4.174213658894596e-07;1.044776853543164;1.0099535304739662;9.999777240233914;0.8334592261203503;0.015562863061132082;0.01556279721036509;0.7977073048396828;-0.014894980502441596;0.7977891650230087;1.0099241551527733
80.62638;1.0445403750491014;0.8333009702484007;0.7978008034729062;-3.984926882960781e-07;-4.167231381507691e-07;1.044777726190577;1.009953140116246;9.99978604169148;0.8334591060747572;0.015562878869770456;0.015562769774922169;0.7977063054478809;-0.014894980504039373;0.7977890344907737;1.0099240192661976
80.63638;1.0445405981061717;0.8333006556651487;0.7978001208033776;-3.9880228461059437e-07;-4.1601965127720153e-07;1.0447785325949532;1.0099527966585082;9.999795423448788;0.8334590368954428;0.015562892909029532;0.015562741873928117;0.7977052877662693;-0.01489498053195792;0.7977889277199529;1.009923912758857
80.64638;1.0445407581985457;0.8333003819325384;0.7977994666291358;-3.9911271376591183e-07;-4.1531374529282555e-07;1.0447792781624876;1.0099524989374402;9.999805385470848;0.833459022883498;0.015562905172806028;0.015562713539558239;0.7977042530848354;-0.0148949805859211;0.7977888427844264;1.0099238392361165
