time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.65638;1.044540852032573;0.8333001518442311;0.7977988447250856;-3.9942420428066597e-07;-4.1460809657996463e-07;1.0447799683554113;1.00995224666608;9.999815924890154;0.8334590678520384;0.015562915667701759;0.01556268481934878;0.7977032025303876;-0.014894980665727624;0.7977887770857786;1.0099238023620387
80.66638;1.044540876672192;0.8332999687044291;0.7977982587380988;-3.997373268519652e-07;-4.139054186389807e-07;1.0447806076021648;1.0099520403397273;9.999827028391307;0.833459174867499;0.015562924408986227;0.015562655763239022;0.7977021373260459;-0.014894980771288629;0.7977887266415022;1.009923806794345
80.67638;1.0445408299762322;0.83329983593781;0.7977977125927507;-4.000531455321036e-07;-4.132085981086748e-07;1.0447811983094362;1.009951880909542;9.999838666761917;0.8334593459381548;0.015562931429859189;0.015562626412945037;0.7977010593613714;-0.014894980902402882;0.7977886868747195;1.0099238577794822
80.68638;1.0445407111356735;0.8332997568072877;0.79779721062726;-4.003730422100782e-07;-4.1252056675603226e-07;1.0447817411788485;1.00995176959111;9.999850792839702;0.8334595815302911;0.015562936793748669;0.015562596807279226;0.7976999713900422;-0.014894981058681667;0.7977886537149452;1.0099239602540624
80.69638;1.0445405206743128;0.8332997340946814;0.7977967570983069;-4.006981956936122e-07;-4.11844083049962e-07;1.0447822366386752;1.0099517070028297;9.999863348666683;0.8334598803067408;0.015562940590993732;0.015562566995552187;0.7976988765587324;-0.014894981239506723;0.7977886237983449;1.0099241192017836
80.70638;1.044540260756568;0.8332997697445248;0.7977963559071908;-4.010291503322275e-07;-4.1118176724723876e-07;1.0447826859293288;1.0099516921287204;9.999876277436629;0.8334602396898333;0.015562942927563992;0.01556253703948608;0.7976977782147843;-0.014894981443918147;0.7977885940795542;1.0099243403078024
80.71638;1.0445399358109833;0.8332998645791138;0.7977960105533533;-4.013657379975599e-07;-4.1053629992597694e-07;1.0447830908434634;1.0099517223084;9.999889528125037;0.8334606567569546;0.015562943919026838;0.015562507001101518;0.7976966802473549;-0.014894981670511155;0.7977885614426357;1.0099246293046782
80.72638;1.0445395526477446;0.8333000187654083;0.7977957237975111;-4.0170723746012095e-07;-4.099104816506896e-07;1.0447834530453812;1.0099517939132925;9.999903057234004;0.8334611287189948;0.015562943686267624;0.015562476928562866;0.797695587028466;-0.014894981917368702;0.7977885227440523;1.0099249909805448
80.73638;1.0445391205366947;0.8333002326036707;0.7977954969660889;-4.0205269534615755e-07;-4.093070939893368e-07;1.0447837745009807;1.0099519027332637;9.999916832183908;0.8334616528644228;0.015562942352138898;0.015562446853452932;0.7976945027954021;-0.014894982182123727;0.7977884753969635;1.0099254292032112
80.74638;1.0445386510377885;0.8333005067690757;0.7977953299893386;-4.024013391530617e-07;-4.087286210241033e-07;1.0447840584111088;1.0099520438450802;9.999930827599567;0.8334622264531334;0.015562940043996814;0.01556241679502022;0.7976934312372941;-0.014894982462208491;0.7977884175595774;1.0099259469394968
80.75638;1.0445381565332108;0.8333008421427529;0.7977952228641634;-4.0275271888709775e-07;-4.081770395099688e-07;1.0447843095669354;1.0099522116621011;9.999945020037366;0.8334628470162535;0.015562936899440879;0.015562386758483876;0.7976923755886915;-0.014894982755023167;0.7977883478293897;1.0099265452596489
80.76638;1.0445376486464721;0.8333012391716322;0.7977951768983929;-4.0310642566024663e-07;-4.076537771034042e-07;1.0447845342325686;1.0099524004802471;9.999959394860909;0.8334635126738088;0.015562933066357422;0.015562356734509918;0.7976913388596706;-0.014894983057921347;0.7977882654184945;1.0099272224199953
80.77638;1.0445371382161253;0.8333016971450143;0.7977951942563652;-4.0346186740324034e-07;-4.0715972386560097e-07;1.044784739496801;1.0099526048126284;9.999973957033077;0.8334642221812342;0.01556292869564664;0.015562326711802693;0.7976903240934564;-0.014894983368395162;0.7977881703088485;1.009927974030248
80.78638;1.0445366359092423;0.8333022143229021;0.7977952767135578;-4.038184084736424e-07;-4.066953869526312e-07;1.0447849324608316;1.009952819316644;9.99998873159486;0.8334649748250809;0.015562923933058206;0.015562296696479858;0.7976893344376632;-0.014894983684488472;0.7977880628111345;1.0099287940180575
80.79638;1.0445361520245342;0.8333027885154157;0.7977954250288481;-4.0417551877996446e-07;-4.062611740501089e-07;1.044785120014565;1.0099530388107054;10.000003756510852;0.8334657699826558;0.01556291891193375;0.015562266717569757;0.7976883725736034;-0.014894984004888142;0.7977879433782807;1.0099296760484742
80.80638;1.0445356958796503;0.8333034175149938;0.7977956387793721;-4.045326460687105e-07;-4.058575590304937e-07;1.044785308911688;1.0099532583517268;10.000019072474881;0.8334666066368677;0.015562913750580713;0.015562236810666106;0.7976874401470755;-0.01489498432854348;0.7977878130155435;1.0099306145899676
80.81638;1.0445352756956894;0.8333041000084819;0.7977959160247039;-4.04889048045091e-07;-4.0548503534995336e-07;1.0447855060622802;1.0099534726880477;10.000034710608313;0.8334674835702379;0.015562908560189074;0.015562207002899564;0.7976865376847269;-0.014894984654317807;0.7977876735255489;1.009931604539777
80.82638;1.0445348988672394;0.8333048366447857;0.7977962532338347;-4.052437961737154e-07;-4.0514388676749306e-07;1.0447857192942303;1.009953675384531;10.00005068419239;0.8334683998372844;0.01556290345786123;0.015562177320065495;0.7976856643908208;-0.014894984980963822;0.7977875270544605;1.0099326399316375
80.83638;1.0445345720287198;0.8333056298387916;0.7977966458327698;-4.0559584026914205e-07;-4.048339501772674e-07;1.044785957522617;1.0099538591336175;10.000066985641087;0.83346935460314;0.01556289857272293;0.01556214779853156;0.7976848179153037;-0.014894985307216554;0.7977873754301741;1.0099337130048698
80.84638;1.0445343007745935;0.8333064822627189;0.7977970889662886;-4.059440691950626e-07;-4.0455465303985163e-07;1.04478622974274;1.0099540169169672;10.000083586541837;0.8334703467198574;0.015562894036448545;0.01556211847734081;0.7976839946186933;-0.014894985631950937;0.7977872198646787;1.0099348141946747
80.85638;1.0445340895538209;0.8333073952184173;0.7977975779583115;-4.062873371469088e-07;-4.0430528324465487e-07;1.0447865442773874;1.0099541426020775;10.000100443802468;0.8334713748248849;0.015562889964950566;0.015562089383674082;0.797683190213604;-0.014894985954438687;0.7977870608870754;1.0099359329054236
80.86638;1.044533942174592;0.8333083681647606;0.7977981081986724;-4.0662442334111174e-07;-4.040851613747397e-07;1.0447869093752586;1.0099542311221672;10.00011750861106;0.8334724378053133;0.015562886448036248;0.015562060535476745;0.7976824002853925;-0.014894986274462087;0.7977868985303809;1.0099370583600378
80.87638;1.04453386225486;0.833309399759083;0.7977986749335859;-4.069541243385791e-07;-4.0389358364083964e-07;1.044787333876923;1.0099542782395154;10.00013473083442;0.8334735349792812;0.015562883552463519;0.015562031955880812;0.7976816202429194;-0.014894986592283858;0.7977867328489774;1.0099381803024596
80.88638;1.0445338527915364;0.8333104890794136;0.7977992733456709;-4.0727541141154923e-07;-4.037296162646569e-07;1.0447878263031385;1.0099542801445371;10.000152061369754;0.8334746658327689;0.015562881329748219;0.015562003682171116;0.7976808449387683;-0.014894986908555653;0.7977865643071248;1.009939289591879
80.89638;1.0445339153962228;0.8333116355127516;0.7977998984740897;-4.075873536654627e-07;-4.0359193979427383e-07;1.0447883934582227;1.009954233859742;10.000169458545317;0.8334758298276824;0.015562879820603089;0.015561975764015563;0.7976800687429968;-0.01489498722404154;0.7977863938713268;1.009940377985315
80.90638;1.044534050168188;0.8333128379188481;0.7978005450957715;-4.078891073100184e-07;-4.034789865088606e-07;1.0447890400579831;1.0099541376306993;10.000186894062336;0.8334770263929251;0.015562879057000406;0.015561948258379001;0.7976792861075572;-0.014894987539428731;0.7977862228194393;1.0099414368857254
80.91638;1.044534256158661;0.833314094585977;0.7978012082361002;-4.0818022963191075e-07;-4.033892618962169e-07;1.044789768870751;1.0099539906707649;10.000204347127328;0.8334782546497129;0.015562879058005278;0.015561921227617306;0.7976784919406008;-0.014894987855354891;0.7977860519926431;1.0099424563487753
80.92638;1.044534531657859;0.8333154037406951;0.7978018839108876;-4.084608220300558e-07;-4.0332149921883766e-07;1.044790581241644;1.0099537934342626;10.000221790010011;0.8334795130505;0.015562879818121989;0.015561894736591163;0.7976776815991033;-0.014894988172356847;0.7977858810369252;1.0099434257134523
80.93638;1.0445348736888658;0.8333167636388227;0.7978025691999239;-4.087312630860625e-07;-4.032745424224382e-07;1.0447914782018957;1.0099535482292654;10.000239184656706;0.8334807994553818;0.01556288130293631;0.015561868847063268;0.7976768507776255;-0.014894988490910078;0.797785708424166;1.0099443350577775
80.94638;1.044535277519475;0.8333181721048398;0.7978032620765302;-4.089920163827804e-07;-4.0324706135115757e-07;1.044792461392897;1.0099532588351283;10.000256495263145;0.8334821113834697;0.015562883453511896;0.015561843612842116;0.7976759956201499;-0.014894988811598424;0.7977855318622036;1.0099451756240037
80.95638;1.0445357373801516;0.8333196259159205;0.7978039618894347;-4.092436232474165e-07;-4.0323730497377583e-07;1.0447935332005676;1.0099529294689311;10.000273696390826;0.833483446175956;0.015562886189587302;0.015561819073722855;0.7976751130210259;-0.0148949891349825;0.7977853485050618;1.0099459396302868
80.96638;1.0445362474315687;0.833321120766877;0.7978046699147155;-4.0948644971766574e-07;-4.03243169525468e-07;1.044794696254352;1.009952564329125;10.000290766422141;0.8334848012228583;0.015562889419827476;0.01556179525065638;0.7976742006514358;-0.014894989461293844;0.7977851551347019;1.0099466209122565
80.97638;1.0445368021043344;0.8333226521956038;0.79780538903927;-4.097203548386273e-07;-4.0326253575852643e-07;1.0447959530626332;1.0099521680706183;10.000307681044161;0.8334861735857303;0.015562893061611826;0.015561772154582095;0.7976732567281577;-0.014894989790416372;0.797784948745872;1.009947215466208
80.98638;1.0445373965805458;0.8333242165455368;0.7978061229393292;-4.099447737904388e-07;-4.0329347505906876e-07;1.0447973059262838;1.0099517466122405;10.000324410299486;0.8334875588462872;0.01556289704593477;0.01556174980955328;0.7976722798584452;-0.014894990122140508;0.7977847275792243;1.00994772084515
80.99638;1.044538027367298;0.8333258111838229;0.7978068756721531;-4.101590171058548e-07;-4.0333420439753554e-07;1.0447987563219934;1.009951307314334;10.000340911152813;0.8334889503832483;0.01556290130143945;0.015561728262579337;0.7976712688564931;-0.014894990456336098;0.7977844921288855;1.0099481360086395
81.00638;1.0445386920729183;0.8333274346860988;0.7978076515720961;-4.1036240141692556e-07;-4.033829914492145e-07;1.0448003040321316;1.0099508582356027;10.000357127725188;0.8334903394566613;0.015562905748249844;0.015561707562093824;0.797670222474433;-0.01489499079290025;0.7977842451836323;1.0099484622790402
81.01638;1.0445393883064085;0.8333290868091066;0.7978084548510814;-4.105542808218761e-07;-4.034380346121581e-07;1.0448019473031587;1.009950407256278;10.000373006125624;0.8334917160648034;0.015562910307488971;0.015561687736395617;0.7976691394792943;-0.014894991131737794;0.7977839905344127;1.0099487032778076
81.02638;1.044540112772186;0.8333307672873704;0.7978092894123251;-4.107340760269643e-07;-4.034972939425344e-07;1.0448036842619783;1.0099499618366863;10.0003885039975;0.8334930706606866;0.015562914905025422;0.015561668796162586;0.7976680190754694;-0.014894991472873233;0.7977837317323238;1.0099488632327258
81.03638;1.0445408613373666;0.8333324744388059;0.7978101590318001;-4.109012317086852e-07;-4.035584566884275e-07;1.0448055142338148;1.0099495292950174;10.00040358713445;0.8334943955167932;0.015562919470425717;0.015561650740224706;0.7976668609419681;-0.014894991816450319;0.7977834719297043;1.009948945799266
81.04638;1.044541629266875;0.8333342047733286;0.797811067110452;-4.110551732487941e-07;-4.036191855107428e-07;1.0448074376253682;1.0099491169668289;10.000418228115144;0.8334956849662273;0.015562923935639595;0.015561633553803907;0.7976656648144906;-0.01489499216265761;0.7977832137966836;1.0099489546232896
81.05638;1.0445424107445116;0.8333359533640494;0.7978120161110139;-4.1119535645782704e-07;-4.0367750991874455e-07;1.0448094548097049;1.0099487313402502;10.000432410559862;0.8334969353673333;0.015562928234656843;0.015561617205983357;0.7976644302178927;-0.014894992511765017;0.7977829589379791;1.0099488944103576
81.06638;1.0445431985029703;0.8333377144465322;0.7978130071689941;-4.1132131394092904e-07;-4.037320299883909e-07;1.0448115650146796;1.0099483764184705;10.000446131093527;0.833498144798646;0.01556293231186858;0.01556160165011295;0.7976631565952645;-0.0148949928641968;0.7977827076537818;1.0099487710278006
81.07638;1.0445439849062605;0.833339481845834;0.7978140398611012;-4.11432690897529e-07;-4.037818290141466e-07;1.0448137656062568;1.0099480532462615;10.000459397321375;0.8334993120027259;0.015562936129782047;0.015561586835240749;0.7976618437938028;-0.014894993220558293;0.7977824591926721;1.0099485906966936
81.08638;1.0445447637184917;0.8333412493344254;0.7978151122995331;-4.115293095259318e-07;-4.038263033544645e-07;1.0448160523965766;1.0099477610201604;10.000472222923745;0.8335004356386191;0.015562939667401387;0.015561572724305799;0.7976604923810037;-0.01489499358155816;0.7977822118147714;1.0099483591518388
81.09638;1.0445455305208955;0.8333430112971955;0.7978162217081705;-4.1161105656891723e-07;-4.038651021509155e-07;1.0448184206780085;1.0099474981731782;10.00048462365138;0.8335015144626196;0.015562942914388428;0.015561559303934575;0.7976591030961969;-0.01489499394784503;0.7977819628543517;1.0099480815122517
81.10638;1.0445462817862257;0.8333447630538662;0.7978173649145147;-4.1167751860792273e-07;-4.038981369976396e-07;1.0448208654791364;1.0099472625776398;10.000496617936564;0.8335025474574916;0.015562945863154345;0.015561546582461519;0.7976576759427653;-0.014894994319900129;0.7977817092029038;1.0099477627583802
81.11638;1.044547014125625;0.8333464999973852;0.7978185386416236;-4.117276786672989e-07;-4.0392543435539877e-07;1.044823380807378;1.0099470513279967;10.000508227373702;0.8335035335702512;0.015562948503947497;0.015561534573834383;0.7976562101323752;-0.014894994697965768;0.797781447674998;1.0099474078787365
81.12638;1.0445477239530654;0.8333482166786256;0.7978197401990543;-4.117601020519574e-07;-4.039469642229682e-07;1.0448259589907238;1.0099468610022895;10.000519472175318;0.8335044715041967;0.01556295082402148;0.015561523274680045;0.7976547049289805;-0.014894995081967547;0.7977811752119695;1.0099470215185506
81.13638;1.0445484072746503;0.8333499075477523;0.7978209678482997;-4.1177366626491056e-07;-4.039627701136436e-07;1.0448285909728023;1.0099466886169077;10.00053036449667;0.8335053594956457;0.015562952808014018;0.015561512658300683;0.7976531603756978;-0.014894995471472983;0.7977808892278622;1.0099466080079427
81.14638;1.0445490600825627;0.8333515686649707;0.7978222198731652;-4.117682168511835e-07;-4.039731342580018e-07;1.0448312675604543;1.0099465322499874;10.000540902959639;0.8335061951239218;0.015562954440707311;0.015561502684074495;0.7976515773301178;-0.0148949958656951;0.7977805874736378;1.0099461715070954
81.15638;1.044549679061059;0.8333531980461242;0.7978234933584327;-4.117446162949265e-07;-4.0397845445315855e-07;1.0448339805221074;1.0099463906363442;10.000551070834277;0.8335069755949442;0.015562955704976695;0.015561493303813694;0.7976499572405964;-0.014894996263652852;0.7977802676164497;1.0099457153253917
81.16638;1.0445502618263487;0.8333547942660732;0.7978247840721928;-4.117043462298552e-07;-4.0397908518230755e-07;1.0448367225686386;1.009946262561621;10.000560841428419;0.8335076981760071;0.01556295657501338;0.0155614844702139;0.797648302225861;-0.014894996664425805;0.797779927557758;1.0099452417660228
81.17638;1.0445508069761342;0.8333563553387943;0.7978260873911609;-4.116490316371009e-07;-4.0397543076150214e-07;1.044839487057026;1.0099461466473434;10.000570186810837;0.833508360170939;0.015562957016365649;0.015561476151150005;0.797646615120401;-0.014894997067193785;0.7977795661544179;1.0099447537311481
81.18638;1.0445513137480043;0.8333578787941176;0.7978273992475735;-4.115802373720716e-07;-4.0396816435793584e-07;1.0448422681549934;1.0099460411407841;10.00057908429904;0.8335089588628015;0.015562956990599409;0.01556146833502844;0.7976448991932543;-0.014894997471171007;0.7977791832325742;1.0099442558117802
81.19638;1.044551780869164;0.8333593622075078;0.7978287163290385;-4.1149963668313964e-07;-4.0395833611546274e-07;1.0448450608828712;1.009945943695161;10.000587522905539;0.8335094918678848;0.015562956460639463;0.01556146102499764;0.797643157734504;-0.014894997875788612;0.7977787786864503;1.0099437532060023
81.20638;1.044552205765235;0.8333608032582979;0.7978300356829865;-4.1140905343504407e-07;-4.039473504672972e-07;1.04484786124166;1.009945851200154;10.000595508831632;0.8335099574177303;0.015562955394021976;0.015561454231743517;0.7976413933673149;-0.014894998280917577;0.7977783515297793;1.0099432505222794
81.21638;1.0445525850394182;0.8333621988463257;0.7978313542753169;-4.1131015413761694e-07;-4.0393690902773113e-07;1.044850666427421;1.0099457595981542;10.000603064662617;0.8335103544197541;0.01556295375415793;0.015561447971535882;0.7976396076234674;-0.01489499868670797;0.7977778997777422;1.0099427521923139
81.22638;1.044552915728453;0.8333635444610198;0.7978326689430033;-4.112042800477338e-07;-4.039289351841377e-07;1.0448534739364674;1.0099456643043876;10.00061022339438;0.83351068290263;0.015562951488609514;0.015561442276949987;0.7976378015851789;-0.014894999093278016;0.7977774211039971;1.009942263612099
81.23638;1.0445531965071717;0.833364834597281;0.7978339767755044;-4.110925807741186e-07;-4.039254113447789e-07;1.0448562797879588;1.009945561438571;10.000617024792767;0.8335109448539627;0.015562948531721429;0.015561437210982656;0.7976359769442994;-0.014894999500587423;0.7977769134609131;1.009941791951335
81.24638;1.0445534280475992;0.8333660629265579;0.7978352752524406;-4.1097615691473504e-07;-4.039281980804556e-07;1.0448590776439475;1.0099454485961012;10.0006235187372;0.8335111445035501;0.015562944817293969;0.015561432865219379;0.7976341366669896;-0.014894999908329667;0.79777637517505;1.009941346188418
81.25638;1.0445536123669024;0.8333672220456615;0.7978365621438729;-4.1085622666413925e-07;-4.039389649093934e-07;1.0448618592440997;1.0099453246093364;10.0006297688257;0.8335112876162211;0.015562940289080899;0.015561429347412229;0.7976322852677187;-0.014895000315997754;0.7977758048314291;1.0099409357855282
81.26638;1.0445537517481036;0.8333683039035583;0.7978378357355916;-4.107343877543573e-07;-4.0395914092251214e-07;1.0448646148040137;1.0099451892734213;10.000635845555907;0.833511380578274;0.015562934903807875;0.015561426772934263;0.7976304287636533;-0.014895000723336951;0.7977752012024047;1.0099405685765879
81.27638;1.0445538478253358;0.8333693009132045;0.7978390948301131;-4.1061254345225663e-07;-4.0398975212095224e-07;1.0448673333568428;1.009945043180667;10.000641812779818;0.8335114298309981;0.015562928625877452;0.015561425260275123;0.7976285744779645;-0.01489500113067232;0.7977745632061403;1.0099402498311343
81.28638;1.0445539012804939;0.83337020731048;0.7978403383035414;-4.1049229431340005e-07;-4.040312491793429e-07;1.0448700036729346;1.0099448869780714;10.00064771994203;0.8335114413321241;0.015562921417130143;0.01556142492366678;0.7976267306555502;-0.01489500153880085;0.7977738897409069;1.0099399828059636
81.29638;1.0445539122252332;0.8333710202205391;0.7978415649229941;-4.103745130978836e-07;-4.0408359748649605e-07;1.0448726147742995;1.0099447202668839;10.000653602155914;0.8335114204459182;0.01556291323209435;0.015561425860998703;0.7976249054319136;-0.014895001948750538;0.7977731792781986;1.0099397692078202
81.30638;1.0445538808307249;0.8333717393310394;0.7978427733591401;-4.102596472480193e-07;-4.0414660793548754e-07;1.0448751562323038;1.0099445412315387;10.000659484007222;0.8335113727933131;0.01556290402589684;0.015561428145530876;0.7976231055276043;-0.01489500236154015;0.7977724297792147;1.0099396092514408
81.31638;1.044553807977121;0.8333723652378945;0.7978439620227725;-4.101482602506538e-07;-4.0422012810593337e-07;1.0448776188437459;1.0099443474277452;10.000665385261222;0.83351130496265;0.015562893762106424;0.015561431823629934;0.7976213358650517;-0.014895002777970087;0.7977716393227017;1.009939501836198
81.32638;1.0445536958647281;0.8333728985302757;0.797845129133954;-4.100411655830831e-07;-4.043040350978679e-07;1.0448799942385087;1.0099441371506335;10.00067132670976;0.8335112242247271;0.015562882401825944;0.015561436915668156;0.7976196000790372;-0.014895003198640639;0.7977708069632193;1.0099394445932666
81.33638;1.0445535477697765;0.8333733403718045;0.7978462731976905;-4.0993922582548234e-07;-4.043981962221972e-07;1.0448822739938808;1.0099439106325037;10.00067733335425;0.8335111376152277;0.015562869886619505;0.015561443422439375;0.7976179007520147;-0.01489500362416829;0.7977699333162622;1.0099394340805736
81.34638;1.0445533666805815;0.833373692653832;0.7978473933199162;-4.098432232182952e-07;-4.045023414894119e-07;1.0448844504938264;1.0099436704396136;10.000683432906202;0.8335110507223692;0.015562856144788764;0.015561451331689022;0.7976162392484211;-0.01489500405535112;0.7977690206089856;1.0099394664993098
81.35638;1.0445531544904005;0.8333739570167007;0.7978484891979066;-4.0975388000232846e-07;-4.046160046480763e-07;1.044886518440952;1.0099434211487104;10.00068965170926;0.8335109670171562;0.015562841113757003;0.015561460625167962;0.7976146158952853;-0.014895004493147236;0.7977680721914638;1.0099395381360858
81.36638;1.0445529128351427;0.833374134078579;0.7978495608788249;-4.0967188347668075e-07;-4.047387392356525e-07;1.0448884750310827;1.009943168786106;10.00069601201521;0.8335108881486684;0.015562824753012303;0.015561471290423531;0.7976130304248796;-0.014895004938520666;0.7977670921288311;1.0099396452304885
81.37638;1.0445526442926671;0.8333742235567823;0.7978506084526722;-4.095978296520583e-07;-4.048703139845606e-07;1.0448903189493577;1.0099429199668053;10.00070253283075;0.8335108143896833;0.015562807051859796;0.015561483324014426;0.7976114819574674;-0.014895005392259904;0.7977660852604125;1.0099397837931163
81.38638;1.0445523525041869;0.8333742249770617;0.7978516321625375;-4.0953212757461156e-07;-4.0501058962027e-07;1.0448920489165519;1.0099426807714968;10.000709232330676;0.8335107450209321;0.015562788038592713;0.01556149672384285;0.797609968722685;-0.01489500585477258;0.79776505702135;1.0099399494909824
81.39638;1.0445520416398024;0.8333741379142502;0.7978526327580945;-4.0947503354407623e-07;-4.0515919315418164e-07;1.0448936630052625;1.0099424562078225;10.000716126204875;0.8335106786311632;0.015562767772275573;0.015561511479852543;0.7976084883743442;-0.014895006326009057;0.7977640126849915;1.0099401379826907
81.40638;1.0445517161890152;0.8333739615319373;0.7978536115104601;-4.0942678881350985e-07;-4.053153211884841e-07;1.0448951592824829;1.0099422507219467;10.000723222672947;0.8335106132660879;0.015562746315611928;0.015561527563179326;0.7976070386948964;-0.014895006805720565;0.797762956703207;1.0099403457296823
81.41638;1.0445513812424299;0.8333736948186231;0.7978545696841427;-4.093876335800288e-07;-4.0547788788539985e-07;1.044896536515639;1.0099420687018028;10.00073052422607;0.8335105470094627;0.015562723713994706;0.015561544925392643;0.7976056178376623;-0.014895007293755551;0.7977618926317922;1.0099405700185122
81.42638;1.0445510431159086;0.8333733373470537;0.7978555073851107;-4.093577697347235e-07;-4.056457707780496e-07;1.0448977943203819;1.0099419144875594;10.000738037971745;0.8335104786073761;0.015562699986445085;0.015561563513984076;0.7976042238650062;-0.014895007790028877;0.7977608235132764;1.0099408081396841
81.43638;1.0445507094359192;0.8333728892008565;0.7978564225046288;-4.09337456744103e-07;-4.0581781022926404e-07;1.044898932962177;1.0099417930619468;10.000745781690531;0.8335104073155916;0.015562675122747924;0.015561583282628577;0.797602854047624;-0.01489500829438697;0.7977597521952993;1.009941057398821
81.44638;1.0445503882683895;0.8333723505215715;0.7978573111051178;-4.093270434667443e-07;-4.059927401642947e-07;1.0448999528384921;1.0099417112094269;10.000753779469845;0.8335103322755948;0.015562649096496385;0.015561604185952038;0.7976015046262408;-0.014895008806666369;0.7977586813683185;1.0099413160069595
81.45638;1.0445500875273095;0.8333717216397563;0.797858168732694;-4.0932683387169826e-07;-4.061693376989962e-07;1.0449008542662674;1.0099416774068835;10.000762054815251;0.8335102518589951;0.01556262188982442;0.015561626174281088;0.7976001710384529;-0.014895009326780062;0.7977576137066177;1.0099415832172711
81.46638;1.0445498148994372;0.8333710037844303;0.7978589910881885;-4.093370773297413e-07;-4.0634656507110827e-07;1.0449016377110694;1.0099417004529365;10.00077062625038;0.8335101633565837;0.015562593505229195;0.015561649199802385;0.7975988482300169;-0.014895009854600603;0.7977565520109842;1.0099418587040205
81.47638;1.044549577631945;0.8333701998467538;0.7978597746266185;-4.093580751719358e-07;-4.065234334410048e-07;1.044902303891088;1.009941788183491;10.000779501883517;0.8335100635879713;0.015562563959704886;0.015561673225709302;0.7975975310707082;-0.014895010389821628;0.7977554987778682;1.009942142021919
81.48638;1.0445493824781953;0.8333693144497731;0.7978605176906897;-4.0939011921878575e-07;-4.066987316066756e-07;1.0449028539889775;1.0099419467219222;10.000788675770915;0.8335099500256049;0.01556253327221096;0.015561698221876235;0.7975962146130533;-0.014895010932049702;0.7977544555398334;1.0099424321189894
81.49638;1.044549235886399;0.8333683531061548;0.7978612207637081;-4.094333474987614e-07;-4.068709081848173e-07;1.0449032902574116;1.0099421801803676;10.000798132192095;0.8335098212854899;0.015562501451064947;0.015561724148328961;0.7975948940389183;-0.014895011480930424;0.797753422824167;1.009942727507218
81.50638;1.0445491440815105;0.833367321155611;0.7978618853315167;-4.0948775684115846e-07;-4.0703831805332846e-07;1.0449036166358696;1.0099424910606427;10.000807851397;0.8335096766049215;0.015562468491344284;0.015561750944340574;0.7975935649393566;-0.014895012036102847;0.7977524006076377;1.0099430272183394
81.51638;1.044549112883929;0.8333662232530852;0.7978625126982917;-4.095532871405594e-07;-4.071995770056954e-07;1.0449038386687763;1.0099428813266724;10.000817811429643;0.833509514786539;0.01556243438311588;0.015561778527439774;0.7975922240371651;-0.014895012597212012;0.7977513885988706;1.0099433313515809
81.52638;1.0445491475350217;0.8333650635378264;0.7978631037601274;-4.0962980227681134e-07;-4.0735357060390494e-07;1.0449039622492724;1.0099433530610205;10.00082798680794;0.8335093336234709;0.015562399120590022;0.015561806792561974;0.7975908696326995;-0.014895013164053747;0.7977503865833994;1.009943640851074
81.53638;1.0445492529480727;0.8333638460901692;0.7978636592002628;-4.0971708343109223e-07;-4.0749925503941214e-07;1.0449039920039178;1.0099439082078745;10.000838346201018;0.8335091305180583;0.015562362714917686;0.015561835610713691;0.7975895015709941;-0.014895013736613574;0.7977493951334423;1.0099439571421605
81.54638;1.0445494335685763;0.8333625752751339;0.7978641795422816;-4.098149559451077e-07;-4.076354965494822e-07;1.0449039306559105;1.0099445485749439;10.000848856330636;0.8335089036340291;0.015562325210861885;0.015561864832903904;0.7975881210480318;-0.014895014315070234;0.7977484157985897;1.0099442820259472
81.55638;1.044549692553212;0.833361255803683;0.7978646656575255;-4.0992336466819177e-07;-4.07761004733444e-07;1.0449037793246443;1.0099452761986853;10.000859491248464;0.8335086525153851;0.015562286692775613;0.015561894299862537;0.7975867302804476;-0.014895014899848947;0.7977474506890291;1.0099446175479392
81.56638;1.0445500316657714;0.8333598922499292;0.7978651193316572;-4.100423593620146e-07;-4.0787446526582796e-07;1.044903537789366;1.0099460930850501;10.00087023738441;0.8335083778634574;0.015562247278029226;0.015561923854391861;0.7975853321757184;-0.014895015491501816;0.7977465023320568;1.009944965634696
81.57638;1.0445504515723947;0.8333584883077507;0.7978655426231624;-4.101721436477623e-07;-4.0797468017273056e-07;1.0449032046378994;1.0099470005264934;10.00088108978765;0.8335080809456894;0.01556220710996509;0.015561953346903166;0.7975839302664198;-0.014895016090491963;0.79774557354165;1.0099453276777557
81.58638;1.0445509514471256;0.833357047149669;0.7978659369430002;-4.103129723055924e-07;-4.0806057979501136e-07;1.0449027778290745;1.0099479983844004;10.000892042789165;0.8335077633052222;0.015562166352487252;0.015561982626593605;0.7975825287451187;-0.014895016697112145;0.7977446670737117;1.0099457043061322
81.59638;1.044551528424195;0.8333555728633305;0.7978663034140558;-4.1046483426227946e-07;-4.081312679029334e-07;1.0449022554088117;1.009949084444916;10.000903082381557;0.8335074265605392;0.015562125179811134;0.015562011533586665;0.7975811325519935;-0.014895017311472672;0.7977437856577128;1.0099460957702868
81.60638;1.0445521772760777;0.8333540709154178;0.7978666437331803;-4.1062735043651376e-07;-4.0818608935943256e-07;1.0449016359186876;1.0099502541030567;10.000914183808833;0.8335070719387067;0.015562083760099057;0.01556203990392904;0.7975797475631956;-0.014895017933526582;0.7977429322812548;1.0099465026838392
81.61638;1.0445528905422952;0.8333525469377688;0.7978669602651601;-4.10799946583897e-07;-4.0822467829015316e-07;1.044900918448967;1.0099515006793456;10.000925313514056;0.833506699854484;0.015562042242911132;0.01556206757375525;0.7975783805945665;-0.01489501856316576;0.797742110194169;1.0099469266326795
81.62638;1.0445536594492617;0.8333510054261939;0.7978672555587477;-4.1098204275065477e-07;-4.082469699929701e-07;1.044900102441891;1.0099528166202127;10.000936435661886;0.8335063098814429;0.015562000762331782;0.015562094386818125;0.7975770390081619;-0.014895019200250896;0.7977413227469765;1.009947370759089
81.63638;1.0445544750842886;0.8333494499516234;0.7978675321342489;-4.1117315754770824e-07;-4.082530639044703e-07;1.0448991878380842;1.0099541947940318;10.000947520199649;0.8335059014607465;0.015561959451753815;0.015562120217174196;0.7975757302752335;-0.014895019844458875;0.7977405734856894;1.0099478397759596
81.64638;1.0445553292987046;0.8333478847612842;0.7978677927059478;-4.1137284287879874e-07;-4.082429580623819e-07;1.0448981754970776;1.0099556290458387;10.00095854594896;0.8335054748223777;0.015561918455944374;0.015562144984761188;0.7975744618843909;-0.01489502049515137;0.7977398663908314;1.0099483388640806
81.65638;1.0445562153789079;0.8333463160270186;0.7978680401131297;-4.115806027495241e-07;-4.082163499185793e-07;1.0448970666629271;1.009957114055138;10.000969500305025;0.8335050309844602;0.015561877936591088;0.015562168647243739;0.7975732415216512;-0.01489502115151823;0.7977392056831006;1.0099488720869398
81.66638;1.0445571283922988;0.8333447514144455;0.7978682769242076;-4.11795984382157e-07;-4.081726290967566e-07;1.0448958619596507;1.009958644739366;10.000980379584359;0.8335045710098695;0.0155618380719348;0.01556219118567483;0.7975720774238715;-0.01489502181266382;0.7977385955000135;1.0099494409725633
81.67638;1.0445580650267563;0.8333431984562771;0.797868505355244;-4.1201854276741885e-07;-4.0811092591705953e-07;1.0448945617544958;1.0099602160911625;10.000991189256109;0.833504095546083;0.015561799044885168;0.015562212601504975;0.7975709785334966;-0.014895022477259596;0.7977380400448945;1.0099500438985531
81.68638;1.0445590227882224;0.8333416629629057;0.7978687275417522;-4.1224759943060405e-07;-4.080301536719025e-07;1.0448931672041972;1.0099618237457126;10.001001945454664;0.8335036050767249;0.015561761027473451;0.01556223291880298;0.7975699538976004;-0.014895023143231337;0.7977375435878862;1.0099506772348743
81.69638;1.0445599990194712;0.8333401485420606;0.7978689459501563;-4.124822659762084e-07;-4.0792922974552556e-07;1.0448916801187362;1.0099634641070407;10.0010126755583;0.8335031003582963;0.01556172417909961;0.015562252179945318;0.7975690112970462;-0.014895023807948408;0.797737109984271;1.0099513378043683
81.70638;1.0445609908400524;0.8333386574840391;0.7978691634897915;-4.127217461143134e-07;-4.078073340584482e-07;1.0448901023215191;1.0099651336904314;10.001023412354;0.8335025825246573;0.015561688656338486;0.01556227043864858;0.7975681559611165;-0.014895024468651282;0.7977367425095045;1.0099520246362783
81.71638;1.0445619956280883;0.8333371920072309;0.7978693831204791;-4.1296557493314693e-07;-4.076639309269671e-07;1.0448884361982007;1.009966828756128;10.001034186199538;0.8335020529270951;0.015561654614205556;0.015562287754153529;0.7975673902890436;-0.014895025122849195;0.7977364442864198;1.009952738584522
81.72638;1.044563010552558;0.833335754755551;0.7978696075919102;-4.1321384828429704e-07;-4.0749870344513537e-07;1.0448866857423844;1.0099685458347107;10.00104502577705;0.8335015128092811;0.015561622190316812;0.015562304180588493;0.7975667144396625;-0.014895025768677773;0.7977362187507967;1.0099534805494899
81.73638;1.0445640314799631;0.8333343484028698;0.7978698395389533;-4.1346730917705094e-07;-4.0731157727490673e-07;1.0448848562396662;1.0099702825063115;10.001055967883957;0.8335009632162412;0.015561591492940808;0.015562319756943648;0.7975661275489961;-0.014895026405129113;0.7977360696846987;1.009954250491765
81.74638;1.044565052692925;0.8333329750756726;0.7978700816618466;-4.137269933335473e-07;-4.071027633864763e-07;1.0448829530876345;1.0099720376610575;10.001067063234823;0.833500405290647;0.015561562606613509;0.015562334508840987;0.7975656292528801;-0.014895027032013269;0.7977360006407008;1.009955048045893
81.75638;1.044566067213442;0.8333316362352464;0.7978703369843778;-4.139937870761447e-07;-4.068726577569237e-07;1.0448809812320847;1.0099738113059062;10.00107837227084;0.8334998403743392;0.015561535595314188;0.015562348456389295;0.7975652203833129;-0.014895027649611457;0.797736014135011;1.009955873233086
81.76638;1.0445670667225113;0.8333303329594088;0.7978706089603175;-4.1426828452658396e-07;-4.066216213603238e-07;1.0448789447949807;1.0099756042967685;10.001089960988127;0.8334992697892661;0.015561510493018042;0.015562361618330616;0.7975649023969764;-0.014895028258127042;0.7977361112744787;1.009956726056234
81.77638;1.04456804157905;0.8333290660372271;0.7978709012836495;-4.1455072916357706e-07;-4.063499975735429e-07;1.0448768467957787;1.0099774180164007;10.001101898928638;0.8334986944226542;0.015561487302400433;0.01556237401338427;0.7975646765178479;-0.014895028857192192;0.7977362919932589;1.0099576059012925
81.78638;1.0445689816661865;0.8333278356156393;0.7978712176558412;-4.1484089567877604e-07;-4.060584804422727e-07;1.0448746899459327;1.0099792541464767;10.00111424974502;0.8334981139481061;0.015561466014062284;0.015562385660661452;0.7975645437869981;-0.01489502944575871;0.797736555645969;1.0099585118630487
81.79638;1.0445698774690824;0.8333266409392117;0.7978715615594043;-4.1513804823159015e-07;-4.057484165132296e-07;1.0448724779217553;1.0099811146299669;10.00112705690373;0.8334975262634939;0.015561446629055967;0.015562396577779285;0.7975645056657181;-0.014895030022363438;0.7977369014499198;1.0099594433988788
81.80638;1.0445707209016808;0.833325480457952;0.7978719361436809;-4.154409540258521e-07;-4.054217544679287e-07;1.044870216211208;1.009983001336943;10.001140337574922;0.8334969281092436;0.015561429169861725;0.015562406777104592;0.7975645639893539;-0.014895030585366053;0.7977373287519639;1.0099604006295786
81.81638;1.0445715059183802;0.8333243521941266;0.7978723443955643;-4.157479811526441e-07;-4.050808152734344e-07;1.044867912261526;1.0099849155361706;10.001154090995698;0.8334963162754204;0.015561413684454531;0.01556241626077075;0.7975647206239761;-0.014895031132972842;0.797737837602886;1.0099613842168425
81.82638;1.044572228700691;0.8333232542507352;0.7978727892694228;-4.1605743554338153e-07;-4.0472804494884795e-07;1.0448655743267685;1.0099868578521174;10.001168309141569;0.8334956878768559;0.015561400247544911;0.01556242501823619;0.7975649775478848;-0.014895031663194851;0.7977384291240922;1.0099623949637189
81.83638;1.044572887274849;0.8333221851776053;0.7978732734462769;-4.163679709383421e-07;-4.043657576317468e-07;1.0448632099496096;1.0099888283495986;10.00118297127654;0.8334950397793953;0.015561388951231174;0.015562433035184354;0.7975653368228952;-0.01489503217388761;0.797739104998397;1.0099634338426602
81.84638;1.0445734805088773;0.8333211439876996;0.7978737989043069;-4.1667870643912095e-07;-4.0399600083290165e-07;1.044860825588896;1.0099908263068975;10.001198032293084;0.833494368274476;0.015561379882436447;0.01556244031097328;0.7975658001447011;-0.014895032662878288;0.7977398668695062;1.0099645024259714
81.85638;1.0445740070737044;0.8333201295599578;0.7978743666616119;-4.1698898669993006e-07;-4.036205257770119e-07;1.0448584270685624;1.009992850106928;10.001213426701463;0.8334936690953959;0.015561373106060145;0.01556244687027261;0.7975663682881574;-0.01489503312803731;0.7977407162690542;1.0099656031555826
81.86638;1.0445744654443512;0.8333191399823177;0.7978749768148111;-4.172980820897696e-07;-4.0324068393459396e-07;1.0448560201143033;1.0099948969400663;10.001229084114133;0.833492937356716;0.015561368667614235;0.015562452763015608;0.7975670405222317;-0.014895033567237845;0.7977416545162048;1.009966739216549
81.87638;1.0445748541647202;0.8333181728596759;0.7978756286455978;-4.176051349700005e-07;-4.028574040569145e-07;1.0448536107110622;1.0099969623227718;10.001244943913946;0.8334921674931776;0.0155613666057477;0.015562458057360817;0.7975678143856503;-0.014895033978315313;0.7977426826216379;1.009967913729176
81.88638;1.0445751714905673;0.833317226166003;0.7978763208628925;-4.1790932778159797e-07;-4.0247136398489206e-07;1.0448512053508627;1.0099990407149768;10.00126096460005;0.8334913534771377;0.015561366959364938;0.015562462829646158;0.7975686860552025;-0.014895034359081984;0.7977438017268763;1.0099691286764603
81.89638;1.0445754158048504;0.8333162988430906;0.7978770522266048;-4.1821000120321325e-07;-4.020831393241765e-07;1.0448488113150027;1.0100011268507834;10.001277119141683;0.8334904892381274;0.015561369759792039;0.015562467152691644;0.797569650454188;-0.014895034707430584;0.7977450134220072;1.0099703843022394
81.90638;1.044575586752435;0.8333153909952392;0.7978778220153202;-4.185066375695878e-07;-4.0169323942799166e-07;1.0448464365402625;1.0100032162172585;10.001293377386862;0.8334895691872626;0.01556137501243064;0.015562471088036642;0.7975707011385926;-0.014895035021499947;0.7977463192525954;1.009971679525596
81.91638;1.0445756851748902;0.8333145034551436;0.7978786299764085;-4.1879880214874143e-07;-4.0130211356546984e-07;1.0448440890597175;1.0100053048443667;10.001309695058769;0.8334885887630442;0.015561382681706029;0.01556247468673184;0.7975718308347813;-0.01489503529969292;0.7977477202831723;1.009973013149877
81.92638;1.0445757116994372;0.8333136370618123;0.7978794761790923;-4.190860080344653e-07;-4.009101814282147e-07;1.0448417768051927;1.0100073891825998;10.001326019337279;0.8334875446305519;0.0155613926880493;0.015562477993335561;0.7975730318190911;-0.014895035540604151;0.7977492173981007;1.0099743843072082
81.93638;1.0445756655315521;0.8333127926990899;0.797880360810418;-4.1936750915454883e-07;-4.00517829908431e-07;1.044839507622311;1.0100094658762815;10.00134230005157;0.8334864349146054;0.01556140492064168;0.015562481047273249;0.7975742956697258;-0.014895035743173746;0.7977508118046419;1.0099757919609358
81.94638;1.0445755448371137;0.8333119720052937;0.7978812838707002;-4.1964222978864326e-07;-4.001253301987596e-07;1.0448372887647912;1.010011531058327;10.001358492872457;0.8334852601220588;0.015561419261674661;0.015562483884757564;0.7975756136522603;-0.014895035906952556;0.7977525053235992;1.009977234843883
81.95638;1.0445753480328372;0.83331117722763;0.7978822448705615;-4.19908938465455e-07;-3.997327689755827e-07;1.0448351262522708;1.0100135796106706;10.001374554693957;0.8334840236517961;0.015561435606122827;0.015562486542822817;0.797576977487237;-0.014895036032126304;0.7977543000351675;1.009978711702671
81.96638;1.0445750740802318;0.8333104099376492;0.7978832422260588;-4.2016637223906685e-07;-3.9934009380121857e-07;1.0448330245299005;1.010015605391057;10.001390441802332;0.8334827305108039;0.015561453865626887;0.015562489059830407;0.7975783795230518;-0.014895036119301496;0.7977561972243921;1.009980221304442
81.97638;1.044574721968733;0.8333096700847681;0.7978842728445448;-4.2041305897330864e-07;-3.9894729345889014e-07;1.0448309862973013;1.0100176024136267;10.001406111929018;0.8334813852874106;0.015561473963111038;0.015562491473383868;0.7975798129035938;-0.014895036169316117;0.7977581968500963;1.0099817626813423
81.98638;1.044574290559702;0.8333089562147767;0.7978853327709247;-4.2064717719239943e-07;-3.9855456062002854e-07;1.044829013032077;1.010019565637477;10.001421523764149;0.833479991248066;0.015561495826558596;0.01556249382718822;0.7975812717291189;-0.014895036183190779;0.7977602979865702;1.0099833353883751
81.99638;1.0445737785622256;0.8333082665172084;0.7978864181138442;-4.2086681901982056e-07;-3.981622673845607e-07;1.0448271061329888;1.0100214908470613;10.001436637266815;0.8334785505858924;0.015561519380341372;0.015562496187729834;0.7975827506322494;-0.014895036162116876;0.7977624992784889;1.0099849389815503
82.00638;1.0445731842616943;0.8333075997250797;0.7978875252862728;-4.2107048224620283e-07;-3.9777075569599033e-07;1.0448252672687552;1.0100233746872522;10.001451417238629;0.8334770650308035;0.015561544538232892;0.015562498647703564;0.7975842442568059;-0.014895036107383691;0.7977647991889699;1.0099865718177434
82.01638;1.0445725049249084;0.8333069551465007;0.7978886509825538;-4.2125743245825494e-07;-3.9738009601017266e-07;1.044823497437535;1.0100252150638862;10.001465834930167;0.8334755363168658;0.015561571205894154;0.01556250130468412;0.797585746898381;-0.014895036020233692;0.7977671962578397;1.0099882302590681
82.02638;1.044571735893588;0.8333063321655623;0.797889792554978;-4.2142769168708816e-07;-3.969900010659941e-07;1.0448217962962751;1.0100270111937368;10.001479867842813;0.8334739659831354;0.015561599286273384;0.015562504241543002;0.7975872522589522;-0.014895035901769835;0.7977696889029764;1.0099899091548443
82.03638;1.0445708701943295;0.8333057297544517;0.7978909488289923;-4.2158163280375553e-07;-3.9659979351583606e-07;1.0448201629449316;1.010028763766369;10.00149349992626;0.8334723549657108;0.01556162867436254;0.015562507527566724;0.7975887538523723;-0.014895035753007655;0.7977722749457817;1.0099916025307487
82.04638;1.0445698993157757;0.8333051466193853;0.7978921203105583;-4.2171949073648556e-07;-3.9620832849625055e-07;1.0448185966072405;1.0100304753977696;10.001506719643558;0.8334707038330624;0.01556165924612079;0.015562511226557735;0.7975902457091498;-0.014895035574943257;0.7977749515334446;1.0099933031426236
82.05638;1.0445688146874603;0.8333045820924684;0.7978933079707129;-4.2184118824415274e-07;-3.9581416955650354e-07;1.0448170963510846;1.0100321503825946;10.001519516983075;0.8334690133022911;0.015561690859426762;0.015562515402181511;0.7975917224861127;-0.01489503536851334;0.7977777152303512;1.0099950023781261
82.06638;1.0445676091393155;0.8333040365013628;0.7978945116880929;-4.219465472748878e-07;-3.9541601826477634e-07;1.0448156613461341;1.0100337936390316;10.001531885641949;0.8334672844048648;0.015561723367232813;0.015562520121647749;0.7975931795196529;-0.014895035134441481;0.7977805619812766;1.0099966919505121
82.07638;1.0445662779220908;0.8333035104038568;0.7978957296261354;-4.2203559316061596e-07;-3.950129585654483e-07;1.0448142913762413;1.010035409568886;10.001543826295274;0.8334655181725861;0.01556175663410667;0.015562525454048235;0.7975946130575825;-0.014895034873113047;0.7977834870503256;1.0099983655315212
82.08638;1.0445648191896502;0.8333030038783367;0.797896958429384;-4.221086269896638e-07;-3.9460452828817285e-07;1.044812986265984;1.0100370013324962;10.00155533883485;0.8334637151811278;0.015561790545564067;0.015562531465111436;0.797596019710164;-0.01489503458466619;0.7977864852402106;1.0100000185439106
82.09638;1.0445632341996578;0.8333025167514191;0.7978981937104371;-4.2216611551722216e-07;-3.941908069913715e-07;1.0448117447661367;1.010038571059508;10.00156640730879;0.8334618756779798;0.015561825000517221;0.015562538215328109;0.7975973955396637;-0.014895034269254025;0.7977895515141632;1.0100016470302033
82.10638;1.044561526987685;0.8333020491343243;0.7978994308214505;-4.2220865125027266e-07;-3.9377237863586785e-07;1.0448105638461276;1.0100401206349334;10.001576991349843;0.8334600002785149;0.015561859905580408;0.015562545762047294;0.797598736167385;-0.014895033927352308;0.7977926812630204;1.0100032471288753
82.11638;1.0445597028167504;0.8333016014502589;0.7979006654332789;-4.222368826047857e-07;-3.933500786659138e-07;1.0448094390113323;1.010041651778031;10.001587026107265;0.8334580903340528;0.015561895185477995;0.015562554162168098;0.7976000375901836;-0.014895033559979828;0.7977958701713205;1.0100048154688805
82.12638;1.0445577661314622;0.8333011740536403;0.7979018933388209;-4.222513670895606e-07;-3.929246168243327e-07;1.0448083660190555;1.0100431655613655;10.00159642689085;0.8334561477521885;0.015561930790061674;0.015562563469729592;0.7976012965608161;-0.01489503316868992;0.7977991146062294;1.0100063499105822
82.13638;1.0445557197890525;0.8333007671532175;0.797903110421328;-4.222525403178794e-07;-3.924964627570474e-07;1.0448073426122657;1.010044662392158;10.001605097516034;0.8334541749826347;0.015561966686532064;0.015562573728727306;0.7976025106723851;-0.014895032755413954;0.7978024119067718;1.0100078500515035
82.14638;1.0445535659533303;0.8333003813865469;0.7979043131144612;-4.222407077623369e-07;-3.920661891533245e-07;1.044806368751812;1.0100461424690528;10.00161293957645;0.8334521754823194;0.015562002846294212;0.015562584970630768;0.7976036786082981;-0.014895032322287638;0.7978057594400618;1.0100093170416222
82.15638;1.0445513074345918;0.8333000182631229;0.7979054982602238;-4.2221599349921406e-07;-3.9163478780856486e-07;1.0448054462135232;1.010047606184231;10.0016198601674;0.833450154289912;0.01556203923950911;0.015562597217895647;0.7976048002121726;-0.014895031871531031;0.7978091534335956;1.0100107525305226
82.16638;1.0445489483375285;0.8332996796608048;0.7979066626326876;-4.2217838316934433e-07;-3.912036705286632e-07;1.0448045782729625;1.010049053793045;10.001625777769387;0.8334481181529603;0.01556207584046355;0.015562610487852893;0.7976058763214349;-0.014895031405460274;0.7978125890330889;1.0100121573700374
82.17638;1.0445464941002065;0.8332993671960397;0.7979078029009362;-4.221278229809781e-07;-3.9077457904863926e-07;1.0448037687872918;1.010050484535045;10.001630625746284;0.8334460747213571;0.015562112633012834;0.015562624797558842;0.7976069086155385;-0.014895030926449004;0.7978160612421562;1.0100135311160003
82.18638;1.04454395166823;0.8332990820997743;0.7979089156122292;-4.220641580865373e-07;-3.9034953324169116e-07;1.0448030210960706;1.010051896409794;10.001634353176895;0.8334440311861193;0.015562149611694852;0.01556264016711554;0.7976078991439707;-0.014895030436559533;0.7978195657349337;1.0100148725997646
82.19638;1.0445413295296408;0.8332988246453751;0.7979099970213108;-4.2198696026826446e-07;-3.8993070869721815e-07;1.0448023377694897;1.0100532867253647;10.001636924169599;0.8334419936462589;0.01556218677831719;0.01556265661322502;0.7976088496804467;-0.01489502993710518;0.7978230989264943;1.0100161806008696
82.20638;1.0445386369495746;0.8332985933963706;0.7979110430200236;-4.218955817485926e-07;-3.895202501849945e-07;1.044801721103376;1.0100546523862102;10.00163831833788;0.8334399677864518;0.015562224131001738;0.01556267413662373;0.7976097615972628;-0.014895029428688413;0.797826657345857;1.0100174534698652
