time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
82.21638;1.0445358832141751;0.8332983857077935;0.7979120492339806;-4.217893724357536e-07;-3.891201902487908e-07;1.0448011735974367;1.0100559894995391;10.001638532004517;0.8334379597301795;0.015562261652451797;0.015562692716598266;0.7976106359875165;-0.014895028911641732;0.7978302369069482;1.0100186879842965
82.22638;1.0445330775160655;0.8332981991415495;0.797913011267129;-4.216678306022453e-07;-3.887324071037863e-07;1.0448006976935458;1.0100572930144376;10.001637575198354;0.8334359759514098;0.015562299301384197;0.01556271231758432;0.7976114736905001;-0.014895028386372633;0.7978338324131352;1.010019878831094
82.23638;1.0445302288309137;0.8332980322250075;0.7979139247938755;-4.2153075518422054e-07;-3.883585930723899e-07;1.0448002949617203;1.0100585571284477;10.001635461775862;0.8334340228625947;0.01556233700838367;0.015562732896923795;0.7976122754169883;-0.014895027853410016;0.7978374375273872;1.0100210190557914
82.24638;1.044527345616856;0.8332978842890568;0.7979147856488988;-4.213783341533534e-07;-3.880003639243115e-07;1.0447999656829445;1.0100597760430579;10.001632197487748;0.833432106496218;0.01556237468798509;0.015562754401256321;0.7976130418885904;-0.014895027313286359;0.7978410451254381;1.0100221006780465
82.25638;1.0445244355628778;0.8332977551964293;0.797915590376979;-4.212110824785329e-07;-3.8765925571256807e-07;1.044799708995403;1.0100609442364648;10.001627775662094;0.8334302316823827;0.015562412264855129;0.015562776760778585;0.7976137738305071;-0.014895026766540325;0.7978446475727826;1.010023115121842
82.26638;1.044521505646921;0.8332976447846606;0.7979163368540653;-4.210297737724212e-07;-3.8733640938537873e-07;1.0447995229939753;1.0100620563465323;10.00162218212609;0.8334284013224266;0.015562449688800483;0.015562799892291646;0.797614471713545;-0.014895026213905456;0.7978482373713045;1.01002405373473
82.27638;1.0445185628359517;0.8332975519768534;0.7979170242432732;-4.2083538386357734e-07;-3.8703233092388443e-07;1.0447994046771347;1.0100631070144575;10.001615400991518;0.833426617008828;0.015562486924165515;0.015562823702821986;0.7976151355412107;-0.014895025656440079;0.7978518083846187;1.0100249086215252
82.28638;1.0445156145679526;0.833297474507374;0.7979176524599138;-4.2062895418872666e-07;-3.8674704106518094e-07;1.0447993502007613;1.0100640902916704;10.001607419524978;0.8334248802783519;0.015562523930061288;0.015562848095940473;0.7976157651112622;-0.014895025095529296;0.797855356242655;1.0100256733132282
82.29638;1.044512668027172;0.8332974091769445;0.7979182218691154;-4.2041141908057025e-07;-3.864803287339311e-07;1.0447993551293102;1.0100649990078392;10.001598234416766;0.8334231928266761;0.015562560652671881;0.015562872990919973;0.7976163604619161;-0.014895024532844777;0.7978588774399528;1.0100263429351748
82.30638;1.0445097289320238;0.8332973520788493;0.7979187331769264;-4.2018355741943423e-07;-3.862317667606485e-07;1.0447994141333863;1.0100658256888517;10.001587853326605;0.8334215560049962;0.015562597027487976;0.015562898339368513;0.7976169222712061;-0.014895023970274042;0.7978623686627253;1.0100269145400689
82.31638;1.0445068009580518;0.8332972991146615;0.7979191873186356;-4.1994614848562697e-07;-3.860007087365465e-07;1.0447995208869187;1.0100665646011637;10.001576291128643;0.833419970963485;0.015562632986346196;0.015562924120519938;0.7976174521376711;-0.01489502340982369;0.7978658271649004;1.0100273875655534
82.32638;1.0445038860166664;0.8332972468200502;0.7979195854704979;-4.197001578410513e-07;-3.857865447646389e-07;1.0447996684818828;1.010067212887346;10.001563570285498;0.8334184393976773;0.015562668476289183;0.01556295032297699;0.7976179522682061;-0.014895022853417584;0.7978692512090483;1.0100277638024902
82.33638;1.0445009849441316;0.8332971927824635;0.7979199288877954;-4.1944675750108823e-07;-3.85588927238789e-07;1.0447998495696547;1.0100677705118624;10.001549720265293;0.8334169638922215;0.015562703476816517;0.01556297692800129;0.7976184247334376;-0.01489502230256701;0.7978726398355795;1.0100280469983391
82.34638;1.0444980982265493;0.8332971352052514;0.7979202182983742;-4.1918722948197037e-07;-3.8540764787714e-07;1.044800056414464;1.0100682394320175;10.001534765078324;0.8334155475776603;0.01556273799351047;0.015563003895717424;0.7976188712408764;-0.014895021758207894;0.7978759925682594;1.0100282419572273
82.35638;1.0444952268165486;0.8332970722509087;0.79792045348183;-4.1892286219260714e-07;-3.8524245090356935e-07;1.0448002812297217;1.01006862232712;10.001518714464256;0.8334141937262237;0.015562772042114198;0.01556303115918015;0.7976192935844353;-0.014895021220971923;0.7978793095165558;1.0100283533191765
82.36638;1.0444923725416364;0.8332970022573486;0.7979206338538043;-4.1865486231998037e-07;-3.850931426118726e-07;1.0448005163535423;1.0100689218829533;10.001501574909657;0.8334129056228763;0.015562805643903317;0.015563058641541803;0.7976196939447617;-0.014895020691558007;0.7978825911787715;1.0100283849897174
82.37638;1.044489537706057;0.8332969247026368;0.7979207592798147;-4.1838440021017586e-07;-3.849597573550803e-07;1.0448007543108244;1.0100691405767979;10.001483365148008;0.8334116864771002;0.015562838828275636;0.015563086277591209;0.797620074802502;-0.014895020170641923;0.7978858378455306;1.0100283403351438
82.38638;1.044486724753787;0.8332968405481296;0.7979208299490225;-4.181128307579652e-07;-3.8484256125091686e-07;1.0448009878538977;1.0100692802689428;10.001464119385583;0.8334105393961191;0.015562871636060323;0.015563114004138774;0.7976204389956106;-0.014895019658410816;0.7978890498382336;1.0100282228045518
82.39638;1.0444839361758147;0.8332967511648148;0.7979208460125046;-4.1784185018546763e-07;-3.847420877368936e-07;1.0448012097657384;1.010069341871763;10.001443882394424;0.8334094675353796;0.015562904122606174;0.015563141742523637;0.797620790046904;-0.014895019154293431;0.7978922283032914;1.0100280365915852
82.40638;1.0444811738172117;0.8332966568438519;0.7979208079064082;-4.1757346216880653e-07;-3.846589973698916e-07;1.044801413027686;1.0100693252564237;10.001422705690304;0.8334084737924928;0.015562936355466541;0.015563169416674249;0.7976211322196811;-0.014895018657134742;0.7978953749559496;1.0100277864516762
82.41638;1.0444784380182592;0.8332965564572569;0.7979207168629431;-4.1730980258101647e-07;-3.8459352307074647e-07;1.0448015915193984;1.0100692292094735;10.001400644639343;0.8334075596774212;0.015562968400567577;0.015563196988811248;0.7976214698335395;-0.014895018165611453;0.797898491263402;1.0100274767188024
82.42638;1.0444757278507284;0.8332964481862015;0.7979205751391976;-4.170529195853213e-07;-3.8454507734564653e-07;1.044801739981568;1.0100690516296182;10.001377753546652;0.8334067245945336;0.015563000302416476;0.015563224467856292;0.7976218064139904;-0.014895017678642;0.7979015782975558;1.0100271106679128
82.43638;1.044473041807796;0.8332963300876833;0.7979203861041442;-4.168045964902975e-07;-3.845124417100372e-07;1.044801852895364;1.0100687899529752;10.001354083947641;0.8334059668184782;0.0155630320753816;0.015563251889344248;0.7976221445647803;-0.014895017195536979;0.7979046368115781;1.0100266907934983
82.44638;1.0444703770996822;0.8332962002791936;0.7979201538295522;-4.1656618955919783e-07;-3.84494203909393e-07;1.0448019237167265;1.010068441529086;10.001329688501789;0.8334052852249342;0.015563063710158876;0.015563279298131345;0.7976224862493151;-0.01489501671563724;0.7979076671174735;1.010026219660369
82.45638;1.044467728514057;0.8332960572114377;0.7979198820617344;-4.163386309169028e-07;-3.844890951728397e-07;1.044801945412826;1.0100680039321321;10.00130462514287;0.8334046799615248;0.015563095177680668;0.015563306739649384;0.7976228329384372;-0.01489501623777053;0.7979106691134311;1.0100257007954194
82.46638;1.044465089166892;0.833295899748179;0.7979195735037844;-4.161226192357173e-07;-3.844961218768685e-07;1.044801911888169;1.0100674748527971;10.001278956585052;0.8334041520238153;0.015563126427362947;0.015563334245216097;0.7976231861530535;-0.01489501576020308;0.797913642198674;1.0100251389648902
82.47638;1.044462452489568;0.8332957268886885;0.7979192299116109;-4.159186451745317e-07;-3.8451449110182843e-07;1.0448018193758795;1.0100668510886093;10.00125274396657;0.8334037023844091;0.015563157392432664;0.015563361822900015;0.7976235484813636;-0.01489501528108406;0.7979165848046219;1.0100245392352138
82.48638;1.0444598135543846;0.8332955379808605;0.7979188524413133;-4.1572692650036523e-07;-3.845434264038223e-07;1.0448016670924014;1.0100661276811753;10.001226040737661;0.8334033309432368;0.015563187994754833;0.01556338946636483;0.7976239239754578;-0.014895014798920891;0.7979194944324283;1.0100239056477835
82.49638;1.0444571691420588;0.8332953337535475;0.7979184414591095;-4.155475241593735e-07;-3.845820840808771e-07;1.0448014570461597;1.0100652984668936;10.001198891312203;0.833403036064111;0.01556321814536155;0.01556341716707204;0.7976243175962111;-0.014895014312851222;0.7979223684960834;1.0100232411332748
82.50638;1.0444545169401143;0.8332951169411248;0.7979179958887743;-4.1538032779663557e-07;-3.846297252418582e-07;1.0448011927937253;1.0100643573587775;10.001171330159867;0.8334028149354801;0.015563247752053937;0.01556344492136381;0.7976247343299692;-0.01489501382257035;0.797925204529941;1.0100225485879155
82.51638;1.0444518547559678;0.8332948916217445;0.7979175131592905;-4.1522481794045643e-07;-3.8468593324447685e-07;1.0448008774690039;1.0100632994604273;10.001143380263962;0.8334026640597577;0.015563276730706942;0.015563472732672789;0.7976251785032792;-0.014895013327999938;0.7979279992095537;1.0100218315777125
82.52638;1.0444491804220692;0.8332946621313925;0.7979169900588077;-4.150800521911148e-07;-3.8475060042366985e-07;1.0448005126858286;1.010062121507163;10.001115056858747;0.8334025795505495;0.015563305009705963;0.015563500608499283;0.7976256536075774;-0.014895012829146745;0.7979307477450232;1.0100210941928143
82.53638;1.044446492163153;0.8332944325599063;0.7979164236693644;-4.1494489935062375e-07;-3.848237713565602e-07;1.0448000990722601;1.0100608211547188;10.001086376337163;0.8334025571697348;0.015563332524889738;0.015563528556915517;0.7976261624588954;-0.014895012326248113;0.797933444484994;1.0100203408291146
82.54638;1.0444437886590567;0.8332942068289153;0.7979158119410208;-4.1481827111615424e-07;-3.8490544551277534e-07;1.0447996374162412;1.010059396062512;10.001057361124222;0.8334025920699356;0.015563359213399557;0.015563556582937383;0.7976267074480322;-0.014895011819903275;0.7979360836811923;1.0100195759534802
82.55638;1.0444410687246812;0.8332939887635944;0.7979151536338313;-4.146992681373794e-07;-3.849953351503136e-07;1.0447991291497387;1.0100578438019978;10.001028036023342;0.833402678794666;0.015563385017744076;0.015563584687205872;0.7976272908981294;-0.014895011311070622;0.797938659742978;1.0100188037262265
82.56638;1.0444383310567806;0.8332937816748562;0.797914447317044;-4.14587142854327e-07;-3.850928319965848e-07;1.0447985762224843;1.0100561623903095;10.000998421673087;0.8334028118380657;0.015563409900523743;0.015563612868402644;0.7976279152289341;-0.014895010800890514;0.7979411672304975;1.010018027716631
82.57638;1.0444355741757334;0.8332935876551087;0.7979136905386329;-4.144812037729337e-07;-3.8519722829275146e-07;1.0447979810887742;1.0100543512019027;10.000968536056076;0.8334029862973003;0.015563433860532647;0.015563641116985974;0.7976285824852692;-0.014895010290394556;0.7979436007026666;1.0100172504122058
82.58638;1.04443279646047;0.8332934072895221;0.7979128804845872;-4.143808326843783e-07;-3.853077644657423e-07;1.044797346749326;1.0100524115592258;10.000938407505446;0.8334031983232495;0.015563456936295378;0.015563669397717673;0.7976292936002262;-0.014895009780361197;0.7979459548514463;1.0100164728556011
82.59638;1.0444299961166243;0.8332932404552196;0.79791201513922;-4.1428551476726856e-07;-3.854235090168419e-07;1.044796676750221;1.0100503461120791;10.000908084683239;0.833403445210609;0.015563479190935876;0.015563697642410699;0.7976300483171169;-0.014895009271344444;0.7979482251450277;1.0100156950806927
82.60638;1.0444271709322464;0.8332930878306877;0.7979110932837721;-4.141949162170002e-07;-3.855434229956327e-07;1.044795974977233;1.0100481578574576;10.000877632840485;0.8334037247582834;0.015563500687897726;0.015563725764176285;0.7976308458536883;-0.014895008763628616;0.7979504078988674;1.0100149169742858
82.61638;1.044424318149851;0.8332929515373135;0.797910113921264;-4.1410895299943006e-07;-3.8566655610256683e-07;1.044795245000138;1.010045850105559;10.000847122604387;0.8334040340370494;0.015563521471964622;0.015563753674794284;0.7976316854931251;-0.014895008257153468;0.7979524993327416;1.0100141389673667
82.62638;1.0444214349365457;0.8332928344539078;0.7979090766965546;-4.140275158725056e-07;-3.857921951363879e-07;1.044794489402302;1.010043426862457;10.000816620833572;0.833404368577308;0.015563541566076412;0.01556378129044037;0.7976325664414944;-0.014895007751712236;0.7979544951009112;1.010013362218331
82.63638;1.0444185191153899;0.8332927394541334;0.7979079830243786;-4.1394999338652024e-07;-3.859198900544172e-07;1.0447937095498239;1.010040892842409;10.0007861903896;0.8334047226906526;0.0155635609797076;0.015563808531086543;0.7976334874328085;-0.014895007247357494;0.797956390750802;1.010012588661639
82.64638;1.0444155695052384;0.8332926691835475;0.7979068365101735;-4.138751073830253e-07;-3.8604935755321785e-07;1.044792905987811;1.0100382536379073;10.000755892858123;0.8334050903848382;0.015563579713678366;0.01556383531983575;0.7976344470821001;-0.01489500674458162;0.7979581815218582;1.0100118215258778
82.65638;1.0444125858077404;0.8332926260004594;0.7979056421883198;-4.1380119156901036e-07;-3.861804058432936e-07;1.0447920792035164;1.0100355162836148;10.000725783888731;0.8334054660445323;0.015563597764063497;0.015563861589679729;0.7976354444810942;-0.014895006244065102;0.7979598613830519;1.0100110656108912
82.66638;1.0444095685680979;0.8332926117709993;0.7979044053206471;-4.1372654155800226e-07;-3.863129716128451e-07;1.0447912302148807;1.010032689357226;10.000695909931853;0.83340584479657;0.015563615135435855;0.015563887305870073;0.7976364791388977;-0.014895005746420704;0.7979614229609691;1.0100103269830434
82.67638;1.0444065193313734;0.8332926273479949;0.7979031308159912;-4.136494920550279e-07;-3.8644716684986713e-07;1.0447903608332487;1.0100297820653963;10.000666313758757;0.8334062226100696;0.01556363185796225;0.015563912487075905;0.7976375508505285;-0.01489500525231819;0.7979628586141411;1.010009612570469
82.68638;1.0444034402631341;0.8332926720363125;0.7979018233251874;-4.1356844508313865e-07;-3.8658322819529406e-07;1.0447894739123473;1.0100268029552892;10.000637038093862;0.8334065959282205;0.015563648000791838;0.015563937195449185;0.7976386596120805;-0.014895004762621039;0.7979641616123807;1.010008929045394
82.69638;1.0444003333564458;0.8332927435561522;0.7979004873648161;-4.1348202973258347e-07;-3.8672141762114537e-07;1.0447885739511515;1.010023759266357;10.000608125730833;0.8334069612833336;0.01556366367317418;0.01556396150521702;0.7976398049423752;-0.014895004278248906;0.7979653266709147;1.0100082814163154
82.70638;1.044397200235972;0.8332928384788298;0.7978991274149179;-4.1338908356180337e-07;-3.868620048669806e-07;1.0447876672232599;1.0100206572708381;10.0005796214599;0.8334073155907464;0.015563679010563594;0.01556398548832184;0.7976409853354851;-0.014895003799947137;0.7979663498433248;1.0100076728216962
82.71638;1.0443940426145395;0.833292952953959;0.7978977480198682;-4.1328842935542946e-07;-3.8700534088126494e-07;1.0447867607107737;1.01001750314568;10.000551570557679;0.8334076569520567;0.01556369415950731;0.015564009223543363;0.7976421984996388;-0.014895003328021614;0.7979672285347885;1.0100071049602524
82.72638;1.0443908628711582;0.8332930834804868;0.7978963537948456;-4.131787400491782e-07;-3.8715172697734757e-07;1.0447858609638032;1.0100143035856526;10.000524017201492;0.833407985109664;0.015563709267723437;0.015564032806218247;0.7976434414624002;-0.014895002862120726;0.7979679618279473;1.0100065783464964
82.73638;1.0443876641514587;0.8332932272886884;0.7978949495835579;-4.130585342315422e-07;-3.8730098316796774e-07;1.0447849737530843;1.0100110658459385;10.000497007475662;0.8334083009438631;0.015563724473353384;0.015564056343892331;0.7976447103313771;-0.014895002401321314;0.7979685504690005;1.010006092791297
82.74638;1.0443844496305073;0.833293382428205;0.797893540484384;-4.129262908615328e-07;-3.874522680040209e-07;1.0447841044062103;1.0100077971897;10.000470588090975;0.83340860551948;0.015563739888833762;0.015564079942439555;0.7976460006294211;-0.014895001944610306;0.7979689964243742;1.0100056478550588
82.75638;1.0443812218036184;0.833293547905413;0.797892131231067;-4.1278071791457644e-07;-3.8760440484048733e-07;1.0447832584308805;1.0100045041396033;10.000444804272886;0.8334088996293283;0.015563755587696711;0.015564103698649098;0.7976473080287975;-0.014895001491444886;0.7979693022042914;1.0100052426809014
82.76638;1.0443779825407065;0.8332937237457675;0.7978907257708087;-4.126209835978146e-07;-3.877561246092974e-07;1.0447824418536944;1.0100011926048365;10.000419702911568;0.8334091838511403;0.015563771613434871;0.015564127702308498;0.7976486286091793;-0.014895001041806308;0.7979694704036374;1.0100048755088606
82.77638;1.0443747334106441;0.8332939108582532;0.7978893281584624;-4.1244678327979504e-07;-3.8790592612891596e-07;1.0447816611735363;1.0099978687499322;10.00039533195165;0.8334094583155535;0.015563788000966578;0.015564152037898894;0.7976499586132803;-0.014895000595771011;0.7979695041779225;1.0100045437755842
82.78638;1.0443714759520828;0.8332941107599648;0.7978879435436166;-4.1225835318161977e-07;-3.880520701702272e-07;1.0447809226551226;1.009994539264855;10.000371735715804;0.833409722492025;0.015563804781589705;0.015564176784692636;0.7976512942679407;-0.01489500015329161;0.7979694079827715;1.0100042450298792
82.79638;1.044368212119878;0.8332943251244174;0.7978865773708521;-4.120564539314644e-07;-3.8819290582178775e-07;1.0447802309326784;1.009991210881965;10.0003489547424;0.8334099761327394;0.015563821975109337;0.015564202016927502;0.7976526316207263;-0.01489499971430821;0.797969187493463;1.0100039775853962
82.80638;1.0443649447803565;0.833294555075244;0.797885233851809;-4.1184223513206723e-07;-3.8832704036908597e-07;1.044779588475524;1.0099878901295263;10.0003270288997;0.8334102203304764;0.01556383958942917;0.0155642278002528;0.7976539658540722;-0.014894999278706444;0.7979688490442306;1.0100037403596236
82.81638;1.0443616777660512;0.8332948004151237;0.7978839156680823;-4.116169514472254e-07;-3.8845323227044236e-07;1.0447789967201901;1.0099845834301604;10.000305997740984;0.8334104569351949;0.015563857626297523;0.015564254188892642;0.7976552906816391;-0.01489499884612975;0.7979683990940805;1.0100035328469652
82.82638;1.0443584153629286;0.8332950593394797;0.797882624554659;-4.113817024029283e-07;-3.885703725282466e-07;1.0447784573314172;1.0099812963656314;10.000285898516744;0.8334106871564253;0.015563876081648734;0.015564281230373114;0.7976565987911144;-0.014894998416086503;0.7979678438207033;1.0100033553906937
82.83638;1.0443551617582159;0.8332953290072466;0.7978813614706136;-4.1113745388748236e-07;-3.8867763135572604e-07;1.0447779725486113;1.009978031890473;10.000266762112288;0.8334109109731993;0.015563894942668298;0.01556430896932907;0.7976578830836485;-0.014894997988135367;0.7979671895561327;1.0100032090819038
82.84638;1.0443519211204197;0.8332956066968278;0.7978801262203825;-4.108853259753285e-07;-3.8877458664992427e-07;1.044777544675605;1.009974789543911;10.00024860469778;0.8334111275793625;0.01556391418865553;0.015564337445412066;0.7976591380510417;-0.014894997561696406;0.7979664441007969;1.0100030958433288
82.85638;1.044348698170198;0.8332958904539332;0.7978789175958221;-4.1062687303570917e-07;-3.888612496370052e-07;1.0447771748115613;1.0099715669708005;10.000231422553433;0.8334113361641354;0.015563933788910408;0.015564366691872252;0.7976603605347519;-0.014894997135956422;0.7979656171391807;1.010003018875461
82.86638;1.0443454983695182;0.8332961785990407;0.7978777343320199;-4.103641461727518e-07;-3.889379290870078e-07;1.0447768622086326;1.009968362134995;10.000215200581268;0.83341153634006;0.01556395369311033;0.015564396730989733;0.7976615492003013;-0.01489499671018472;0.7979647188961858;1.0100029823471506
82.87638;1.044342327240526;0.8332964695203695;0.7978765756355839;-4.1009956861158295e-07;-3.8900492481482137e-07;1.0447766052491405;1.0099651745225096;10.000199930394137;0.8334117283715541;0.01556397383233919;0.015564427563457875;0.7976627035039581;-0.014894996283948058;0.7979637586171296;1.0100029903428824
82.88638;1.0443391894676497;0.8332967626423929;0.7978754407422208;-4.0983576762863404e-07;-3.890623195970206e-07;1.044776402149309;1.0099620053084182;10.000185622897805;0.8334119134061364;0.015563994144271993;0.015564459166068035;0.797663823363266;-0.014894995857062271;0.7979627443410182;1.0100030463493415
82.89638;1.0443360892448137;0.8332970588514261;0.7978743282514887;-4.0957536354936456e-07;-3.8911018389937704e-07;1.044776250051123;1.0099588568631597;10.00017230694761;0.8334120934908271;0.015564014597750015;0.015564491499113972;0.7976649090385262;-0.01489499542952706;0.7979616833076822;1.010003153776909
82.90638;1.0443330315617767;0.833297359632979;0.7978732359946533;-4.0932069847690444e-07;-3.8914901132155607e-07;1.0447761442946861;1.0099557322630406;10.000160018085895;0.8334122715656084;0.015564035187315084;0.015564524508767634;0.7976659607276138;-0.014894995001586421;0.7979605818238377;1.0100033163642284
82.91638;1.0443300222306648;0.8332976662848721;0.7978721615559875;-4.090736524090146e-07;-3.8917985172423375e-07;1.0447760789485712;1.0099526350987833;10.000148785948365;0.8334124513142817;0.015564055908434207;0.015564558125913591;0.797666978618955;-0.014894994573903423;0.797959444974726;1.0100035374368797
82.92638;1.0443270665874704;0.8332979796972166;0.797871102721023;-4.0883567531303006e-07;-3.892039924779216e-07;1.044776047551285;1.009949569153245;10.000138625128768;0.8334126366464333;0.01556407673964515;0.015564592268123498;0.7976679632294178;-0.014894994147605811;0.7979582770388862;1.0100038188704283
82.93638;1.0443241686031632;0.8332983003875266;0.7978700575872522;-4.0860802976280304e-07;-3.8922259104032355e-07;1.0447760435440345;1.0099465385056636;10.000129534735189;0.8334128313137563;0.015564097641707273;0.015564626847557233;0.7976689154378485;-0.0148949937240884;0.7979570824981754;1.0100041608116208
82.94638;1.0443213311279071;0.8332986286888083;0.7978690248970511;-4.083920343384904e-07;-3.892365994341354e-07;1.0447760603043932;1.0099435480102168;10.000121508378305;0.8334130387866723;0.01556411856824214;0.015564661787316672;0.7976698366318293;-0.01489499330480082;0.7979558667786277;1.0100045617190576
82.95638;1.0443185566890765;0.8332989646997039;0.7978680039576935;-4.081890447522764e-07;-3.8924678575700314e-07;1.0447760908446937;1.0099406027689424;10.000114537582274;0.8334132621969136;0.015564139472167362;0.015564697031971211;0.7976707289556948;-0.014894992891201126;0.797954635985273;1.0100050180138542
82.96638;1.0443158475615575;0.8332993080435018;0.7978669936444642;-4.0800033204556395e-07;-3.892536100156285e-07;1.0447761278527772;1.0099377074315536;10.000108601134345;0.8334135043365183;0.015564160306667837;0.015564732538628204;0.7976715948618969;-0.014894992484828081;0.7979533961177931;1.0100055236508505
82.97638;1.044313205406489;0.8332996579947192;0.7978659918046326;-4.0782724003131074e-07;-3.8925717923406444e-07;1.044776164020979;1.0099348667256756;10.000103659068984;0.8334137675093309;0.01556418103277121;0.015564768256952261;0.7976724361506281;-0.014894992087355167;0.797952152607232;1.0100060704242884
82.98638;1.0443106316295505;0.833300013752218;0.797864995689872;-4.0767144165343254e-07;-3.892574126649402e-07;1.0447761919166882;1.0099320858062872;10.000099657686231;0.8334140534017135;0.015564201625197902;0.015564804113152152;0.7976732537122132;-0.014894991700524645;0.7979509100604767;1.0100066488190642
82.99638;1.0443081276159927;0.8333003745408256;0.7978640026739597;-4.075348797155667e-07;-3.892541234473805e-07;1.0447762035297385;1.0099293693432618;10.000096536671125;0.833414363324054;0.015564222064892354;0.015564840007332733;0.7976740478209146;-0.014894991326017295;0.7979496718817134;1.010007248379128
83.00638;1.0443056944340052;0.8333007399335611;0.7978630105084847;-4.0741957264338146e-07;-3.8924695396459533e-07;1.0447761905868986;1.0099267207573603;10.000094234648811;0.8334146986427423;0.015564242329271434;0.01556487582269295;0.7976748182288461;-0.014894990965413843;0.7979484397263786;1.0100078577777813
83.01638;1.0443033332946838;0.8333011102976606;0.7978620171392955;-4.073274575404495e-07;-3.8923543201172935e-07;1.0447761459223364;1.0099241422483742;10.000092689097771;0.833415061215462;0.015564262393804243;0.015564911439078101;0.7976755646515932;-0.014894990620285976;0.7979472132053791;1.0100084654054091
83.02638;1.0443010465313771;0.8333014868626957;0.7978610207660611;-4.0726014899123487e-07;-3.8921916877500056e-07;1.0447760645166089;1.0099216347951683;10.000091831455565;0.8334154537461915;0.015564282238307223;0.015564946742814754;0.7976762874750392;-0.01489499029223924;0.7979459906828779;1.0100090602381044
83.03638;1.0442988378737543;0.8333018714673126;0.7978600200025484;-4.072188563194315e-07;-3.891980297032865e-07;1.044775943016551;1.0099191981136542;10.000091591539698;0.8334158797409907;0.015564301846987096;0.01556498162444467;0.7976769875500264;-0.01489498998275915;0.7979447710748718;1.0100096326677177
83.04638;1.0442967121563682;0.833302266077422;0.7978590138067294;-4.0720457975779356e-07;-3.891721433970356e-07;1.0447757784205798;1.009916830734508;10.000091914443253;0.8334163430786173;0.015564321213298205;0.015565015970377386;0.7976776651663401;-0.014894989693050475;0.7979435551436127;1.0100101754180075
83.05638;1.0442946749045523;0.8333026722310043;0.7978580015886666;-4.072181715354919e-07;-3.8914176112324016e-07;1.0447755673474464;1.0099145301485122;10.000092769325029;0.8334168473850666;0.015564340351122283;0.01556504965807531;0.7976783194116744;-0.01489498942405344;0.7979423450775293;1.0100106838525948
83.06638;1.0442927317423076;0.8333030909534924;0.7978569832308928;-4.072600945721177e-07;-3.891072026919952e-07;1.0447753057758689;1.0099122932670814;10.000094141353395;0.8334173953841519;0.015564359291457637;0.015565082547404012;0.7976789487963543;-0.014894989176578246;0.7979411429535224;1.0100111550274864
83.07638;1.044290887539671;0.8333035230193258;0.7978559587784132;-4.073303434184032e-07;-3.890689196271903e-07;1.0447749888885312;1.0099101170309557;10.000096023130451;0.8334179892211452;0.015564378066098375;0.015565114468833255;0.7976795521677524;-0.014894988951455293;0.7979399497027002;1.0100115868777442
83.08638;1.044289145750687;0.8333039688661041;0.7978549283800113;-4.074288265750344e-07;-3.890274306742768e-07;1.044774611964318;1.0099079987495339;10.000098412373418;0.8334186319338815;0.015564396698008002;0.015565145227392762;0.797680128446995;-0.014894988749524945;0.7979387650735316;1.0100119787862212
83.09638;1.044287508651091;0.8333044281968118;0.797853892203307;-4.0755574166017455e-07;-3.889830093411298e-07;1.0447741717195835;1.0099059358583375;10.000101309026844;0.8334193283351504;0.015564415207908718;0.01556517462546118;0.7976806760246888;-0.014894988571599113;0.7979375877182151;1.010012332470543
83.10638;1.044285978205648;0.8333048996601714;0.7978528499303709;-4.0771148159304913e-07;-3.8893545827034155e-07;1.0447736662550438;1.0099039253528257;10.000104711832893;0.8334200843050198;0.015564433631021475;0.015565202485925187;0.7976811930260038;-0.01489498841870466;0.7979364151903374;1.0100126518035872
83.11638;1.0442845568939043;0.8333053809014919;0.7978518005248058;-4.0789623738614845e-07;-3.8888439281987217e-07;1.0447730938379864;1.0099019636149784;10.000108615121684;0.8334209051996032;0.015564452023529166;0.015565228659942682;0.7976816775827413;-0.014894988292221698;0.7979352444042048;1.0100129415313932
83.12638;1.0442832478325343;0.833305869080864;0.797850742489591;-4.0810976313756673e-07;-3.888296511191703e-07;1.0447724519516852;1.0099000465098704;10.000113006404092;0.8334217946842928;0.015564470449280849;0.015565253019691952;0.7976821275692301;-0.014894988193519688;0.7979340723213998;1.0100132060598173
83.13638;1.0442820537607973;0.8333063611611393;0.7978496739710598;-4.0835149055171007e-07;-3.887713178118376e-07;1.0447717373212757;1.0098981693947398;10.000117869105816;0.8334227548150683;0.015564488964143402;0.015565275452587906;0.7976825409253818;-0.014894988123566587;0.7979328960105613;1.010013449267276
83.14638;1.0442809761457175;0.8333068537055056;0.7978485925010216;-4.086206902536235e-07;-3.8870955608200583e-07;1.0447709467714554;1.009896327590916;10.000123185725071;0.8334237867019463;0.015564507612507394;0.015565295863670047;0.7976829167816091;-0.01489498808287213;0.7979317120084922;1.0100136746453117
83.15638;1.044280015436462;0.8333073429508352;0.7978474949434864;-4.089165571878704e-07;-3.886444783508741e-07;1.04477007807881;1.0098945175073828;10.000128936273454;0.8334248908817888;0.015564526436551642;0.015565314174552368;0.7976832560032976;-0.01489498807148112;0.7979305162930744;1.010013884801364
83.16638;1.0442791713223456;0.8333078250461008;0.7978463778689064;-4.092382678644232e-07;-3.885761175057413e-07;1.044769130133464;1.0098927373754858;10.000135098941016;0.8334260675142561;0.01556454549446748;0.015565330315772908;0.7976835604055331;-0.014894988088943087;0.7979293054100547;1.0100140807391549
83.17638;1.0442784428486465;0.8333082959727804;0.7978452377313431;-4.095847551788379e-07;-3.8850448649687317e-07;1.044768102696677;1.009890987120051;10.000141652091605;0.8334273164187349;0.015564564865744009;0.015565344219249154;0.7976838313428357;-0.014894988134501111;0.7979280771681251;1.0100142617884649
83.18638;1.0442778295736386;0.8333087516040154;0.7978440707550338;-4.0995434546229515e-07;-3.884295777251935e-07;1.0447669965472053;1.0098892680986198;10.000148569500622;0.833428637076687;0.01556458462912673;0.015565355817410309;0.7976840691015142;-0.014894988207356503;0.7979268300351201;1.0100144262905377
83.19638;1.044277332452872;0.8333091878283734;0.7978428733549997;-4.1034478794121217e-07;-3.883513219303218e-07;1.0447658141967067;1.0098875830705218;10.000155817721074;0.8334300288800481;0.015564604838274753;0.015565365045260876;0.7976842735841538;-0.014894988306677607;0.7979255623844893;1.0100145723349458
83.20638;1.0442769526990567;0.8333096004347784;0.7978416428871874;-4.10753695679376e-07;-3.8826964238891485e-07;1.0447645603279043;1.0098859363131631;10.000163361219577;0.8334314910245918;0.015564625519483965;0.015565371836617596;0.7976844449991233;-0.014894988431459026;0.7979242723196465;1.0100146980548834
83.21638;1.0442766903357128;0.8333099855022656;0.7978403777582799;-4.1117899891519414e-07;-3.8818461181823385e-07;1.0447632413440144;1.0098843336681336;10.00017116287288;0.8334330218313675;0.015564646682728014;0.015565376125718117;0.7976845838392551;-0.014894988580407212;0.7979229575669612;1.0100148018090758
83.22638;1.044276544630766;0.8333103402205347;0.7978390773193526;-4.1161907010266234e-07;-3.8809657625215076e-07;1.0447618644539183;1.0098827818710243;10.000179182100846;0.8334346184833661;0.015564668328305857;0.01556537786213254;0.7976846907681733;-0.014894988751822984;0.797921615450832;1.010014882632069
83.23638;1.0442765155767166;0.8333106628618562;0.7978377420873146;-4.120725241886517e-07;-3.880060907252303e-07;1.0447604369871233;1.0098812873953749;10.000187378431034;0.833436277553427;0.015564690447738234;0.015565377030771625;0.7976847662248504;-0.01489498894358856;0.7979202433401471;1.0100149407976744
83.24638;1.0442766040848324;0.8333109519572673;0.7978363737504467;-4.1253796540061116e-07;-3.8791366583556994e-07;1.0447589663104337;1.0098798560359268;10.000195711310846;0.833437995484464;0.01556471302331255;0.015565373669197588;0.7976848094157724;-0.01489498915331697;0.7979188388153922;1.0100149779240568
83.25638;1.0442768107452125;0.8333112061725366;0.797834974905517;-4.1301383393517445e-07;-3.8781953618679866e-07;1.0447574601508203;1.0098784930418643;10.000204134612906;0.8334397687067593;0.015564736023524806;0.015565367865537617;0.797684817883075;-0.014894989378517628;0.7979173991951333;1.0100149963832803
83.26638;1.0442771352647986;0.8333114253698709;0.7978335490035635;-4.1349851020594355e-07;-3.8772375797204856e-07;1.0447559268735132;1.0098772026386122;10.000212592713975;0.8334415937080933;0.015564759400593832;0.015565359734964248;0.7976847882526787;-0.014894989616785969;0.7979159214982374;1.0100149985822413
83.27638;1.0442775767941246;0.8333116116029076;0.7978321004026042;-4.1399059620959794e-07;-3.876266054298538e-07;1.0447543755101039;1.0098759873244199;10.000221021140229;0.8334434668894035;0.0155647830959236;0.015565349401400353;0.7976847172041541;-0.01489498986611129;0.7979144033385747;1.010014986353319
83.28638;1.0442781338443539;0.8333117689500557;0.797830634035645;-4.1448886805445455e-07;-3.875288103768698e-07;1.0447528152519796;1.0098748478023885;10.000229354434454;0.8334453842134011;0.015564807045200893;0.01556533699320627;0.7976846021794517;-0.014894990125082393;0.7979128439853186;1.010014960417891
83.29638;1.0442788040560365;0.8333119026382821;0.7978291545236768;-4.1499205515622954e-07;-3.874314683541806e-07;1.044751254403088;1.009873783190931;10.00023753444136;0.8334473408100609;0.015564831190241248;0.015565322634394653;0.7976844418878309;-0.014894990392741881;0.7979112444088091;1.0100149207293394
83.30638;1.044279584618852;0.8333120184326753;0.7978276654035767;-4.154988264390733e-07;-3.8733585228331554e-07;1.044749699763807;1.0098727912337342;10.000245510976747;0.8334493304968965;0.015564855502543148;0.015565306428563764;0.7976842365695266;-0.014894990668308164;0.7979096061048495;1.0100148676759362
83.31638;1.0442804730045283;0.8333121223907637;0.7978261693724493;-4.160076406969887e-07;-3.872431996904529e-07;1.0447481569564812;1.009871868919146;10.000253240513574;0.8334513459096022;0.015564879991759635;0.015565288458157758;0.7976839879861923;-0.014894990951196738;0.7979079302611831;1.0100148028476048
83.32638;1.0442814670917575;0.8333122204344537;0.7978246692390178;-4.165166282251311e-07;-3.8715450916416935e-07;1.0447466310074855;1.0098710135975788;10.000260687128737;0.8334533797703451;0.015564904688069207;0.01556526880717233;0.797683699023397;-0.014894991241272935;0.7979062184650285;1.0100147289640429
83.33638;1.044282564681973;0.8333123177115653;0.7978231684759733;-4.1702392200741297e-07;-3.870705735688945e-07;1.0447451270134833;1.0098702238761028;10.000267820824929;0.8334554259436391;0.015564929623273159;0.01556524757863153;0.7976833729487224;-0.014894991538796845;0.7979044739322927;1.0100146493922448
83.34638;1.0442837629995465;0.8333124186166586;0.7978216709086117;-4.175279466885758e-07;-3.8699219011572456e-07;1.0447436509489023;1.009869499417439;10.00027461214335;0.8334574790994511;0.015564954830528083;0.015565224886849976;0.7976830125778039;-0.014894991844033381;0.7979027016764708;1.0100145677220789
83.35638;1.0442850584991272;0.8333125276866777;0.7978201800198526;-4.180273184225337e-07;-3.8692025209619217e-07;1.0447422098528851;1.0098688403602571;10.000281031125411;0.8334595340642076;0.015564980354378387;0.015565200846736923;0.79768261963419;-0.014894992157080013;0.7979009075932335;1.0100144875221924
83.36638;1.0442864471436208;0.8333126500043953;0.797818698707388;-4.1852070957479073e-07;-3.868555916205495e-07;1.0447408111890004;1.009868247547774;10.000287054562834;0.8334615861055837;0.015565006252563086;0.015565175575633087;0.7976821946476881;-0.014894992478020183;0.7978990975731036;1.0100144117413734
83.37638;1.0442879248242982;0.8333127904596057;0.7978172296358412;-4.190069225265037e-07;-3.8679872901468505e-07;1.0447394620463393;1.0098677227159358;10.000292670088108;0.8334636318798913;0.01556503259047727;0.015565149193731136;0.797681737644817;-0.014894992806978263;0.7978972774137177;1.010014341891756
83.38638;1.0442894873805344;0.8333129531057454;0.7978157756266627;-4.194850797899486e-07;-3.8674994834420625e-07;1.044738168565672;1.0098672677668534;10.000297871561784;0.8334656703830323;0.015565059434567796;0.015565121816705245;0.7976812488391024;-0.014894993143972423;0.797895453344028;1.010014277901858
83.39638;1.0442911300410826;0.8333131412805078;0.7978143398400865;-4.199547398817342e-07;-3.8670969322226875e-07;1.044736935699813;1.0098668836225348;10.000302657585763;0.8334677035645303;0.015565086839880796;0.015565093547092615;0.797680728407809;-0.014894993488850556;0.7978936324853138;1.0100142183157688
83.40638;1.0442928469168116;0.833313357712966;0.7978129256704524;-4.204158052063222e-07;-3.866787522957602e-07;1.044735767356286;1.0098665690237731;10.000307038032746;0.8334697357647325;0.015565114838411038;0.015565064465599278;0.7976801764490579;-0.014894993841301477;0.7978918228609883;1.010014159973138
83.41638;1.0442946317020811;0.8333136044222207;0.79781153645734;-4.2086834927625125e-07;-3.866581048118318e-07;1.0447346665062058;1.0098663199804714;10.000311039353722;0.8334717717166685;0.015565143441601415;0.015565034618097608;0.7976795938351189;-0.014894994200763536;0.7978900328237111;1.0100140980827317
83.42638;1.0442964790559728;0.8333138829931974;0.7978101757413777;-4.213125557972901e-07;-3.866487331308802e-07;1.0447336351074163;1.009866130882273;10.00031470110033;0.8334738148908131;0.015565172653329499;0.015565004009610169;0.7976789827043819;-0.014894994566432751;0.7978882699810063;1.010014027560026
83.43638;1.0442983849213878;0.8333141950828633;0.7978088478563718;-4.2174860884466423e-07;-3.8665165873754316e-07;1.0447326745738343;1.0098659961878196;10.000318064716433;0.8334758674572024;0.015565202480136965;0.015564972620316116;0.797678346319785;-0.014894994937440863;0.79788654042758;1.010013943960187
83.44638;1.044300345867906;0.8333145424991754;0.797807557785314;-4.2217646123059965e-07;-3.8666813094764596e-07;1.0447317864984285;1.0098659108335168;10.000321161797789;0.8334779309817458;0.01556523293094046;0.015564940428719042;0.7976776889413819;-0.014894995312879567;0.7978848490066909;1.0100138428694405
83.45638;1.0443023584442992;0.8333149268355157;0.7978063106714398;-4.225958123646922e-07;-3.866996383361862e-07;1.0447309725069056;1.0098658702188703;10.00032401239085;0.8334800068802862;0.015565264007561096;0.015564907425490448;0.7976770155501618;-0.014894995691720937;0.7978832000035786;1.0100137193670957
83.46638;1.0443044188549284;0.8333153492780094;0.7978051115904339;-4.2300632440737e-07;-3.867477352296798e-07;1.044730233530338;1.0098658705891213;10.000326635583942;0.8334820965034833;0.015565295692441049;0.01556487362016312;0.7976763312080973;-0.014894996072825463;0.7978815974999548;1.010013568757612
83.47638;1.0443065231340205;0.8333158106122115;0.7978039649590216;-4.234077866803156e-07;-3.8681389923441834e-07;1.0447295694475083;1.009865908624909;10.000329057833167;0.8334842009326879;0.015565327941732507;0.015564839037629395;0.7976756403238637;-0.014894996454970512;0.797880045566573;1.0100133873874964
83.48638;1.04430866746702;0.8333163108385201;0.7978028738525363;-4.2380025465922927e-07;-3.868994918078601e-07;1.0447289795878654;1.0098659806962949;10.000331307169002;0.8334863207879203;0.015565360690536314;0.015564803703539565;0.7976749463548997;-0.014894996836955872;0.7978785483993122;1.0100131721765127
83.49638;1.0443108480701662;0.8333168487836446;0.7978018401570846;-4.241842006636438e-07;-3.870058427744279e-07;1.0447284637266154;1.0098660830986284;10.000333401435602;0.8334884563630341;0.015565393864540374;0.015564767632521;0.7976742520523831;-0.01489499721769814;0.7978771100277863;1.010012919525413
83.50638;1.0443130607429076;0.8333174224390664;0.7978008649563475;-4.2456047225219025e-07;-3.8713430132462277e-07;1.0447280226512665;1.0098662126816789;10.00033534191236;0.8334906079522982;0.015565427386577594;0.015564730831382888;0.797673559707671;-0.014894997596099153;0.7978757338932517;1.0100126250403763
83.51638;1.044315300607904;0.8333180295361798;0.7977999482953408;-4.249300757460212e-07;-3.872861203440233e-07;1.044727657756942;1.0098663670896277;10.0003371116108;0.833492775850478;0.015565461175719166;0.015564693313760763;0.7976728713912252;-0.014894997970959372;0.7978744230399604;1.0100122837687178
83.52638;1.0443175619026506;0.8333186680769298;0.7977990890267397;-4.2529396280701397e-07;-3.8746228515510675e-07;1.0447273696152226;1.0098665446455435;10.000338673928818;0.8334949598218958;0.015565495144931621;0.015564655110145018;0.797672189344819;-0.014894998341243134;0.797873180479202;1.0100118900939055
83.53638;1.0443198376882161;0.8333193372436105;0.7977982853987501;-4.256528625050176e-07;-3.8766334791341194e-07;1.044727156707659;1.009866743891593;10.000339975167051;0.8334971585955143;0.015565529201255021;0.015564616264981405;0.7976715158376432;-0.014894998706360341;0.7978720087852006;1.0100114382169232
83.54638;1.044322120253362;0.8333200378782344;0.7977975356780717;-4.260072048174534e-07;-3.878893822693981e-07;1.0447270155477328;1.0098669626905188;10.000340957059217;0.8334993699047114;0.015565563239936358;0.015564576830353843;0.7976708526043594;-0.014894999066180418;0.7978709094497284;1.0100109231558132
83.55638;1.044324402086815;0.8333207717139567;0.7977968383123069;-4.263572529619353e-07;-3.8814016785363706e-07;1.0447269413212807;1.0098671971797153;10.000341571149557;0.8335015910020729;0.01556559713770086;0.015564536856942592;0.7976702010254532;-0.01489499942106395;0.7978698829743096;1.0100103404275782
83.56638;1.0443266765105317;0.8333215403498755;0.797796191732245;-4.2670341477034393e-07;-3.884153372079881e-07;1.0447269279931333;1.0098674416169389;10.000341785763357;0.8335038189124003;0.015565630765383183;0.015564496379198758;0.7976695624030143;-0.01489499977188555;0.7978689290030193;1.0100096851956328
83.57638;1.0443289381358971;0.8333223449225399;0.7977955939532259;-4.270464108563296e-07;-3.887142910432955e-07;1.0447269683906826;1.0098676893896983;10.000341589730256;0.8335060500532249;0.015565664008239426;0.015564455411616298;0.7976689369434165;-0.01489500011967371;0.7978680455369207;1.0100089527213907
83.58638;1.0443311832759632;0.8333231863953328;0.7977950423532496;-4.2738714034388777e-07;-3.89036094571819e-07;1.0447270548308039;1.0098679340823975;10.000340991733017;0.8335082802275129;0.015565696770142223;0.0155644139587264;0.7976683226695208;-0.014895000465117122;0.7978672283834114;1.0100081390752822
83.59638;1.0443334097520243;0.8333240660624137;0.7977945336323172;-4.277265254418643e-07;-3.893794806887982e-07;1.0447271799068034;1.0098681700073562;10.00034001505893;0.8335105051173336;0.015565728964887612;0.015564372021123733;0.7976677158671941;-0.01489500080839681;0.797866472242498;1.0100072408555285
83.60638;1.0443356161628907;0.8333249858205716;0.797794063870943;-4.2806546055993477e-07;-3.897429295428187e-07;1.0447273369365118;1.009868392409983;10.000338697758126;0.8335127200818233;0.015565760508567053;0.015564329593654338;0.7976671122706024;-0.01489500114927327;0.7978657723446065;1.0100062551028508
83.61638;1.0443378015084597;0.8333259479960297;0.7977936287636898;-4.2840475212256385e-07;-3.9012475534723067e-07;1.0447275201158044;1.0098685975996218;10.000337097368446;0.8335149194610185;0.015565791321272126;0.015564286660563025;0.7976665078188443;-0.014895001487330764;0.7978651250550174;1.0100051800496759
83.62638;1.044339965644785;0.8333269545681042;0.797793223854765;-4.28745076000844e-07;-3.90523090136261e-07;1.0447277246184712;1.0098687828906423;10.000335290828053;0.8335170964184222;0.015565821333793955;0.015564243197480662;0.7976658990507359;-0.014895001822357291;0.7978645279130504;1.0100040151288274
83.63638;1.0443421096481396;0.8333280062072674;0.7977928448544565;-4.290870079143518e-07;-3.909358939772845e-07;1.044727946455241;1.0098689461864447;10.000333367724314;0.8335192433542095;0.015565850487754431;0.015564199184920632;0.7976652837806976;-0.014895002154504566;0.7978639797796081;1.0100027599786858
83.64638;1.0443442348242244;0.8333291023071033;0.7977924879458876;-4.294311593936561e-07;-3.9136114476497155e-07;1.044728181906445;1.0098690857372816;10.000331423366385;0.8335213526022713;0.015565878733158553;0.015564154616467032;0.797664661977236;-0.014895002484107174;0.7978634805870334;1.0100014140360452
83.65638;1.0443463409999563;0.8333302418821852;0.7977921498389777;-4.297782567907364e-07;-3.9179707472130904e-07;1.0447284269966373;1.0098692001533003;10.000329556672119;0.8335234171677369;0.015565906034328909;0.015564109497755007;0.7976640356149207;-0.014895002811478084;0.7978630307497945;1.0099999770814994
83.66638;1.0443484259800913;0.8333314238156302;0.7977918277667572;-4.3012889458073035e-07;-3.9224231382704434e-07;1.044728677118042;1.0098692882521796;10.000327866770716;0.8335254311296663;0.015565932371071706;0.015564063850452453;0.7976634072655238;-0.014895003136714017;0.7978626309538267;1.0099984498180636
83.67638;1.0443504864856918;0.8333326461092864;0.7977915193061397;-4.304832542085331e-07;-3.926959248531909e-07;1.044728926887355;1.0098693493970228;10.000326447454567;0.8335273898064428;0.015565957720122125;0.015564017719897358;0.797662778988785;-0.014895003459460186;0.7978622821485506;1.0099968341822982
83.68638;1.044352519363579;0.8333339053252542;0.7977912222033406;-4.30841159671323e-07;-3.931572928094255e-07;1.0447291711401383;1.0098693842451916;10.000325387287457;0.8335292899383877;0.0155659820356045;0.015563971177687009;0.7976621524245997;-0.01489500377887102;0.7978619853208815;1.0099951336008908
83.69638;1.044354522087023;0.8333351970462631;0.7977909348724239;-4.3120227471170947e-07;-3.936259043559572e-07;1.0447294064683355;1.009869394348215;10.000324769842104;0.8335311298984485;0.015566005248550594;0.015563924316721416;0.7976615293681858;-0.01489500409383898;0.7978617414765232;1.009993352741468
83.70638;1.0443564924202684;0.8333365167179012;0.7977906570146636;-4.3156631591760495e-07;-3.9410119214710056e-07;1.0447296314658328;1.0098693810754276;10.000324667109963;0.8335329100675283;0.015566027278736322;0.015563877243608398;0.7976609120690886;-0.0148950044032183;0.7978615519230297;1.0099914971423039
83.71638;1.0443584277269529;0.8333378600701311;0.7977903892081035;-4.319331973526758e-07;-3.945825221507645e-07;1.0447298457717877;1.0098693455175087;10.000325133153948;0.8335346331730935;0.01556604804830192;0.015563830077238579;0.7976603032203108;-0.014895004705831045;0.7978614180841097;1.0099895738858526
83.72638;1.0443603246085196;0.8333392233477778;0.7977901317090548;-4.3230287381509093e-07;-3.950692785922006e-07;1.0447300494971044;1.0098692888572574;10.000326203022897;0.833536303778508;0.015566067492061495;0.015563782949415506;0.797659705869248;-0.014895005000450393;0.7978613408881915;1.0099875922275636
83.73638;1.0443621795460034;0.8333406032798446;0.7977898837199139;-4.326751446303018e-07;-3.955609863223329e-07;1.0447302436227706;1.009869212461871;10.000327897992875;0.8335379269053241;0.015566085557304704;0.015563735999135773;0.7976591234759252;-0.014895005285894995;0.7978613208225019;1.0099855624827316
83.74638;1.044363989791642;0.8333419964883153;0.7977896432269332;-4.330497873318161e-07;-3.96057387001689e-07;1.0447304303088358;1.009869118184049;10.000330237826663;0.833539507026669;0.015566102194987748;0.015563689364569512;0.7976585599877947;-0.014895005561032463;0.7978613588163822;1.0099834941391035
83.75638;1.0443657530308634;0.8333433991006249;0.7977894066917176;-4.3342678728386406e-07;-3.965583753991837e-07;1.0447306123610098;1.009869008674785;10.000333249132753;0.8335410477932961;0.015566117355652009;0.015563643174431626;0.7976580197197682;-0.014895005824707243;0.7978614566204968;1.00998139504631
83.76638;1.0443674665762124;0.8333448070040745;0.7977891693073864;-4.338063300520089e-07;-3.970638194621833e-07;1.0447307926972507;1.00986888718308;10.000336961591614;0.83354255179243;0.015566130992092562;0.015563597534656751;0.7976575072092015;-0.014895006075709179;0.7978616160416053;1.0099792716454286
