time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
83.77638;1.04436912741238;0.8333462161759592;0.7977889263131402;-4.3418870928160095e-07;-3.9757346753482127e-07;1.0447309742466278;1.0098687572815304;10.000341400572161;0.8335440205270479;0.015566143061062932;0.015563552517707286;0.7976570270407681;-0.01489500631279128;0.7978618380731161;1.0099771290702795
83.78638;1.0443707325227887;0.8333476226344626;0.7977886740964375;-4.345743277451406e-07;-3.9808695107305865e-07;1.0447311594705844;1.0098686227054383;10.000346582325577;0.8335454549518944;0.015566153527667563;0.01556350816612744;0.7976565835898094;-0.01489500653480994;0.7978621227263208;1.0099749708663868
83.79638;1.0443722789671297;0.833349021906223;0.7977884104861233;-4.3496354283512817e-07;-3.986037533326221e-07;1.0447313498324668;1.009868487009301;10.000352511619491;0.8335468559087661;0.015566162376798205;0.015563464507090948;0.7976561809041767;-0.01489500674085944;0.7978624695476769;1.0099727989878704
83.80638;1.044373764025322;0.8333504085673915;0.7977881345965495;-4.3535635357781407e-07;-3.991233048842993e-07;1.0447315463632578;1.009868353563199;10.000359183393284;0.8335482239123547;0.01556616961934618;0.01556342156485513;0.7976558226935558;-0.014895006930216139;0.7978628783083048;1.0099706143606169
83.81638;1.0443751851148497;0.8333517765594164;0.7977878462223709;-4.3575236167093195e-07;-3.996452224649039e-07;1.0447317506730667;1.009868225997147;10.000366586644278;0.8335495587508182;0.015566175281225593;0.015563379364070016;0.7976555125544358;-0.014895007102267236;0.7978633490050129;1.0099684174525128
83.82638;1.0443765394105053;0.8333531200661025;0.7977875450335927;-4.361511063243786e-07;-4.0016943681717025e-07;1.044731965118778;1.0098681082267953;10.000374707713688;0.8335508597516482;0.015566179386319717;0.015563337925076656;0.7976552546446926;-0.01489500725663503;0.7978638812321867;1.0099662084431928
83.83638;1.044377823708999;0.8333544341925403;0.797787230245958;-4.3655241602654517e-07;-4.0069626526615235e-07;1.0447321925075264;1.00986800424831;10.000383535318171;0.8335521267465567;0.015566181948792867;0.015563297258337069;0.7976550540218731;-0.014895007393328646;0.7978644736957884;1.0099639876017454
83.84638;1.044379034328148;0.8333557148326118;0.797786900802034;-4.3695649918370596e-07;-4.012265230600666e-07;1.0447324364056225;1.0098679180799015;10.000393066341937;0.8335533608988728;0.015566182972038956;0.015563257363193509;0.7976549160563419;-0.014895007512641393;0.7978651243186802;1.0099617560375285
83.85638;1.044380167176053;0.8333569581393424;0.7977865554243737;-4.373638118569018e-07;-4.01761289575381e-07;1.0447327015729955;1.0098678534049024;10.00040330175691;0.8335545648079682;0.015566182449495982;0.015563218225939146;0.7976548456469252;-0.014895007614880492;0.7978658306678366;1.0099595159285712
83.86638;1.0443812181860885;0.8333581606417323;0.7977861924704118;-4.377747561167387e-07;-4.023012053293918e-07;1.0447329932051606;1.0098678131664125;10.000414229971552;0.8335557420995531;0.015566180366478412;0.015563179820040586;0.7976548469141954;-0.01489500770028111;0.7978665900493213;1.0099572701256148
83.87638;1.0443821829638193;0.8333593198153049;0.7977858098615116;-4.381892890525721e-07;-4.028460834269535e-07;1.0447333154440523;1.0098677994183747;10.00042581337931;0.8335568969748152;0.015566176702891824;0.015563142117729295;0.7976549234807474;-0.014895007769191773;0.79786739933253;1.009955021475981
83.88638;1.0443830558796952;0.8333604340547209;0.7977854050644706;-4.3860674961206256e-07;-4.0339533347564445e-07;1.0447336705094588;1.0098678133050323;10.0004379917157;0.8335580340008283;0.015566171440754773;0.015563105102380697;0.7976550791085696;-0.014895007822266682;0.7978682549465075;1.0099527717109216
83.89638;1.044383830359577;0.8333615019847487;0.7977849753762027;-4.390260466025906e-07;-4.039486185325487e-07;1.0447340588361953;1.00986785555512;10.000450700164997;0.8335591581460293;0.015566164569986945;0.015563068768381396;0.7976553179682553;-0.014895007860389302;0.7978691532956823;1.00995052097777
83.90638;1.0443844996264837;0.8333625219871756;0.7977845183364288;-4.394459698293437e-07;-4.0450612042160707e-07;1.044734480411479;1.0098679271713225;10.000463889831389;0.8335602746405;0.01556615608526233;0.015563033112010837;0.7976556442630017;-0.014895007884342991;0.7978700911366134;1.0099482693710877
83.91638;1.04438505637816;0.8333634922919256;0.7977840315667512;-4.3986538499780356e-07;-4.0506828613422035e-07;1.0447349365719356;1.0098680292179474;10.000477531147371;0.8335613884240787;0.015566145987113825;0.015562998120212546;0.7976560616173232;-0.014895007894637569;0.7978710651316832;1.0099460189093419
83.92638;1.0443854927359724;0.8333644113115993;0.7977835126003359;-4.402833553636718e-07;-4.0563527850585665e-07;1.0447354303701815;1.009868162386732;10.000491596697058;0.8335625037179996;0.015566134290500614;0.01556296376245806;0.7976565722694677;-0.014895007891692158;0.7978720713559226;1.009943773844865
83.93638;1.0443858017104704;0.8333652779851146;0.7977829594757688;-4.4069910910989143e-07;-4.062066856252814e-07;1.0447359655383062;1.0098683275749902;10.000506049161885;0.8335636239907078;0.015566121027203618;0.015562929989906512;0.7976571763354863;-0.014895007876029506;0.7978731055373104;1.009941540070117
83.94638;1.0443859787550265;0.8333660920058981;0.7977823712625045;-4.411116623417302e-07;-4.0678172343284114e-07;1.0447365457396347;1.0098685264067697;10.000520847785939;0.833564751970553;0.015566106246433575;0.015562896743337072;0.7976578720111339;-0.014895007848345224;0.7978741632205681;1.0099393245391401
83.95638;1.0443860217385514;0.8333668540273848;0.7977817478586001;-4.415195504648167e-07;-4.073595500762211e-07;1.0447371745277938;1.009868760631107;10.000535954807596;0.8335658896455387;0.015566090017349746;0.015562863965346212;0.7976586566032559;-0.01489500780958933;0.7978752396111101;1.0099371338383414
83.96638;1.0443859300388454;0.8333675656703834;0.7977810898369802;-4.419210915029581e-07;-4.079394716007491e-07;1.0447378552282331;1.0098690315269983;10.00055132860752;0.8335670381201001;0.015566072423395435;0.015562831607114407;0.797659527478634;-0.014895007760956777;0.7978763296411231;1.0099349721161386
83.97638;1.0443857042345235;0.8333682289305564;0.7977803989556312;-4.423147884246476e-07;-4.0852105499671984e-07;1.044738590659641;1.0098693402423204;10.000566916770204;0.8335681971153676;0.015566053552084907;0.015562799623934462;0.7976604824820773;-0.014895007703796329;0.7978774280992623;1.0099328404365213
83.98638;1.0443853457851937;0.8333688455019644;0.7977796787219084;-4.4269948758110844e-07;-4.0910400689500424e-07;1.04473938350205;1.009869688141435;10.000582661504078;0.8335693647656671;0.015566033487175323;0.015562767963855448;0.7976615196119461;-0.014895007639635225;0.7978785294656;1.0099307382533507
83.99638;1.0443848561625098;0.8333694168322021;0.7977789340671692;-4.4307434350488043e-07;-4.0968790505525697e-07;1.0447402367905887;1.0098700764831128;10.000598506177806;0.8335705383201518;0.015566012307701394;0.015562736564318424;0.7976626364920587;-0.014895007570202616;0.7978796278282142;1.009928664908835
84.00638;1.0443842367624974;0.8333699447074182;0.7977781700401961;-4.4343873545220397e-07;-4.1027209135055946e-07;1.0447411535039932;1.0098705061561815;10.000614390964149;0.8335717149042433;0.015565990099911099;0.015562705357831956;0.7976638305791608;-0.014895007497240471;0.7978807173664912;1.0099266195597336
84.01638;1.0443834899801576;0.833370431275116;0.7977773905708441;-4.437921500027144e-07;-4.1085576660763873e-07;1.0447421361294293;1.0098709776356103;10.000630244726878;0.8335728914364802;0.01556596696554248;0.015562674277632742;0.7976650994181637;-0.014895007422333194;0.7978817930317357;1.0099246005787932
84.02638;1.0443826200166095;0.8333708783476871;0.7977765980961093;-4.441340098079234e-07;-4.114381694186898e-07;1.0447431869110697;1.009871490639193;10.000645985190186;0.8335740643162912;0.015565943009283071;0.015562643271937886;0.7976664401972418;-0.01489500734708876;0.797882850562863;1.0099226057931714
84.03638;1.0443816323029995;0.8333712872500789;0.7977757936942397;-4.444636562368973e-07;-4.120187599843333e-07;1.0447443081444199;1.009872043806516;10.000661528602969;0.8335752294876787;0.015565918324842394;0.015562612321830784;0.7976678494384467;-0.01489500727343178;0.7978838855755156;1.0099206333140969
84.04638;1.044380532328865;0.8333716593781274;0.7977749774837783;-4.4478065266897643e-07;-4.12597271781694e-07;1.0447455023711283;1.0098726349577825;10.000676800765417;0.8335763826317412;0.015565892998469135;0.015562581437920837;0.7976693231900053;-0.01489500720356998;0.7978848929198032;1.009918681721474
84.05638;1.0443793254483777;0.8333719964694264;0.7977741493148387;-4.4508514502671096e-07;-4.131735928341259e-07;1.0447467725919857;1.009873261755476;10.000691741235869;0.8335775194032393;0.015565867116487848;0.015562550636424591;0.7976708572565971;-0.014895007139606748;0.7978858675182201;1.0099167489860312
84.06638;1.0443780174362225;0.8333723005732255;0.7977733093935573;-4.4537786466770423e-07;-4.1374774028649134e-07;1.0447481220048633;1.0098739220007558;10.000706299747524;0.8335786357231212;0.015565840764694845;0.015562519925070765;0.7976724473954525;-0.014895007083119104;0.7978868053832867;1.009914831030608
84.07638;1.0443766143366886;0.833372574193399;0.7977724582634586;-4.45659810782161e-07;-4.143199938292616e-07;1.0447495531479336;1.0098746131471141;10.000720431342877;0.8335797278612309;0.015565814022758213;0.015562489311318164;0.7976740895371024;-0.01489500703513263;0.7978877033776351;1.0099129214776859
84.08638;1.0443751212435655;0.8333728205238201;0.7977715960161768;-4.459320234679562e-07;-4.14890822138876e-07;1.044751067010222;1.0098753318384164;10.000734095193875;0.833580792075969;0.01556578695570779;0.01556245880870587;0.7976757796621589;-0.014895006996491263;0.797888558803582;1.0099110127991866
84.09638;1.0443735414108153;0.8333730433849993;0.7977707218424771;-4.461955415317372e-07;-4.1546057717555374e-07;1.0447526625465398;1.0098760744766568;10.000747253894163;0.8335818246426451;0.01556575961045722;0.015562428434507147;0.7976775135683453;-0.01489500696808143;0.7978893696280855;1.0099090978600282
84.10638;1.0443718768772459;0.8333732467040289;0.7977698347862944;-4.4645129456182304e-07;-4.160294144292836e-07;1.0447543368479502;1.0098768383875272;10.000759868609675;0.8335828227785745;0.015565732023481892;0.015562398218088865;0.7976792874268894;-0.01489500695069468;0.7978901348817825;1.009907171231997
84.11638;1.0443701294418424;0.8333734338837745;0.7977689346204597;-4.466999036679757e-07;-4.165975503782403e-07;1.0447560858665659;1.0098776221860881;10.000771897739169;0.8335837850098746;0.01556570422552362;0.01556236821377366;0.7976810986169156;-0.014895006944864552;0.7978908548077472;1.0099052295915167
84.12638;1.0443683011875342;0.8333736073574342;0.7977680218334002;-4.4694167255838453e-07;-4.1716543614219617e-07;1.0447579052666844;1.0098784252640087;10.00078330412848;0.8335847107603448;0.015565676234900076;0.01556233849839817;0.7976829458749977;-0.014895006950924203;0.7978915302689856;1.0099032711668081
84.13638;1.0443663954870648;0.8333737684973042;0.7977670971238867;-4.471768275351988e-07;-4.1773359620516794e-07;1.0447597909493966;1.0098792475835312;10.000794054724082;0.8335856001288766;0.015565648054561648;0.01556230916077041;0.797684828840094;-0.014895006969213238;0.7978921618938941;1.0099012951573345
84.14638;1.0443644178326932;0.8333739180031738;0.7977661608638135;-4.4740561280207066e-07;-4.1830237268875304e-07;1.0447617387670955;1.0098800898146396;10.000804111455428;0.833586453453143;0.015565619678770511;0.015562280293117015;0.7976867470918099;-0.014895007000196272;0.7978927498369041;1.0098993008441737
84.15638;1.0443623751701727;0.8333740565578904;0.7977652129162086;-4.4762809354722146e-07;-4.18871888888378e-07;1.0447637435284665;1.0098809531986053;10.000813433247554;0.833587270922858;0.015565591096876533;0.015562251976874412;0.7976886990487914;-0.01489500704429757;0.7978932936072229;1.0098972860300568
84.16638;1.044360274694048;0.83337418526981;0.7977642530641179;-4.478440988215626e-07;-4.1944220109249154e-07;1.0447657981147034;1.0098818394685511;10.000821983589178;0.8335880530460004;0.015565562298055701;0.015562224266377283;0.7976906816785521;-0.014895007101638375;0.7978937917563245;1.0098952460999084
84.17638;1.044358123698634;0.8333743053296222;0.7977632816908187;-4.4805348175180253e-07;-4.200133381880611e-07;1.0447678937892313;1.0098827509934822;10.000829732355061;0.8335888013766612;0.015565533285014727;0.015562197183595007;0.797692691218906;-0.014895007172006456;0.7978942421261289;1.0098931748174609
84.18638;1.0443559302966403;0.8333744173567676;0.7977623000831007;-4.4825638141883807e-07;-4.20585193151966e-07;1.0447700219482152;1.0098836904361241;10.00083666115506;0.8335895185403055;0.015565504074857787;0.015562170727767593;0.7976947238576667;-0.014895007254925544;0.7978946424665165;1.009891066079487
84.19638;1.044353703570941;0.8333745214370932;0.7977613102120031;-4.484533114930965e-07;-4.211575702657312e-07;1.044772175719675;1.0098846598405082;10.000842764295063;0.8335902073556879;0.015565474679019954;0.01556214489072817;0.7976967758097697;-0.01489500734958961;0.7978949910946884;1.0098889153590123
84.20638;1.0443514530648126;0.8333746175575283;0.7977603147497297;-4.4864503496192124e-07;-4.2173035977423606e-07;1.0447743504783216;1.0098856598493775;10.000848032772389;0.8335908697837068;0.015565445097087469;0.01556211966049846;0.7976988433850637;-0.01489500745478698;0.7978952874362938;1.009886720768229
84.21638;1.0443491885729304;0.8333747059514173;0.7977593170394696;-4.488322562198488e-07;-4.223034631880648e-07;1.0447765440949137;1.0098866891572567;10.000852441865453;0.8335915066253846;0.015565415339186324;0.015562095014063705;0.7977009231222502;-0.014895007568965021;0.7978955319067474;1.0098844833779632
84.22638;1.044346919924713;0.8333747872911915;0.7977583199705639;-4.4901541658912076e-07;-4.228764721599682e-07;1.044778756946092;1.0098877441374579;10.000855957819077;0.8335921182593746;0.015565385446130195;0.015562070915374128;0.7977030114977962;-0.014895007690428149;0.7978957253422104;1.0098822061044295
84.23638;1.0443446563296463;0.8333748625636951;0.7977573250966854;-4.491947547346925e-07;-4.2344853549108877e-07;1.0447809913862711;1.0098888188748647;10.000858545922762;0.8335927059346587;0.015565355482318672;0.0155620473252681;0.7977051044199005;-0.014895007817497108;0.7978958686794851;1.009879892225106
84.24638;1.044342405839656;0.8333749326878418;0.7977563333579555;-4.4937048178003783e-07;-4.240185385302175e-07;1.0447832508559876;1.009889905387569;10.000860169132167;0.8335932724391845;0.01556532550861434;0.015562024215744466;0.7977071971512509;-0.014895007948491808;0.7978959629325021;1.0098775444181207
84.25638;1.044340175351939;0.8333749979774073;0.797755346067554;-4.495429231846359e-07;-4.245852291876187e-07;1.0447855384300204;1.009890993762739;10.000860789599304;0.8335938214621997;0.015565295562872781;0.015562001569483517;0.7977092847214564;-0.014895008081755656;0.7978960092884866;1.0098751639868835
84.26638;1.044337970819331;0.8333750576908745;0.7977543650979552;-4.497125794820092e-07;-4.251472432944314e-07;1.0447878552895038;1.0098920724082578;10.000860376847825;0.8335943565766201;0.015565265667103765;0.015561979358572368;0.7977113623096214;-0.014895008215783271;0.797896009380146;1.0098727509484005
84.27638;1.0443357972984244;0.8333751102250507;0.7977533925910509;-4.4988003391596726e-07;-4.257033480093374e-07;1.0447902001562797;1.0098931289146205;10.00085891195321;0.8335948809641095;0.015565235846556304;0.015561957526890078;0.7977134254482215;-0.014895008349137066;0.7978959656023427;1.009870305227857
84.28638;1.0443336593909536;0.8333751539793138;0.7977524304776187;-4.500457622737495e-07;-4.2625277533491143e-07;1.044792569757759;1.0098941512107549;10.000856383712447;0.8335953974729132;0.015565206134075062;0.015561936001135854;0.7977154702127901;-0.014895008480253378;0.7978958811626256;1.0098678273957482
84.29638;1.0443315623075855;0.8333751880337453;0.7977514802421913;-4.5021013389599353e-07;-4.2679521969798935e-07;1.0447949597274457;1.0098951278271324;10.000852780839447;0.8335959084415845;0.015565176558876442;0.01556191471513794;0.7977174929731263;-0.014895008607503837;0.797895759972823;1.0098653184767263
84.30638;1.044329512573904;0.8333752121724552;0.7977505432093258;-4.503736712535157e-07;-4.273305080288466e-07;1.0447973653027858;1.0098960476527512;10.000848088085062;0.8335964157446675;0.015565147141907668;0.015561893617037987;0.7977194896764378;-0.01489500872937394;0.7978956064649637;1.0098627799349382
84.31638;1.0443275175285418;0.833375226726478;0.7977496208597675;-4.505372091511421e-07;-4.27858352693257e-07;1.0447997816484231;1.0098969003256921;10.00084229464862;0.8335969211469059;0.015565117904434695;0.015561872663246615;0.7977214559053607;-0.014895008844561422;0.7978954251519362;1.009860213856289
84.32638;1.044325584050431;0.8333752326652348;0.7977487146663534;-4.507017249702255e-07;-4.283784125857367e-07;1.044802203989777;1.0098976769661328;10.00083540731929;0.8335974265261443;0.015565088875017756;0.01556185181831436;0.797723388127916;-0.01489500895210935;0.7978952202419768;1.009857622534326
84.33638;1.0443237179073275;0.8333752317563823;0.797747825646851;-4.5086810503969304e-07;-4.2889050338598195e-07;1.0448046274042635;1.0098983708532898;10.000827451885495;0.8335979338972954;0.015565060089018664;0.01556183106631335;0.7977252848163005;-0.014895009051490752;0.7978949953949465;1.009855007761552
84.34638;1.04432192400905;0.8333752265257246;0.7977469542329182;-4.5103707736170507e-07;-4.2939471744300974e-07;1.0448070465599393;1.0098989779802405;10.00081846045509;0.8335984454048058;0.015565031583923415;0.015561810423759993;0.7977271463816923;-0.014895009142531977;0.7978947532759567;1.0098523705100397
84.35638;1.044320206892501;0.8333752201793896;0.7977461005709502;-4.512092332933528e-07;-4.298913906936655e-07;1.044809455692601;1.00989949715336;10.000808454416283;0.8335989634199396;0.015565003394828008;0.015561789940697695;0.797728974162049;-0.014895009225401728;0.7978944954502385;1.0098497106158963
84.36638;1.0443185714695713;0.8333752165709889;0.7977452647030303;-4.5138511751955713e-07;-4.3038097196165577e-07;1.0448118487662197;1.009899929314629;10.000797435888305;0.8335994905945887;0.015564975556288557;0.015561769693043036;0.7977307695921166;-0.014895009300762633;0.7978942232319972;1.009847026048847
84.37638;1.0443170237265293;0.8333752199306832;0.7977444463259428;-4.5156535059687313e-07;-4.308639709202688e-07;1.0448142203844162;1.0099002761488802;10.000785390928247;0.8336000294776058;0.01556494811189662;0.015561749770063794;0.7977325340370488;-0.014895009369732141;0.7978939384975376;1.0098443126820118
84.38638;1.0443155704406315;0.8333752341669238;0.7977436446756765;-4.5175062030926616e-07;-4.313411723321453e-07;1.0448165667276772;1.0099005388747133;10.000772296007579;0.8336005817425612;0.015564921120852332;0.015561730254223766;0.7977342684423685;-0.014895009433484374;0.7978936430284361;1.009841565078514
84.39638;1.044314217967342;0.8333752619192888;0.7977428589014687;-4.519415557636163e-07;-4.318139374494019e-07;1.0448188847076367;1.0099007179593122;10.00075812437832;0.8336011476103048;0.015564894643450043;0.015561711206500711;0.7977359727488775;-0.014895009492941725;0.7978933372086725;1.0098387776194768
84.40638;1.0443129717604258;0.8333753041258922;0.7977420882649203;-4.5213870212219046e-07;-4.3228425103296326e-07;1.0448211702599177;1.0099008133102587;10.000742857132003;0.8336017258476439;0.015564868718453294;0.015561692667149971;0.7977376459570736;-0.014895009548791948;0.7978930201719157;1.009835945783464
84.41638;1.044311837558601;0.8333753607339337;0.7977413317818656;-4.5234258885934754e-07;-4.3275439415358424e-07;1.0448234181897618;1.009900824358261;10.000726498698425;0.8336023142386109;0.015564843365815853;0.015561674660014364;0.797739286509512;-0.014895009601522778;0.7978926910605473;1.0098330671615743
84.42638;1.0443108223762334;0.8333754315947567;0.7977405881407976;-4.525536683291355e-07;-4.332264987509959e-07;1.044825623151442;1.0099007500338895;10.000709080918716;0.8336029104319777;0.015564818601932573;0.015561657192039675;0.7977408920106054;-0.014895009651362513;0.7978923495339679;1.0098301411568376
84.43638;1.044309934043479;0.8333755163468551;0.7977398563456033;-4.5277217990161317e-07;-4.3370243454683665e-07;1.0448277799944885;1.0099005889688344;10.000690648425742;0.8336035130152388;0.015564794435774831;0.01556164025503875;0.7977424590910981;-0.014895009698252849;0.7978919953525309;1.0098271678631858
84.44638;1.0443091805759102;0.833375614054511;0.7977391361725596;-4.5299819289349323e-07;-4.3418396574686375e-07;1.0448298836394125;1.0099003399016864;10.000671245234747;0.8336041221019611;0.015564770858422606;0.015561623839279634;0.7977439847090527;-0.014895009741805555;0.7978916281720349;1.0098241477489696
84.45638;1.0443085700214467;0.8333757234757809;0.7977384279430153;-4.532318105865044e-07;-4.346727630029801e-07;1.0448319288090016;1.0099000014812904;10.000650911594581;0.8336047390235215;0.015564747850705211;0.015561607951411375;0.7977454676555987;-0.014895009781171567;0.7978912478510316;1.0098210820167501
84.46638;1.04430811034284;0.8333758432016822;0.7977377324492715;-4.534733029218456e-07;-4.351701433068348e-07;1.0448339093955161;1.0098995716299346;10.000629681453939;0.8336053655469381;0.015564725394675957;0.015561592618617021;0.7977469085818775;-0.014895009815001624;0.7978908544393248;1.0098179723594523
84.47638;1.04430780921815;0.8333759712653646;0.7977370517211211;-4.537231065798358e-07;-4.3567673593475465e-07;1.0448358183561106;1.0098990476568244;10.000607583443177;0.8336060030262351;0.015564703463851522;0.015561577878063114;0.7977483089624384;-0.014895009841620559;0.7978904478847952;1.009814820718001
84.48638;1.0443076735194419;0.8333761050086569;0.7977363899910517;-4.5398180771917204e-07;-4.3619244392068634e-07;1.0448376488206397;1.0098984269396194;10.000584645475007;0.8336066518384042;0.015564682006562589;0.015561563761052867;0.7977496702247575;-0.014895009859229272;0.7978900283500124;1.0098116300431244
84.49638;1.0443077082833638;0.8333762415023691;0.7977357538799554;-4.542500913053687e-07;-4.3671669914077185e-07;1.044839395511007;1.0098977076578457;10.000560893638466;0.8336073113483995;0.01556466094335818;0.01556155028046223;0.7977509936801402;-0.014895009866009718;0.7978895966697764;1.0098084050963148
84.50638;1.0443079159902917;0.8333763779823993;0.7977351517914663;-4.5452851082131436e-07;-4.37248648825169e-07;1.0448410551567728;1.0098968896911669;10.00053635195486;0.8336079802399032;0.015564640172576602;0.015561537433954371;0.7977522808378681;-0.014895009860154431;0.7978891539851505;1.0098051524307563
84.51638;1.0443082970701854;0.8333765120485596;0.7977345928608508;-4.5481719795961966e-07;-4.37787238093884e-07;1.0448426256046288;1.0098959747666565;10.000511048632829;0.8336086568136498;0.015564619581993266;0.015561525220445521;0.7977535332984331;-0.014895009839849519;0.7978887011467484;1.0098018795762982
84.52638;1.0443088506660088;0.8333766418300498;0.7977340861230734;-4.5511579179014187e-07;-4.383313264056139e-07;1.0448441045370256;1.0098949653089457;10.000485020820495;0.8336093388620792;0.015564599064717698;0.015561513648990432;0.7977547522826104;-0.014895009803304401;0.7978882386043452;1.0097985938761098
84.53638;1.0443095741835628;0.8333767659876986;0.7977336406834943;-4.5542357091694743e-07;-4.3887976872917676e-07;1.0448454888711105;1.00989386340904;10.00045831656282;0.8336100234528984;0.015564578525417913;0.015561502734007774;0.797755938542529;-0.014895009748874614;0.7978877662695729;1.0097953021308734
84.54638;1.0443104625049464;0.8333768833025424;0.7977332661812566;-4.557397096372473e-07;-4.3943133495419774e-07;1.0448467748589683;1.0098926707761098;10.000430993628438;0.8336107071400232;0.015564557877005739;0.015561492486495349;0.7977570927707873;-0.014895009675284772;0.7978872832762304;1.0097920114265082
84.55638;1.044311508386159;0.8333769923488413;0.7977329724434858;-4.560636064550754e-07;-4.399844611275762e-07;1.0448479585657058;1.0098913892648818;10.000403111904191;0.833611386214686;0.015564537040820945;0.015561482904443483;0.79775821597441;-0.014895009581852699;0.7978867882015619;1.0097887300939274
84.56638;1.044312703530488;0.8333770918044857;0.7977327687034612;-4.563949906555243e-07;-4.4053705487095327e-07;1.0448490364407026;1.0098900217747753;10.000374727056883;0.8336120568765227;0.015564515951053877;0.01556147396477873;0.7977593094410078;-0.0148950094684358;0.7978862797165647;1.009785467400937
84.57638;1.044314039371817;0.8333771811702209;0.7977326631928525;-4.5673368986538225e-07;-4.410866221638629e-07;1.0448500049716478;1.0098885727304816;10.000345893218958;0.8336127157846299;0.015564494554413747;0.015561465626795192;0.7977603742075423;-0.014895009335170326;0.7978857572809229;1.0097822322761323
84.58638;1.0443155075969808;0.8333772613408937;0.7977326630772485;-4.570793748114011e-07;-4.4163062036958424e-07;1.0448508597575343;1.0098870475587556;10.000316668939346;0.8336133604852844;0.015564472808004897;0.015561457850174593;0.7977614107504502;-0.014895009182361045;0.7978852213633295;1.009779033143472
84.59638;1.0443171003463567;0.8333773345647999;0.7977327743016716;-4.5743149453839273e-07;-4.421667360304991e-07;1.0448515955066153;1.0098854524265057;10.000287117541266;0.8336139889277442;0.01556445068295012;0.015561450613085457;0.7977624193824792;-0.01489500901057503;0.7978846730112615;1.0097758789162086
84.60638;1.0443188103148013;0.8333774037177226;0.797733001319836;-4.577893927786499e-07;-4.426929827255983e-07;1.0448522065167143;1.0098837947385741;10.000257303193544;0.8336145986555172;0.015564428166043974;0.015561443916324153;0.7977634006066959;-0.014895008820887946;0.7978841133152348;1.0097727793467979
84.61638;1.044320631274823;0.8333774712573252;0.7977333469892021;-4.581525358596076e-07;-4.432076923548153e-07;1.0448526868794836;1.0098820829128752;10.000227288917927;0.8336151868176498;0.015564405254590312;0.015561437776190111;0.7977643551756032;-0.014895008615108798;0.7978835432784412;1.0097697443858606
84.62638;1.044322558216857;0.8333775383496119;0.7977338125845267;-4.585206120999217e-07;-4.437094446480637e-07;1.0448530308067934;1.0098803253721298;10.000197134434412;0.8336157509017257;0.015564381953513149;0.015561432217049895;0.7977652841605476;-0.014895008395719708;0.7978829640209039;1.00976678288303
84.63638;1.0443245863916661;0.8333776047354378;0.7977343975995287;-4.5889345188909774e-07;-4.441968891192031e-07;1.0448532330056792;1.0098785303127944;10.000166891241133;0.8336162889195323;0.015564358274670394;0.015561427275554658;0.7977661887255543;-0.01489500816573122;0.7978823766462927;1.009763901287626
84.64638;1.044326710295407;0.8333776695678742;0.797735099621945;-4.5927092923690034e-07;-4.446684583253915e-07;1.0448532889480655;1.0098767061113474;10.000136601066966;0.8336167987928527;0.015564334229837724;0.015561423012312794;0.797767069470013;-0.014895007928606183;0.7978817816643075;1.0097611038818
84.65638;1.0443289237228432;0.8333777325454338;0.7977359149059652;-4.596527984183557e-07;-4.451220912758913e-07;1.0448531955327875;1.0098748611753914;10.000106299311998;0.8336172781841622;0.015564309821331838;0.01556141950192609;0.7977679258590569;-0.014895007688015216;0.7978811787418275;1.009758394366389
84.66638;1.0443312202509618;0.833377794150538;0.7977368393708878;-4.6003845520003656e-07;-4.4555515043616327e-07;1.0448529521030077;1.0098730035062076;10.00007601767008;0.8336177247873495;0.015564285038012653;0.015561416798488596;0.7977687560250243;-0.014895007447456659;0.7978805669085325;1.0097557766978
84.67638;1.0443335927397555;0.8333778545795889;0.7977378692990102;-4.604267836611747e-07;-4.459647081055663e-07;1.0448525608911592;1.0098711408053214;10.000045786257742;0.8336181360874646;0.015564259854549496;0.015561414917511274;0.7977695568312533;-0.014895007209958852;0.7978799447929703;1.0097532546405172
84.68638;1.0443360326334408;0.8333779125814386;0.7977390015340121;-4.608162436540939e-07;-4.4634815648111175e-07;1.044852026641164;1.0098692809712067;10.00001563425943;0.8336185092219478;0.015564234233766955;0.015561413850183002;0.7977703242045339;-0.014895006977985235;0.7978793108783448;1.0097508313272527
84.69638;1.0443385306995094;0.8333779654375049;0.7977402331021922;-4.612051745736037e-07;-4.467037179073937e-07;1.0448513560624526;1.0098674320134455;9.999985584132359;0.8336188417198147;0.01556420813707973;0.015561413577305115;0.7977710536148802;-0.01489500675358841;0.7978786638834954;1.009748509332103
84.70638;1.0443410783517941;0.8333780098559329;0.7977415605110653;-4.61592059623946e-07;-4.470304864908797e-07;1.0448505570753333;1.0098656012265181;9.999955648252326;0.8336191323378692;0.015564181538075329;0.015561414067319385;0.7977717402768241;-0.014895006538495209;0.7978780031386586;1.0097462909217032
84.71638;1.04434366804479;0.833378043006155;0.7977429799074959;-4.619755335905379e-07;-4.4732811328763863e-07;1.0448496378382075;1.009863795149102;9.999925835381871;0.8336193811635408;0.015564154423961217;0.015561415279712177;0.797772379120565;-0.014895006333951442;0.7978773288707753;1.0097441784859749
84.72638;1.0443462928450349;0.8333780627933902;0.7977444880589886;-4.623541614293534e-07;-4.475964516857648e-07;1.0448486064890123;1.0098620205322992;9.9998961580591;0.8336195889338927;0.015564126785493227;0.015561417179768744;0.7977729651278881;-0.014895006140881163;0.7978766424002569;1.0097421749476574
84.73638;1.04434894595988;0.8333780672802376;0.7977460823202401;-4.6272626088796264e-07;-4.4783535492987875e-07;1.04484747121871;1.0098602844182183;9.999866634223562;0.8336197563659234;0.015564098611767515;0.015561419753106969;0.7977734940627268;-0.014895005960401352;0.797875946064318;1.009740283583923
84.74638;1.0443516208556036;0.8333780544316285;0.797747759428298;-4.6308993856435e-07;-4.480446532281482e-07;1.0448462399041782;1.0098585931121644;9.999837285707706;0.8336198845029942;0.015564069887384688;0.015561423008595266;0.7977739630669415;-0.014895005793949595;0.7978752428872037;1.0097385075087792
84.75638;1.044354311952292;0.8333780225330951;0.7977495147752451;-4.634432087210435e-07;-4.4822414881062566e-07;1.044844920244216;1.0098569513406435;9.99980814110717;0.833619975450553;0.015564040586183523;0.01556142696373178;0.7977743707135488;-0.01489500564304217;0.7978745363286471;1.009736849694505
84.76638;1.044357014542069;0.8333779704900749;0.797751342655802;-4.637840753752679e-07;-4.483735100958888e-07;1.0448435202497517;1.0098553622310913;9.99977924430499;0.8336200321744006;0.015564010674986912;0.015561431635456804;0.7977747163414576;-0.014895005509148226;0.7978738299221944;1.00973531332872
84.77638;1.0443597233694664;0.8333778973674155;0.7977532368852123;-4.6411051993634386e-07;-4.484922536853339e-07;1.0448420480568916;1.0098538284571357;9.999750657192973;0.8336200577869869;0.015563980124684273;0.015561437050279632;0.7977749991258806;-0.014895005393643504;0.7978731267641538;1.0097339018676477
84.78638;1.0443624318962035;0.8333778014188076;0.797755191323472;-4.6442047997560674e-07;-4.4857995665334294e-07;1.044840511819451;1.0098523534910178;9.999722450354334;0.833620055497878;0.015563948911774064;0.01556144325151003;0.7977752178885024;-0.014895005297810408;0.7978724294767318;1.0097326190741385
84.79638;1.0443651333718806;0.8333776797154666;0.7977572000130212;-4.647121176459583e-07;-4.486364976610541e-07;1.0448389201262123;1.0098509413249965;9.999694690235094;0.8336200289242376;0.01556391701552031;0.015561450294952666;0.7977753716967176;-0.01489500522291359;0.7978717404456737;1.0097314690449968
84.80638;1.044367822013082;0.8333775288283162;0.797759257032619;-4.6498428227748084e-07;-4.4866203678829155e-07;1.0448372820352365;1.0098495954257574;9.999667431763685;0.833619981870454;0.01556388442026625;0.015561458240361462;0.7977754601815144;-0.014895005170117995;0.7978710615958642;1.0097304557270605
84.81638;1.044370493159127;0.8333773456268804;0.7977613564801054;-4.6523654916283343e-07;-4.4865678607127876e-07;1.0448356065319442;1.0098483183051132;9.999640716336435;0.8336199179110901;0.01556385111894648;0.015561467143710933;0.797775483329756;-0.014895005140269459;0.7978703938847431;1.009729582168979
84.82638;1.044373143186135;0.8333771272060763;0.7977634924556605;-4.654686695639312e-07;-4.4862094987065014e-07;1.0448339019020938;1.009847111409719;9.999614573286934;0.8336198400008834;0.01556381711651973;0.015561477058267369;0.7977754413428066;-0.014895005133732944;0.7978697372792636;1.0097288503380264
84.83638;1.0443757698312193;0.8333768705462168;0.7977656589213754;-4.656801048227958e-07;-4.485548660957363e-07;1.0448321750679155;1.009845974660287;9.999589026276414;0.8336197497653786;0.015563782433330611;0.015561488043075201;0.7977753346045939;-0.014895005150233028;0.7978690915454772;1.0097282616955376
84.84638;1.0443783726611853;0.8333765728530915;0.7977678500902603;-4.658700834999484e-07;-4.4845902140246e-07;1.0448304309489505;1.0098449058065633;9.999564100953066;0.833619647284412;0.015563747104725056;0.015561500167208739;0.7977751634929018;-0.014895005188722811;0.797868457255547;1.009727817706699
84.85638;1.0443809530864454;0.8333762318746712;0.7977700614139719;-4.6603783683601797e-07;-4.4833390020445486e-07;1.0448286720961404;1.0098439003982247;9.999539827170903;0.8336195316959687;0.015563711175991438;0.015561513502006418;0.797774928190568;-0.014895005247446011;0.7978678359616628;1.0097275198735798
84.86638;1.0443835138031998;0.8333758456948451;0.7977722900532944;-4.661826725758471e-07;-4.481798973237666e-07;1.0448268985191824;1.0098429529546793;9.999516237577852;0.8336194015922919;0.015563674692816627;0.015561528104903716;0.7977746289182247;-0.014895005324161287;0.7978672294204002;1.0097273694747988
84.87638;1.044386057983049;0.8333754125370892;0.7977745343482394;-4.6630394496897356e-07;-4.479974267237199e-07;1.044825108175742;1.0098420588458579;9.999493366537804;0.83361925537272;0.015563637689396918;0.015561544004057029;0.7977742663114129;-0.014895005416371355;0.797866638901697;1.0097273667983173
84.88638;1.0443885887029039;0.8333749306960545;0.7977767930962724;-4.664011067068798e-07;-4.4778711979132427e-07;1.0448232981373868;1.0098412154520726;9.999471247858539;0.8336190918908454;0.015563600184530848;0.015561561194592396;0.79777384140633;-0.014895005521493955;0.7978660653920391;1.0097275101488565
84.89638;1.0443911090839584;0.8333743988801365;0.7977790653749669;-4.664737948616431e-07;-4.475498486456633e-07;1.0448214648971699;1.0098404221079589;9.999449909904992;0.833618910332915;0.015563562187817603;0.015561579652422058;0.7977733557766528;-0.014895005636994257;0.797865510476535;1.0097277954431092
84.90638;1.0443936225172494;0.8333738170848256;0.7977813507280169;-4.6652173698011513e-07;-4.4728651229304167e-07;1.0448196039660846;1.0098396797254274;9.99942937247452;0.8336187092662027;0.015563523697162416;0.015561599352651856;0.7977728120387919;-0.014895005760476202;0.7978649768898324;1.0097282166682633
84.91638;1.0443961324359774;0.8333731871858583;0.7977836489455157;-4.665446381928549e-07;-4.4699792533675606e-07;1.0448177104179843;1.0098389903828124;9.999409650086825;0.8336184862436239;0.015563484683364215;0.015561620281243572;0.7977722139066256;-0.01489500588976957;0.7978644680995569;1.0097287668157267
84.92638;1.0443986423432359;0.8333725127030753;0.7977859592736658;-4.665423297829257e-07;-4.4668496157074565e-07;1.0448157799846962;1.0098383567519946;9.999390755333915;0.8336182385720637;0.015563445082124386;0.015561642440400574;0.797771565768045;-0.014895006023092155;0.797863987240386;1.0097294386285656
84.93638;1.044401156149133;0.8333717977622703;0.7977882796451227;-4.665150302763072e-07;-4.463486205914395e-07;1.044813809477981;1.0098377818552402;9.99937269769764;0.8336179642220398;0.01556340480289202;0.015561665841846027;0.7977708722708853;-0.014895006159239964;0.7978635359901334;1.009730225031202
84.94638;1.0444036777974461;0.8333710460958113;0.7977906063726327;-4.664634225918092e-07;-4.4598995075462876e-07;1.0448117966442603;1.009837269084639;9.999355484260706;0.8336176616655707;0.015563363750928427;0.015561690490214563;0.7977701378152102;-0.014895006297659767;0.797863113964534;1.0097311192929872
84.95638;1.044406210093148;0.8333702611801034;0.7977929347424015;-4.6638856663862104e-07;-4.456100166207962e-07;1.0448097398437586;1.0098368219923435;9.999339124772069;0.8336173293390619;0.015563321850611064;0.015561716370490778;0.7977693659105578;-0.014895006438300362;0.7978627189983017;1.0097321148529106
84.96638;1.0444087539495601;0.833369446874757;0.7977952602364986;-4.662919002919458e-07;-4.452098467312552e-07;1.044807637547494;1.0098364441371226;9.999323637793117;0.833616965985842;0.0155632790530225;0.015561743443042541;0.7977685587119929;-0.01489500658135867;0.7978623479328696;1.0097332052841919
84.97638;1.0444113089873064;0.8333686075623021;0.797797579195109;-4.661753944505676e-07;-4.4479039210745994e-07;1.0448054874897879;1.0098361389778996;9.999309049132812;0.833616571303485;0.01556323533615574;0.015561771647754694;0.7977677170351033;-0.014895006727153976;0.7978619970366649;1.0097343844233817
84.98638;1.044413874931575;0.833367748140251;0.7977998886507763;-4.660416193359616e-07;-4.4435260981829457e-07;1.0448032858507839;1.0098359095191753;9.999295377708853;0.8336161459328958;0.015563190712342048;0.015561800919866595;0.7977668410015966;-0.014895006876078901;0.7978616619941312;1.0097356461708975
84.99638;1.0444164520773103;0.8333668738295135;0.7978021858877744;-4.6589347698271773e-07;-4.438975635547698e-07;1.0448010279144457;1.0098357584548812;9.99928262331558;0.8336156910068487;0.015563145226870903;0.015561831201826087;0.7977659308922064;-0.014895007028546398;0.7978613381683997;1.0097369845539494
85.00638;1.0444190401795255;0.8333659893680593;0.7978044681502301;-4.657338268818074e-07;-4.4342644091784125e-07;1.0447987098650495;1.0098356890495657;9.999270769822841;0.8336152078247525;0.015563098943735162;0.015561862438963235;0.79776498766091;-0.014895007185078682;0.7978610212274925;1.0097383944486913
85.01638;1.0444216370487496;0.833365098537002;0.7978067325233605;-4.655653882082078e-07;-4.4294055441112525e-07;1.044796329289661;1.0098357052295408;9.99925979585379;0.8336146978306274;0.015563051937257202;0.015561894573649338;0.7977640130733298;-0.014895007346428417;0.7978607074672724;1.0097398720676467
85.02638;1.0444242382231588;0.8333642046909382;0.7978089754865578;-4.653906189577986e-07;-4.424413815903308e-07;1.0447938847320302;1.0098358104696457;9.999249679655174;0.8336141628487967;0.015563004286504294;0.015561927546117653;0.7977630094871356;-0.014895007513465557;0.7978603934892139;1.0097414149399555
85.03638;1.0444268379283437;0.8333633110740839;0.7978111925602575;-4.6521127026969436e-07;-4.4193052872731754e-07;1.0447913761132532;1.0098360076436175;9.999240394979843;0.833613605425186;0.015562956072904106;0.015561961294126642;0.7977619796042158;-0.014895007686993015;0.797860075820387;1.0097430218540886
85.04638;1.0444294301896733;0.8333624205306213;0.797813378777365;-4.650282251516565e-07;-4.41409523010561e-07;1.0447888051663663;1.0098363000334223;9.999231902077351;0.833613028716503;0.015562907394965018;0.015561995750704617;0.797760926431944;-0.014895007867782856;0.7978597509014077;1.009744692329664
85.05638;1.044432009050556;0.8333615356490083;0.7978155291071832;-4.648420005678213e-07;-4.408796057067365e-07;1.0447861749073526;1.0098366908096046;9.999224145189501;0.8336124356176751;0.01556285838591123;0.015562030844165135;0.7977598529672002;-0.01489500805672597;0.7978594152580137;1.0097464254355668
85.06638;1.0444345683851863;0.8333606592874826;0.7978176382118787;-4.646531697043576e-07;-4.403417988552555e-07;1.0447834885888518;1.009837181434294;9.999217062118786;0.83361182775893;0.015562809209303934;0.015562066501527024;0.7977587616325599;-0.01489500825484484;0.7978590657790633;1.0097482193391378
85.07638;1.0444371017934482;0.8333597945925101;0.7978197003113672;-4.6446220200801056e-07;-4.397971501404796e-07;1.0447807487061438;1.009837771795062;9.999210593037084;0.8336112052561708;0.015562760031277257;0.015562102647314521;0.7977576541405029;-0.014895008463128011;0.7978586996174104;1.0097500723196013
85.08638;1.0444396021990956;0.8333589443113587;0.7978217096993898;-4.642692583424611e-07;-4.392467296145442e-07;1.044777956942459;1.0098384618596101;9.999204678718813;0.8336105676652732;0.015562710993620442;0.01556213919529049;0.7977565319916271;-0.014895008682317428;0.7978583134815549;1.0097519841620761
85.09638;1.0444420617826389;0.8333581102631124;0.7978236615780419;-4.640742760454878e-07;-4.38691361266203e-07;1.0447751151825506;1.0098392528852957;9.99919925845731;0.8336099151694086;0.015562662216647807;0.015562176042851714;0.7977553971112826;-0.014895008912778193;0.7978579033194966;1.0097539566886506
85.10638;1.0444444728964308;0.8333572934959173;0.7978255523601471;-4.638771178402653e-07;-4.3813146565186887e-07;1.0447722262061203;1.0098401474521397;9.99919427644171;0.8336092482683773;0.015562613823999425;0.015562213069810246;0.797754251823104;-0.014895009154472519;0.7978574648164616;1.0097559930486737
85.11638;1.0444468285645125;0.833356494387615;0.797827379266397;-4.6367780356874716e-07;-4.375671614857287e-07;1.0447692931197408;1.0098411489939287;9.999189686885751;0.8336085664692318;0.01556256595329383;0.015562250141768506;0.797753098185952;-0.014895009407007834;0.7978569941748952;1.0097580962907695
85.12638;1.044449121999818;0.8333557126686264;0.797829140318234;-4.634768429668926e-07;-4.3699858418368e-07;1.0447663188060234;1.0098422614114633;9.999185450577343;0.8336078682057666;0.01556251874402049;0.015562287119098092;0.7977519378252768;-0.014895009669643638;0.7978564888313612;1.0097602683926337
85.13638;1.0444513465918173;0.8333549481732738;0.7978308350086687;-4.6327529237830887e-07;-4.364262188339204e-07;1.044763306554808;1.0098434882408815;9.999181526599198;0.8336071522720515;0.015562472324347851;0.015562323864586045;0.7977507726291291;-0.014895009941256589;0.7978559475074656;1.009762510505115
85.14638;1.0444534966727306;0.8333542017786751;0.7978324644278267;-4.6307446185640813e-07;-4.358509115558294e-07;1.044760260508366;1.0098448313739616;9.999177869512717;0.8336064187098583;0.015562426808566673;0.015562360243971986;0.7977496052817075;-0.014895010220586502;0.7978553694240037;1.0097648235072172
85.15638;1.0444555681502121;0.8333534755011242;0.7978340305317377;-4.628756648310046e-07;-4.352736169358586e-07;1.0447571851347788;1.0098462904030827;9.999174442224719;0.8336056681481037;0.015562382295323087;0.01556239612058188;0.7977484390187093;-0.014895010506656607;0.7978547536136397;1.009767207920972
85.16638;1.0444575585694855;0.8333527718224654;0.797835535356243;-4.6268001334656073e-07;-4.346953324334851e-07;1.0447540847160968;1.009847862911786;9.999171225950322;0.833604901041339;0.015562338860717369;0.015562431351495168;0.79774727713265;-0.014895010798770958;0.7978540988989145;1.009769664030394
85.17638;1.0444594666910683;0.833352092626294;0.7978369805824261;-4.624881229900059e-07;-4.341172533999475e-07;1.0447509630376928;1.00984954555203;9.999168204979581;0.8336041177458376;0.015562296556743177;0.015562465795766504;0.797746122844301;-0.014895011096222852;0.7978534039755144;1.0097721925489858
85.18638;1.04446129219057;0.8333514383557227;0.7978383676695655;-4.6230005388456666e-07;-4.3354076938669213e-07;1.0447478230536233;1.009851335686519;9.999165347888406;0.8336033184701502;0.015562255419242096;0.015562499336133013;0.7977449794204944;-0.014895011398303694;0.7978526671940316;1.0097747947977909
85.19638;1.044463035995417;0.8333508080006231;0.7978396982453082;-4.6211557797320074e-07;-4.3296734497087133e-07;1.044744666925886;1.0098532320424103;9.999162607898203;0.8336025028392934;0.015562215474074523;0.015562531898090202;0.7977438502151667;-0.01489501170442669;0.7978518868997635;1.009777472267042
85.20638;1.0444647006272363;0.8333501994651282;0.797840973827377;-4.6193444839055683e-07;-4.323984808506531e-07;1.0447414966284903;1.009855233405558;9.999159932158163;0.8336016701205771;0.015562176733357672;0.015562563454674449;0.7977427387572478;-0.014895012013913704;0.7978510626194054;1.0097802261899247
85.21638;1.044466289394274;0.8333496100055109;0.7978421952545746;-4.617565093466553e-07;-4.318355978207872e-07;1.0447383147037765;1.0098573371434396;9.999157271628036;0.8336008201292886;0.015562139189223508;0.015562594025806334;0.797741648745738;-0.014895012325798956;0.7978501954514365;1.0097830573166844
85.22638;1.044467804824104;0.8333490368011969;0.797843363024217;-4.615816002806326e-07;-4.3127982751089553e-07;1.0447351246130574;1.009859539252444;9.999154590040222;0.8335999535365758;0.015562102815663652;0.015562623675915004;0.7977405836861923;-0.014895012639063223;0.7978492869164717;1.009785965833231
85.23638;1.0444692482010007;0.8333484770588367;0.7978444777625133;-4.614093492943946e-07;-4.307318797644126e-07;1.044731930626333;1.0098618348085464;9.999151866389461;0.8335990708014884;0.015562067575814336;0.015562652505095451;0.7977395466802277;-0.014895012952820403;0.7978483380278291;1.009788951319242
85.24638;1.044470620600407;0.8333479277390893;0.7978455395318101;-4.6123915045813514e-07;-4.3019192735638505e-07;1.0447287378137164;1.0098642173802435;9.999149092696365;0.8335981704991319;0.015562033427590992;0.015562680637035484;0.7977385406992875;-0.014895013266167644;0.7978473498907693;1.0097920126870064
85.25638;1.0444719238776525;0.8333473857745951;0.7978465473370067;-4.6107031879940283e-07;-4.296594191643825e-07;1.0447255522801921;1.0098666785449248;9.999146273337496;0.833597248636424;0.01556200032779393;0.01556270820684036;0.7977375686301432;-0.014895013578150694;0.7978463246576287;1.0097951482183618
85.26638;1.0444731607110447;0.8333468485003189;0.7978475002130161;-4.6090212986344304e-07;-4.291330159683126e-07;1.044722381123947;1.0098692087528163;9.999143425456367;0.8335962994670448;0.015561968235350694;0.015562735352725638;0.7977366325062653;-0.014895013887860816;0.7978452653505661;1.0097983560753092
85.27638;1.0444743341876652;0.8333463136486056;0.7978483983798256;-4.60733742233148e-07;-4.28610884726249e-07;1.044719232015301;1.0098717984156227;9.999140575734236;0.8335953168181636;0.015561937112052147;0.01556276221096411;0.7977357326512866;-0.014895014194400381;0.7978441747502288;1.0098016352196153
85.28638;1.0444754475897313;0.8333457793628518;0.79784924291711;-4.6056418471764223e-07;-4.280911918548296e-07;1.0447161126730429;1.009874438356204;9.99913775188808;0.8335942949961107;0.015561906921399329;0.015562788905707831;0.7977348679585409;-0.014895014496923275;0.7978430545866779;1.0098049857374498
85.29638;1.044476504393837;0.8333452444142024;0.7978500346858322;-4.603924326023933e-07;-4.275723925870664e-07;1.0447130303133116;1.0098771205903658;9.999134972459373;0.833593229388208;0.01556187762387158;0.015562815542580556;0.7977340368681007;-0.014895014794817725;0.7978419060277572;1.0098084082829029
85.30638;1.0444775081165087;0.8333447078626692;0.7978507740403484;-4.602175977441712e-07;-4.2705319995437173e-07;1.0447099913137357;1.0098798397984334;9.999132246021347;0.8335921171885348;0.015561849169709803;0.01556284221907205;0.7977332376352844;-0.014895015087870545;0.7978407309970953;1.0098119035016366
85.31638;1.0444784619473215;0.8333441683838595;0.797851461616639;-4.6003921025241966e-07;-4.2653246768176956e-07;1.0447070012914295;1.0098825939552651;9.99912958349007;0.8335909578115557;0.01556182149927086;0.015562869040561462;0.797732468164318;-0.014895015376367577;0.7978395327720872;1.0098154715555328
85.32638;1.0444793684878095;0.8333436243831779;0.7978520990241803;-4.5985740335929443e-07;-4.2600922854025206e-07;1.044704065147984;1.0098853833386991;9.999127006623775;0.8335897521876271;0.015561794547028376;0.015562896130311891;0.7977317260211888;-0.014895015660987769;0.7978383153393751;1.0098191113707191
