time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
85.33638;1.0444802300026816;0.8333430744568182;0.7978526888367746;-4.5967288287650933e-07;-4.254828800765634e-07;1.0447011870808058;1.0098882093695474;9.999124540638427;0.8335885015077509;0.01556176823492009;0.01556292363284268;0.7977310082137081;-0.014895015942543445;0.7978370822648676;1.0098228201379953
85.34638;1.044481049111978;0.8333425169928923;0.7978532345092245;-4.5948670209983257e-07;-4.2495324975541277e-07;1.0446983709858566;1.0098910742120188;9.999122201742372;0.8335872068329846;0.015561742466539888;0.015562951703036282;0.7977303110660996;-0.014895016221927258;0.7978358358537496;1.009826593701639
85.35638;1.0444818291261972;0.8333419496440697;0.7978537404074143;-4.5929991864526484e-07;-4.2442041815587595e-07;1.0446956208230713;1.0098939807019414;9.999120000039774;0.8335858696762163;0.015561717140583246;0.01556298048559746;0.7977296308747736;-0.014895016500203763;0.7978345770579816;1.009830427178945
85.36638;1.04448257372478;0.8333413699453796;0.7978542115525101;-4.591132518521634e-07;-4.2388454636331184e-07;1.0446929406644225;1.0098969322428648;9.999117956110494;0.8335844927447383;0.015561692171278061;0.015563010105928069;0.7977289648728186;-0.014895016778438862;0.7978333060962508;1.0098343149059574
85.37638;1.0444832866954714;0.8333407763261227;0.7978546529758476;-4.589268984864388e-07;-4.233457749805744e-07;1.0446903345163803;1.0098999324181763;9.99911610520888;0.8335830799937695;0.01556166749417964;0.015563040671259782;0.7977283116618904;-0.014895017057412977;0.7978320231003452;1.009838250096088
85.38638;1.0444839720215435;0.8333401682137492;0.7978550688195524;-4.5874056654605724e-07;-4.2280407248403206e-07;1.0446878057277367;1.0099029844561036;9.999114484725036;0.8335816357623004;0.015561643056876944;0.01556307226710683;0.7977276711154834;-0.014895017337549308;0.7978307283117817;1.0098422248570693
85.39638;1.0444846338731393;0.8333395453959515;0.7978554617287383;-4.585535023726933e-07;-4.222591207525474e-07;1.0446853564671428;1.009906090982527;9.99911312448827;0.8335801643145954;0.01556161881142057;0.015563104949471803;0.7977270443126944;-0.01489501761898405;0.7978294221545432;1.0098462307145943
85.40638;1.044485276198534;0.8333389074301722;0.7978558330433483;-4.5836440672473894e-07;-4.21710332653867e-07;1.0446829878041641;1.0099092539590604;9.999112048973496;0.8335786702280015;0.015561594719926882;0.015563138736432352;0.7977264336864036;-0.014895017901788552;0.7978281053949087;1.0098502595322856
85.41638;1.044485901842098;0.8333382534729485;0.7978561834365836;-4.5817152721751463e-07;-4.211570633421202e-07;1.0446807001285936;1.0099124744277943;9.999111285572717;0.8335771583065025;0.015561570764157248;0.015563173604445974;0.7977258431395563;-0.014895018186228109;0.7978267792889662;1.0098543040188084
85.42638;1.0444865119127267;0.8333375824274892;0.7978565134214891;-4.5797294264415934e-07;-4.205989016337852e-07;1.044678493972576;1.0099157523621778;9.999110870983458;0.8335756328652755;0.015561546949954687;0.015563209504858738;0.7977252781069019;-0.014895018472665713;0.7978254456952616;1.0098583570790625
85.43638;1.0444871061307213;0.8333368932705555;0.7978568236824025;-4.5776682446191673e-07;-4.200356747248483e-07;1.0446763710416804;1.009919087071789;9.999110850565422;0.8335740974366184;0.015561523311995234;0.015563246394786024;0.7977247453849207;-0.014895018761214797;0.7978241067242752;1.0098624108480247
85.44638;1.0444876833531902;0.8333361855305115;0.7978571153753143;-4.5755176124584327e-07;-4.194672571822265e-07;1.0446743344241214;1.0099224777140619;9.999111268672907;0.8335725552022055;0.015561499912329408;0.015563284250637499;0.7977242522869306;-0.01489501905167394;0.7978227639727018;1.0098664568755105
85.45638;1.0444882415834165;0.8333354593099408;0.7978573901849626;-4.5732704117116216e-07;-4.1889364156952064e-07;1.04467238795497;1.0099259232572853;9.9991121600347;0.8335710094522738;0.015561476821894267;0.01556332305490099;0.7977238056709086;-0.014895019343783778;0.7978214181515687;1.0098704870717978
85.46638;1.0444887779787084;0.8333347144332091;0.7978576502243222;-4.57092561902997e-07;-4.1831507178918363e-07;1.04467053555324;1.0099294219062964;9.999113549306891;0.8335694635309842;0.01556145410230259;0.015563362776047248;0.7977234113696456;-0.014895019637337031;0.7978200691360059;1.0098744940241615
85.47638;1.044489289518535;0.833333949601156;0.7978578982411523;-4.568484394822266e-07;-4.177318263927318e-07;1.044668780706844;1.0099329706491842;9.999115449949542;0.8335679205397165;0.015561431800812677;0.015563403356923895;0.7977230734315581;-0.014895019932135916;0.7978187160333661;1.0098784708025963
85.48638;1.0444897742978185;0.8333331624869442;0.7978581378563281;-4.5659467954119393e-07;-4.171440697827341e-07;1.044667126296268;1.0099365653805872;9.999117863807925;0.8335663829665071;0.015561409947451626;0.015563444709080337;0.7977227935258948;-0.01489502022811506;0.7978173573104919;1.0098824109958968
85.49638;1.0444902325622583;0.8333323503700999;0.7978583732906989;-4.563311775794252e-07;-4.1655215493109227e-07;1.0446655751876146;1.0099402012553855;9.99912078672864;0.8335648520545262;0.015561388556171068;0.015563486709124313;0.7977225716002303;-0.014895020525476383;0.7978159910338526;1.0098863089904722
85.50638;1.0444906666788323;0.8333315105434458;0.7978586084334941;-4.5605787879614697e-07;-4.15956945355315e-07;1.0446641309639133;1.0099438729608214;9.999124211613234;0.8335633273123791;0.015561367637615198;0.015563529206093326;0.7977224072723498;-0.014895020824545925;0.7978146151334919;1.0098901600601644
85.51638;1.044491080156665;0.833330640517958;0.7978588456285489;-4.557746554505821e-07;-4.153598036888562e-07;1.0446627975752645;1.0099475751557694;9.999128128802303;0.8335618066167584;0.015561347214927043;0.015563572043827602;0.7977223006481101;-0.014895021125530301;0.7978132276410408;1.0098939595664533
85.52638;1.0444914765145334;0.8333297381837024;0.7978590850622918;-4.554810041609592e-07;-4.1476231769726183e-07;1.0446615783844269;1.0099513033529257;9.999132525948239;0.8335602867233884;0.015561327331061574;0.015563615079437714;0.7977222521867887;-0.01489502142849498;0.7978118268331134;1.0098977014756214
85.53638;1.0444918587181558;0.8333288020533524;0.7978593249659198;-4.551760620942537e-07;-4.141659868368138e-07;1.0446604761134073;1.009955054880643;9.999137379676467;0.8335587641062866;0.015561308041959009;0.015563658180403296;0.7977222623300815;-0.01489502173345714;0.7978104113116493;1.0099013778585073
85.54638;1.0444922291599523;0.8333278314731672;0.7978595622298935;-4.5485895284648825e-07;-4.1357215328887163e-07;1.0446594933422462;1.0099588287041266;9.999142648842538;0.8335572354092788;0.01556128940017107;0.015563701214446822;0.7977223317608432;-0.01489502204043328;0.797808980151964;1.0099049798766226
85.55638;1.0444925897274993;0.8333268262430422;0.7978597931682246;-4.5452911302131277e-07;-4.1298210837878774e-07;1.044658632212735;1.0099626239547108;9.999148283172758;0.8335556967449391;0.015561271444684596;0.015563744050118442;0.7977224618212171;-0.01489502234946572;0.7978075331075658;1.0099084989214688
85.56638;1.044492942043851;0.8333257861280684;0.7978600139783545;-4.5418651446885897e-07;-4.123970519215785e-07;1.044657893489865;1.009966439242919;9.999154232903315;0.8335541432850119;0.015561254204382887;0.015563786562736645;0.7977226539008823;-0.014895022660513596;0.7978060709791375;1.009911927547398
85.57638;1.0444932876671578;0.8333247111244996;0.797860220950147;-4.5383183918815083e-07;-4.1181794889323135e-07;1.0446572757367667;1.009970273390527;9.999160446464213;0.8335525703016797;0.015561237701995993;0.015563828640663378;0.7977229079675162;-0.014895022973137825;0.7978045959903347;1.0099152604727468
85.58638;1.0444936279655106;0.8333236019703388;0.7978604109901049;-4.534664631940693e-07;-4.1124557485286945e-07;1.0446567748691324;1.0099741255931494;9.999166867510594;0.8335509743744863;0.015561221951529558;0.015563870187245215;0.7977232219024991;-0.014895023286261114;0.7978031115312981;1.009918494526329
85.59638;1.044493964038483;0.8333224602823617;0.7978605819972184;-4.5309217008697115e-07;-4.106806743387321e-07;1.0446563846000836;1.0099779946841587;9.999173438457202;0.8335493535467089;0.015561206958138252;0.015563911107974839;0.7977235924108185;-0.014895023598407876;0.7978016212917437;1.0099216268339386
85.60638;1.044494296126297;0.833321288496665;0.7978607323402845;-4.52710806884054e-07;-4.101239579077476e-07;1.0446560975154437;1.0099818791065813;9.999180102627546;0.8335477066602703;0.015561192723694097;0.015563951298308423;0.7977240159051711;-0.014895023908112603;0.7978001286096369;1.0099246531017987
85.61638;1.0444946227790906;0.833320089863128;0.7978608601149187;-4.523240613309643e-07;-4.0957596273973935e-07;1.0446559054129396;1.0099857775329768;9.999186801919038;0.8335460328471055;0.015561179257550958;0.015563990652255406;0.797724488170685;-0.01489502421389717;0.7977986364362482;1.0099275682577205
85.62638;1.0444949412577922;0.833318868764867;0.797860963411007;-4.519333487472774e-07;-4.0903686329339037e-07;1.0446557990383436;1.009989688733014;9.999193475265004;0.833544331581825;0.015561166588338043;0.015564029074792768;0.7977250040095577;-0.014895024514165942;0.7977971475026138;1.0099303687098438
85.63638;1.0444952481785608;0.8333176311233828;0.7978610411841669;-4.5153980865601995e-07;-4.085063394940595e-07;1.0446557684516136;1.0099936108590746;9.99920006104114;0.8335426027122188;0.015561154768148443;0.015564066483634138;0.7977255577643452;-0.014895024807310994;0.7977956645320059;1.009933053362677
85.64638;1.0444955390661128;0.8333163841086444;0.7978610932511061;-4.5114448828033824e-07;-4.079837101039225e-07;1.0446558037980387;1.0099975416502107;9.999206501554827;0.8335408464864578;0.015561143862249306;0.015564102806515856;0.7977261439739882;-0.014895025091655403;0.7977941906324075;1.0099356227171175
85.65638;1.044495807965317;0.8333151353644871;0.7978611193584743;-4.5074854574968266e-07;-4.0746824683905895e-07;1.0446558959210512;1.0100014796217924;9.999212742728902;0.8335390641842916;0.015561133925436234;0.015564137973569887;0.7977267576040965;-0.014895025365347541;0.7977927292430814;1.0099380781670344
85.66638;1.0444960479418623;0.8333138924404898;0.7978611183312927;-4.5035307367121123e-07;-4.069594644273511e-07;1.044656036950941;1.0100054247212455;9.999218729135608;0.8335372585618946;0.015561124989263722;0.015564171911062819;0.7977273941407972;-0.014895025626478901;0.7977912833252196;1.0099404220368176
85.67638;1.0444962517881478;0.833312662243012;0.7978610880283331;-4.4995875522990827e-07;-4.0645723301459525e-07;1.0446562205585324;1.0100093778185288;9.999224406753621;0.8335354330238894;0.015561117073165091;0.015564204543623145;0.7977280496959568;-0.014895025873311022;0.7977898547289085;1.0099426568237613
85.68638;1.0444964125095497;0.8333114503995894;0.7978610262969856;-4.4956602663219035e-07;-4.059616042218953e-07;1.0446564416310715;1.0100133400088354;9.99922973251285;0.8335335903403678;0.015561110194949428;0.015564235793264818;0.7977287206622483;-0.01489502610448855;0.797788444391383;1.0099447842622433
85.69638;1.0444965235509724;0.8333102609716775;0.7978609320895493;-4.491755804407079e-07;-4.054726854781661e-07;1.0446566956271333;1.0100173125294711;9.999234676764809;0.8335317320409046;0.015561104366572437;0.015564265573462506;0.7977294029739141;-0.014895026319123364;0.7977870531699588;1.0099468058685275
85.70638;1.044496578783482;0.8333090965466398;0.7978608058648284;-4.487884125638994e-07;-4.0499075771525397e-07;1.0446569778961066;1.0100212968333364;9.999239220144885;0.8335298586978784;0.015561099588698675;0.015564293791387856;0.7977300920882031;-0.014895026516766609;0.7977856826234232;1.0099487238906526
85.71638;1.0444965726787083;0.8333079582495735;0.7978606491994471;-4.4840536979206264e-07;-4.04516342992196e-07;1.0446572833347223;1.0100252944879426;9.999243353085616;0.8335279708071327;0.015561095856621701;0.015564320360296412;0.7977307839236908;-0.01489502669738096;0.7977843349668755;1.0099505412436736
85.72638;1.044496500783267;0.8333068457902264;0.7978604637610323;-4.4802692192350607e-07;-4.0405027418859407e-07;1.0446576065485964;1.010029307410039;9.99924707599598;0.8335260692633644;0.015561093171834343;0.01556434521065027;0.7977314751916632;-0.014895026861289922;0.7977830123335433;1.0099522609270488
85.73638;1.0444963600306618;0.833305758536233;0.797860250404175;-4.476533419545603e-07;-4.035938495834693e-07;1.04465794244842;1.010033338114291;9.999250397074343;0.8335241550491652;0.015561091537690384;0.01556436828887922;0.7977321626292625;-0.014895027009069953;0.7977817160742267;1.009953885597163
85.74638;1.0444961486034285;0.8333046974466255;0.7978600092842416;-4.472847221615348e-07;-4.0314884933513463e-07;1.0446582869126668;1.0100373891587022;9.999253327200755;0.8335222289502201;0.015561090938973244;0.015564389553965526;0.7977328427098653;-0.014895027141430916;0.7977804467684328;1.009955417466619
85.75638;1.0444958651847216;0.8333036659689874;0.7978597408465808;-4.469207393231058e-07;-4.0271742434991235e-07;1.044658637085874;1.0100414624637089;9.999255874631418;0.833520291596439;0.015561091332912362;0.015564408983111339;0.7977335119169554;-0.014895027259146718;0.7977792048047441;1.00995685845498
85.76638;1.044495507720168;0.8333026691495726;0.7978594465776188;-4.4656072263661405e-07;-4.023018580387045e-07;1.0446589917186926;1.010045559134709;9.999258046429942;0.8335183435827712;0.01556109265550605;0.015564426575394587;0.7977341664068449;-0.014895027363009926;0.7977779905822819;1.0099582104183338
85.77638;1.044495072773228;0.8333017121765048;0.7978591286044254;-4.462041661502759e-07;-4.019041803563574e-07;1.0446593519391065;1.0100496790866882;9.999259854645159;0.8335163858585773;0.015561094827882456;0.015564442352716394;0.7977348014205811;-0.014895027453827793;0.797776804589712;1.0099594751685854
85.78638;1.0444945563364572;0.8333007993845386;0.7978587889988656;-4.4585117350708464e-07;-4.0152592629436133e-07;1.044659721747619;1.0100538205968599;9.999261318556183;0.8335144202865611;0.015561097765975963;0.015564456363730009;0.7977354111349756;-0.014895027532603416;0.7977756477381421;1.0099606541349315
85.79638;1.0444939553366117;0.8332999338629553;0.7978584297996726;-4.4550243065091e-07;-4.0116819282459525e-07;1.0446601074963124;1.0100579807429562;9.999262462192815;0.8335124496681611;0.015561101395440235;0.015564468681203342;0.7977359892046507;-0.014895027600721278;0.7977745211223041;1.009961748273338
85.80638;1.0444932685346606;0.8332991176180206;0.7978580530662511;-4.4515898797139996e-07;-4.0083179155453977e-07;1.0446605165736556;1.0100621564963528;9.999263307711601;0.8335104772246272;0.015561105657169656;0.015564479391711045;0.7977365299850268;-0.01489502765977593;0.797773425335671;1.0099627584369517
85.81638;1.0444924963715059;0.8332983520123048;0.7978576605060738;-4.448221860781759e-07;-4.0051735348986083e-07;1.044660956377061;1.0100663452437648;9.99926386292338;0.8335085061388282;0.015561110497720982;0.015564488589446607;0.7977370296320896;-0.01489502771124147;0.7977723601388571;1.009963685570969
85.82638;1.044491640352055;0.8332976382515384;0.7978572531385181;-4.4449358937560207e-07;-4.002253844897261e-07;1.0446614342942868;1.0100705442268647;9.999264112193186;0.8335065394857472;0.015561115859655254;0.015564496376961823;0.7977374864655083;-0.014895027756214162;0.7977713246542674;1.0099645306480352
85.83638;1.0444907027076757;0.8332969780975439;0.7978568313218642;-4.4417485109036836e-07;-3.999562303717353e-07;1.0446619582586325;1.010074749690696;9.999264018433614;0.8335045805317912;0.015561121687831855;0.015564502864669573;0.7977379008875221;-0.014895027795176267;0.7977703178430434;1.0099652946851472
85.84638;1.0444896861647237;0.8332963743958485;0.7978563952621691;-4.4386760789658895e-07;-3.99710065933144e-07;1.0446625369224813;1.0100789565589015;9.999263529627074;0.8335026330055708;0.015561127945218951;0.015564508168731636;0.7977382752777583;-0.014895027828076503;0.7977693385204998;1.0099659789611335
85.85638;1.0444885935237367;0.8332958308356658;0.7978559455158084;-4.435734250750682e-07;-3.9948713488745915e-07;1.0446631785296598;1.010083158707748;9.999262588331932;0.8335007009322487;0.01556113461865622;0.015564512412188383;0.7977386135601624;-0.014895027854727268;0.7977683849949343;1.0099665854032995
85.86638;1.0444874278063347;0.8332953512943856;0.7978554824705486;-4.432936943863388e-07;-3.9928805135323454e-07;1.044663889199699;1.0100873492406823;9.999261141557717;0.8334987879870294;0.015561141710860248;0.015564515719048357;0.7977389200264211;-0.014895027875051354;0.7977674553677444;1.0099671167289315
85.87638;1.0444861933768763;0.8332949392290809;0.7978550051147344;-4.4302941065303667e-07;-3.9911371471310375e-07;1.0446646725043145;1.010091520115128;9.999259142523554;0.833496897056381;0.015561149229889269;0.015564518200287751;0.7977391983026705;-0.014895027889170848;0.797766548203273;1.0099675758520066
85.88638;1.0444848965297255;0.8332945972427629;0.7978545109806887;-4.4278097652311483e-07;-3.989648217425657e-07;1.0446655303794847;1.0100956619978927;9.999256551234033;0.8334950306099204;0.015561157182062675;0.015564519955695917;0.7977394513461439;-0.014895027897481103;0.7977656626755275;1.0099679651474733
85.89638;1.044483544404859;0.8332943267722291;0.7978539976043829;-4.425481524107106e-07;-3.9884140525011e-07;1.04466646379249;1.0100997653887651;9.999253342020326;0.8334931911837361;0.015561165566490388;0.015564521086473061;0.7977396816214342;-0.014895027900591004;0.797764798405171;1.0099682863429598
85.90638;1.0444821436049019;0.8332941279741257;0.7978534635323015;-4.423301350820389e-07;-3.987428212093067e-07;1.044667472400307;1.0101038219224892;9.999249512112378;0.8334913815639826;0.015561174370429785;0.015564521690200518;0.7977398911159154;-0.014895027899124018;0.797763955275796;1.00996854047277
85.91638;1.0444806997793028;0.8332939999405906;0.7978529080593842;-4.421258007694446e-07;-3.986682016423524e-07;1.0446685540415854;1.0101078247154127;9.9992450854423;0.8334896049731652;0.015561183568098725;0.015564521843393754;0.7977400818926648;-0.014895027893611312;0.7977631332752139;1.009968727777883
85.92638;1.0444792176193525;0.8332939411271575;0.7978523309328098;-4.419340262354295e-07;-3.9861690365310067e-07;1.0446697046468163;1.0101117681443839;9.999240109259429;0.8334878647273015;0.015561193125795524;0.0155645215920502;0.797740256666763;-0.014895027884558345;0.7977623328992495;1.0099688480038915
85.93638;1.0444777009891788;0.8332939501956016;0.7978517326052006;-4.417538520714213e-07;-3.985885382096387e-07;1.0446709185966516;1.010115647368823;9.999234642289172;0.8334861631452969;0.015561203012660212;0.015564520960974108;0.7977404187702033;-0.014895027872422046;0.7977615559433685;1.0099689005851518
85.94638;1.0444761532018707;0.8332940268835569;0.7978511143545637;-4.41584399962352e-07;-3.985826477201969e-07;1.04467218984037;1.0101194576336272;9.999228743660185;0.8334845008714986;0.015561213207866232;0.015564519974762294;0.7977405716795561;-0.01489502785748093;0.7977608054250255;1.009968884583634
85.95638;1.0444745768913763;0.8332941718638034;0.7978504779110775;-4.414247662217728e-07;-3.9859840644586366e-07;1.0446735129169473;1.0101231938617674;9.999222474765121;0.8334828772223574;0.01556122369514822;0.015564518668635311;0.7977407184678259;-0.014895027839858181;0.7977600846255845;1.0099687990232078
85.96638;1.0444729741428007;0.8332943860757464;0.7978498250317011;-4.412740888511867e-07;-3.9863465025048855e-07;1.0446748831218988;1.010126851126426;9.999215903876571;0.8334812905824247;0.015561234455921133;0.0155645170896266;0.7977408616799921;-0.014895027819622778;0.797759396244317;1.0099686434564372
85.97638;1.0444713479559966;0.8332946703817486;0.7978491573797997;-4.41131572100468e-07;-3.9869012560095453e-07;1.0446762964532605;1.0101304259189865;9.999209100194582;0.833479738399171;0.015561245476047083;0.0155645153009549;0.7977410033297305;-0.014895027796854894;0.7977587419166274;1.0099684179021848
85.98638;1.04446970353722;0.8332950251335715;0.7978484765872604;-4.409964306913262e-07;-3.987636473859618e-07;1.0446777493044253;1.010133917057054;9.999202129353934;0.8334782177835246;0.015561256751937399;0.015564513383915755;0.7977411447035451;-0.014895027771777043;0.7977581224323544;1.0099681224333146
85.99638;1.044468047350152;0.83329544990378;0.7978477845956314;-4.408680515419267e-07;-3.988541254047275e-07;1.044679237969056;1.0101373253997918;9.999195057348679;0.8334767269118489;0.015561268279879598;0.015564511428197966;0.7977412867605884;-0.01489502774494534;0.7977575387575377;1.0099677574139703
86.00638;1.0444663850545293;0.8332959438891637;0.7978470842499715;-4.407462540733815e-07;-3.989605335531444e-07;1.0446807588256748;1.0101406529078356;9.9991879543879;0.8334752660550913;0.015561280043328749;0.015564509511843544;0.7977414310972537;-0.014895027717453938;0.797756992844646;1.0099673242771263
86.01638;1.0444647205914896;0.8332965061540838;0.7978463795627818;-4.4063128412963606e-07;-3.9908192170314844e-07;1.0446823090200366;1.0101439017500968;9.999180897815814;0.8334738376762892;0.015561292012426498;0.015564507683426562;0.797741580132001;-0.014895027690984854;0.797756487513465;1.0099668262780241
86.02638;1.0444630565986999;0.8332971353566218;0.7978456755699098;-4.4052346812561674e-07;-3.992175892816942e-07;1.0446838869738224;1.010147073607286;9.999173974451319;0.8334724459281295;0.015561304152217825;0.01556450596278127;0.7977417361193336;-0.014895027667474494;0.7977560259036146;1.0099662686433626
86.03638;1.0444613950386532;0.8332978294303218;0.7978449781344188;-4.4042285118858266e-07;-3.993672308164387e-07;1.0446854923957511;1.0101501692201775;9.99916728043184;0.8334710959459037;0.015561316434011017;0.015564504354886608;0.7977419002008121;-0.014895027648658028;0.7977556114199094;1.0099656575668323
86.04638;1.0444597373237885;0.8332985855024998;0.7978442934889004;-4.4032910536386366e-07;-3.9953075635504764e-07;1.0446871256578576;1.01015318845881;9.999160915873944;0.833469793365083;0.015561328840245112;0.015564502854781458;0.7977420723919139;-0.014895027635831745;0.7977552482593071;1.0099649988479058
86.05638;1.0444580845636529;0.8332994001551249;0.7978436274143917;-4.402415812587692e-07;-3.9970792818210544e-07;1.0446887872444741;1.0101561309060005;9.999154971447268;0.8334685441592248;0.015561341359103743;0.015564501440253474;0.7977422520966955;-0.014895027629694286;0.7977549416028541;1.009964297282998
86.06638;1.0444564386436055;0.8333002695621604;0.7978429848250239;-4.401593887932465e-07;-3.998981790676788e-07;1.0446904775494634;1.0101589967056703;9.999149514912343;0.8334673545218123;0.015561353979930564;0.015564500071437394;0.7977424383648251;-0.014895027630256278;0.7977546966660408;1.0099635565262548
86.07638;1.0444548029726126;0.8333011891621256;0.7978423700648792;-4.4008152581172526e-07;-4.0010063581028534e-07;1.0446921961520446;1.0101617872599349;9.999144587397426;0.8334662304359101;0.015561366694537265;0.015564498708884555;0.7977426298028736;-0.014895027637020773;0.7977545169737906;1.0099627789203536
86.08638;1.0444531816589668;0.833302153486059;0.7978417871031652;-4.400070913896089e-07;-4.0031412867449086e-07;1.0446939409651685;1.0101645049560615;9.999140208423716;0.8334651766982738;0.01556137950354742;0.015564497334448035;0.7977428247198126;-0.014895027649289783;0.7977544034467587;1.0099619655341803
86.09638;1.0444515780871144;0.833303156751292;0.7978412392036569;-4.399355198350188e-07;-4.0053717779385e-07;1.0446957084476232;1.0101671520942828;9.999136382937143;0.8334641960385494;0.015561392421580335;0.015564495950871728;0.7977430215485897;-0.014895027666369364;0.7977543551489091;1.0099611166240408
86.10638;1.044449994808171;0.8333041935690437;0.7978407285373096;-4.3986654497458594e-07;-4.0076820901603266e-07;1.0446974943602376;1.0101697300242456;9.999133106461937;0.8334632892362507;0.01556140546807749;0.015564494559379005;0.7977432192871514;-0.014895027687587967;0.7977543706184076;1.0099602323586085
86.11638;1.0444484348723915;0.8333052586543983;0.7978402563024529;-4.3979991168191753e-07;-4.0100597395165355e-07;1.0446992943359406;1.0101722387942218;9.999130370955253;0.8334624560658302;0.01556141865527996;0.015564493140993283;0.7977434178446443;-0.014895027712187963;0.7977544485533332;1.009959313630236
86.12638;1.0444469022030411;0.8333063461785392;0.7978398233519716;-4.397352291725994e-07;-4.012497160613023e-07;1.044701104520279;1.010174677155916;9.999128169845493;0.8334616960479224;0.015561431989478588;0.01556449166419196;0.7977436177009062;-0.014895027739353863;0.7977545877463245;1.0099583624906276
86.13638;1.0444453998439704;0.833307450036655;0.797839430650013;-4.3967199493063235e-07;-4.014989716773718e-07;1.0447029216824626;1.0101770427981283;9.99912649672234;0.8334610084061396;0.015561445471656056;0.015564490105699913;0.7977438190239823;-0.01489502776827176;0.7977547871673635;1.0099573816542138
86.14638;1.0444439286935443;0.8333085642387097;0.7978390793703433;-4.396094881948154e-07;-4.0175340173479273e-07;1.0447047421278162;1.0101793326979114;9.99912534436786;0.8334603918202036;0.015561459092198882;0.01556448845571048;0.7977440212849239;-0.014895027797889078;0.7977550466500746;1.0099563738276789
86.15638;1.0444424884957773;0.8333096825575171;0.7978387710461523;-4.395466601881282e-07;-4.020127191022155e-07;1.0447065604399601;1.0101815434133243;9.99912471146395;0.8334598445258649;0.015561472833964973;0.015564486706011871;0.7977442235932949;-0.014895027826678618;0.7977553670808746;1.0099553419454272
86.16638;1.0444410789981127;0.8333107986696539;0.7978385076423736;-4.3948237452939114e-07;-4.0227648532296877e-07;1.0447083695655073;1.0101836716664518;9.999124605943596;0.8334593643842222;0.015561486682360008;0.015564484839840584;0.7977444254714073;-0.014895027852769952;0.7977557497100215;1.00995428933623
86.17638;1.044439699770284;0.8333119073902184;0.7978382914252173;-4.394157464072044e-07;-4.02543933412469e-07;1.0447101622970183;1.0101857153039826;9.999125036103113;0.8334589487282128;0.015561500625666764;0.015564482832580646;0.7977446278200796;-0.014895027874101277;0.7977561955763599;1.0099532186973128
86.18638;1.0444383500331889;0.8333130056084016;0.7978381248463303;-4.393461363248397e-07;-4.02813959600365e-07;1.0447119326130214;1.010187673181591;9.999125998722889;0.83345859396179;0.015561514647038368;0.015564480652715951;0.7977448332724645;-0.01489502788845132;0.7977567052739009;1.009952130863609
86.19638;1.0444370288960367;0.8333140921962328;0.7978380104458002;-4.3927298149424135e-07;-4.030850624485352e-07;1.04471367598451;1.0101895438728767;9.999127476686583;0.8334582948149526;0.015561528725832552;0.015564478256023986;0.7977450455838296;-0.014895027893709759;0.7977572785597816;1.0099510244384844
86.20638;1.0444357351697708;0.833315167408382;0.7978379509042663;-4.3919579589894003e-07;-4.0335522864185217e-07;1.0447153891080403;1.0101913251029813;9.999129447676363;0.83345804418089;0.015561542845303504;0.015564475587766306;0.7977452690300768;-0.01489502788825173;0.7977579137887727;1.0099498964505693
86.21638;1.0444344673693724;0.8333162319986305;0.797837949213159;-4.39114252084929e-07;-4.0362204733279805e-07;1.0447170693832035;1.0101930141197848;9.999131891047647;0.8334578341231678;0.015561556992969516;0.015564472602394156;0.7977455081755052;-0.014895027871111223;0.7977586079653471;1.0099487436858505
86.22638;1.044433224052342;0.8333172864840149;0.7978380085759792;-4.3902814387465344e-07;-4.0388306640132955e-07;1.044718714477369;1.0101946081238407;9.999134786502394;0.8334576569760407;0.015561571155376899;0.015564469284335363;0.7977457674266115;-0.014895027842046835;0.7977593578183998;1.0099475637267168
86.23638;1.0444320035921169;0.8333183311990847;0.7978381321624909;-4.389372059782876e-07;-4.0413606667395006e-07;1.0447203222275891;1.0101961046725463;9.999138113562315;0.8334575058977023;0.01556158531403094;0.015564465647455145;0.7977460505688143;-0.014895027801427839;0.7977601608664953;1.0099463554775383
86.24638;1.044430804035516;0.8333193666526659;0.7978383230447103;-4.3884096401323614e-07;-4.0437904328505517e-07;1.0447218905881923;1.0101975018055764;9.99914185361774;0.8334573749447649;0.015561599447061331;0.015564461712526945;0.7977463606267781;-0.01489502774984471;0.7977610154928955;1.0099451193693256
86.25638;1.0444296236965591;0.833320393403309;0.7978385841820602;-4.387388002178643e-07;-4.046100718271724e-07;1.0447234173875108;1.010198797608442;9.999145992103127;0.833457258681641;0.015561613534195771;0.015564457487100846;0.7977466998250788;-0.014895027687787492;0.7977619203682058;1.0099438571154262
86.26638;1.044428461452689;0.8333214120372697;0.7978389181519001;-4.386302314912659e-07;-4.048273456630029e-07;1.0447249000201118;1.0101999895596132;9.999150519833073;0.8334571520795095;0.015561627553513402;0.015564452969231684;0.7977470695947719;-0.014895027615538334;0.7977628738104626;1.009942571723436
86.27638;1.044427316558668;0.8333224240539008;0.7978393268422252;-4.385151584595188e-07;-4.0502931963770086e-07;1.0447263358120928;1.0102010745638177;9.999155429424572;0.8334570507504531;0.015561641473306126;0.015564448166637766;0.7977474706272927;-0.014895027533036372;0.7977638732122376;1.0099412680377808
86.28638;1.0444261889816502;0.8333234326772039;0.7978398116520051;-4.383938027341201e-07;-4.0521460627900677e-07;1.0447277231146281;1.010202050210888;9.999160711262666;0.8334569503878361;0.015561655251881287;0.015564443105164744;0.7977479027295968;-0.014895027439836554;0.7977649147392414;1.0099399524526464
86.29638;1.0444250799368182;0.833324442446951;0.7978403738809521;-4.382664738363919e-07;-4.0538166889156614e-07;1.0447290618853666;1.010202916031504;9.999166355996575;0.833456845806216;0.015561668835575835;0.015564437817288983;0.7977483644575332;-0.014895027335432342;0.7977659935088526;1.009938631210759
86.30638;1.044423991349902;0.8333254583890762;0.7978410144895194;-4.3813345995108387e-07;-4.055288077294317e-07;1.0447303531702818;1.010203673356194;9.99917236049134;0.8334567309778151;0.015561682146811605;0.015564432323929601;0.7977488530297878;-0.014895027219625098;0.7977671042053023;1.0099373088497625
86.31638;1.0444229243692764;0.8333264857021974;0.7978417333058186;-4.379949507960933e-07;-4.0565448582805083e-07;1.044731598106957;1.0102043243013792;9.999178732635704;0.8334566000461422;0.015561695079999868;0.015564426626639533;0.7977493649186539;-0.014895027092526863;0.7977682418895893;1.0099359880192675
86.32638;1.0444218784832606;0.8333275295243715;0.797842528538552;-4.3785093544419824e-07;-4.05757582523488e-07;1.0447327974951566;1.0102048711053229;9.999185489973918;0.8334564484350897;0.015561707513548594;0.01556442071309439;0.7977498966371119;-0.014895026954368312;0.7977694023929869;1.009934670043582
86.33638;1.0444208522160479;0.8333285942884701;0.7978433970974768;-4.37701218972989e-07;-4.0583739252018104e-07;1.0447339525423744;1.0102053164078302;9.99919264720549;0.8334562734496272;0.015561719325083132;0.015564414561527268;0.7977504449593666;-0.014895026805435054;0.7977705817862115;1.0099333553041303
86.34638;1.0444198444001096;0.8333296830537161;0.7978443355138946;-4.3754553559597307e-07;-4.0589341201542847e-07;1.044735066052612;1.0102056641302333;9.999200203343417;0.8334560741506964;0.015561730400432718;0.015564408141108307;0.7977510068007907;-0.014895026646105616;0.797771775444522;1.0099320435091126
86.35638;1.044418854502185;0.8333307974632181;0.7978453408915129;-4.373836506225041e-07;-4.0592512541097327e-07;1.0447361428915685;1.0102059194799733;9.999208141569015;0.8334558507546987;0.015561740635315846;0.015564401418617929;0.7977515794078;-0.014895026476816493;0.7977729778438294;1.0099307347297524
86.36638;1.0444178822785721;0.8333319382277995;0.7978464111241281;-4.372153316523644e-07;-4.0593215109363277e-07;1.0447371893581032;1.01020608733748;9.99921643706782;0.8334556039927425;0.015561749935135602;0.01556439436516046;0.7977521606547483;-0.014895026297965274;0.7977741832841999;1.0099294305923212
86.37638;1.0444169274403947;0.8333331053862191;0.7978475442279134;-4.3704014724598467e-07;-4.059146298067259e-07;1.0447382116778556;1.010206170523133;9.999225067664158;0.8334553346895692;0.015561758220208242;0.015564386952964625;0.7977527491843596;-0.014895026109873623;0.797775386733174;1.0099281338060773
86.38638;1.0444159889858273;0.8333342980316567;0.7978487376524929;-4.3685728143747917e-07;-4.058732993032096e-07;1.0447392144243925;1.0102061693412894;9.999234024184371;0.8334550435333746;0.01556176543437679;0.015564379148817873;0.7977533445986572;-0.014895025912908944;0.7977765843098218;1.0099268468029636
86.39638;1.0444150646228227;0.8333355138424298;0.7978499880022888;-4.366655553279944e-07;-4.058094021160881e-07;1.044740199814225;1.0102060822098529;9.999243312618486;0.8334547307751062;0.015561771548597161;0.015564370914860405;0.7977539472565048;-0.01489502570774317;0.7977777735012853;1.0099255713553061
86.40638;1.044414151355673;0.8333367488888149;0.7978512908465188;-4.36463694821018e-07;-4.0572492570989946e-07;1.044741168248484;1.010205907014166;9.999252948124072;0.8334543961014055;0.015561776560305768;0.01556436221755866;0.7977545572797912;-0.0148950254954745;0.7977789529378709;1.009924309094942
86.41638;1.044413246601343;0.8333379978896936;0.7978526408651059;-4.362506905702009e-07;-4.056227742339529e-07;1.0447421194856823;1.0102056428825084;9.999262947964231;0.8334540391719288;0.015561780498090972;0.015564353035914878;0.7977551735851552;-0.014895025277495524;0.7977801215710488;1.0099230622164939
86.42638;1.0444123483846208;0.8333392544298532;0.7978540327326173;-4.3602599504028843e-07;-4.0550640594587954e-07;1.0447430532053594;1.0102052913408313;9.999273326273412;0.8334536603916266;0.015561783427429232;0.015564343360224336;0.7977557937840534;-0.014895025055281692;0.7977812780274337;1.0099218338163598
86.43638;1.044411455048914;0.8333405109990932;0.7978554622147151;-4.3578948313292953e-07;-4.0537925329664347e-07;1.0447439692422702;1.0102048561360335;9.999284089408556;0.8334532612833817;0.015561785443991115;0.01556433318182814;0.7977564151813923;-0.014895024830148158;0.7977824203717876;1.0099206274937815
86.44638;1.0444105655153852;0.8333417597797573;0.7978569266472306;-4.3554131000755827e-07;-4.0524433249265515e-07;1.0447448682936458;1.0102043425131004;9.999295233400236;0.8334528445448901;0.01556178665820572;0.015564322489120536;0.7977570361169599;-0.014895024603051352;0.7977835457864785;1.0099194465368813
86.45638;1.044409679878339;0.8333429944069941;0.7978584244209332;-4.352818835009171e-07;-4.0510424311541685e-07;1.0447457522830865;1.0102037565101605;9.999306744508187;0.8334524137966716;0.015561787183848898;0.015564311277973374;0.7977576560914323;-0.014895024374700506;0.7977846508674818;1.0099182935441529
86.46638;1.0444087998551517;0.8333442114431775;0.7978599536558937;-4.350119719384063e-07;-4.04961496018158e-07;1.0447466240256669;1.010203103720465;9.99931859998174;0.8334519727951989;0.01556178713231236;0.015564299560866303;0.7977582746699572;-0.014895024145884552;0.7977857324711013;1.0099171707161534
86.47638;1.044407928761678;0.8333454104684919;0.7978615110986549;-4.347327098597466e-07;-4.048187151826281e-07;1.044747486699224;1.0102023880710251;9.999330771290516;0.8334515247759771;0.015561786611472658;0.015564287366556625;0.7977588906864841;-0.01489502391757646;0.7977867878110094;1.0099160799595832
86.48638;1.0444070707791484;0.8333465930901762;0.7978630924657506;-4.344455403449655e-07;-4.046785108828585e-07;1.0447483431056324;1.0102016123132176;9.999343229319333;0.8334510726386063;0.015561785731195614;0.015564274734269872;0.7977595024722881;-0.01489502369089962;0.7977878140766588;1.0099150224919746
86.49638;1.0444062297508092;0.8333477618912307;0.7978646938884518;-4.3415229100359185e-07;-4.0454341198186845e-07;1.0447491951170371;1.01020077992661;9.999355943900737;0.833450619329491;0.015561784604794281;0.015564261703063914;0.7977601084579723;-0.014895023467255283;0.7977888082380888;1.0099139985797139
86.50638;1.044405408534757;0.8333489197887664;0.7978663126360217;-4.3385513834914856e-07;-4.044159958940326e-07;1.044750044079571;1.0101998960859653;9.999368883207813;0.833450168042058;0.015561783343315353;0.015564248306048646;0.7977607074065075;-0.014895023248336631;0.7977897671693163;1.0099130075031189
86.51638;1.0444046094795878;0.8333500695655077;0.7978679466500606;-4.335563137805489e-07;-4.042988601687275e-07;1.044750892038725;1.0101989668982694;9.999382021797901;0.8334497226156676;0.01556178205798171;0.015564234575479481;0.7977612982921857;-0.014895023035848389;0.7977906883828151;1.009912047799316
86.52638;1.044403834965149;0.8333512133495224;0.7978695943839421;-4.332578921330062e-07;-4.041944030502319e-07;1.044751742460423;1.0101979983718972;9.99939534871372;0.8334492879378642;0.015561780865603456;0.015564220542761985;0.7977618802115801;-0.014895022831232806;0.7977915706183684;1.0099111181935918
86.53638;1.0444030876322914;0.8333523524890055;0.7978712552656697;-4.3296177055530834e-07;-4.041047017901731e-07;1.0447525994255429;1.0101969959971684;9.99940886405028;0.833448869985951;0.015561779891648916;0.015564206223176112;0.7977624527415179;-0.014895022635578686;0.7977924135381893;1.0099102183818498
86.54638;1.0444023708728216;0.8333534882043208;0.7978729297228272;-4.3266968025679797e-07;-4.040315072431928e-07;1.044753466148538;1.0101959644037748;9.999422563393122;0.8334484751926204;0.015561779279876032;0.015564191604638738;0.797763016327224;-0.014895022449687448;0.7977932172673845;1.0099093486478197
86.55638;1.0444016888371015;0.8333546223110859;0.7978746187206247;-4.323832088755353e-07;-4.0397624663934125e-07;1.0447543441566618;1.0101949070822973;9.999436423573018;0.8334481092536091;0.015561779195159027;0.015564176658266805;0.7977635719823731;-0.014895022274171874;0.7977939821790379;1.0099085091963302
86.56638;1.0444010457145336;0.8333557572092345;0.79787632308871;-4.3210380639168254e-07;-4.0394010510997215e-07;1.0447552335471308;1.0101938267415904;9.999450402220948;0.8334477764139053;0.015561779811306973;0.015564161358418111;0.7977641210640007;-0.01489502210946051;0.7977947084891015;1.0099077000600247
86.57638;1.0444004453513336;0.8333568952569842;0.7978780425750817;-4.318327876857685e-07;-4.0392419325398653e-07;1.044756133770491;1.0101927259203412;9.999464444235283;0.8334474796017485;0.0155617812951936;0.01556414569503753;0.797764665524193;-0.014895021955851235;0.7977953959237297;1.009906921122915
86.58638;1.0443998910671988;0.8333580378246603;0.7978797752844721;-4.315714177839391e-07;-4.0392954767268084e-07;1.044757043744163;1.0101916072668358;9.99947848715281;0.8334472206560842;0.015561783792633644;0.015564129671583877;0.7977652075694249;-0.01489502181366578;0.7977960439271082;1.0099061719401692
86.59638;1.0443993852341404;0.8333591843471441;0.7978815179331469;-4.313209928503848e-07;-4.039568766623338e-07;1.0447579614235536;1.010190473604561;9.999492466654628;0.8334470003032257;0.015561787423552303;0.015564113290905658;0.7977657487620168;-0.014895021683293487;0.7977966519550667;1.0099054517140362
86.60638;1.0443989294949534;0.8333603322281409;0.7978832661443958;-4.310828469240511e-07;-4.040063563881775e-07;1.0447588838565878;1.0101893281219971;9.999506321770031;0.8334468182017888;0.015561792288181274;0.015564096545602927;0.7977662894897419;-0.014895021565156008;0.7977972194146121;1.009904759828183
86.61638;1.044398525691907;0.8333614777580182;0.7978850142529672;-4.3085839334116526e-07;-4.040776403266468e-07;1.0447598074152646;1.0101881747323185;9.999520000436851;0.8334466732359551;0.015561798475170663;0.01556407942074366;0.7977668290449499;-0.014895021459646414;0.7977977455731238;1.009904096570369
86.62638;1.044398175993654;0.8333626171140195;0.7978867551261086;-4.306490952451695e-07;-4.0416993139673807e-07;1.0447607276143152;1.0101870179599144;9.999533465088582;0.8334465639556081;0.01556180606504973;0.015564061902624354;0.7977673662489762;-0.01489502136691432;0.7977982296974135;1.0099034634500756
86.63638;1.0443978819362734;0.8333637469808318;0.79788848029126;-4.3045620176002926e-07;-4.0428204741127005e-07;1.044761639165184;1.0101858621072466;9.999546694706462;0.8334464888376104;0.01556181512595015;0.015564043994050949;0.7977679001615127;-0.014895021286727891;0.7977986712447541;1.0099028632514997
86.64638;1.044397643913505;0.8333648648188705;0.7978901801279347;-4.3028049512319735e-07;-4.0441250706921794e-07;1.0447625370135012;1.0101847106225204;9.999559684916534;0.8334464460054481;0.015561825710515101;0.015564025730021643;0.7977684302105161;-0.014895021218747884;0.7977990700964832;1.0099023000488676
86.65638;1.0443974617894103;0.8333659687649765;0.7978918442354952;-4.301223216385366e-07;-4.045596618073122e-07;1.0447634174118439;1.0101835662611376;9.999572445026438;0.8334464327495528;0.01556183785883301;0.015564007173657808;0.7977689559751613;-0.014895021162856787;0.7977994269236559;1.0099017789221156
86.66638;1.0443973354849843;0.8333670571020935;0.7978934620382478;-4.2998180532541426e-07;-4.047218161302374e-07;1.0447642778411608;1.0101824316719836;9.999584988218434;0.8334464454902162;0.015561851594330225;0.01556398839377984;0.7977694772477857;-0.01489502111896004;0.7977997432128439;1.0099013053653356
86.67638;1.044397264490948;0.8333681271435469;0.7978950233221789;-4.29859037726677e-07;-4.0489711325014507e-07;1.044765116576829;1.0101813097964834;9.999597323609441;0.8334464800568673;0.015561866912096952;0.015563969450681833;0.7977699940580287;-0.014895021086578789;0.7978000206560445;1.009900884779788
86.68638;1.0443972469290634;0.8333691744439105;0.7978965185837711;-4.297541465057293e-07;-4.050832169234182e-07;1.0447659331263592;1.0101802034456797;9.999609457258513;0.8334465321513257;0.01556188377528132;0.015563950400286781;0.7977705062594145;-0.014895021064873813;0.7978002604485019;1.0099005223068864
86.69638;1.044397279401087;0.8333701936140634;0.7978979390204036;-4.296671621363481e-07;-4.0527722654799367e-07;1.044766728837086;1.0101791141876508;9.99962139516533;0.833446598236301;0.015561902124343328;0.015563931303041406;0.797771013228081;-0.014895021052972253;0.7978004630100324;1.0099002229842822
86.70638;1.0443973579003605;0.8333711797948482;0.7978992762748237;-4.295978229758945e-07;-4.0547602112869694e-07;1.0447675059872854;1.010178041831602;9.999633143018583;0.8334466763462828;0.015561921884588865;0.01556391222809819;0.797771513805977;-0.014895021050178894;0.7978006284380047;1.0098999917207485
86.71638;1.0443974790229618;0.8333721292172821;0.7979005226542657;-4.295456008826697e-07;-4.0567668345105595e-07;1.0447682661398003;1.0101769851729883;9.99964470351047;0.8334467660908195;0.015561942963831225;0.015563893254994908;0.7977720058687834;-0.014895021055907435;0.7978007575870448;1.0098998329006736
86.72638;1.0443976405875968;0.8333730392649127;0.7979016717491225;-4.295098760512262e-07;-4.0587666917620527e-07;1.0447690100714475;1.010175943047552;9.99965607564632;0.8334468680142164;0.015561965255317547;0.015563874472259936;0.7977724857484949;-0.014895021069498002;0.7978008526066234;1.0098997501386744
86.73638;1.0443978415468265;0.8333739086800755;0.7979027185585454;-4.2949005470253913e-07;-4.0607374813530105e-07;1.0447697386982706;1.0101749147177381;9.9996672611463;0.8334469828445739;0.015561988649318362;0.015563855968943193;0.7977729483453833;-0.014895021090213184;0.7978009160938415;1.0098997462892136
86.74638;1.0443980815056275;0.8333747373812098;0.7979036590135135;-4.294855476415371e-07;-4.0626580736760985e-07;1.0447704530016595;1.010173899902818;9.999678268649463;0.8334471109310831;0.015562013039755906;0.015563837821978283;0.7977733878401552;-0.014895021117370332;0.7978009496678197;1.0098998231611411
86.75638;1.0443983600527404;0.8333755255624495;0.797904489483232;-4.2949562069181757e-07;-4.0645062390192743e-07;1.0447711532335466;1.0101728986047904;9.999689106296078;0.8334472521622351;0.015562038327820039;0.01556382008589111;0.7977737983129031;-0.014895021150355604;0.7978009533015186;1.009899980851313
86.76638;1.0443986762204551;0.8333762727520229;0.7979052065577491;-4.295191983898633e-07;-4.066258455175067e-07;1.044771838597459;1.0101719102897218;9.999699775801993;0.8334474064251775;0.015562064426498996;0.015563802784963656;0.7977741740725159;-0.014895021188441123;0.7978009257200539;1.0099002177076886
86.77638;1.044399028355114;0.8333769775394988;0.7979058073174837;-4.295547705777626e-07;-4.067891334877072e-07;1.0447725073765524;1.010170933376323;9.999710275342537;0.8334475741105782;0.015562091256756085;0.01556378590872867;0.7977745098007899;-0.014895021230685378;0.797800865078635;1.0099005311467455
86.78638;1.0443994143115938;0.8333776378287948;0.7979062899017954;-4.2960059767787505e-07;-4.069382151745859e-07;1.04477315695769;1.0101699657569847;9.999720599405059;0.8334477562379371;0.015562118738786258;0.015563769419875743;0.7977748006374669;-0.014895021276163578;0.7978007693126079;1.009900918206825
86.79638;1.0443998315248413;0.8333782512646932;0.7979066533536843;-4.2965492124480956e-07;-4.070710313018037e-07;1.044773783946201;1.0101690050692473;9.999730734577657;0.8334479542414344;0.015562146792900751;0.015563753273101244;0.7977750421989247;-0.01489502132426869;0.7978006362456044;1.0099013756964172
86.80638;1.044400276791247;0.8333788156168126;0.797906896918782;-4.297158082605112e-07;-4.07186071949087e-07;1.0447743847649866;1.0101680482596362;9.999740660084607;0.8334481697520066;0.015562175344512808;0.015563737426095212;0.7977752305264584;-0.014895021374719666;0.7978004637678153;1.0099019005458671
86.81638;1.0444007462558973;0.8333793289514958;0.797907019857606;-4.2978109734814535e-07;-4.072824429136369e-07;1.044774956136437;1.010167091312827;9.999750353965553;0.8334484044211432;0.015562204322584018;0.015563721837903815;0.7977753624196795;-0.014895021427358079;0.7978002499622865;1.0099024903523544
86.82638;1.0444012358105963;0.8333797895720995;0.7979070213862122;-4.298487762086322e-07;-4.0735956396672185e-07;1.0447754947851224;1.0101661294652104;9.999759803252093;0.8334486594216276;0.015562233658067982;0.015563706468539058;0.7977754361551128;-0.014895021482124389;0.7977999926565708;1.0099031439320665
86.83638;1.0444017415909215;0.833380195661667;0.7979069005695448;-4.2991720953175655e-07;-4.074169308356839e-07;1.0447759971880906;1.0101651577558484;9.999769013493362;0.8334489348755325;0.015562263281299346;0.015563691276993754;0.7977754519635561;-0.014895021539262409;0.7977996888493685;1.00990386146519
86.84638;1.044402260159184;0.8333805450086552;0.7979066566921643;-4.2998489386418616e-07;-4.074540622689943e-07;1.0447764603923144;1.0101641718287564;9.999778006712935;0.8334492299256506;0.015562293116969928;0.015563676212718846;0.7977754118202847;-0.014895021599440407;0.7977993347901007;1.00990464395487
86.85638;1.0444027882560059;0.8333808352663622;0.7979062896680622;-4.30050202571415e-07;-4.0747044840419615e-07;1.044776882837162;1.0101631689788642;9.99978680839943;0.8334495434213438;0.01556232309050796;0.015563661219070435;0.7977753185707854;-0.014895021663740597;0.7977989263539828;1.009905492921912
86.86638;1.0444033227509388;0.8333810644480018;0.7979058000962809;-4.301114312722158e-07;-4.0746559526721475e-07;1.044777263940703;1.0101621486870178;9.999795437288896;0.8334498743824518;0.01556235313746892;0.015563646251049118;0.7977751753053769;-0.01489502173355253;0.79779845940059;1.009906410381189
86.87638;1.0444038610817619;0.8333812314578939;0.7979051891633689;-4.3016690698502027e-07;-4.0743919991271507e-07;1.0447776035556018;1.010161111949345;9.99980390247692;0.8334502217508146;0.015562383200258706;0.015563631283652698;0.7977749856543913;-0.014895021810219148;0.7977979303378258;1.0099073977159947
86.88638;1.044404401776912;0.8333813364272029;0.7979044585539968;-4.30214931428339e-07;-4.073911930098667e-07;1.0447779023030905;1.0101600603383158;9.999812204994232;0.8334505840741488;0.015562413226425138;0.015563616303862614;0.7977747541817803;-0.014895021894664764;0.7977973366487073;1.0099084543405576
