time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
86.89638;1.0444049444204584;0.8333813801434576;0.7979036103044068;-4.3025372495353986e-07;-4.0732173791412306e-07;1.044778161905636;1.0101589958001154;9.999820341676775;0.8334509596372595;0.015562443177659209;0.015563601297790641;0.7977744860741399;-0.014895021987578394;0.7977966767650753;1.009909577988304
86.90638;1.0444054888153962;0.8333813628162491;0.7979026463982216;-4.302816038179649e-07;-4.0723136690399555e-07;1.04477838481946;1.0101579209486025;9.999828307447565;0.8334513461849831;0.015562473035135367;0.015563586243053694;0.7977741866334873;-0.014895022090003828;0.7977959494102459;1.0099107658890256
86.91638;1.0444060343017985;0.8333812835120402;0.7979015683452926;-4.302971979125581e-07;-4.071210223567722e-07;1.0447785737992588;1.010156839007688;9.999836096196704;0.8334517400726069;0.015562502791568015;0.01556357110974882;0.797773861162843;-0.014895022203528516;0.7977951534718989;1.0099120155229446
86.92638;1.0444065798897;0.833381140852358;0.7979003769714683;-4.3029951513838684e-07;-4.069918780027223e-07;1.0447787319618673;1.0101557531563288;9.999843701028261;0.8334521361285698;0.015562532439003704;0.015563555861642955;0.797773514991596;-0.014895022330018898;0.7977942885072759;1.0099133249780572
86.93638;1.0444071247806566;0.8333809340871844;0.7978990723355792;-4.3028802447855445e-07;-4.06845137119467e-07;1.0447788630442723;1.0101546663493826;9.999851113147573;0.8334525279582919;0.015562561964893478;0.015563540454393043;0.7977731533389966;-0.01489502247140781;0.7977933548889807;1.0099146929318954
86.94638;1.0444076685569545;0.8333806631916025;0.7978976540404933;-4.3026267787144715e-07;-4.06681969235085e-07;1.0447789713444502;1.010153581903899;9.999858321378854;0.8334529078149541;0.015562591352642981;0.015563524843040884;0.7977727810241547;-0.01489502262953391;0.7977923537156771;1.0099161181539265
86.95638;1.0444082108601669;0.8333803279038197;0.7978961219237706;-4.302236616582932e-07;-4.065035765160952e-07;1.0447790612251338;1.0101525033649061;9.999865309916192;0.8334532669960308;0.015562620577277444;0.015563508996540125;0.7977724022143868;-0.014895022806009631;0.7977912871587419;1.00991759909328
86.96638;1.0444087510644684;0.8333799269551098;0.7978944764877136;-4.3017119729288186e-07;-4.0631129107446416e-07;1.0447791367485575;1.0101514334129102;9.999872053336526;0.8334535968951651;0.015562649601540014;0.015563492900379972;0.7977720207962543;-0.014895023002181589;0.7977901588882216;1.0099191337752187
86.97638;1.044409287939391;0.8333794582751513;0.7978927189486961;-4.301056292044729e-07;-4.0610659448938626e-07;1.044779201451874;1.0101503734341135;9.999878516965762;0.8334538894214807;0.015562678380569303;0.015563476548079824;0.7977716412900067;-0.014895023219074207;0.7977889738689724;1.0099207202572233
86.98638;1.0444098195660683;0.8333789198108391;0.7978908512106783;-4.300274538122677e-07;-4.058910038300101e-07;1.044779257731824;1.0101493241265622;9.999884667015255;0.833454136947952;0.015562706871857642;0.01556345993737788;0.797771268856834;-0.014895023457482491;0.7977877378015148;1.0099223575206766
86.99638;1.0444103437963341;0.83337830994669;0.7978888757899533;-4.2993714551904635e-07;-4.0566594606865447e-07;1.0447793065274877;1.0101482861464672;9.999890484414104;0.8334543324759826;0.015562735044600704;0.015563443066697337;0.7977709078050527;-0.01489502371821132;0.7977864570043083;1.0099240447737998
87.00638;1.044410858092261;0.8333776273563108;0.7978867958564718;-4.298350879227165e-07;-4.05432737741733e-07;1.0447793477106995;1.010147260417744;9.999895967673;0.8334544695044426;0.015562762883264459;0.015563425920877958;0.7977705601896412;-0.014895024001987622;0.7977851382761368;1.0099257789357223
87.01638;1.0444113587714634;0.8333768711419312;0.7978846153597735;-4.297217584743587e-07;-4.0519250385270613e-07;1.0447793805020884;1.010146247994233;9.999901121530293;0.833454541740193;0.015562790384367151;0.015563408464324534;0.7977702259773924;-0.014895024309049562;0.7977837880674323;1.00992755359599
87.02638;1.04441184104514;0.8333760408993599;0.7978823387786872;-4.2959797384445213e-07;-4.0494604425661406e-07;1.0447794038076959;1.0101452496896197;9.999905953244077;0.8334545434979465;0.015562817550855184;0.015563390656514194;0.7977699040745015;-0.014895024639021806;0.7977824118662017;1.0099293610188882
87.03638;1.0444122995492513;0.8333751362970074;0.7978799708806329;-4.2946494432728143e-07;-4.0469389587317567e-07;1.0447794164856936;1.010144265976822;9.999910481249776;0.8334544702719595;0.01556284438420934;0.01556337246192286;0.7977695929724581;-0.014895024991188159;0.7977810147992783;1.0099311945398963
87.04638;1.044412728664953;0.8333741570179338;0.7978775172872115;-4.293241386987505e-07;-4.0443645680472873e-07;1.0447794174386689;1.010143296776405;9.999914733882902;0.8334543187721295;0.015562870877272006;0.015563353839252636;0.79776929114237;-0.014895025364732774;0.7977796027151594;1.0099330486033866
87.05638;1.0444131230320686;0.8333731029910874;0.7978749851791737;-4.2917709475523144e-07;-4.0417392938381896e-07;1.0447794060726392;1.010142340938339;9.999918737156301;0.8334540869021123;0.015562897016876137;0.015563334740127697;0.7977689973535397;-0.014895025758998523;0.7977781823189427;1.0099349172327392
87.06638;1.0444134783642236;0.8333719744815944;0.7978723830301119;-4.2902519012903106e-07;-4.0390620059632607e-07;1.044779383001448;1.0101413959297405;9.999922508803978;0.8334537741234034;0.015562922790293178;0.015563315126456024;0.7977687108709219;-0.014895026173853486;0.7977767602500916;1.0099367929287502
87.07638;1.0444137918156136;0.8333707722354081;0.7978697198366381;-4.2886946178336064e-07;-4.036328835652798e-07;1.0447793497267936;1.0101404578486346;9.999926063887902;0.8334533819284091;0.015562948176679322;0.01556329498029842;0.7977684320120704;-0.014895026609697385;0.7977753421604085;1.0099386665042251
87.08638;1.0444140616538808;0.8333694975206913;0.7978670047155352;-4.287106809608517e-07;-4.033534831289656e-07;1.0447793073737943;1.0101395217586315;9.999929426116198;0.8334529138439717;0.015562973132169469;0.015563274295260145;0.7977681626368653;-0.014895027067041457;0.7977739328873535;1.0099405277877587
87.09638;1.0444142871277817;0.8333681522396135;0.7978642466447317;-4.285496183849689e-07;-4.030674935162504e-07;1.0447792563774887;1.0101385824614506;9.999932634212476;0.8334523744559681;0.015562997590808881;0.015563253061629976;0.7977679058911699;-0.01489502754606483;0.7977725374550211;1.0099423663849003
87.10638;1.0444144688549584;0.8333667393828373;0.7978614541947494;-4.2838708037853694e-07;-4.0277447996387325e-07;1.044779197626335;1.0101376352742306;9.99993573875936;0.8334517679029653;0.015563021472624724;0.015563231264970535;0.7977676656604982;-0.01489502804634572;0.7977711612005065;1.0099441717199213
87.11638;1.0444146088439743;0.8333652631367869;0.797858635644057;-4.2822357911120226e-07;-4.0247420086468534e-07;1.0447791332396974;1.0101366761223531;9.99993879524396;0.8334510975116651;0.015563044687932907;0.015563208900318877;0.7977674460663327;-0.014895028566894543;0.7977698090022382;1.009945933123568
87.12638;1.0444147097669034;0.8333637287678172;0.7978557993044689;-4.280590200940008e-07;-4.021665847856563e-07;1.0447790658417349;1.0101357010868481;9.999941859178621;0.8334503666900942;0.015563067142910664;0.015563185977183239;0.7977672510790869;-0.014895029106398358;0.7977684854241227;1.009947640133239
87.13638;1.0444147744976753;0.8333621430747548;0.7978529534915489;-4.2789265032424133e-07;-4.018516056812041e-07;1.044778997452104;1.0101347060077188;9.999944984900871;0.833449579134847;0.01556308874129941;0.015563162512196355;0.7977670844246072;-0.01489502966338218;0.797767195730467;1.0099492824758718
87.14638;1.0444148066680676;0.8333605142734469;0.7978501061292183;-4.2772327588027136e-07;-4.015293191149524e-07;1.0447789291362506;1.0101336864428696;9.999948222092547;0.8334487383407837;0.015563109380409975;0.015563138531829168;0.7977669496233611;-0.014895030236300464;0.7977659461261161;1.00995085026204
87.15638;1.044414811208604;0.8333588505811105;0.7978472646458004;-4.2754968061365387e-07;-4.0120003383681623e-07;1.0447788609896558;1.0101326382324756;9.99995160803804;0.8334478477474804;0.01556312895712891;0.015563114078409107;0.7977668499905425;-0.014895030823588517;0.7977647429462331;1.0099523343445944
87.16638;1.0444147937076314;0.8333571592801221;0.7978444363628622;-4.273708700925327e-07;-4.008643848546876e-07;1.044778792115059;1.010131558280902;9.99995516738791;0.8334469113730947;0.015563147384308702;0.015563089200971884;0.7977667885387228;-0.014895031423478257;0.7977635919277435;1.009953726017058
87.17638;1.0444147591245183;0.8333554469375908;0.7978416286489578;-4.271859932219366e-07;-4.0052320387215305e-07;1.0447787211141732;1.0101304443933585;9.999958922756187;0.8334459342712308;0.015563164601639734;0.01556306394242901;0.7977667678470658;-0.014895032033716735;0.7977624980729873;1.0099550166482174
87.18638;1.0444147111208837;0.83335371939625;0.7978388485563184;-4.269942639218261e-07;-4.001773114341563e-07;1.044778646896082;1.0101292941589963;9.99996290509988;0.8334449221902474;0.015563180581734613;0.01556303834185992;0.7977667899339174;-0.014895032651575098;0.7977614656837471;1.0099561982476521
87.19638;1.0444146523179691;0.8333519814028633;0.7978361025296393;-4.267950952637832e-07;-3.9982748217468305e-07;1.0447785688522404;1.0101281040619123;9.999967156233359;0.8334438804384592;0.01556319533639825;0.015563012448251664;0.7977668559042812;-0.01489503327415415;0.7977604986995238;1.0099572643931483
87.20638;1.044414584735593;0.8333502369900211;0.7978333967035087;-4.265884373765839e-07;-3.994745446392794e-07;1.0447784867168701;1.0101268692772658;9.999971722260568;0.8334428131894989;0.015563208917578668;0.015562986327188734;0.797766965435024;-0.014895033898676273;0.7977596013361226;1.0099582103823632
87.21638;1.0444145099986353;0.8333484900549276;0.7978307374313558;-4.2637495535778767e-07;-3.991193357057242e-07;1.0447784013587114;1.0101255841958312;9.999976642331387;0.8334417240188632;0.015563221409707301;0.015562960056508736;0.7977671165890735;-0.014895034522591735;0.7977587780982772;1.0099590324614383
87.22638;1.044414429725058;0.8333467440088547;0.7978281314482226;-4.2615578856521113e-07;-3.987625687912708e-07;1.044778315760603;1.01012424373649;9.999981941747215;0.8334406167342201;0.01556323291750463;0.015562933725151535;0.7977673062142401;-0.014895035143581871;0.7977580331873555;1.0099597270760827
87.23638;1.0444143460897832;0.8333450015467412;0.7978255860028263;-4.2593235165610813e-07;-3.984048319122937e-07;1.0447782343435543;1.0101228446620103;9.999987630687038;0.833439495505566;0.015563243555660319;0.015562907434761212;0.797767530632617;-0.014895035759530943;0.7977573702895719;1.0099602907670235
87.24638;1.0444142620968162;0.8333432654653957;0.7978231089498591;-4.2570638671658996e-07;-3.980466690196587e-07;1.0447781609277775;1.010121385674176;9.999993704316694;0.833438364955647;0.015563253440458414;0.015562881292195593;0.7977677863149158;-0.014895036368441713;0.7977567926042646;1.0099607204449992
87.25638;1.0444141814040433;0.8333415394891855;0.7978207081016088;-4.254798488472928e-07;-3.976885992942149e-07;1.044778096873031;1.0101198661984656;10.000000148950193;0.8334372305179364;0.015563262685500753;0.01556285540165679;0.7977680706128452;-0.01489503696836477;0.7977563021757762;1.0099610138702455
87.26638;1.0444141076177806;0.8333398281495865;0.7978183903866931;-4.252545862547821e-07;-3.973309456984201e-07;1.0447780403666957;1.0101182855357238;10.00000695498194;0.8334360982294986;0.015563271408992815;0.015562829863395416;0.7977683822517272;-0.014895037557360578;0.7977558989866854;1.0099611703085536
87.27638;1.0444140437369638;0.8333381358142414;0.7978161616882722;-4.250321770752143e-07;-3.9697358373867966e-07;1.044777987130887;1.0101166430920292;10.000014122811528;0.8334349743704454;0.01556327974364785;0.015562804764396034;0.7977687210155288;-0.014895038133512024;0.7977555811670105;1.0099611910767603
87.28638;1.044413992639722;0.8333364658680766;0.7978140270152081;-4.248139708023298e-07;-3.9661607422467646e-07;1.0447779319795205;1.0101149383279016;10.00002165699887;0.8334338658822523;0.015563287829101038;0.015562780162220402;0.7977690872870866;-0.014895038695104838;0.7977553460950615;1.0099610792168079
87.29638;1.0444139578746907;0.8333348207983782;0.7978119905242156;-4.2460116110607913e-07;-3.9625819257376e-07;1.0447778701691943;1.0101131704938893;10.00002955980328;0.8334327807357252;0.01556329578989491;0.015562756082636298;0.7977694823090998;-0.014895039240700356;0.7977551912614028;1.0099608383691878
87.30638;1.0444139435670543;0.8333332024550005;0.7978100554664179;-4.2439480439516984e-07;-3.959002175463316e-07;1.0447777979753488;1.0101113390028285;10.00003783252495;0.8334317272678083;0.015563303726015842;0.015562732533160843;0.7977699082643712;-0.01489503976885418;0.7977551146127039;1.009960472488516
87.31638;1.0444139534744634;0.8333316120489794;0.7978082242976261;-4.241957525466681e-07;-3.9554278933159954e-07;1.0447777129164666;1.0101094434334879;10.00004648614597;0.8334307132139945;0.01556331172037193;0.015562709512708377;0.7977703674252269;-0.014895040277943982;0.7977551142013297;1.009959986731664
87.32638;1.044413990142357;0.8333300507229919;0.7978064990664585;-4.2400458025019794e-07;-3.9518669001532885e-07;1.044777613949153;1.0101074827856213;10.000055552267984;0.8334297451304639;0.015563319839153274;0.015562687009627808;0.7977708612412289;-0.014895040766411266;0.7977551872170399;1.0099593881296933
87.33638;1.0444140547241691;0.8333285203813784;0.7978048819008078;-4.2382159413724915e-07;-3.9483265920839155e-07;1.0447775010865004;1.0101054553496664;10.00006508250012;0.8334288278595186;0.01556332812199655;0.015562665004579314;0.797771390121707;-0.014895041232982638;0.7977553292060845;1.0099586855492029
87.34638;1.044414147339859;0.8333270231931403;0.7978033750647942;-4.236468587936726e-07;-3.944812509187382e-07;1.0447773742909396;1.0101033596236284;10.00007514252134;0.8334279642566076;0.015563336574948555;0.015562643479470005;0.7977719538177853;-0.014895041676553677;0.7977555338517055;1.0099578890374203
87.35638;1.044414267724722;0.8333255602255872;0.7978019805433306;-4.2348010418511755e-07;-3.941328426336773e-07;1.0447772324956737;1.0101011949879506;10.000085807795253;0.8334271558338249;0.01556334516998379;0.015562622416503096;0.7977725518258302;-0.014895042096084386;0.7977557933168767;1.0099570087633005
87.36638;1.044414415427479;0.8333241313014018;0.797800700100147;-4.233205206698528e-07;-3.9378775593549023e-07;1.0447770736305173;1.0100989613309383;10.000097155399928;0.8334264036789473;0.015563353858683635;0.015562601795051787;0.797773183679212;-0.014895042490838969;0.7977560991865063;1.0099560545403434
87.37638;1.044414589351754;0.8333227361538235;0.7977995360318969;-4.231667366337922e-07;-3.934463253642026e-07;1.0447768958072763;1.010096658772436;10.000109254838481;0.8334257087662718;0.015563362597726524;0.015562581598845176;0.7977738496844629;-0.01489504286059724;0.7977564434175928;1.0099550361720577
87.38638;1.04441478763306;0.8333213751998652;0.7977984915800417;-4.230171691867911e-07;-3.9310896796156463e-07;1.044776698712086;1.0100942885051454;10.000122164043301;0.8334250721178612;0.01556337136146672;0.015562561824160822;0.7977745515367916;-0.014895043205431151;0.7977568186632775;1.0099539638152275
87.39638;1.0444150084497248;0.8333200493084649;0.7977975704154733;-4.2287042484289183e-07;-3.9277640248914e-07;1.0447764840038223;1.0100918539413213;10.000135926663988;0.8334244952188079;0.015563380131387496;0.015562542479527606;0.797775291648191;-0.014895043525405157;0.7977572185327357;1.009952847965839
87.40638;1.0444152510695885;0.833318759381906;0.797796775811216;-4.227254661156644e-07;-3.924497868421763e-07;1.0447762550487747;1.0100893609925248;10.000150571927415;0.8334239801721726;0.015563388882932416;0.015562523581588519;0.7977760718230157;-0.014895043820548641;0.797757638232724;1.009951698973667
87.41638;1.0444155157076664;0.8333175064668121;0.7977961105928519;-4.225816660946827e-07;-3.921305944884802e-07;1.0447760166558295;1.0100868170310047;10.000166121780001;0.8334235292896912;0.015563397585709071;0.015562505153250378;0.7977768926894464;-0.01489504409092239;0.797758074694238;1.0099505265408233
87.42638;1.0444158024403634;0.8333162920065667;0.7977955777259265;-4.2243879220179605e-07;-3.918204401194063e-07;1.044775774057773;1.0100842294122179;10.000182597741606;0.8334231444929079;0.015563406209343668;0.015562487219740328;0.7977777538157573;-0.014895044336723316;0.7977585259460995;1.0099493395909378
87.43638;1.0444161108162395;0.8333151174653326;0.7977951804652154;-4.2229692724339623e-07;-3.9152089309399896e-07;1.044775531044766;1.0100816051927426;10.000200022975603;0.8334228269605816;0.015563414724105058;0.015562469798523205;0.7977786537864917;-0.014895044558499609;0.7977589905710927;1.0099481461764441
87.44638;1.0444164399995957;0.8333139834145911;0.7977949222402746;-4.2215637396557154e-07;-3.912332718008614e-07;1.044775288825005;1.0100789514767852;10.00021842357597;0.8334225770543497;0.015563423094674365;0.015562452888168357;0.797779590242683;-0.014895044757315174;0.7977594675385368;1.0099469535459171
87.45638;1.0444167886960969;0.8333128889539514;0.7977948067028992;-4.2201745894989034e-07;-3.909586292370137e-07;1.0447750464860377;1.0100762751039154;10.000237829383778;0.8334223943977169;0.015563431272190412;0.0155624364656639;0.7977805602801468;-0.014895044934660241;0.7977599561027775;1.0099457681881354
87.46638;1.044417155392748;0.8333118320305316;0.7977948375265786;-4.2188039101197504e-07;-3.906979195463713e-07;1.0447748020956475;1.0100735826812683;10.000258272951001;0.8334222780401032;0.01556343919273228;0.015562420499062044;0.7977815612014285;-0.014895045092212835;0.7977604552795393;1.009944595614852
87.47638;1.0444175392232924;0.833310810223747;0.7977950181718082;-4.2174535704652876e-07;-3.904521356076411e-07;1.0447745532713493;1.0100708811571313;10.000279784677662;0.8334222266828983;0.015563446781599268;0.01556240496253448;0.7977825908284417;-0.014895045231608285;0.7977609632216116;1.009943440843671
87.48638;1.0444179407068217;0.8333098210099875;0.797795351897233;-4.216125731770928e-07;-3.9022231964486784e-07;1.0447742976171468;1.0100681776889124;10.000302389831885;0.8334222388900699;0.015563453960747865;0.015562389834830827;0.7977836468892322;-0.014895045354164147;0.7977614775943411;1.0099423095015179
87.49638;1.0444183614199032;0.8333088611979227;0.7977958417404654;-4.214821585036859e-07;-3.900094917956731e-07;1.044774033274566;1.0100654792123933;10.000326113374362;0.8334223130327109;0.015563460664509494;0.01556237508882537;0.7977847261315572;-0.014895045460739819;0.7977619967498535;1.0099412078297847
87.50638;1.0444188033255297;0.8333079267581641;0.7977964904315983;-4.213542295871684e-07;-3.898146103996909e-07;1.0447737584267431;1.0100627925070174;10.00035098043395;0.8334224471107813;0.01556346685317299;0.015562360686486941;0.797785824102581;-0.014895045551970014;0.7977625202176436;1.0099401412961546
87.51638;1.0444192692632717;0.8333070138377663;0.7977973001482276;-4.212291428880023e-07;-3.896385353899899e-07;1.0447734701195366;1.010060124476516;10.000377005685547;0.8334226390231245;0.015563472508613637;0.015562346580068227;0.797786935896993;-0.01489504562855658;0.7977630478228076;1.0099391133985371
87.52638;1.0444197637323016;0.8333061196238796;0.7977982723592472;-4.211073223941555e-07;-3.8948189304779585e-07;1.0447731640632913;1.0100574822209216;10.000404182166728;0.8334228870594325;0.015563477625333295;0.015562332719260772;0.7977880571418559;-0.014895045691215433;0.7977635783962288;1.0099381256804214
87.53638;1.0444202923323134;0.8333052421990645;0.7977994081483156;-4.209889325879884e-07;-3.8934492867928315e-07;1.0447728351305139;1.0100548725869178;10.000432477320517;0.8334231898451472;0.015563482211003846;0.015562319057745272;0.7977891845260086;-0.014895045740515176;0.7977641095167698;1.0099371786252054
87.54638;1.0444208603780567;0.8333043802563433;0.7978007083444382;-4.208740004663876e-07;-3.892275216065637e-07;1.0447724774118932;1.010052301407961;10.000461836957506;0.8334235459330135;0.015563486284346832;0.015562305555906234;0.79779031602084;-0.014895045776879244;0.7977646382219421;1.0099362720636673
87.55638;1.0444214718970324;0.8333035333150722;0.7978021729032944;-4.207626928945281e-07;-3.89129315175486e-07;1.0447720844383284;1.0100497731039904;10.000492191303541;0.8334239536223267;0.015563489861098186;0.015562292191807816;0.7977914507358879;-0.014895045800598344;0.79776516156425;1.0099354044131656
87.56638;1.0444221294270417;0.8333027020263957;0.7978038001470262;-4.206552609613952e-07;-3.8904981461317405e-07;1.0447716502559377;1.010047290996741;10.000523460078695;0.8334244109282366;0.015563492940478594;0.015562278974589429;0.7977925882854483;-0.014895045811869605;0.7977656768509487;1.009934572439197
87.57638;1.0444228342166342;0.8333018880499319;0.7978055863242673;-4.205519350852957e-07;-3.889885216674417e-07;1.0447711702490576;1.0100448580059649;10.000555562371613;0.8334249157859661;0.015563495510729029;0.01556226593760487;0.7977937283036386;-0.014895045810918677;0.7977661818946185;1.0099337723315849
87.58638;1.0444235859493993;0.8333010937462275;0.7978075254111864;-4.204531619849639e-07;-3.889450728720585e-07;1.0447706409806783;1.0100424767644374;10.000588425351477;0.8334254665376866;0.015563497567072558;0.015562253121959366;0.7977948705404896;-0.014895045798017448;0.797766674847445;1.0099330005806966
87.59638;1.0444243819613153;0.8333003220072175;0.7978096096240841;-4.2035989903765087e-07;-3.8891922738669057e-07;1.0447700597017051;1.0100401491529738;10.00062198100154;0.8334260618102453;0.015563499112324165;0.015562240578726605;0.797796014966467;-0.014895045773349576;0.797767153613278;1.0099322544289422
87.60638;1.0444252169428834;0.8332995760274093;0.7978118308320399;-4.202735043872086e-07;-3.88910817143631e-07;1.0447694242376815;1.0100378761550117;10.000656161154023;0.8334266999507478;0.015563500142144386;0.015562228380815979;0.7977971615858731;-0.014895045736896565;0.7977676156653988;1.0099315323983518
87.61638;1.044426083901661;0.8332988588455549;0.7978141815959677;-4.201953025362388e-07;-3.8891975564075557e-07;1.0447687332822828;1.010035657920161;10.00069090146514;0.8334273793624367;0.01556350064543523;0.015562216623827816;0.7977983104048634;-0.014895045688460827;0.7977680582533346;1.009930834088404
87.62638;1.044426975915349;0.8332981728598128;0.797816655150645;-4.2012626186147674e-07;-3.8894608519190414e-07;1.0447679863730004;1.0100334939057116;10.000726145836156;0.8334280990004386;0.015563500617805322;0.015562205414863806;0.7977994613359835;-0.014895045627775194;0.7977684786160036;1.009930159274704
87.63638;1.0444278871398636;0.833297519554275;0.7978192451210044;-4.200669448096411e-07;-3.889901239779753e-07;1.044767183631715;1.0100313831850078;10.000761842045737;0.8334288580216904;0.015563500065996579;0.015562194847988296;0.7978006135885333;-0.014895045554497912;0.7977688743793689;1.0099295076406571
87.64638;1.0444288123419654;0.8332968996019952;0.7978219453268727;-4.200176289954579e-07;-3.89052712729972e-07;1.044766326031643;1.0100293242880745;10.000797932631512;0.833429655892264;0.015563498997973225;0.015562184979314771;0.7978017650143763;-0.0148950454679985;0.7977692438470609;1.0099288797268107
87.65638;1.044429746080181;0.8332963135147611;0.7978247495246255;-4.199784814028868e-07;-3.8913533117022806e-07;1.0447654155622934;1.0100273150670414;10.000834352979794;0.8334304931352448;0.015563497410020699;0.015562175828048296;0.7978029120119767;-0.014895045367267157;0.7977695859502029;1.0099282781722272
87.66638;1.0444306827294358;0.8332957623607663;0.7978276512335467;-4.1994960303428465e-07;-3.892398739332997e-07;1.0447644547158765;1.010025353385797;10.000871033028952;0.8334313711791442;0.015563495291561591;0.015562167395909144;0.7978040498030328;-0.014895045251104067;0.7977699004545816;1.0099277073078738
87.67638;1.0444316168910324;0.8332952477482514;0.7978306440061734;-4.199309886408894e-07;-3.893683825307484e-07;1.0447634460570157;1.0100234373265382;10.00090789061636;0.8334322915013888;0.01556349264371621;0.015562159677514271;0.7978051726699014;-0.01489504511824575;0.7977701883011024;1.0099271711146045
87.68638;1.0444325437301987;0.8332947711435164;0.7978337222704519;-4.1992261224496374e-07;-3.895230308174076e-07;1.04476239230654;1.0100215646677795;10.00094482540136;0.8334332553972608;0.015563489483334013;0.015562152662079966;0.7978062744755406;-0.014895044967369625;0.7977704511223169;1.0099266721453564
87.69638;1.0444334597536806;0.8332943333890778;0.7978368819485199;-4.1992456452658975e-07;-3.897060609196298e-07;1.0447612964964104;1.010019733368057;10.000981722793119;0.8334342641921697;0.015563485831791998;0.015562146340204744;0.797807349644716;-0.01489504479722092;0.7977706901405273;1.0099262121636572
87.70638;1.0444343634928033;0.8332939349883073;0.7978401200492878;-4.1993708919440186e-07;-3.8991951447853404e-07;1.0447601617517612;1.0100179425287055;10.001018463483925;0.8334353189045043;0.015563481711665232;0.015562140713588805;0.7978083938546595;-0.014895044606818564;0.7977709056353565;1.009925793036473
87.71638;1.0444352550272666;0.8332935764802892;0.7978434337053238;-4.199604564739227e-07;-3.901650512937123e-07;1.0447589909342396;1.0100161922703164;10.001054933257874;0.8334364196687322;0.015563477155127809;0.015562135795241988;0.7978094039464053;-0.014895044395552667;0.7977710971977953;1.0099254170998813
87.72638;1.0444361350743374;0.8332932581729369;0.7978468197604187;-4.199948022874343e-07;-3.9044390368445547e-07;1.04475778658497;1.010014482694362;10.00109102449296;0.8334375656332316;0.015563472205235017;0.015562131599721607;0.7978103774906056;-0.014895044163170845;0.7977712640177016;1.009925086830534
87.73638;1.0444370047997393;0.8332929798589028;0.7978502752647907;-4.2004027370251936e-07;-3.907567958936575e-07;1.0447565510359977;1.0100128124937147;10.001126628963583;0.8334387550229274;0.015563466904837515;0.015562128143562481;0.7978113125655607;-0.014895043909654373;0.7977714049428641;1.0099248040102569
87.74638;1.0444378660615508;0.8332927411199521;0.7978537976254488;-4.200973118948903e-07;-3.9110382122687014e-07;1.0447552864142287;1.0100111780482135;10.001161633350877;0.8334399851228594;0.015563461288920458;0.015562125458008048;0.7978122077377047;-0.014895043634975853;0.7977715185927167;1.0099245691497176
87.75638;1.0444387216210624;0.8332925420664286;0.797857383677424;-4.201665580121695e-07;-3.9148442092174464e-07;1.0447539945633486;1.0100095738583053;10.001195920269913;0.8334412521842827;0.015563455379173712;0.015562123586241216;0.7978130619560635;-0.014895043338900892;0.7977716038297145;1.009924381563256
87.76638;1.0444395751202364;0.8332923840583036;0.797861029262582;-4.202485582067248e-07;-3.918975263035613e-07;1.0447526768143267;1.0100079938985331;10.001229372135864;0.8334425510907097;0.015563449176357892;0.015562122568842316;0.797813874357031;-0.014895043020945312;0.7977716605455203;1.009924239775656
87.77638;1.0444404305117616;0.8332922696349829;0.7978647299906534;-4.2034376418253545e-07;-3.923415734732811e-07;1.044751333945579;1.0100064328301;10.0012618771515;0.8334438751376642;0.015563442669578096;0.015562122449009747;0.7978146440683248;-0.014895042680504164;0.7977716899659743;1.009924141996653
87.78638;1.0444412912822407;0.8332922017411935;0.7978684819597384;-4.204527694533194e-07;-3.928142917348696e-07;1.0447499669161662;1.0100048866969709;10.001293333411184;0.8334452165958925;0.01556343585901322;0.015562123285320528;0.797815370111669;-0.014895042317106085;0.7977716941690305;1.009924086388203
87.79638;1.0444421601332503;0.8332921828850401;0.7978722819720336;-4.2057643939669525e-07;-3.933127591697219e-07;1.0447485773972036;1.0100033531288581;10.001323649443423;0.8334465679468473;0.015563428762399615;0.015562125142469175;0.7978160519055723;-0.014895041930593204;0.7977716754465364;1.0099240710499107
87.80638;1.0444430390582689;0.8332922142375081;0.7978761272369814;-4.207157581614698e-07;-3.938338686560346e-07;1.044747167229584;1.0100018308237861;10.001352740087704;0.8334479226831115;0.015563421405657536;0.015562128069902674;0.7978166900527451;-0.014895041521154962;0.797771635815662;1.0099240941438068
87.81638;1.044443929251145;0.8332922953809699;0.7978800144979684;-4.2087145314825254e-07;-3.9437466294885126e-07;1.0447457379060565;1.0100003190663578;10.001380515942861;0.8334492751618265;0.015563413812934891;0.015562132085772782;0.7978172859923269;-0.014895041089249831;0.7977715769213642;1.0099241541904667
87.82638;1.0444448307041903;0.8332924251938584;0.797883939249114;-4.210437808928403e-07;-3.949323115182654e-07;1.0447442908441842;1.0099988180895594;10.001406877609634;0.8334506203530805;0.015563405994883985;0.015562137170498602;0.7978178406180808;-0.014895040635421285;0.7977715004634629;1.0099242501961345
87.83638;1.0444457420651805;0.8332926026169599;0.7978878956291451;-4.212327378593324e-07;-3.95504015721847e-07;1.0447428279119368;1.0099973292788906;10.001431727735612;0.8334519541372344;0.015563397944577438;0.015562143272046063;0.7978183535696779;-0.014895040160275097;0.7977714085743227;1.0099243812425753
87.84638;1.044446661281954;0.833292826544749;0.7978918769045936;-4.2143829448063e-07;-3.9608700081405723e-07;1.0447413516617021;1.0099958545083723;10.001454988961708;0.8334532738741111;0.015563389651878113;0.015562150315775947;0.7978188238508822;-0.014895039664678967;0.7977713037698975;1.0099245457957406
87.85638;1.044447586484209;0.8332930954587263;0.7978958762853658;-4.2166023519805243e-07;-3.966786411863907e-07;1.044739865455377;1.0099943956155801;10.001476605379777;0.8334545786311867;0.015563381118007319;0.01556215820891642;0.7978192505700346;-0.014895039149763173;0.797771188595342;1.009924741472913
87.86638;1.0444485161174832;0.8332934073383653;0.7978998874710447;-4.2189791474297393e-07;-3.9727665529332334e-07;1.0447383737082243;1.0099929550167226;10.001496529770607;0.8334558685574509;0.015563372355495396;0.015562166839950401;0.7978196327135819;-0.01489503861671822;0.7977710650121232;1.0099249648587056
87.87638;1.0444494484276463;0.8332937596949278;0.7979039044576042;-4.2215027526848647e-07;-3.9787917159918997e-07;1.0447368817861755;1.009991536550804;10.001514716024023;0.8334571437713447;0.015563363383295233;0.015562176081991133;0.7978199687899942;-0.014895038066680912;0.7977709338512213;1.009925211091461
87.88638;1.0444503812823773;0.8332941496087146;0.7979079212028067;-4.224159598789784e-07;-3.9848472693860086e-07;1.0447353954789598;1.0099901452507456;10.001531124606153;0.833458403599368;0.015563354225363094;0.015562185802255072;0.7978202571206224;-0.014895037500610853;0.7977707950835835;1.0099254740087096
87.89638;1.0444513124280457;0.8332945741310037;0.7979119316807963;-4.226933704413727e-07;-3.990922608221316e-07;1.044733920721695;1.0099887865612387;10.001545731865638;0.8334596462861038;0.015563344909089866;0.01556219586975925;0.797820496127855;-0.014895036919192913;0.797770648784792;1.009925747343472
87.90638;1.0444522391723012;0.8332950309187138;0.7979159301046674;-4.2298067496069514e-07;-3.9970103517860125e-07;1.044732463889369;1.009987465473999;10.00155853115866;0.8334608692602206;0.015563335455285005;0.015562206163251683;0.7978206844663648;-0.01489503632299652;0.7977704957426147;1.0099260266454346
87.91638;1.0444531577438698;0.8332955183427488;0.7979199111855276;-4.232757933938068e-07;-4.003105341247606e-07;1.0447310321797603;1.0099861856722672;10.0015695252961;0.8334620698209235;0.015563325867146384;0.015562216582204962;0.7978208212174226;-0.014895035712712385;0.7977703372283798;1.0099263102387044
87.92638;1.044454063505151;0.8332960347790839;0.7979238703196972;-4.2357649454092776e-07;-4.0092025279956806e-07;1.0447296330965463;1.009984949536415;10.001578715559118;0.8334632455000923;0.015563316139866163;0.015562227048582535;0.7978209061213417;-0.014895035089228972;0.7977701744345338;1.0099265982571644
87.93638;1.0444549517156725;0.8332965780358097;0.7979278035866236;-4.2388063595534346e-07;-4.015294616856725e-07;1.044728272981349;1.009983758865252;10.00158609447001;0.8334643938542913;0.015563306283946442;0.015562237498366646;0.7978209399547894;-0.014895034453640692;0.7977700085879225;1.0099268915656523
87.94638;1.044455817987546;0.8332971459389313;0.7979317076355729;-4.241863328644247e-07;-4.021372662613672e-07;1.0447269560882402;1.0099826150965996;10.001591648871036;0.8334655120027937;0.01556329633288374;0.01556224787389924;0.7978209246219677;-0.014895033807304335;0.7977698417394187;1.0099271918619164
87.95638;1.0444566583268626;0.8332977371902522;0.7979355794713279;-4.2449194167476716e-07;-4.027427539515941e-07;1.0447256850395996;1.0099815189107577;10.001595368831651;0.8334665968252805;0.015563286329386928;0.01556225811407977;0.7978208627744534;-0.014895033151873611;0.7977696770253787;1.0099275016095568
87.96638;1.044457468806477;0.8332983513955557;0.7979394163459541;-4.247960081381616e-07;-4.0334505363891565e-07;1.044724462086873;1.0099804701063892;10.001597254360686;0.8334676461551423;0.015563276304510747;0.015562268143997852;0.7978207573916343;-0.014895032489255038;0.7977695181264978;1.009927823170485
87.97638;1.04445824502663;0.8332989889149376;0.7979432157096087;-4.250973251378521e-07;-4.0394354889555635e-07;1.044723290159381;1.0099794680378085;10.001597315934642;0.833468659287739;0.015563266259755456;0.015562277877373331;0.7978206114027346;-0.014895031821647682;0.797769368651337;1.0099281583325082
87.98638;1.0444589819254344;0.8332996509648839;0.7979469745535639;-4.253949881855719e-07;-4.0453811581342854e-07;1.044722172450783;1.0099785122741916;10.001595569802024;0.8334696361765094;0.0155632561639995;0.015562287232108117;0.7978204274538342;-0.014895031151620228;0.7977692321071269;1.0099285080222231
87.99638;1.0444596743219328;0.833300339467512;0.7979506888966257;-4.256882061150416e-07;-4.0512899963605255e-07;1.0447211111307153;1.0099776030107537;10.001592034250733;0.8334705768776189;0.015563245974787601;0.015562296148523419;0.7978202078372841;-0.014895030481894743;0.7977691124353471;1.009928871688616
88.00638;1.0444603178704803;0.8333010565811025;0.7979543546873005;-4.259759767970748e-07;-4.0571639713126884e-07;1.0447201072777452;1.009976740931196;10.001586730594076;0.8334714813403297;0.015563235662703912;0.015562304598070934;0.797819954518501;-0.014895029814947867;0.7977690139227783;1.0099292474823691
88.01638;1.0444609096798925;0.8333018042748597;0.7979579688642405;-4.2625685705654923e-07;-4.0630030187257926e-07;1.0447191619106895;1.0099759268244266;10.001579682871578;0.8334723488482239;0.015563225215352368;0.015562312569162866;0.7978196694013292;-0.014895029152937425;0.797768940320125;1.0099296333437624
88.02638;1.0444614483403754;0.8333025842099153;0.7979615293343034;-4.265288258688321e-07;-4.0688068594365055e-07;1.0447182768715804;1.009975161137792;10.001570911129424;0.8334731776957849;0.015563214638483766;0.01556232003967911;0.7978193543023913;-0.01489502849799861;0.7977688946512634;1.0099300278419985
88.03638;1.0444619337263303;0.8333033978098296;0.7979650345099475;-4.2678945878271876e-07;-4.07457430927302e-07;1.0447174553174452;1.0099744437581994;10.001560429305238;0.8334739652892268;0.015563203964853433;0.015562326967450964;0.7978190100647727;-0.014895027852384004;0.7977688796048867;1.0099304303501293
88.04638;1.0444623665036326;0.8333042462676159;0.7979684826160369;-4.270364713265948e-07;-4.0803004613959557e-07;1.0447167014460212;1.0099737744649129;10.001548254143367;0.8334747086499936;0.015563193247456886;0.015562333303771889;0.7978186357828843;-0.014895027218261463;0.7977688973368982;1.0099308411019114
88.05638;1.0444627472858465;0.833305130566867;0.7979718709575797;-4.272681047063217e-07;-4.0859766900842947e-07;1.0447160194014287;1.0099731528483118;10.00153441046207;0.8334754052805291;0.015563182537253174;0.01556233900912047;0.7978182293630217;-0.014895026597536738;0.7977689493343041;1.009931261416064
88.06638;1.0444630762436995;0.8333060516747306;0.7979751959581907;-4.2748311311346396e-07;-4.091592685474166e-07;1.0447154127979548;1.0099725768142556;10.001518925885952;0.8334760534402539;0.015563171870857626;0.015562344059487782;0.7978177887588093;-0.014895025991751944;0.7977690372273232;1.0099316933520213
88.07638;1.0444633536567876;0.8333070107939363;0.7979784541232078;-4.2768058580281595e-07;-4.097137878229518e-07;1.044714885447128;1.0099720416492883;10.001501829372986;0.833476651667787;0.015563161275092883;0.015562348443409675;0.7978173125058148;-0.014895025401774016;0.7977691634440284;1.0099321389123608
88.08638;1.0444635809752314;0.8333080094660852;0.797981643161364;-4.2785981750022403e-07;-4.102602707406829e-07;1.0447144412637839;1.009971541262146;10.001483156667982;0.8334771985242282;0.015563150773915423;0.015562352153620116;0.7978167993763217;-0.014895024827588813;0.7977693305163648;1.0099326000495163
88.09638;1.044463761445655;0.8333090493520552;0.7979847621136607;-4.280202975395865e-07;-4.1079803747181416e-07;1.0447140827319261;1.009971070498233;10.001462947750907;0.8334776931566623;0.015563140387292224;0.015562355177545667;0.7978162478432517;-0.01489502426863711;0.7977695399536227;1.0099330793114782
88.10638;1.0444638994496895;0.8333101316563578;0.7979878102158893;-4.281616103005291e-07;-4.113267616325601e-07;1.0447138101383382;1.0099706266465422;10.001441236320115;0.8334781361865534;0.015563130133186253;0.015562357491991665;0.7978156559249396;-0.014895023724296911;0.7977697920512671;1.0099335798586415
88.11638;1.04446399929752;0.8333112567107273;0.79799078539702;-4.282832579968646e-07;-4.1184631131512366e-07;1.0447136223868063;1.0099702093358598;10.00141804248011;0.83347852980155;0.015563120035223322;0.015562359062713391;0.7978150213023132;-0.014895023194108044;0.7977700861116089;1.009934104685122
88.12638;1.0444640649311245;0.8333124240575167;0.7979936835123067;-4.283847137757823e-07;-4.1235652397342155e-07;1.0447135180009792;1.0099698196727032;10.001393368882306;0.8334788772526309;0.015563110119948594;0.01556235984958985;0.7978143414767892;-0.01489502267779462;0.7977704202783718;1.0099346557994746
88.13638;1.0444641005570603;0.833313632457669;0.7979964988332294;-4.284655879272723e-07;-4.128571848831989e-07;1.0447134950920598;1.00996945960657;10.001367201370861;0.8334791827867651;0.015563100409300224;0.015562359823078657;0.797813614181244;-0.014895022175183716;0.7977707917944509;1.0099352340104804
88.14638;1.0444641113939594;0.8333148798003939;0.797999225176032;-4.285257013262072e-07;-4.1334813927620834e-07;1.0447135509482683;1.0099691312854622;10.001339517566949;0.8334794517674344;0.015563090922919342;0.015562358980081348;0.7978128380712465;-0.014895021686203002;0.7977711978214637;1.0099358393820228
88.15638;1.0444641036960118;0.8333161636184512;0.7980018569086172;-4.2856511867322724e-07;-4.1382921034037266e-07;1.0447136825475458;1.0099688365826653;10.001310295632054;0.8334796903718624;0.015563081683287757;0.01556235734518637;0.797812013230662;-0.014895021210979154;0.7977716357651173;1.009936471633968
88.16638;1.044464084089711;0.8333174816314436;0.7980043896930619;-4.285840857466806e-07;-4.1429988394689686e-07;1.044713887259338;1.0099685772491231;10.001279517716672;0.8334799050188253;0.01556307271740509;0.015562354965082249;0.7978111408295696;-0.014895020749765625;0.7977721031268248;1.009937130193891
88.17638;1.0444640592499144;0.8333188314344728;0.7980068208292497;-4.285827599681415e-07;-4.1475910694646654e-07;1.044714162715073;1.0099683550378185;10.001247173804622;0.8334801019215616;0.015563064060104385;0.01556235190108639;0.7978102221420761;-0.014895020302731973;0.7977725970765975;1.009937814358315
88.18638;1.0444640361537512;0.8333202101317227;0.7980091491874984;-4.2856099577773377e-07;-4.1520536640561633e-07;1.044714506344177;1.0099681713948088;10.001213269886517;0.8334802868767419;0.015563055756645528;0.01556234821474195;0.7978092581140265;-0.014895019869992462;0.7977731135553208;1.009938523187403
88.19638;1.0444640222908728;0.8333216145577701;0.798011374859064;-4.2851855756838085e-07;-4.1563697864604127e-07;1.0447149150407806;1.009968026972244;10.001177834865432;0.8334804652117659;0.015563047854994119;0.015562343952004003;0.7978082496824564;-0.014895019451797883;0.7977736468108245;1.00993925502916
88.20638;1.0444640253930488;0.8333230414907778;0.7980134988355883;-4.284554463397946e-07;-4.160524987286397e-07;1.0447153850094055;1.0099679210303776;10.001140916530058;0.8334806420756605;0.015563040391095712;0.01556233913875706;0.7978071982258592;-0.014895019048529468;0.7977741898924824;1.0099400079832215
88.21638;1.0444640529387688;0.8333244876601704;0.7980155229758472;-4.2837184439495985e-07;-4.1645101440442125e-07;1.0447159117599438;1.0099678511092458;10.001102570428289;0.8334808228847196;0.015563033383325296;0.015562333785569519;0.7978061061830659;-0.014895018660530316;0.7977747351351663;1.0099407813125947
88.22638;1.0444641118933684;0.8333259498270796;0.7980174499247847;-4.282678849876765e-07;-4.1683219879766653e-07;1.0447164901310269;1.0099678135839425;10.001062855687723;0.8334810132642647;0.015563026840434244;0.015562327892453836;0.7978049774395584;-0.014895018287951232;0.7977752745202182;1.0099415761047585
88.23638;1.0444642088718417;0.8333274249413688;0.798019282839992;-4.281436965767542e-07;-4.17196144677966e-07;1.04471711435791;1.0099678045524363;10.001021837118683;0.8334812186428487;0.015563020772799826;0.015562321451341175;0.7978038166796657;-0.014895017930761817;0.7977758006789665;1.0099423945082993
88.24638;1.0444643507311553;0.8333289099868624;0.7980210250524807;-4.279997058678548e-07;-4.1754298500708664e-07;1.0447177782831834;1.0099678198538504;10.000979581693398;0.8334814442225471;0.015563015197078223;0.015562314445804172;0.7978026283007077;-0.014895017588969573;0.7977763077804976;1.009943238757753
88.25638;1.044464544694495;0.8333304015735167;0.79802267953875;-4.2783685592520527e-07;-4.1787260738447466e-07;1.0447184758902202;1.0099678546256128;10.000936150725618;0.8334816952405342;0.015563010130428762;0.015562306854882076;0.7978014157005351;-0.014895017262771834;0.7977767911268189;1.0099441112688508
88.26638;1.0444647973417722;0.8333318961720517;0.7980242484857133;-4.276566034452672e-07;-4.1818475240940086e-07;1.044719202310749;1.0099679036007891;10.000891598048653;0.8334819768691336;0.01556300558089545;0.01556229866508649;0.7978001808102101;-0.014895016952399134;0.7977772461651739;1.009945014963287
88.27638;1.0444651134562295;0.8333333908629424;0.7980257333346128;-4.2746073281604123e-07;-4.1847922745163164e-07;1.0447199547945651;1.009967961985131;10.000845974202452;0.8334822940146955;0.01556300154465464;0.01556228988146069;0.7977989239848193;-0.014895016657813202;0.7977776680453037;1.0099459526614236
88.28638;1.0444654959749087;0.833334883803407;0.7980271348470465;-4.2725112921429487e-07;-4.187558767484272e-07;1.0447207325718488;1.0099680262151125;10.000799331922668;0.8334826515311847;0.015562998009932015;0.015562280531798341;0.797797644501451;-0.014895016378609835;0.7977780516130365;1.0099469262942733
88.29638;1.0444659470575768;0.833336374596844;0.7980284530687304;-4.2702969757074043e-07;-4.1901441487788434e-07;1.0447215356924684;1.0099680944436722;10.000751727927483;0.8334830543747143;0.015562994958959174;0.015562270665533584;0.79779634140324;-0.01489501611414783;0.7977783918512921;1.0099479367302666
88.30638;1.0444664689451568;0.8333378644649192;0.7980296878384505;-4.267983123977519e-07;-4.1925443569306035e-07;1.0447223643556176;1.009968166631568;10.000703221278869;0.8334835076282341;0.01556299237042092;0.015562260348059733;0.7977950142849691;-0.014895015863664686;0.7977786849689644;1.009948983960733
88.31638;1.0444670639885674;0.8333393557594393;0.7980308392709939;-4.2655878537788174e-07;-4.194756339159633e-07;1.0447232187792697;1.0099682440560749;10.000653880236664;0.8334840168428975;0.01556299022683743;0.015562249650160828;0.7977936637095827;-0.014895015626298452;0.7977789289490343;1.0099500672216972
88.32638;1.0444677348386513;0.8333408512068146;0.7980319073874038;-4.263130332099871e-07;-4.196779756478102e-07;1.044724098738646;1.0099683287435548;10.00060379232637;0.8334845882250557;0.015562988511372106;0.01556223864114509;0.7977922911744882;-0.014895015401032753;0.7977791226691298;1.009951185011662
88.33638;1.0444684848772559;0.83334235331651;0.7980328916123994;-4.260631719424765e-07;-4.19861530698549e-07;1.0447250036698679;1.0099684234731754;10.000553058046822;0.8334852282390963;0.015562987187893498;0.015562227392278397;0.7977908987744979;-0.014895015186577253;0.7977792647300666;1.009952335364682
88.34638;1.0444693179616884;0.8333438640195412;0.7980337905539882;-4.2581131080294945e-07;-4.2002613245637514e-07;1.0447259336775878;1.0099685316691738;10.000501776848559;0.8334859429969599;0.015562986186191277;0.015562215980552121;0.7977894888323109;-0.014895014981280208;0.7977793530289048;1.009953516586307
88.35638;1.044470237851932;0.8333453847964518;0.7980346017671343;-4.2555946549967477e-07;-4.201713837322104e-07;1.0447268904785882;1.009968656518053;10.000450043865706;0.833486737577931;0.015562985406137353;0.015562204486531128;0.797788064045957;-0.014895014783226202;0.7977793850548837;1.0099547280292562
88.36638;1.0444712483180734;0.8333469169610016;0.7980353218430476;-4.2530969308001855e-07;-4.2029695861247656e-07;1.0447278777249638;1.0099688001868685;10.000397950222919;0.8334876152985327;0.015562984735225991;0.0155621929891321;0.7977866282334928;-0.014895014590517988;0.7977793584604823;1.0099559703187473
88.37638;1.044472353745413;0.8333484615428562;0.7980359471776857;-4.2506406993703826e-07;-4.204026492141587e-07;1.0447289003331421;1.0099689639444582;10.000345578503294;0.8334885777044879;0.015562984067385795;0.01556218156470114;0.7977851864837043;-0.014895014401527535;0.7977792712427237;1.009957244905197
88.38638;1.0444735595908825;0.8333500191765311;0.7980364748064176;-4.2482464086432635e-07;-4.204879993246847e-07;1.0447299632877274;1.0099691487235936;10.00029300114276;0.8334896256711121;0.015562983311270904;0.015562170297172277;0.7977837438484072;-0.01489501421497003;0.7977791217806424;1.0099585532319697
88.39638;1.0444748722059116;0.8333515900806988;0.7980369026471688;-4.2459348243086326e-07;-4.205519770872236e-07;1.0447310711046407;1.0099693551963442;10.000240286966651;0.8334907601956999;0.015562982392276558;0.01556215928692518;0.7977823038281675;-0.01489501402978483;0.7977789091298534;1.009959895954833
88.40638;1.0444762975036965;0.8333531739247104;0.798037229555831;-4.2437261146813804e-07;-4.205932388838392e-07;1.04473222812722;1.009969583398567;10.000187510070939;0.8334919816987232;0.015562981253318205;0.015562148646556386;0.7977808679617764;-0.01489501384491312;0.797778632901277;1.009961272173124
88.41638;1.0444778390754421;0.8333547698731811;0.7980374554991456;-4.2416382808232723e-07;-4.206107091951095e-07;1.0447334387828402;1.0099698325351214;10.000134750845262;0.8334932890166147;0.015562979846425655;0.015562138495440688;0.7977794360117656;-0.014895013659173747;0.7977782926434368;1.0099626786271303
88.42638;1.044479497278213;0.8333563767835482;0.7980375813497897;-4.2396871287749875e-07;-4.2060370334890307e-07;1.0447347076646094;1.0099701007003918;10.000082088612954;0.8334946796029248;0.015562978119430436;0.01556212896215672;0.7977780063314425;-0.01489501347126283;0.797777887587434;1.0099641094216942
88.43638;1.0444812700397135;0.8333579933744507;0.7980376081506951;-4.2378859979339285e-07;-4.2057171476512575e-07;1.0447360397952306;1.0099703844784076;10.000029597679413;0.8334961504390976;0.015562976008687947;0.015562120181381213;0.797776576364097;-0.014895013279833435;0.797777417049936;1.0099655561984597
88.44638;1.0444831547821112;0.8333596180634668;0.7980375364670969;-4.236244986506075e-07;-4.205144170135124e-07;1.0447374404194494;1.0099706792222631;9.999977354086804;0.8334976986529311;0.015562973440664284;0.015562112277087372;0.7977751430727904;-0.014895013083672876;0.7977768809425753;1.0099670085992145
