time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
88.45638;1.04448514974827;0.8333612487974169;0.7980373664181204;-4.2347719890907613e-07;-4.2043172766658394e-07;1.0447389138414331;1.0099709797018601;9.99992544483428;0.8334993218820582;0.015562970342587775;0.015562105353984869;0.7977737036767815;-0.014895012881774016;0.7977762796385046;1.0099684554230104
88.46638;1.0444872535683118;0.8333628838205953;0.7980370982676434;-4.2334747906729884e-07;-4.203236907073509e-07;1.0447404621898595;1.0099712801187406;9.999873966538209;0.8335010183278193;0.015562966653967183;0.015562099511619496;0.7977722565077976;-0.014895012673210096;0.7977756133190659;1.0099698859385948
88.47638;1.0444894639294586;0.8333645226147275;0.7980367328322997;-4.2323614217657975e-07;-4.201903939821922e-07;1.0447420852447362;1.0099715738672628;9.999823014231671;0.8335027864843304;0.015562962332419793;0.015562094853532047;0.7977708012546932;-0.014895012457064745;0.797774881976358;1.0099712905631664
88.48638;1.0444917768965776;0.8333661656532091;0.7980362713875077;-4.2314380623826264e-07;-4.2003204277094173e-07;1.0447437813837068;1.0099718539021045;9.999772671780168;0.8335046249775127;0.01556295736094161;0.015562091474706566;0.7977693384389619;-0.01489501223240495;0.7977740863835516;1.0099726609841997
88.49638;1.0444941870788473;0.8333678135073186;0.7980357156253629;-4.23070700306769e-07;-4.1984904152082114e-07;1.0447455488394508;1.0099721134609962;9.999723013055881;0.8335065323540064;0.015562951756347441;0.015562089450632739;0.7977678683663332;-0.01489501199809952;0.7977732286547959;1.0099739903001395
88.50638;1.044496687571531;0.8333694664269304;0.7980350676130352;-4.230168126914274e-07;-4.1964197673906503e-07;1.0447473862641017;1.00997234669461;9.999674111324664;0.8335085067172379;0.015562945563481534;0.015562088837672508;0.7977663903377463;-0.014895011752750514;0.7977723117751816;1.0099752731778964
88.51638;1.0444992695556479;0.8333711243938531;0.7980343292501435;-4.2298224614596875e-07;-4.194115991929584e-07;1.044749292135841;1.009972549156913;9.999626044217944;0.8335105457114158;0.0155629388304571;0.01556208967465728;0.7977649027421259;-0.014895011494976261;0.7977713392399483;1.009976504901294
88.52638;1.0445019230179884;0.8333727870977446;0.7980335018112762;-4.229672052538288e-07;-4.1915897589309157e-07;1.044751263859898;1.009972717813092;9.99957889209999;0.8335126468204843;0.015562931584297668;0.015562091984597692;0.797763403518884;-0.014895011223685901;0.7977703151800034;1.0099776798030813
88.53638;1.044504638915569;0.8333744538907448;0.7980325862928828;-4.2297166591293977e-07;-4.1888556321412957e-07;1.044753297426365;1.0099728505936405;9.99953273475332;0.8335148077127222;0.015562923826177018;0.015562095777105715;0.7977618901023451;-0.014895010938154003;0.7977692440061789;1.0099787915594138
88.54638;1.0445074106593903;0.833376123998729;0.7980315840067549;-4.2299525752623586e-07;-4.1859286204528354e-07;1.044755387440442;1.0099729463326017;9.999487645578215;0.8335170265615902;0.015562915538481286;0.015562101052589304;0.7977603588401204;-0.014895010638102954;0.7977681298033054;1.0099798353559066
88.55638;1.0445102332749896;0.833377796693794;0.7980304966769736;-4.230373313570578e-07;-4.182820606566149e-07;1.0447575274916572;1.0099730050359754;9.999443689218333;0.8335193016548983;0.015562906689799599;0.015562107808341018;0.7977588047334362;-0.014895010323702489;0.7977669764907703;1.0099808087983078
88.56638;1.0445131015631886;0.8333794714661305;0.7980293264461609;-4.230969768214427e-07;-4.179541156744081e-07;1.0447597109694027;1.009973027450909;9.999400927082352;0.8335216303273126;0.015562897243387587;0.015562116040959155;0.7977572218330548;-0.014895009995342967;0.7977657880284557;1.009981710426614
88.57638;1.044516009425096;0.8333811485085266;0.7980280761267979;-4.2317303081211e-07;-4.176100402356264e-07;1.0447619319104127;1.0099730140221288;9.999359420654134;0.8335240087746306;0.015562887169637569;0.01556212574891593;0.7977556035492207;-0.014895009653400789;0.7977645680218081;1.0099825385213315
88.58638;1.044518950502567;0.83338282873632;0.798026749187762;-4.2326421565001725e-07;-4.1725111050612295e-07;1.0447641854717271;1.0099729644420057;9.999319225055503;0.833526432857918;0.015562876449026918;0.015562136942952562;0.7977539427118406;-0.014895009298143264;0.797763319842273;1.0099832917812044
88.59638;1.0445219188322055;0.8333845128848094;0.7980253492910521;-4.2336935626177316e-07;-4.1687885129239723e-07;1.0447664679100772;1.0099728779994106;9.999280377455797;0.8335288985507465;0.015562865064988088;0.015562149654478705;0.7977522324395419;-0.014895008929774398;0.7977620475843713;1.0099839701401516
88.60638;1.0445249087124402;0.8333862009062363;0.7980238796995607;-4.23487461101608e-07;-4.164947331218357e-07;1.044768776415267;1.0099727538035594;9.99924289063073;0.8335314021025182;0.015562853000441799;0.015562163930380695;0.7977504676296963;-0.014895008548653077;0.7977607566859432;1.0099845744029272
88.61638;1.0445279142722763;0.8333878923045406;0.7980223427992894;-4.236176370792655e-07;-4.1609982424477486e-07;1.0447711090491147;1.0099725910507196;9.999206757512717;0.8335339406279171;0.015562840245528772;0.015562179821685162;0.7977486453491577;-0.014895008155467983;0.7977594533613493;1.009985105435527
88.62638;1.044530929455826;0.8333895864030749;0.7980207399037116;-4.237588774770671e-07;-4.156947374485747e-07;1.0447734643067483;1.0099723899706956;9.999171962301281;0.8335365127842784;0.01556282680877181;0.01556219737449497;0.7977467640702542;-0.014895007751143646;0.7977581431560379;1.0099855636976893
88.63638;1.0445339480348554;0.8333912822295185;0.7980190715566917;-4.2390980309707486e-07;-4.152799094350321e-07;1.0447758398829274;1.0099721524305711;9.99913849187445;0.8335391186648955;0.015562812721220634;0.01556221661982266;0.7977448231528141;-0.014895007336692776;0.7977568298948816;1.009985948907607
88.64638;1.0445369631772463;0.8333929788631432;0.7980173382982997;-4.240685858870435e-07;-4.148559584646713e-07;1.0447782310200469;1.009971881403999;9.99910634072234;0.8335417589172979;0.015562798033402162;0.015562237563859122;0.7977428224940327;-0.014895006913260815;0.7977555160854114;1.0099862598919351
88.65638;1.0445399670902775;0.8333946760909755;0.7980155414531336;-4.2423309386210556e-07;-4.144239106219672e-07;1.0447806297174547;1.0099715804929312;9.999075504517918;0.8335444338469866;0.015562782807656684;0.015562260180989832;0.797740761853336;-0.014895006482250384;0.7977542040816635;1.00998649544384
88.66638;1.0445429512382063;0.8333963743770263;0.798013683583956;-4.244011025041854e-07;-4.1398526646327233e-07;1.0447830255730786;1.009971254205076;9.999045973824236;0.8335471426473743;0.01556276710493855;0.01556228440654039;0.7977386406132343;-0.014895006045267719;0.7977528963495778;1.009986655735427
88.67638;1.044545906906714;0.8333980743670055;0.7980117683537987;-4.245704537684904e-07;-4.135419399103279e-07;1.0447854072672693;1.0099709079749983;9.999017741376067;0.8335498830536037;0.015562750972305387;0.015562310139949064;0.7977364581702951;-0.014895005603837485;0.7977515949033829;1.0099867426135622
88.68638;1.04454882558665;0.8333997767564596;0.7980097998197805;-4.2473910103074205e-07;-4.130960796886646e-07;1.044787763822684;1.0099705473510818;9.998990813712803;0.8335526517086279;0.015562734445239463;0.015562337266981375;0.7977342144022342;-0.014895005159115203;0.7977503012481644;1.0099867586827538
88.69638;1.0445516991838664;0.8334014823021586;0.7980077820245275;-4.2490513415074014e-07;-4.126497310980508e-07;1.0447900856472747;1.0099701768512201;9.998965212610178;0.8335554444520826;0.015562717566670036;0.015562365680189497;0.797731910155654;-0.014895004711717699;0.7977490168189297;1.009986706723255
88.70638;1.0445545203893;0.8334031916793176;0.7980057191944795;-4.250668854784314e-07;-4.1220449100976426e-07;1.0447923649821003;1.0099697992379513;9.998940969622968;0.8335582563190647;0.01556270040563482;0.015562395279901386;0.7977295475321059;-0.014895004261673724;0.7977477428301668;1.0099865900245222
88.71638;1.044557282930085;0.8334049052323224;0.7980036156050755;-4.2522304260331903e-07;-4.117614398503631e-07;1.0447945957523106;1.009969416079087;9.998918122688828;0.8335610815946688;0.015562683059131903;0.01556242597442578;0.7977271297442928;-0.014895003808674935;0.79774647959448;1.0099864125800126
88.72638;1.0445599814901523;0.8334066225981512;0.7980014750108204;-4.253727298348798e-07;-4.1132127110991514e-07;1.0447967730719296;1.0099690293097425;9.998896713994213;0.8335639138884545;0.015562665639751054;0.015562457689716813;0.7977246610170473;-0.014895003352568575;0.7977452264549518;1.0099861787530657
88.73638;1.044562611922681;0.8334083427561186;0.7979993004810597;-4.255155047845862e-07;-4.108843425040652e-07;1.0447988923900942;1.0099686420152152;9.998876786076703;0.8335667463569217;0.015562648262856929;0.015562490363285868;0.7977221468222861;-0.01489500289355313;0.797743982229204;1.0099858930359167
88.74638;1.0445651720501623;0.8334100646226131;0.7979970947203234;-4.2565123211170027e-07;-4.104506202480497e-07;1.0448009490154229;1.0099682578095113;9.998858377859646;0.8335695717988111;0.01556263103778597;0.01556252392091396;0.7977195940499395;-0.014895002431823224;0.7977427453573984;1.0099855599217908
88.75638;1.0445676620973618;0.8334117874024298;0.7979948603342911;-4.257800193499691e-07;-4.100196531282279e-07;1.044802938286598;1.0099678799493725;9.998841521817408;0.8335723826154794;0.015562614061016302;0.015562558267957294;0.7977170105954953;-0.014895001967144524;0.7977415141002848;1.0099851834422022
88.76638;1.0445700840217704;0.8334135104947379;0.7979925998007733;-4.259022931314154e-07;-4.0959058976675627e-07;1.0448048558629528;1.0099675109778277;9.9988262432478;0.8335751711857129;0.01556259741575693;0.015562593301325383;0.797714404572884;-0.014895001498759141;0.7977402871198969;1.0099847663850408
88.77638;1.0445724402702505;0.8334152333286471;0.7979903154627818;-4.260188545934914e-07;-4.091622200887629e-07;1.044806698239113;1.0099671529957257;9.998812564851974;0.8335779299688848;0.015562581174890807;0.015562628922961572;0.7977117840102165;-0.01489500102548648;0.7977390641654336;1.0099843098859538
88.78638;1.0445747326720098;0.8334169555153355;0.7979880097554338;-4.2613078699718204e-07;-4.0873315778398167e-07;1.0448084632274577;1.0099668081935982;9.998800515614702;0.8335806509226581;0.015562565392988018;0.015562665043806862;0.7977091570205372;-0.014895000545990123;0.7977378467429136;1.0099838136063677
88.79638;1.044576962056868;0.8334186773677061;0.7979856852247591;-4.262392233654517e-07;-4.0830207431574056e-07;1.0448101499062095;1.0099664788481673;9.998790133240757;0.8335833254521409;0.015562550091340761;0.015562701578479691;0.7977065316387772;-0.014895000059234553;0.7977366382511164;1.0099832764015504
88.80638;1.044579128847779;0.8334204001401966;0.797983344142538;-4.2634521540787634e-07;-4.0786778970016684e-07;1.0448117584313337;1.0099661666535187;9.998781453006213;0.8335859451302984;0.015562535257332769;0.015562738438244584;0.7977039152893265;-0.014894999564793546;0.7977354430637297;1.0099826977366968
88.81638;1.0445812336284426;0.8334221256623413;0.797980988200086;-4.2644989924432937e-07;-4.0742932488790406e-07;1.0448132896699813;1.0099658720577287;9.998774496067771;0.8335885021679544;0.015562520859784601;0.015562775527699925;0.7977013146370001;-0.014894999062904757;0.797734265458288;1.0099820787119387
88.82638;1.0445832769530539;0.833423855826978;0.7979786185339872;-4.265545722546671e-07;-4.0698587178202415e-07;1.0448147443956928;1.0099655942602168;9.998769273390241;0.833590989441973;0.01556250686394774;0.015562812748339488;0.7976987357864709;-0.014894998554514418;0.7977331092814469;1.0099814214914538
88.83638;1.0445852590279636;0.8334255923498964;0.7979762357788626;-4.2666038912800517e-07;-4.0653650385106626e-07;1.0448161227246446;1.009965331751848;9.998765799223671;0.8335934006536335;0.015562493239931119;0.015562850011803367;0.7976961841257538;-0.0148949980412439;0.7977319776053288;1.0099807283783504
88.84638;1.0445871794862553;0.8334273366705324;0.7979738399698901;-4.2676809176777127e-07;-4.0607997365059346e-07;1.0448174240410952;1.009965082804757;9.99876409293181;0.8335957306741962;0.01556247996077618;0.015562887251559793;0.7976936644054428;-0.014894997525187055;0.7977308720335675;1.009980001912843
88.85638;1.0445890374514926;0.8334290896982741;0.7979714306861027;-4.268779433862057e-07;-4.056149507468944e-07;1.0448186473572467;1.0099648455485937;9.998764163078745;0.8335979754038934;0.015562466994530701;0.015562924417074476;0.7976911814248481;-0.014894997008698915;0.7977297927195112;1.0099792453658183
88.86638;1.0445908320772874;0.8334308518369697;0.797969007391226;-4.2698971078853166e-07;-4.051403248010906e-07;1.0448197921511897;1.009964617208002;9.998765993819854;0.8336001311142377;0.015562454308648251;0.015562961454554575;0.7976887400744241;-0.014894996494114531;0.7977287391999888;1.0099784622842303
88.87638;1.044592562255931;0.8334326233961453;0.7979665693398743;-4.2710281627955513e-07;-4.0465509466836465e-07;1.0448208587201604;1.0099643933168025;9.998769548569724;0.8336021944111093;0.015562441878822665;0.015562998297841048;0.7976863446535621;-0.014894995983402335;0.7977277109046783;1.0099776553122104
88.88638;1.044594225301835;0.833434404459925;0.797964115537249;-4.2721654953243555e-07;-4.04158045068942e-07;1.0448218476022064;1.0099641682875284;9.998774779427944;0.8336041630833729;0.01556242968359883;0.015563034877105163;0.7976839984845289;-0.014894995478153992;0.7977267070836197;1.009976825823162
88.89638;1.044595816704859;0.8334361942818934;0.7979616455245215;-4.273301305337573e-07;-4.036477233205188e-07;1.044822759081705;1.0099639364196045;9.998781628480673;0.8336060363921877;0.01556241769939373;0.015563071130174813;0.7976817039555275;-0.014894994979916906;0.7977257268597852;1.0099759744884431
88.90638;1.044597331451741;0.833437991571407;0.7979591603305268;-4.2744278650207763e-07;-4.031227717547563e-07;1.0448235932297276;1.0099636922825788;9.998790025379853;0.8336078142679405;0.015562405908793684;0.01556310701086426;0.7976794627450714;-0.014894994490320522;0.7977247697176174;1.0099751015616465
88.91638;1.0445987646032011;0.83343979584688;0.7979566627825516;-4.2755379669539096e-07;-4.025822424092582e-07;1.044824350092836;1.0099634310776384;9.99879989221868;0.83360949680267;0.01556239430760667;0.015563142493120019;0.7976772762116748;-0.014894994010921161;0.797723835971143;1.0099742067971635
88.92638;1.044600110423228;0.8334416078614557;0.7979541570235268;-4.276622714525102e-07;-4.020256234472305e-07;1.044825030086298;1.009963149173498;9.998811157623837;0.8336110847021239;0.015562382903322758;0.015563177569831022;0.797675145971449;-0.014894993543192793;0.7977229268118998;1.009973289983615
88.93638;1.0446013624096615;0.8334434282745923;0.797951647420439;-4.2776690114690204e-07;-4.0145260676659014e-07;1.0448256349116203;1.0099628442983917;9.99882376721331;0.8336125794961685;0.01556237170874306;0.015563212246805208;0.7976730740701193;-0.014894993088581018;0.7977220442113305;1.0099723518190642
88.94638;1.0446025145930669;0.833445256684018;0.7979491377888984;-4.278660744788614e-07;-4.0086284808584786e-07;1.0448261684538924;1.0099625152867908;9.998837676889142;0.8336139826513919;0.015562360725095183;0.015563246527599803;0.7976710622763363;-0.014894992648251842;0.7977211909809105;1.0099713940069064
88.95638;1.0446035621012428;0.8334470919913602;0.7979466316106889;-4.2795833592792737e-07;-4.002560224210713e-07;1.044826636727951;1.0099621618590293;9.99885283781853;0.8336152943425952;0.01556234992652963;0.015563280402963791;0.7976691112709677;-0.014894992222906618;0.7977203706476528;1.0099704188291416
88.96638;1.044604500782524;0.8334489324153327;0.7979441325386841;-4.280428319541984e-07;-3.996321073746601e-07;1.0448270472005863;1.0099617845589368;9.998869190248577;0.833616512920913;0.015562339274770152;0.015563313854955515;0.79766722059051;-0.014894991813166628;0.7977195868701948;1.0099694287063705
88.97638;1.0446053264437336;0.8334507743940349;0.7979416443949722;-4.2811942154122813e-07;-3.9899144517734006e-07;1.0448274081528766;1.0099613844981756;9.998886667546632;0.833617635351474;0.015562328745508955;0.015563346859582187;0.7976653892703698;-0.014894991420057449;0.7977188428727571;1.0099684255999113
88.98638;1.04460603389891;0.8334526119951406;0.7979391708169681;-4.2818845084211196e-07;-3.983345064967166e-07;1.0448277279202849;1.009960963213377;9.998905202753534;0.833618657916932;0.01556231832623954;0.01556337938631929;0.7976636164159849;-0.01489499104499765;0.797718141204373;1.009967410818893
88.99638;1.0446066169285975;0.8334544379640407;0.7979367152629147;-4.282505584430786e-07;-3.976616537164512e-07;1.044828014068269;1.0099605229986703;9.99892473034391;0.8336195764813709;0.01556230799735416;0.01556341140029004;0.7976619011770091;-0.014894990689530138;0.7977174834305415;1.0099663853673515
89.00638;1.0446070696208147;0.8334562451529185;0.7979342816888392;-4.2830666552247504e-07;-3.969729881952913e-07;1.0448282727536082;1.0099600671594373;9.99894518721533;0.8336203866523083;0.015562297729716273;0.015563442857415188;0.7976602428878761;-0.014894990355087175;0.7977168697136988;1.0099653498862153
89.01638;1.0446073879502142;0.8334580269629639;0.7979318750677529;-4.2835787980665885e-07;-3.9626835223599253e-07;1.0448285082419888;1.0099595998964581;9.99896652219443;0.8336210843266074;0.015562287501280416;0.015563473695478598;0.7976586420618067;-0.014894990042757236;0.7977162987414386;1.0099643042450763
89.02638;1.0446075701896802;0.8334597769133966;0.7979295012075637;-4.2840525337669905e-07;-3.955475795934498e-07;1.0448287228883522;1.0099591263098286;9.998988705023857;0.8336216665959206;0.01556227731046951;0.015563503839059757;0.7976571012336765;-0.014894989753222771;0.7977157681693987;1.0099632477095093
89.03638;1.0446076161026903;0.8334614882114918;0.7979271662973064;-4.2844969419039385e-07;-3.948107621386329e-07;1.0448289178217904;1.0099586524906088;9.99901172224516;0.833622132331926;0.015562267169599634;0.015563533213747874;0.7976556244571366;-0.014894989486969526;0.7977152754973811;1.0099621798277614
89.04638;1.0446075264083274;0.8334631538529061;0.7979248760890315;-4.2849219983044474e-07;-3.940581992144397e-07;1.0448290937635671;1.0099581851826143;9.999035563670295;0.8336224817147367;0.01556225709070943;0.015563561749444713;0.797654215778249;-0.014894989244543019;0.7977148188449387;1.009961101283899
89.05638;1.0446073029195855;0.8334647668691227;0.7979226349290476;-4.285341803258439e-07;-3.932901911775343e-07;1.0448292517827091;1.0099577312057917;9.999060212195616;0.833622715267167;0.015562247083950626;0.015563589379771332;0.7976528777884371;-0.01489498902663091;0.7977143969694874;1.0099600137803522
89.06638;1.0446069483705616;0.8334663207217783;0.7979204457151656;-4.2857740546481293e-07;-3.925071619887756e-07;1.0448293943633138;1.0099572968612598;9.999085647358898;0.833622833436221;0.015562237164515765;0.015563616050502296;0.7976516110430024;-0.014894988833888581;0.797714008717163;1.0099589191377034
89.07638;1.0446064661902725;0.8334678099198525;0.7979183106306096;-4.286235383782109e-07;-3.9170997275123967e-07;1.0448295258875295;1.009956887211929;9.99911185591811;0.8336228367503109;0.015562227356814059;0.015563641729473603;0.7976504145592666;-0.01489498866671607;0.7977136526656532;1.009957818907124
89.08638;1.0446058608109274;0.8334692300738776;0.7979162316511165;-4.2867383337078954e-07;-3.908999565913556e-07;1.0448296516311346;1.0099565058092645;9.99913883134813;0.8336227260488899;0.015562217700541024;0.015563666409229945;0.7976492868442346;-0.014894988525301335;0.7977133274336929;1.0099567146558355
89.09638;1.0446051376711665;0.8334705774835253;0.7979142105279142;-4.287292871306211e-07;-3.9007872214319916e-07;1.0448297761698413;1.0099561551217602;9.99916656149566;0.8336225026772365;0.015562208259241306;0.015563690097312118;0.7976482264901642;-0.0148949884097951;0.7977130319635948;1.0099556082801315
89.10638;1.044604302623363;0.8334718490182252;0.7979122485656196;-4.2879088183685535e-07;-3.892479856788438e-07;1.0448299019777543;1.0099558369223445;9.999195019510575;0.83362216864373;0.015562199117918427;0.01556371280522833;0.7976472322517277;-0.014894988320305586;0.7977127649865846;1.009954502526889
89.11638;1.0446033615991799;0.8334730420028583;0.7979103465385429;-4.288595471355907e-07;-3.884095234798182e-07;1.0448300287407635;1.0099555522156083;9.999224163070373;0.8336217265545843;0.01556219036847703;0.015563734550757845;0.7976463032767322;-0.014894988256762524;0.7977125244138534;1.00995340128144
89.12638;1.0446023203892891;0.8334741536066488;0.7979085046689603;-4.2893599619729844e-07;-3.875651255158185e-07;1.04483015418025;1.0099553010295337;9.999253938542873;0.8336211794895539;0.015562182095498422;0.01556375536268657;0.7976454394703569;-0.014894988218842125;0.7977123072895379;1.0099523084803008
89.13638;1.0446011844048881;0.833475180105022;0.7979067226890358;-4.2902092693454234e-07;-3.8671644089654146e-07;1.0448302754239118;1.0099550824891246;9.999284287842963;0.8336205306899318;0.015562174368876792;0.015563775276985216;0.7976446413687212;-0.01489498820599886;0.7977121098778182;1.0099512264441726
89.14638;1.0445999592864101;0.833476116894911;0.7979049997190054;-4.2911536715738676e-07;-3.85864784569473e-07;1.0448303895048783;1.0099548951557678;9.999315152349546;0.8336197827646143;0.015562167245048771;0.015563794327691083;0.7976439093540253;-0.014894988217521986;0.7977119278764548;1.0099501558493067
89.15638;1.0445986517891164;0.8334769592823728;0.7979033337212627;-4.2922053032406294e-07;-3.8501098193088274e-07;1.044830493397618;1.0099547372224107;9.999346469360923;0.833618937422003;0.015562160774209573;0.015563812537235612;0.797643243018507;-0.014894988252502572;0.79771175699448;1.0099490972861647
89.16638;1.044597269303262;0.8334777030408519;0.7979017214199652;-4.2933745452747773e-07;-3.8415536705808914e-07;1.0448305839259122;1.0099546064443115;9.99937816613964;0.8336179961454628;0.015562155002910912;0.015563829909634912;0.7976426413646958;-0.014894988309725415;0.7977115936990333;1.009948052089328
89.17638;1.0445958182469472;0.8334783447598486;0.7979001588006721;-4.2946687934983313e-07;-3.832979352176643e-07;1.0448306573149209;1.0099545003282162;9.999410160016613;0.8336169605615973;0.015562149973240135;0.015563846430558326;0.7976421031898231;-0.014894988387605107;0.7977114359190498;1.009947021742571
89.18638;1.0445943028840452;0.8334788823053506;0.7978986414636834;-4.2960917497866194e-07;-3.824384427139504e-07;1.044830709332904;1.0099544169081578;9.999442364601325;0.8336158324860641;0.01556214573253775;0.01556386208014381;0.7976416273945384;-0.014894988484175182;0.7977112831527994;1.0099460073169475
89.19638;1.0445927254321776;0.8334793145603231;0.7978971649391507;-4.297642024301526e-07;-3.8157644304898727e-07;1.0448307363845013;1.0099543556804051;9.999474695447777;0.8336146143254927;0.015562142344891363;0.015563876851555247;0.797641213711213;-0.014894988597174861;0.79771113571834;1.009945009677659
89.20638;1.044591087560892;0.8334796405595708;0.797895725124805;-4.2993132259883643e-07;-3.8071148584029386e-07;1.0448307359138456;1.0099543179993695;9.999507069296785;0.8336133090625468;0.015562139887507386;0.015563890758017401;0.7976408628958792;-0.014894988724288707;0.7977109939875283;1.0099440299210343
89.21638;1.0445893918128741;0.8334798591271453;0.7978943187311687;-4.3010965809809775e-07;-3.7984348380138865e-07;1.0448307057188315;1.009954306661298;9.999539397734395;0.8336119195621375;0.015562138442735152;0.015563903823094551;0.7976405758386274;-0.014894988863290376;0.797710857934846;1.0099430695314286
89.22638;1.0445876412487047;0.8334799690164878;0.7978929434576043;-4.302983261420049e-07;-3.789729628837576e-07;1.0448306439888468;1.0099543250415843;9.999571586085395;0.8336104481304961;0.015562138089732532;0.015563916060295491;0.7976403530958263;-0.014894989012032522;0.7977107267057574;1.0099421301508629
89.23638;1.0445858388166982;0.8334799690162312;0.797891597543077;-4.30496460377134e-07;-3.781010071480274e-07;1.044830550221044;1.009954376304791;9.999603542930972;0.833608896513731;0.015562138880667226;0.01556392745687581;0.7976401950226816;-0.014894989168566367;0.7977105985695088;1.0099412135637098
89.24638;1.0445839880698036;0.8334798581256738;0.797890279070485;-4.307032427983027e-07;-3.7722895609025895e-07;1.0448304250408014;1.0099544632477426;9.99963518712715;0.8336072661035957;0.015562140814319695;0.015563937979473188;0.797640101421504;-0.014894989331262739;0.7977104714277468;1.0099403222017784
89.25638;1.0445820935900514;0.8334796358235664;0.7978889858408309;-4.309179263530767e-07;-3.7635812991952923e-07;1.0448302690043638;1.0099545889605204;9.999666444089407;0.833605558543267;0.015562143837189712;0.015563947595036362;0.797640071325587;-0.014894989498632324;0.7977103435639652;1.0099394592933677
89.26638;1.0445801603434037;0.8334793019949251;0.7978877159591189;-4.311395753466765e-07;-3.754897655740209e-07;1.0448300824592918;1.00995475748672;9.999697243840481;0.8336037761474505;0.015562147866122755;0.015563956280010132;0.7976401035415941;-0.014894989669096964;0.7977102146027587;1.0099386285061567
89.27638;1.04457819338008;0.8334788567966769;0.7978864683635064;-4.313667119826575e-07;-3.7462499996498724e-07;1.0448298666022064;1.0099549737436608;9.999727527981797;0.8336019214437961;0.01556215280155225;0.015563964011498935;0.797640197030318;-0.014894989841077701;0.7977100862866375;1.0099378336697344
89.28638;1.044576197971978;0.8334783010107839;0.7978852425750056;-4.315972820493376e-07;-3.737648433076111e-07;1.0448296242416553;1.0099552430076346;9.99975725640708;0.8335999970625098;0.015562158532091416;0.015563970760069934;0.7976403507890648;-0.01489499001329599;0.7977099624352959;1.009937078347493
89.29638;1.0445741793947951;0.8334776364163203;0.7978840383496077;-4.3182887406542754e-07;-3.7291032195180867e-07;1.0448293597102696;1.0099555707658001;9.999786405855195;0.8335980068891767;0.015562164951240293;0.01556397649135934;0.7976405635962547;-0.014894990184999159;0.7977098482524521;1.00993636510904
89.30638;1.0445721428560113;0.8334768656588019;0.797882856075233;-4.320589847423711e-07;-3.7206272390136867e-07;1.0448290781585052;1.0099559631353316;9.99981496158892;0.8335959571292365;0.01556217197372783;0.015563981168452406;0.7976408335181427;-0.014894990355861613;0.797709749236483;1.0099356953799987
89.31638;1.0445700938902052;0.8334759917039274;0.7978816970593164;-4.322852597333745e-07;-3.7122367232644596e-07;1.0448287845265185;1.0099564266851797;9.999842909433044;0.8335938561864957;0.015562179530191277;0.015563984761229482;0.7976411577905965;-0.0148949905255322;0.7977096699451356;1.0099350705750592
89.32638;1.0445680380506415;0.8334750172671775;0.7978805632851885;-4.325054180835671e-07;-3.7039497280500445e-07;1.0448284828586325;1.009956966856206;9.999870234031542;0.8335917139810944;0.015562187552491879;0.015563987262273267;0.797641533765145;-0.01489499069328904;0.7977096134930144;1.0099344934594598
89.33638;1.0445659798795626;0.833473944665393;0.7978794574480956;-4.3271702806566077e-07;-3.695784251069775e-07;1.0448281764396694;1.0099575863325594;9.99989692166929;0.8335895415676914;0.015562195969635182;0.01556398868394347;0.7976419600222997;-0.014894990858214344;0.7977095818721356;1.0099339682064563
89.34638;1.0445639226723835;0.8334727758003253;0.7978783830273406;-4.3291778968640973e-07;-3.687757735493127e-07;1.044827868281666;1.0099582849565434;9.999922960606606;0.8335873509196156;0.015562204714547603;0.015563989036329122;0.7976424364748917;-0.014894991019608466;0.7977095760753845;1.0099334994736766
89.35638;1.0445618687259843;0.8334715122513341;0.7978773438490574;-4.331060645067135e-07;-3.6798867089461015e-07;1.044827561322649;1.009959060797971;9.999948335309977;0.8335851546878605;0.015562213730587752;0.015563988321472317;0.797642963353952;-0.01489499117709348;0.7977095959720139;1.0099330918807181
89.36638;1.0445598192803272;0.8334701562894998;0.7978763437710357;-4.33280997393967e-07;-3.672184656152404e-07;1.0448272582906042;1.0099599109331374;9.999973019464315;0.8335829662011575;0.015562222969657468;0.015563986547571433;0.7976435401308051;-0.014894991330438432;0.7977096408852697;1.0099327502393862
89.37638;1.0445577750952346;0.8334687121020536;0.7978753868485188;-4.3344242775303687e-07;-3.66465991435883e-07;1.04482696121657;1.0099608315063362;9.999996975677142;0.833580799281691;0.01556223238713897;0.01556398373136004;0.7976441653649314;-0.014894991479534945;0.7977097105927836;1.0099324798082716
89.38638;1.0445557376112282;0.833467185902966;0.7978744773889734;-4.3359074558398783e-07;-3.6573147344766377e-07;1.044826670403801;1.0099618176185177;10.000020161114856;0.8335786674536364;0.015562241943895218;0.015563979887230182;0.7976448371417723;-0.014894991624513144;0.7977098054551324;1.0099322861097488
89.39638;1.0445537092976813;0.8334655854492927;0.7978736197439424;-4.337264040542594e-07;-3.650144959381358e-07;1.0448263838883958;1.0099628635929623;10.000042535516952;0.8335765830828351;0.015562251612379499;0.015563975024879453;0.7976455534075022;-0.014894991765799096;0.7977099256195874;1.009932174652446
89.40638;1.0445516929476721;0.8334639196554673;0.7978728182840643;-4.338494288938482e-07;-3.643141497855218e-07;1.0448260987339324;1.0099639637655324;10.00006407476643;0.8335745567353493;0.015562261375805048;0.015563969155638294;0.7976463120829957;-0.014894991904193869;0.7977100704418632;1.0099321510016763
89.41638;1.0445496906529457;0.8334621981210558;0.7978720774289374;-4.3395944830315183e-07;-3.636292195294655e-07;1.0448258129124839;1.0099651130181695;10.000084779734753;0.8335725966298032;0.015562271216600025;0.015563962295057661;0.7976471113329302;-0.014894992040887508;0.7977102387009404;1.0099322207744423
89.42638;1.0445477030136665;0.8334604304939414;0.7978714013239664;-4.3405605975990974e-07;-3.629581960815338e-07;1.0448255255383203;1.0099663064952262;10.000104667804331;0.8335707084948;0.015562281100437609;0.015563954459478595;0.797647950122599;-0.014894992177187257;0.7977104292177498;1.00993238889836
89.43638;1.0445457293087836;0.8334586257845193;0.7978707936821101;-4.3413917697093933e-07;-3.6229927320195925e-07;1.0448252358241417;1.0099675391409255;10.000123760599845;0.8335688960136536;0.015562290971533081;0.015563945661144444;0.7976488284945463;-0.014894992314172085;0.7977106412050622;1.009932658783111
89.44638;1.0445437688178432;0.833456791982615;0.7978702581943143;-4.342091487419036e-07;-3.61650361936627e-07;1.0448249430313477;1.0099688053523703;10.000142078513715;0.833567161378618;0.01556230076872425;0.015563935906738319;0.7976497473979982;-0.014894992452619386;0.7977108737990731;1.00993303225067
89.45638;1.0445418219720999;0.8334549363846212;0.7978697986684639;-4.342665351714177e-07;-3.6100917405064817e-07;1.0448246473163851;1.0099700985402604;10.000159637494717;0.8335655056065416;0.015562310442528518;0.015563925209194938;0.7976507082753239;-0.014894992593149999;0.7977111251685504;1.0099335098265514
89.46638;1.0445398902301857;0.8334530661607487;0.7978694185112851;-4.343117536201887e-07;-3.60373539346477e-07;1.0448243493765954;1.0099714109576743;10.000176448966851;0.8335639288218236;0.01556231994764806;0.01556391360961838;0.7976517123001603;-0.014894992736374846;0.7977113924170123;1.0099340911611014
89.47638;1.0445379751997785;0.8334511880806221;0.7978691201778723;-4.343449646324574e-07;-3.597416620543963e-07;1.0448240497432786;1.0099727337315303;10.000192521932494;0.8335624306189525;0.015562329223215933;0.015563901187412757;0.7976527597437152;-0.014894992882871482;0.7977116723315997;1.0099347757933324
89.48638;1.0445360785472033;0.8334493074260302;0.7978689051861068;-4.3436616583945116e-07;-3.591121318955501e-07;1.044823749359565;1.0099740567414937;10.000207866027175;0.833561010314206;0.015562338192182109;0.015563888052565108;0.797653850172763;-0.014894993032988482;0.7977119620681005;1.0099355639073735
89.49638;1.0445342028569953;0.8334474275531752;0.7978687747722127;-4.3437520497631317e-07;-3.5848402293072965e-07;1.044823449760241;1.0099753689808815;10.000222498472574;0.8335596670713451;0.015562346779835572;0.01556387432916412;0.7976549830410317;-0.014894993186840117;0.7977122596906101;1.009936456548832
89.50638;1.0445323519210827;0.8334455508434286;0.7978687302254901;-4.3437171628128913e-07;-3.578570129773834e-07;1.0448231517828386;1.0099766595515995;10.000236447948687;0.8335583999793564;0.01556235492321981;0.015563860133989789;0.797656157704748;-0.014894993344547242;0.7977125645855907;1.0099374551405562
89.51638;1.0445305303126557;0.8334436797253539;0.7978687725051007;-4.343551635832206e-07;-3.572310812293564e-07;1.044822854728248;1.00997791843397;10.000249747901302;0.8335572080948997;0.015562362561151772;0.01556384555936545;0.7976573729299826;-0.014894993506324545;0.7977128772243265;1.0099385608714009
89.52638;1.0445287429249033;0.8334418166783397;0.7978689022269814;-4.343250060975967e-07;-3.566060148566251e-07;1.0448225568538407;1.009979136559356;10.000262427769552;0.8335560907084167;0.015562369627461653;0.015563830672631262;0.7976586268205886;-0.014894993672436765;0.7977131985960301;1.009939774493519
89.53638;1.0445269944101376;0.8334399637857317;0.7978691199680287;-4.3428074308064457e-07;-3.559813859231826e-07;1.0448222559899827;1.0099803054987626;10.000274514001699;0.8335550476439465;0.015562376059009808;0.015563815528539094;0.7976599170386613;-0.01489499384323565;0.7977135302673067;1.0099410961388062
89.54638;1.0445252888719414;0.8334381223253294;0.7978694260664666;-4.342218583660619e-07;-3.553569716297567e-07;1.0448219498137936;1.0099814176609314;10.000286038513867;0.8335540788346004;0.015562381799859758;0.01556380018189618;0.7976612405141242;-0.01489499401922219;0.7977138748066956;1.0099425250005742
89.55638;1.0445236298603886;0.833436292560526;0.7978698206121452;-4.341481018269918e-07;-3.547329958195725e-07;1.044821636125626;1.0099824670801487;10.000297043843327;0.8335531836289126;0.015562386795090458;0.015563784697350947;0.797662593150036;-0.014894994201065782;0.7977142356493825;1.009944059316293
89.56638;1.0445220197775102;0.8334344741246005;0.797870303954904;-4.340599652289421e-07;-3.541100485128601e-07;1.0448213128869803;1.0099834498004014;10.000307579876194;0.8335523610338225;0.01556239098390177;0.01556376915560874;0.7976639700825493;-0.014894994389482956;0.7977146164193994;1.0099456968954403
89.57638;1.044520459086344;0.8334326667643283;0.7978708767323903;-4.3395869908084913e-07;-3.5348904528685867e-07;1.044820978132891;1.0099843634949521;10.000317693902902;0.8335516106135338;0.015562394293150202;0.01556375364688516;0.7976653660738635;-0.014894994584960746;0.7977150201871264;1.0099474359934901
89.58638;1.044518946545958;0.8334308705558297;0.7978715393158712;-4.33845779833429e-07;-3.5287124536530617e-07;1.04482063039878;1.0099852067693071;10.000327422372989;0.833550932797443;0.015562396633771474;0.01556373824726091;0.7976667759805293;-0.014894994787585922;0.797715448989909;1.0099492756126753
89.59638;1.0445174801097548;0.833429085487435;0.7978722914455866;-4.3372238775185193e-07;-3.5225806069937436e-07;1.0448202689207076;1.0099859786107372;10.000336793828914;0.8335503283977224;0.015562397909787678;0.015563722996062332;0.7976681954006068;-0.014894994997191479;0.7977159038390177;1.0099512149592986
89.60638;1.044516057737581;0.8334273110983105;0.7978731323662049;-4.335893384596505e-07;-3.516507372857308e-07;1.0448198926308028;1.0099866785693892;10.00034583760352;0.8335497980778824;0.015562398039447176;0.015563707900766825;0.7976696213166432;-0.014894995213682512;0.7977163850726906;1.0099532528932753
89.61638;1.0445146778842267;0.8334255460809374;0.7978740612864439;-4.3344733415772767e-07;-3.510502102659071e-07;1.0448194992020523;1.0099873076759087;10.000354585126077;0.8335493418438191;0.015562396966714062;0.015563692963719514;0.7976710524184926;-0.01489499543722478;0.7977168925934904;1.0099553873509324
89.62638;1.0445133390991732;0.8334237876037818;0.7978750774242812;-4.3329723604830505e-07;-3.5045714366713494e-07;1.0448190855995223;1.0099878686516055;10.000363064723889;0.8335489583854665;0.015562394649817724;0.01556367819955677;0.7976724887185963;-0.01489499566816216;0.797717425922636;1.0099576146697624
89.63638;1.0445120390470184;0.8334220311532117;0.797876179201467;-4.331402144685081e-07;-3.4987211827905273e-07;1.0448186492162943;1.0099883648589134;10.000371300857992;0.833548644976791;0.015562391045306396;0.015563663631857527;0.7976739308851517;-0.01489499590689777;0.7977179845276419;1.0099599296350765
89.64638;1.0445107741400261;0.8334202715494112;0.797877363706015;-4.329777421318514e-07;-3.4929591930532325e-07;1.0448181879481946;1.0099887994465864;10.000379320955119;0.8335483982635568;0.015562386106632102;0.015563649279625036;0.7976753798206627;-0.014894996153908697;0.797718568154279;1.0099623261603636
89.65638;1.044509539871881;0.8334185042978748;0.7978786272175364;-4.3281148114651674e-07;-3.4872965725460037e-07;1.0448176996059422;1.0099891754020915;10.000387158139858;0.8335482151641005;0.01556237979670864;0.015563635149647505;0.7976768361292474;-0.014894996409707555;0.7977191763894913;1.0099647976993695
89.66638;1.0445083315962025;0.8334167259551053;0.7978799659853331;-4.3264306840329674e-07;-3.4817467545729635e-07;1.044817182159374;1.0099894956394957;10.000394840767568;0.8335480932828281;0.015562372100972704;0.015563621240623578;0.7976782996391775;-0.014894996674731468;0.7977198078098999;1.0099673372226494
89.67638;1.044507145738441;0.8334149337907492;0.7978813766638162;-4.324739564109327e-07;-3.476324237938294e-07;1.0448166341777316;1.0099897625227652;10.000402383795924;0.8335480306550812;0.015562363027233591;0.015563607542881167;0.7976797695021023;-0.014894996949315772;0.7977204597166122;1.0099699370378707
89.68638;1.0445059803832493;0.8334131258748729;0.7978828562456185;-4.323056098858132e-07;-3.471044429799537e-07;1.0448160539295543;1.0099899773792982;10.000409797918158;0.8335480250509915;0.01556235259546666;0.015563594030098929;0.7976812443241662;-0.014894997233650483;0.79772112870153;1.0099725885742614
89.69638;1.044504834839075;0.833411301488968;0.7978844015397168;-4.3213988919697383e-07;-3.4659244362284085e-07;1.044815438041999;1.0099901407379133;10.000417101589287;0.8335480737777329;0.015562340832810776;0.015563580666020663;0.7976827217666935;-0.014894997527659394;0.797721811605005;1.0099752823932742
89.70638;1.0445037091182021;0.8334094609731935;0.7978860087429096;-4.319791126993096e-07;-3.460982715532717e-07;1.0448147812847866;1.009990253352619;10.000424314690926;0.8335481742667592;0.015562327780566118;0.01556356742448874;0.7976841982529027;-0.014894997830995363;0.7977225062211356;1.0099780084082717
89.71638;1.0445026032160347;0.8334076050288514;0.7978876734487561;-4.3182576000902206e-07;-3.456237641968245e-07;1.0448140773323;1.0099903170097888;10.000431442697211;0.8335483245479225;0.015562313499329745;0.015563554292111937;0.7976856696937963;-0.014894998143136043;0.79772321108055;1.0099807562216894
89.72638;1.0445015162582436;0.8334057343909352;0.797889391240753;-4.3168220814870783e-07;-3.451706988228587e-07;1.044813319675798;1.0099903340058296;10.000438472610076;0.8335485229328119;0.015562298057870284;0.015563541253627548;0.7976871328087073;-0.014894998463350248;0.7977239247772081;1.009983515903895
89.73638;1.0445004466721632;0.8334038498587291;0.7978911584830845;-4.315506168323251e-07;-3.447407946151622e-07;1.044812502356665;1.0099903060154072;10.000445380917549;0.8335487675174151;0.01556228151799464;0.015563528288460611;0.7976885857758446;-0.014894998790583053;0.7977246462532318;1.0099862786916702
89.74638;1.0444993928604;0.8334019518508026;0.7978929725582006;-4.3143282664823106e-07;-3.4433563031668836e-07;1.0448116206288829;1.009990233435776;10.000452140397348;0.8335490563244587;0.01556226393474495;0.01556351537814584;0.797690028224632;-0.014894999123485244;0.7977253756037327;1.0099890371446076
89.75638;1.0444983532678953;0.833400040081182;0.7978948316550906;-4.31330345335075e-07;-3.4395650339381514e-07;1.0448106710883012;1.0099901154481836;10.000458718584909;0.8335493875078288;0.015562245366629934;0.01556350250837345;0.7976914610962548;-0.01489499946052178;0.7977261138247592;1.0099917851556273
89.76638;1.0444973264874609;0.8333981143819216;0.7978967343175203;-4.3124456243674037e-07;-3.43604370889816e-07;1.044809651227834;1.009989950998877;10.000465074252864;0.8335497591537268;0.015562225874467898;0.0155634896720662;0.7976928858622928;-0.014894999799938824;0.7977268619516305;1.009994517541996
89.77638;1.044496311647749;0.8333961755008106;0.7978986788537782;-4.311770031133481e-07;-3.4327996955345597e-07;1.0448085595868437;1.0099897397261588;10.000471162398302;0.833550169321656;0.015562205509429699;0.015563476883174523;0.7976943032876821;-0.014895000139739175;0.7977276208574786;1.0099972295459425
89.78638;1.044495308433206;0.8333942247238504;0.7979006633678294;-4.311292330622282e-07;-3.429839588166553e-07;1.0448073963900264;1.0099894819904596;10.000476939439892;0.8335506163942306;0.015562184314259668;0.015563464190669955;0.7976957129501908;-0.014895000477888248;0.7977283915493468;1.009999916933
89.79638;1.0444943172524366;0.8333922634078759;0.7979026862583665;-4.311025265246161e-07;-3.427169926415231e-07;1.0448061638091055;1.009989178827662;10.00048235655092;0.8335510990691593;0.015562162336255021;0.015563451673042192;0.7976971136674322;-0.01489500081247034;0.7977291751891541;1.01000257569708
89.80638;1.0444933400270073;0.8333902931928198;0.7979047460641099;-4.3109780925347443e-07;-3.424797537669773e-07;1.0448048663644502;1.009988832022326;10.000487354526916;0.8335516159329494;0.015562139629016833;0.015563439417976842;0.7976985043248487;-0.014895001141581593;0.7977299727696716;1.0100052010753575
89.81638;1.0444923805638113;0.833388316449172;0.797906840793883;-4.311157650408886e-07;-3.4227280537813734e-07;1.0448035111965814;1.009988443746155;10.000491876638764;0.8335521651699901;0.015562116246609437;0.015563427506893613;0.7976998848998574;-0.014895001463289566;0.797730785041275;1.0100077877114075
89.82638;1.0444914438485342;0.8333863368148423;0.7979089676845954;-4.3115671247961847e-07;-3.4209645218282954e-07;1.0448021065301765;1.0099880161747194;10.000495889040742;0.8335527446216162;0.01556209224566579;0.015563416001640835;0.7977012567898447;-0.014895001775815384;0.7977316129178998;1.0100103315584503
89.83638;1.0444905350328575;0.8333843594445279;0.7979111236455132;-4.3122048489483893e-07;-3.419508492617552e-07;1.0448006590807404;1.0099875517921013;10.000499387121002;0.8335533522198264;0.015562067692057912;0.015563404936082522;0.7977026217851896;-0.014895002077628113;0.7977324578458777;1.010012831580266
89.84638;1.0444896589006596;0.8333823902100889;0.7979133056277559;-4.313065447402019e-07;-3.4183612411847134e-07;1.0447991729174324;1.009987053624957;10.000502383993343;0.8335539866411705;0.015562042663524749;0.015563394327086533;0.7977039811756844;-0.014895002367378027;0.7977333217905582;1.0100152895158296
89.85638;1.044488819499173;0.8333804344429895;0.7979155101835842;-4.3141418237952015e-07;-3.4175239174115493e-07;1.0447976498200937;1.0099865245751067;10.000504895243635;0.8335546475912375;0.01556201724927296;0.015563384192484679;0.7977053362377079;-0.014895002643881269;0.7977342068366184;1.0100177079986428
89.86638;1.0444880191935813;0.8333784964457149;0.7979177328762568;-4.315427820726549e-07;-3.416996306572351e-07;1.0447960900270097;1.009985967040503;10.000506932021283;0.8335553353833332;0.015561991550522463;0.015563374559861223;0.7977066888457395;-0.014895002906046718;0.7977351144028879;1.0100200888442907
89.87638;1.044487257621198;0.833376579708719;0.7979199681271372;-4.316919493504984e-07;-3.416775293509665e-07;1.0447944932008282;1.0099853833827728;10.000508503175649;0.8335560503421642;0.015561965679577386;0.01556336546670468;0.7977080407698804;-0.014895003152733568;0.7977360446851036;1.0100224323506926
89.88638;1.0444865318355543;0.8333746874707932;0.7979222095103107;-4.318612080140189e-07;-3.4168554528065523e-07;1.0447928592766118;1.0099847760538845;10.00050961772732;0.8335567928796113;0.015561939756570867;0.015563356954776479;0.7977093920171383;-0.014895003382915118;0.797736996996128;1.0100247373079967
89.89638;1.0444858373957486;0.8333728234176354;0.7979244507670474;-4.320497445071493e-07;-3.41722916381367e-07;1.0447911888868313;1.0099841472069266;10.000510279663999;0.8335575637029184;0.015561913903885675;0.015563349064875498;0.7977107398615367;-0.014895003595920404;0.7977379703812921;1.0100270018776574
89.90638;1.0444851689682428;0.8333709918836559;0.797926686707356;-4.322566689083482e-07;-3.417885323699202e-07;1.044789483680246;1.0099834984211138;10.000510481613714;0.8335583632085009;0.015561888235326822;0.015563341828800373;0.7977120794024743;-0.01489500379123076;0.7977389636699411;1.01002922477933
89.91638;1.0444845203826674;0.8333691973951123;0.7979289128766929;-4.324813537060761e-07;-3.418811490343928e-07;1.0447877468413833;1.0099828305281302;10.000510210712969;0.8335591907321186;0.015561862849982929;0.015563335257652536;0.7977134046153026;-0.014895003968113952;0.7977399752731774;1.010031405957372
89.92638;1.0444838853492537;0.833367443890794;0.7979311245959613;-4.3272347222935484e-07;-3.4199985847136016e-07;1.0447859830950466;1.0099821433544856;10.000509462295256;0.8335600444713559;0.015561837837731145;0.015563329343616237;0.7977147089560828;-0.0148950041255025;0.797741003261355;1.010033546786396
89.93638;1.0444832589392314;0.8333657340661449;0.7979333166409907;-4.329828935346364e-07;-3.4214421447541673e-07;1.044784197717686;1.0099814356173558;10.000508244311531;0.8335609218554639;0.015561813283302606;0.01556332407141482;0.7977159855633715;-0.014895004262003513;0.7977420455616758;1.0100356498627896
89.94638;1.0444826383485455;0.833364069347604;0.7979354836322389;-4.332594949483951e-07;-3.423139319413701e-07;1.044782395873513;1.0099807052132554;10.000506571842951;0.8335618198261704;0.01556178926342132;0.01556331942131843;0.7977172273082155;-0.014895004375922557;0.7977430999354892;1.010037718414086
89.95638;1.0444820221214144;0.8333624504360941;0.7979376203594502;-4.3355295613943967e-07;-3.425084743860251e-07;1.0447805831217924;1.0099799497215938;10.000504461953463;0.8335627348180453;0.015561765839890185;0.015563315366624074;0.7977184270362767;-0.014895004465335482;0.7977441635987418;1.0100397556592273
89.96638;1.0444814088769843;0.8333608781569126;0.79793972189527;-4.3386278013117737e-07;-3.427268740253365e-07;1.0447787658456724;1.0099791669695912;10.000501930744491;0.8335636629501932;0.015561743050059237;0.015563311873918467;0.7977195779745809;-0.014895004528143128;0.7977452328526884;1.0100417644491724
89.97638;1.0444807965440088;0.8333593545261695;0.7979417837148625;-4.341885092943138e-07;-3.4296795285594933e-07;1.0447769502697228;1.0099783554512984;10.000498992745452;0.833564600845502;0.015561720906681445;0.015563308905611096;0.7977206740015752;-0.014895004562082467;0.7977463035566759;1.0100437470472619
89.98638;1.0444801820772718;0.8333578833608926;0.7979438020160105;-4.345298657309249e-07;-3.4323067596828005e-07;1.0447751410972088;1.009977514301741;10.000495662019796;0.83356554620213;0.015561699409658993;0.015563306419854435;0.7977217099086988;-0.014895004564899565;0.7977473721189748;1.0100457046283773
89.99638;1.044479562083698;0.833356469653371;0.7979457740455683;-4.348867625154085e-07;-3.435143597709915e-07;1.0447733414657903;1.0099766430030461;10.000491950631396;0.8335664974065214;0.015561678553710412;0.015563304366464978;0.7977226816634052;-0.014895004534739513;0.7977484360621478;1.0100476365373898
90.00638;1.0444789342272764;0.8333551184002519;0.7979476976446039;-4.3525925197939013e-07;-3.4381870516381287e-07;1.044771553561024;1.009975741648692;10.000487864350616;0.8335674530076653;0.015561658326064879;0.01556330268499047;0.797723586465651;-0.014895004470431933;0.7977494944080171;1.0100495402412846
