time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
90.01638;1.0444782973881692;0.8333538341662104;0.7979495704982962;-4.3564742916262297e-07;-3.441437273518575e-07;1.0447697788906813;1.0099748121107566;10.000483398639613;0.8335684114748378;0.015561638708825903;0.015563301304051065;0.7977244226226963;-0.014895004371398313;0.7977505478240858;1.010051412684092
90.02638;1.044477650193012;0.8333526212258651;0.7979513900502494;-4.360513728774363e-07;-3.444896712024593e-07;1.0447680183214487;1.0099738585610991;10.000478537018843;0.8335693708912756;0.015561619698518287;0.015563300138356561;0.7977251890837969;-0.01489500423721283;0.7977515979030997;1.0100532517883243
90.03638;1.0444769902228075;0.8333514836626673;0.797953153513104;-4.3647112900715527e-07;-3.4485684973547874e-07;1.044766271825512;1.0099728860248032;10.000473252936523;0.8335703288630202;0.015561601323022015;0.015563299094712144;0.7977258846626997;-0.014895004067178802;0.7977526462194203;1.0100550566924955
90.04638;1.0444763149595881;0.8333504255037372;0.7979548572686117;-4.369066897841086e-07;-3.452454083482037e-07;1.0447645380991128;1.0099718985439488;10.000467514253831;0.8335712828030368;0.015561583629223958;0.015563298086042978;0.7977265074756734;-0.014895003860400848;0.797753694059439;1.0100568274830293
90.05638;1.0444756234734458;0.8333494505441573;0.7979564960766662;-4.3735805878770474e-07;-3.4565522831648617e-07;1.0447628141526144;1.0099708985855147;10.000461290884111;0.833572230274003;0.015561566658008752;0.015563297034944098;0.7977270549775579;-0.014895003616189801;0.797754742560772;1.0100585653476823
90.06638;1.044474917404303;0.8333485614318319;0.797958063382523;-4.378253477697345e-07;-3.4608606984230156e-07;1.0447610948113168;1.00996988707906;10.000454565536854;0.8335731691225946;0.01556155043883522;0.015563295869880431;0.7977275247008485;-0.014895003334138337;0.7977557928423511;1.010060272479016
90.07638;1.0444742004219931;0.8333477590136987;0.7979595529792329;-4.3830873033558816e-07;-3.4653782535914565e-07;1.0447593728206468;1.009968863910325;10.000447341916015;0.8335740972194872;0.015561534999902498;0.015563294527652784;0.7977279152501712;-0.014895003013956151;0.797756846065461;1.0100619512341804
90.08638;1.044473476747469;0.8333470429738945;0.7979609602557799;-4.388083218075019e-07;-3.4701070974737493e-07;1.0447576400334802;1.0099678289936393;10.000439645867479;0.8335750121054125;0.015561520371750575;0.015563292952941381;0.7977282267375756;-0.014895002655668352;0.7977579032911377;1.0100636033987267
90.09638;1.0444727501352944;0.8333464128465509;0.7979622817946708;-4.3932411990175774e-07;-3.4750524526459856e-07;1.0447558889477653;1.0099667827744503;10.000431521101778;0.8335759111498486;0.015561506581330164;0.015563291088706297;0.7977284607128309;-0.014895002260036896;0.7977589651217798;1.0100652300677773
90.10638;1.044472023963501;0.8333458680550696;0.7979635143074778;-4.398560289328e-07;-3.4802204772966534e-07;1.044754113669586;1.0099657255918082;10.000423022079334;0.833576792043645;0.01556149365073858;0.015563288874617155;0.7977286201812528;-0.014895001828632548;0.797760031550675;1.0100668314989592
90.11638;1.0444713015448697;0.8333454073145328;0.7979646545707831;-4.404039277121142e-07;-3.485616270581325e-07;1.0447523101216472;1.0099646569467804;10.0004142042552;0.833577652826131;0.015561481607152998;0.015563286250850166;0.7977287093704962;-0.014895001363478533;0.7977611025014184;1.0100684069688177
90.12638;1.0444705857276564;0.8333450282314011;0.7979657002098233;-4.4096763019548794e-07;-3.4912433814088144e-07;1.0447504756723376;1.0099635757187102;10.000405115454967;0.8335784915234715;0.015561470491308817;0.01556328315359666;0.7977287326320774;-0.014895000866609427;0.7977621785734577;1.0100699555241468
90.13638;1.0444698780064223;0.8333447270245582;0.7979666497360215;-4.4154674311631713e-07;-3.4971044879426323e-07;1.044748608303263;1.0099624806058851;10.000395796238951;0.8335793060485266;0.015561460353954544;0.015563279514530404;0.7977286932214145;-0.014895000339931958;0.7977632610046118;1.010071476923863
90.14638;1.0444691779701325;0.8333444984313004;0.7979675019540692;-4.4214063378590166e-07;-3.50320198767229e-07;1.0447467059523032;1.0099613703795536;10.000386287488315;0.8335800945217805;0.01556145124807961;0.015563275265974324;0.7977285929736552;-0.014894999785467789;0.7977643509463224;1.010072971547567
90.15638;1.0444684837306124;0.8333443360620161;0.79796825603707;-4.427485159540489e-07;-3.50953748397595e-07;1.0447447668395342;1.0099602449173797;10.000376634679014;0.8335808559241464;0.015561443227707144;0.015563270339526328;0.7977284327121594;-0.014894999205563355;0.7977654491138823;1.0100744402026092
90.16638;1.0444677931429722;0.8333442329875586;0.7979689116990736;-4.4336954053765724e-07;-3.51611093687219e-07;1.0447427900387065;1.0099591063294344;10.00036688274872;0.8335815903876739;0.01556143635007906;0.015563264662144067;0.7977282129568376;-0.014894998602784131;0.797766556404451;1.010075884582496
90.17638;1.0444671049089225;0.8333441823133653;0.7979694686764036;-4.440029371231934e-07;-3.5229201585005335e-07;1.0447407751236295;1.0099579590833259;10.00035706614361;0.8335822985829718;0.015561430672657554;0.015563258160287823;0.797727934294239;-0.014894997979682864;0.797767674731146;1.010077307173767
90.18638;1.0444664185729566;0.833344177501861;0.7979699264229028;-4.446482621881275e-07;-3.5299603951066015e-07;1.044738721570679;1.0099568095942824;10.000347209639928;0.8335829812001183;0.015561426244427823;0.015563250772749006;0.7977275968462114;-0.014894997338592538;0.7977688069737635;1.0100787100368118
90.19638;1.0444657337745913;0.8333442122868311;0.7979702843921526;-4.453056210196805e-07;-3.5372248177772407e-07;1.0447366288697284;1.0099556654591835;10.000337343637668;0.8335836392769717;0.015561423099296135;0.015563242453920387;0.7977271997567447;-0.014894996681610222;0.7977699561915687;1.0100800935114567
90.20638;1.0444650502443076;0.8333442805828682;0.7979705423716782;-4.459756862825612e-07;-3.5447056619129753e-07;1.044734496989446;1.009954534827512;10.000327516359551;0.8335842747065697;0.015561421259928553;0.015563233157691637;0.7977267415802682;-0.014894996010925811;0.7977711250279562;1.0100814556314435
90.21638;1.0444643684375776;0.8333443770270401;0.7979707006501401;-4.466594966895459e-07;-3.552393069126702e-07;1.044732326595492;1.0099534265225443;10.00031779033122;0.8335848903960313;0.015561420743914681;0.015563222825963148;0.7977262209818747;-0.014894995329100982;0.7977723155263128;1.0100827922706708
90.22638;1.0444636896563995;0.8333444976839441;0.7979707599236694;-4.4735811792060745e-07;-3.560272768090858e-07;1.0447301188078986;1.0099523498583975;10.000308226847169;0.8335854902741316;0.015561421564045066;0.015563211401084518;0.7977256370952835;-0.014894994638959609;0.7977735292132163;1.0100840981588202
90.23638;1.0444630154611765;0.833344639793481;0.7979707212247078;-4.480723712631453e-07;-3.5683270157707905e-07;1.0447278749053899;1.0099513135527147;10.000298875347186;0.8335860791773373;0.015561423732616968;0.015563198845792109;0.7977249894493411;-0.014894993943397175;0.7977747674431892;1.010085368355806
90.24638;1.044462347045207;0.8333448008854423;0.7979705863585679;-4.488027758685107e-07;-3.576537160328654e-07;1.0447255966569968;1.0099503247290078;10.000289778261132;0.8335866623016331;0.015561427263370937;0.015563185142420829;0.7977242780239056;-0.014894993245341081;0.7977760314365884;1.0100865992127683
90.25638;1.0444616855843936;0.8333449779999577;0.7979703587478996;-4.495495666928816e-07;-3.5848851357495287e-07;1.0447232869992285;1.0099493890094744;10.000280978271764;0.8335872445016247;0.01556143215985544;0.015563170270305512;0.797723504022314;-0.0148949925477688;0.7977773219625156;1.010087788535366
90.26638;1.0444610331347517;0.8333451671103049;0.7979700440018046;-4.503127238949026e-07;-3.593354719071655e-07;1.0447209501090287;1.009948511605903;10.000272514727243;0.8335878298967077;0.015561438410420594;0.015563154188586835;0.7977226706217012;-0.014894991853735167;0.7977786395026788;1.0100889351121276
90.27638;1.0444603924199176;0.8333453634347819;0.7979696494603453;-4.510920532600836e-07;-3.6019303956742426e-07;1.0447185908899355;1.0099476979536006;10.000264412916032;0.8335884215682444;0.015561445997011678;0.015563136838731638;0.7977217827843481;-0.014894991166334167;0.7977799846496448;1.0100900379739766
90.28638;1.0444597656500836;0.8333455625194577;0.7979691829186748;-4.5188725848192417e-07;-3.610594432263738e-07;1.044716214522684;1.009946953006824;10.00025667578444;0.8335890213834274;0.01556145489878441;0.015563118157014116;0.7977208465259493;-0.014894990488474848;0.7977813580336901;1.0100910962025906
90.29638;1.0444591539546022;0.833345760650863;0.7979686515418278;-4.526979844303765e-07;-3.619328126838913e-07;1.0447138259883295;1.009946280402738;10.000249283686871;0.833589630141235;0.015561465090755774;0.015563098085686781;0.7977198686893998;-0.014894989822563579;0.7977827602495888;1.0100921093674133
90.30638;1.0444585576032077;0.83334595443861;0.7979680616058102;-4.535238354085508e-07;-3.628115123247147e-07;1.0447114298801932;1.0099456826227435;10.000242203005989;0.833590247743402;0.015561476543718316;0.015563076574476925;0.7977188572755765;-0.014894989170352861;0.7977841921301221;1.0100930777227766
90.31638;1.044457976132731;0.8333461404962794;0.7979674190519029;-4.5436434293558757e-07;-3.636940043510747e-07;1.0447090309266855;1.0099451618191215;10.00023539798227;0.8335908732815998;0.015561489220924572;0.015563053571583486;0.7977178212997477;-0.014894988533031794;0.7977856548376148;1.0100940021488043
90.32638;1.0444574086667147;0.8333463154063512;0.7979667300825317;-4.5521881952823704e-07;-3.6457861621804445e-07;1.0447066338706166;1.0099447208562613;10.00022883801786;0.8335915052849826;0.015561503075584984;0.015563029014248107;0.7977167700260331;-0.014894987911395083;0.7977871497152761;1.0100948843145434
90.33638;1.0444568548019872;0.8333464756733101;0.79796600118444;-4.560861839198122e-07;-3.654638433678052e-07;1.0447042423585353;1.0099443641895158;10.000222500547867;0.8335921422387237;0.01556151805180263;0.015563002827417047;0.797715712081508;-0.01489498730598344;0.7977886780888312;1.0100957266549568
90.34638;1.0444563147690904;0.8333466178607805;0.797965238904549;-4.569650029444683e-07;-3.6634867064205557e-07;1.0447018589481964;1.0099440979952528;10.00021637087236;0.8335927830194222;0.015561534083489346;0.015562974936745117;0.7977146546103288;-0.014894986717225065;0.7977902409719976;1.0100965317903947
90.35638;1.0444557884194614;0.8333467390697052;0.797964449787078;-4.578536246741522e-07;-3.6723229168862957e-07;1.0446994867665582;1.0099439294734665;10.000210438559511;0.8335934269879031;0.015561551098645265;0.015562945290048535;0.7977136029017176;-0.014894986145459014;0.7977918389336667;1.0100973018648836
90.36638;1.044455274800174;0.8333468370705007;0.7979636405409891;-4.5875009002309426e-07;-3.681137291753805e-07;1.0446971309217747;1.009943865946736;10.00020469646712;0.833594073934183;0.01556156903300835;0.015562913866833358;0.7977125607246146;-0.014894985590784714;0.797793472126861;1.0100980382463802
90.37638;1.0444547734022422;0.8333469101379163;0.7979628179142061;-4.5965194689732916e-07;-3.6899191591981614e-07;1.044694798717284;1.0099439140726485;10.000199146942364;0.8335947239593671;0.01556158783973593;0.015562880676902369;0.7977115311183192;-0.014894985053114406;0.7977951401968923;1.010098741330309
90.38638;1.0444542857679224;0.8333469575109385;0.7979619878664685;-4.6055626929652644e-07;-3.6986590905211227e-07;1.0446924989588824;1.0099440791985161;10.000193807128792;0.8335953772561017;0.015561607492595844;0.015562845758944562;0.7977105173373144;-0.014894984532502951;0.7977968422535547;1.0100994103480312
90.39638;1.0444538154114684;0.8333469796473009;0.7979611547752837;-4.6145991531481934e-07;-3.707348415778702e-07;1.0446902408179137;1.0099443652045728;10.000188704677726;0.833596033674577;0.015561627986010724;0.015562809173147917;0.7977095231672686;-0.014894984029310195;0.7977985770107597;1.0101000437362584
90.40638;1.0444533665376148;0.8333469771256641;0.79796032139664;-4.623598395254242e-07;-3.7159780855297705e-07;1.0446880334528208;1.0099447745550274;10.000183868497665;0.8335966921943593;0.015561649327718571;0.015562770992656938;0.7977085521520298;-0.014894983544178493;0.7978003426254944;1.0101006402835238
90.41638;1.044452943308481;0.8333469495975393;0.7979594895442613;-4.632533100328637e-07;-3.7245394161366757e-07;1.0446858862918433;1.0099453080748597;10.000179325258753;0.8335973506931286;0.015561671523950224;0.01556273130211543;0.7977076070471064;-0.014894983078121692;0.7978021362785122;1.010101200144339
90.42638;1.0444525492093124;0.8333468962939028;0.7979586611054135;-4.6413804593766227e-07;-3.7330255315346896e-07;1.0446838082848668;1.009945964844067;10.00017510231296;0.8335980062636297;0.015561694564175835;0.015562690194845592;0.7977066905113639;-0.014894982632564738;0.7978039541391168;1.010101724502312
90.43638;1.0444521862022313;0.8333468170575756;0.7979578382864405;-4.650122516190497e-07;-3.741431813165164e-07;1.044681806794082;1.009946742580508;10.000171225986097;0.8335986562038794;0.01556171841718231;0.015562647769212928;0.7977058055779771;-0.01489498220908229;0.7978057916513442;1.0101022144163851
90.44638;1.0444518546863588;0.833346712374014;0.7979570226556738;-4.6587440948585173e-07;-3.7497556495104466e-07;1.0446798877832608;1.0099476381955896;10.00016771441245;0.8335992990910094;0.015561743042597205;0.015562604130956545;0.7977049549138766;-0.014894981809176155;0.7978076436654375;1.0101026704419553
90.45638;1.0444515543550854;0.8333465827138719;0.7979562144407221;-4.667229081778392e-07;-3.757995970110315e-07;1.0446780567874514;1.009948648120972;10.000164577335957;0.8335999349966878;0.015561768405978471;0.015562559395207664;0.7977041401576072;-0.014894981434451744;0.7978095043483835;1.0101030931552535
90.46638;1.0444512847455778;0.8333464281768799;0.7979554125360035;-4.675558647066531e-07;-3.766151658036329e-07;1.0446763198810622;1.0099497685137657;10.000161821179201;0.8336005648246506;0.015561794487541762;0.01556251368186108;0.7977033621921404;-0.014894981086828688;0.7978113671437541;1.0101034838181762
90.47638;1.044451044287308;0.8333462484536499;0.7979546145280766;-4.683712084574787e-07;-3.774218802408519e-07;1.0446746838917889;1.0099509958609871;10.000159448905567;0.8336011895531632;0.015561821288797528;0.01556246710703899;0.7977026216989689;-0.014894980768398373;0.7978132248381454;1.010103844508674
90.48638;1.0444508290159278;0.8333460429113071;0.7979538172343528;-4.691667304620199e-07;-3.782189243432994e-07;1.0446731553789343;1.009952327638366;10.000157460789882;0.833601809837742;0.015561848834955727;0.01556241977551393;0.7977019192405332;-0.01489498048114994;0.7978150695509598;1.0101041775379187
90.49638;1.0444506326336374;0.8333458109927073;0.7979530175952785;-4.6994019861053067e-07;-3.790052492720204e-07;1.044671740035429;1.0099537617393526;10.000155862160547;0.8336024258876168;0.015561877160113511;0.015562371773201923;0.7977012550279159;-0.014894980226774619;0.7978168931025033;1.0101044849700458
90.50638;1.0444504471443128;0.8333455527156499;0.7979522129668091;-4.7068968871544656e-07;-3.7977999479814057e-07;1.0446704434893102;1.0099552950726367;10.00015466457227;0.8336030375903709;0.015561906283399736;0.015562323159988864;0.797700628950854;-0.014894980006423409;0.7978186878483609;1.0101047685682092
90.51638;1.0444502634938952;0.8333452689702784;0.7979514013076059;-4.71413740988687e-07;-3.8054275621223933e-07;1.0446692720454667;1.0099569231307544;10.000153874213927;0.8336036444091843;0.015561936204849976;0.015562273972252632;0.7977000409401468;-0.014894979820391625;0.7978204468846514;1.0101050297714025
90.52638;1.0444500728057415;0.8333449617158155;0.7979505813214417;-4.721112849453248e-07;-3.8129349790270697e-07;1.0446682323246472;1.009958640704742;10.000153484574025;0.8336042449413887;0.01556196692646499;0.015562224238513835;0.7976994914407246;-0.014894979667997845;0.797822163611594;1.0101052695636354
90.53638;1.044449867739719;0.8333446338930734;0.7979497515793417;-4.7278165811999054e-07;-3.820324055333768e-07;1.0446673302363043;1.0099604424654558;10.000153480705771;0.8336048370194683;0.015561998469025649;0.015562173997844382;0.7976989814071916;-0.014894979547855595;0.7978238319678168;1.0101054883105494
90.54638;1.0444496431359729;0.8333442888045767;0.7979489095602049;-4.734245689879998e-07;-3.8275993675428935e-07;1.0446665701868743;1.009962322960045;10.000153842328091;0.8336054182282912;0.015562030864689297;0.015562123304547888;0.7976985114308958;-0.01489497945832052;0.7978254473441995;1.0101056861338216
90.55638;1.0444493962379489;0.8333439294179695;0.7979480520152444;-4.7403979650959575e-07;-3.834769190345071e-07;1.0446659551089428;1.0099642768385249;10.000154541939128;0.8336059861781789;0.015562064138126124;0.015562072215506708;0.7976980811243716;-0.014894979397810275;0.7978270066663271;1.0101058635319973
90.56638;1.044449126766904;0.8333435580970308;0.7979471757794473;-4.746269070840845e-07;-3.841845061165235e-07;1.0446654869201044;1.0099662998260213;10.000155546824349;0.8336065388166657;0.015562098293625589;0.015562020782004509;0.7976976899205607;-0.0148949793649664;0.7978285072429548;1.0101060210604629
90.57638;1.0444488360848134;0.833343176588745;0.7979462780160737;-4.751852937151635e-07;-3.848840428468927e-07;1.0446651663496926;1.0099683897215492;10.000156827900119;0.8336070748358012;0.015562133311634162;0.015561969057982319;0.7976973383395733;-0.01489497935866223;0.7978299460170977;1.0101061585762545
90.58638;1.0444485256168359;0.8333427861799091;0.7979453559965405;-4.757143995853422e-07;-3.8557698020028067e-07;1.044664992308163;1.009970546316951;10.000158366074858;0.8336075935386132;0.015562169151833774;0.015561917112058796;0.797697028111416;-0.014894979377813698;0.7978313202707149;1.010106275045031
90.59638;1.0444481961365022;0.833342388038439;0.7979444064872797;-4.762137870152193e-07;-3.8626482021719225e-07;1.044664961819038;1.0099727701338095;10.000160148035205;0.8336080943157714;0.015562205759052662;0.01556186503448594;0.7976967613335313;-0.014894979421111992;0.7978326283629137;1.0101063688415262
90.60638;1.0444478482024058;0.8333419832941376;0.7979434252372822;-4.766829897033181e-07;-3.8694893129744885e-07;1.044665070305899;1.0099750610423202;10.000162157733788;0.8336085763586408;0.015562243071831473;0.015561812933901053;0.7976965399142683;-0.014894979486901118;0.7978338691703416;1.0101064383540044
90.61638;1.044447482746282;0.8333415726699077;0.7979424071639778;-4.771213338987232e-07;-3.876303222309657e-07;1.0446653118011968;1.0099774176284595;10.000164373167216;0.8336090383283457;0.01556228103543403;0.015561760924548841;0.7976963655547163;-0.014894979573258305;0.7978350416203052;1.0101064823884733
90.62638;1.0444471014918153;0.8333411562576833;0.7979413466888222;-4.775278740596193e-07;-3.883096353504268e-07;1.044665679163827;1.009979837377338;10.000166770823467;0.8336094779781943;0.015562319612270096;0.01556170911425273;0.7976962396319217;-0.01489497967811945;0.7978361453742316;1.01010649988536
90.63638;1.0444467069266303;0.8333407340713423;0.7979402377728537;-4.779013627773994e-07;-3.889873453555735e-07;1.0446661643983877;1.0099823171047886;10.000169328485182;0.8336098920012746;0.015562358781458502;0.015561657600828022;0.7976961628278647;-0.014894979799322043;0.7978371809949284;1.0101064890729732
90.64638;1.0444463016429588;0.8333403068716649;0.7979390745725671;-4.782401812651871e-07;-3.8966402225179996e-07;1.0446667594189118;1.0099848523858646;10.000172015540448;0.8336102757861147;0.015562398528007188;0.015561606478194417;0.7976961349437971;-0.014894979934563587;0.7978381489959984;1.0101064469417855
90.65638;1.0444458880871073;0.833339876273235;0.7979378529874586;-4.78542439945071e-07;-3.9034046592268885e-07;1.0446674573164156;1.0099874362207437;10.00017478602079;0.8336106235779229;0.015562438833294695;0.015561555839216975;0.7976961548542968;-0.014894980081453858;0.797839049493594;1.0101063699117707
90.66638;1.0444454691314982;0.833339444008711;0.7979365715377719;-4.788062606103679e-07;-3.9101749106126295e-07;1.044668253315841;1.0099900591220952;10.000177590083023;0.8336109293324475;0.015562479679100934;0.015561505767692918;0.7976962202906098;-0.014894980237872543;0.7978398828533826;1.0101062548948296
90.67638;1.0444450481602399;0.8333390109105245;0.7979352307882323;-4.79030001716323e-07;-3.9169557759400614e-07;1.044669144210339;1.0099927107135682;10.000180385250685;0.833611187238446;0.015562521053149158;0.015561456331917039;0.7976963276739168;-0.014894980402329283;0.797840650242584;1.0101060998544293
90.68638;1.0444446281403017;0.8333385764801055;0.7979338324179354;-4.792125112922872e-07;-3.923747720593979e-07;1.0446701266078746;1.009995380912509;10.00018313324014;0.8336113918303746;0.015562562944271989;0.015561407582727557;0.7976964724020864;-0.014894980573786742;0.7978413537846049;1.01010590413926
90.69638;1.044444210754317;0.8333381395127409;0.7979323787339013;-4.793534421821118e-07;-3.9305482498374477e-07;1.04467119592764;1.0099980602277758;10.000185797257696;0.8336115384598628;0.015562605339821275;0.015561359551074653;0.797696649673768;-0.014894980751087888;0.7978419963266264;1.0101056683396274
90.70638;1.044443796323704;0.8333376990111319;0.7979308722892251;-4.794531118145744e-07;-3.9373536045150105e-07;1.044672346472786;1.01000073970694;10.000188348034555;0.8336116239323837;0.01556264823097271;0.015561312253042428;0.7976968552455734;-0.014894980932649068;0.7978425809737288;1.0101053932617154
90.71638;1.0444433844838352;0.8333372543330394;0.7979293153964772;-4.795118335079208e-07;-3.944158759748132e-07;1.0446735715283717;1.0100034108003337;10.000190769115175;0.8336116465680381;0.0155626916178583;0.015561265703305828;0.7976970856931217;-0.014894981116646945;0.7978431108544161;1.0101050786259487
90.72638;1.0444429750311799;0.8333368047822736;0.7979277098522993;-4.795296111048574e-07;-3.9509555539757017e-07;1.0446748634062475;1.0100060652603429;10.000193056118375;0.8336116054463347;0.01556273550992001;0.015561219922317364;0.7976973383416702;-0.014894981301322068;0.7978435888133926;1.0101047224518855
90.73638;1.0444425679051625;0.8333363494310407;0.7979260570423445;-4.795064666812684e-07;-3.957732042306163e-07;1.0446762137978758;1.0100086950974811;10.000195211023486;0.8336114995087394;0.015562779921239785;0.015561174939654516;0.7976976107524917;-0.014894981485105692;0.7978440168880443;1.010104321651794
90.74638;1.0444421626141087;0.8333358872042174;0.7979243582764137;-4.794426951546988e-07;-3.964472616639992e-07;1.0446776144590904;1.0100112929021794;10.000197232123071;0.8336113274347258;0.015562824859660127;0.015561130802642945;0.7976979002002048;-0.014894981666734697;0.7978443961255931;1.0101038732613898
90.75638;1.044441758197087;0.8333354171607493;0.7979226150148083;-4.793388570592142e-07;-3.9711561409362967e-07;1.0446790578925027;1.0100138526038747;10.000199103261666;0.8336110882098913;0.01556287030499236;0.015561087579124604;0.7976982039041893;-0.014894981845456916;0.7978447267698683;1.0101033750676223
90.76638;1.0444413536157868;0.8333349389326169;0.7979208288551877;-4.791957466996887e-07;-3.9777554915529773e-07;1.0446805378602302;1.010016370024612;10.00020078970427;0.833610781538795;0.015562916185207519;0.01556104535292181;0.7976985194725495;-0.014894982021005075;0.7978450085719496;1.0101028252310946
90.77638;1.0444409482258463;0.8333344529423977;0.7979190014884782;-4.790143080070644e-07;-3.9842401221173376e-07;1.044682049970751;1.0100188428751096;10.000202242110342;0.8336104078759176;0.01556296237462945;0.01556100421799412;0.7976988448537706;-0.014894982193337122;0.7978452411356926;1.0101022214854738
90.78638;1.044440542129933;0.8333339606317979;0.7979171345667843;-4.787955411698732e-07;-3.9905776801426174e-07;1.0446835919954294;1.0100212704550655;10.000203402880768;0.8336099685109083;0.015563008720845989;0.015560964268251055;0.7976991781247459;-0.014894982362631776;0.797845424218601;1.0101015607614503
90.79638;1.044440136046469;0.8333334651929799;0.7979152293958408;-4.785404306098368e-07;-3.996735380147724e-07;1.0446851632964524;1.0100236532616216;10.000204214234515;0.8336094656526768;0.015563055074917242;0.015560925589887734;0.7976995175709238;-0.014894982529509805;0.7978455578063889;1.0101008397563351
90.80638;1.0444397308339688;0.8333329720856575;0.797913286753191;-4.782498231645313e-07;-4.0026838116904123e-07;1.044686763903864;1.0100259925827864;10.000204628425447;0.833608902266168;0.015563101301112232;0.01556088825749504;0.7976998619463839;-0.014894982695010417;0.7978456420600479;1.0101000560552327
90.81638;1.044439327018952;0.8333324881886857;0.797911307216268;-4.779244005148147e-07;-4.0084010714347743e-07;1.0446883940228566;1.0100282902817503;10.000204610298503;0.8336082818904429;0.015563147277404722;0.01556085232808816;0.7977002106036076;-0.014894982860357965;0.7978456775735979;1.0100992086689349
90.82638;1.0444389245625563;0.8333320201001706;0.7979092919840236;-4.775648295576241e-07;-4.0138743045576187e-07;1.0446900535592916;1.0100305487283296;10.000204126945237;0.8336076084915323;0.015563192897901134;0.015560817838936548;0.7977005637300173;-0.014894983026900753;0.7978456655614976;1.0100982972559969
90.83638;1.0444385232842004;0.8333315730963238;0.7979072436167266;-4.771719120323473e-07;-4.0190981260598255e-07;1.0446917417290953;1.0100327705495658;10.000203137983082;0.8336068862868913;0.015563238070696771;0.015560784808735118;0.7977009228082897;-0.014894983196303935;0.7978456073799439;1.0100973209572144
90.84638;1.0444381236955622;0.833331151153949;0.7979051662722335;-4.767466310534788e-07;-4.024072015425119e-07;1.0446934575868836;1.0100349580937913;10.000201598573565;0.8336061196264078;0.015563282721786422;0.015560753239538606;0.7977012905123612;-0.014894983370804145;0.7978455038861535;1.0100962784479293
90.85638;1.04443772703583;0.8333307572857398;0.7979030652747748;-4.762900795212302e-07;-4.028799228979611e-07;1.0446952006614516;1.0100371127630463;10.000199468758616;0.8336053128267907;0.01556332681116071;0.015560723124562978;0.7977016697437045;-0.014894983553285633;0.7978453553148991;1.0100951689094506
90.86638;1.0444373342329294;0.8333303936912381;0.797900946320983;-4.758032124824168e-07;-4.033286062047081e-07;1.0446969704228202;1.0100392348465268;10.00019671497542;0.8336044700126487;0.01556337033668004;0.015560694454838087;0.7977020625969876;-0.014894983746921369;0.7978451614395017;1.0100939922508392
90.87638;1.0444369452521314;0.833330062189329;0.7978988153956514;-4.7528658084233895e-07;-4.0375399309615023e-07;1.0446987656857152;1.0100413242942585;10.00019330043204;0.8336035948640187;0.01556341331515043;0.015560667213723707;0.7977024698121304;-0.014894983954433954;0.7978449215765837;1.010092748326632
90.88638;1.0444365593627352;0.833329764991833;0.797896679468415;-4.747403865954582e-07;-4.041568430918529e-07;1.0447005855703522;1.0100433815243275;10.000189178647007;0.833602690117456;0.015563455763875269;0.015560641366250875;0.7977028908326844;-0.014894984177602811;0.7978446347650029;1.0100914362839593
90.89638;1.0444361751650695;0.8333295048704674;0.797894546458193;-4.741648371387904e-07;-4.0453800223300886e-07;1.0447024310041506;1.010045407395405;10.000184300939674;0.8336017575343464;0.015563497698298902;0.015560616859965258;0.797703324258669;-0.014894984417436072;0.797844300489747;1.0100900546619953
90.90638;1.0444357904486588;0.8333292845582672;0.7978924239804146;-4.735603135502889e-07;-4.0489844888729064e-07;1.0447043050293456;1.0100474028702926;10.00017862664188;0.8336007986664383;0.015563539136086851;0.015560593635954257;0.7977037681821484;-0.01489498467457947;0.7978439195173858;1.0100886019090372
90.91638;1.0444354024739928;0.83332910631239;0.7978903184738392;-4.729272179551535e-07;-4.0523930714260453e-07;1.0447062118801898;1.0100493689116887;10.000172125791199;0.8335998156364105;0.01556358009775986;0.01556057163124762;0.7977042204155967;-0.014894984949440294;0.7978434942707943;1.0100870768958177
90.92638;1.0444350081966982;0.8333289718002398;0.7978882355031846;-4.722658765093262e-07;-4.0556180638073133e-07;1.0447081552068826;1.0100513061232488;10.000164782128207;0.8335988114259164;0.015563620603419;0.015560550775923828;0.7977046786866273;-0.014894985242076105;0.7978430286756493;1.0100854797809615
90.93638;1.044434604597386;0.833328881825669;0.7978861801722262;-4.7157649864093405e-07;-4.058670491235515e-07;1.0447101363362794;1.0100532140899723;10.000156596370745;0.8335977899252571;0.015563660665820206;0.015560531003546119;0.7977051404557075;-0.014894985552152311;0.7978425279232525;1.010083813507409
90.94638;1.0444341894258915;0.8333288359253315;0.7978841570511539;-4.70859071959054e-07;-4.0615572819092635e-07;1.0447121540718551;1.0100550914557926;10.000147580300034;0.8335967558339837;0.01556370028375207;0.015560512267304483;0.7977056023738169;-0.014894985879101211;0.7978419984836272;1.0100820848768848
90.95638;1.0444337618911845;0.8333288319818195;0.7978821699792236;-4.7011346258074334e-07;-4.06428117562382e-07;1.0447142059961985;1.0100569368853494;10.000137747457886;0.8335957139279545;0.015563739442151952;0.015560494542201746;0.7977060599306148;-0.014894986222310209;0.7978414477566035;1.0100803037988837
90.96638;1.0444333232344796;0.8333288662529585;0.7978802220522002;-4.6933969684779904e-07;-4.0668429729544664e-07;1.0447162900016225;1.0100587498508766;10.000127110619683;0.8335946679844536;0.015563778118133505;0.015560477811011103;0.7977065079441191;-0.014894986581114671;0.7978408829274735;1.0100784809043584
90.97638;1.0444328772460032;0.8333289339237498;0.79787831581395;-4.6853803055315856e-07;-4.069242989422481e-07;1.0447184049107512;1.0100605307525918;10.000115685731643;0.833593620582932;0.015563816286873014;0.015560462049579445;0.797706941932278;-0.014894986954720038;0.7978403101116123;1.0100766256045186
90.98638;1.0444324301565582;0.8333290294409061;0.7978764535739381;-4.6770883288063564e-07;-4.071481298394344e-07;1.044720550076063;1.0100622806373158;10.000103495408098;0.8335925737829033;0.015563853925195471;0.015560447229041843;0.7977073592792446;-0.014894987342213757;0.7978397346276984;1.010074745809944
90.99638;1.0444319897581735;0.8333291467807501;0.7978746374322688;-4.6685260057557793e-07;-4.0735584737244254e-07;1.0447227252823565;1.0100640010456134;10.000090565161445;0.8335915294813132;0.015563891018110967;0.01556043333254235;0.7977077593714161;-0.014894987742555474;0.7978391614345796;1.0100728482393766
91.00638;1.0444315647473803;0.8333292801878462;0.7978728685817861;-4.6596996018369423e-07;-4.0754761661445194e-07;1.0447249313239424;1.0100656941902286;10.000076918553692;0.8335904895346086;0.015563927568521527;0.015560420365110919;0.7977081432426512;-0.01489498815465406;0.7978385947519809;1.0100709384671651
91.01638;1.0444311647033206;0.8333294249202844;0.7978711467186046;-4.650615046083315e-07;-4.0772359772557464e-07;1.0447271698798364;1.0100673623304126;10.000062582350916;0.8335894565956553;0.015563963601115883;0.015560408344731387;0.7977085127897129;-0.014894988577560343;0.7978380372457259;1.010069021074353
91.02638;1.0444307999416145;0.8333295777229195;0.7978694704120288;-4.6412779195777064e-07;-4.0788374481616744e-07;1.0447294424759912;1.0100690061797937;10.000047595143235;0.8335884347209879;0.015563999161223972;0.01556039729045241;0.7977088693928212;-0.014894989010430822;0.7978374896526541;1.010067100227167
91.03638;1.044430480995074;0.8333297370333047;0.7978678379018251;-4.6316960223786567e-07;-4.0802768533890794e-07;1.0447317498036206;1.0100706244687014;10.00003200668535;0.8335874284010943;0.015564034314773476;0.01556038722284112;0.7977092133716698;-0.014894989452387679;0.7978369512592859;1.0100651802516474
91.04638;1.0444302177098836;0.8333299026686916;0.7978662476845246;-4.6218810562616396e-07;-4.081548180173565e-07;1.0447340912954248;1.0100722150868324;10.000015870338776;0.8335864410484987;0.015564069144627653;0.015560378168933263;0.7977095448992734;-0.01489498990252804;0.7978364207299677;1.0100632655187292
91.05638;1.0444300180392143;0.833330075258357;0.797864698669802;-4.611847693637341e-07;-4.082645864172074e-07;1.0447364642530872;1.0100737762200076;9.999999238906298;0.8335854742048638;0.015564103740634843;0.015560370163993918;0.7977098646663039;-0.014894990359912676;0.7978358965378429;1.0100613599915098
91.06638;1.0444298878005784;0.8333302560426982;0.7978631900385719;-4.6016113776985174e-07;-4.083566538304555e-07;1.04473886364713;1.0100753071712398;9.999982164092446;0.8335845273049171;0.015564138190985257;0.015560363249882704;0.7977101733771143;-0.014894990823582272;0.7978353767752924;1.0100594671204952
91.07638;1.0444298317610559;0.8333304470904372;0.7978617213646413;-4.591186178044016e-07;-4.084309472493863e-07;1.044741283657825;1.0100768090541352;9.999964692228348;0.8335835981672648;0.015564172583705403;0.015560357469290437;0.7977104712919211;-0.014894991292717128;0.7978348586670926;1.0100575898704287
91.08638;1.0444298544959;0.8333306512154305;0.7978602930702933;-4.580584123894429e-07;-4.084878107861024e-07;1.0447437197401992;1.0100782845649172;9.999946859032379;0.8335826843732438;0.01556420701650915;0.015560352857975477;0.7977107583433388;-0.01489499176674144;0.7978343385908325;1.0100557309296185
91.09638;1.0444299602007496;0.833330871147268;0.7978589065686442;-4.569817182332623e-07;-4.085281858302645e-07;1.0447461692115587;1.010079736798946;9.999928692493317;0.8335817842145089;0.015564241601573237;0.01556034944325321;0.7977110339055741;-0.014894992245232667;0.7978338127123985;1.0100538931677128
91.10638;1.0444301516696703;0.8333311088087926;0.797857563868294;-4.558898826835859e-07;-4.0855354688084903e-07;1.0447486302124738;1.0100811684864295;9.99991021936537;0.8335808961841631;0.015564276460927616;0.01556034724778868;0.7977112962696611;-0.014894992727736483;0.7978332774350875;1.010052079536442
91.11638;1.0444304291767488;0.8333313652553;0.7978562670149244;-4.547841696332856e-07;-4.085656982622037e-07;1.044751100404932;1.010082582367455;9.999891461512615;0.8335800179947069;0.015564311718280299;0.015560346278319028;0.7977115427685731;-0.014894993213653151;0.7978327295317837;1.0100502924500765
91.12638;1.0444307905262062;0.8333316406683039;0.797855017766451;-4.536655287046479e-07;-4.0856663247900795e-07;1.0447535761169355;1.010083982252142;9.999872423181058;0.8335791461750292;0.015564347490128494;0.015560346499767936;0.797711770561782;-0.01489499370217432;0.7978321663884971;1.0100485335268157
91.13638;1.0444312321962013;0.833331934504208;0.7978538176248609;-4.5253471663153045e-07;-4.0855839988402046e-07;1.044756052067508;1.010085373954301;9.999853087321448;0.8335782760679395;0.015564383878274439;0.01556034782671559;0.7977119772901767;-0.014894994192087218;0.7978315862981666;1.0100468039306207
91.14638;1.0444317502009421;0.833332246135619;0.7978526677479412;-4.513923430140724e-07;-4.0854297239373565e-07;1.044758521899874;1.0100867650231462;9.999833426243207;0.8335774023009888;0.015564420962897304;0.015560350143544654;0.7977121611739496;-0.014894994681587387;0.7978309884750695;1.0100451050133954
91.15638;1.044432340114151;0.8333325749747599;0.7978515685523881;-4.502387981250801e-07;-4.08522097716304e-07;1.044760979110765;1.0100881631463277;9.999813408675166;0.8335765196889932;0.015564458798389288;0.015560353331254675;0.7977123209628016;-0.014894995168515331;0.7978303726303763;1.0100434387411052
91.16638;1.0444329970436539;0.8333329197972339;0.7978505196786134;-4.490744068294969e-07;-4.0849704912902337e-07;1.0447634172524332;1.0100895749267074;9.999792999681862;0.8335756237017784;0.01556449742025588;0.015560357282237286;0.7977124558804223;-0.014894995650904113;0.7978297383924416;1.0100418075463873
91.17638;1.0444337163836126;0.8333332786099353;0.7978495205512809;-4.47899549681017e-07;-4.0846838470203405e-07;1.0447658290305566;1.010091006091176;9.999772168672049;0.8335747106553305;0.015564536856757304;0.015560361904727782;0.7977125650440613;-0.014894996127286666;0.7978290851686968;1.0100402137031936
91.18638;1.0444344947214026;0.8333336492550993;0.7978485709799931;-4.4671460390233115e-07;-4.0843594404461706e-07;1.0447682056053489;1.0100924619215634;9.999750902299052;0.8335737780826353;0.01556457713206184;0.015560367122618476;0.7977126468981368;-0.014894996596607533;0.7978284123291804;1.010038658835502
91.19638;1.044435329713326;0.8333340300330856;0.7978476713706633;-4.4551997103850155e-07;-4.083990986187195e-07;1.0447705370688465;1.010093947038869;9.999729207659529;0.83357282452554;0.015564618268216627;0.0155603728740364;0.7977126995205905;-0.014894997057997553;0.7978277192347505;1.010037144326704
91.20638;1.0444362189932515;0.8333344203485625;0.7978468225581267;-4.44316149707443e-07;-4.0835715060313513e-07;1.0447728131358656;1.0100954655170684;9.999707103011694;0.8335718487384731;0.015564660292935394;0.015560379118008458;0.7977127212173002;-0.014894997510632708;0.7978270052315416;1.010035672158
91.21638;1.044437159030295;0.8333348210014795;0.7978460256388041;-4.431036240468095e-07;-4.0830968906660095e-07;1.0447750234541182;1.010097021614013;9.999684606226445;0.8335708493536356;0.01556470324124988;0.015560385847690504;0.7977127109897421;-0.01489499795366014;0.7978262696899243;1.010034244994635
91.22638;1.0444381446123991;0.8333352336444758;0.7978452822931307;-4.4188272737442676e-07;-4.0825655328737575e-07;1.0447771580045409;1.010098619895423;9.99966173176247;0.8335698250520778;0.01556474714647182;0.015560393090387451;0.7977126691770674;-0.014894998386130214;0.7978255120400253;1.0100328656703719
91.23638;1.0444391690616275;0.8333356599865014;0.7978445953252871;-4.40653862237829e-07;-4.0819736268997173e-07;1.044779207505408;1.0101002644761201;9.999638494056828;0.8335687746953121;0.01556479203022361;0.015560400882813566;0.7977125977324003;-0.014894998807035624;0.7978247317434054;1.010031536962206
91.24638;1.044440224914862;0.8333361012409464;0.7978439684042009;-4.3941787101656554e-07;-4.081312349847755e-07;1.0447811635063629;1.0101019585560933;9.99961491015172;0.8335676976092752;0.015564837898544204;0.015560409239544324;0.797712499594398;-0.014894999215409899;0.7978239281846071;1.0100302619361334
91.25638;1.0444413045734087;0.8333365577956962;0.797843404883982;-4.3817611846296367e-07;-4.0805700796604474e-07;1.044783018518732;1.0101037048808204;9.999590999098983;0.8335665938432489;0.0155648847366546;0.015560418147003242;0.7977123778843175;-0.014894999610358435;0.7978231009044674;1.01002904437599
91.26638;1.0444424000867096;0.8333370292764817;0.7978429069585437;-4.3693041837601393e-07;-4.079734243176041e-07;1.044784766949598;1.0101055060866506;9.999566782891863;0.8335654636918961;0.01556493249518362;0.015560427581208102;0.7977122355995271;-0.014894999991107664;0.7978222501253974;1.0100278886490233
91.27638;1.0444435025213727;0.833337514991173;0.7978424759208129;-4.356830303654164e-07;-4.078790332621854e-07;1.0447864063415562;1.01010736383584;9.999542293482166;0.8335643070160299;0.015564981081175409;0.015560437517823239;0.7977120756523477;-0.014895000357122047;0.7978213770682314;1.0100267991091638
91.28638;1.0444446029034493;0.8333380143986967;0.7978421127338364;-4.344366473927434e-07;-4.0777212379250264e-07;1.0447879373732887;1.010109277416092;9.999517578356471;0.8335631232162476;0.015565030363250828;0.01556044793009835;0.7977119011823257;-0.01489500070828562;0.7978204842513336;1.0100257794539342
91.29638;1.0444456941017939;0.833338527116296;0.7978418181557224;-4.331942078855905e-07;-4.076507845586054e-07;1.0447893627652673;1.010111243443019;9.999492697283653;0.8335619113957009;0.015565080183026592;0.015560458793718281;0.7977117156837048;-0.014895001045047896;0.7978195757520626;1.0100248322051053
91.30638;1.0444467709126526;0.8333390524695462;0.7978415925994762;-4.31958586678809e-07;-4.0751304634748654e-07;1.0447906861171155;1.0101132570461397;9.999467715113822;0.8335606703949024;0.015565130362616504;0.015560470098617791;0.797711522296285;-0.01489500136835181;0.7978186566878204;1.010023958368468
91.31638;1.0444478287446455;0.8333395893410973;0.7978414358718333;-4.307324531223133e-07;-4.0735712238139215e-07;1.0447919105867052;1.0101153131271792;9.999442696505069;0.8335593990283332;0.015565180703679458;0.01556048185380934;0.7977113229636926;-0.014895001679533912;0.7978177323947331;1.0100231574402994
91.32638;1.044448862626861;0.8333401363355749;0.7978413468976622;-4.295183226308472e-07;-4.071816298211161e-07;1.044793037675367;1.010117407096013;9.999417699543406;0.8335580963654023;0.015565230989017591;0.015560494086602017;0.7977111182297731;-0.014895001980365653;0.7978168086803918;1.0100224280522891
91.33638;1.0444498666620614;0.8333406917275272;0.7978413237726029;-4.2831850401208603e-07;-4.0698567308554206e-07;1.0447940672569107;1.0101195355631776;9.999392767668288;0.8335567619345571;0.015565280995851395;0.01556050684102769;0.797710907309207;-0.014895002272883902;0.7978158924987577;1.0100217688482214
91.34638;1.0444508341580607;0.8333412535109546;0.7978413641090433;-4.271348382644968e-07;-4.067687767583769e-07;1.0447949988020344;1.0101216964675315;9.999367930954207;0.8335553955537895;0.015565330511618476;0.015560520166810464;0.7977106885080222;-0.014895002558909654;0.7978149914532301;1.0100211784798871
91.35638;1.0444517581114807;0.8333418196986186;0.79784146547005;-4.2596847794597426e-07;-4.0653065240660314e-07;1.0447958322599;1.010123888673959;9.999343218832964;0.833553996218795;0.015565379343008678;0.015560534101606856;0.7977104602225992;-0.014895002839639657;0.7978141126978782;1.0100206546482968
91.36638;1.0444526312285627;0.8333423883531927;0.7978416258584877;-4.2481986834555203e-07;-4.062710116501193e-07;1.044796568153506;1.0101261119333391;9.99931866967211;0.8335525610227511;0.015565427317064657;0.015560548664372413;0.7977102216909634;-0.014895003115446316;0.7978132625770317;1.0100201934376698
91.37638;1.0444534459783523;0.8333429573795417;0.7978418438552816;-4.2368891833707284e-07;-4.0598972771723384e-07;1.0447972080642234;1.010128366474335;9.999294329220723;0.8335510855627554;0.015565474278040364;0.015560563862490221;0.7977099730990502;-0.01489500338591094;0.7978124469309583;1.0100197894529954
91.38638;1.0444541952348694;0.8333435245566888;0.7978421182574688;-4.2257537632211e-07;-4.056871722445509e-07;1.0447977553634047;1.0101306516201796;9.999270242097168;0.8335495651909024;0.01556552008181297;0.015560579696499948;0.7977097153934268;-0.014895003650261616;0.79781167129797;1.010019436467908
91.39638;1.0444548728476188;0.8333440879835832;0.7978424478589586;-4.2147909959595465e-07;-4.053642834117755e-07;1.0447982151136896;1.0101329651789448;9.999246443045424;0.8335479956759982;0.015565564591506102;0.015560596155712245;0.7977094496953799;-0.014895003907961606;0.7978109406481978;1.010019128364566
91.40638;1.0444554736030884;0.8333446467801534;0.7978428316286416;-4.2039988224104803e-07;-4.0502227827442815e-07;1.0447985936641018;1.0101353042862766;9.999222957134396;0.8335463733817163;0.015565607687749778;0.01556061321934485;0.7977091767497239;-0.014895004158936322;0.7978102589941366;1.0100188598204898
91.41638;1.044455993210151;0.8333452016116554;0.7978432689168917;-4.193372076959268e-07;-4.0466238195542705e-07;1.0447988983026122;1.010137666096017;9.99919981093248;0.8335446956229597;0.015565649288610102;0.015560630870219996;0.7977088970647903;-0.014895004403407327;0.7978096292911134;1.0100186263735853
91.42638;1.044456428483694;0.8333457543098449;0.7978437594790107;-4.182903006019321e-07;-4.042858890744273e-07;1.0447991361179136;1.0101400478665705;9.999177042377275;0.8335429607222218;0.015565689350880029;0.015560649106156005;0.7977086112998324;-0.01489500464150423;0.7978090535376108;1.0100184239932488
91.43638;1.0444567770591446;0.8333463068112822;0.7978443033410507;-4.172582271701366e-07;-4.038943715897498e-07;1.0447993127547164;1.0101424469771607;9.99915470044543;0.8335411673719377;0.01556572785054984;0.015560667933329086;0.7977083204822455;-0.014895004872803558;0.7978085328020056;1.010018248462617
91.44638;1.0444570368292063;0.8333468608838573;0.7978449005512147;-4.1623989715972016e-07;-4.0348970613672283e-07;1.0447994329967543;1.0101448609888715;9.99913283582309;0.8335393140861072;0.015565764768017723;0.015560687345412633;0.7977080257662876;-0.0148950050962185;0.7978080670895418;1.01001809497703
91.45638;1.0444572058962178;0.8333474185295626;0.7978455507866248;-4.152342102398105e-07;-4.0307399215693636e-07;1.0447995025187633;1.0101472878112363;9.999111487670081;0.833537399130054;0.015565800087213557;0.015560707310965118;0.7977077275214944;-0.014895005310407388;0.7978076554025664;1.0100179579179929
91.46638;1.0444572831353631;0.8333479818030566;0.797846252986203;-4.1424034196801255e-07;-4.026494153264934e-07;1.0447995281466744;1.0101497257371834;9.999090676632793;0.8335354205002896;0.015565833801871994;0.01556072777642431;0.7977074247847176;-0.014895005514192039;0.7978072962248463;1.010017830293118
91.47638;1.044457268605618;0.8333485525078225;0.797847005535973;-4.132578716528556e-07;-4.0221790430596866e-07;1.0447995168701205;1.0101521732080965;9.999070407905215;0.833533375967037;0.01556586591720586;0.015560748673827646;0.7977071160923932;-0.014895005706612062;0.7978069877249552;1.0100177031530335
91.48638;1.044457163572752;0.8333491323326807;0.7978478068105763;-4.1228665335476813e-07;-4.0178076209185495e-07;1.0447994759791248;1.0101546286946512;9.999050677335385;0.8335312633859638;0.015565896435375428;0.015560769935678224;0.7977068008408801;-0.014895005886913951;0.797806727158914;1.010017565843094
91.49638;1.0444569704316689;0.8333497228694544;0.797848655214292;-4.113265404730131e-07;-4.013384696694991e-07;1.0447994140456833;1.0101570907199233;9.999031476249177;0.8335290811754914;0.01556592533653486;0.015560791512759431;0.7977064795594239;-0.014895006054723874;0.7978065102502003;1.0100174067943675
91.50638;1.044456692321659;0.8333503254310888;0.7978495489593929;-4.103771794458343e-07;-4.008906472178192e-07;1.0447993406856375;1.0101595575866427;9.99901279147941;0.8335268289185513;0.015565952575648927;0.015560813375144558;0.7977061533226889;-0.014895006210215212;0.797806331502213;1.0100172141722377
91.51638;1.0444563327791818;0.8333509411166634;0.7978504861809141;-4.0943804649064664e-07;-4.0043626053997974e-07;1.0447992650608087;1.0101620270090577;9.998994600759875;0.833524507816496;0.015565978093476592;0.01556083550316673;0.7977058239528474;-0.014895006354172007;0.7978061854118056;1.0100169764287643
91.52638;1.0444558958722037;0.8333515710454804;0.7978514648860596;-4.0850860136426276e-07;-3.9997403162518783e-07;1.0447991947195017;1.0101644959635838;9.998976875725774;0.8335221205202069;0.015566001827204466;0.015560857887398525;0.7977054947092592;-0.014895006487925133;0.7978060675996796;1.010016683035068
91.53638;1.0444553863349184;0.8333522160678938;0.7978524825835802;-4.0758836687932646e-07;-3.9950282421813065e-07;1.0447991354262947;1.010166960509401;9.998959594351517;0.8335196706865757;0.015566023712777278;0.015560880527777512;0.797705169815736;-0.01489500661302106;0.7978059750904843;1.010016325509899
91.54638;1.044454809467335;0.8333528760958331;0.7978535363945433;-4.0667693741363567e-07;-3.9902180435996917e-07;1.0447990915839687;1.0101694158142285;9.998942744893762;0.8335171629100632;0.015566043685787654;0.01556090342440211;0.7977048531675548;-0.01489500673074248;0.7978059061734716;1.01001589805466
91.55638;1.0444541712482123;0.8333535501579269;0.7978546236189143;-4.057740783862984e-07;-3.985302826290503e-07;1.0447990665983427;1.0101718567922582;9.99892631706595;0.8335146023768782;0.015566061690150743;0.01556092657585076;0.7977045476197695;-0.014895006841811748;0.7978058603656821;1.0100153971356864
91.56638;1.0444534788108597;0.8333542372615192;0.7978557419576773;-4.0487994096614865e-07;-3.980274611268347e-07;1.0447990631969852;1.0101742786571832;9.998910297387761;0.8335119937200336;0.015566077689455912;0.015560949980339087;0.7977042552236879;-0.014895006946441589;0.7978058382856148;1.010014820500316
