time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
91.57638;1.0444527407762192;0.8333549370130765;0.7978568893331794;-4.0399510034945e-07;-3.9751242599967334e-07;1.044799084176336;1.0101766765214553;9.998894675524753;0.8335093403167566;0.015566091664976394;0.015560973624519792;0.7977039779703063;-0.01489500704456913;0.7978058412970926;1.010014165958817
91.58638;1.0444519669245877;0.8333556490461079;0.7978580636441674;-4.0312034478580814e-07;-3.9698436233199943e-07;1.0447991325198807;1.010179044942623;9.998879450284253;0.8335066447006432;0.015566103597722194;0.015560997473497732;0.7977037182571202;-0.01489500713592893;0.7978058713743497;1.010013430572048
91.59638;1.044451167173854;0.8333563716071886;0.7978592622877662;-4.0225651123272664e-07;-3.9644275473277747e-07;1.0447992102215147;1.010181378500878;9.998864624436425;0.8335039093662927;0.01556611345833525;0.015561021474528286;0.797703478653404;-0.014895007220051618;0.7978059315362394;1.0100126112872343
91.60638;1.0444503506127054;0.8333571009997686;0.7978604815408771;-4.014044145647213e-07;-3.958874187188738e-07;1.0447993174246897;1.010183672390039;9.99885019480108;0.8335011375906286;0.015566121218175959;0.015561045566232277;0.7977032614366767;-0.014895007296509251;0.7978060259917098;1.0100117060968066
91.61638;1.0444495254098065;0.8333578321692465;0.797861716615837;-4.005646528502674e-07;-3.9531841444481664e-07;1.0447994526818154;1.0101859223216387;9.998836149942711;0.8334983338855888;0.015566126862896934;0.015561069683734484;0.7977030685853466;-0.014895007365159248;0.7978061593601088;1.0100107143028754
91.62638;1.0444486994855688;0.8333585593311904;0.7978629626116248;-3.9973738924690974e-07;-3.9473606396587856e-07;1.0447996135614739;1.010188124426753;9.998822469138512;0.833495503744235;0.01556613039732304;0.01556109376074242;0.7977029020778472;-0.014895007425992443;0.7978063358656682;1.010009636167064
91.63638;1.044447881013826;0.833359276450989;0.7978642155612774;-3.9892229877918534e-07;-3.941409388845315e-07;1.0447997974560204;1.0101902751880567;9.998809116625027;0.8334926532804672;0.015566131849893161;0.015561117733096264;0.7977027639012221;-0.014895007478863149;0.7978065590703287;1.0100084725394338
91.64638;1.0444470776410255;0.8333599772292969;0.7978654727160073;-3.981185165239777e-07;-3.9353349031305015e-07;1.0448000023476023;1.0101923713279746;9.99879604371218;0.8334897892325943;0.015566131275676076;0.015561141539162356;0.7977026560323782;-0.014895007523559194;0.7978068317134808;1.0100072245465028
91.65638;1.0444462950167692;0.8333606544242735;0.7978667320729564;-3.973245871427333e-07;-3.929137304150985e-07;1.0448002263964289;1.0101944098815174;9.998783202769005;0.8334869191224026;0.015566128751858348;0.015561165118746917;0.7977025807948316;-0.014895007559983766;0.7978071557034137;1.0100058932914484
91.66638;1.0444455368164542;0.8333612996849461;0.7978679919483442;-3.965386860672165e-07;-3.9228144386867745e-07;1.0448004669630524;1.0101963879776825;9.998770560217476;0.8334840512593497;0.015566124370426754;0.01556118841575911;0.7977025409343091;-0.014895007588123964;0.7978075326306472;1.0100044796393108
91.67638;1.0444448062598666;0.8333619044047056;0.7978692508535712;-3.957590488979517e-07;-3.9163643101964857e-07;1.0448007207504888;1.010198301856188;9.998758096384744;0.8334811943764014;0.015566118232754358;0.015561211375398258;0.7977025389225422;-0.014895007607990769;0.7978079642509655;1.0100029843037082
91.68638;1.0444441069688262;0.8333624606237899;0.7978705075484874;-3.949842970175655e-07;-3.9097841264583746e-07;1.0448009845255641;1.0102001458049603;9.998745790112835;0.8334783567867887;0.015566110442264925;0.015561233933961308;0.7977025762742727;-0.014895007619631775;0.7978084522521984;1.0100014084959617
91.69638;1.0444434424938578;0.8333629610623191;0.7978717613767187;-3.942135112726837e-07;-3.903069254921115e-07;1.0448012549825676;1.0102019123937902;9.998733605030381;0.8334755452663496;0.01556610109745234;0.015561256015590871;0.7977026537855407;-0.014895007623152804;0.7978089978402427;1.0099997548264432
91.70638;1.044442815475091;0.8333633986359577;0.7978730124576979;-3.934460712909668e-07;-3.8962133196909455e-07;1.0448015278378755;1.010203594004086;9.998721494990246;0.8334727644281973;0.015566090292189591;0.015561277537712343;0.7977027723220589;-0.01489500761868468;0.7978096019261481;1.0099980273172617
91.71638;1.044442227033553;0.833363766542906;0.7978742613210748;-3.926814755327185e-07;-3.8892090537357977e-07;1.0448017975860082;1.0102051838439525;9.99870941823674;0.8334700172182256;0.015566078113789615;0.015561298408759866;0.7977029332363731;-0.014895007606177676;0.7978102655500549;1.00999623062431
91.72638;1.0444416768068707;0.8333640588961531;0.7978755083932013;-3.919193187160586e-07;-3.8820504732707085e-07;1.0448020586264932;1.0102066754325039;9.998697343651985;0.8334673062500499;0.015566064632087987;0.015561318520718603;0.7977031381557103;-0.014895007585227346;0.7978109898373892;1.0099943697513056
91.73638;1.0444411640008977;0.8333642710181485;0.79787675372945;-3.9115929033125715e-07;-3.874735346094715e-07;1.0448023066681653;1.010208061568038;9.998685247958182;0.8334646347921075;0.015566049891282468;0.015561337760537449;0.7977033882765449;-0.014895007555233954;0.7978117756646789;1.0099924502822575
91.74638;1.0444406884714212;0.833364399450289;0.7978779968710503;-3.9040117754239393e-07;-3.867266409636941e-07;1.0448025392336855;1.0102093343699494;9.998673107704326;0.8334620064276417;0.015566033909411362;0.015561356034853008;0.7977036838342348;-0.014895007515720081;0.7978126234235807;1.0099904784561853
91.75638;1.0444402508717978;0.8333644419218708;0.7978792367094263;-3.896449924688131e-07;-3.859650845412839e-07;1.0448027553737813;1.010210486384436;9.998660892281046;0.8334594240396016;0.015566016686191893;0.015561373281518258;0.7977040245647058;-0.014895007466390966;0.7978135327930633;1.0099884607195075
91.76638;1.044439852076223;0.8333643969601497;0.7978804714398794;-3.8889109249461115e-07;-3.8518989710616967e-07;1.0448029554760523;1.0102115110434684;9.998648561653345;0.8334568891955273;0.015565998222255418;0.015561389470417233;0.797704410634624;-0.014895007406915092;0.7978145025040797;1.0099864028021368
91.77638;1.0444394922691664;0.8333642635408809;0.7978816985425475;-3.8814014156101196e-07;-3.844023209644176e-07;1.0448031412751448;1.0102124023669896;9.99863606786076;0.833454402176164;0.01556597853577095;0.015561404600835254;0.7977048431395324;-0.014895007336887074;0.797815530263177;1.009984309228242
91.78638;1.0444391705750533;0.8333640413383349;0.7978829146408334;-3.8739299323733104e-07;-3.836036593897268e-07;1.0448033150866125;1.0102131554416767;9.99862336143254;0.8334519628921749;0.015565957656680651;0.015561418688184121;0.7977053242164341;-0.014895007256069376;0.7978166130440498;1.0099821839397236
91.79638;1.0444388855083389;0.8333637311386858;0.7978841154484583;-3.8665060343910633e-07;-3.8279511629363126e-07;1.0448034782175668;1.0102137674893947;9.998610398185896;0.8334495719853399;0.015565935602053863;0.015561431754009819;0.7977058565718034;-0.014895007164461588;0.797817747875625;1.009980031239097
91.80638;1.0444386354286868;0.833363335091515;0.7978852961145115;-3.8591392981504226e-07;-3.819777437769773e-07;1.0448036302397359;1.0102142380849082;9.99859714376074;0.8334472306474913;0.015565912356402867;0.015561443832743337;0.7977064422761644;-0.014895007062168081;0.7978189325763311;1.0099778559406762
91.81638;1.0444384183157178;0.8333628568091774;0.7978864519472451;-3.851838374225898e-07;-3.8115238071263105e-07;1.0448037700850354;1.0102145684483552;9.998583582971746;0.8334449396270964;0.015565887874457887;0.015561454976970845;0.7977070817942926;-0.014895006949382865;0.7978201658438941;1.0099756627319147
91.82638;1.0444382309923117;0.83336230102374;0.7978875791134211;-3.844611658060061e-07;-3.8031947640096e-07;1.0448038974275629;1.010214761300037;9.99856972864713;0.833442698914572;0.015565862100680044;0.01556146524902137;0.7977077736705575;-0.014895006826373227;0.7978214468998727;1.0099734555751634
91.83638;1.0444380690389732;0.833361673192996;0.7978886745992254;-3.837468802068452e-07;-3.794789604135863e-07;1.0448040128067249;1.0102148212571616;9.998555617009064;0.8334405082437613;0.015565834985602997;0.015561474712620116;0.7977085144414661;-0.01489500669331223;0.7978227751360324;1.00997123769363
91.84638;1.0444379275692195;0.833360979550789;0.7978897353668242;-3.8304197159057564e-07;-3.786304150344673e-07;1.0448041172376854;1.0102147539651773;9.998541293763394;0.8334383676362452;0.01556580648613676;0.01556148343244523;0.7977092992856946;-0.014895006550267442;0.7978241501267255;1.0099690119313756
91.85638;1.0444378019535046;0.8333602269129813;0.7978907575473801;-3.8234707465216244e-07;-3.777734615850769e-07;1.0448042119214844;1.010214564624092;9.998526803447639;0.8334362775427135;0.015565776557127955;0.015561491468714274;0.7977101237213681;-0.014895006397416826;0.7978255718967081;1.0099667811606712
91.86638;1.0444376883104851;0.8333594218883318;0.7978917365074735;-3.816622661424358e-07;-3.7690791970459083e-07;1.0448042974826797;1.0102142581444147;9.998512187424183;0.833434238597769;0.015565745149838156;0.015561498866170904;0.7977109849626173;-0.01489500623519537;0.7978270408609507;1.0099645486790731
91.87638;1.0444375832639674;0.8333585701518276;0.7978926679745455;-3.8098739816342845e-07;-3.7603371895839925e-07;1.0448043736948627;1.0102138402051195;9.998497489454872;0.8334322509637103;0.015565712217685814;0.015561505656814514;0.7977118818964347;-0.014895006064344858;0.7978285571749032;1.0099623184712287
91.88638;1.0444374829833132;0.8333576759970044;0.797893548986602;-3.803226900495323e-07;-3.7515105022895556e-07;1.0448044407019956;1.0102133170647294;9.99848276012821;0.8334303136362888;0.015565677721641125;0.015561511877860376;0.7977128143423488;-0.014895005885862934;0.7978301198022966;1.0099600950472645
91.89638;1.0444373827898854;0.8333567418770045;0.7978943774799944;-3.796690039620016e-07;-3.7426078500253057e-07;1.044804499826895;1.010212694536352;9.998468051160472;0.8334284246326569;0.015565641636651813;0.015561517582584198;0.7977137826131109;-0.01489500570076319;0.7978317261382416;1.0099578829453706
91.90638;1.0444372777028506;0.8333557683550584;0.7978951515002908;-3.790276800510837e-07;-3.7336463861071673e-07;1.0448045523269123;1.0102119776691694;9.99845340739041;0.8334265820008292;0.015565603959463685;0.01556152283369207;0.7977147875422308;-0.014895005509862629;0.7978333726103097;1.009955686569327
91.91638;1.0444371632478813;0.83335475484745;0.7978958691115589;-3.7840028242236124e-07;-3.7246485971379327e-07;1.044804597958792;1.0102111709548391;9.998438868981001;0.8334247845953883;0.015565564712825095;0.0155615276909092;0.7977158305284089;-0.01489500531376674;0.7978350557355455;1.0099535106057769
91.92638;1.0444370360022925;0.833353700418695;0.7978965284362289;-3.77788531114652e-07;-3.715637015865895e-07;1.0448046354501488;1.0102102784911062;9.998424476899455;0.8334230323368509;0.01556552394209496;0.015561532204537416;0.7977169134019447;-0.014895005112951528;0.7978367729949717;1.0099513602640582
91.93638;1.0444368937699617;0.8333526041603022;0.7978971275347937;-3.7719438056943263e-07;-3.706630680015467e-07;1.044804663946315;1.0102093042579903;9.9984102730861;0.8334213263377963;0.015565481704109742;0.015561536423052254;0.7977180382468231;-0.01489500490785527;0.7978385228845983;1.009949240869379
91.94638;1.0444367355795043;0.833351465358017;0.797897664737663;-3.7662005138777334e-07;-3.6976461745199787e-07;1.0448046838423783;1.0102082520849414;9.998396305403283;0.8334196690980435;0.015565438059774945;0.015561540407432089;0.7977192074460779;-0.014895004698929426;0.7978403043103404;1.0099471574856098
91.95638;1.0444365612320394;0.833350283506047;0.7978981394009416;-3.7606799490915914e-07;-3.688700836779042e-07;1.0448046969549671;1.01020712506682;9.998382636918315;0.8334180646565381;0.015565393077117063;0.015561544230244265;0.7977204237920548;-0.014895004486692877;0.7978421162650269;1.0099451150688281
91.96638;1.0444363701220314;0.8333490585054338;0.797898552368203;-3.755408874124159e-07;-3.679811753087535e-07;1.0448047065293675;1.0102059252107307;9.998369341863668;0.8334165179981027;0.01556534683132219;0.01556154796065496;0.7977216899413406;-0.014895004271811035;0.7978439574510294;1.0099431186914463
91.97638;1.0444361601154106;0.8333477911873405;0.7978989058327388;-3.750415895513257e-07;-3.6709904606164285e-07;1.0448047169780614;1.0102046539415972;9.998356491033327;0.8334150336152774;0.015565299399344897;0.015561551653041369;0.7977230073867826;-0.01489500405510493;0.7978458254256015;1.0099411734361328
91.98638;1.0444359275350825;0.8333464834336277;0.7978992028164932;-3.745729456014873e-07;-3.6622407131102526e-07;1.0448047330286343;1.0102033133470112;9.998344142011382;0.8334136142908942;0.015565250863722423;0.015561555345787757;0.7977243758741464;-0.014895003837578958;0.797847716431246;1.0099392838858852
91.99638;1.0444356684392395;0.8333451375859022;0.7978994467408645;-3.7413752459922213e-07;-3.65356212192846e-07;1.0448047587121985;1.0102019067341694;9.998332333178508;0.8334122605957476;0.01556520132195532;0.015561559065222675;0.7977257936210755;-0.014895003620458968;0.7978496262261187;1.0099374532202643
92.00638;1.0444353802499213;0.8333437557416326;0.7978996415242208;-3.7373757862326104e-07;-3.6449543315290053e-07;1.0448047968525023;1.010200437516129;9.998321079906098;0.8334109712029101;0.015565150881556494;0.01556156282361129;0.7977272580935201;-0.01489500340508418;0.7978515506259658;1.0099356827229957
92.01638;1.0444350627261911;0.8333423393239318;0.7978997917800326;-3.7337514515926283e-07;-3.636417104341899e-07;1.0448048494513575;1.0101989081207086;9.998310380548563;0.8334097442510965;0.015565099641999015;0.015561566613103497;0.7977287665345445;-0.014895003192850611;0.7978534853199919;1.0099339723736873
92.02638;1.0444347182148614;0.8333408887860413;0.7978999023043848;-3.730519431761236e-07;-3.627948331488986e-07;1.0448049181906518;1.0101973201662169;9.99830022764416;0.8334085787338065;0.015565047687259907;0.015561570406945448;0.7977303158093003;-0.014895002985343716;0.7978554256340361;1.009932321741909
92.03638;1.0444343511481087;0.8333394036829216;0.7978999774437349;-3.7276911727236773e-07;-3.6195443797223404e-07;1.0448050036551129;1.0101956749193597;9.998290610862444;0.8334074746129313;0.015564995092724805;0.015561574168383104;0.7977319022481959;-0.014895002784428324;0.797857366459934;1.0099307304501437
92.04638;1.0444339667450009;0.8333378834531233;0.7979000211620125;-3.725271974997087e-07;-3.611203748436701e-07;1.0448051046422357;1.0101939737328816;9.998281513868216;0.8334064322411621;0.015564941930735814;0.015561577866264142;0.7977335217761882;-0.014895002592035259;0.7978593023316756;1.0099291982382974
92.05638;1.0444335696577232;0.8333363280228813;0.7979000370014209;-3.7232637760052686e-07;-3.6029316397365446e-07;1.044805219055143;1.010192218738019;9.998272914767737;0.8334054522121984;0.015564888272897625;0.015561581489694061;0.7977351700062617;-0.014895002409722864;0.7978612278132955;1.0099277248557048
92.06638;1.044433163267937;0.8333347375136514;0.7979000274664683;-3.721669265119197e-07;-3.594741620738694e-07;1.0448053446015158;1.0101904130991197;9.998264789203713;0.8334045354389145;0.015564834191924606;0.01556158504746831;0.7977368424155018;-0.014895002238613753;0.797863137555347;1.0099263101207485
92.07638;1.0444327497840418;0.8333331119687233;0.7978999935678948;-3.7204938680882747e-07;-3.5866532426283385e-07;1.0448054786171501;1.0101885608379495;9.998257115534452;0.8334036829426101;0.015564779759566777;0.015561588559247075;0.7977385345333303;-0.014895002079783767;0.7978650257163773;1.0099249539854527
92.08638;1.0444323308767403;0.8333314515584435;0.7978999348562796;-3.719742202789359e-07;-3.578688319145838e-07;1.0448056186275525;1.0101866671282906;9.998249882321138;0.8334028954854164;0.015564725043039586;0.015561592051384705;0.7977402419668583;-0.014895001934339826;0.7978668860449949;1.0099236562751186
92.09638;1.0444319081941562;0.8333297565371289;0.7978998496877053;-3.719413203156779e-07;-3.570867338942509e-07;1.0448057634673333;1.0101847389609355;9.998243091250218;0.8334021733515994;0.01556467010520603;0.015561595552456392;0.797741960612569;-0.014895001803117192;0.7978687128940554;1.0099224162043987
92.10638;1.044431483472908;0.8333280270690661;0.7978997357858826;-3.719501960503991e-07;-3.5632065733728455e-07;1.044805913367578;1.0101827852872365;9.998236753997668;0.8334015162887387;0.01556461500235132;0.01556159908505408;0.7977436868209157;-0.01489500168656189;0.797870501710419;1.0099212317118311
92.11638;1.0444310585482115;0.8333262636083512;0.7978995912729374;-3.7200050641606844e-07;-3.555717907236299e-07;1.04480606921124;1.010180816385684;9.998230886335897;0.8334009233060563;0.015564559776223804;0.015561602658883218;0.7977454170465483;-0.014895001584798265;0.7978722485554806;1.0099200989946109
92.12638;1.04443063533239;0.8333244672833083;0.7978994153299308;-3.720921429657624e-07;-3.548411268428981e-07;1.0448062322233103;1.0101788430900007;9.998225501593508;0.8334003920409038;0.015564504455220906;0.015561606267427346;0.7977471478946253;-0.014895001497651467;0.7978739493343943;1.009919013066526
92.13638;1.0444302154231788;0.833322639809649;0.7978992080414803;-3.722250166397367e-07;-3.54129664446776e-07;1.0448064039173985;1.0101768762338703;9.99822060798187;0.8333999181481969;0.015564449064846069;0.01556160988923902;0.797748876712291;-0.014895001424724053;0.7978755992309619;1.0099179688376978
92.14638;1.0444297994024991;0.8333207836014872;0.7978989704092151;-3.7239894522833865e-07;-3.534384592400976e-07;1.044806585378308;1.0101749258673407;9.998216210533302;0.833399495645297;0.015564393633990793;0.015561613492268596;0.7977506010184987;-0.014895001365587154;0.7978771927076173;1.0099169616998716
92.15638;1.0444293867267194;0.8333189018749471;0.7978987044118828;-3.7261360118125275e-07;-3.527686777524509e-07;1.0448067764277635;1.0101730003711087;9.99821231237497;0.8333991179474114;0.015564338200137378;0.015561617038490494;0.7977523172462015;-0.014895001319892125;0.7978787238160823;1.009915988145315
92.16638;1.0444289763410162;0.8333169981210752;0.7978984122447438;-3.7286843769992304e-07;-3.521216578445607e-07;1.0448069760845233;1.0101711064830432;9.9982089100567;0.8333987784618786;0.015564282809814442;0.015561620488016273;0.7977540208283792;-0.014895001287310345;0.7978801862520709;1.009915046172187
92.17638;1.0444285668247053;0.8333150755599473;0.7978980954623437;-3.7316261480887056e-07;-3.514988525912644e-07;1.0448071839464146;1.0101692499099477;9.998205984921075;0.8333984707745755;0.015564227508839262;0.015561623800301039;0.7977557071020327;-0.014895001267375111;0.797881573534645;1.0099141345188472
92.18638;1.044428156065905;0.8333131371010029;0.7978977547874375;-3.7349511021925914e-07;-3.5090173757257707e-07;1.0448074009064001;1.010167435326842;9.998203502126792;0.8333981890073027;0.015564172338263264;0.015561626935582858;0.7977573716633591;-0.014895001259210396;0.7978828797045036;1.0099132521380343
92.19638;1.0444277412206502;0.833311185495056;0.7978973903543982;-3.7386500540584216e-07;-3.5033177227219844e-07;1.0448076290498745;1.0101656664000687;9.998201419980356;0.8333979280681661;0.01556411734480131;0.015561629858624597;0.797759009979054;-0.014895001261316506;0.7978841000807633;1.009912399034403
92.20638;1.044427318562298;0.8333092231594822;0.7978970021709266;-3.742715925453647e-07;-3.497902927493483e-07;1.044807871186949;1.0101639463747178;9.9981996990347;0.8333976835963254;0.015564062594446747;0.015561632538786308;0.797760616560717;-0.014895001271820375;0.7978852318916881;1.0099115768950255
92.21638;1.044426883321826;0.833307251548191;0.7978965903760883;-3.7471430540736324e-07;-3.492783499883515e-07;1.04480813015416;1.0101622779962147;9.998198309928302;0.8333974519066006;0.015564008173406866;0.015561634953025172;0.7977621846550824;-0.014895001289002343;0.7978862747153621;1.0099107879241374
92.22638;1.0444264302976425;0.8333052709591532;0.7978961550598319;-3.751927222097066e-07;-3.487967263251207e-07;1.0448084083778326;1.0101606626610273;9.998197240445515;0.8333972300609099;0.015563954171022737;0.01556163710003906;0.7977637070749037;-0.014895001311467964;0.7978872302193265;1.0099100325359147
92.23638;1.0444259552018562;0.8333032815784036;0.7978956959895519;-3.757065747004141e-07;-3.483460711347369e-07;1.0448087079076789;1.0101590999242827;9.99819649204353;0.8333970160414252;0.015563900661643378;0.015561639010399702;0.7977651771327269;-0.014895001338021172;0.7978881014174172;1.009909308300336
92.24638;1.0444254558846167;0.8333012847083814;0.7978952125375242;-3.762556219247117e-07;-3.4792691118360105e-07;1.0448090306379034;1.0101575874252493;9.998196071235924;0.8333968089422097;0.015563847705417575;0.015561640735127752;0.7977665885738339;-0.0148950013676561;0.7978888921194057;1.0099086111931264
92.25638;1.0444249322022756;0.8332992827446714;0.7978947038896552;-3.7683947122360454e-07;-3.4753958481703567e-07;1.044809378538737;1.0101561210808778;9.998195990461873;0.8333966090767823;0.015563795359356848;0.015561642316144887;0.7977679351673553;-0.014895001399618716;0.7978896064677771;1.0099079375814592
92.26638;1.044424384862514;0.8332972783152062;0.7978941692359586;-3.774575384979317e-07;-3.4718422252617325e-07;1.044809753890747;1.0101546959375178;9.99819627301852;0.8333964179674089;0.015563743679317489;0.015561643761790124;0.7977692109736013;-0.014895001433385648;0.7978902484453904;1.0099072855639446
92.27638;1.044423814929357;0.8332952738800791;0.7978936076430436;-3.781090611121068e-07;-3.468607686621322e-07;1.0448101591691996;1.0101533073723208;9.998196950116544;0.8333962382007797;0.015563692717873726;0.015561645048872964;0.7977704107101767;-0.014895001468550011;0.7978908217325809;1.009906655506655
92.28638;1.0444232239573654;0.8332932720351831;0.7978930178174896;-3.7879287666770254e-07;-3.4656906385095577e-07;1.044810596619163;1.0101519518747515;9.998198051431919;0.8333960731289336;0.015563642525498233;0.015561646142735187;0.7977715293942889;-0.014895001504610827;0.7978913298103597;1.0099060494280518
92.29638;1.044422613695263;0.8332912757764616;0.7978923984079287;-3.7950722554312137e-07;-3.4630908485418963e-07;1.0448110685099927;1.0101506269822438;9.99819959992319;0.8333959264327929;0.015563593148481119;0.01556164701262507;0.7977725622634803;-0.014895001540790102;0.797891775703963;1.0099054697418945
92.30638;1.044421985464855;0.8332892885496213;0.7978917490831972;-3.802499523263215e-07;-3.4608129714284563e-07;1.0448115776954718;1.0101493304507607;9.998201613355132;0.8333958016406698;0.015563544627863935;0.015561647639084535;0.7977735055535434;-0.014895001576084744;0.7978921616606566;1.0099049189806022
92.31638;1.0444213400649052;0.8332873144137688;0.7978910711956614;-3.810187322049743e-07;-3.458867286156506e-07;1.0448121269964896;1.0101480596637133;9.998204105247687;0.8333957016767642;0.015563497004302955;0.015561648019465295;0.7977743567032229;-0.014895001609595483;0.797892489539595;1.009904400394411
92.32638;1.0444206784562726;0.8332853582284374;0.7978903670288959;-3.8181112748752634e-07;-3.4572656790477915e-07;1.044812717861777;1.0101468117307577;9.998207087155297;0.8333956286845088;0.01556345032081197;0.015561648169111209;0.7977751136362542;-0.01489500164086893;0.797892761369612;1.0099039179377545
92.33638;1.044420002565992;0.8332834257093261;0.7978896386765117;-3.8262478497831015e-07;-3.456017923947208e-07;1.0448133496559096;1.0101455833943869;9.998210570659314;0.8333955844716415;0.015563404622024345;0.015561648114196386;0.7977757742534376;-0.014895001669946614;0.7978929792353473;1.009903475438082
92.34638;1.04441931530324;0.8332815229998366;0.7978888878673681;-3.834576768387616e-07;-3.4551325517188774e-07;1.0448140196056865;1.0101443709057945;9.998214561370629;0.8333955711723517;0.01556335995603225;0.01556164788287918;0.7977763364604595;-0.014895001697092028;0.7978931447679017;1.0099030756424903
92.35638;1.044418619555046;0.8332796557386666;0.7978881162687765;-3.8430820274396367e-07;-3.4546183894761967e-07;1.0448147230491425;1.0101431707219548;9.998219054621336;0.8333955911323905;0.0155633163804928;0.015561647509307231;0.7977767985353408;-0.01489500172240757;0.7978932587701975;1.0099027194951937
92.36638;1.0444179173372783;0.8332778283786582;0.7978873256519153;-3.8517516967341794e-07;-3.4544832915492083e-07;1.0448154540584202;1.0101419804567766;9.998224039682745;0.8333956460574122;0.015563273966346682;0.015561647045759953;0.7977771594886859;-0.014895001745642546;0.7978933214896375;1.0099024058345762
92.37638;1.0444172099133244;0.8332760439464032;0.7978865185256587;-3.860576258060621e-07;-3.45473249717674e-07;1.0448162062970143;1.0101407991591709;9.998229498279615;0.8333957365228843;0.015563232793441644;0.015561646560997929;0.7977774188067671;-0.014895001766379423;0.7978933334930215;1.009902131732891
92.38638;1.044416497983762;0.8332743042080353;0.797885699012168;-3.8695471005533687e-07;-3.455367291442577e-07;1.0448169736001924;1.0101396267102303;9.998235394956986;0.8333958623066713;0.015563192943771209;0.015561646125516975;0.7977775757322658;-0.014895001784457712;0.7978932960860687;1.009901893804654
92.39638;1.0444157814460648;0.833272610136573;0.797884872482332;-3.878655552420406e-07;-3.4563845258647186e-07;1.0448177500556428;1.010138462571563;9.998241676703778;0.8333960230023676;0.015563154492087181;0.015561645801278794;0.797777629017739;-0.014895001800249328;0.7978932110389068;1.0099016899487152
92.40638;1.0444150591982266;0.8332709618797233;0.7978840439352674;-3.8878908564646417e-07;-3.457778669446159e-07;1.044818529871716;1.0101373048399656;9.998248283063777;0.8333962182724843;0.015563117492675764;0.01556164563661072;0.7977775774831387;-0.014895001814619946;0.7978930802996799;1.009901519714684
92.41638;1.044414329538871;0.8332693586104651;0.7978832169012181;-3.897238688745659e-07;-3.459543070715248e-07;1.0448193077349222;1.010136150491364;9.99825515270341;0.83339644786686;0.015563081976442695;0.01556164566198373;0.7977774206084949;-0.014895001828751205;0.7978929061176959;1.0099013829394092
92.42638;1.0444135911920787;0.8332677993415178;0.7978823934826664;-3.9066814611107105e-07;-3.4616689903563363e-07;1.0448200797647589;1.0101349960421615;9.99826222579445;0.8333967118774658;0.015563047961890404;0.015561645898718479;0.7977771585854949;-0.014895001844007764;0.797892691729974;1.0099012785397423
92.43638;1.044412844106482;0.8332662838396715;0.797881574652077;-3.916198823423502e-07;-3.4641450607904424e-07;1.0448208435606592;1.010133837573424;9.99826945215371;0.8333970110932614;0.015563015467211476;0.015561646378465294;0.7977767921350672;-0.0148950018618733;0.7978924417782433;1.0099012044263342
92.44638;1.0444120896998341;0.8332648124955195;0.7978807605117857;-3.925768343749193e-07;-3.4669572630374835e-07;1.0448215967963814;1.0101326706432063;9.99827680586073;0.8333973469934852;0.015562984512273505;0.015561647142965837;0.7977763224569848;-0.014895001883858764;0.7978921618783891;1.0099011575844188
92.45638;1.0444113305586642;0.833263385727535;0.7978799506192206;-3.9353660800973346e-07;-3.4700901184896794e-07;1.0448223359923297;1.0101314908208583;9.998284289629057;0.8333977210926157;0.015562955109190747;0.015561648219866405;0.7977757515145141;-0.014895001911336815;0.7978918581174091;1.0099011337877777
92.46638;1.0444105695165806;0.8332620037522729;0.7978791442456947;-3.9449653137216347e-07;-3.473529780174596e-07;1.0448230563961813;1.0101302944901673;9.998291917407725;0.8333981342006332;0.015562927251497516;0.01556164961069073;0.7977750824514865;-0.014895001945353875;0.7978915363106601;1.0099011276510124
92.47638;1.0444098091292244;0.8332606668893632;0.7978783407120583;-3.954535051801624e-07;-3.477266302741057e-07;1.0448237526763227;1.0101290793296267;9.998299693174138;0.8333985866218605;0.015562900905785743;0.015561651302448362;0.7977743195112805;-0.014895001986513863;0.7978912005828899;1.0099011332138774
92.48638;1.044409051822948;0.8332593761998951;0.7978775399222269;-3.9640410069288383e-07;-3.481293589872664e-07;1.0448244199317709;1.0101278445152255;9.998307604828739;0.8333990787498774;0.015562876004799981;0.015561653277256997;0.7977734676624776;-0.014895002035018496;0.7978908527525965;1.0099011445606296
92.49638;1.0444082997893598;0.8332581337363991;0.7978767423982233;-3.9734478220847817e-07;-3.4856080147920374e-07;1.0448250545377487;1.01012659074335;9.998315627944484;0.8333996108738323;0.015562852450092002;0.015561655508862562;0.7977725326651767;-0.014895002090775742;0.7978904934516712;1.0099011565178144
92.50638;1.0444075549891614;0.8332569417323632;0.7978759483311311;-3.982719995698616e-07;-3.490206757183299e-07;1.044825654411049;1.0101253197363183;9.99832373284846;0.8334001826553639;0.015562830130088067;0.015561657954576999;0.7977715213760277;-0.014895002153507917;0.7978901233894334;1.0099011652644623
92.51638;1.0444068196748801;0.8332558013903687;0.7978751566460827;-3.9918222557296705e-07;-3.495085962452649e-07;1.0448262184661632;1.0101240335746458;9.99833189254177;0.8334007930286325;0.01556280894025964;0.015561660557847344;0.7977704415552815;-0.014895002222982548;0.7978897434438403;1.009901168121464
92.52638;1.0444060965115518;0.8332547127741038;0.7978743650058112;-4.0007210079813596e-07;-3.5002380478271354e-07;1.0448267462499958;1.0101227348297894;9.998340084557102;0.8334014403130501;0.015562788786382686;0.015561663265482077;0.7977693009848672;-0.014895002299236277;0.7978893543692004;1.0099011625000496
92.53638;1.044405388225522;0.8332536756991529;0.7978735703462072;-4.0093847549627625e-07;-3.505649232837359e-07;1.0448272382392172;1.0101214271095396;9.998348288492053;0.8334021223957129;0.015562769580130002;0.015561666036858027;0.7977681067995913;-0.014895002382553535;0.7978889568845173;1.0099011453435187
92.54638;1.0444046977776877;0.8332526897984599;0.7978727692404664;-4.0177833675712076e-07;-3.5112990202899924e-07;1.0448276955276041;1.0101201147570007;9.998356484216032;0.8334028371871902;0.015562751243672;0.015561668841007728;0.7977668658212856;-0.014895002473357621;0.7978885516451489;1.0099011139926999
92.55638;1.0444040289098333;0.8332517536160331;0.7978719579002829;-4.0258896202246697e-07;-3.5171617768661537e-07;1.0448281190354778;1.0101188020296892;9.998364647335489;0.8334035831828187;0.015562733714865598;0.015561671657429966;0.7977655850203114;-0.014895002572197905;0.7978881389317994;1.009901066894183
92.56638;1.0444033860975028;0.8332508643497243;0.7978711322093974;-4.033680346097313e-07;-3.523210695858685e-07;1.0448285090341123;1.0101174930793244;9.99837274481652;0.833404359780057;0.015562716948843971;0.015561674477486099;0.7977642715100765;-0.01489500267978708;0.7978877185111843;1.0099010027078856
92.57638;1.0444027737518986;0.8332500183490213;0.7978702879730962;-4.041134349600203e-07;-3.5294226556726383e-07;1.0448288645326242;1.0101161925719875;9.998380739049928;0.8334051674922558;0.015562700925771757;0.015561677303481049;0.7977629328287923;-0.014895002796990152;0.7978872896933359;1.0099009190841164
92.58638;1.044402195445304;0.8332492116557928;0.797869421171568;-4.048232456686627e-07;-3.5357791675500624e-07;1.0448291830313499;1.0101149057669143;9.998388597574667;0.8334060079530757;0.0155626856619763;0.015561680148017187;0.7977615774959523;-0.01489500292466055;0.7978868518041554;1.0099008127163058
92.59638;1.0444016542740842;0.8332484406515208;0.7978685285257381;-4.054960613636162e-07;-3.5422628541906064e-07;1.0448294613450955;1.0101136382567797;9.99839629640983;0.8334068835329338;0.015562671212012085;0.015561683028961645;0.7977602150594457;-0.01489500306331131;0.7978864049845298;1.009900680347336
92.60638;1.0444011536491933;0.8332477025759438;0.7978676081799452;-4.0613095444769955e-07;-3.5488568030638137e-07;1.0448296967675939;1.0101123959759246;9.998403812467979;0.8334077970899777;0.01556265765754601;0.015561685960939929;0.7977588554884987;-0.0148950032127624;0.7978859502671197;1.009900519403014
92.61638;1.0444006966540904;0.8332469955426575;0.7978666595749764;-4.06727133248961e-07;-3.555549679050951e-07;1.044829887936928;1.010111184741478;9.998411118583261;0.83340875179056;0.015562645088695157;0.015561688951313535;0.7977575083816314;-0.014895003372045666;0.7978854890956972;1.0099003279201646
92.62638;1.0444002851510839;0.8332463182335473;0.7978656828115579;-4.0728381987491856e-07;-3.562339553371045e-07;1.0448300348046788;1.01011000921706;9.998418189862228;0.833409750622414;0.015562633585119548;0.01556169200391429;0.7977561823315377;-0.014895003539682618;0.7978850233823475;1.0099001044050582
92.63638;1.044399920292539;0.8332456695616939;0.797864678491327;-4.0780032118804013e-07;-3.56923245810098e-07;1.0448301372480324;1.0101088724648246;9.998425013332671;0.8334107962365105;0.015562623203328137;0.015561695128904847;0.7977548844547474;-0.014895003714018073;0.7978845558062508;1.009899848035642
92.64638;1.0443996030127822;0.8332450484191429;0.7978636481879033;-4.082761018232596e-07;-3.576238339978418e-07;1.0448301939803248;1.0101077766385549;9.998431594324076;0.8334118914076121;0.015562613977769407;0.015561698351327674;0.7977536203754233;-0.014895003893329395;0.7978840896396829;1.009899559126184
92.65638;1.0443993337573108;0.8332444534923733;0.7978625948063;-4.0871091105440237e-07;-3.5833664824071383e-07;1.0448302034797081;1.0101067241964006;9.998437955317234;0.8334130392985684;0.015562605935765405;0.015561701707139641;0.7977523948070753;-0.01489500407585734;0.7978836285032616;1.009899239377157
92.66638;1.0443991125402172;0.8332438832830599;0.7978615221426818;-4.0910479205394064e-07;-3.59062267312498e-07;1.0448301655426488;1.0101057183471478;9.998444129337084;0.8334142430713357;0.015562599107587656;0.015561705231919198;0.79775121203845;-0.014895004259984985;0.7978831765602874;1.0098988914752485
92.67638;1.0443989393194413;0.8332433363443555;0.7978604345084351;-4.0945784938344763e-07;-3.598009622088619e-07;1.0448300815899303;1.0101047621899615;9.998450158015471;0.8334155053836615;0.015562593516178629;0.01556170895442503;0.7977500759315811;-0.014895004444454686;0.7978827385101541;1.0098985183290394
92.68638;1.044398813793737;0.8332428111970386;0.7978593372070681;-4.0977009865986363e-07;-3.6055280348706246e-07;1.0448299543848272;1.0101038576830559;9.99845609507327;0.8334168281833004;0.015562589166264192;0.01556171288899659;0.7977489898427492;-0.014895004628366097;0.7978823187285663;1.0098981225603463
92.69638;1.0443987347608403;0.8332423058205425;0.797858236800084;-4.100415360770478e-07;-3.613176401304798e-07;1.0448297881706916;1.0101030051587399;9.998462008926838;0.8334182123583862;0.015562586055816889;0.01556171702660001;0.7977479566162101;-0.014895004811015756;0.7978819203379258;1.00989770663758
92.70638;1.044398699915228;0.8332418174074853;0.7978571404716882;-4.102723062462344e-07;-3.6209496807495967e-07;1.0448295885420504;1.0101022030046782;9.998467980153176;0.8334196571753129;0.0155625841912127;0.015561721336950206;0.7977469786210907;-0.014895004991874182;0.7978815451866896;1.0098972736799061
92.71638;1.0443987062452211;0.8332413428856011;0.7978560550729819;-4.104628895896012e-07;-3.628838388987106e-07;1.0448293616616977;1.0101014479873778;9.998474090504944;0.833421160501409;0.0155625835866935;0.015561725773474432;0.7977460580632502;-0.014895005170690367;0.7978811946154344;1.0098968279445286
92.72638;1.0443987504439884;0.8332408799221583;0.7978549864923565;-4.1061407373490887e-07;-3.6368304830285984e-07;1.0448291138268369;1.01010073625022;9.998480407704294;0.8334227199899579;0.015562584261711978;0.015561730269205197;0.7977451972909188;-0.014895005347511162;0.7978808703267627;1.0098963741875633
92.73638;1.0443988290433242;0.8332404275319083;0.7978539395989068;-4.107266819469679e-07;-3.644914170069666e-07;1.0448288517293254;1.01010006388679;9.998486978894235;0.8334243336912488;0.01556258623969029;0.015561734739598763;0.7977443985737361;-0.014895005522781906;0.7978805745996514;1.0098959166959556
92.74638;1.0443989387818766;0.8332399859608491;0.7978529185094672;-4.1080146936179533e-07;-3.653078258084014e-07;1.0448285828561938;1.0100994270685928;9.998493837383975;0.8334259993688811;0.015562589541003102;0.015561739101857198;0.7977436636964942;-0.014895005697520242;0.7978803097082137;1.0098954586666211
92.75638;1.0443990774948524;0.8332395562626771;0.7978519266996792;-4.108393254060101e-07;-3.6613112870395736e-07;1.0448283158091614;1.010098822392592;9.998501013528566;0.8334277137944648;0.015562594178805083;0.015561743291398046;0.7977429939365478;-0.014895005873069616;0.7978800775382274;1.0098950019109088
92.76638;1.0443992446294839;0.83323913961085;0.7978509669186677;-4.1084136999376355e-07;-3.669601852464629e-07;1.0448280597113966;1.0100982475445148;9.998508539822003;0.8334294729219024;0.01556260015896496;0.015561747270335257;0.7977423904230426;-0.014895006050655394;0.7978798796984022;1.0098945471140377
92.77638;1.0443994407423722;0.8332387366846664;0.7978500414555494;-4.108087690211462e-07;-3.6779400409417615e-07;1.0448278223188734;1.0100977018872754;9.998516445567885;0.8334312724795804;0.015562607479617725;0.015561751034537543;0.797741854479279;-0.014895006231345096;0.7978797173328224;1.0098940948482926
92.78638;1.0443996667161373;0.8332383479647426;0.7978491527420989;-4.107427084266266e-07;-3.686318133768087e-07;1.044827609058789;1.0100971865863957;9.99852474792077;0.8334331086703628;0.015562616132660823;0.015561754607320268;0.7977413874082321;-0.01489500641610127;0.7978795909988025;1.0098936469555486
92.79638;1.044399923168068;0.8332379744033768;0.7978483035313163;-4.106446796523968e-07;-3.694730024169466e-07;1.044827424193257;1.0100967043753373;9.998533453058899;0.8334349787909264;0.015562626105688242;0.015561758018557097;0.7977409897862944;-0.014895006605642986;0.7978795010925701;1.0098932072031475
92.80638;1.0444002098531742;0.8332376171589667;0.7978474961867312;-4.1051663311908803e-07;-3.7031719753028995e-07;1.0448272719067566;1.0100962590542175;9.998542565225113;0.8334368811712811;0.015562637381332243;0.015561761285605668;0.7977406610498398;-0.01489500680049647;0.7978794481508086;1.009892780763444
92.81638;1.0444005254388695;0.8332372763937935;0.7978467315727881;-4.103608389564369e-07;-3.7116443736507565e-07;1.044827156214722;1.0100958544302794;9.998552091867902;0.8334388147691955;0.01556264992681778;0.015561764410921209;0.7977403998065664;-0.014895007001173804;0.7978794329016745;1.009892372959677
92.82638;1.044400868042266;0.8332369504257751;0.7978460088119694;-4.101796785250381e-07;-3.720150911421932e-07;1.0448270808503008;1.0100954931182993;9.998562045598439;0.8334407792228128;0.015562663677693258;0.015561767401896914;0.7977402043024864;-0.014895007208069761;0.7978794562970059;1.009891987600554
92.83638;1.0444012363647224;0.8332366361789143;0.7978453261517323;-4.0997547578142995e-07;-3.7286969656854957e-07;1.0448270492518439;1.0100951764800354;9.998572444663269;0.8334427749250203;0.015562678546583513;0.015561770289768245;0.7977400723176002;-0.014895007421189226;0.7978795194711195;1.009891625914644
92.84638;1.0444016304708066;0.8332363301892954;0.7978446817363534;-4.0975045107056443e-07;-3.737288416071642e-07;1.0448270642626898;1.0100949058556654;9.998583308765104;0.8334448023538598;0.01556269446268874;0.01556177312515471;0.797740000865247;-0.014895007639981011;0.7978796236816484;1.0098912869706007
92.85638;1.044402051334008;0.8332360290735001;0.7978440735599245;-4.0950679688916155e-07;-3.745927819010108e-07;1.0448271279594508;1.0100946835451168;9.998594655070368;0.8334468609187367;0.015562711395321024;0.015561775963242935;0.7977399864515569;-0.014895007863303583;0.7978797701203405;1.0098909691593287
92.86638;1.0444025001156265;0.8332357296911455;0.7978434993341752;-4.092466381382016e-07;-3.7546113338074733e-07;1.0448272416702107;1.0100945121116118;9.9986064983819;0.8334489482512432;0.015562729335604366;0.015561778849278667;0.7977400257761195;-0.014895008089561769;0.7978799595766012;1.0098906718759593
92.87638;1.0444029779197006;0.8332354293895048;0.7978429570907136;-4.089718595292254e-07;-3.76333138872462e-07;1.0448274060087368;1.0100943925663965;9.998618854606722;0.8334510605760037;0.015562748267785205;0.015561781807874162;0.7977401160654167;-0.014895008316948014;0.797880192212153;1.0098903963067545
92.88638;1.0444034852301922;0.8332351263134264;0.797842445856132;-4.086840060375706e-07;-3.7720804128322216e-07;1.044827621166305;1.010094323783973;9.998631749163087;0.8334531938743601;0.015562768163595118;0.015561784848666639;0.7977402544162481;-0.014895008543524558;0.7978804675320538;1.0098901448932431
92.89638;1.0444040213543013;0.8332348197368286;0.7978419655019466;-4.08384240063249e-07;-3.780850346162593e-07;1.0448278873698391;1.0100943038930934;9.998645223910374;0.8334553448248109;0.015562788998460315;0.015561787981026549;0.7977404369299297;-0.014895008767189038;0.797880784311737;1.0098899202434812
92.90638;1.0444045848285979;0.8332345099227144;0.7978415162752129;-4.080733554135156e-07;-3.7896317620812503e-07;1.0448282048578819;1.010094331437522;9.998659333142196;0.8334575108799829;0.015562810767220265;0.01556179122733689;0.7977406589721018;-0.014895008985794838;0.7978811403865681;1.0098897244964282
92.91638;1.04440517434535;0.8332341974316516;0.7978410988718118;-4.077519114030094e-07;-3.79841651652058e-07;1.0448285731972586;1.010094404997151;9.998674134282066;0.8334596898194403;0.015562833484593957;0.015561794636976692;0.7977409160925034;-0.014895009197361753;0.7978815325761496;1.0098895595641837
92.92638;1.0444057895364773;0.8332338825046753;0.797840714803438;-4.0742034039681354e-07;-3.8072002072274823e-07;1.0448289908027633;1.0100945225570739;9.998689680649376;0.833461879424401;0.015562857174876111;0.01556179828497874;0.7977412043401455;-0.014895009400237347;0.7978819568112376;1.0098894274749435
92.93638;1.0444064313644175;0.8332335648359828;0.7978403662425373;-4.0707891220378325e-07;-3.815980468877724e-07;1.0448294551758834;1.0100946816834988;9.998706015687521;0.8334640775742544;0.01556288186099767;0.015561802247453986;0.797741519947795;-0.014895009593320642;0.7978824084887466;1.009889330339999
92.94638;1.0444071019224628;0.8332332437477679;0.7978400553581905;-4.067276727905801e-07;-3.8247532037965693e-07;1.0448299629902187;1.0100948800476608;9.998723170278343;0.8334662826507894;0.015562907558682886;0.015561806578864431;0.797741858827053;-0.014895009776239225;0.7978828830782538;1.0098892705997669
92.95638;1.044407803696995;0.8332329187070869;0.7978397840550623;-4.063664907782097e-07;-3.8335108825190345e-07;1.0448305096497603;1.010095115522868;9.998741161800531;0.833468493760269;0.015562934275938115;0.015561811311341146;0.7977422161532659;-0.014895009949166961;0.7978833765494631;1.009889251482426
92.96638;1.044408538637424;0.8332325900502721;0.7978395542996284;-4.059951358341708e-07;-3.8422436815733986e-07;1.0448310894796897;1.0100953857001893;9.9987599928362;0.8334707103814947;0.015562962010116173;0.015561816471584477;0.7977425863758044;-0.014895010112422277;0.7978838850956225;1.0098892768562293
92.97638;1.0444093078623677;0.8332322595210307;0.7978393681068057;-4.0561334617723784e-07;-3.850941823033554e-07;1.0448316968760425;1.0100956874287743;9.998779651800966;0.8334729317699433;0.015562990741298098;0.015561822095864245;0.7977429635743898;-0.014895010266171672;0.7978844044784545;1.009889350147906
92.98638;1.044410111859006;0.8332319301937323;0.7978392271381458;-4.0522105493665955e-07;-3.859596976242645e-07;1.0448323270983233;1.0100960170924744;9.998800113144798;0.8334751567495884;0.015563020436174253;0.015561828231025365;0.797743341944073;-0.01489501041026609;0.7978849301081214;1.009889473232578
92.99638;1.0444109499749858;0.8332316060801992;0.7978391328591345;-4.0481878160926267e-07;-3.8682021456508114e-07;1.0448329761813235;1.0100963715328775;9.99882134115852;0.8334773836066032;0.015563051060839276;0.015561834929398305;0.797743716290239;-0.01489501054424175;0.797885457573991;1.00988964664537
93.00638;1.0444118197461723;0.8332312919029258;0.7978390872185374;-4.044078882991339e-07;-3.876752569085339e-07;1.044833640453781;1.0100967486880734;9.99884330130581;0.8334796095192959;0.015563082580276737;0.015561842243264436;0.7977440821314445;-0.01489501066749603;0.7978859824403257;1.0098898705806498
93.01638;1.0444127175333182;0.8332309928488154;0.7978390928625441;-4.039905087725093e-07;-3.8852481747910485e-07;1.0448343160635258;1.0100971473363418;9.998865964204263;0.8334818304791816;0.015563114943510568;0.015561850216221172;0.7977444353707079;-0.014895010779474483;0.7978865000445948;1.009890145222695
93.02638;1.0444136398245807;0.8332307138547671;0.797839152736979;-4.0356924450125633e-07;-3.8936933009823587e-07;1.04483499915603;1.0100975661449063;9.998889298664054;0.8334840420674448;0.015563148074873384;0.015561858880143643;0.7977447721293581;-0.01489501087979978;0.7978870063759086;1.009890470507257
93.03638;1.0444145834917489;0.8332304585715461;0.7978392699466337;-4.031467527661746e-07;-3.902091757632873e-07;1.0448356863097408;1.0100980023871196;9.998913269207122;0.8334862396078219;0.015563181877962334;0.015561868263724651;0.7977450891592822;-0.014895010968427493;0.79788749912571;1.009890846028685
93.04638;1.0444155451815318;0.8332302288778619;0.797839447955545;-4.027254459115794e-07;-3.9104427015019563e-07;1.044836374081307;1.0100984512039641;9.998937841822437;0.8334884180691253;0.015563216246092278;0.015561878398705922;0.7977453844533984;-0.014895011045825232;0.7978879776777118;1.0098912709883907
93.05638;1.0444165210827838;0.8332300251753381;0.7978396903242531;-4.0230749430509155e-07;-3.918741205835299e-07;1.044837058309322;1.0100989064224337;9.9989629895794;0.8334905730750914;0.015563251072435232;0.015561889320489346;0.7977456573839418;-0.014895011112947585;0.7978884421807336;1.0098917439494792
93.06638;1.0444175071039528;0.8332298467476013;0.7978400000751175;-4.018949447926531e-07;-3.9269801411687044e-07;1.044837734342204;1.0100993624055083;9.998988690986282;0.8334927020160715;0.015563286251648914;0.01556190107231132;0.797745908540512;-0.014895011170923605;0.797888892471145;1.009892262611946
93.07638;1.0444184989236962;0.8332296918394382;0.7978403791674008;-4.014897520882713e-07;-3.9351518015785764e-07;1.044838397778627;1.0100998152644416;9.999014922119589;0.8334948040705119;0.015563321675482779;0.015561913706864163;0.7977461394904388;-0.014895011220893428;0.7978893274340684;1.0098928237672118
93.08638;1.044419491743747;0.8332295575438853;0.797840828057387;-4.010937407273745e-07;-3.9432506494394876e-07;1.0448390446559543;1.0101002625840225;9.999041650273236;0.83349687936782;0.015563357235219349;0.015561927281451745;0.7977463519441642;-0.014895011264333003;0.7978897451985374;1.0098934234535
93.09638;1.0444204800624546;0.8332294398596249;0.7978413455487394;-4.007084469654167e-07;-3.951273908885144e-07;1.044839670740639;1.010100702341868;9.999068835223563;0.8334989280057641;0.01556339283072219;0.015561941855613935;0.7977465467832308;-0.014895011303355857;0.7978901438812622;1.0098940572717114
93.10638;1.0444214579923845;0.8332293341839425;0.797841929155376;-4.003347915392936e-07;-3.9592189936008934e-07;1.0448402706778264;1.010101132313217;9.999096437397158;0.8335009497042104;0.015563428373728467;0.01556195749254697;0.7977467241533336;-0.014895011340422952;0.7978905220933203;1.0098947206602762
93.11638;1.0444224197388854;0.833229235898711;0.7978425759947172;-3.9997290650287786e-07;-3.9670831234671354e-07;1.0448408378112999;1.01010155031508;9.999124425598318;0.833502944099154;0.015563463788819164;0.015561974256737684;0.7977468841432156;-0.0148950113778575;0.797890878908756;1.009895409159153
93.12638;1.044423359648979;0.8332291409512167;0.797843283773353;-3.996224533941012e-07;-3.9748646937484363e-07;1.0448413642408405;1.0101019544897125;9.999152778249613;0.8335049108858962;0.015563499019681884;0.015561992206916028;0.7977470268984933;-0.0148950114177417;0.797891213679192;1.0098961188958664
