time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
93.13638;1.0444242721818746;0.8332290464530278;0.7978440510114053;-3.9928313477448225e-07;-3.9825624481710193e-07;1.0448418406993019;1.0101023431435843;9.999181475691945;0.8335068494789721;0.015563534030234041;0.015562011394457207;0.7977471524412725;-0.014895011462043656;0.797891525996633;1.0098968470739973
93.14638;1.044425152071474;0.8332289509053037;0.7978448765932067;-3.9895497978733694e-07;-3.990174681144866e-07;1.0448422576150944;1.0101027145370614;9.999210487986824;0.8335087588763972;0.015563568796638044;0.015562031873901289;0.7977472607597005;-0.014895011512623015;0.7978918154259307;1.0098975919371769
93.15638;1.0444259944425534;0.8332288539100929;0.7978457592441163;-3.9863835383106673e-07;-3.997699644807696e-07;1.0448426077661368;1.0101030670325633;9.999239772179914;0.8335106382356062;0.015563603293589348;0.015562053711028484;0.7977473519699733;-0.01489501157103027;0.7978920812034227;1.0098983525526055
93.16638;1.0444267947686776;0.833228755713029;0.7978466969207195;-3.9833369599441017e-07;-4.005134068632818e-07;1.044842887860516;1.0101033991926873;9.999269281321952;0.8335124873125109;0.015563637479766588;0.015562076970607283;0.7977474263112508;-0.014895011638143569;0.7978923227165382;1.009899129142921
93.17638;1.0444275490360695;0.8332286570349448;0.7978476861648751;-3.980412528404072e-07;-4.012470367804191e-07;1.044843097854167;1.0101037094869523;9.999298970528642;0.8335143062422811;0.015563671295121604;0.015562101698541275;0.7977474839480825;-0.014895011713898345;0.7978925400444169;1.0098999235827526
93.18638;1.0444282544817032;0.8332285592685695;0.7978487217343082;-3.9776123559970453e-07;-4.019696023175716e-07;1.044843240177008;1.010103996346626;9.999328790991099;0.8335160953477886;0.015563704666427815;0.015562127919924751;0.7977475246954298;-0.014895011797407999;0.7978927336889339;1.0099007393414836
93.19638;1.0444289102502442;0.8332284645859548;0.7978497965745208;-3.974940784858079e-07;-4.026794968684066e-07;1.0448433196242022;1.010104258769993;9.999358677970186;0.8335178550586353;0.015563737510466495;0.015562155649389156;0.7977475481640214;-0.014895011887362877;0.7978929044431328;1.0099015807234522
93.20638;1.044429517287037;0.8332283755420485;0.7978509022810054;-3.972402927537933e-07;-4.033749892963679e-07;1.0448433421523178;1.0101044967495754;9.999388546590348;0.8335195858224591;0.015563769738908197;0.015562184902263134;0.7977475544081506;-0.014895011982391699;0.7978930537425278;1.0099024518640995
93.21638;1.0444300776724915;0.8332282943230892;0.7978520302906946;-3.9700023582502483e-07;-4.040546425712085e-07;1.0448433125874554;1.0101047115896222;9.999418299139533;0.8335212884011001;0.015563801268322226;0.015562215692375547;0.7977475441149826;-0.014895012081140595;0.7978931835198715;1.009903356224564
93.22638;1.044430593765204;0.8332282219880645;0.7978531731558872;-3.9677412618309163e-07;-4.0471771045280655e-07;1.0448432337955433;1.010104906338424;9.999447834079216;0.8335229640076982;0.015563832026227502;0.01556224801521219;0.7977475178711441;-0.014895012182143477;0.7978932956591072;1.009904296440727
93.23638;1.0444310681725812;0.8332281578800751;0.7978543250800505;-3.965620969662619e-07;-4.053641488456003e-07;1.0448431079734994;1.0101050857134761;9.999477053529832;0.8335246135864518;0.015563861949378076;0.01556228183790606;0.7977474753958105;-0.014895012283999571;0.7978933917831408;1.0099052741339802
93.24638;1.0444315048075772;0.8332280996369523;0.7978554818757054;-3.9636409226192493e-07;-4.0599438883338754e-07;1.0448429377717088;1.0101052553318872;9.999505871542866;0.8335262370974427;0.015563890986650253;0.015562317105186445;0.797747415401508;-0.01489501238574755;0.7978934733544742;1.0099062900123348
93.25638;1.0444319090677028;0.8332280442057153;0.7978566404025095;-3.9617978369533845e-07;-4.066092511656565e-07;1.0448427262607052;1.0101054210224492;9.999534218479447;0.8335278334945317;0.015563919107761342;0.015562353748272754;0.797747335793212;-0.0148950124867194;0.7978935418328289;1.0099073443371769
93.26638;1.044432286725865;0.8332279892828943;0.7978577975633278;-3.9600882493354866e-07;-4.072099633894433e-07;1.0448424769769995;1.0101055886084964;9.99956204018194;0.8335294007676621;0.015563946310981161;0.01556239168620373;0.7977472341040143;-0.014895012586051411;0.7978935986160426;1.0099084373758296
93.27638;1.0444326432557482;0.8332279338013194;0.797858949713909;-3.9585115822638327e-07;-4.077980377318549e-07;1.0448421947236564;1.0101057635434212;9.999589295571443;0.8335309361451574;0.015563972625758196;0.015562430823244256;0.7977471082507307;-0.014895012682559475;0.7978936447342946;1.0099095693033604
93.28638;1.044432983428239;0.8332278771122962;0.7978600930667787;-3.9570691796577874e-07;-4.083751184054094e-07;1.044841886388755;1.0101059500926814;9.999615952716146;0.8335324367959681;0.01556399809956187;0.015562471052287554;0.7977469570905653;-0.014895012775039598;0.7978936806496805;1.0099107395116422
93.29638;1.0444333105555081;0.8332278182580819;0.7978612246164235;-3.9557611653850505e-07;-4.089429306576834e-07;1.0448415606370622;1.0101061507359173;9.999641986379267;0.8335339001503922;0.015564022782290195;0.01556251226713283;0.7977467802947809;-0.014895012862566663;0.7978937062258988;1.0099119461213506
93.30638;1.0444336264078145;0.8332277561469552;0.7978623425479512;-3.95458340078002e-07;-4.0950318814665706e-07;1.0448412262627356;1.010106366274365;9.999667381055414;0.8335353236817948;0.015564046729767234;0.0155625543757029;0.7977465777976948;-0.014895012944521401;0.7978937207242784;1.0099131859063124
93.31638;1.0444339318076261;0.8332276899723241;0.7978634458351842;-3.9535264910107525e-07;-4.100574467477921e-07;1.0448408900209023;1.010106596463401;9.999692135979158;0.8335367051331125;0.015564070005349269;0.015562597300925393;0.7977463494438679;-0.014895013020474654;0.7978937230482508;1.009914454639554
93.32638;1.0444342269115072;0.8332276193839234;0.7978645337890412;-3.9525794466803764e-07;-4.106070893919921e-07;1.0448405552892004;1.010106840596694;9.999716265326855;0.8335380433051369;0.015564092664944129;0.015562640967248976;0.7977460951167783;-0.014895013090165556;0.7978937121943964;1.0099157478129939
93.33638;1.044434511308242;0.8332275443804495;0.7978656062998707;-3.951734016255088e-07;-4.1115344890288343e-07;1.044840222907869;1.0101070976320639;9.999739792076596;0.8335393384247602;0.01556411475326819;0.015562685288587404;0.797745815143859;-0.014895013153682343;0.7978936873111652;1.009917060695139
93.34638;1.0444347842299908;0.833227465152516;0.7978666643167716;-3.9509842103382623e-07;-4.1169776959925635e-07;1.0448398935897028;1.0101073661596078;9.999762743628626;0.83354059146871;0.015564136321783328;0.015562730166728262;0.7977455106399161;-0.014895013211732797;0.7978936476484398;1.0099183881428202
93.35638;1.0444350448748383;0.8332273819245233;0.7978677093868405;-3.950323488486369e-07;-4.122409548693987e-07;1.044839569411378;1.0101076444743355;9.99978515607014;0.8335418031958653;0.015564157445237719;0.015562775493988395;0.797745183328202;-0.014895013265722741;0.7978935928245681;1.009919725519674
93.36638;1.0444352928037408;0.8332272942250862;0.7978687424425588;-3.94974463146308e-07;-4.127834734519914e-07;1.0448392533525839;1.0101079305012557;9.999807079367638;0.8335429738648337;0.015564178225208343;0.015562821157658245;0.7977448348230797;-0.014895013317622182;0.7978935226491449;1.009921069590666
93.37638;1.044435527741984;0.833227200325627;0.7978697632267373;-3.949241913755885e-07;-4.133254035673253e-07;1.044838948270459;1.0101082214726755;9.99982857402938;0.8335441035396662;0.015564198784573546;0.015562867046190868;0.7977444661479953;-0.014895013369795181;0.7978934367582451;1.0099224181518713
93.38638;1.0444357488168698;0.8332270982548623;0.7978707709026249;-3.948811613936702e-07;-4.138663246114043e-07;1.0448386567854184;1.0101085138790105;9.999849704260063;0.8335451927591078;0.015564219253792469;0.01556291304917989;0.797744077556526;-0.014895013424710297;0.7978933352199682;1.0099237694739807
93.39638;1.0444359544765964;0.8332269871177984;0.7978717650251385;-3.94845024801157e-07;-4.1440526512623617e-07;1.0448383819676472;1.0101088040505943;9.999870537327233;0.8335462436116521;0.015564239756888067;0.01556295905387218;0.7977436680872009;-0.014895013484472648;0.7978932194203069;1.0099251222710355
93.40638;1.044436143289334;0.8332268669979362;0.7978727460582733;-3.9481545325038427e-07;-4.149410034584837e-07;1.0448381276907817;1.0101090889719824;9.999891147226247;0.8335472606225879;0.015564260407073179;0.015563004951607071;0.7977432353785175;-0.014895013550598253;0.7978930920256784;1.0099264756624833
93.41638;1.0444363142472364;0.8332267382808618;0.79787371530517;-3.9479237590792884e-07;-4.154724909704438e-07;1.0448378983948226;1.0101093667328238;9.99991161031806;0.8335482506576118;0.015564281304147377;0.015563050644499029;0.7977427765429129;-0.0148950136242486;0.7978929563849979;1.0099278292886127
93.42638;1.044436466285761;0.8332266013733227;0.7978746740316628;-3.947759874335604e-07;-4.1599897503490295e-07;1.044837698763877;1.010109636274267;9.999931990800876;0.8335492218600726;0.015564302530417847;0.015563096036862567;0.7977422894991304;-0.014895013706477672;0.7978928161643085;1.0099291838075786
93.43638;1.044436598292418;0.8332264566317122;0.7978756222741799;-3.947663495588785e-07;-4.1651981588063865e-07;1.0448375332264133;1.0101098968109745;9.99995233042748;0.8335501824527572;0.015564324157280441;0.015563141026676811;0.7977417734864046;-0.014895013798303122;0.7978926750718311;1.0099305410573736
93.44638;1.0444367095873268;0.8332263045743843;0.7978765585916178;-3.9476292838812215e-07;-4.17034358470921e-07;1.044837405289639;1.0101101474630012;9.999972649576144;0.8335511402447822;0.015564346253388393;0.015563185513251645;0.7977412286129468;-0.014895013900838347;0.7978925363144025;1.0099319034512753
93.45638;1.044436800449641;0.8332261462840256;0.7978774807528299;-3.9476444803009996e-07;-4.1754205935823747e-07;1.0448373171961274;1.0101103869085017;9.999992953018236;0.8335521027060901;0.015564368875426417;0.015563229404411572;0.7977406554739448;-0.014895014015437193;0.7978924022297599;1.009933273092675
93.46638;1.044436872806706;0.8332259832524695;0.797878386374862;-3.9476915717313713e-07;-4.180426554429254e-07;1.0448372702476774;1.01011061298825;10.00001323735278;0.8335530770345527;0.015564392056331085;0.015563272610160907;0.7977400552841448;-0.014895014143600551;0.7978922743365422;1.0099346514539835
93.47638;1.0444369301010614;0.8332258167345667;0.7978792730206459;-3.947752796148286e-07;-4.1853621147159624e-07;1.0448372655691722;1.0101108227893927;10.000033500445765;0.8335540702060673;0.015564415810024155;0.015563315036312975;0.7977394296361384;-0.01489501428664082;0.7978921536027934;1.0099360398798536
93.48638;1.044436976364637;0.8332256475629433;0.7978801379063033;-3.947813037181398e-07;-4.1902324097522826e-07;1.0448373043052013;1.0101110133216005;10.000053747410908;0.8335550887842427;0.015564440139007232;0.015563356584005131;0.7977387795592168;-0.014895014445376912;0.7978920409348772;1.0099374405016266
93.49638;1.0444370155672833;0.8332254767224139;0.7978809776602673;-3.9478600729351235e-07;-4.195048019875513e-07;1.0448373868293475;1.010111182353979;10.000073991508776;0.8335561382848102;0.015564465031975961;0.01556339715053303;0.797738105084561;-0.014895014620065348;0.797891937466873;1.0099388568476897
93.50638;1.0444370510390437;0.8332253058637537;0.7978817884176896;-3.9478834442620366e-07;-4.199822314449832e-07;1.0448375118880984;1.0101113293910773;10.000094254163782;0.8335572229497846;0.015564490460873777;0.015563436632298411;0.7977374058153269;-0.014895014810509088;0.7978918442516076;1.009940293600824
93.51638;1.0444370850871463;0.8332251369392515;0.7978825662529762;-3.947872982790106e-07;-4.204567502881661e-07;1.0448376762019917;1.0101114564362716;10.000114561332152;0.8335583463747821;0.015564516386084718;0.015563474931166384;0.7977366817170941;-0.014895015016222332;0.7978917618202841;1.009941755888625
93.52638;1.044437119256354;0.8332249717089525;0.7978833076717183;-3.9478177932013757e-07;-4.209294087193214e-07;1.044837874137493;1.0101115674595398;10.000134935737918;0.8335595119706262;0.015564542764331835;0.015563511964461327;0.7977359336089619;-0.014895015236641005;0.7978916901487194;1.0099432485284412
93.53638;1.0444371547350488;0.8332248123730166;0.7978840098152972;-3.947705402571146e-07;-4.214013736881683e-07;1.0448380976263536;1.0101116669123795;10.000155390381222;0.833560722395981;0.015564569549223634;0.015563547675043032;0.7977351631901881;-0.014895015471306691;0.7978916286695712;1.0099447754809696
93.54638;1.04443719229916;0.8332246626873823;0.7978846704070722;-3.9475211723910757e-07;-4.2187414875338527e-07;1.0448383366791067;1.0101117587812434;10.000175926007339;0.8335619786280695;0.015564596689138517;0.01556358203406299;0.7977343726396096;-0.01489501571984703;0.797891575799276;1.0099463397068928
93.55638;1.0444372317533657;0.8332245279225529;0.7978852874959419;-3.947249446108451e-07;-4.2234939094732925e-07;1.0448385800137092;1.0101118464529881;10.000196536126202;0.8335632799568042;0.01556462412838325;0.015563615032325725;0.7977335640516002;-0.014895015981731796;0.7978915283133766;1.0099479431218603
93.56638;1.0444372716151955;0.8332244136320792;0.7978858590516716;-3.946875027048236e-07;-4.2282848858439524e-07;1.0448388158974982;1.0101119329375663;10.000217215623282;0.8335646248596944;0.01556465180377069;0.01556364666323592;0.7977327387115706;-0.01489501625609713;0.7978914811318316;1.0099495871072643
93.57638;1.0444373093766102;0.8332243246660217;0.7978863829557289;-3.946383409409434e-07;-4.23312391117221e-07;1.0448390338768792;1.0101120211165728;10.000237963093303;0.8335660116404418;0.015564679643154984;0.015563676912108512;0.797731896394071;-0.01489501654193338;0.7978914277440727;1.0099512736499847
93.58638;1.0444373416662824;0.83322426501281;0.7978868571865733;-3.945762218966653e-07;-4.238017384044872e-07;1.044839226262715;1.0101121136718114;10.000258777469954;0.8335674387224877;0.015564707573507896;0.015563705762976224;0.7977310354312548;-0.014895016838311436;0.7978913612046452;1.0099530058359805
93.59638;1.0444373641801998;0.8332242379516797;0.7978872795854135;-3.945003582821336e-07;-4.242968347321639e-07;1.044839388090354;1.0101122128254196;10.000279655430784;0.8335689049548087;0.01556473552678281;0.015563733205805742;0.7977301536315283;-0.014895017144207098;0.797891275011743;1.009954787502054
93.60638;1.0444373717441016;0.8332242462820456;0.797887648111188;-3.944103749093817e-07;-4.247975514748106e-07;1.0448395167652063;1.0101123201912747;10.000300592104583;0.8335704094960921;0.015564763439438715;0.0155637592295923;0.7977292490882996;-0.014895017458311946;0.7978911631941181;1.0099566226851404
93.61638;1.0444373586184517;0.8332242925858898;0.7978879619816047;-3.943061205694822e-07;-4.253035715357045e-07;1.0448396120970271;1.01011243699214;10.000321583573703;0.833571951449222;0.01556479124757722;0.015563783818280044;0.7977283202270035;-0.014895017779174572;0.7978910200575469;1.009958514805227
93.62638;1.0444373189105636;0.8332243793692993;0.7978882222635129;-3.941876776527929e-07;-4.258145714873144e-07;1.0448396758104495;1.010112564929295;10.000342628421487;0.8335735296750361;0.015564818879909528;0.015563806963187973;0.7977273655161347;-0.014895018105324962;0.7978908404768023;1.009960466034726
93.63638;1.0444372468679972;0.8332245089602413;0.7978884313108059;-3.9405545997901674e-07;-4.263299859082305e-07;1.044839710610388;1.0101127067200486;10.000363724756667;0.8335751425062092;0.015564846257238847;0.015563828680571733;0.7977263834420152;-0.014895018435332141;0.7978906205474927;1.009962477803966
93.64638;1.044437137387343;0.8332246829545411;0.7978885921680772;-3.939101223426291e-07;-4.2684884884342304e-07;1.0448397193287198;1.0101128649490405;10.000384865522859;0.8335767875103641;0.015564873301186742;0.015563849020299171;0.7977253727565203;-0.01489501876794641;0.7978903576865661;1.0099645514898945
93.65638;1.0444369870544605;0.8332249012375917;0.7978887085213192;-3.937523661624314e-07;-4.2736992513090967e-07;1.0448397042393267;1.010113040484389;10.00040603675;0.8335784615685268;0.015564899943245775;0.015563868065319586;0.7977243330957037;-0.014895019102116646;0.797890050116889;1.0099666878215585
93.66638;1.0444367954619351;0.8332251613388644;0.7978887842503812;-3.935829478902887e-07;-4.2789191195093377e-07;1.0448396666539395;1.0101132327225457;10.000427212881826;0.8335801611455634;0.015564926123265007;0.015563885924794567;0.7977232657721618;-0.014895019436881792;0.7978896963720479;1.0099688858691576
93.67638;1.0444365660181785;0.8332254589777238;0.7978888224334502;-3.934028777438438e-07;-4.284137144854707e-07;1.0448396067961;1.010113441403336;10.000448354979438;0.8335818824792861;0.01556495178048632;0.01556390272018397;0.7977221737784014;-0.014895019771336669;0.7978892952986134;1.0099711429125515
93.68638;1.044436305055185;0.8332257892146011;0.7978888251367676;-3.9321350690798626e-07;-4.2893472351365634e-07;1.044839523873457;1.0101136678800413;10.00046942513918;0.8335836216186867;0.015564976847556285;0.015563918570703142;0.7977210608464619;-0.01489502010458944;0.7978888467044588;1.0099734549506316
93.69638;1.0444360196570135;0.8332261468994169;0.7978887942236955;-3.9301639574881467e-07;-4.294548223655593e-07;1.0448394164518588;1.0101139144936133;10.000490403908383;0.833585374695862;0.015565001252993534;0.01556393358997639;0.7977199305322281;-0.014895020435631586;0.7978883517100258;1.0099758171233426
93.70638;1.0444357159394553;0.8332265266336786;0.7978887319147625;-3.9281312865715574e-07;-4.299741101137457e-07;1.044839283297411;1.0101141829615388;10.000511292187014;0.8335871381395829;0.01556502493579658;0.015563947889913372;0.7977187858271078;-0.014895020763291572;0.7978878120069759;1.009978223998339
93.71638;1.0444353981821555;0.8332269231742426;0.7978886403508156;-3.9260527645337574e-07;-4.304926154327482e-07;1.0448391243584412;1.0101144734793481;10.000532102571311;0.8335889082489956;0.01556504785458391;0.015563961574994081;0.7977176291414365;-0.014895021086229449;0.7978872291912052;1.0099806702712286
93.72638;1.0444350686431008;0.8332273321462038;0.7978885209005656;-3.923944745671806e-07;-4.310102833836572e-07;1.0448389411558294;1.01011478467872;10.000552851893671;0.8335906805936831;0.01556506997054927;0.015563974730475992;0.7977164626884149;-0.01489502140285101;0.7978866050866262;1.0099831516754847
93.73638;1.0444347282739976;0.8332277505119259;0.7978883745669392;-3.921824266631488e-07;-4.3152727176291437e-07;1.0448387362543938;1.010115114102207;10.000573557234384;0.833592449847916;0.015565091226754191;0.015563987421013795;0.797715289066709;-0.014895021711449533;0.7978859422403718;1.0099856652905665
93.74638;1.044434377685962;0.8332281766326851;0.797888203033999;-3.9197081606017923e-07;-4.320440503914035e-07;1.0448385123810222;1.0101154593726072;10.00059423341791;0.8335942098842422;0.015565111549891594;0.015563999699776242;0.797714111551862;-0.014895022010573704;0.7978852439092378;1.0099882092310881
93.75638;1.0444340177753688;0.8332286100469749;0.7978880085875346;-3.91761243898506e-07;-4.3256101079738905e-07;1.0448382719928933;1.010115819391302;10.000614889112654;0.8335959538434401;0.015565130862260678;0.01556401161797413;0.7977129339977325;-0.014895022299139506;0.7978845137320185;1.0099907819058145
93.76638;1.044433650246993;0.8332290509571814;0.7978877934684016;-3.915552077478818e-07;-4.330781828194133e-07;1.0448380171909757;1.0101161943699468;10.000635522737051;0.8335976742961873;0.015565149087415037;0.015564023222991058;0.7977117603226329;-0.014895022576252972;0.7978837553062791;1.0099933811093222
93.77638;1.0444332774328189;0.8332294992768402;0.7978875602432541;-3.913539601096003e-07;-4.3359538196384953e-07;1.044837749437683;1.0101165850097467;10.000656122575228;0.8335993636337584;0.015565166150116227;0.015564034546109442;0.7977105939355158;-0.014895022841089962;0.7978829718840676;1.0099960034130167
93.78638;1.0444329014794185;0.8332299540012955;0.7978873124841659;-3.9115836430635896e-07;-4.341123500087518e-07;1.0448374690664917;1.0101169921343678;10.000676667413888;0.8336010145563021;0.015565181976435754;0.01556404559667423;0.7977094377891796;-0.014895023092921648;0.7978821666433241;1.0099986439447144
93.79638;1.0444325241031407;0.8332304136670088;0.7978870544934445;-3.9096909480358895e-07;-4.346286823349123e-07;1.0448371748528114;1.010117416754202;10.000697127693277;0.8336026204373469;0.015565196497580801;0.01556405636645882;0.797708294785951;-0.014895023331029688;0.7978813434220423;1.0100012970991952
93.80638;1.0444321464350368;0.833230877095685;0.7978867904447202;-3.9078688727661164e-07;-4.351437710453539e-07;1.0448368638331582;1.0101178598020801;10.000717472232871;0.8336041756170903;0.015565209653566135;0.015564066835495709;0.797707167978199;-0.014895023554499651;0.7978805069169062;1.0100039582059108
93.81638;1.0444317684415343;0.8332313436786732;0.7978865239452546;-3.9061242161172997e-07;-4.3565690692845057e-07;1.0448365316739576;1.0101183216606102;10.000737674115083;0.8336056753956675;0.015565221393014144;0.015564076974512538;0.7977060604451376;-0.014895023762175604;0.7978796618614468;1.0100066246092725
93.82638;1.0444313889764973;0.8332318132767164;0.797886258205481;-3.9044619025272483e-07;-4.3616736868932627e-07;1.0448361739503402;1.0101188018095129;10.000757710077176;0.8336071153903636;0.015565231674317856;0.015564086743534194;0.7977049747061608;-0.01489502395268277;0.7978788121855427;1.0100092951946278
93.83638;1.0444310067115121;0.8332322858723263;0.7978859964580705;-3.9028864604601564e-07;-4.366744014675037e-07;1.044835787659717;1.0101192986306016;10.000777556796846;0.8336084910269523;0.015565240469389367;0.015564096086009397;0.7977039122832228;-0.014895024124420632;0.7978779608998158;1.0100119691469143
93.84638;1.0444306205926348;0.8332327612390094;0.7978857423132959;-3.901403699259435e-07;-4.3717732530556103e-07;1.0448353716232162;1.0101198093011916;10.000797185912477;0.8336097975530539;0.015565247765691173;0.015564104918057237;0.7977028741392302;-0.014895024275721671;0.7978771100487208;1.0100146450114944
93.85638;1.0444302291085894;0.8332332385218767;0.7978854997470355;-3.9000204841641303e-07;-4.376756943995457e-07;1.044834926006535;1.0101203295983905;10.000816559748896;0.8336110299195699;0.015565253565831688;0.015564113124966663;0.7977018611676444;-0.014895024405043585;0.7978762605414021;1.0100173201765532
93.86638;1.0444298300119712;0.8332337160371309;0.7978852728738477;-3.8987430603596707e-07;-4.381692090778708e-07;1.0448344519985335;1.0101208540344946;10.000835631493155;0.8336121827741325;0.015565257880861341;0.015564120575607325;0.797700873727697;-0.014895024511033094;0.7978754121623423;1.0100199908839724
93.87638;1.0444294217701977;0.8332341921539207;0.797885065595592;-3.8975757457394334e-07;-4.386576221265258e-07;1.0448339516629814;1.0101213768778916;10.000854350647588;0.8336132509804914;0.015565260717457032;0.015564127140894689;0.7976999108836261;-0.014895024592688823;0.7978745636112233;1.0100226527857197
93.88638;1.0444290050337695;0.8332346665621159;0.797884880912135;-3.896520352642986e-07;-4.3914085212088766e-07;1.0448334277819025;1.0101218933510743;10.000872671570384;0.8336142301330647;0.015565262066958968;0.015564132697517094;0.7976989704006973;-0.014895024649463962;0.7978737129774326;1.010025301139951
93.89638;1.0444285827087998;0.8332351405065584;0.7978847206060815;-3.895575316086856e-07;-4.396190458657833e-07;1.0448328834585805;1.0101224001984577;10.00089055778363;0.833615116781297;0.015565261896546544;0.015564137125257765;0.7976980493823367;-0.014895024680911743;0.7978728586373838;1.0100279303319253
93.90638;1.0444281594931912;0.8332356158944578;0.7978845860292191;-3.8947360221350455e-07;-4.400925656780884e-07;1.0448323212757793;1.0101228955355834;10.000907980438424;0.833615908582213;0.015565260147029022;0.015564140313145066;0.7976971449338514;-0.014895024686299259;0.7978719993290003;1.010030533468707
93.91638;1.044427741119263;0.8332360942050263;0.797884479130794;-3.89399702647343e-07;-4.405620889199124e-07;1.0448317426229767;1.0101233778262806;10.000924919468247;0.833616604558379;0.01556525673949346;0.015564142161089077;0.7976962546381362;-0.014895024664674229;0.7978711334948844;1.0100331023814189
93.92638;1.0444273331567728;0.8332365760950015;0.7978844024446019;-3.893353639316169e-07;-4.4102860651860804e-07;1.0448311476493422;1.0101238450753192;10.000941365210041;0.8336172053930795;0.015565251582872223;0.015564142570584536;0.7976953770197895;-0.01489502461503185;0.7978702592709299;1.0100356278912193
93.93638;1.0444269404356188;0.8332370618737908;0.7978843578976389;-3.8928020437372565e-07;-4.414931712244549e-07;1.0448305355920438;1.0101242955942147;10.000957315653526;0.8336177132952918;0.015565244593630574;0.01556414144225769;0.7976945120110325;-0.014895024536380499;0.797869374907212;1.0100381004230765
93.94638;1.0444265669457458;0.8332375522547109;0.7978843456156128;-3.89233927068772e-07;-4.4195671545509515e-07;1.0448299052640624;1.0101247290960063;10.000972772423953;0.8336181315858752;0.015565235724746586;0.015564138684710108;0.7976936609553853;-0.01489502442793976;0.7978684785265886;1.0100405107321688
93.95638;1.044426215246923;0.8332380482952596;0.7978843642590964;-3.89196321700681e-07;-4.424200485693799e-07;1.0448292553261287;1.0101251466759384;10.000987734133906;0.833618464558114;0.015565224970775988;0.01556413422638586;0.797692826017706;-0.014895024289403156;0.7978675676252412;1.0100428502471681
93.96638;1.0444258863655254;0.8332385505236618;0.7978844124482732;-3.891672647329583e-07;-4.428838473488843e-07;1.0448285841203553;1.0101255502602304;10.001002191680135;0.8336187172429147;0.015565212350919417;0.015564128022880814;0.7976920099943461;-0.014895024121116587;0.7978666392665863;1.010045111071698
93.97638;1.0444255809183323;0.8332390588525561;0.7978844892167497;-3.8914677479767015e-07;-4.4334854579744263e-07;1.0448278898779908;1.0101259419207045;10.001016133588747;0.8336188949345198;0.015565197900225005;0.015564120058878403;0.7976912171193828;-0.01489502392413802;0.7978656906708004;1.0100472859315222
93.98638;1.0444253001825872;0.8332395734631725;0.7978845934197469;-3.891350460912911e-07;-4.4381413695974553e-07;1.044827171656228;1.0101263232754063;10.00102955381768;0.8336190027293993;0.015565181671264671;0.015564110350678622;0.7976904535214367;-0.014895023700024027;0.7978647197747891;1.0100493682543972
93.99638;1.0444250460044848;0.8332400950299709;0.7978847234880282;-3.8913236847638145e-07;-4.4428011451579367e-07;1.0448264301124663;1.0101266959904673;10.001042450656026;0.833619045158561;0.015565163729625516;0.015564098945756317;0.7976897263683829;-0.014895023450458083;0.797863725847328;1.0100513524128318
94.00638;1.0444248199662367;0.8332406242746346;0.7978848775399167;-3.891389489917379e-07;-4.4474565850927637e-07;1.0448256676771543;1.0101270627892198;10.001054818668024;0.8336190262007497;0.015565144141472998;0.01556408591126638;0.7976890426547457;-0.014895023177080012;0.7978627097094414;1.0100532338252797
94.01638;1.044424622904337;0.8332411620530975;0.797885053525014;-3.8915472731632055e-07;-4.452098729945768e-07;1.04482488837668;1.010127427260305;10.001066642935529;0.8336189494493004;0.015565122965092744;0.015564071319988439;0.797688408479734;-0.014895022881457947;0.7978616732651433;1.0100550087106948
94.02638;1.0444244549752666;0.8332417097310159;0.797885249553162;-3.8917939322648763e-07;-4.4567195882626677e-07;1.044824097397786;1.0101277928621377;10.001077902237302;0.8336188181503901;0.015565100251893277;0.015564055249284529;0.7976878289013524;-0.014895022564986975;0.7978606188651217;1.0100566739960066
94.03638;1.044424315840617;0.8332422693426086;0.7978854640218194;-3.892125482824415e-07;-4.461311540689841e-07;1.0448233001446443;1.0101281623088083;10.001088579275976;0.8336186355000773;0.015565076051838937;0.015564037791047865;0.7976873081789418;-0.014895022228751137;0.7978595492804187;1.0100582278420087
94.04638;1.0444242050898147;0.8332428436344477;0.7978856955509323;-3.8925371865282884e-07;-4.465864605897475e-07;1.0448225009736918;1.0101285374615918;10.001098667073984;0.8336184054306821;0.015565050414791472;0.01556401906299667;0.7976868500741564;-0.014895021873394917;0.7978584683305852;1.0100596703941322
94.05638;1.0444241223380215;0.8332434354774255;0.7978859430500173;-3.8930228101381705e-07;-4.470366042578424e-07;1.0448217029731892;1.010128919353526;10.001108167766658;0.8336181330189093;0.015565023386776464;0.01556399921611807;0.7976864582227339;-0.014895021499046767;0.7978573810544809;1.0100610038731828
94.06638;1.0444240661243878;0.8332440468104522;0.7978862055987712;-3.89357573225408e-07;-4.474802967947855e-07;1.0448209093570944;1.0101293078988463;10.001117090231828;0.8336178236800922;0.015564995008966291;0.015563978434679925;0.7976861364755499;-0.014895021105455751;0.7978562931771435;1.0100622315965306
94.07638;1.0444240331488324;0.8332446784281642;0.7978864822639546;-3.894191656497984e-07;-4.479163765272534e-07;1.0448201246683644;1.0101297017974258;10.00112544766439;0.8336174823750057;0.015564965323395893;0.015563956931142311;0.7976858888605135;-0.014895020692345133;0.7978552109892099;1.010063356916606
94.08638;1.0444240195066417;0.8332453308261871;0.7978867720397417;-3.8948695247873485e-07;-4.4834375145205455e-07;1.0448193544146858;1.0101300992838742;10.00113325350436;0.8336171139478203;0.01556493438193368;0.015563934932443705;0.7976857192326653;-0.014895020259653467;0.7978541417113162;1.0100643831321428
94.09638;1.0444240220608265;0.8332460051554204;0.7978870736086443;-3.895609528752836e-07;-4.4876140908395746e-07;1.0448186039015617;1.01013049879549;10.001140516888917;0.833616723749207;0.015564902252083504;0.015563912656899034;0.7976856307120619;-0.014895019807516223;0.7978530930809455;1.0100653136557598
94.10638;1.0444240377780474;0.833246703338512;0.7978873851799367;-3.8964109944698787e-07;-4.491685833215471e-07;1.0448178772556465;1.0101308987155138;10.001147238389564;0.8336163179002665;0.015564869015670146;0.015563890302684227;0.7976856250038736;-0.014895019336147767;0.7978520717581695;1.0100661516539011
94.11638;1.0444240624489143;0.8332474273601879;0.7978877048059388;-3.8972712215774017e-07;-4.495648760060998e-07;1.0448171771283226;1.0101312967977598;10.001153411595268;0.8336159030189614;0.015564834761637964;0.01556386805746839;0.7976857021064075;-0.014895018845704197;0.797851082014298;1.010066899636643
94.12638;1.0444240909390334;0.833248179095145;0.7978880308407335;-3.8981853582265784e-07;-4.499500899739963e-07;1.0448165051027072;1.0101316901382256;10.001159033172108;0.8336154851579611;0.01556479958143857;0.01556384610616968;0.7976858606140911;-0.01489501833616564;0.7978501258714824;1.0100675593672825
94.13638;1.0444241184860572;0.833248960783258;0.7978883621532047;-3.899148664044092e-07;-4.5032396945121225e-07;1.0448158623049992;1.0101320756016627;10.001164110041556;0.8336150688946887;0.015564763576048388;0.01556382461939721;0.7976860981770536;-0.01489501780732221;0.7978492036766424;1.0100681321053253
94.14638;1.0444241415961972;0.8332497744999431;0.7978886982235995;-3.900160312665964e-07;-4.5068624453138967e-07;1.0448152498457084;1.0101324498920816;10.001168658389023;0.8336146575937621;0.015564726868366666;0.015563803741457875;0.7976864116683483;-0.014895017258940758;0.7978483140999467;1.010068618930687
94.15638;1.0444241581943887;0.83325062116148;0.7978890390103075;-3.90122498878112e-07;-4.5103682436631646e-07;1.044814668908011;1.0101328091794028;10.001172700383885;0.8336142538059249;0.015564689613012444;0.015563783595589593;0.7976867970887288;-0.014895016690894158;0.7978474543612448;1.0100690208327368
94.16638;1.0444241674543897;0.8332515008776734;0.7978893842048624;-3.9023499543214984e-07;-4.513757424582345e-07;1.0448141206768975;1.010133149197848;10.001176259105533;0.8336138589048632;0.015564652003414156;0.015563764290873807;0.7976872495818076;-0.014895016102986007;0.797846621018804;1.0100693388764246
94.17638;1.0444241697323868;0.833252413819426;0.797889732056014;-3.903540340192709e-07;-4.517029470928265e-07;1.0448136063958988;1.0101334663369739;10.001179353776159;0.8336134731234803;0.01556461426203979;0.015563745921269766;0.7976877638778438;-0.014895015494770906;0.7978458104234791;1.0100695744279404
94.18638;1.0444241668429066;0.8332533603382114;0.7978900787090378;-3.904796289210907e-07;-4.520182186009724e-07;1.0448131273828198;1.0101337587372599;10.001182001314168;0.8336130962717722;0.015564576611086402;0.015563728565950069;0.7976883354377253;-0.014895014865562087;0.7978450189116217;1.0100697289233775
94.19638;1.0444241619836634;0.8332543404437694;0.7978904189659033;-3.906112543511802e-07;-4.5232125142070364e-07;1.0448126848885946;1.0101340260269995;10.001184224495567;0.8336127281510682;0.01556453925346673;0.015563712293843615;0.7976889616604103;-0.0148950142144211;0.7978442432934122;1.010069803593789
94.20638;1.0444241586245537;0.8332553528246042;0.7978907478877296;-3.9074803450888235e-07;-4.526118042204413e-07;1.0448122800692894;1.0101342683729893;10.00118606104547;0.833612368744539;0.015564502372647254;0.0155636971725288;0.7976896417867042;-0.014895013540261643;0.797843481179228;1.010069799868714
94.21638;1.0444241596162567;0.8332563943397565;0.7978910616759867;-3.908889835696819e-07;-4.528897478934303e-07;1.0448119143540524;1.0101344864828186;10.001187565879924;0.8336120182021157;0.015564466129970849;0.015563683273938119;0.7976903758667061;-0.014895012842115493;0.7978427307164982;1.0100697202531146
94.22638;1.044424167266446;0.8332574605795862;0.7978913573899021;-3.9103311087811734e-07;-4.531549445620649e-07;1.044811589837769;1.0101346821169688;10.00118880444185;0.8336116762590053;0.015564430656116745;0.015563670667865145;0.7976911640545611;-0.014895012119277675;0.7978419901375087;1.0100695692001185
94.23638;1.0444241833849803;0.8332585467012773;0.7978916325394496;-3.9117947232413333e-07;-4.5340705390031813e-07;1.0448113092019868;1.0101348578295115;10.001189844179407;0.8336113414800594;0.015564396052650689;0.01556365941160917;0.7976920060826553;-0.01489501137133421;0.7978412576622691;1.0100693534340242
94.24638;1.0444242091235585;0.8332596480728461;0.7978918854740128;-3.9132716732521384e-07;-4.536452837712819e-07;1.044811075152861;1.0101350162274176;10.001190752909949;0.8336110109674598;0.015564362406672994;0.015563649541830126;0.797692900791616;-0.014895010598158235;0.7978405317972936;1.0100690811800435
94.25638;1.0444242452649881;0.8332607607200437;0.7978921161570386;-3.914752352749358e-07;-4.5386821696429737e-07;1.0448108895933645;1.0101351594451156;10.001191603998516;0.833610680863292;0.015564329801879882;0.01556364107436214;0.7976938463345015;-0.014895009799913504;0.7978398115817048;1.0100687607732581
94.26638;1.044424293176892;0.8332618816399235;0.7978923263596791;-3.9162251332184633e-07;-4.540740992067992e-07;1.0448107531569273;1.0101352890334752;10.001192479682523;0.8336103469969485;0.015564298321114209;0.015563634018937835;0.7976948406128206;-0.01489500897717341;0.7978390964728004;1.0100683995211812
94.27638;1.0444243559983817;0.8332630089471599;0.797892519279594;-3.9176755979789906e-07;-4.5426147804631016e-07;1.044810665106121;1.0101354060529673;10.00119346610115;0.8336100047270819;0.015564268051641435;0.015563628394786321;0.797695880896228;-0.014895008130951353;0.797838386163501;1.0100680029888847
94.28638;1.0444244393428175;0.833264141533092;0.7978926990992927;-3.9190880600163856e-07;-4.5442955170292584e-07;1.044810623090687;1.010135510819725;10.001194644503489;0.8336096484999657;0.01556423908621346;0.015563624230242372;0.7976969631319717;-0.014895007262462514;0.7978376805814048;1.010067574606495
94.29638;1.0444245509241135;0.8332652787608735;0.7978928704624191;-3.920448675547555e-07;-4.545781575537449e-07;1.0448106235141894;1.010135603059169;10.00119608951995;0.8336092722700615;0.015564211510443654;0.015563621546176798;0.7976980822520635;-0.014895006372868516;0.7978369797143441;1.010067115568521
94.30638;1.044424699127995;0.8332664209546881;0.797893038096143;-3.9217469218452986e-07;-4.547077124244466e-07;1.044810662646664;1.0101356833639177;10.001197872646024;0.8336088704404009;0.015564185386613163;0.015563620341830472;0.7976992332081049;-0.014895005463161545;0.7978362830884607;1.0100666251138235
94.31638;1.0444248916856405;0.8332675699301965;0.7978932067807288;-3.922974791609002e-07;-4.5481906317128105e-07;1.0448107370221538;1.0101357544748255;10.001200059640892;0.8336084381217849;0.015564160740070936;0.015563620601222508;0.7977004115311983;-0.014895004534218336;0.7978355893700655;1.010066101316463
94.32638;1.0444251352564553;0.8332687285860653;0.7978933813414305;-3.9241261361973563e-07;-4.5491325347004636e-07;1.0448108428642042;1.010135820761634;10.00120270510317;0.8336079708977592;0.015564137553728478;0.015563622307532148;0.7977016133376496;-0.014895003587165759;0.7978348966008155;1.0100655421518552
94.33638;1.0444254355118237;0.8332699002648017;0.797893566724689;-3.925197460999007e-07;-4.5499130881225675e-07;1.0448109756771569;1.010135886374136;10.001205852873067;0.8336074649621826;0.01556411577790286;0.015563625443614242;0.7977028351438453;-0.01489500262385035;0.7978342029679192;1.0100649463095457
94.34638;1.0444257976033735;0.8332710885690847;0.7978937679472848;-3.9261887722427286e-07;-4.550540432705824e-07;1.0448111305669707;1.0101359536557757;10.001209538986416;0.8336069175031618;0.015564095345099642;0.015563629981775965;0.7977040736819045;-0.014895001646777681;0.7978335073867886;1.0100643133204072
94.35638;1.0444262269087272;0.8332722970867572;0.797893989427689;-3.927102527385727e-07;-4.551020769573389e-07;1.0448113026690364;1.0101360229645229;10.001213793589148;0.8336063268745766;0.015564076179104628;0.015563635881606063;0.7977053262494113;-0.0148950006583939;0.7978328093938252;1.010063642982377
94.36638;1.044426728935354;0.8332735290174836;0.7978942339971099;-3.9279414730279916e-07;-4.551360607941485e-07;1.044811487278648;1.010136093508733;10.001218642038383;0.833605692327765;0.01556405820277281;0.015563643100694299;0.7977065911868568;-0.01489499966047761;0.7978321089272806;1.0100629345990721
94.37638;1.0444273081866593;0.8332747867175493;0.7978945019039366;-3.9287082888066633e-07;-4.5515672786670195e-07;1.0448116803579675;1.0101361642168232;10.001224103143437;0.8336050136283559;0.015564041350493994;0.015563651602282898;0.7977078674817232;-0.014894998654177235;0.7978314067952373;1.0100621869133273
94.38638;1.0444279675969201;0.8332760710299704;0.7978947900973676;-3.9294070680475435e-07;-4.551647399686571e-07;1.0448118791220236;1.0101362343414901;10.001230184881114;0.8336042911252692;0.01556402558235123;0.015563661348277823;0.7977091537555301;-0.014894997640314293;0.7978307052226017;1.010061399200189
94.39638;1.044428709016283;0.8332773816341308;0.7978950925210238;-3.9300431821729474e-07;-4.5516066421096836e-07;1.0448120815668696;1.0101363032889916;10.001236880975704;0.8336035258256527;0.015564010884873882;0.015563672288430825;0.7977104474472946;-0.01489499661951977;0.7978300075383571;1.0100605724492642
94.40638;1.0444295336180525;0.833278718554514;0.7978954014777003;-3.9306210154734454e-07;-4.551450809140095e-07;1.0448122854785058;1.0101363693101026;10.001244170438232;0.8336027190780236;0.015563997251214845;0.01556368435873535;0.7977117447789751;-0.014894995592307001;0.7978293171621359;1.0100597091064514
94.41638;1.0444304417949242;0.8332800828294816;0.7978957093061423;-3.9311431356692363e-07;-4.551185568407859e-07;1.0448124882810677;1.0101364285897587;10.001252020185062;0.8336018725215034;0.015563984662779636;0.015563697481716826;0.7977130417799965;-0.01489499455919279;0.7978286366842697;1.0100588115700595
94.42638;1.0444314327230102;0.8332814759919744;0.7978960095276877;-3.9316122066899624e-07;-4.5508153918219964e-07;1.0448126881427753;1.0101364765409344;10.001260389344994;0.8336009883848358;0.015563973089560866;0.015563711564087467;0.7977143355635306;-0.014894993520797851;0.7978279678580521;1.0100578810755774
94.43638;1.0444325040103237;0.8332828994709195;0.7978962968631543;-3.932032918927588e-07;-4.550343671574887e-07;1.0448128854084064;1.0101365101304662;10.001269233604996;0.8336000693678776;0.015563962490840388;0.01556372650263318;0.7977156248073133;-0.014894992478031634;0.797827312087653;1.010056918211558
94.44638;1.0444336519460289;0.8332843539404913;0.7978965668621755;-3.9324112448656097e-07;-4.54977348584164e-07;1.0448130822328903;1.0101365288644983;10.00127850843365;0.8335991178566579;0.015563952809358668;0.015563742195881797;0.7977169097204168;-0.014894991432281481;0.7978266703478629;1.0100559242963647
94.45638;1.0444348720449366;0.8332858389700629;0.7978968163700452;-3.9327520928877833e-07;-4.5491075538037886e-07;1.044813280594669;1.0101365345005617;10.001288171490517;0.8335981350231332;0.015563943977692951;0.015563758550911305;0.7977181919093571;-0.014894990385302008;0.7978260428368867;1.010054901729734
94.46638;1.0444361593445126;0.8332873532332662;0.7978970441551924;-3.933059238573646e-07;-4.5483470391311376e-07;1.0448134817497583;1.0101365306336636;10.00129818519272;0.8335971206086107;0.015563935925275309;0.015563775485191606;0.7977194736720119;-0.014894989338957837;0.7978254291620747;1.0100538529729366
94.47638;1.0444375085749393;0.8332888942356151;0.797897250604149;-3.933338391288944e-07;-4.547491309744528e-07;1.0448136871765803;1.0101365225187746;10.001308518102356;0.8335960736470425;0.015563928563368946;0.015563792922940219;0.7977207567571473;-0.014894988295082325;0.7978248290020162;1.0100527793996534
94.48638;1.044438914765357;0.8332904578012507;0.7978974369170448;-3.933599091501309e-07;-4.546540564151599e-07;1.0448138984496527;1.0101365170465928;10.001319144192145;0.8335949935467485;0.01556392176304271;0.015563810792682332;0.7977220413755236;-0.014894987255377398;0.7978242428926519;1.0100516813182756
94.49638;1.044440373946542;0.8332920384491169;0.7978976045537876;-3.9338528670640383e-07;-4.5454987903219163e-07;1.0448141162968636;1.0101365223846075;10.001330041449746;0.8335938809164661;0.01556391535038525;0.01556382903540257;0.7977233260749496;-0.014894986221413567;0.7978236729149729;1.0100505592236504
94.50638;1.044441882729086;0.8332936302076623;0.7978977550916394;-3.9341114374554156e-07;-4.544374148803943e-07;1.0448143406513324;1.0101365472186805;10.001341191779453;0.8335927379979401;0.01556390912154088;0.015563847609345401;0.797724608415792;-0.014894985194851652;0.7978231228538236;1.010049414877953
94.51638;1.044443437126363;0.8332952274517803;0.7978978902787512;-3.9343873286058686e-07;-4.543177460245104e-07;1.044814571627416;1.010136600216773;10.001352584677427;0.8335915684736156;0.015563902866437475;0.015563866479746375;0.7977258856862229;-0.014894984177590546;0.7978225974755618;1.0100482510455842
94.52638;1.0444450320115024;0.8332968259815019;0.7978980117815808;-3.934693266872296e-07;-4.5419198133870995e-07;1.0448148102293804;1.0101366899543047;10.001364220769549;0.8335903766739506;0.015563896389984608;0.015563885608050552;0.7977271554195008;-0.014894983171614133;0.7978221012956814;1.0100470703677364
94.53638;1.044446661516882;0.8332984234193189;0.7978981204126618;-3.9350404566806397e-07;-4.5406101588339264e-07;1.0448150585001743;1.0101368249493745;10.001376104900183;0.8335891668169136;0.015563889520852076;0.015563904951614343;0.7977284159664626;-0.014894982178847882;0.7978216378606996;1.0100458746915808
94.54638;1.044448319936728;0.8333000184134606;0.7978982156480564;-3.935440078724899e-07;-4.5392543326220905e-07;1.044815319445702;1.0101370131195269;10.001388233363384;0.8335879425011876;0.01556388210547727;0.015563924463064257;0.7977296665958079;-0.014894981201156923;0.7978212101648605;1.0100446651781902
94.55638;1.0444500022499816;0.8333016098909142;0.7978982958325467;-3.9359060029268347e-07;-4.5378559279360734e-07;1.0448155965858676;1.0101372608984918;10.001400591586409;0.833586706494605;0.015563874002128122;0.015563944082043505;0.7977309069708356;-0.014894980240320667;0.7978208212804083;1.0100434427478444
94.56638;1.0444517036848722;0.833303196981545;0.7978983583302626;-3.9364543050150664e-07;-4.5364176939382626e-07;1.0448158932525866;1.0101375732765179;10.001413160742457;0.8335854608813145;0.015563865085959982;0.015563963728062834;0.7977321366722779;-0.01489497929809178;0.7978204741443938;1.0100422084410074
94.57638;1.0444534187018468;0.8333047789011904;0.797898399737043;-3.937100818541691e-07;-4.534941365635484e-07;1.044816212317136;1.0101379543658369;10.001425922590037;0.833584207330618;0.015563855260871985;0.015563983297083885;0.7977333547915777;-0.014894978376286505;0.7978201711719989;1.0100409634425533
94.58638;1.0444551401098174;0.8333063546777489;0.7978984166952398;-3.93785937404551e-07;-4.5334266040818054e-07;1.0448165561473628;1.0101384073760846;10.00143886213215;0.8335829474417344;0.015563844470256947;0.015564002662037772;0.7977345595470824;-0.014894977476648141;0.7978199145523759;1.0100397089643647
94.59638;1.044456859011171;0.8333079231272661;0.7978984065743865;-3.938740910140952e-07;-4.531871070084564e-07;1.0448169262588107;1.0101389344742222;10.001451969666745;0.8335816828923527;0.01556383269600837;0.015564021680864853;0.7977357483459239;-0.014894976600648596;0.7978197067584808;1.0100384459081757
94.60638;1.0444585652165077;0.833309482542003;0.797898367449437;-3.9397540336475784e-07;-4.5302708488895175e-07;1.0448173233242375;1.010139536925393;10.0014652419036;0.8335804153137947;0.015563819945231256;0.015564040201983865;0.7977369182987023;-0.014894975749427851;0.7978195506600927;1.0100371743726506
94.61638;1.044460247463284;0.833311029838524;0.7978982977851623;-3.940907584287659e-07;-4.528620369002931e-07;1.044817747783954;1.0101402150137042;10.00147867889839;0.8335791467232476;0.015563806231862268;0.015564058065109812;0.7977380666751783;-0.014894974923730047;0.7978194493206694;1.0100358935081593
94.62638;1.0444618941571384;0.8333125601293766;0.7978981959869346;-3.9422129746623185e-07;-4.526913074203438e-07;1.0448181999478767;1.0101409678038216;10.001492276381422;0.8335778805755338;0.015563791560476483;0.015564075113793274;0.7977391910214489;-0.014894974123827719;0.797819405378381;1.0100346013991006
94.63638;1.0444634942693063;0.8333140673194265;0.7978980596980508;-3.943683852622423e-07;-4.525142366282765e-07;1.044818679285557;1.0101417931281764;10.001506021592638;0.8335766218579848;0.015563775917356769;0.015564091211704132;0.7977402890005509;-0.014894973349600656;0.7978194202070367;1.0100332950015471
94.64638;1.044465037453988;0.8333155448628808;0.7978978853622075;-3.9453334510519444e-07;-4.523301100261004e-07;1.0448191834946896;1.010142687959818;10.001519891368003;0.8335753760036353;0.015563759273067185;0.015564106243054055;0.7977413583189855;-0.014894972600637582;0.7978194942033751;1.01003197083603
94.65638;1.0444665145216876;0.8333169859395536;0.7978976685697373;-3.9471717848910696e-07;-4.521380779550342e-07;1.0448197079128299;1.0101436489494389;10.001533848844169;0.8335741481338919;0.015563741591060744;0.015564120106717814;0.7977423969959754;-0.014894971876128538;0.797819628032948;1.0100306261048742
94.66638;1.044467918318094;0.8333183838857436;0.7978974051258221;-3.949204742388002e-07;-4.5193724431020577e-07;1.0448202461618121;1.0101446730615051;10.00154784323196;0.8335729429821179;0.015563722831842621;0.015564132716165292;0.7977434035653485;-0.014894971174727913;0.7978198229395455;1.0100292591700974
94.67638;1.0444692432677687;0.8333197334454645;0.7978970922699568;-3.9514354785532056e-07;-4.5172686123618765e-07;1.04482079188847;1.0101457583748548;10.001561814391092;0.8335717649204349;0.015563702955970654;0.015564144001629011;0.7977443766255372;-0.014894970494711874;0.7978200801617906;1.0100278690246547
94.68638;1.0444704839317105;0.8333210314226801;0.7978967291367149;-3.953866025635977e-07;-4.515064613319476e-07;1.044821339831846;1.0101469045055682;10.001575705513714;0.8335706180072577;0.015563681933871308;0.015564153914964768;0.7977453143638503;-0.014894969834387577;0.7978204007188564;1.0100264546521285
