time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
94.69638;1.0444716348874172;0.8333222761107805;0.7978963162527417;-3.9564966892636075e-07;-4.5127587005954144e-07;1.0448218855105245;1.010148111904398;10.001589479969192;0.8335695060828316;0.015563659751106587;0.01556416243530277;0.7977462148057863;-0.01489496919238308;0.7978207855433211;1.0100250153380952
94.70638;1.044472692157135;0.833323466662112;0.79789585498779;-3.9593245597190925e-07;-4.5103510701197655e-07;1.0448224246936504;1.0101493804089723;10.001603123737496;0.8335684328067073;0.015563636404363888;0.015564169569780368;0.797747076077646;-0.0148949685675859;0.7978212355459969;1.0100235512877038
94.71638;1.044473653745045;0.8333246027010093;0.7978953475579238;-3.9623444669767915e-07;-4.507841018314335e-07;1.0448229533895228;1.010150708500576;10.001616630286213;0.8335674014701212;0.0155636119083088;0.01556417534892997;0.7977478962147386;-0.014894967958956368;0.7978217515773637;1.0100220632549448
94.72638;1.0444745187424351;0.8333256840410975;0.7978947970507522;-3.965552131784906e-07;-4.505223720138994e-07;1.044823467947636;1.0101520937333803;10.001629985961287;0.8335664147347037;0.015563586312228886;0.015564179812735017;0.7977486728541978;-0.014894967365470364;0.797822334171049;1.0100205519038208
94.73638;1.0444752866376812;0.8333267110768138;0.7978942070736957;-3.9689457232182526e-07;-4.50249021780824e-07;1.0448239649298197;1.0101535333969218;10.001643165396677;0.8335654747245062;0.015563559697497729;0.015564182992845229;0.797749403171148;-0.014894966786116095;0.7978229831732386;1.0100190179617148
94.74638;1.0444759573755418;0.8333276854526319;0.797893581513824;-3.972523352625992e-07;-4.4996297814683675e-07;1.044824441003194;1.010155024798023;10.00165613001637;0.8335645832872081;0.015563532155210865;0.015564184905432928;0.7977500844790842;-0.014894966219891476;0.7978236975099876;1.0100174626706508
94.75638;1.044476532078638;0.8333286098659932;0.7978929244576268;-3.9762801320294935e-07;-4.496631232094559e-07;1.0448248926063441;1.0101565651331228;10.001668826066577;0.8335637417928506;0.015563503771183814;0.015564185551587674;0.797750714899098;-0.014894965665948695;0.7978244749552157;1.0100158883653731
94.76638;1.0444770141222037;0.8333294871374805;0.7978922396128247;-3.980209641100913e-07;-4.4934826424380693e-07;1.0448253148113738;1.010158151241787;10.001681189020667;0.8335629506814533;0.015563474624691086;0.01556418492235967;0.7977512931883985;-0.01489496512392263;0.7978253119434427;1.0100142991583172
94.77638;1.0444774095559979;0.8333303196743777;0.7978915296208645;-3.984307537704294e-07;-4.490170347063641e-07;1.0448257005058181;1.0101597797219237;10.001693153927087;0.833562209704924;0.015563444792237527;0.015564183011997282;0.797751818505768;-0.014894964594108856;0.7978262038246171;1.010012700795246
94.78638;1.0444777262360758;0.8333311099380714;0.7978907963775153;-3.9885727060586065e-07;-4.4866786185050454e-07;1.0448260411637293;1.010161447340523;10.001704659327526;0.8335615183342535;0.015563414356792997;0.01556417982381424;0.7977522911005654;-0.014894964077147944;0.7978271455708905;1.0100110996121887
94.79638;1.0444779723270898;0.8333318612174945;0.7978900418558929;-3.993004996089977e-07;-4.482991537551304e-07;1.0448263285260815;1.0101631512596423;10.001715643287984;0.8335608749774338;0.015563383416726159;0.015564175358259965;0.7977527131511308;-0.014894963573443614;0.7978281325730497;1.010009501511406
94.80638;1.0444781552559792;0.8333325778670138;0.7978892680702665;-3.997602256857057e-07;-4.479095524483949e-07;1.0448265558284204;1.010164888810366;10.001726050123654;0.8335602760541706;0.015563352082016408;0.015564169603139654;0.7977530887456231;-0.014894963082868116;0.7978291610518068;1.0100079111124456
94.81638;1.0444782815248121;0.8333332649036683;0.7978884765830512;-4.0023607190591574e-07;-4.4749797806059264e-07;1.044826717688037;1.0101666569035819;10.001735848805078;0.833559716512879;0.015563320460188027;0.015564162541799221;0.7977534230948679;-0.014894962604937546;0.7978302277831174;1.010006331400838
94.82638;1.0444783570726608;0.8333339269256714;0.7978876686666591;-4.007277423834645e-07;-4.4706364233039215e-07;1.0448268093682216;1.010168451373667;10.001745034545504;0.8335591911725195;0.015563288645212189;0.01556415416751878;0.7977537214224182;-0.014894962139055013;0.7978313296582468;1.0100047647121535
94.83638;1.0444783874041643;0.8333345672114406;0.7978868456810919;-4.01235023809139e-07;-4.4660617339581817e-07;1.0448268267524448;1.0101702667721881;10.001753611376511;0.8335586957820135;0.015563256718667038;0.01556414448789846;0.7977539880177033;-0.01489496168447573;0.7978324637075711;1.0100032141349704
94.84638;1.0444783772804047;0.8333351880925653;0.7978860087464303;-4.0175768820050773e-07;-4.4612564239900853e-07;1.0448267663974224;1.0101720967796242;10.001761582023002;0.8335582272495972;0.015563224760500857;0.01556413352265323;0.7977542256736093;-0.014894961240263805;0.7978336274192056;1.0100016839636174
94.85638;1.0444783305029566;0.8333357920022603;0.7978851582837333;-4.0229558185359915e-07;-4.456225673946822e-07;1.0448266248889977;1.0101739347032697;10.001768947046951;0.8335577832923777;0.015563192852599569;0.01556412130637778;0.7977544355243263;-0.014894960805515417;0.797834819120519;1.0100001799623368
94.86638;1.0444782500915204;0.8333363821133671;0.7978842944543696;-4.0284872381876133e-07;-4.4509795569287166e-07;1.044826398571358;1.0101757738626689;10.001775702821085;0.8335573623229292;0.015563161065636424;0.015564107893327768;0.7977546174729266;-0.0148949603796281;0.7978360379528915;1.00999870969304
94.87638;1.0444781387896567;0.8333369621468845;0.7978834179111062;-4.0341720888960957e-07;-4.4455306565379895e-07;1.0448260841008254;1.0101776081042113;10.001781842412505;0.8335569632400893;0.015563129441025841;0.015564093358144519;0.7977547708744301;-0.01489495996239082;0.7978372829306387;1.0099972816958174
94.88638;1.0444779995567004;0.8333375354611057;0.797882529965802;-4.0400093960333255e-07;-4.4398890740347673e-07;1.0448256789257246;1.0101794322833288;10.001787362410429;0.8335565844050423;0.015563097983291396;0.015564077792339436;0.7977548951268687;-0.014894959553982796;0.7978385520591125;1.0099959038805777
94.89638;1.0444778354509487;0.8333381045767047;0.7978816324038752;-4.045994396794762e-07;-4.434060475020274e-07;1.0448251813388991;1.01018124204583;10.0017922721483;0.8335562228057266;0.015563066672354192;0.015564061297252674;0.7977549905736134;-0.014894959154912783;0.7978398426506954;1.0099945824084233
94.90638;1.0444776487519067;0.8333386719604289;0.7978807271390689;-4.052119226064945e-07;-4.428049812962113e-07;1.0448245902580098;1.0101830327780343;10.001796596453142;0.8335558746920476;0.01556303548875439;0.015564043977041917;0.7977550592619519;-0.014894958765774288;0.7978411522171647;1.009993321583244
94.91638;1.044477440385467;0.8333392409023651;0.797879815793452;-4.058373899328589e-07;-4.4218661061315323e-07;1.0448239053161064;1.010184798995133;10.001800360344127;0.8335555368678802;0.015563004424937773;0.015564025930612279;0.7977551045307337;-0.014894958386913543;0.797842478780619;1.009992124928845
94.92638;1.0444772107134888;0.8333398152868478;0.7978788992922281;-4.064745447803791e-07;-4.4155233787048617e-07;1.0448231276285747;1.01018653528295;10.001803567254855;0.8335552070479193;0.015562973477381972;0.015564007244992354;0.7977551299894592;-0.014894958018279843;0.797843820651725;1.0099909962983
94.93638;1.0444769609654618;0.8333403983766591;0.7978779776373476;-4.0712171797727384e-07;-4.4090386659455845e-07;1.0448222602485604;1.0101882379306193;10.00180619638823;0.833554883349669;0.015562942647311626;0.015563987995878728;0.7977551388704834;-0.014894957659571552;0.7978451762594934;1.0099899393569904
94.94638;1.0444766936871073;0.8333409915257266;0.7978770504934868;-4.07777081847864e-07;-4.402429922924581e-07;1.044821307841374;1.0101899055486754;10.001808214624374;0.8335545640331911;0.01556291195864388;0.015563968246113249;0.797755133744257;-0.014894957310520112;0.7978465439736294;1.0099889564225188
94.95638;1.0444764117691139;0.8333415938446366;0.7978761180458579;-4.0843894619323094e-07;-4.395714760599953e-07;1.0448202761501653;1.0101915381328608;10.001809585545834;0.8335542478363153;0.01556288146883462;0.015563948037282862;0.7977551167052505;-0.014894956971016659;0.7978479220457843;1.0099880484241477
94.96638;1.0444761170482484;0.833342202953682;0.7978751808483997;-4.0910587636736656e-07;-4.38891073807787e-07;1.0448191716202193;1.010193135377522;10.001810277207484;0.8335539343994716;0.015562851258241773;0.015563927383860296;0.7977550901032313;-0.014894956640997175;0.7978493088268378;1.0099872155685918
94.97638;1.0444758096632552;0.8333428161781912;0.7978742390456214;-4.097768005364837e-07;-4.382036231775454e-07;1.044818001708994;1.010194695488405;10.00181026761683;0.833553623935253;0.015562821407327532;0.01556390627692757;0.7977550570097911;-0.01489495632033607;0.7978507026619489;1.0099864578087456
94.98638;1.0444754886329632;0.8333434311880961;0.797873291868667;-4.1045103657959915e-07;-4.375109727083074e-07;1.0448167757182816;1.0101962150031272;10.001809539517906;0.8335533162510663;0.015562791975367902;0.015563884697045373;0.7977550209305487;-0.014894956008917118;0.7978521014622925;1.0099857747250982
94.99638;1.0444751527762415;0.833344045667966;0.7978723374544184;-4.1112796499529646e-07;-4.3681487728402107e-07;1.0448155049551597;1.0101976892408633;10.001808069240719;0.8335530105326254;0.015562762989468949;0.015563862626982951;0.79775498541957;-0.014894955706744565;0.7978535026425889;1.0099851648937481
95.00638;1.044474801137511;0.8333446565938794;0.7978713731283342;-4.118066692264654e-07;-4.361170388848382e-07;1.0448142016376885;1.0101991131923744;10.001805823683895;0.8335527061004826;0.015562734448151467;0.015563840057698269;0.7977549540719259;-0.0148949554140503;0.797854903188459;1.0099846255152491
95.01638;1.0444744335905987;0.8333452597294486;0.797870395940553;-4.124859237054759e-07;-4.354192108331754e-07;1.0448128771482383;1.0102004825325086;10.001802768694832;0.8335524031720793;0.015562706336190337;0.015563816989919283;0.7977549303082987;-0.0148949551314003;0.7978562996084081;1.0099841526272035
95.02638;1.0444740515137452;0.8333458501740288;0.7978694025884858;-4.131643272239674e-07;-4.3472319069357964e-07;1.0448115410538212;1.0102017939057308;10.001798877859686;0.8335521033280406;0.015562678636918422;0.015563793432178695;0.7977549165606692;-0.014894954859633427;0.7978576884464841;1.0099837415888542
95.03638;1.0444736577000677;0.8333464240615259;0.7978683890992925;-4.1384037815840136e-07;-4.3403066994441264e-07;1.0448102014850265;1.0102030446135826;10.00179413288399;0.8335518095087245;0.015562651335175282;0.015563769401167167;0.7977549137254376;-0.014894954599608205;0.7978590669829642;1.0099833874646371
95.04638;1.044473255615719;0.8333469795850995;0.7978673513598468;-4.1451252311581774e-07;-4.3334315900325786e-07;1.0448088656048282;1.0102042323946898;10.001788519022176;0.8335515252962097;0.01556262442145666;0.015563744929889652;0.797754921485156;-0.014894954351933849;0.7978604331769715;1.0099830850052203
95.05638;1.044472848457408;0.8333475162841323;0.7978662862756252;-4.151792490021992e-07;-4.326620520622904e-07;1.0448075395916847;1.0102053550901577;10.001782023848458;0.8335512540324511;0.015562597900003059;0.01556372007036942;0.7977549387914158;-0.014894954116995384;0.7978617850840966;1.009982828586027
95.06638;1.0444724392184481;0.8333480336761976;0.7978651926559198;-4.158393045639336e-07;-4.3198862380184647e-07;1.0448062293640086;1.0102064104392616;10.001774637122384;0.8335509988378487;0.015562571785399642;0.015563694886584222;0.7977549639925096;-0.014894953895389513;0.7978631203279714;1.0099826125538713
95.07638;1.0444720317614977;0.8333485302609973;0.7978640711519366;-4.164919299428718e-07;-4.313238803894045e-07;1.0448049417587566;1.0102073963427296;10.001766345870916;0.8335507631542098;0.015562546085091283;0.015563669445772652;0.7977549949615721;-0.014894953688292198;0.7978644360857254;1.009982431658536
95.08638;1.0444716309704907;0.833349003305113;0.7978629232464679;-4.171368024195814e-07;-4.306684184391065e-07;1.0448036843753223;1.010208310926747;10.00175712926183;0.8335505503318615;0.015562520790327947;0.015563643801663377;0.7977550295171807;-0.01489495349736987;0.7978657294864092;1.009982281131655
95.09638;1.0444712419768456;0.8333494495101331;0.7978617503090785;-4.1777365687097993e-07;-4.3002246221963074e-07;1.0448024647271237;1.0102091524258041;10.001746955899042;0.833550362473239;0.015562495886302305;0.015563617977928141;0.7977550660338668;-0.014894953324400695;0.7978669978877165;1.0099821563189835
95.10638;1.0444708696200782;0.8333498656798244;0.7978605535040433;-4.1840185181593554e-07;-4.29385959335578e-07;1.0448012898841417;1.0102099191431528;10.001735782699612;0.8335501998036048;0.015562471366561255;0.01556359197097971;0.7977551038903357;-0.014894953170745382;0.797868239111658;1.0099820521854967
95.11638;1.0444705180465081;0.8333502485360349;0.7978593341630775;-4.1902023400266493e-07;-4.287584784525812e-07;1.0448001655686823;1.0102106090759457;10.001723561685942;0.8335500609786839;0.015562447241735455;0.015563565763322974;0.7977551431123705;-0.01489495303683698;0.7978694517319032;1.0099819629779807
95.12638;1.044470190233432;0.8333505943893545;0.797858093895505;-4.1962739209059904e-07;-4.2813905104213456e-07;1.0447990951975912;1.0102112191941996;10.00171025702446;0.8335499438797231;0.015562423545546536;0.01556353933296431;0.7977551831056677;-0.014894952922065456;0.7978706351633984;1.0099818818224573
95.13638;1.044469887723596;0.833350899447521;0.7978568340979633;-4.2022194654339324e-07;-4.275263297655535e-07;1.0447980807124073;1.0102117450108983;10.001695861953888;0.8335498461546439;0.015562400333273406;0.015563512654941408;0.7977552215619973;-0.01489495282505617;0.7978717894042958;1.0099818006105001
95.14638;1.0444696110005878;0.8333511603039389;0.7978555553217078;-4.2080264958409855e-07;-4.269189809162459e-07;1.0447971240526808;1.0102121812998726;10.001680404058291;0.8335497652489743;0.015562377664119819;0.01556348569489152;0.7977552546306212;-0.014894952744012887;0.7978729145343736;1.009981710742667
95.15638;1.0444693604414854;0.833351374188782;0.7978542571471122;-4.2136845264537623e-07;-4.263159469100114e-07;1.0447962275234348;1.0102125234425996;10.001663937607296;0.8335496982675679;0.015562355584066243;0.01556345840523558;0.7977552781953743;-0.014894952677031642;0.7978740103115458;1.0099816042276366
95.16638;1.0444691371260912;0.8333515391344788;0.7978529385568234;-4.2191867936209545e-07;-4.2571659157397716e-07;1.0447953935780832;1.0102127677869872;10.001646532319992;0.8335496423789075;0.015562334131764683;0.015563430728161718;0.7977552890347176;-0.014894952622465396;0.7978750758911489;1.009981474702069
95.17638;1.0444689430147058;0.8333516540417323;0.7978515988171963;-4.2245324438587686e-07;-4.251207673505429e-07;1.0447946243507225;1.0102129114271188;10.001628265831949;0.8335495957855049;0.015562313348244304;0.015563402596535497;0.7977552848271229;-0.014894952579232222;0.7978761097703607;1.0099813178767287
95.18638;1.0444687805934854;0.8333517181149876;0.7978502383157264;-4.2297270071886954e-07;-4.2452861985227483e-07;1.0447939209244166;1.010212952593757;10.001609216405026;0.8335495578927669;0.015562293262807635;0.01556337393545283;0.7977552632889859;-0.014894952546943122;0.7978771102538907;1.0099811307563902
95.19638;1.0444686523480635;0.8333517296767851;0.7978488583533538;-4.234781241367086e-07;-4.239402713020437e-07;1.0447932830177884;1.0102128907969017;10.001589455857735;0.8335495283476888;0.015562273875588041;0.015563344674111542;0.7977552215754441;-0.014894952525863678;0.7978780757283861;1.009980910671028
95.20638;1.0444685604120496;0.8333516856411872;0.797847460459406;-4.239710508955551e-07;-4.233555717395217e-07;1.044792709146479;1.0102127265638905;10.001569046456632;0.8335495064474884;0.015562255164498155;0.01556331476642511;0.7977551563665378;-0.014894952516586239;0.7978790039874708;1.0099806552181803
95.21638;1.0444685065198474;0.8333515820954871;0.7978460461751453;-4.244533545277391e-07;-4.2277394402465684e-07;1.0447921972902119;1.010212462093467;10.001548039271581;0.8335494912568099;0.015562237103807927;0.015563284208436319;0.7977550642053647;-0.014894952519489468;0.7978798915818052;1.0099803626908137
95.22638;1.0444684917775393;0.8333514148156631;0.7978446169147027;-4.2492695883388664e-07;-4.2219448488871714e-07;1.044791745924492;1.010212101866094;10.001526474264029;0.8335494816395053;0.015562219674672235;0.015563253040339453;0.7977549419712215;-0.014894952534425444;0.7978807343925903;1.0099800323995614
95.23638;1.0444685159361888;0.8333511793777522;0.7978431736279475;-4.2539370723793725e-07;-4.2161613235351866e-07;1.044791354000747;1.0102116520106343;10.001504383612808;0.8335494763577743;0.015562202863711048;0.015563221336561692;0.7977547874247302;-0.014894952560803228;0.7978815286099425;1.0099796644154881
95.24638;1.0444685767526887;0.8333508714504275;0.7978417165924876;-4.2585548474674854e-07;-4.2103762787858867e-07;1.0447910197246375;1.0102111199159274;10.001481796126502;0.8335494744052109;0.01556218665194325;0.01556318919488678;0.7977545993124353;-0.014894952597774092;0.7978822708274161;1.0099792587848144
95.25638;1.044468669684297;0.8333504870266684;0.7978402452817173;-4.2631429133086887e-07;-4.204575814943804e-07;1.0447907396040625;1.0102105143698976;10.001458739662047;0.8335494752487644;0.01556217100878846;0.015563156720981708;0.7977543773887357;-0.014894952644206436;0.7978829579039206;1.0099788149966562
95.26638;1.044468788276332;0.8333500225631905;0.7978387580607722;-4.267722503298505e-07;-4.1987482672439814e-07;1.0447905083064248;1.010209844689532;10.001435241310315;0.833549479000035;0.015562155904236803;0.015563124005906655;0.7977541229022734;-0.014894952698644227;0.7978835873017214;1.0099783321150997
95.27638;1.0444689255329136;0.8333494755407233;0.7978372519541909;-4.272316541099525e-07;-4.192887179238683e-07;1.0447903191543617;1.0102091193240794;10.001411330201051;0.8335494865622978;0.01556214132738614;0.01556309111087362;0.79775383854562;-0.01489495275956957;0.7978841571202612;1.0099778092309484
95.28638;1.0444690748806602;0.8333488448366206;0.797835723077792;-4.276948110576676e-07;-4.1869896772335245e-07;1.044790164966835;1.0102083453009847;10.001387041818365;0.8335494994285662;0.015562127288283783;0.015563058067704822;0.7977535275031009;-0.014894952825702128;0.7978846658538705;1.0099772457992242
95.29638;1.0444692300273934;0.8333481303232031;0.7978341676634924;-4.2816365314146954e-07;-4.1810520307682705e-07;1.0447900388510474;1.0102075282212326;10.00136241818582;0.8335495189626174;0.015562113800099935;0.015563024883910441;0.7977531928352414;-0.014894952896041576;0.7978851125520101;1.009976642025736
95.30638;1.0444693845361694;0.8333473326269321;0.7978325828528631;-4.2863950513676126e-07;-4.1750689349649444e-07;1.0447899347673208;1.0102066723853824;10.001337503746035;0.8335495456785823;0.015562100865451912;0.015562991543995854;0.7977528374997008;-0.014894952969869115;0.7978854969115097;1.0099759993309856
95.31638;1.0444695315569923;0.8333464533398175;0.7978309669094037;-4.2912317978086666e-07;-4.1690362458383355e-07;1.0447898477329267;1.0102057812338923;10.001312339076636;0.8335495789845947;0.015562088479957815;0.015562958013634592;0.7977524643947767;-0.014894953046897943;0.7978858188692118;1.0099753201845463
95.32638;1.0444696639866948;0.8333454944568901;0.7978293192490732;-4.296150440260956e-07;-4.1629523028878254e-07;1.0447897737414904;1.0102048578016904;10.001286956186929;0.8335496172128934;0.015562076633889017;0.015562924251207325;0.7977520763574754;-0.014894953127454742;0.7978860782597348;1.0099746073104454
95.33638;1.0444697748529794;0.8333444570703041;0.7978276402324089;-4.301148327472771e-07;-4.156818030667227e-07;1.0447897093242626;1.0102039051073957;10.00126137706563;0.8335496577028547;0.01556206529884898;0.015562890220663204;0.7977516764426835;-0.014894953212416651;0.7978862752634854;1.00997386320963
95.34638;1.0444698576171225;0.8333433407209585;0.7978259304585931;-4.3062156592480136e-07;-4.150636253993336e-07;1.044789650825976;1.0102029266214627;10.001235612404747;0.8335496972714668;0.015562054418447473;0.01556285589536079;0.7977512683591826;-0.014894953302763867;0.7978864112810719;1.0099730901388289
95.35638;1.0444699068562058;0.8333421437347548;0.7978241901878643;-4.311338684600171e-07;-4.1444100532400433e-07;1.0447895942289243;1.0102019264791755;10.001209661693537;0.8335497332249835;0.015562043924211585;0.015562821254731596;0.7977508563799875;-0.014894953399060534;0.7978864889328667;1.0099722901497319
95.36638;1.044469919189929;0.8333408641300724;0.7978224193770732;-4.3165036082293466e-07;-4.138142003220345e-07;1.0447895353980312;1.0102009094506947;10.001183518450356;0.8335497637297724;0.015562033760177214;0.01556278628373382;0.7977504449561009;-0.014894953501308159;0.7978865112272895;1.0099714652754426
95.37638;1.0444698936902757;0.8333395006883002;0.7978206182267813;-4.3216965977034154e-07;-4.1318331774413005e-07;1.0447894697319173;1.0101998806158157;10.00115717802575;0.833549787004602;0.01556202387831631;0.015562750974464445;0.7977500389440019;-0.014894953609209245;0.7978864812887168;1.0099706175577767
95.38638;1.0444698318586987;0.8333380535372457;0.7978187879348717;-4.326900694884067e-07;-4.125481770022227e-07;1.0447893917495874;1.0101988443931884;10.001130642936781;0.8335498009866017;0.015562014215121512;0.015562715333371212;0.7977496442064556;-0.014894953722546431;0.7978864028953365;1.0099697485368586
95.39638;1.0444697373830598;0.83333652405559;0.7978169308527787;-4.3320943188378354e-07;-4.119085088217686e-07;1.0447892959314602;1.0101978033881738;10.001103923713211;0.8335498040634597;0.015562004693285243;0.015562679395157654;0.7977492678231449;-0.014894953841452167;0.7978862807142881;1.0099688587284246
95.40638;1.04446961519138;0.8333349145055547;0.7978150499529522;-4.337253322032401e-07;-4.1126431411750726e-07;1.044789178210309;1.0101967576554598;10.00107703557336;0.8335497954355846;0.015561995244394658;0.01556264322152944;0.7977489174939637;-0.014894953966483439;0.797886119526819;1.0099679474157277
95.41638;1.0444694702778687;0.8333332278134626;0.7978131484343747;-4.3423541747914764e-07;-4.1061600809435717e-07;1.0447890362960244;1.010195704537989;10.001049994332591;0.8335497747174755;0.01556198582286046;0.015562606883081679;0.7977486003075831;-0.014894954098498336;0.7978859230857916;1.0099670127135016
95.42638;1.044469307352593;0.8333314675460178;0.7978112295089513;-4.347375611724658e-07;-4.0996457580016373e-07;1.0447888688638234;1.0101946390635614;10.001022815097308;0.8335497414527846;0.01556197640757549;0.015562570454896346;0.7977483219298297;-0.014894954238494495;0.7978856936601963;1.009966052369461
95.43638;1.0444691305788676;0.8333296378228693;0.7978092960413722;-4.3522986959745693e-07;-4.0931172191965353e-07;1.0447886750749216;1.01019355482623;10.000995513480719;0.8335496948169798;0.015561966999046177;0.01556253402249994;0.797748086494927;-0.014894954387516828;0.7978854325099851;1.0099650647712661
95.44638;1.044468942752434;0.8333277429981445;0.7978073502191154;-4.3571068701144297e-07;-4.086596255655016e-07;1.0447884546890818;1.0101924454160718;10.00096810814403;0.8335496335660852;0.015561957615075216;0.015562497672143358;0.7977478965509405;-0.014894954546519944;0.7978851406740316;1.009964048650912
95.45638;1.0444687451101031;0.8333257873900027;0.7978053935534398;-4.361786015521011e-07;-4.080104184752852e-07;1.0447882082952222;1.0101913057946663;10.000940621654225;0.8335495563513531;0.015561948280447454;0.015562461477890387;0.7977477531037516;-0.014894954716212019;0.7978848191094665;1.009963002390984
95.46638;1.0444685379727157;0.8333237756499898;0.7978034272868213;-4.3663234189273623e-07;-4.0736585442195144e-07;1.0447879373913336;1.0101901326309324;10.000913075384968;0.8335494623566064;0.015561939011094553;0.015562425500508398;0.7977476560046245;-0.01489495489709013;0.797884468088156;1.0099619245146587
95.47638;1.0444683209747792;0.8333217132313406;0.7978014529196731;-4.370706410921363e-07;-4.067273666469275e-07;1.0447876437538008;1.0101889237418709;10.000885479256306;0.8335493516923655;0.015561929807278347;0.01556238978618565;0.7977476046576777;-0.014894955089649433;0.7978840870379487;1.0099608139677343
95.48638;1.0444680927979462;0.8333196059859969;0.7977994726671424;-4.374922171742438e-07;-4.0609626474891447e-07;1.0447873283534492;1.0101876777851602;10.000857824512742;0.833549225126711;0.015561920663367475;0.015562354369158548;0.7977475988929051;-0.01489495529449719;0.7978836753485893;1.0099596694523993
95.49638;1.0444678513687466;0.8333174596857699;0.7977974896222274;-4.378958355847412e-07;-4.0547378645780464e-07;1.044786990710238;1.0101863945907374;10.000830086528802;0.8335490833282829;0.015561911587371049;0.015562319286257991;0.7977476393434809;-0.014894955512083318;0.7978832330539344;1.0099584893694697
95.50638;1.044467594726096;0.8333152801812808;0.7977955073038042;-4.382802707389606e-07;-4.048610459039997e-07;1.04478662873326;1.0101850752761603;10.000802233074127;0.8335489260279072;0.015561902613439848;0.01556228458406491;0.7977477269493478;-0.014894955742202145;0.797882760577066;1.0099572725394232
95.51638;1.0444673215191163;0.8333130735518148;0.7977935290138187;-4.3864418821642863e-07;-4.042589339037159e-07;1.0447862391433396;1.0101837218168537;10.000774231382618;0.8335487517471;0.01556189379258019;0.015562250310966442;0.7977478623087667;-0.014894955983922053;0.7978822580537064;1.0099560187673418
95.52638;1.044467030313082;0.8333108462361596;0.79779155741275;-4.3898623842103403e-07;-4.036680809398407e-07;1.0447858186424046;1.010182336653924;10.000746053813442;0.8335485583998489;0.015561885173130981;0.015562216511100513;0.7977480455118905;-0.014894956236050678;0.7978817250459543;1.009954728842602
95.53638;1.044466718771572;0.8333086054512421;0.7977895941983647;-4.3930539423104576e-07;-4.0308903139780513e-07;1.0447853650007521;1.0101809227076874;10.000717683969745;0.8335483442165956;0.015561876790609554;0.015562183223447282;0.7977482761447889;-0.014894956497482;0.7978811609138133;1.009953404121051
95.54638;1.044466384025665;0.8333063593878727;0.7977876401751921;-4.396011658616759e-07;-4.025223365996892e-07;1.0447848775457724;1.0101794835515983;10.000689122904557;0.8335481083090639;0.01556186867111109;0.01556215047698778;0.7977485532693609;-0.0148949567671373;0.7978805653391051;1.0099520468666054
95.55638;1.0444660234983703;0.8333041168111804;0.7977856958433102;-4.3987349922554155e-07;-4.01968424792458e-07;1.044784357355141;1.010178023016346;10.000660391763958;0.8335478508970989;0.015561860847447286;0.015562118289427312;0.7977488754285126;-0.014894957043820593;0.7978799381545876;1.009950661506061
95.56638;1.0444656349143142;0.8333018863623585;0.7977837619715132;-4.401225276907472e-07;-4.0142759061676864e-07;1.0447838067463762;1.0101765443675776;10.00063153031667;0.8335475735031403;0.015561853374812239;0.015562086676568212;0.797749240576573;-0.014894957326296815;0.7978792786671017;1.0099492546236688
95.57638;1.0444652160499606;0.8332996761073986;0.7977818399210659;-4.403483804146339e-07;-4.009000866301738e-07;1.0447832280494371;1.0101750502611386;10.000602589929635;0.8335472789401451;0.01556184632626184;0.015562055656273645;0.7977496462061493;-0.014894957613656333;0.7978785855529331;1.0099478333155218
95.58638;1.0444647650841121;0.8332974935170764;0.7977799318479917;-4.405511825180216e-07;-4.0038606238259494e-07;1.0447826228007697;1.010173543250172;10.000573621070904;0.8335469710341725;0.015561839773353937;0.01556202524087336;0.7977500896403437;-0.01489495790572357;0.7978778572822947;1.009946404182183
95.59638;1.0444642806072297;0.8332953456308514;0.7977780407365149;-4.407311811814156e-07;-3.9988538474229087e-07;1.0447819914422065;1.0101720258354725;10.000544666807373;0.8335466542632877;0.015561833776460421;0.015561995430390491;0.7977505682161505;-0.014894958203111193;0.7978770922929511;1.0099449734489585
95.60638;1.044463760921608;0.8332932392156286;0.7977761702213888;-4.4088884457647963e-07;-3.993973940746989e-07;1.0447813331764226;1.0101705003380939;10.000515765215072;0.8335463332191672;0.015561828391671403;0.015561966210744967;0.7977510794596748;-0.014894958506864;0.7978762892523689;1.009943547263281
95.61638;1.0444632039769672;0.8332911806376289;0.7977743241385725;-4.4102499633799244e-07;-3.989207214294687e-07;1.0447806464678717;1.0101689687497015;10.000486947767284;0.8335460121232761;0.015561823673390368;0.015561937555894667;0.7977516209446783;-0.014894958818053012;0.7978754478891794;1.0099421320059732
95.62638;1.0444626078770896;0.8332891753971245;0.7977725059781519;-4.4114094202594406e-07;-3.984534344742102e-07;1.0447799301230691;1.0101674323210321;10.00045823145307;0.8335456945970704;0.015561819660957928;0.01556190943032192;0.7977521898985771;-0.014894959137669712;0.7978745695069345;1.0099407343216573
95.63638;1.0444619708862035;0.833287227969719;0.797770718747013;-4.4123838009687193e-07;-3.979933793128222e-07;1.0447791841289336;1.010165890894126;10.000429618100167;0.8335453834035027;0.015561816370920899;0.015561881784046532;0.7977527833144982;-0.014894959466846602;0.7978736562750731;1.009939360478915
95.64638;1.0444612915835354;0.8332853423829126;0.7977689652908448;-4.413190847621314e-07;-3.9753834635454865e-07;1.044778409973521;1.010164342258908;10.000401104333989;0.8335450801543383;0.015561813807583027;0.015561854545861746;0.7977533982665418;-0.014894959807128148;0.7978727100193127;1.0099380151237896
95.65638;1.0444605696455502;0.8332835232570395;0.7977672486789967;-4.4138454645378194e-07;-3.970861650884577e-07;1.0447776108660525;1.010162782251292;10.00037269164181;0.8335447851789942;0.015561811966632498;0.015561827633416089;0.7977540314917275;-0.014894960160458739;0.7978717314393526;1.009936700470222
95.66638;1.0444598060415227;0.8332817765186751;0.7977655722444307;-4.414358650885477e-07;-3.9663495113831586e-07;1.0447767917817283;1.0101612057396807;10.000344391277034;0.8335444978812799;0.015561810822220322;0.015561800972564906;0.79775467877456;-0.014894960528851767;0.7978707197047591;1.0099354170678496
95.67638;1.044459002362139;0.8332801090310769;0.797763939366417;-4.4147394692968395e-07;-3.9618321695578897e-07;1.0447759587758543;1.0101596079362194;10.000316221200483;0.8335442176894836;0.01556181032652156;0.015561774502157582;0.7977553354371509;-0.014894960914032546;0.7978696726646755;1.0099341653207983
95.68638;1.0444581604883585;0.8332785278800402;0.797762353533499;-4.4149965986237124e-07;-3.9572955063386866e-07;1.0447751177080857;1.010157985235279;10.0002881954842;0.8335439448755594;0.015561810428033012;0.015561748170239687;0.7977559974089664;-0.014894961317292557;0.797868587526611;1.0099329465919433
95.69638;1.0444572828787835;0.8332770402916566;0.7977608184074582;-4.4151385236526224e-07;-3.95272244968235e-07;1.0447742731640646;1.0101563354432563;10.00026032049788;0.8335436806713787;0.01556181108045956;0.01556172193160189;0.7977566613151259;-0.014894961739549337;0.7978674610304902;1.0099317635213574
95.70638;1.044456372768319;0.833275653491156;0.7977593375766843;-4.4151733719422765e-07;-3.9480936041703676e-07;1.0447734279979461;1.0101546580908538;10.000232604476532;0.8335434269258568;0.015561812237577488;0.015561695746548088;0.7977573240680695;-0.014894962181414284;0.7978662893986158;1.0099306191804274
95.71638;1.044455433938657;0.8332743743860325;0.797757914711318;-4.415107019901017e-07;-3.9433902930151005e-07;1.0447725836247472;1.0101529546854;10.000205066458767;0.8335431856542702;0.015561813858580709;0.01556166958979994;0.7977579833037377;-0.014894962643244913;0.7978650687816615;1.0099295158269703
95.72638;1.044454469668624;0.8332732094744049;0.7977565537988253;-4.414940544553137e-07;-3.9385970333992125e-07;1.0447717411475592;1.0101512281489575;10.00017773386497;0.8335429585375862;0.015561815924032442;0.015561643460577538;0.7977586376859908;-0.014894963125401232;0.7978637959682483;1.0099284546253948
95.73638;1.044453481111997;0.8332721642274944;0.7977552585549131;-4.4146706372914405e-07;-3.9337031031913025e-07;1.0447709024088383;1.0101494814385108;10.000150631528392;0.8335427466637553;0.015561818436010335;0.015561617377614547;0.797759286172375;-0.014894963628522278;0.7978624690021447;1.0099274363710309
95.74638;1.0444524670691187;0.833271242430771;0.797754031897567;-4.4142930773841477e-07;-3.928702670931638e-07;1.0447700699310043;1.0101477162826387;10.000123770789465;0.833542551094123;0.015561821402262614;0.015561591370161915;0.7977599276108294;-0.014894964153415107;0.7978610871789545;1.0099264620317068
95.75638;1.0444514257667332;0.8332704465881686;0.7977528762776527;-4.4138053921392584e-07;-3.923594945259048e-07;1.0447692464385205;1.0101459330885518;10.000097145428535;0.8335423736648739;0.01556182482429022;0.015561565474803463;0.7977605611459053;-0.014894964700707279;0.797859650557151;1.0099255323803715
95.76638;1.044450356384004;0.8332697786829955;0.7977517939934159;-4.413206522170964e-07;-3.9183848288371804e-07;1.044768434826737;1.0101441319298488;10.000070733406707;0.8335422168073741;0.01556182869167275;0.015561539731012125;0.7977611863649482;-0.014894965270697481;0.7978581598457981;1.0099246476578736
95.77638;1.0444492590787071;0.8332692405969577;0.7977507870187021;-4.412495907860891e-07;-3.913081840424909e-07;1.0447676378948756;1.0101423133645955;10.000044499907016;0.8335420828267683;0.015561832979866906;0.015561514178411557;0.7977618029696563;-0.014894965863488279;0.7978566164026893;1.0099238080733435
95.78638;1.0444481343621235;0.8332688344054895;0.7977498569271628;-4.4116737964083976e-07;-3.9076980012628135e-07;1.0447668576988396;1.0101404784032484;10.000018400755538;0.8335419734663717;0.015561837655833403;0.015561488862715613;0.7977624107548374;-0.014894966479204096;0.7978550218826069;1.0099230143373663
95.79638;1.0444469824723914;0.8332685625070239;0.7977490050011532;-4.41074189927615e-07;-3.9022468450718163e-07;1.0447660957956912;1.0101386282475138;9.999992390288531;0.8335418896870078;0.015561842689605985;0.015561463841793445;0.7977630102619951;-0.014894967118101742;0.7978533778086032;1.009922267663689
95.80638;1.044445803129575;0.8332684274479979;0.7977482322452488;-4.4097030369509953e-07;-3.8967433225866085e-07;1.0447653545195317;1.0101367639615486;9.999966434276155;0.8335418318594968;0.015561848060218772;0.01556143918674118;0.7977636033532282;-0.01489496778054385;0.7978516850951713;1.009921569583306
95.81638;1.0444445958760133;0.833268431735754;0.797747539539718;-4.4085595608609236e-07;-3.8912024011979995e-07;1.04476463796051;1.0101348859332409;9.999940518390927;0.8335418002284374;0.015561853752352587;0.015561414981018961;0.7977641929815608;-0.014894968466950095;0.7978499439745748;1.0099209215104827
95.82638;1.0444433604689847;0.8332685777302606;0.7977469281783909;-4.407313174548088e-07;-3.8856362605751407e-07;1.044763952068162;1.0101329937952483;9.999914645297874;0.8335417951180968;0.015561859752587129;0.015561391314809702;0.797764782845369;-0.014894969177745488;0.7978481551084784;1.0099203238855616
95.83638;1.0444420968580963;0.8332688675569394;0.7977464002548493;-4.4059673068921193e-07;-3.8800541900197755e-07;1.0447633043161566;1.0101310869323594;9.999888828143462;0.8335418169618001;0.015561866044567623;0.01556136827494932;0.7977653775559855;-0.014894969913244531;0.7978463211508028;1.0099197755740934
95.84638;1.0444408052142873;0.8332693031887616;0.7977459581887283;-4.404528888331428e-07;-3.8744654786937097e-07;1.0447627030534499;1.0101291653973945;9.999863089198039;0.8335418660202606;0.015561872601460008;0.015561345936913091;0.7977659823426937;-0.014894970673537474;0.7978444470517767;1.0099192744617342
95.85638;1.0444394865694095;0.8332698863090608;0.7977456040829967;-4.4030077137684896e-07;-3.868880357195261e-07;1.0447621567530354;1.010127231045595;9.999837458562725;0.8335419419047904;0.01556187938999258;0.015561324360396726;0.7977666019588573;-0.014894971458429584;0.7978425390569963;1.0099188186343835
95.86638;1.0444381433501457;0.833270617753813;0.7977453396014369;-4.401414609929516e-07;-3.863308668457117e-07;1.0447616738809669;1.0101252879468572;9.999811967701614;0.8335420437117581;0.015561886387391751;0.015561303583016;0.7977672399693129;-0.01489497226736938;0.7978406037345419;1.0099184065388407
95.87638;1.0444367788339175;0.8332714971589168;0.7977451657991304;-4.399759903610339e-07;-3.857759235964544e-07;1.044761263040384;1.0101233417146775;9.99978664354243;0.8335421707729663;0.015561893591279165;0.015561283617201297;0.7977678986163019;-0.014894973099354555;0.797838647291086;1.0099180364392264
95.88638;1.044435396090539;0.833272522819116;0.7977450831303797;-4.398053482240692e-07;-3.852240090869949e-07;1.0447609323961276;1.0101213984383937;9.999761506790623;0.8335423231916775;0.015561901019481256;0.015561264462837749;0.7977685786964789;-0.014894973952755046;0.7978366751446776;1.0099177065866818
95.89638;1.044433997349749;0.8332736912240383;0.7977450918338466;-4.3963059171020425e-07;-3.8467593276895873e-07;1.0447606888755685;1.0101194641812246;9.999736570762728;0.8335425016177566;0.015561908711967326;0.015561246123493248;0.7977692798158896;-0.014894974825101335;0.7978346923285417;1.0099174159649804
95.90638;1.044432583924059;0.8332749967085668;0.7977451919411328;-4.3945287532261784e-07;-3.8413266968042483e-07;1.044760538142217;1.0101175454234248;9.999711840899625;0.8335427068750947;0.01556191672981063;0.015561228606250423;0.797770001373478;-0.014894975713184523;0.7978327043187038;1.0099171647501763
95.91638;1.0444311566378386;0.8332764320147193;0.7977453833320133;-4.392733946433472e-07;-3.835954619429692e-07;1.0447604851809746;1.0101156495305965;9.999687315752924;0.833542940176492;0.015561925144158183;0.015561211912182547;0.7977707434463419;-0.01489497661342778;0.7978307172392982;1.0099169540941704
95.92638;1.0444297163731084;0.8332779893809364;0.7977456664997327;-4.390933465218582e-07;-3.8306572307666723e-07;1.0447605347617765;1.0101137844930093;9.999662986220365;0.8335432035064233;0.015561934023340185;0.015561196036053902;0.7977715066917563;-0.01489497752211151;0.7978287372854993;1.0099167854916673
95.93638;1.044428264330446;0.8332796609498336;0.7977460432235973;-4.389138464103651e-07;-3.825448762074179e-07;1.0447606911097935;1.010111958707568;9.999638839726996;0.8335434996130949;0.01556194342249764;0.015561180974007901;0.797772291558428;-0.014894978435451659;0.797826770118943;1.0099166604889886
95.94638;1.0444268020239282;0.8332814383010971;0.7977465162620512;-4.3873578815026194e-07;-3.8203443144491323e-07;1.044760957006397;1.0101101813424267;9.999614872468555;0.8335438312454828;0.015561953376128668;0.015561166718296856;0.7977730975385058;-0.014894979349755392;0.797824820846182;1.0099165806592096
95.95638;1.0444253310839753;0.8332833121505001;0.7977470884881617;-4.385598523776248e-07;-3.8153620718838226e-07;1.0447613329625436;1.010108461983246;9.999591092569837;0.8335441998891843;0.015561963897416107;0.015561153238270209;0.7977739230578941;-0.014894980261563318;0.7978228943398377;1.0099165470730616
95.96638;1.0444238533008154;0.833285272567329;0.7977477625512235;-4.3838660445741215e-07;-3.8105225429880486e-07;1.0447618165149277;1.0101068089133667;9.999567509555504;0.8335446051158982;0.015561974982756736;0.01556114047511202;0.7977747662091451;-0.01489498116762697;0.7978209955582994;1.0099165595628272
95.97638;1.0444223710644949;0.8332873093494171;0.7977485411132749;-4.3821647189000814e-07;-3.8058448673508553e-07;1.0447624024082531;1.0101052278571656;9.99954412755702;0.8335450449325451;0.015561986616046705;0.015561128361598254;0.7977756255041606;-0.014894982064904163;0.7978191295551148;1.009916616803523
95.98638;1.0444208877662227;0.8332894125555989;0.7977494268690385;-4.3804977462875585e-07;-3.8013450707605895e-07;1.0447630840736792;1.0101037222258453;9.999520949415647;0.8335455165219642;0.01556199877202999;0.015561116847245081;0.7977764998464943;-0.014894982950631375;0.7978173008733687;1.0099167171453856
95.99638;1.0444194081818945;0.8332915729868846;0.7977504222342117;-4.378868467672823e-07;-3.797038137819376e-07;1.044763854826013;1.0101022937636195;9.999497983020198;0.8335460167296539;0.015562011418336363;0.015561105906057103;0.7977773880253571;-0.014894983822306095;0.7978155129178772;1.0099168591527998
96.00638;1.0444179384211498;0.8332937821145272;0.7977515292908128;-4.377280391037199e-07;-3.7929399324708913e-07;1.0447647078396576;1.0101009429666425;9.999475241293204;0.8335465422898743;0.015562024513158515;0.015561095531190994;0.7977782883770761;-0.014894984677740022;0.7978137679955805;1.009917041236064
96.01638;1.0444164846368438;0.8332960317940069;0.7977527499461;-4.375737268416765e-07;-3.789065547300766e-07;1.0447656359233592;1.0100996694910562;9.999452736254392;0.8335470900810035;0.015562038003494531;0.015561085737134571;0.797779198846014;-0.01489498551522116;0.797812067853362;1.00991726113625
96.02638;1.0444150516614046;0.8332983144183493;0.7977540855284705;-4.374244492347716e-07;-3.785426154637405e-07;1.0447666320741227;1.0100984724083502;9.999430474165829;0.8335476572767287;0.015562051826902375;0.015561076561365827;0.7977801173870442;-0.014894986333399052;0.7978104140205344;1.0099175164746212
96.03638;1.0444136432673732;0.8333006229327538;0.7977555360134239;-4.3728104730854355e-07;-3.7820272846955344e-07;1.0447676904588061;1.010097349998523;9.999408456847183;0.8335482413486619;0.015562065908892149;0.015561068040085968;0.7977810423406198;-0.01489498713087753;0.7978088074340052;1.0099178056890057
96.04638;1.0444122632713402;0.8333029504838523;0.7977570996851406;-4.371447624217859e-07;-3.778868146984078e-07;1.0447688065476113;1.010096299477232;9.99938668685736;0.8335488399153472;0.01556208016124074;0.015561060174339275;0.7977819722452822;-0.014894987906005994;0.7978072481344678;1.0099181279412974
96.05638;1.044410915715034;0.8333052905626402;0.7977587732878124;-4.370171837056087e-07;-3.775941350229137e-07;1.0447699761817628;1.0100953175274765;9.999365173349602;0.8335494505398992;0.015562094491684601;0.015561052929420964;0.7977829055401994;-0.014894988657102811;0.7978057358464914;1.0099184822100942
96.06638;1.0444096042511877;0.8333076372198225;0.7977605525210818;-4.3689979763150113e-07;-3.773234167242501e-07;1.0447711951507095;1.010094401479429;9.999343941206268;0.8335500706881085;0.015562108813865662;0.015561046264201728;0.7977838410236253;-0.014894989382723151;0.7978042703372591;1.009918866816291
96.07638;1.044408332202975;0.8333099847010571;0.7977624326452504;-4.367933300368549e-07;-3.770731842126975e-07;1.044772459762588;1.0100935500931705;9.99932303778083;0.8335506973507607;0.015562123046366944;0.015561040154971964;0.7977847784922081;-0.014894990081507756;0.7978028509044816;1.009919280188369
96.08638;1.0444071033380775;0.8333123272578569;0.7977644089201501;-4.366974854518496e-07;-3.7684206534654125e-07;1.0447737669062032;1.0100927634043073;9.999302529090418;0.8335513266926582;0.015562137112173899;0.01556103460428064;0.7977857185433506;-0.014894990751771309;0.7978014761110523;1.0099197214805096
96.09638;1.0444059220447923;0.8333146594470311;0.7977664769182238;-4.3661130817816615e-07;-3.766287685259821e-07;1.0447751132874317;1.0100920416857948;9.999282492097386;0.8335519547611222;0.015562150947138097;0.015561029638556708;0.7977866618040441;-0.014894991391352917;0.7978001438236667;1.0099201896418442
96.10638;1.0444047931023208;0.8333169764337298;0.7977686325340148;-4.3653375738088115e-07;-3.764318259233619e-07;1.044776495099139;1.0100913843589177;9.999263008450402;0.8335525783929107;0.015562164508751582;0.015561025297280269;0.7977876084739952;-0.014894991997890657;0.7977988509160037;1.009920682759254
96.11638;1.0444037220214784;0.8333192741361783;0.7977708715252324;-4.364641631232211e-07;-3.762495712873639e-07;1.0447779083499864;1.0100907898474574;9.999244160512509;0.8335531951573841;0.015562177776816847;0.01556102161929868;0.7977885582688654;-0.014894992569298647;0.7977975933456352;1.0099211990655377
96.12638;1.0444027151871351;0.833321548930647;0.7977731890194378;-4.3640251552836013e-07;-3.760804709817303e-07;1.0447793490740045;1.0100902560809844;9.99922603091731;0.8335538024328092;0.015562190746485013;0.015561018627661644;0.7977895103624528;-0.014894993104187657;0.7977963668545867;1.0099217378575844
96.13638;1.044401778866577;0.8333237966764727;0.7977755794894661;-4.363493738745113e-07;-3.759234595381968e-07;1.0447808131844045;1.0100897811245815;9.999208703415173;0.833554396293137;0.015562203423979848;0.015561016321687583;0.7977904634095078;-0.014894993601959816;0.7977951674014343;1.009922298790341
96.14638;1.0444009180233034;0.833326011993921;0.7977780368476258;-4.3630542842465436e-07;-3.757779997160083e-07;1.0447822963637847;1.0100893639026853;9.999192266446693;0.8335549712609263;0.015562215830610708;0.015561014682631675;0.7977914155179169;-0.014894994062464336;0.7977939913660625;1.0099228807960845
96.15638;1.0444001360540434;0.8333281887512423;0.7977805541591368;-4.362711849427696e-07;-3.756439112689298e-07;1.0447837943534284;1.01008900425229;9.999176817954263;0.8335555208947801;0.015562228007248307;0.015561013683128727;0.797792364096933;-0.014894994485556194;0.7977928360319111;1.0099234823896437
96.16638;1.0443994350737045;0.8333303210754264;0.7977831236669491;-4.3624693588656377e-07;-3.7552129123530595e-07;1.0447853036555201;1.0100887014899154;9.999162466556918;0.833556038309939;0.015562240012162139;0.015561013292415993;0.7977933061669276;-0.014894994871027287;0.7977916999766662;1.0099241025865033
96.17638;1.0443988162860458;0.8333324037402666;0.797785737370558;-4.36232953787934e-07;-3.75410614249492e-07;1.0447868221296366;1.010088452703389;9.99914932827098;0.8335565167739557;0.015562251906765601;0.015561013475040412;0.7977942389620388;-0.014894995218917196;0.7977905831742398;1.0099247409695837
96.18638;1.0443982804146175;0.8333344319025692;0.7977883871375024;-4.362297390713281e-07;-3.7531277604572776e-07;1.0447883485964755;1.0100882527922586;9.999137517771906;0.8335569507328218;0.01556226373667597;0.015561014187742058;0.7977951601248666;-0.014894995529766303;0.7977894867612301;1.0099253972895614
96.19638;1.0443978279181318;0.8333364008582679;0.7977910644775061;-4.362379060126954e-07;-3.7522902134580893e-07;1.0447898817499586;1.0100880958670357;9.99912713700483;0.8335573368315162;0.015562275529310488;0.015561015383308317;0.7977960675488646;-0.014894995804601964;0.7977884122898289;1.0099260711983526
96.20638;1.044397459250963;0.8333383060297525;0.7977937608249723;-4.3625778968297917e-07;-3.751608205606186e-07;1.044791419928262;1.010087976342975;9.999118267464992;0.8335576741196397;0.015562287302372866;0.015561017018380512;0.7977969592649177;-0.014894996044790661;0.7977873610285925;1.0099267619308037
96.21638;1.0443971753875154;0.8333401430363062;0.797796467983177;-4.3628928496393694e-07;-3.751097183815052e-07;1.0447929619426362;1.0100878895699772;9.999110972174158;0.833557963108273;0.015562299063591791;0.015561019055741776;0.7977978335040815;-0.014894996251781138;0.7977863334186452;1.009927468425329
96.22638;1.0443969780386275;0.8333419081350663;0.7977991781750576;-4.3633199165336364e-07;-3.750772586189103e-07;1.0447945075578242;1.0100878323792868;9.999105304584244;0.8335582048662773;0.015562310811736379;0.015561021461235437;0.7977986888827531;-0.014894996426870732;0.7977853282797636;1.0099281901223134
96.23638;1.044396869604611;0.8333435989267949;0.7978018839659851;-4.363854564720845e-07;-3.7506505196916994e-07;1.044796056775767;1.0100878033289509;9.999101311363553;0.8335584013202211;0.015562322548969276;0.015561024204724742;0.7977995246778262;-0.014894996571206572;0.7977843426107029;1.0099289273846712
96.24638;1.0443968529783514;0.8333452145860791;0.7978045784035704;-4.3644930778905994e-07;-3.7507477843231747e-07;1.0447976084514516;1.0100878026022955;9.999099029143947;0.8335585557310843;0.015562334288483979;0.015561027268526761;0.7978003410930439;-0.01489499668583906;0.7977833726936674;1.0099296811819563
