time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
96.25638;1.0443969306292629;0.8333467558060482;0.7978072550552168;-4.365231863091883e-07;-3.7510802680281525e-07;1.0447991597305855;1.0100878315963238;9.999098484278878;0.8335586721521067;0.015562346053963807;0.015561030652383429;0.7978011391498063;-0.014894996771677282;0.7977824152235317;1.009930452372706
96.26638;1.0443971035860395;0.833348224810697;0.7978099077683894;-4.3660659076501656e-07;-3.751662037625846e-07;1.0448007071518277;1.0100878921459162;9.999099694095243;0.8335587545475207;0.015562357885205673;0.015561034361166704;0.7978019200076883;-0.014894996829606148;0.7977814671391724;1.0099312408223822
96.27638;1.0443973713588985;0.8333496248995708;0.7978125305164012;-4.366987819753483e-07;-3.752505645128375e-07;1.0448022482997061;1.0100879859685417;9.999102667767188;0.8335588063874954;0.015562369838925227;0.015561038383738955;0.7978026844457164;-0.014894996860734701;0.7977805250439912;1.0099320454220693
96.28638;1.0443977322668019;0.8333509594939951;0.7978151174613505;-4.367989546269e-07;-3.7536220420634384e-07;1.0448037827858154;1.0100881151048147;9.999107409672606;0.8335588307618694;0.015562381974249424;0.01556104268944278;0.7978034331265493;-0.014894996866448528;0.7977795854880969;1.0099328653537607
96.29638;1.044398183416373;0.8333522312828765;0.7978176633284517;-4.3690666115781444e-07;-3.755018849512086e-07;1.0448053121394856;1.0100882827654931;9.999113922486838;0.833558830919192;0.015562394345465221;0.015561047242803945;0.7978041669995783;-0.014894996848356589;0.7977786455837534;1.009933701350043
96.30638;1.0443987207299703;0.8333534418816394;0.7978201640803151;-4.370220507650032e-07;-3.756698166437761e-07;1.0448068382761595;1.0100884930857308;9.999122205713665;0.8335588107374244;0.015562407008536493;0.015561052013348462;0.7978048872145064;-0.01489499680814482;0.7977777031221974;1.0099345561779713
96.31638;1.0443993396815925;0.8333545919472682;0.797822617295685;-4.371457634493732e-07;-3.758657548326462e-07;1.0448083618860007;1.0100887503328195;9.999132253254064;0.833558774933581;0.015562420026940854;0.015561056975359523;0.7978055945813103;-0.014894996747224025;0.797776756384879;1.0099354342812967
96.32638;1.0444000361933625;0.8333556813121701;0.7978250218546741;-4.372786864516774e-07;-3.7608934221075315e-07;1.04480988277629;1.0100890591560414;9.999144053449726;0.8335587292958202;0.015562433473371627;0.015561062105987483;0.7978062890095571;-0.014894996666558646;0.7977758040327653;1.0099363406821444
96.33638;1.044400806759953;0.83335670916654;0.7978273773692718;-4.374217741831994e-07;-3.763402910869532e-07;1.0448114014643086;1.0100894247850793;9.999157588298432;0.8335586803085273;0.015562447427699265;0.015561067383302743;0.7978069697539417;-0.014894996566817734;0.7977748452986136;1.0099372797780124
96.34638;1.0444016480722176;0.8333576744854078;0.7978296837884477;-4.37576036180047e-07;-3.7661847380289556e-07;1.0448129195225357;1.010089852116657;9.999172829399019;0.8335586337512477;0.015562461976365984;0.015561072778567527;0.7978076365028042;-0.014894996448578342;0.797773880339973;1.0099382549528446
96.35638;1.0444025567467903;0.8333585762442598;0.7978319409424847;-4.377425303687851e-07;-3.7692411355886933e-07;1.044814438183277;1.0100903454998176;9.999189733413873;0.8335585935406792;0.015562477212905572;0.015561078246317936;0.7978082902882301;-0.014894996312513191;0.7977729099624554;1.0099392691087796
96.36638;1.0444035297467194;0.8333594132282863;0.7978341479556468;-4.379221854420356e-07;-3.772579508064183e-07;1.044815957186943;1.0100909098472477;9.999208240700098;0.8335585617769866;0.015562493224779187;0.015561083728690717;0.7978089334096746;-0.01489499615942329;0.7977719348036193;1.009940324892391
96.37638;1.0444045655342964;0.8333601839602135;0.7978363029608473;-4.3811566142639384e-07;-3.776212501317211e-07;1.0448174750927044;1.0100915511812867;9.999228278380834;0.8335585394143271;0.015562510071596154;0.015561089170514877;0.7978095687067482;-0.014894995990054349;0.7977709553144959;1.00994142416106
96.38638;1.0444056646448558;0.8333608868823792;0.79783840311811;-4.383235206769785e-07;-3.780155852680852e-07;1.0448189904463514;1.0100922758941164;9.999249766722116;0.8335585270063938;0.015562527780424426;0.015561094531406134;0.7978101991998402;-0.014894995805056275;0.797769972631038;1.0099425678668774
96.39638;1.0444068289579789;0.8333615205340895;0.7978404445732;-4.3854651192456374e-07;-3.784424056181959e-07;1.0448205025915023;1.0100930898328049;9.999272626687617;0.8335585253634842;0.015562546359573392;0.015561099791888789;0.797810828014911;-0.014894995605186657;0.7977689889736194;1.0099437566758436
96.40638;1.0444080603515198;0.8333620837705331;0.7978424226031102;-4.3878551309837753e-07;-3.7890259771796533e-07;1.0448220110171675;1.0100939980005528;9.999296781342206;0.8335585356937151;0.01556256580610187;0.015561104945479574;0.797811457876195;-0.014894995391382101;0.7977680070856201;1.0099449912701417
96.41638;1.0444093597938624;0.8333625760933958;0.7978443323209589;-4.390411518152878e-07;-3.793963640041105e-07;1.0448235138180495;1.0100950046888657;9.999322142245012;0.833558559340733;0.015562586098389829;0.015561109984479266;0.7978120903190629;-0.014894995164575162;0.797767029476719;1.0099462720123307
96.42638;1.0444107274444436;0.8333629977862055;0.7978461697250122;-4.3931367311121994e-07;-3.799233839326765e-07;1.044825007249522;1.0100961137501556;9.999348594756082;0.8335585976733699;0.015562607198129786;0.015561114900502894;0.7978127250087884;-0.014894994925431719;0.7977660580988707;1.009947598945515
96.43638;1.0444121631352687;0.8333633494875804;0.7978479326370655;-4.3960316015043974e-07;-3.804829270598772e-07;1.0448264866404988;1.0100973287763189;9.99937600330742;0.8335586518710154;0.015562629078146675;0.015561119695363288;0.7978133595455399;-0.01489499467408771;0.7977650944789721;1.0099489724091222
96.44638;1.0444136664585044;0.8333636316515115;0.797849620846862;-4.399096020889898e-07;-3.8107404280295765e-07;1.0448279473903659;1.0100986524969868;9.999404230583682;0.8335587224563025;0.015562651749612697;0.015561124388245574;0.7978139900149548;-0.01489499440999543;0.7977641400731151;1.0099503933914438
96.45638;1.044415236625926;0.8333638444320229;0.7978512352551619;-4.4023286817261827e-07;-3.8169594205216445e-07;1.0448293854579136;1.0101000855402726;9.999433155090822;0.8335588090897801;0.01556267525891184;0.015561129011132085;0.7978146117298784;-0.01489499413210093;0.7977631964534543;1.009951863216721
96.46638;1.0444168726063843;0.8333639875270409;0.7978527769103017;-4.405728352508317e-07;-3.823479806308842e-07;1.0448307974616335;1.0101016260536806;9.999462681831364;0.8335589106327259;0.015562699660481927;0.015561133589741172;0.797815219650128;-0.014894993839253022;0.7977622655414004;1.009953382798858
96.47638;1.0444185738097036;0.8333640600170312;0.7978542466948444;-4.4092943417208076e-07;-3.8302914606209565e-07;1.04483218095011;1.0101032703330608;9.999492744883458;0.8335590255963039;0.0155627249930343;0.015561138130605535;0.7978158088413485;-0.014894993530397846;0.7977613501354237;1.009954951972167
96.48638;1.0444203409201034;0.8333640608622651;0.797855645535451;-4.4130259876303403e-07;-3.8373783606550143e-07;1.0448335347055793;1.0101050132612566;9.999523300643865;0.8335591530324471;0.015562751284293571;0.015561142631582049;0.7978163751428113;-0.014894993204502424;0.797760453803756;1.0099565694610095
96.49638;1.0444221759712031;0.833363989717144;0.7978569745936057;-4.416921867943946e-07;-3.844720973849911e-07;1.044834858249308;1.0101068486059415;9.99955431584132;0.8335592928705144;0.015562778580891681;0.015561147096616837;0.797816915484477;-0.014894992860553726;0.7977595801070505;1.0099582336726902
96.50638;1.0444240815830519;0.8333638473812496;0.7978582351534719;-4.4209783874454743e-07;-3.8522977825961867e-07;1.0448361511532338;1.0101087697670559;9.99958575941452;0.8335594456537306;0.015562806970038605;0.015561151541873387;0.7978174275661954;-0.01489499249770496;0.7977587323470375;1.009959943689067
96.51638;1.0444260604649656;0.8333636356617946;0.7978594286121637;-4.425189615069687e-07;-3.860085841935608e-07;1.0448374131234655;1.01011077070638;9.999617598641425;0.8335596126837364;0.0155628365752357;0.015561156002816243;0.797817909274223;-0.014894992115337725;0.797757913696985;1.0099616993767468
96.52638;1.0444281156672028;0.8333633566681563;0.7978605569313804;-4.429548213808063e-07;-3.8680633938655827e-07;1.0448386446826665;1.0101128463778626;9.999649792676799;0.8335597960782181;0.01556286753656305;0.015561160537093683;0.7978183581705349;-0.014894991713003724;0.797757126959001;1.0099635007690402
96.53638;1.0444302503146488;0.8333630119452591;0.7978616230795677;-4.434044891010232e-07;-3.876211932603535e-07;1.0448398480910592;1.010114992278041;9.999682285418256;0.8335599978502709;0.015562899983435354;0.015561165217971204;0.79781877078687;-0.014894991290489164;0.7977563742914526;1.0099653478323312
96.54638;1.0444324662762303;0.8333626019412178;0.7978626310242489;-4.4386673499686034e-07;-3.884515227298135e-07;1.044841027666742;1.010117203698384;9.999715007069318;0.8335602189680643;0.01556293401126446;0.01556117012742242;0.7978191418732992;-0.01489499084805662;0.7977556573210571;1.0099672409212648
96.55638;1.0444347632727324;0.8333621262777156;0.7978635854975505;-4.4434015512589366e-07;-3.892957830812134e-07;1.0448421888510455;1.0101194755286855;9.999747885705549;0.833560459500632;0.015562969684530348;0.015561175349671278;0.7978194647905567;-0.014894990386601331;0.7977549771002651;1.0099691812655565
96.56638;1.0444371390194471;0.8333615849456982;0.7978644915840019;-4.4482338533879495e-07;-3.9015239843617697e-07;1.0448433367716357;1.0101218022600065;9.999780854304715;0.8335607191955301;0.015563007060551965;0.015561180961447579;0.7978197329580367;-0.014894989907527391;0.797754333586371;1.0099711706704924
96.57638;1.044439589569513;0.8333609792491701;0.7978653540743199;-4.4531506729955433e-07;-3.9101958372621925e-07;1.0448444752859507;1.0101241776787429;9.999813844733232;0.8335609977694459;0.01556304619965351;0.015561187022076192;0.7978199407159586;-0.014894989412510825;0.7977537253364083;1.0099732104473218
96.58638;1.0444421097494083;0.8333603113886302;0.7978661772140673;-4.458136461701326e-07;-3.918951850152177e-07;1.0448456069071699;1.0101265949576184;9.99984678374594;0.833561295164055;0.015563087149032236;0.01556119357195938;0.7978200831041106;-0.014894988903437366;0.7977531497521066;1.0099753006560523
96.59638;1.0444446937887513;0.8333595835800793;0.7978669654372285;-4.463173238713066e-07;-3.927767297772331e-07;1.044846732975463;1.0101290471281843;9.999879599079703;0.8335616117062705;0.015563129919802013;0.01556120063888319;0.7978201553189384;-0.014894988382454457;0.7977526033286428;1.0099774402620607
96.60638;1.0444473353777701;0.8333587979252753;0.7978677242212997;-4.468242498264763e-07;-3.9366173551613147e-07;1.0448478532848582;1.0101315268482558;9.999912225421943;0.8335619479378386;0.015563174478062328;0.015561208238563985;0.7978201525184653;-0.014894987851957892;0.7977520815761148;1.0099796274930444
96.61638;1.0444500272426918;0.8333579567477337;0.7978684594096761;-4.473327671484342e-07;-3.945480049680598e-07;1.0448489659599038;1.010134026161673;9.99994460240932;0.8335623043391519;0.015563220749717548;0.01556121637285153;0.797820069971009;-0.014894987314475487;0.7977515789211154;1.009981860212817
96.62638;1.0444527614838663;0.8333570626876609;0.7978691753760505;-4.4784153483038824e-07;-3.954336291821348e-07;1.0448500684800042;1.0101365370657212;9.999976663129832;0.8335626812602773;0.015563268626152382;0.015561225041662423;0.7978199031503127;-0.014894986772410326;0.7977510890724738;1.0099841366073328
96.63638;1.0444555304002239;0.8333561185883791;0.7978698741832835;-4.48349541435937e-07;-3.963168093514199e-07;1.0448511591024736;1.0101390515696946;10.000008322725295;0.8335630793066989;0.015563317968542977;0.015561234255853824;0.7978196479973402;-0.014894986227869975;0.7977506057097477;1.0099864553590845
96.64638;1.044458326723491;0.8333551274912622;0.7978705561156614;-4.488561064775413e-07;-3.9719580421411787e-07;1.0448522371274678;1.0101415611214668;10.000039480672228;0.8335634998521049;0.01556336861725514;0.01556124402808077;0.7978193015553431;-0.014894985682720826;0.7977501229115509;1.0099888151947336
96.65638;1.044461143359899;0.833354092579846;0.7978712202404461;-4.4936085740437213e-07;-3.9806901125705325e-07;1.0448533016730757;1.0101440566300233;10.000070036210202;0.833563944818532;0.015563420406702262;0.015561254358369074;0.7978188622761431;-0.014894985138550998;0.7977496354776982;1.0099912148067314
96.66638;1.0444639731281768;0.8333530169803695;0.7978718645593059;-4.498635698628414e-07;-3.9893499958833184e-07;1.0448543505905892;1.0101465286798414;10.000099907283461;0.8335644158273027;0.015563473180632146;0.01556126524009566;0.7978183296430064;-0.014894984596557389;0.7977491395869947;1.0099936530854232
96.67638;1.0444668089897093;0.8333519035263955;0.7978724863160549;-4.50363889689821e-07;-3.9979245998255757e-07;1.0448553806927414;1.0101489671679198;10.000129046432674;0.8335649139086826;0.015563526800958667;0.015561276670947834;0.7978177036832486;-0.014894984057619886;0.7977486332219261;1.0099961288428547
96.68638;1.0444696446334278;0.8333507543641244;0.7978730827647726;-4.508612094541421e-07;-4.0064007099642426e-07;1.0448563882915618;1.0101513609243116;10.000157445564627;0.8335654401286472;0.015563581144931856;0.015561288646194065;0.7978169847726505;-0.014894983522436206;0.7977481159873379;1.0099986399639849
96.69638;1.044472474409815;0.8333495707304114;0.7978736518859371;-4.513547914547398e-07;-4.0147642648751375e-07;1.0448573691563916;1.010153698117825;10.000185121895907;0.8335659960901333;0.01556363609800957;0.015561301144129444;0.7978161735670928;-0.014894982991532987;0.7977475889912039;1.010001182910365
96.70638;1.0444752927751084;0.8333483531606893;0.7978741925057482;-4.518439071006459e-07;-4.0230011704293837e-07;1.0448583186066656;1.0101559673146974;10.000212097178927;0.8335665837007817;0.015563691552244678;0.01556131412460691;0.7978152710945184;-0.014894982465222674;0.7977470546825889;1.0100037531691244
96.71638;1.0444780942068972;0.833347101624161;0.7978747041239872;-4.523278480593308e-07;-4.0310967820750715e-07;1.044859232168483;1.0101581583021153;10.000238387398413;0.8335672046962247;0.01556374740279257;0.01556132754657618;0.7978142789859556;-0.014894981943586188;0.7977465162486894;1.0100063459138486
96.72638;1.0444808733041597;0.8333458157847605;0.797875186761837;-4.528057748914507e-07;-4.0390335329013737e-07;1.0448601060662208;1.0101602620517798;10.000264001326267;0.8335678603234222;0.01556380354031258;0.015561341389456225;0.7978131990467869;-0.014894981426453653;0.797745977121008;1.0100089557937817
96.73638;1.0444836248156482;0.8333444958865789;0.7978756407629357;-4.5327648170341e-07;-4.046790681166281e-07;1.0448609371574322;1.0101622702121187;10.000288944325726;0.8335685510935115;0.015563859857856239;0.015561355656866678;0.7978120324293158;-0.014894980913482824;0.7977454407278928;1.0100115759990111
96.74638;1.0444863438555612;0.833343143327673;0.7978760666814858;-4.5373832716362374e-07;-4.0543476290689246e-07;1.0448617228783954;1.0101641750486567;10.000313221340187;0.8335692764434776;0.015563916274512063;0.015561370362135124;0.7978107797252556;-0.014894980404396385;0.7977449101672061;1.010014197884749
96.75638;1.044489025547795;0.8333417601683774;0.7978764656283426;-4.541893322385721e-07;-4.061687150152387e-07;1.0448624611853208;1.0101659696484455;10.000336828255763;0.8335700344940339;0.015563972745786896;0.015561385511454983;0.797809441523939;-0.014894979899069344;0.797744388016515;1.0100168117958601
96.76638;1.0444916638886257;0.8333403484151863;0.7978768401504085;-4.5462728440583867e-07;-4.0687953473851665e-07;1.044863149966952;1.0101676473365775;10.000359742567367;0.8335708220425939;0.015564029245928066;0.015561401096419016;0.7978080186342423;-0.014894979397392932;0.7977438764946444;1.0100194083864873
96.77638;1.044494251334156;0.8333389098526304;0.7978771946114038;-4.550499649364936e-07;-4.0756599402060806e-07;1.044863786599623;1.0101692008153904;10.000381929887585;0.833571634766111;0.01556408574439527;0.015561417097504185;0.7978065124436119;-0.014894978899396082;0.7977433776005455;1.0100219796034884
96.78638;1.0444967794519717;0.8333374461206302;0.7978775344881454;-4.554553604474531e-07;-4.0822692176103406e-07;1.044864368052;1.0101706225683058;10.000403358400884;0.8335724677520758;0.015564142198566633;0.015561433494425904;0.7978049252195186;-0.014894978405578489;0.797742893164086;1.0100245193078348
96.79638;1.0444992391672312;0.8333359586907311;0.7978778656113009;-4.5584151638240814e-07;-4.088612033308067e-07;1.0448648906212195;1.0101719062717156;10.000424005212297;0.8335733159351337;0.015564198561267872;0.015561450272716826;0.7978032598417673;-0.014894977916930171;0.7977424255341149;1.0100270235764175
96.80638;1.044501620400476;0.8333344490746579;0.7978781938243658;-4.562063679546043e-07;-4.094679214396554e-07;1.0448653497410976;1.0101730477251407;10.000443852254048;0.8335741739898251;0.01556425478391425;0.01556146741677895;0.7978015192365109;-0.01489497743483835;0.797741978477974;1.010029490250883
96.81638;1.0445039122451296;0.833332919161414;0.797878524768611;-4.565480950581636e-07;-4.100465506068328e-07;1.0448657408339825;1.0101740450239878;10.000462881448382;0.8335750362071663;0.015564310813072196;0.015561484902663205;0.7977997058673891;-0.01489497696116439;0.79774155672539;1.0100319179165074
96.82638;1.0445061038748753;0.8333313710158035;0.7978788637535602;-4.5686581650223797e-07;-4.105970302506461e-07;1.044866059905696;1.010174898294708;10.00048107869083;0.8335758968414511;0.015564366594708962;0.015561502701666143;0.797797821729966;-0.014894976498113381;0.797741164498786;1.0100343052816125
96.83638;1.0445081853191647;0.8333298065132846;0.7978792154217035;-4.571598501989927e-07;-4.1111967860695246e-07;1.044866303335183;1.0101756086567153;10.000498444977303;0.833576750478974;0.015564422074183048;0.015561520778349566;0.7977958689348977;-0.01489497604778681;0.797740804625503;1.0100366511395908
96.84638;1.044510147529255;0.833328227518178;0.7978795833548392;-4.574311780073231e-07;-4.116149404697316e-07;1.0448664683099407;1.0101761770108986;10.000515000703643;0.8335775920769025;0.015564477185390236;0.01556153908419942;0.7977938499705849;-0.014894975611867839;0.7977404784072267;1.0100389542138726
96.85638;1.0445119822403126;0.8333266361109609;0.7978799702806538;-4.576806939150568e-07;-4.120830577458314e-07;1.0448665538352435;1.0101766040967615;10.000530780108946;0.8335784169691771;0.01556453184769929;0.015561557569009411;0.7977917673479388;-0.014894975191650391;0.7977401857768283;1.0100412126591773
96.86638;1.0445136824725059;0.8333250343889491;0.797880378564369;-4.579089081145007e-07;-4.125239366802163e-07;1.044866561233685;1.0101768913704205;10.000545829368585;0.8335792208117198;0.015564585974337077;0.01556157619336485;0.7977896235430304;-0.014894974788174494;0.7977399256689105;1.0100434234721427
96.87638;1.0445152436102836;0.8333234241221739;0.7978808102158522;-4.5811613488276983e-07;-4.1293732386923487e-07;1.0448664940111692;1.0101770409651212;10.00056020814978;0.8335799995369331;0.015564639480026983;0.015561594916101066;0.7977874214809054;-0.014894974402299982;0.7977396965207656;1.0100455820742864
96.88638;1.0445166639041554;0.8333218063582152;0.7978812664972289;-4.583027546464038e-07;-4.133230462232586e-07;1.0448663571893453;1.0101770544814366;10.000573984663264;0.8335807495935718;0.015564692278659467;0.015561613683235276;0.7977851649088787;-0.0148949740346895;0.7977394970137597;1.0100476825084006
96.89638;1.04451794346447;0.8333201810134651;0.7978817477465103;-4.5846924334372635e-07;-4.136810501307996e-07;1.044866156239611;1.0101769320834146;10.000587226297384;0.8335814678031906;0.015564744279591378;0.015561632441076686;0.7977828582697892;-0.014894973685715568;0.797739326956546;1.010049718119663
96.90638;1.0445190829510291;0.8333185467629005;0.7978822537548456;-4.586160535951695e-07;-4.140112384225444e-07;1.0448658959214725;1.0101766731241968;10.00059999284235;0.8335821507883466;0.015564795397842654;0.015561651144532115;0.79778050627625;-0.014894973355454267;0.7977391877165495;1.0100516820887648
96.91638;1.0445200835966881;0.833316901574322;0.797882784379872;-4.587435354950772e-07;-4.143132521249366e-07;1.0448655796201667;1.010176277572916;10.00061233521783;0.8335827952023485;0.015564845571991491;0.01556166974707698;0.7977781136836206;-0.014894973043747047;0.7977390822364566;1.0100535679446565
96.92638;1.0445209477407706;0.833315243596805;0.7978833395440365;-4.5885203051407347e-07;-4.145863482915152e-07;1.0448652098930502;1.0101757469651451;10.000624298593767;0.8335833983730851;0.015564894770926126;0.015561688195109306;0.7977756851921067;-0.014894972750202433;0.7977390146168901;1.0100553702068518
96.93638;1.0445216786721572;0.8333135714079258;0.7978839185330515;-4.589421126643365e-07;-4.148294728326439e-07;1.044864789449626;1.0101750849240538;10.000635925250869;0.8335839580896945;0.015564942979613805;0.015561706429158752;0.7977732250194957;-0.01489497247426875;0.7977389887715565;1.0100570845972954
96.94638;1.0445222803460301;0.8333118837243966;0.7978845199490854;-4.5901466777387934e-07;-4.1504144848743697e-07;1.0448643214942643;1.010174297041303;10.000647254708603;0.8335844722920774;0.01556499017581418;0.015561724379084842;0.7977707363067623;-0.014894972215420504;0.7977390073133204;1.0100587072687728
96.95638;1.044522757308771;0.8333101797408236;0.7978851426333552;-4.590707449107679e-07;-4.1522109839606757e-07;1.0448638103169248;1.0101733895458749;10.000658328556666;0.8335849393001251;0.015565036322230845;0.015561741954812447;0.7977682210715852;-0.014894971973247847;0.7977390720801456;1.0100602335943625
96.96638;1.0445231141886704;0.833308459856471;0.7978857860088271;-4.5911145521311637e-07;-4.153673181855215e-07;1.0448632623139744;1.0101723681296426;10.000669200835246;0.8335853574837463;0.015565081378078705;0.0155617590420954;0.7977656811461331;-0.014894971747309346;0.7977391851841544;1.010061658023463
96.97638;1.0445233550803161;0.8333067257069483;0.7978864497767318;-4.5913802989193217e-07;-4.1547920144471996e-07;1.0448626858393195;1.0101712383661579;10.000679938917735;0.8335857244566783;0.015565125309326704;0.015561775512198303;0.7977631190683765;-0.014894971537012773;0.7977393492878824;1.0100629750711325
96.98638;1.0445234835182176;0.8333049799210941;0.7978871343815682;-4.5915188587513373e-07;-4.1555611668298473e-07;1.044862089833115;1.010170006440458;10.00069061201617;0.8335860372115494;0.01556516808704143;0.015561791241609823;0.7977605377299303;-0.01489497134188944;0.7977395675099712;1.0100641800945414
96.99638;1.0445235023228798;0.8333032261574553;0.7978878416024845;-4.5915446171821815e-07;-4.1559764331008025e-07;1.0448614825964575;1.01016867873389;10.000701280619129;0.8335862928648489;0.015565209688376882;0.015561806127873166;0.797757939732599;-0.01489497116196587;0.7977398431474125;1.0100652693097465
97.00638;1.0445234133241996;0.8333014687035145;0.7978885737691385;-4.591468836127519e-07;-4.1560349558620256e-07;1.044860871452816;1.0101672610068062;10.000711993443014;0.8335864886379626;0.015565250106029917;0.015561820094729045;0.7977553274610745;-0.014894970997871704;0.797740178958202;1.010066239474209
97.01638;1.044523218033462;0.8332997118434705;0.7978893322932071;-4.5912979858676446e-07;-4.155734921131292e-07;1.0448602629665888;1.0101657582061208;10.000722787538129;0.8335866213176903;0.015565289349728272;0.015561833089296276;0.7977527033955226;-0.014894970850882426;0.7977405764970124;1.0100670878305449
97.02638;1.044522918664473;0.8332979599599206;0.7978901171451925;-4.5910353765263904e-07;-4.1550751549598933e-07;1.0448596629373597;1.0101641748354784;10.000733687512316;0.8335866870565976;0.015565327437378325;0.015561845078995537;0.7977500701324158;-0.014894970722918666;0.7977410362305345;1.0100678123344198
97.03638;1.0445225183414424;0.8332962176427409;0.7978909276184954;-4.590684300619792e-07;-4.1540544894647296e-07;1.0448590764748742;1.010162515408798;10.000744706944893;0.8335866815092194;0.015565364387557911;0.015561856045748182;0.7977474298361417;-0.014894970616232205;0.7977415583033182;1.0100684118146415
97.04638;1.0445220204887893;0.8332944890906976;0.7978917632976606;-4.590248794505156e-07;-4.152670971717278e-07;1.0448585084707904;1.010160784647513;10.000755853217047;0.8335866002074775;0.015565400212079968;0.015561865975861693;0.7977447835804816;-0.014894970532812832;0.7977421428309383;1.010068886359407
97.05638;1.0445214282009057;0.8332927782034797;0.797892624253823;-4.589731727531322e-07;-4.150922112519244e-07;1.0448579637260302;1.0101589873015264;10.000767131296486;0.8335864392606184;0.015565434911209075;0.015561874860011073;0.7977421315795562;-0.014894970473964276;0.7977427893759047;1.0100692380318381
97.06638;1.044520744305092;0.8332910897239056;0.7978935106592943;-4.589133945613788e-07;-4.1488074591889874e-07;1.0448574463558689;1.0101571275869368;10.000778544502785;0.8335861959043855;0.015565468482346731;0.015561882699093844;0.7977394743556577;-0.014894970440391524;0.7977434964813662;1.0100694707493754
97.07638;1.0445199716802798;0.8332894292469338;0.7978944224301789;-4.5884552809595945e-07;-4.1463315013320296e-07;1.0448569590038135;1.0101552084892549;10.00079009448281;0.8335858683879146;0.015565500933196441;0.015561889498909444;0.7977368138328554;-0.014894970432602447;0.7977442613783401;1.0100695889248674
97.08638;1.0445191134662537;0.8332878015820445;0.7978953591996747;-4.5876956290710804e-07;-4.1435037424039984e-07;1.0448565027357932;1.0101532314848256;10.000801780778174;0.8335854553679948;0.015565532286902682;0.015561895260121356;0.7977341532038309;-0.014894970451205128;0.7977450799438991;1.0100695963613384
97.09638;1.0445181733939026;0.8332862096977123;0.7978963205100005;-4.5868543511207495e-07;-4.140335960515239e-07;1.0448560774094844;1.0101511968767118;10.000813595948559;0.8335849551092525;0.015565562584681206;0.015561899978748015;0.797731495808916;-0.014894970496874889;0.7977459475774051;1.0100694961593806
97.10638;1.0445171558838269;0.8332846552690208;0.7978973057855594;-4.5859278317261644e-07;-4.1368385897690306e-07;1.0448556817208732;1.0101491045348168;10.000825520398664;0.8335843652648219;0.015565591885315398;0.01556190365717555;0.7977288447435233;-0.014894970570108128;0.7977468604141298;1.0100692907728612
97.11638;1.0445160658567838;0.8332831398315902;0.7978983142117425;-4.584908024233539e-07;-4.133018572529058e-07;1.0448553133274237;1.0101469550223947;10.000837528359021;0.8335836838594417;0.01556562025493592;0.01556190631298987;0.7977262035866081;-0.014894970671174;0.7977478157219912;1.0100689818676745
97.12638;1.044514908860575;0.833281665628696;0.7978993450108735;-4.583783328505482e-07;-4.128880310650853e-07;1.0448549695676868;1.0101447505026733;10.00084959642598;0.8335829103963154;0.01556564775257912;0.01556190797738328;0.7977235768470758;-0.014894970800436332;0.7977488113509014;1.010068570600449
97.13638;1.0445136913832702;0.8332802355149531;0.7979003975601205;-4.582540905407879e-07;-4.124429313791693e-07;1.0448546484970345;1.0101424943723127;10.000861696918033;0.8335820459895936;0.015565674418305652;0.01556190868395373;0.7977209695302167;-0.014894970958615951;0.7977498449064497;1.0100680584998893
97.14638;1.0445124203848906;0.8332788519141703;0.7979014709005227;-4.5811699966803847e-07;-4.119676585925002e-07;1.0448543499752512;1.0101401902278806;10.000873789457568;0.833581092908835;0.01556570026800814;0.015561908456992107;0.7977183865828442;-0.014894971146639164;0.7977509134162988;1.0100674481712815
97.15638;1.044511102036145;0.833277516205059;0.7979025631741025;-4.5796649000362217e-07;-4.114640757642372e-07;1.0448540763233556;1.0101378415202333;10.000885830513786;0.8335800537752001;0.015565725298322855;0.015561907311797263;0.7977158329703706;-0.014894971365371277;0.7977520136064578;1.0100667432553514
97.16638;1.0445097411167024;0.8332762292042799;0.7979036710204633;-4.578025918266062e-07;-4.109347774891136e-07;1.0448538319413785;1.010135451578706;10.000897786392828;0.8335789303090115;0.015565749496852108;0.015561905261408614;0.7977133140099752;-0.01489497161552489;0.7977531426221611;1.010065948053311
97.17638;1.0445083419155983;0.8332749914988968;0.7979047892380055;-4.576258520706442e-07;-4.103829552550475e-07;1.0448536222873641;1.0101330233698183;10.000909634316274;0.8335777225365585;0.01556577285206153;0.015561902316465863;0.7977108350302884;-0.014894971897630735;0.7977542988190535;1.010065066846962
97.18638;1.0445069093916006;0.8332738029811811;0.7979059115254102;-4.57437180749466e-07;-4.0981207256898e-07;1.0448534529477347;1.010130559441976;10.000921359668245;0.8335764292698554;0.015565795359072591;0.015561898487713742;0.7977084007440476;-0.014894972212014804;0.7977554814968938;1.0100641031594368
97.19638;1.044505449025278;0.8332726624631199;0.7979070315441213;-4.572375750543868e-07;-4.092254888989727e-07;1.044853328949648;1.0101280621657385;10.000932954655319;0.8335750493272597;0.015565817016221924;0.015561893799736312;0.7977060150739064;-0.01489497255882405;0.797756689652971;1.0100630602017568
97.20638;1.0445039662574558;0.8332715679818717;0.7979081433372545;-4.570277526496945e-07;-4.086262593639793e-07;1.0448532545379163;1.0101255340262345;10.000944416353187;0.8335735824452266;0.015565837819708264;0.015561888293713744;0.7977036809974745;-0.014894972938001159;0.7977579213886098;1.0100619419198977
97.21638;1.0445024667937086;0.8332705175431151;0.7979092415947235;-4.568080237798277e-07;-4.0801699745922244e-07;1.0448532333582874;1.0101229779544558;10.000955746719239;0.8335720292770136;0.015565857767554822;0.01556188200962517;0.79770140032901;-0.014894973349184768;0.7977591743313077;1.0100607531231418
97.22638;1.0445009567080665;0.8332695095384484;0.7979103217673563;-4.565785788903469e-07;-4.073998370858245e-07;1.0448532683013936;1.0101203972190547;10.00096695501239;0.8335703908228608;0.015565876866110506;0.015561874975565734;0.7976991739826129;-0.014894973791743182;0.7977604461956895;1.0100594992770704
97.23638;1.0444994415191673;0.8332685424909689;0.7979113795051158;-4.563398928730745e-07;-4.067766659804838e-07;1.0448533606513428;1.0101177949811613;10.000978053924207;0.833568668309446;0.01556589513169452;0.015561867208581728;0.7976970024772038;-0.014894974264965256;0.7977617350670331;1.010058186349303
97.24638;1.044497925133221;0.8332676150373413;0.7979124100639711;-4.560928167801979e-07;-4.0614958248035534e-07;1.044853509402069;1.010115174420947;10.000989049029648;0.8335668638744794;0.015565912591622426;0.015561858704035304;0.797694886016135;-0.014894974768172043;0.7977630396249267;1.010056819621365
97.25638;1.044496409712965;0.8332667263718535;0.7979134083439918;-4.558383237078489e-07;-4.055214031795791e-07;1.0448537119687566;1.0101125390594023;10.000999937003694;0.8335649810745881;0.015565929279044379;0.015561849426337883;0.797692824298853;-0.014894975300674077;0.7977643594300101;1.0100554022282056
97.26638;1.044494896423572;0.833265875808583;0.7979143690619691;-4.5557719275273545e-07;-4.048957826417767e-07;1.0448539659880154;1.0101098925023726;10.001010713883135;0.8335630243731887;0.015565945221210754;0.015561839321869468;0.7976908163774866;-0.0148949758617122;0.7977656946697913;1.0100539355465232
97.27638;1.0444933860478662;0.8332650616959243;0.7979152869395839;-4.5530992302206945e-07;-4.0427670050403967e-07;1.0448542706840858;1.0101072382624203;10.001021379505154;0.8335609981947858;0.01556596043884054;0.015561828337605018;0.7976888602450448;-0.014894976450488295;0.7977670452211642;1.010052420824198
97.28638;1.0444918791606241;0.8332642814380898;0.7979161575252322;-4.5503699424109266e-07;-4.036678725098403e-07;1.0448546268072836;1.0101045800304953;10.001031936941539;0.8335589063366069;0.015565974954251431;0.015561816435052271;0.797686952860525;-0.014894977066236239;0.7977684099500586;1.0100508598582352
97.29638;1.0444903762648385;0.8332635326206526;0.7979169779812353;-4.547592013784081e-07;-4.030725464342109e-07;1.0448550350830839;1.0101019215290932;10.001042393259954;0.8335567519660826;0.015565988792866067;0.015561803601920077;0.7976850913044568;-0.014894977708228757;0.7977697868278838;1.0100492547574456
97.30638;1.0444888781081365;0.8332628138423142;0.7979177466330164;-4.54477623110789e-07;-4.0249345267994927e-07;1.044855494437181;1.0100992657101084;10.001052763797968;0.8335545382761019;0.015566001978328208;0.015561789847846456;0.7976832733963717;-0.014894978375701487;0.7977711735833538;1.010047608284055
97.31638;1.0444873863314075;0.8332621245057968;0.7979184620749258;-4.541931715346106e-07;-4.019327517467905e-07;1.0448560019006847;1.0100966146020356;10.001063078818126;0.833552269269749;0.015566014523794717;0.015561775190246858;0.7976814969775154;-0.014894979067717574;0.7977725682197295;1.0100459244089524
97.32638;1.0444859041929953;0.8332614640108972;0.7979191229708184;-4.5390623780371365e-07;-4.013921136262002e-07;1.044856554233695;1.0100939704491354;10.001073386552871;0.8335499499908623;0.015566026426402823;0.015561759656732134;0.7976797597280842;-0.014894979783079982;0.7977739691140553;1.0100442075011526
97.33638;1.0444844363806605;0.8332608310841944;0.7979197280723859;-4.536168092845906e-07;-4.008728963954152e-07;1.0448571493934566;1.0100913365825963;10.001083747425909;0.8335475862200957;0.015566037674952378;0.015561743296779148;0.7976780600900594;-0.014894980520456272;0.797775374797056;1.010042460606072
97.34638;1.0444829874159796;0.8332602235254781;0.7979202760412032;-4.5332481586261606e-07;-4.003762524765052e-07;1.0448577870824673;1.0100887170981059;10.001094220587861;0.8335451841260921;0.015566048264933161;0.015561726184538934;0.797676397789333;-0.01489498127853092;0.7977767835133546;1.0100406846908419
97.35638;1.0444815599042276;0.8332596385837506;0.797920765201732;-4.5303039227319213e-07;-3.999030781548221e-07;1.0448584690846396;1.0100861162371633;10.00110484901765;0.8335427501752688;0.015566058206004789;0.015561708420643007;0.7976747733951783;-0.014894982055852378;0.7977781929769185;1.0100388794435582
97.36638;1.0444801538444122;0.8332590738945067;0.797921193291234;-4.527339714273579e-07;-3.9945389345794e-07;1.0448591989967349;1.0100835381812057;10.001115653547016;0.8335402909438071;0.015566067513178516;0.01556169013040893;0.7976731875305809;-0.014894982850597727;0.7977796005409282;1.0100370443982307
97.37638;1.0444787668698448;0.833258528125953;0.7979215578264538;-4.524361978001104e-07;-3.990288231650984e-07;1.0448599809351322;1.0100809873047032;10.001126639909778;0.8335378127014952;0.015566076189296348;0.015561671444632654;0.7976716401470555;-0.014894983660718142;0.7977810033384374;1.0100351792457807
97.38638;1.04447739526059;0.833258000753674;0.7979218572548025;-4.5213768666763666e-07;-3.986275685111367e-07;1.044860818493128;1.010078468328779;10.001137809189864;0.833535321178984;0.015566084211980571;0.015561652479314967;0.7976701301722893;-0.014894984484389152;0.797782398034284;1.0100332840102155
97.39638;1.0444760353607814;0.8332574918308471;0.7979220915613185;-4.518387826998996e-07;-3.9824926975360495e-07;1.0448617146023602;1.0100759859699278;10.001149162873384;0.8335328213790674;0.015566091529198245;0.01556163333214036;0.7976686556315244;-0.014894985320176997;0.797783780837705;1.0100313596285313
97.40638;1.044474684294781;0.8332570022587845;0.797922261422464;-4.51539566001652e-07;-3.9789257549922846e-07;1.044862671875779;1.0100735442851057;10.001160706060542;0.8335303172955292;0.015566098067485335;0.01556161408230222;0.7976672140836195;-0.014894986166729417;0.797785148415989;1.0100294078499974
97.41638;1.0444733393983678;0.8332565337109791;0.7979223668907177;-4.5124007611781823e-07;-3.9755588706699917e-07;1.044863692869669;1.010071145472501;10.001172451121676;0.8335278120141774;0.015566103749047312;0.015561594787800375;0.7976658032791124;-0.014894987022695292;0.7977864984724685;1.0100274302052132
97.42638;1.044471997394103;0.8332560884455138;0.7979224070857495;-4.509404225085042e-07;-3.9723742503903155e-07;1.044864779284442;1.0100687885207604;10.001184417017459;0.8335253080834794;0.015566108506373794;0.015561575489276695;0.7976644215371136;-0.014894987887089399;0.7977878290206002;1.010025427385623
97.43638;1.044470654571405;0.8332556695522554;0.7979223810259001;-4.5064065456937545e-07;-3.969352616735606e-07;1.044865930828732;1.0100664696212376;10.001196625207001;0.8335228076594404;0.015566112288167046;0.015561556214455144;0.7976630676061605;-0.01489498875928483;0.7977891375689149;1.0100233995781054
97.44638;1.0444693074678186;0.8332552808416105;0.7979222885482964;-4.5034056652074965e-07;-3.9664745600665215e-07;1.0448671457216674;1.0100641843837543;10.001209096124915;0.8335203125206377;0.015566115052202966;0.015561536978615651;0.7976617405626318;-0.014894989638480568;0.7977904209871416;1.010021346668693
97.45638;1.044467952929356;0.8332549264747477;0.797922130709426;-4.500396505846722e-07;-3.963721885993424e-07;1.0448684219312159;1.0100619291440691;10.001221846820883;0.8335178241377718;0.015566116760357105;0.01556151778781418;0.7976604397436362;-0.014894990523319362;0.7977916758390453;1.010019267630843
97.46638;1.0444665879670665;0.8332546108160709;0.7979219099305542;-4.4973730826251005e-07;-3.961079149067485e-07;1.0448697570648398;1.010059700637785;10.001234888406827;0.8335153437514724;0.015566117392589897;0.015561498643825613;0.7976591644714283;-0.014894991411986011;0.7977928990363431;1.01001715991226
97.47638;1.0444652104229228;0.8332543378431736;0.7979216299543389;-4.4943310377157767e-07;-3.958533960525196e-07;1.0448711475105183;1.0100574957564703;10.001248223139509;0.833512872315346;0.015566116957874626;0.015561479546928695;0.7976579139764802;-0.014894992302601185;0.7977940882760707;1.0100150195721165
97.48638;1.0444638196907787;0.8332541101341485;0.7979212952311562;-4.4912668266036614e-07;-3.9560745523621516e-07;1.0448725883961185;1.0100553116085518;10.001261845628948;0.833510410444505;0.015566115482257933;0.015561460499082495;0.7976566872526358;-0.014894993193391794;0.7977952419620825;1.0100128419782415
97.49638;1.0444624161804215;0.8332539281243496;0.7979209097659901;-4.488174747035539e-07;-3.9536868900104136e-07;1.0448740743064904;1.0100531452474466;10.001275750400584;0.8335079588477604;0.015566112989175563;0.015561441509137068;0.797655482505342;-0.014894994082408033;0.7977963587258635;1.0100106226979215
97.50638;1.0444610003868582;0.8332537900127339;0.7979204763475933;-4.4850461916560653e-07;-3.951354141891848e-07;1.0448755999170602;1.0100509934326258;10.001289937310046;0.8335055189854973;0.015566109488216138;0.015561422594779658;0.7976542973016292;-0.014894994967243516;0.7977974369084565;1.0100083583598076
97.51638;1.044459572968262;0.8332536927056897;0.7979199967362799;-4.4818713741450376e-07;-3.949057511754284e-07;1.044877160387162;1.0100488524928655;10.001304404209572;0.8335030933718975;0.015566104974722626;0.015561403782186126;0.7976531295800643;-0.01489499584511366;0.797798474669886;1.0100060474572774
97.52638;1.0444581351544424;0.8332536333720874;0.7979194720980306;-4.478640861549725e-07;-3.9467767795365447e-07;1.0448787514008593;1.0100467180472348;10.00131913624647;0.8335006856710974;0.015566099438504179;0.015561385109466391;0.7976519781305765;-0.014894996713162781;0.7977994705685602;1.010003690954553
97.53638;1.0444566887954616;0.8332536100262344;0.7979189030496784;-4.4753458759522297e-07;-3.9444919375856594e-07;1.0448803686437464;1.010044584954817;10.001334106441817;0.8334983005641136;0.0155660928767038;0.015561366626597895;0.7976508422884185;-0.014894997568778691;0.7978004238201258;1.0100012920745256
97.54638;1.0444552366351336;0.8332536206480612;0.7979182895905573;-4.471978217101055e-07;-3.9421857007913484e-07;1.0448820072327838;1.0100424476449856;10.001349278670896;0.8334959432264649;0.015566085302635157;0.015561348392324443;0.7976497214729661;-0.014894998409853153;0.7978013341897877;1.0099988555969275
97.55638;1.0444537823240854;0.8332536624661085;0.7979176313575806;-4.4685307195739306e-07;-3.9398440993235684e-07;1.0448836616064425;1.010040300603383;10.001364605373551;0.833493618857404;0.015566076744190565;0.015561330476151419;0.7976486150315849;-0.014894999234925831;0.7978022018003944;1.0099963876223317
97.56638;1.0444523296889687;0.8332537322550374;0.7979169281357186;-4.4649982305072973e-07;-3.937454577201223e-07;1.0448853256101476;1.010038139150586;10.001380029991047;0.8334913326108885;0.015566067234427331;0.015561312955502365;0.7976475223543231;-0.014895000043057676;0.7978030268084784;1.0099938953956948
97.57638;1.0444508823393102;0.833253826634927;0.7979161799525771;-4.4613792553476063e-07;-3.9350044526914583e-07;1.044886992374871;1.010035960566792;10.001395497965428;0.8334890896814174;0.015566056802470325;0.015561295907656642;0.797646442751787;-0.014895000833569849;0.7978038091651514;1.0099913869855823
97.58638;1.044449443992149;0.833253941988014;0.7979153864323727;-4.457677246715836e-07;-3.9324825751111406e-07;1.0448886541988265;1.0100337646113904;10.001410963866489;0.8334868951817095;0.01556604546829996;0.01556127940699769;0.7976453753800932;-0.01489500160594335;0.7978045488386589;1.0099888715206458
97.59638;1.0444480182922966;0.8332540742594031;0.797914546132556;-4.4538986571251075e-07;-3.9298817171653536e-07;1.0448903028772851;1.0100315525437573;10.001426385705466;0.8334847539082229;0.015566033242465062;0.015561263520027176;0.7976443195025384;-0.014895002359889454;0.797805246447705;1.009986359440782
97.60638;1.044446607553778;0.8332542184092828;0.7979136565580506;-4.450049451828911e-07;-3.9271982439146155e-07;1.044891930539757;1.0100293255904762;10.001441717941546;0.8334826700904175;0.015566020130033272;0.015561248294582167;0.7976432745753063;-0.014895003095310028;0.7978059038768213;1.009983861661714
97.61638;1.0444452122217116;0.833254367827466;0.7979127148058066;-4.4461344071460516e-07;-3.9244307052637836e-07;1.0448935304299503;1.010027084213398;10.001456913252573;0.833480647040559;0.015566006132212323;0.015561233752222242;0.7976422400677001;-0.014895003811992867;0.7978065241525317;1.0099813880278725
97.62638;1.0444438321242429;0.8332545145799415;0.7979117182599407;-4.442157945010698e-07;-3.921579808876713e-07;1.0448950970161528;1.010024828199318;10.001471925679558;0.8334786868583512;0.015565991244922013;0.015561219886053978;0.7976412153298492;-0.014895004509489622;0.7978071105049301;1.0099789464578548
97.63638;1.0444424679538626;0.8332546508105025;0.7979106648339391;-4.438123852450067e-07;-3.9186495943805834e-07;1.0448966258219998;1.0100225569405246;10.001486708616097;0.833476790304781;0.015565975460136128;0.01556120666497286;0.7976401997402937;-0.01489500518747309;0.7978076657602289;1.009976543405302
97.64638;1.0444411219380336;0.833254770475175;0.7979095532153238;-4.434034473490519e-07;-3.915647906228234e-07;1.0448981132038333;1.0100202694670004;10.001501211804904;0.8334749570148428;0.015565958765286027;0.015561194047255839;0.7976391931944382;-0.0148950058459978;0.7978081925541498;1.0099741849661323
97.65638;1.044439797580699;0.8332548701327013;0.7979083835481152;-4.429890735969945e-07;-3.9125853091137673e-07;1.0448995557892835;1.0100179647965195;10.001515386012771;0.8334731861731488;0.015565941137641141;0.015561181999706207;0.7976381966693119;-0.014895006485317028;0.7978086936493967;1.0099718781239164
97.66638;1.044438498495117;0.8332549488581458;0.797907158038375;-4.4256926399602864e-07;-3.9094742362471556e-07;1.044900950196487;1.0100156428823148;10.00152919478474;0.833471477256858;0.015565922546650072;0.01556117051110489;0.7976372122544302;-0.014895007105633993;0.7978091719945571;1.0099696316497901
97.67638;1.0444372274233225;0.8332550077553603;0.797905880847517;-4.421439636568393e-07;-3.9063289078929447e-07;1.0449022932741343;1.0100133048926285;10.001542617885892;0.8334698303137881;0.015565902971835896;0.015561159591908314;0.7976362422182482;-0.014895007707010808;0.7978096308697199;1.0099674554725824
97.68638;1.0444359864198414;0.8332550488586636;0.797904557303985;-4.4171319273871394e-07;-3.903163909411454e-07;1.0449035824068216;1.0100109526399976;10.001555641621328;0.8334682456792754;0.015565882417107062;0.015561149261852316;0.7976352882277379;-0.01489500828938103;0.7978100743157115;1.0099653589426312
97.69638;1.0444347773750735;0.8332550741074728;0.7979031930499544;-4.412770973140393e-07;-3.899991423518897e-07;1.0449048160245347;1.010008588124938;10.001568251054891;0.8334667235714244;0.015565860901786063;0.015561139531922064;0.7976343522846017;-0.014895008852591768;0.7978105071072047;1.009963350071507
97.70638;1.0444336018912537;0.8332550855163192;0.7979017933249632;-4.40835739702866e-07;-3.8968206899078414e-07;1.0449059937305274;1.0100062131078364;10.00158043202458;0.833465264100218;0.015565838445224916;0.015561130391732484;0.7976334380084191;-0.014895009396430235;0.7978109337312077;1.009961435902958
97.71638;1.044432461153167;0.8332550861545669;0.7979003627001052;-4.4038894549894796e-07;-3.8936609567178895e-07;1.0449071153390856;1.010003828533669;10.001592174335789;0.8334638678209444;0.015565815060290231;0.015561121811841893;0.7976325499013437;-0.014895009920614847;0.797811357039435;1.0099596224281382
97.72638;1.0444313563560166;0.8332550804168817;0.7978989059413124;-4.399362386074963e-07;-3.8905247090568725e-07;1.0449081802119244;1.0100014341325378;10.00160346516885;0.8334625363090095;0.015565790742743993;0.015561113760715282;0.7976316917787881;-0.01489501042468031;0.7978117775575834;1.009957914134959
97.73638;1.0444302892579416;0.8332550732357517;0.797897429031514;-4.3947655496881634e-07;-3.8874286602241984e-07;1.0449091881607262;1.0099990286280747;10.001614282157052;0.8334612721954121;0.015565765462544786;0.01556110622512826;0.7976308663849233;-0.014895010907896033;0.7978121940059332;1.0099563140082337
97.74638;1.0444292624062836;0.8332550693771273;0.7978959390397597;-4.390080534541744e-07;-3.884392137567254e-07;1.0449101404563144;1.0099966107351785;10.001624604199863;0.8334600788245468;0.015565739173847628;0.015561099215544653;0.7976300756936442;-0.01489501136933346;0.7978126045488839;1.0099548231693967
97.75638;1.0444282789022612;0.8332550731063763;0.7978944434442612;-4.3852853406843955e-07;-3.881434971170312e-07;1.0449110391614238;1.0099941799875356;10.001634424290101;0.833458959820169;0.015565711831803181;0.015561092754810766;0.7976293212529657;-0.014895011807890018;0.7978130077456015;1.0099534402340338
97.76638;1.0444273420767767;0.8332550877251927;0.7978929495242861;-4.3803615519550854e-07;-3.878577552570312e-07;1.0449118856914519;1.009991736308424;10.001643743218;0.8334579186250137;0.015565683394625553;0.015561086869904442;0.7976286044404917;-0.014895012222296949;0.797813402941068;1.0099521618062548
97.77638;1.044426455452261;0.8332551152578184;0.7978914637645966;-4.37529717560454e-07;-3.8758404187592813e-07;1.044912680480508;1.0099892791459335;10.001652559645741;0.833456958347319;0.015565653814553505;0.01556108158997701;0.7976279263116219;-0.014895012611266939;0.7978137902957074;1.009950983672346
97.78638;1.0444256228115354;0.8332551569243906;0.7978899916335481;-4.3700835796343925e-07;-3.8732406799715433e-07;1.0449134242082392;1.009986808025242;10.001660870564875;0.8334560820091945;0.015565623043347111;0.015561076935044266;0.7976272875264885;-0.014895012973651907;0.7978141704681273;1.0099499012036708
97.79638;1.0444248480627174;0.8332552142073992;0.7978885378548629;-4.364711602371251e-07;-3.870788573327261e-07;1.0449141195262737;1.009984323968662;10.001668674326215;0.833455292600648;0.015565591055604481;0.015561072907925154;0.7976266886713508;-0.014895013308406797;0.7978145442198997;1.0099489089610065
97.80638;1.0444241348603949;0.833255289161201;0.7978871067661337;-4.3591714327398113e-07;-3.8684875207597073e-07;1.0449147714347535;1.0099818295287064;10.001675974610144;0.8334545930243835;0.015565557864995194;0.015561069507890737;0.797626130331127;-0.014895013614406288;0.7978149122112064;1.009948000737929
