time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.81638;1.044423486441848;0.8332553835813733;0.7978857021390903;-4.35345501888863e-07;-3.86633673298933e-07;1.0449153862029548;1.009979327799755;10.001682784477687;0.8334539866639193;0.015565523520092482;0.015561066738351642;0.7976256129361003;-0.014895013890417794;0.7978152748753702;1.0099471704410665
97.82638;1.044422906153091;0.8332554985557652;0.7978843263533878;-4.3475572242569716e-07;-3.864333285783944e-07;1.0449159705055493;1.0099768223515269;10.0016891220523;0.8334534779983896;0.015565488083923324;0.01556106459712995;0.797625136909011;-0.014895014135318725;0.7978156324413235;1.0099464127295843
97.83638;1.0444223981922198;0.8332556348997835;0.7978829800384903;-4.3414758873509653e-07;-3.862473138976509e-07;1.0449165312454531;1.0099743178959388;10.00169500280336;0.8334530721010853;0.015565451607252076;0.015561063080274034;0.7976247028818041;-0.014895014348239154;0.7978159850149978;1.009945723088363
97.84638;1.0444219677198878;0.8332557934090772;0.7978816629453126;-4.3352123337632854e-07;-3.8607523533553056e-07;1.0449170754102477;1.009971819969493;10.001700439632769;0.8334527732012167;0.015565414113330652;0.015561062200132066;0.7976243117923548;-0.01489501452842968;0.7978163324175632;1.0099450979741553
97.85638;1.0444216200479408;0.8332559747659034;0.7978803749393879;-4.32877139726791e-07;-3.8591676276259055e-07;1.0449176096577752;1.009969333596521;10.001705448050618;0.8334525835117141;0.015565375602705444;0.01556106199714275;0.7976239651642222;-0.014895014675089175;0.797816674142698;1.0099445346630542
97.86638;1.044421359328644;0.8332561796828208;0.7978791158879576;-4.322160083069574e-07;-3.857715981766587e-07;1.0449181399900545;1.0099668630076186;10.001710047867256;0.833452503127888;0.015565336062513565;0.015561062541348468;0.7976236656028963;-0.014895014787428681;0.7978170098213051;1.0099440303857947
97.87638;1.0444211877611407;0.8332564090153441;0.7978778852078751;-4.3153852222898265e-07;-3.8563947331419353e-07;1.0449186717045582;1.009964412769002;10.001714260430376;0.8334525305404712;0.015565295470667246;0.015561063927816015;0.7976234169246049;-0.014895014864865181;0.7978173398638368;1.0099435815050568
97.88638;1.0444211060244917;0.8332566633892496;0.7978766821913852;-4.3084526931368104e-07;-3.8552010501476504e-07;1.044919209402871;1.009961988584281;10.00171810714051;0.8334526629735642;0.015565253805504936;0.015561066272243107;0.7976232233368661;-0.014895014907120604;0.7978176656461239;1.0099431831694154
97.89638;1.0444211144904545;0.833256942832088;0.7978755066117693;-4.301370123613131e-07;-3.8541314558785863e-07;1.0449197573350424;1.0099595974138778;10.001721611679963;0.833452896476498;0.01556521106291694;0.015561069701907505;0.7976230883652241;-0.014895014914280332;0.7978179887483389;1.0099428295087072
97.90638;1.044421213673958;0.833257246999798;0.7978743589189529;-4.294149143606969e-07;-3.8531828447724217e-07;1.0449203201723143;1.0099572475501575;10.001724804372506;0.8334532257869293;0.015565167268079829;0.015561074333556716;0.7976230146275322;-0.014895014886847835;0.7978183098317287;1.0099425142955563
97.91638;1.0444214033097958;0.8332575757134261;0.7978732401776567;-4.2868045954352174e-07;-3.852353729000544e-07;1.0449209034346596;1.0099549486111974;10.001727724250731;0.8334536442167825;0.015565122474398334;0.015561080252436668;0.7976230043225907;-0.014895014825629984;0.7978186284375394;1.0099422310530772
97.92638;1.0444216817076342;0.8332579292099588;0.7978721518206013;-4.2793532619085706e-07;-3.8516440408743215e-07;1.0449215127259186;1.0099527109355828;10.001730415224962;0.8334541441735297;0.01556507675499586;0.015561087510233497;0.7976230597549425;-0.01489501473147492;0.7978189435953427;1.009941972708922
97.93638;1.0444220462474192;0.833258308109894;0.7978710949158174;-4.2718130436063456e-07;-3.851054090597155e-07;1.0449221524531047;1.0099505443706174;10.001732923129833;0.8334547181029613;0.015565030193585742;0.015561096133902693;0.7976231835484456;-0.014895014605072534;0.797819254180292;1.009941732300649
97.94638;1.0444224936157402;0.8332587135429144;0.7978700691500631;-4.2642028389207403e-07;-3.8505829031408217e-07;1.0449228255223726;1.0099484575985744;10.001735297028597;0.8334553591413252;0.01556498287748956;0.015561106129533306;0.7976233785808425;-0.01489501444692593;0.7978195587910218;1.0099415047303169
97.95638;1.044423019101248;0.8332591472279056;0.7978690726702672;-4.256543469213229e-07;-3.8502261569800406e-07;1.0449235335856089;1.0099464581821969;10.001737585100077;0.8334560611948388;0.015564934896567949;0.015561117482188053;0.7976236476382818;-0.014895014257544385;0.7978198554942694;1.0099412879451248
97.96638;1.0444236162031715;0.8332596107686593;0.7978681032361042;-4.2488583161557596e-07;-3.84997661650638e-07;1.0449242770143798;1.0099445522418846;10.001739823611123;0.8334568187137189;0.015564886352666457;0.015561130162522042;0.7976239927549664;-0.01489501403776932;0.7978201419365932;1.0099410823948305
97.97638;1.0444242775253398;0.8332601045550931;0.7978671593894926;-4.241173339866916e-07;-3.849827311892553e-07;1.0449250551044322;1.009942744217993;10.001742032179196;0.8334576267746614;0.01556483737075063;0.015561144143252293;0.7976244146503513;-0.014895013788876844;0.7978204160797571;1.0099408894978343
97.98638;1.044424996115974;0.8332606275313043;0.797866240737185;-4.233515994556387e-07;-3.849772366393737e-07;1.044925866539213;1.0099410374798594;10.00174422197225;0.8334584811903973;0.015564788090849687;0.015561159414644709;0.7976249126933944;-0.014895013512361619;0.7978206770107668;1.009940710369639
97.99638;1.044425766289346;0.833261177840285;0.797865347855099;-4.2259123612557815e-07;-3.849804137793693e-07;1.0449267098182033;1.009939434739375;10.001746406321587;0.8334593778236563;0.015564738646277596;0.01556117598747785;0.7976254853964149;-0.014895013209714293;0.797820925209163;1.0099405451507366
98.00638;1.0444265840655862;0.8332617534029643;0.7978644820791547;-4.2183844383658987e-07;-3.8499110093363526e-07;1.0449275837535124;1.0099379376888002;10.001748602032464;0.8334603118390096;0.015564689153030652;0.015561193880116534;0.7976261307774979;-0.014895012882287431;0.7978211624544059;1.0099403931254105
98.01638;1.0444274471375088;0.8332623523674996;0.7978636451703836;-4.210949436222797e-07;-3.850078095951409e-07;1.0449284875880473;1.0099365466038177;10.001750824172325;0.8334612781099708;0.015564639711336307;0.015561213096683561;0.7976268462100493;-0.014895012531211756;0.79782139158476;1.0099402532086041
98.02638;1.0444283541630313;0.8332629737363035;0.7978628391947172;-4.203620391735197e-07;-3.850289827059132e-07;1.0449294203479906;1.0099352604967056;10.00175308199968;0.8334622721106332;0.015564590412375985;0.015561233617523698;0.7976276287601893;-0.014895012157444524;0.7978216158386414;1.0099401238485297
98.03638;1.0444293039080224;0.8332636175921166;0.7978620665760593;-4.1964074205140194e-07;-3.850532417792124e-07;1.0449303801626766;1.009934077773502;10.001755377559553;0.8334632900527804;0.015564541346383777;0.015561255408582466;0.7976284760071618;-0.014895011761884805;0.7978218383283568;1.009940002762741
98.04638;1.0444302946519588;0.8332642842009763;0.7978613300955432;-4.1893193067603846e-07;-3.850794464594274e-07;1.0449313645272535;1.009932996598848;10.001757706428402;0.833464328509655;0.015564492599296716;0.015561278429655762;0.7976293857167376;-0.014895011345445554;0.7978220621200289;1.0099398875392405
98.05638;1.04443132372296;0.8332649727669083;0.7978606328038124;-4.18236343290166e-07;-3.851066448222908e-07;1.044932371255597;1.0099320146280384;10.001760060020814;0.8334653841598493;0.015564444244028672;0.015561302631103465;0.7976303546610314;-0.01489501090911611;0.7978222900059934;1.009939776383041
98.06638;1.0444323866987821;0.8332656812833876;0.7978599776819092;-4.1755435852931773e-07;-3.851341028606839e-07;1.0449333988622769;1.0099311285496657;10.001762428602834;0.833466453624645;0.015564396342879533;0.015561327949903166;0.7976313784427166;-0.01489501045399695;0.7978225239092707;1.0099396677792274
98.07638;1.0444334765467485;0.8332664073733199;0.7978593673729163;-4.1688585625594596e-07;-3.8516136623816843e-07;1.0449344460642136;1.0099303336185073;10.001764802810127;0.8334675334295688;0.015564348955796302;0.015561354313626334;0.7976324523674229;-0.014895009981142668;0.7978227649815803;1.0099395597076042
98.08638;1.0444345840185911;0.8332671493370498;0.7978588044366617;-4.162302665830856e-07;-3.851881757061241e-07;1.0449355113563705;1.0099296234381632;10.001767172020836;0.8334686202283337;0.015564302150301398;0.015561381643668595;0.7976335720227492;-0.014895009491281192;0.7978230142599937;1.0099394493280776
98.09638;1.0444356992867057;0.8332679070097749;0.7978582914193403;-4.1558671920156207e-07;-3.852142377660548e-07;1.0449365930617218;1.0099289904640187;10.001769522832886;0.8334697111591087;0.015564256009757648;0.015561409852351658;0.7976347333471132;-0.014895008984827983;0.7978232730403615;1.0099393330820878
98.10638;1.0444368132091832;0.8332686816812428;0.7978578301894652;-4.149543332511314e-07;-3.852391749082561e-07;1.0449376892795845;1.0099284272345346;10.001771839643192;0.8334708039256025;0.015564210626380543;0.015561438842251986;0.7976359328183661;-0.014895008462196277;0.7978235430862692;1.0099392073466957
98.11638;1.0444379174013403;0.8332694750542324;0.7978574213417902;-4.1433251749823955e-07;-3.852628010449237e-07;1.0449387975235451;1.0099279273281954;10.0017741044721;0.833471896458035;0.015564166085670983;0.015561468509089502;0.7976371675568813;-0.014895007924010635;0.7978238269226313;1.0099390693271477
98.12638;1.044439003921554;0.8332702885100686;0.7978570642364203;-4.1372104666784637e-07;-3.852853385417687e-07;1.0449399144249536;1.0099274854686946;10.001776295398228;0.8334729865451996;0.015564122459065455;0.015561498749842891;0.797638435054153;-0.01489500737125085;0.7978241276565995;1.0099389170921915
98.13638;1.0444400656262445;0.8332711230399945;0.7978567575278956;-4.1311999896742447e-07;-3.853072742489865e-07;1.0449410355755298;1.0099270977197576;10.00177838814294;0.8334740715431603;0.01556407979894108;0.015561529482288915;0.7976397329169902;-0.014895006805368222;0.7978244482280616;1.0099387488194664
98.14638;1.0444410970182834;0.8332719790290163;0.7978564998907482;-4.1252971874518574e-07;-3.8532895470681796e-07;1.044942155471901;1.0099267614343752;10.001780364947633;0.8334751482771676;0.015564038131315188;0.015561560663771791;0.7976410588397091;-0.014895006228198495;0.7978247907833765;1.0099385626066903
98.15638;1.0444420945861292;0.833272856056359;0.7978562901776785;-4.1195084322177956e-07;-3.853502333417104e-07;1.0449432679292499;1.0099264740833613;10.001782225701694;0.8334762133275051;0.01556399745487097;0.015561592287186574;0.7976424107521295;-0.014895005641830113;0.7978251567108502;1.0099383572912108
98.16638;1.0444430561978202;0.8332737534468828;0.7978561267585335;-4.1138435891216814e-07;-3.8537036737141735e-07;1.0449443670702883;1.009926232850718;10.00178399013211;0.8334772631201037;0.015563957746485302;0.015561624356003726;0.797643787097663;-0.01489500504853118;0.7978255473641276;1.0099381334871305
98.17638;1.0444439804912242;0.8332746709873596;0.7978560068769924;-4.1083159251629717e-07;-3.853881391856871e-07;1.044945448130758;1.0099260359389997;10.001785688368413;0.8334782938371239;0.015563918973023588;0.015561656865753217;0.7976451871818462;-0.014895004450508757;0.7978259647196765;1.0099378938576271
98.18638;1.0444448667078166;0.8332756087690457;0.7978559267415545;-4.1029414348847977e-07;-3.854022152526654e-07;1.044946507444972;1.0099258834156895;10.001787347158396;0.833479302052506;0.015563881108195352;0.015561689807252779;0.7976466112371937;-0.014895003849538456;0.7978264113213621;1.0099376422561168
98.19638;1.044445714068634;0.8332765666448955;0.7978558825400137;-4.097737998076035e-07;-3.854115627791573e-07;1.0449475420133914;1.0099257767750973;10.001788978221125;0.8334802857613377;0.015563844145693782;0.015561723177070651;0.7976480599164929;-0.014895003246830123;0.7978268899337613;1.0099373827680374
98.20638;1.0444465210895026;0.8332775444655486;0.7978558717119474;-4.0927232132721456e-07;-3.854155456074409e-07;1.0449485492609993;1.009925718161947;10.001790572972668;0.8334812446319606;0.01556380810170401;0.015561756979349462;0.7976495338083402;-0.014895002643233513;0.7978274034282791;1.0099371193140405
98.21638;1.0444472856965326;0.8332785429028997;0.7978558933952344;-4.087910511083954e-07;-3.854136679648843e-07;1.0449495268053066;1.0099257097811072;10.001792108289361;0.8334821792764735;0.01556377299942198;0.01556179122239726;0.7976510335112366;-0.014895002039462106;0.7978279547163543;1.009936855104618
98.22638;1.0444480055677834;0.8332795637087054;0.7978559480446468;-4.0833066780197846e-07;-3.8540528289762574e-07;1.0449504719656793;1.0099257540199444;10.001793559723607;0.8334830903854951;0.01556373884771677;0.015561825916457108;0.7976525598571064;-0.014895001436165982;0.7978285463564342;1.0099365919829293
98.23638;1.044448678326818;0.8332806091015696;0.7978560364963478;-4.0789134860357164e-07;-3.8538946324659453e-07;1.0449513817449632;1.0099258539311597;10.00179490982108;0.8334839782415954;0.01556370563927359;0.015561861073698858;0.7976541137223556;-0.01489500083396345;0.7978291801142957;1.0099363304611007
98.24638;1.0444493018464578;0.833281680842619;0.7978561586424192;-4.0747308116297844e-07;-3.8536497654087903e-07;1.0449522534777917;1.009926012837314;10.00179615033509;0.8334848422889816;0.015563673360379157;0.015561896710300062;0.7976556956291686;-0.014895000233427904;0.797829857015893;1.0099360703132663
98.25638;1.044449874706407;0.8332827793487234;0.7978563129142653;-4.070757162312568e-07;-3.853303113425721e-07;1.044953084810496;1.0099262332786778;10.001797289944887;0.833485681150699;0.015563641995922124;0.015561932844929172;0.7976573056629406;-0.014894999635129877;0.7978305774653498;1.0099358109686705
98.26638;1.0444503964982579;0.8332839032306684;0.7978564970491884;-4.0669885889509195e-07;-3.852838806614368e-07;1.0449538729468095;1.009926516746373;10.001798362517132;0.8334864933778504;0.015563611535659928;0.015561969489496038;0.7976589435757498;-0.01489499903985675;0.7978313410300562;1.009935551958429
98.27638;1.0444508675345558;0.8332850496250258;0.7978567089453023;-4.063418639323741e-07;-3.852244738922806e-07;1.0449546148740734;1.0099268649228128;10.00179941894455;0.8334872778244898;0.01556358198610911;0.015562006639995402;0.7976606087384824;-0.014894998448754547;0.7978321465349798;1.009935294062447
98.28638;1.044451288197994;0.8332862150396273;0.7978569466708102;-4.0600372421437e-07;-3.8515157214541816e-07;1.0449553084920158;1.0099272812167233;10.00180050984722;0.8334880331285529;0.015563553380826338;0.015562044282263944;0.7976622998176036;-0.014894997863192079;0.797832992511465;1.0099350401922815
98.29638;1.044451658940351;0.8332873961755571;0.7978572078656881;-4.056827914987429e-07;-3.8506522058291147e-07;1.044955952600692;1.0099277704231249;10.001801675091476;0.8334887570236564;0.015563525773066847;0.015562082408764947;0.7976640142965669;-0.014894997284528224;0.7978338774142394;1.0099347948141766
98.30638;1.044451981167028;0.833288590219928;0.7978574894537689;-4.053767982557137e-07;-3.849658690249407e-07;1.0449565457617178;1.009928336594418;10.001802938573007;0.8334894464029197;0.015563499211867577;0.015562121023644399;0.7976657481558125;-0.014894996714079681;0.7978347994881227;1.0099345626431675
98.31638;1.0444522575506658;0.8332897943800215;0.797857787728349;-4.0508325785754207e-07;-3.8485437656580774e-07;1.044957085834223;1.00992898127476;10.00180430864072;0.8334900981835005;0.015563473734826465;0.015562160129807595;0.7976674957667074;-0.014894996153323145;0.7978357563073605;1.0099343478108995
98.32638;1.0444524909810613;0.8332910055009434;0.7978580983506834;-4.047998458506175e-07;-3.8473177540179247e-07;1.0449575705549752;1.0099297030837469;10.001805789037947;0.8334907098480194;0.01556344938546487;0.015562199716683545;0.7976692502863933;-0.01489499560399957;0.7978367441836498;1.0099341535917397
98.33638;1.0444526835840662;0.8332922209766581;0.797858416523815;-4.045245461117406e-07;-3.8459892397194897e-07;1.0449579986315891;1.0099304983032753;10.001807389285123;0.8334912792948321;0.01556342621623603;0.015562239769622701;0.7976710045820407;-0.014894995067903566;0.7978377579762035;1.0099339824385647
98.34638;1.0444528364305894;0.8332934403024224;0.7978587372114394;-4.0425556920896495e-07;-3.844564713967784e-07;1.0449583705255174;1.009931361946399;10.001809120522815;0.833491804911919;0.015563404264073094;0.015562280289301414;0.7976727517319062;-0.014894994546641914;0.7978387918222264;1.0099338362302763
98.35638;1.044452949332078;0.8332946652846004;0.7978590551358287;-4.039911960869258e-07;-3.843048801436915e-07;1.044958688291632;1.0099322886118394;10.00181098432892;0.8334922859780589;0.015563383535659338;0.015562321295174868;0.7976744846265831;-0.014894994041678912;0.797839840204436;1.0099337164846571
98.36638;1.0444530213144818;0.8332958986576373;0.7978593650625054;-4.037297351673863e-07;-3.841442865287562e-07;1.044958955243483;1.0099332729095805;10.001812970635497;0.8334927225144195;0.015563364019733964;0.015562362820451545;0.7976761954355697;-0.014894993554418933;0.7978408982924104;1.0099336244627237
98.37638;1.0444530517145478;0.8332971426061628;0.7978596623169208;-4.034695726848146e-07;-3.839744618050483e-07;1.0449591757394934;1.0099343097207985;10.00181506539283;0.833493114563409;0.015563345702568064;0.015562404908851635;0.7976778760533942;-0.014894993086102036;0.7978419619048608;1.0099335608209539
98.38638;1.0444530407295511;0.8332983982455228;0.7978599429981861;-4.0320910587843786e-07;-3.837948823975566e-07;1.0449593547405895;1.009935394232527;10.001817255536952;0.8334934617629755;0.015563328573796645;0.015562447602744783;0.797679519207358;-0.014894992637754123;0.7978430276576056;1.0099335245791081
98.39638;1.0444529897456112;0.8332996660699875;0.7978602040391753;-4.0294645462534054e-07;-3.8360472974364085e-07;1.044959497642725;1.0099365216519725;10.001819526043025;0.8334937635432225;0.015563312626149791;0.015562490931207732;0.7976811187988928;-0.014894992210241475;0.7978440930349548;1.009933512659873
98.40638;1.0444529020792732;0.8333009465351632;0.7978604431097494;-4.026793158795541e-07;-3.834029905481776e-07;1.0449596098193148;1.0099376868091428;10.00182185818862;0.8334940194137709;0.015563297848336368;0.015562534916554188;0.7976826696227799;-0.014894991804264181;0.7978451561468841;1.0099335207192282
98.41638;1.0444527834330952;0.8333022402227852;0.7978606581474721;-4.024054515416471e-07;-3.8318872606883383e-07;1.0449596953279752;1.0099388840537853;10.001824235759104;0.8334942288883677;0.015563284217549472;0.015562579586053409;0.7976841673779078;-0.014894991420294709;0.7978462152446064;1.009933544221704
98.42638;1.0444526413284911;0.833303547965599;0.7978608470751747;-4.021235000980481e-07;-3.829612479204464e-07;1.0449597565929847;1.0099401075801573;10.001826652399792;0.8334943913756276;0.015563271702679814;0.01556262497240704;0.7976856089370036;-0.014894991058567984;0.797847268336716;1.0099335789528054
98.43638;1.0444524837328988;0.8333048708423915;0.7978610079579446;-4.018332843914573e-07;-3.827202565998093e-07;1.0449597955043493;1.009941351925302;10.00182910931357;0.8334945064389356;0.01556326027474789;0.01556267111291176;0.7976869925820431;-0.014894990719179128;0.7978483132399197;1.009933621141304
98.44638;1.0444523180187262;0.8333062098379411;0.7978611388484067;-4.015354395522777e-07;-3.8246597477682224e-07;1.0449598138073417;1.009942612550199;10.001831602841406;0.8334945741485925;0.015563249911369748;0.015562718049754683;0.7976883179718732;-0.014894990402232277;0.7978493480074117;1.0099336675092727
98.45638;1.0444521511045983;0.8333075657985257;0.7978612374145231;-4.0123098426593343e-07;-3.821988799748625e-07;1.0449598123774082;1.0099438861807164;10.001834109727877;0.8334945952083298;0.015563240592772778;0.015562765822531143;0.7976895858326708;-0.014894990107988448;0.7978503712308329;1.0099337147386627
98.46638;1.0444519900399183;0.8333089397843327;0.7978613012972302;-4.0092137557968794e-07;-3.819191716681817e-07;1.0449597907698167;1.0099451702826028;10.001836580917447;0.8334945707426719;0.015563232296552367;0.015562814455539933;0.7976907975330821;-0.014894989836884538;0.7978513818714906;1.0099337584799868
98.47638;1.0444518419401772;0.8333103333819308;0.7978613289495031;-4.0060867576744573e-07;-3.8162656580505557e-07;1.0449597476414458;1.0099464618605327;10.001838953244725;0.8334945016501504;0.015563224993026965;0.01556286394969191;0.7976919547071772;-0.014894989589238572;0.7978523787331046;1.0099337933747228
98.48638;1.044451713265009;0.8333117486229945;0.7978613202207587;-4.0029513712106906e-07;-3.8132048471439514e-07;1.0449596817028273;1.0099477566439594;10.00184116452684;0.8334943882360274;0.015563218640059618;0.015562914287419353;0.7976930591248323;-0.014894989364919635;0.7978533599397173;1.0099338137703378
98.49638;1.044451609043914;0.8333131870394277;0.7978612764138464;-3.9998251156926566e-07;-3.810004534151942e-07;1.044959592376578;1.0099490495154773;10.001843151632785;0.8334942307909029;0.01556321318136828;0.015562965442697828;0.7976941127837828;-0.014894989163372027;0.7978543229954114;1.0099338135677598
98.50638;1.0444515327013097;0.8333146486024634;0.7978611994248338;-3.996719087311979e-07;-3.806665832677432e-07;1.0449594798853976;1.009950335728799;10.001844844732073;0.8334940301529641;0.015563208554033857;0.015563017380516653;0.7976951181749172;-0.014894988983770575;0.7978552655122687;1.0099337856794475
98.51638;1.0444514864889265;0.8333161316501286;0.7978610905304324;-3.993641395774798e-07;-3.8031987784659433e-07;1.0449593449904993;1.0099516114172167;10.001846174510542;0.8334937877833887;0.015563204701481915;0.015563070051394292;0.7976960787857931;-0.014894988825052797;0.7978561857704417;1.009933722339069
98.52638;1.0444514715585806;0.8333176331800266;0.7978609501711899;-3.990598892513156e-07;-3.7996216462657635e-07;1.0449591885289569;1.0099528729036826;10.001847081821698;0.833493506160678;0.015563201575389159;0.01556312338834495;0.7976969993057098;-0.014894988685897047;0.7978570823378148;1.0099336161583978
98.53638;1.0444514873840447;0.8333191491269761;0.7978607785426199;-3.987596464908998e-07;-3.79595752986479e-07;1.0449590112568858;1.0099541156796545;10.00184751876354;0.8334931889344219;0.015563199122378165;0.01556317730506263;0.7976978848488311;-0.014894988564665711;0.7978579533155303;1.009933461087896
98.54638;1.0444515316837066;0.8333206750490914;0.7978605761954641;-3.984637608337137e-07;-3.792230689120986e-07;1.044958813776946;1.0099553338356704;10.001847446543806;0.8334928400425945;0.015563197272741391;0.015563231703873038;0.7976987398837613;-0.014894988459424365;0.7978587963708389;1.009933252898917
98.55638;1.0444516012006941;0.8333222066943158;0.7978603447691637;-3.981725478123644e-07;-3.7884638117989146e-07;1.0449585959229473;1.0099565204127794;10.001846833243278;0.833492462952517;0.01556319594231346;0.015563286486650207;0.7976995678595032;-0.014894988368123155;0.7978596093598067;1.0099329894807543
98.56638;1.0444516922063123;0.8333237402778503;0.7978600874778021;-3.978861507487214e-07;-3.7846757927875836e-07;1.0449583564419165;1.0099576686117695;10.001845647764236;0.83349206098471;0.015563195042795356;0.015563341553032099;0.7977003713922374;-0.014894988288816753;0.797860390790502;1.009932671018735
98.57638;1.0444518001620124;0.8333252728982475;0.7978598087483815;-3.976043932381506e-07;-3.780880652382462e-07;1.0449580940775738;1.0099587729188022;10.001843857987108;0.8334916379674537;0.015563194487802292;0.015563396793769977;0.7977011525347021;-0.014894988219784433;0.7978611403334714;1.0099322997093885
98.58638;1.0444519189963475;0.8333268027734764;0.7978595133702924;-3.973268483379056e-07;-3.7770882552359584e-07;1.044957809283855;1.0099598291921654;10.00184144035175;0.8334911983600541;0.015563194192232947;0.015563452087546078;0.7977019128319728;-0.014894988159413732;0.7978618592792103;1.0099318789684217
98.59638;1.0444520407641822;0.8333283291427444;0.797859205982603;-3.9705286006093515e-07;-3.7733059039144873e-07;1.0449575048118167;1.0099608338055965;10.001838389129475;0.833490746652821;0.015563194079358678;0.015563507302554212;0.7977026534002404;-0.014894988105980972;0.7978625501428857;1.0099314121927876
98.60638;1.0444521561866262;0.8333298520978547;0.7978588913716109;-3.9678150255845484e-07;-3.769540454440482e-07;1.0449571850934865;1.009961782970647;10.001834715903632;0.8334902865498698;0.015563194098247805;0.015563562303505519;0.7977033753319224;-0.014894988057658655;0.7978632156083069;1.0099309014502464
98.61638;1.0444522556174674;0.8333313723858933;0.7978585748156904;-3.9651168736981435e-07;-3.765800348871994e-07;1.0449568555317892;1.009962672967956;10.001830442956983;0.8334898209424879;0.015563194229416646;0.015563616955923914;0.7977040799497943;-0.014894988012714293;0.7978638578814681;1.0099303471181638
98.62638;1.0444523300510218;0.8333328910019984;0.7978582618685218;-3.962423576133992e-07;-3.7620954777626335e-07;1.0449565218568206;1.009963500947445;10.001825596072232;0.8334893524047579;0.01556319446605443;0.015563671120985917;0.7977047686725862;-0.014894987969691806;0.7978644789148294;1.0099297484743974
98.63638;1.0444523723481998;0.8333344083440689;0.7978579583462574;-3.959726386943413e-07;-3.7584352015572083e-07;1.0449561894085122;1.0099642656767358;10.00182020249057;0.8334888831988913;0.01556319478761228;0.015563724649506477;0.7977054430277749;-0.014894987927546968;0.7978650809502646;1.0099291040658986
98.64638;1.0444523780880588;0.8333359233379489;0.7978576707556962;-3.9570180159001705e-07;-3.7548268602174373e-07;1.0449558625160797;1.00996496742188;10.00181429604445;0.8334884152201975;0.015563195146578323;0.01556377739146764;0.7977061049669123;-0.014894987885653072;0.7978656665028487;1.0099284118606155
98.65638;1.0444523454048786;0.8333374333321919;0.7978574064038068;-3.954290813307539e-07;-3.7512757192828747e-07;1.0449555443955967;1.009965606695895;10.001807920758322;0.8334879503597328;0.015563195482336756;0.015563829217872867;0.7977067570436805;-0.014894987843625758;0.797866237834758;1.0099276701992466
98.66638;1.0444522744347258;0.8333389347118911;0.7978571728244892;-3.951536498709148e-07;-3.7477861090103655e-07;1.044955238025911;1.0099661831387894;10.00180112269534;0.8334874909847242;0.015563195751127079;0.015563880034219798;0.7977074025025922;-0.014894987801168614;0.7978667966108011;1.0099268791246971
98.67638;1.0444521669807172;0.8333404235820544;0.7978569770214246;-3.948747574411062e-07;-3.744362840485728e-07;1.0449549468400687;1.009966695679922;10.001793934553982;0.8334870404743996;0.015563195937501774;0.0155639297713814;0.7977080453228288;-0.014894987758106666;0.7978673437119012;1.0099260407670343
98.68638;1.0444520263715438;0.8333418961397946;0.7978568249479843;-3.9459181326269753e-07;-3.74101269175408e-07;1.044954673804298;1.0099671436109183;10.00178637008041;0.8334866032997275;0.01556319604471182;0.015563978359027224;0.7977086897008724;-0.014894987714583125;0.7978678793045175;1.0099251585558395
98.69638;1.0444518574491892;0.8333433487054255;0.7978567210212245;-3.943043859752257e-07;-3.737746149279017e-07;1.04495442042958;1.0099675277867655;10.001778430344146;0.8334861845176483;0.01556319608774964;0.015564025707817727;0.7977093393571502;-0.01489498767123697;0.7978684034652199;1.00992423580113
98.70638;1.0444516661316072;0.8333447779143752;0.7978566680844107;-3.9401216748399255e-07;-3.7345775885572253e-07;1.0449541875678434;1.0099678516331136;10.001770108870454;0.8334857895914386;0.01556319609324933;0.015564071716721806;0.7977099974875734;-0.014894987629143522;0.7978689165139587;1.009923274686351
98.71638;1.0444514585117906;0.833346181169962;0.7978566682092435;-3.937148896273409e-07;-3.7315222505922645e-07;1.0449539767195013;1.00996812122636;10.00176139543061;0.8334854245353627;0.015563196098491933;0.015564116289059272;0.7977106670513363;-0.014894987589479047;0.7978694185440507;1.0099222763100093
98.72638;1.044451240617491;0.8333475564091739;0.7978567234641705;-3.934122606009534e-07;-3.7285919551304914e-07;1.044953790058831;1.0099683441348617;10.001752278471185;0.8334850957966644;0.015563196152651162;0.015564159336489405;0.7977113508146195;-0.014894987553190131;0.7978699089613983;1.0099212410291691
98.73638;1.0444510187203715;0.8333489010844319;0.7978568358924901;-3.931039540907813e-07;-3.725792737340745e-07;1.0449536294686128;1.009968528163676;10.00174273925684;0.833484809864197;0.01556319632095581;0.015564200778915184;0.7977120513691343;-0.01489498752104573;0.7978703868144641;1.0099201687810297
98.74638;1.044450798946717;0.8333502114884832;0.7978570066474338;-3.9278963311710003e-07;-3.723125642103434e-07;1.0449534960121285;1.0099686804884136;10.0017327470753;0.8334845725982211;0.015563196684362327;0.015564240551753617;0.7977127712928435;-0.014894987493833934;0.7978708518063051;1.0099190595329197
98.75638;1.0444505863793685;0.8333514831026108;0.7978572351898939;-3.924689937581138e-07;-3.720589475759815e-07;1.044953390116432;1.0099688070442285;10.001722265087288;0.8334843885369012;0.015563197341550223;0.01556427860466868;0.7977135128834529;-0.01489498747209575;0.7978713047833093;1.0099179132626734
98.76638;1.0444503846035815;0.833352711654357;0.7978575199400589;-3.921418673952809e-07;-3.7181826526007703e-07;1.0449533113777525;1.0099689126967053;10.001711259316393;0.8334842605825837;0.015563198416903056;0.015564314887149459;0.797714277385396;-0.014894987455526452;0.7978717469670944;1.009916729559249
98.77638;1.0444501956662549;0.8333538938282823;0.7978578595972775;-3.918084195536241e-07;-3.715903165068346e-07;1.0449532581549454;1.0099690021158911;10.00169970572577;0.8334841899246543;0.015563200057604547;0.015564349344139545;0.7977150645738939;-0.014894987442701362;0.7978721790807073;1.0099155075614383
98.78638;1.044450020026358;0.8333550267058664;0.7978582532343124;-3.9146925007353197e-07;-3.7137481274005995e-07;1.0449532277303508;1.0099690802379488;10.001687590516875;0.8334841762692656;0.015563202411824944;0.015564381931883108;0.7977158731966199;-0.01489498743131782;0.7978726012992522;1.009914246062034
98.79638;1.04444985648523;0.8333561063235565;0.7978586994319495;-3.9112519951454063e-07;-3.711713236641135e-07;1.0449532163427642;1.0099691515288836;10.001674897646435;0.8334842184810318;0.015563205602858456;0.015564412639091344;0.7977167018878755;-0.014894987418712443;0.797873013267266;1.009912943620986
98.80638;1.0444497026806163;0.8333571272682403;0.7978591959280068;-3.9077704002324244e-07;-3.709791618770574e-07;1.0449532186896404;1.0099692190748546;10.001661600440807;0.8334843151007141;0.015563209720446947;0.015564441493369949;0.7977175500342312;-0.014894987402392219;0.7978734138942071;1.0099115991079886
98.81638;1.0444495565055494;0.8333580840841129;0.7978597400947357;-3.9042538550428607e-07;-3.7079735815053995e-07;1.044953227495946;1.0099692848436586;10.001647675277985;0.8334844645889553;0.015563214832539867;0.015564468552253748;0.7977184183822074;-0.014894987380367776;0.7978738017608364;1.009910212472005
98.82638;1.044449417389278;0.8333589721116595;0.7978603293485177;-3.9007080918845146e-07;-3.7062492066778185e-07;1.0449532337941798;1.0099693503401383;10.001633120457823;0.8334846655498033;0.015563220999105575;0.015564493892236988;0.7977193089913804;-0.014894987351226949;0.7978741759165949;1.0099087850551467
98.83638;1.0444492862665498;0.8333597864105413;0.7978609611795834;-3.897139606439489e-07;-3.704611548017319e-07;1.04495322824862;1.0099694167487878;10.001617957597011;0.8334849168674752;0.015563228272503758;0.015564517591467542;0.7977202243978536;-0.014894987314042983;0.797874535958364;1.0099073195208315
98.84638;1.0444491644546858;0.8333605208729601;0.7978616334239508;-3.893556912113264e-07;-3.7030568065316864e-07;1.0449532026372255;1.0099694851318384;10.001602220471817;0.833485217707775;0.015563236685914552;0.015564539702743692;0.7977211668680111;-0.01489498726830479;0.7978748814100445;1.0099058198070892
98.85638;1.0444490525460128;0.8333611689299876;0.7978623443244444;-3.889971221582392e-07;-3.7015817557486477e-07;1.0449531503515308;1.00996955694997;10.001585945492382;0.8334855675123828;0.01556324624553939;0.015564560242903898;0.7977221379161059;-0.014894987213944739;0.7978752112693069;1.0099042909814797
98.86638;1.0444489499895366;0.8333617248957385;0.7978630918045362;-3.886395111433469e-07;-3.7001819016985814e-07;1.044953066220483;1.0099696345292424;10.001569168075543;0.833485966069755;0.015563256940200939;0.015564579215583041;0.7977231374394321;-0.014894987151304795;0.7978755240769186;1.009902738850376
98.87638;1.0444488549216178;0.8333621848262159;0.7978638731581925;-3.882839857528463e-07;-3.6988526078427024e-07;1.0449529466083243;1.0099697209407954;10.001551919824005;0.8334864135910698;0.015563268759706561;0.015564596639648392;0.7977241633446639;-0.01489498708091214;0.7978758182804507;1.0099011692631654
98.88638;1.0444487641871925;0.8333625465392438;0.7978646855974485;-3.8793129628584577e-07;-3.6975910385600787e-07;1.0449527897880282;1.009969819038007;10.001534219964977;0.8334869105845646;0.015563281701495195;0.015564612549889254;0.7977252125690395;-0.014894987003218172;0.7978760923535972;1.0098995871681173
98.89638;1.0444486738846008;0.8333628091411281;0.7978655266304873;-3.8758183053525886e-07;-3.696396480196161e-07;1.0449525957454908;1.0099699307556669;10.001516064046527;0.8334874574070134;0.015563295764077374;0.015564626980207271;0.7977262823410158;-0.01489498691863414;0.797876344406319;1.0098979961531878
98.90638;1.0444485796460827;0.8333629727468972;0.7978663942716968;-3.8723589570569015e-07;-3.6952695146027967e-07;1.0449523655411943;1.0099700575407693;10.00149741884783;0.8334880540079614;0.015563310942478967;0.015564639958631544;0.797727370559014;-0.014894986827828218;0.7978765720719184;1.0098963987033722
98.91638;1.0444484766375617;0.8333630385434677;0.7978672873943191;-3.868938116836078e-07;-3.694211014184835e-07;1.0449521011773604;1.0099702009929818;10.001478230118753;0.833488700426532;0.01556332722890627;0.015564651514113284;0.7977284756408703;-0.014894986731881535;0.7978767732070886;1.0098947967682752
98.92638;1.0444483605882158;0.83336300884939;0.7978682056159044;-3.8655579016940766e-07;-3.693221474898918e-07;1.0449518055357692;1.0099703630504842;10.00145843744334;0.8334893971576945;0.015563344609711585;0.015564661673516085;0.7977295965672782;-0.01489498663214775;0.797876946530867;1.0098931931014703
98.93638;1.0444482292142787;0.8333628872760899;0.7978691488575197;-3.862220018312183e-07;-3.692300970728402e-07;1.0449514815779297;1.009970545917514;10.001437983018404;0.833490144236515;0.015563363057318601;0.015564670445409304;0.7977307332169582;-0.014894986529926955;0.7978770916619743;1.0098915928180023
98.94638;1.0444480822751128;0.8333626788003448;0.7978701173672873;-3.8589273634229697e-07;-3.6914504671178764e-07;1.044951131664423;1.0099707514599803;10.001416817497761;0.833490939750935;0.015563382529703318;0.015564677813532638;0.7977318862730768;-0.014894986426114948;0.7978772089593825;1.0098900032934883
98.95638;1.0444479207180757;0.8333623888368915;0.7978711115288766;-3.8556846851699347e-07;-3.6906743228919103e-07;1.0449507576546666;1.0099709801701284;10.001394907395582;0.8334917793835773;0.015563402984103109;0.015564683752990619;0.797733056293812;-0.01489498632110546;0.7978772992066133;1.009888432586044
98.96638;1.0444477460795067;0.833362021673212;0.7978721309075243;-3.8524993349885413e-07;-3.689980993336258e-07;1.0449503609729638;1.009971231253658;10.00137223412099;0.8334926574460271;0.015563424388404901;0.015564688249128008;0.797734242848789;-0.01489498621509544;0.7978773630860497;1.0098868881186789
98.97638;1.0444475600159795;0.8333615798238797;0.7978731737420784;-3.84938163610194e-07;-3.6893811304507523e-07;1.0449499422850888;1.0099715042912418;10.001348785184328;0.8334935684767701;0.01556344671516623;0.01556469129609915;0.7977354447111243;-0.014894986108431882;0.797877400731145;1.0098853767045735
98.98638;1.0444473637996876;0.8333610646511356;0.7978742374517624;-3.8463441367477497e-07;-3.6888865776962045e-07;1.0449495012168446;1.009971800470182;10.001324547527021;0.8334945081611501;0.015563469929656688;0.015564692887033901;0.7977366607252244;-0.014894986001627206;0.797877411457818;1.0098839055000113
98.99638;1.044447158002191;0.8333604770263198;0.7978753195227671;-3.843400314770077e-07;-3.6885107159020154e-07;1.0449490363679312;1.0099721225680485;10.00129950809241;0.8334954730705537;0.015563493986366176;0.015564693016094958;0.7977378903137616;-0.014894985895269526;0.7978773938849101;1.0098824824590995
99.00638;1.044446942421383;0.8333598174013809;0.7978764185056246;-3.8405628324828386e-07;-3.6882675571640007e-07;1.0449485459589798;1.0099724743291505;10.001273662662303;0.8334964596740494;0.01556351882861585;0.015564691684842934;0.7977391334844444;-0.014894985789993796;0.7978773467592096;1.0098811162436767
99.01638;1.0444467162647657;0.8333590860936846;0.7978775346896313;-3.8378426296273867e-07;-3.6881706710054995e-07;1.0449480288847761;1.0099728590840105;10.001247023381293;0.8334974638539201;0.015563544392511565;0.015564688908765932;0.7977403909101101;-0.014894985686323617;0.7978772698614272;1.009879816271369
99.02638;1.0444464787170558;0.8333582838749726;0.7978786694428667;-3.8352507672729163e-07;-3.6882331527377386e-07;1.0449474848444416;1.009973278380383;10.001219616888825;0.8334984815503819;0.015563570622830394;0.015564684729832166;0.7977416640679302;-0.014894985584572664;0.7978771639952557;1.009878592416439
99.03638;1.0444462298855057;0.8333574121362762;0.7978798237990568;-3.8328006180551524e-07;-3.6884662751684443e-07;1.044946913098562;1.0099737321573135;10.00119147889847;0.8334995094865174;0.01556359748404211;0.015564679221075666;0.7977429548573124;-0.0148949854849907;0.797877030184545;1.009877454090962
99.04638;1.0444459713800354;0.8333564728392303;0.7978809981440383;-3.830506702906953e-07;-3.6888765710424465e-07;1.0449463113613549;1.0099742200820438;10.001162651178104;0.8335005452299792;0.015563624953708565;0.015564672473289222;0.7977442646931409;-0.014894985387885895;0.7978768690984223;1.0098764093283288
99.05638;1.0444457060521113;0.8333554685720644;0.7978821926158668;-3.8283821881890235e-07;-3.689464346988639e-07;1.0449456761924458;1.0099747424856842;10.00113317907021;0.8335015870543414;0.015563653009576302;0.01556466457701231;0.797745593848356;-0.014894985293726052;0.7978766812624252;1.0098754642673289
99.06638;1.0444454376586383;0.8333544025461912;0.7978834067246039;-3.8264389136299663e-07;-3.6902251006356263e-07;1.044945004208973;1.0099753005867604;10.001103108204363;0.8335026339290376;0.01556368161991187;0.015564655612379328;0.7977469414729453;-0.014894985203367246;0.7978764674897267;1.0098746232228077
99.07638;1.0444451704344075;0.833353278442615;0.7978846388781503;-3.824688405383561e-07;-3.691152752676995e-07;1.0449442927339978;1.009975896539894;10.001072485835719;0.8335036857690158;0.015563710743666685;0.015564645651754146;0.7977483059151901;-0.014894985118144615;0.7978762290603916;1.0098738894169372
99.08638;1.0444449082851621;0.8333521000685491;0.7978858871315464;-3.8231411103987177e-07;-3.692242569404567e-07;1.0449435398370905;1.0099765330626604;10.001041365918633;0.8335047438316484;0.015563740342089348;0.015564634768826715;0.7977496851077465;-0.014894985039694213;0.7978759676942039;1.0098732656277167
99.09638;1.044444654496429;0.8333508710251845;0.7978871503734366;-3.821806369996434e-07;-3.693492219248867e-07;1.0449427443747161;1.0099772127014741;10.001009809022912;0.8335058106665317;0.015563770390752124;0.015564623037583228;0.7977510770069022;-0.01489498496977173;0.7978756852352019;1.0098727540290553
99.10638;1.044444411779931;0.8333495945402392;0.7978884282460295;-3.820694273673439e-07;-3.6949013864204423e-07;1.0449419063309118;1.0099779378467098;10.000977874958;0.8335068891973269;0.01556380088290298;0.015564610526493699;0.7977524796923803;-0.014894984910133278;0.7978753833687043;1.0098723554968685
99.11638;1.0444441820814265;0.8333482735022959;0.7978897200484959;-3.8198154497980634e-07;-3.696470263243428e-07;1.04494102721781;1.0099787114641359;10.00094561294969;0.8335079814658528;0.015563831821396274;0.015564597300343286;0.797753891104783;-0.014894984862398002;0.7978750635502116;1.0098720690447678
99.12638;1.0444439664873426;0.833346910589751;0.7978910240416582;-3.8191785495487964e-07;-3.698197685901898e-07;1.0449401096924575;1.0099795372302272;10.00091305787418;0.8335090884172057;0.015563863208187756;0.015564583420524088;0.797755308828505;-0.014894984827999051;0.797874726973704;1.0098718923527783
99.13638;1.0444437652992764;0.8333455080203627;0.7978923373701148;-3.8187885815934703e-07;-3.7000810817737683e-07;1.0449391564540256;1.009980418769272;10.000880234911378;0.83351021078969;0.015563895043011861;0.015564568943189583;0.7977567300084021;-0.01489498480819347;0.7978743747275712;1.0098718232966253
99.14638;1.0444435786404742;0.8333440671339497;0.797893656397293;-3.818646862287744e-07;-3.702117482245967e-07;1.0449381696260804;1.0099813589908448;10.000847165351104;0.8335113495855133;0.015563927318508414;0.015564553920881834;0.7977581516560993;-0.014894984804011373;0.7978740079755618;1.0098718603479504
99.15638;1.0444434074376876;0.8333425885886767;0.7978949775129087;-3.818752813696307e-07;-3.704304356194881e-07;1.0449371509903758;1.0099823601407183;10.000813868702549;0.8335125058161768;0.01556396000809897;0.015564538403631511;0.7977595712424386;-0.01489498481622314;0.7978736280417797;1.009872001436987
99.16638;1.044443253558142;0.8333410731975378;0.7978962978149988;-3.8191063585921443e-07;-3.7066407652516104e-07;1.0449361019836145;1.0099834239820356;10.000780361645898;0.8335136802838946;0.015563993067438794;0.015564522441549159;0.7977609868923509;-0.014894984845286528;0.7978732368089385;1.0098722432819005
99.17638;1.0444431191202856;0.8333395226214237;0.7978976150522521;-3.819708531144028e-07;-3.709128265683623e-07;1.0449350229110523;1.0099845518618222;10.000746659009824;0.8335148734822255;0.015564026445148026;0.015564506086535297;0.7977623971869079;-0.014894984891228476;0.797872837386723;1.0098725815299747
99.18638;1.0444430058979604;0.8333379390585016;0.7978989273128234;-3.8205610737811544e-07;-3.7117713290562957e-07;1.0449339127017756;1.009985745237296;10.000712779926976;0.8335160856056149;0.015564060079687633;0.015564489385194096;0.7977638010825118;-0.01489498495372384;0.7978724344344877;1.0098730110185064
99.19638;1.0444429148749992;0.8333363243678373;0.7979002332253935;-3.821665714528025e-07;-3.714576333336702e-07;1.044932770109367;1.0099870063793335;10.00067875336943;0.8335173166648862;0.015564093884365153;0.015564472368527638;0.797765198330493;-0.014894985032410905;0.7978720336661296;1.0098735264024823
99.20638;1.0444428457476675;0.8333346799465176;0.7979015323022149;-3.823022176296296e-07;-3.7175479440314105e-07;1.0449315952653138;1.009988338051381;10.00064461705126;0.8335185660788145;0.015564127743921088;0.015564455045041427;0.7977665900601757;-0.01489498512708591;0.7978716407408719;1.0098741227068755
99.21638;1.0444427968191952;0.8333330071731371;0.7979028245453172;-3.8246263411613025e-07;-3.720686206001834e-07;1.0449303903292797;1.0099897420222894;10.000610412110692;0.833519832051173;0.015564161528586935;0.015564437397157953;0.7977679786720728;-0.014894985237561137;0.7978712606899065;1.0098747951949498
99.22638;1.0444427654039077;0.833331307601565;0.797904109588503;-3.8264703810864e-07;-3.723987636946046e-07;1.0449291592842478;1.0099912179424024;10.00057618147471;0.8335211120673562;0.015564195110218481;0.015564419384697962;0.7977693672970666;-0.014894985363350766;0.7978708983721212;1.0098755392941363
99.23638;1.044442748177166;0.8333295829975434;0.7979053864546934;-3.8285443088583885e-07;-3.7274482777858715e-07;1.0449279076099731;1.0099927637423287;10.000541973775375;0.8335224039958927;0.01556422837487356;0.015564400955463489;0.7977707596198623;-0.014894985503534904;0.7978705585042315;1.0098763507649022
99.24638;1.0444427414504005;0.8333278352205039;0.7979066540806773;-3.830837839415467e-07;-3.7310661205433137e-07;1.0449266420482892;1.0099943770235604;10.000507844350723;0.8335237061753102;0.015564261231325894;0.015564382056413207;0.7977721596685974;-0.014894985656961691;0.7978702445068163;1.0098772254623511
99.25638;1.0444427412435462;0.8333260661378717;0.7979079118371314;-3.83334191008515e-07;-3.734841722381048e-07;1.0449253701023131;1.009996056275105;10.000473848697878;0.8335250166361075;0.015564293613475281;0.015564362643965277;0.7977735709443162;-0.014894985822617952;0.797869957791035;1.009878159036165
99.26638;1.0444427430757026;0.8333242777114609;0.7979091597089937;-3.8360498142087154e-07;-3.738776255424874e-07;1.04492409942763;1.00999780136497;10.00044003656818;0.8335263327693679;0.015564325480241732;0.015564342697349298;0.7977749956084323;-0.014894985999878266;0.7978696985126346;1.009879147150708
99.27638;1.044442742596506;0.833322471595569;0.7979103979692455;-3.8389567530864634e-07;-3.74286895611986e-07;1.0449228375313806;1.0099996130058329;10.000406454027269;0.8335276518576606;0.015564356812776382;0.01556432223047462;0.7977764346885136;-0.014894986188451335;0.7978694666487455;1.0098801860114828
99.28638;1.0444427368976656;0.8333206482406298;0.7979116263984661;-3.842057572009845e-07;-3.747116715102169e-07;1.044921591062308;1.0100014912182238;10.000373148967554;0.8335289717480785;0.015564387607556792;0.015564301288910625;0.7977778887942297;-0.014894986388013672;0.7978692625015024;1.009881272675512
99.29638;1.0444427246454409;0.8333188065939995;0.7979128439835957;-3.845346023063094e-07;-3.7515150046636677e-07;1.0449203645124139;1.0100034342561952;10.000340172327082;0.8335302909215925;0.015564417866683253;0.015564279932971886;0.7977793581611485;-0.014894986597726867;0.797869086824293;1.0098824050176103
99.30638;1.044442705037749;0.8333169451174931;0.797914049105384;-3.848815754868571e-07;-3.7560574331191515e-07;1.044919159849865;1.0100054393068048;10.000307572452778;0.8335316079770824;0.015564447592278345;0.015564258223389192;0.7977808421048999;-0.014894986816080332;0.7978689406831858;1.0098835817460101
99.31638;1.0444426770188935;0.833315063205828;0.7979152391986286;-3.8524599663849944e-07;-3.760734315052185e-07;1.0449179772185229;1.0100075040659526;10.000275387419602;0.8335329213479432;0.015564476789367489;0.015564236215526581;0.7977823389473307;-0.014894987041197925;0.7978688251792367;1.0098848022286029
99.32638;1.0444426391093342;0.8333131616045175;0.7979164103459448;-3.856270294546196e-07;-3.76553242926561e-07;1.0449168153318618;1.0100096275147599;10.000243646109295;0.8335342293534793;0.01556450546321333;0.015564213960017748;0.7977838465877924;-0.014894987271100793;0.7978687411782237;1.0098860657614068
99.33638;1.0444425898191838;0.8333112419694421;0.797917557859559;-3.8602374757425276e-07;-3.770436886145293e-07;1.0449156713666945;1.0100118094049244;10.000212378234023;0.8335355297216095;0.015564533609919969;0.015564191509551496;0.7977853630538007;-0.014894987503725662;0.7978686890569047;1.0098873709471743
99.34638;1.0444425287458938;0.8333093062409019;0.7979186771865919;-3.8643533352868194e-07;-3.7754351483784774e-07;1.0449145410154157;1.0100140494930918;10.000181621500168;0.8335368191713031;0.01556456121725425;0.015564168918924402;0.797786886653247;-0.014894987737037013;0.7978686683362471;1.0098887153389373
99.35638;1.044442457271111;0.833307356030317;0.7979197643483561;-3.868611605480355e-07;-3.780520659154786e-07;1.044913418797799;1.0100163477653141;10.00015142306643;0.83353809423925;0.015564588277288715;0.01556414623680416;0.7977884155932261;-0.014894987969182134;0.7978686771172993;1.0098900948017742
99.36638;1.0444423775935423;0.8333053924769942;0.7979208163709586;-3.8730064718622247e-07;-3.785693365392786e-07;1.0449122983959032;1.0100187051070983;10.000121834920233;0.833539352415876;0.015564614804069551;0.015564123510005303;0.7977899471850236;-0.014894988198410728;0.7978687120163068;1.0098915031149447
