time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
99.37638;1.044442291510158;0.8333034166487516;0.797921831693464;-3.8775302644723475e-07;-3.7909577761574587e-07;1.0449111733540555;1.010021123429252;10.000092902657299;0.8335405924199745;0.015564640843175895;0.015564100796878703;0.7977914776395776;-0.014894988422790608;0.7978687689085177;1.0098929326183848
99.38638;1.0444422007113168;0.8333014298277072;0.7979228102171916;-3.882173711962596e-07;-3.7963187783085414e-07;1.0449100383185528;1.0100236055719096;10.00006466172245;0.8335418141302849;0.015564666463283083;0.015564078172076041;0.7977930030691259;-0.014894988640105227;0.7978688437165613;1.0098943752069263
99.39638;1.0444421073388084;0.8332994333954495;0.7979237531979296;-3.886928982787865e-07;-3.801776364612691e-07;1.044908889989614;1.0100261548014442;10.000037148196377;0.8335430182905079;0.015564691743088851;0.015564055720938821;0.7977945203666263;-0.014894988848314455;0.7978689327385081;1.0098958231204487
99.40638;1.0444420136628612;0.833297428728675;0.7979246629145971;-3.8917919170110857e-07;-3.807324357033799e-07;1.044907726819161;1.0100287735992912;10.000010408964352;0.8335442060596545;0.015564716763116047;0.015564033524867061;0.7977960272756103;-0.014894989046124943;0.7978690325471126;1.0098972700600402
99.41638;1.044441921865292;0.8332954173311516;0.7979255419655499;-3.896762849723211e-07;-3.8129541858916156e-07;1.0449065474874335;1.0100314626979512;9.999984500187542;0.8335453795847276;0.0155647416009714;0.01556401164177093;0.7977975226253915;-0.01489498923300117;0.7978691398864959;1.009898712192124
99.42638;1.0444418345852584;0.8332934005904631;0.7979263925096737;-3.901846045325209e-07;-3.8186586317121494e-07;1.0449053495192862;1.010034220665876;9.999959478449348;0.8335465428576619;0.015564766333376737;0.015563990095408924;0.7977990064005782;-0.014894989408829723;0.7978692516303554;1.0099001482974672
99.43638;1.0444417554805352;0.8332913792602228;0.7979272158711432;-3.907046666248704e-07;-3.82443251691959e-07;1.0449041291492989;1.0100370438036705;9.99993538955842;0.8335477009503269;0.015564791039729221;0.015563968884856484;0.7978004788851586;-0.014894989573681437;0.7978693644252208;1.009901579214688
99.44638;1.044441688886733;0.8332893537353196;0.7979280128141383;-3.912368822186554e-07;-3.830271248488577e-07;1.044902882274507;1.010039926546356;9.999912260076494;0.8335488584433142;0.015564815800737371;0.015563948005517131;0.7978019396645936;-0.014894989727785397;0.7978694746423525;1.0099030068192172
99.45638;1.0444416388699993;0.8332873248926715;0.7979287843125067;-3.917817783339364e-07;-3.8361699781993086e-07;1.0449016057482436;1.0100428619830808;9.999890098852308;0.8335500186588516;0.015564840694684392;0.015563927461004714;0.7978033872979792;-0.014894989871622645;0.7978695791437105;1.0099044328557885
99.46638;1.0444416089135558;0.8332852945208341;0.7979295318972304;-3.923402686653663e-07;-3.8421253250587507e-07;1.0449002980678987;1.0100458420152274;9.999868906369365;0.8335511835442793;0.015564865792917854;0.015563907258320856;0.7978048196817742;-0.014894990005858854;0.7978696760186462;1.00990585834635
99.47638;1.0444416023935528;0.8332832650806512;0.7979302572843588;-3.9291365392638194e-07;-3.848137681312713e-07;1.044898959262349;1.0100488575182074;9.999848682295706;0.8335523536146032;0.0155648911585727;0.015563887395662609;0.7978062346687236;-0.014894990131074648;0.7978697648617442;1.0099072838975016
99.48638;1.0444416226515074;0.833281239409667;0.7979309620560818;-3.935034360634772e-07;-3.854211158573436e-07;1.0448975906225089;1.010051898855398;9.999829426585375;0.8335535278814542;0.015564916844405679;0.015563867853332088;0.79780763028858;-0.01489499024768971;0.7978698469006825;1.0099087102629454
99.49638;1.0444416726389536;0.8332792212189171;0.7979316476971376;-3.941109817481623e-07;-3.8603509624821515e-07;1.0448961943622859;1.0100549562445684;9.999811137144683;0.8335547039233717;0.015564942881299393;0.015563848591920034;0.7978090042447337;-0.014894990356237642;0.7978699247954613;1.00991013877416
99.50638;1.0444417551180565;0.8332772155206696;0.7979323156198075;-3.947371240842916e-07;-3.8665607978940153e-07;1.0448947730867946;1.0100580196657072;9.999793803654912;0.8335558780612188;0.015564969272536585;0.015563829560773101;0.7978103531074523;-0.014894990457558656;0.7978700019728581;1.0099115715528897
99.51638;1.044441873186206;0.8332752275842297;0.7979329668156261;-3.9538194847092947e-07;-3.872843143877828e-07;1.0448933293653555;1.010061078803203;9.999777396062088;0.8335570456634038;0.015564996008278754;0.015563810714040196;0.7978116721983688;-0.014894990552615948;0.7978700821615766;1.009913011136541
99.52638;1.044442030281246;0.8332732613767507;0.7979336013840451;-3.960448205646651e-07;-3.879201036103892e-07;1.0448918654560642;1.0100641232743137;9.999761862601813;0.8335582018027731;0.015565023085186709;0.015563792016875196;0.7978129562628722;-0.01489499064224854;0.7978701694009036;1.0099144599165268
99.53638;1.044442229745887;0.8332713190791975;0.7979342186379333;-3.967244381288373e-07;-3.88563775523267e-07;1.0448903831969691;1.0100671431316626;9.999747145719104;0.833559342194494;0.01556505050914322;0.015563773436537583;0.7978141998645989;-0.014894990727168185;0.7978702676508977;1.0099159198737584
99.54638;1.0444424744977991;0.8332694013838136;0.7979348173683294;-3.9741883874618075e-07;-3.892154696257157e-07;1.0448888839505717;1.0100701296748402;9.999733195928636;0.8335604641033045;0.015565078280646258;0.015563754940491259;0.7978153974137934;-0.0148949908081607;0.7978703797033136;1.0099173923820404
99.55638;1.0444427665817362;0.833267507978634;0.7979353956623074;-3.9812560332462915e-07;-3.898750249139194e-07;1.0448873680751174;1.0100730760042183;9.999719968798813;0.8335615665770187;0.01556510638499747;0.01556373650797674;0.7978165435236317;-0.014894990886370552;0.7978705063846243;1.0099188783436321
99.56638;1.0444431065509223;0.8332656385960455;0.7979359510524988;-3.9884216996200075e-07;-3.90542036701223e-07;1.044885834577734;1.0100759768610736;9.999707414825068;0.833562649498359;0.01556513479701036;0.015563718134018738;0.7978176335297991;-0.014894990963345883;0.7978706467666662;1.0099203786335893
99.57638;1.044443493696593;0.8332637941442426;0.7979364813308212;-3.9956595644986906e-07;-3.91215914961309e-07;1.0448842820231592;1.010078828264051;9.999695474845856;0.8335637124204857;0.015565163484750106;0.015563699818492881;0.7978186638367519;-0.014894991040632823;0.7978707989849961;1.009921894060403
99.58638;1.0444439271085055;0.8332619767752087;0.7979369852051839;-4.0029437607488384e-07;-3.918958743520929e-07;1.0448827098060807;1.010081627228859;9.99968408440475;0.8335647543755127;0.015565192408708217;0.01556368155956038;0.7978196318687524;-0.01489499111950672;0.7978709610627169;1.0099234251849167
99.59638;1.0444444060494622;0.833260189379238;0.7979374624857181;-4.0102495531143337e-07;-3.925809413955976e-07;1.044881118580262;1.01008437148239;9.99967318363603;0.8335657741238529;0.015565221525007793;0.015563663361992755;0.797820535317358;-0.014894991201204966;0.797871131662595;1.0099249726439727
99.60638;1.0444449290438522;0.8332584353828566;0.797937914117971;-4.017554606098651e-07;-3.932700369226853e-07;1.0448795097759465;1.010087059366848;9.999662723293358;0.8335667702810663;0.015565250789462684;0.015563645245393318;0.7978213713468371;-0.0148949912869701;0.7978713104540105;1.0099265375416238
99.61638;1.0444454929000633;0.8332567184206415;0.7979383420863132;-4.0248373414874897e-07;-3.9396223122371687e-07;1.0448778849100975;1.0100896900468326;9.999652663450531;0.8335677416293097;0.015565280161738188;0.01556362724433736;0.7978221367740018;-0.014894991377642079;0.7978714978590139;1.0099281214797038
99.62638;1.0444460928777837;0.8332550418290351;0.7979387490965508;-4.032074200214562e-07;-3.9465701818586237e-07;1.0448762458495096;1.0100922637539655;9.999642973883947;0.8335686874336318;0.01556530961070196;0.015563609406755951;0.7978228287190654;-0.014894991473462401;0.7978716946752578;1.0099297259218607
99.63638;1.0444467230142933;0.8332534087000618;0.7979391383226941;-4.039240500300316e-07;-3.953543188682132e-07;1.0448745953525507;1.0100947812716643;9.999633638114577;0.833569607744793;0.015565339116647285;0.01556359178926288;0.7978234447944844;-0.014894991574346502;0.7978719016654952;1.0099313510110075
99.64638;1.0444473757312123;0.8332518221639446;0.7979395132475624;-4.0463136851102136e-07;-3.960543819562717e-07;1.0448729367333593;1.0100972425689791;9.999624649588561;0.8335705039264059;0.015565368669912745;0.01556357444981968;0.7978239833108653;-0.014894991680193955;0.7978721191573749;1.0099329947835827
99.65638;1.0444480423909666;0.8332502848701767;0.7979398772321047;-4.0532761622554663e-07;-3.967576068180989e-07;1.0448712739289494;1.01009964612346;9.999615998669876;0.8335713788007794;0.01556539826534763;0.015563557446241365;0.7978244438490363;-0.014894991790893194;0.7978723470423917;1.0099346529359658
99.66638;1.0444487151508723;0.8332487980795482;0.7979402329833797;-4.0601170444466705e-07;-3.974641349481006e-07;1.044869612239133;1.0101019896290384;9.9996076644221;0.8335722360396806;0.015565427896041152;0.015563540841676158;0.7978248271951666;-0.01489499190622524;0.7978725849884643;1.0099363188911066
99.67638;1.0444493880670753;0.8332473615075973;0.7979405823987568;-4.0668306699342114e-07;-3.981736007676442e-07;1.0448679580893039;1.0101042704574452;9.99959961659575;0.8335730795140048;0.015565457550074971;0.015563524709636086;0.7978251344247257;-0.014894992026001292;0.7978728325732587;1.0099379849104577
99.68638;1.044450057116338;0.8332459737993044;0.7979409268140623;-4.0734113496698565e-07;-3.9888528605366313e-07;1.0448663178970854;1.0101064852306054;9.999591821715269;0.8335739132707514;0.015565487207255707;0.015563509130997473;0.7978253665082906;-0.01489499215026203;0.7978730892457752;1.0099396439133874
99.69638;1.0444507203810816;0.8332446327896686;0.7979412672139801;-4.0798495854342533e-07;-3.9959834988798386e-07;1.0448646972776898;1.0101086298046982;9.999584247754765;0.8335747419040226;0.015565516838634661;0.015563494184796531;0.7978255248030328;-0.014894992279276313;0.7978733543700606;1.0099412903836518
99.70638;1.0444513782303286;0.8332433352141485;0.7979416042157225;-4.086134205141064e-07;-4.003119395946148e-07;1.0448631008221443;1.0101106995282885;9.999576863987363;0.8335755706908329;0.015565546413133605;0.015563479943554295;0.7978256110676909;-0.014894992413446603;0.7978736275415342;1.0099429205328057
99.71638;1.044452032728084;0.8332420765311664;0.7979419382831919;-4.0922565380314004e-07;-4.0102522420993973e-07;1.0448615318752927;1.0101126891175023;9.99956963838921;0.8335764052177993;0.015565575902925516;0.015563466478009175;0.7978256265237494;-0.014894992553201102;0.7978739086476757;1.009944532325813
99.72638;1.0444526870340107;0.8332408515893903;0.7979422699782877;-4.098212186560485e-07;-4.0173718583660666e-07;1.0448599923370636;1.0101145926120805;9.999562536905948;0.8335772508973806;0.01556560527792411;0.015563453864116564;0.7978255712232543;-0.014894992698873734;0.7978741976085418;1.0099461247893131
99.73638;1.0444533449915774;0.8332396557836522;0.7979425996486516;-4.104001243493418e-07;-4.024461542181957e-07;1.0448584832546264;1.0101164034427323;9.99955552534417;0.8335781127514275;0.01556563449806401;0.015563442183923939;0.7978254444858791;-0.014894992850626936;0.797874494191865;1.0099476971833177
99.74638;1.0444540098590211;0.8332384861539318;0.7979429270903713;-4.1096270513354934e-07;-4.0314963604534994e-07;1.044857005432172;1.0101181145290223;9.999548573678789;0.8335789947896776;0.015565663517295063;0.015563431522489634;0.7978252457405608;-0.01489499300840657;0.7978747980686535;1.0099492491614661
99.75638;1.0444546828879564;0.8332373423347345;0.797943251633158;-4.115093668668241e-07;-4.038446127406302e-07;1.0448555586920794;1.0101197185681166;9.999541658226562;0.8335798988635535;0.015565692296507685;0.015563421962006482;0.7978249751928262;-0.014894993171966815;0.7978751090241534;1.009950781574383
99.76638;1.0444553630412232;0.8332362268975365;0.7979435723534694;-4.120404670424562e-07;-4.0452781381903326e-07;1.0448541410551315;1.0101212085769038;9.999534758095182;0.8335808243157209;0.015565720812303478;0.015563413566820901;0.7978246340188974;-0.014894993340924234;0.7978754267006425;1.0099522966918681
99.77638;1.0444560477366651;0.8332351443059458;0.7979438884594574;-4.12556327197362e-07;-4.0519584885178864e-07;1.0448527491962722;1.0101225786662746;9.999527853750934;0.833581768968837;0.015565749052067116;0.015563406368619082;0.7978242239404348;-0.014894993514759659;0.797875749958455;1.0099537973423574
99.78638;1.0444567336734012;0.8332340991382442;0.7979441997026516;-4.130571457554809e-07;-4.058454423321725e-07;1.0448513794396863;1.0101238245978252;9.999520935239435;0.8335827305497492;0.015565777001799097;0.015563400365707053;0.7978237471920161;-0.01489499369295011;0.7978760766597687;1.0099552858186878
99.79638;1.0444574169695964;0.8332330953977077;0.7979445064224421;-4.1354291418480477e-07;-4.064737433917129e-07;1.0448500289642713;1.010124943809492;9.999514010435378;0.8335837073804085;0.015565804647281557;0.015563395523816092;0.7978232073868632;-0.014894993875212158;0.7978764038917164;1.0099567631326494
99.80638;1.0444580931649843;0.8332321370481659;0.7979448094102776;-4.1401359241053113e-07;-4.0707846324222474e-07;1.04484869704662;1.0101259351600687;9.999507100123832;0.8335846981414161;0.015565831989539656;0.015563391770790583;0.7978226099130553;-0.014894994061535192;0.797876728475787;1.009958228673269
99.81638;1.0444587575271238;0.8332312283120804;0.7979451096782829;-4.1446936782870057e-07;-4.0765769221146e-07;1.0448473852838607;1.0101267991019378;9.999500229288175;0.8335857012004627;0.015565859051206579;0.015563389001839463;0.7978219610468786;-0.014894994252002686;0.7978770476558076;1.0099596807902473
99.82638;1.0444594050481721;0.8332303729954221;0.7979454080524278;-4.1491053559461446e-07;-4.0820957033217827e-07;1.0448460964992214;1.0101275385513602;9.999493429917697;0.8335867138162241;0.015565885868300459;0.015563387094958215;0.7978212667072508;-0.014894994446663569;0.7978773592076907;1.0099611181386507
99.83638;1.0444600300913347;0.8332295735937876;0.7979457051570382;-4.1533704077647317e-07;-4.087321853599883e-07;1.0448448333286375;1.0101281593441505;9.999486741920178;0.8335877319582072;0.015565912478626745;0.015563385921507475;0.797820532059249;-0.014894994645495827;0.7978776606582961;1.009962540421076
99.84638;1.0444606264208476;0.833228831206436;0.7979460018973488;-4.1574837694459297e-07;-4.0922388110988813e-07;1.0448435973295842;1.0101286695371927;9.999480197164559;0.8335887510915033;0.01556593890818786;0.01556338535263843;0.7978197619308205;-0.01489499484835826;0.7978779487363346;1.0099639476255768
99.85638;1.0444611880549939;0.8332281460594764;0.7979462995947495;-4.161440508182182e-07;-4.0968376922297725e-07;1.0448423886156488;1.0101290782711523;9.999473806800294;0.8335897670284498;0.015565965159396691;0.015563385263517613;0.7978189611907092;-0.01489499505500488;0.7978782199737359;1.0099653388792007
99.86638;1.0444617104555673;0.8332275179786508;0.7979465994799634;-4.165239091416872e-07;-4.1011199248190974e-07;1.0448412059678727;1.010129394866221;9.999467568241467;0.8335907762189555;0.015565991207564384;0.015563385534045893;0.7978181349408581;-0.014894995265141268;0.7978784714924766;1.0099667125683793
99.87638;1.0444621911050125;0.8332269467332886;0.7979469020706476;-4.1688800050848925e-07;-4.1050952650870836e-07;1.0448400476164612;1.010129628166196;9.999461476897004;0.8335917756497276;0.015566017006111954;0.015563386054868494;0.7978172885231727;-0.014894995478364072;0.7978787009747635;1.0099680671370757
99.88638;1.0444626291601729;0.8332264322552644;0.7979472070383785;-4.1723647548642637e-07;-4.108777936783256e-07;1.044838912538971;1.0101297860782343;9.999455530204639;0.8335927625459002;0.015566042498475773;0.015563386737498474;0.7978164272308369;-0.014894995694085264;0.7978789066966112;1.0099694012298364
99.89638;1.0444630247745263;0.8332259746830862;0.7979475137289643;-4.175696973133002e-07;-4.112183984682654e-07;1.0448378015214104;1.0101298756171875;9.999449725927636;0.8335937340488776;0.015566067624625571;0.015563387514106653;0.7978155559396014;-0.014894995911505848;0.797879088175942;1.009970713559756
99.90638;1.04446337876044;0.8332255741500508;0.7979478216164003;-4.178881744943284e-07;-4.1153300452073036e-07;1.0448367171318795;1.010129903558275;9.999444057969502;0.8335946870869941;0.015566092315418037;0.015563388329871164;0.7978146785912709;-0.01489499612953119;0.7978792464739631;1.0099720031079293
99.91638;1.0444636926158752;0.8332252301243784;0.797948130283917;-4.181923705755267e-07;-4.1182329706294e-07;1.0448356622790536;1.0101298768002072;9.999438513721751;0.8335956185247635;0.015566116487078412;0.01556338914248695;0.7978137979516663;-0.014894996346778691;0.7978793836890841;1.0099732689599175
99.92638;1.0444639683198436;0.833224940628029;0.7979484397882026;-4.1848276658764986e-07;-4.12090996724235e-07;1.0448346382958018;1.0101298015442666;9.999433076987511;0.8335965256394315;0.015566140043263598;0.015563389925603993;0.7978129163767275;-0.014894996561832205;0.79787950189123;1.0099745096107846
99.93638;1.044464207682419;0.8332247020535672;0.7979487510779134;-4.1876002392140234e-07;-4.1233781651600285e-07;1.0448336442718884;1.0101296819806007;9.999427733797601;0.8335974068993623;0.015566162881378767;0.015563390666115067;0.7978120367592633;-0.014894996773454922;0.7978796023151408;1.0099757231452358
99.94638;1.0444644122004723;0.8332245096471019;0.797949065148455;-4.1902484782152964e-07;-4.125653950870773e-07;1.044832677946807;1.0101295201823415;9.999422473479784;0.8335982624482822;0.015566184904714246;0.015563391362962642;0.7978111624506189;-0.01489499698060623;0.7978796858911752;1.009976908290901
99.95638;1.044464583852897;0.8332243581767602;0.7979493820869771;-4.192776790008539e-07;-4.127753685799492e-07;1.0448317371329676;1.0101293179276067;9.999417286832712;0.8335990933593891;0.015566206039963582;0.015563392030052298;0.7978102967070896;-0.01489499718253186;0.7978797542189654;1.0099780645316518
99.96638;1.044464725712297;0.83322424239001;0.7979497013053805;-4.1951870481677513e-07;-4.129694618551877e-07;1.0448308211515125;1.0101290789779334;9.999412169823554;0.8335999000562018;0.015566226244396032;0.015563392689705009;0.797809442803365;-0.014894997378853012;0.7978798094803128;1.0099791912411678
99.97638;1.044464841753292;0.8332241570729924;0.7979500216867199;-4.197481222574691e-07;-4.131494246739189e-07;1.0448299316711496;1.0101288092894583;9.99940712645112;0.8336006816602649;0.015566245491486386;0.015563393360045936;0.7978086045260253;-0.014894997569465778;0.7978798538885041;1.0099802870510084
99.98638;1.0444649363421334;0.8332240969911721;0.7979503414413929;-4.199661923311151e-07;-4.133168468675549e-07;1.0448290719101703;1.0101285153271262;9.999402161162633;0.833601436880272;0.01556626375087502;0.01556339404938415;0.7978077860695746;-0.014894997754453465;0.7978798893179841;1.0099813496550243
99.99638;1.044465013630137;0.8332240570505456;0.7979506587581863;-4.201731691934693e-07;-4.13472953845508e-07;1.044828244885744;1.0101282032301102;9.999397274519069;0.8336021649968461;0.015566280984517662;0.015563394757139458;0.7978069914300743;-0.014894997934018557;0.7978799168551357;1.009982375986432
99.99998;1.0444650770316264;0.833224032491952;0.797950972172711;-4.203693775098527e-07;-4.136185279101461e-07;1.0448274526065748;1.0101278792246204;9.999392472873602;0.8336028657036167;0.015566297160477395;0.015563395479033551;0.7978062240637559;-0.014894998108359106;0.7978799368531245;1.009983362686304
99.99998;1.0444651291284885;0.8332240188746053;0.7979512797703949;-4.2055529049212997e-07;-4.1375397529590247e-07;1.0448266962632935;1.0101275496905024;9.999387773162585;0.8336035385896778;0.01556631226787409;0.01556339621275186;0.7978054869455623;-0.014894998277580548;0.797879949682505;1.0099843063845515
99.999981;1.0444651718332638;0.8332240121144142;0.7979515786964738;-4.207313888142753e-07;-4.138794714928043e-07;1.0448259762499361;1.0101272207589926;9.999383192635262;0.8336041830288177;0.015566326319522764;0.015563396957542204;0.7978047825675909;-0.014894998441545935;0.7978799562505074;1.009985203836135
99.999982;1.0444652063459112;0.8332240090002397;0.7979518657453137;-4.208978965097114e-07;-4.139951844423448e-07;1.0448252922747232;1.0101268979151203;9.999378742740493;0.8336047977227039;0.015566339350394792;0.015563397707548242;0.7978041129444428;-0.01489499859969726;0.7978799580106495;1.0099860523731812
99.999984;1.0444652330116002;0.8332240075892413;0.7979521381460649;-4.210547041719201e-07;-4.1410151669830294e-07;1.0448246441809692;1.010126585687998;9.999374438381468;0.8336053802268415;0.015566351418958714;0.015563398446004;0.7978034800144752;-0.014894998751173139;0.7978799566390814;1.0099868503452216
99.999988;1.044465252038913;0.8332240068513981;0.7979523939200017;-4.2120161194490084e-07;-4.141992130965408e-07;1.0448240326972091;1.0101262875659742;9.999370305953306;0.8336059278836082;0.015566362599491172;0.015563399151470888;0.7978028857507311;-0.014894998895210227;0.7978799534460813;1.0099875972889467
99.999996;1.0444652647996853;0.8332240062782844;0.7979526320943467;-4.2133864161490217e-07;-4.1428920811234857e-07;1.0448234591832362;1.010126005992107;9.999366377990528;0.8336064394081237;0.0155663729653847;0.015563399811601129;0.797802331293907;-0.014894999031295103;0.797879949130685;1.0099882939965241
100.0;1.0444652737660856;0.8332240057417575;0.7979528529077882;-4.2146609469491054e-07;-4.1437236565806675e-07;1.0448229244545923;1.0101257423413683;9.999362683637578;0.8336069152685788;0.01556638257967294;0.015563400425541813;0.7978018160916077;-0.014894999158978156;0.7978799441957376;1.0099889421835073
