time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;0.992202714303324;0.4166683784262348;0.4199837524852158;-0.44444444402720956;-0.44792843306731334;0.9812923035098814;1.0001411848618258;10.00013675531687;0.41679106271324795;-0.43522798728718043;-0.43522795345403154;0.4246229306918146;0.44345320251690357;0.6140255726307934;0.999852104191996
0.0;0.9922028681864817;0.416668322439984;0.41998385388125414;-0.4444444439109837;-0.4479284330305865;0.9812922632143903;1.0001411068390667;10.000143803253662;0.4167909516748973;-0.4352279874209325;-0.4352279534272061;0.42462297067297083;0.44345323219660104;0.6140250581583784;0.999852601738581
1e-06;0.9922040295533231;0.4166685391156539;0.4199838209179634;-0.4444427117559818;-0.4479262365927327;0.9812932163109526;1.0001410193628932;10.000151391822039;0.41679083098285813;-0.43522798756482917;-0.4352279533983537;0.42462301401680225;0.44345226450997716;0.6140237821447677;0.9998531397816229
2e-06;0.9922041995927644;0.41666841366865853;0.4199838818420952;-0.4444416107307464;-0.4479251270314589;0.9812931590394963;1.0001409185895405;10.00015953695674;0.41679069901694227;-0.43522798771944204;-0.435227953367375;0.4246230617240404;0.4434502993113527;0.6140217436268155;0.9998537219748798
4e-06;0.992204375063054;0.4166681631566215;0.41998383589225935;-0.4444383079142157;-0.44792179842831165;0.9812930876979574;1.000140801273302;10.000168229608622;0.41679055428326034;-0.4352279878851319;-0.4352279533341992;0.42462311519299445;0.44344633586301974;0.6140182207259621;0.9998543507305907
8e-06;0.9922055525744092;0.41666806354173447;0.41998354147375894;-0.4444310712625877;-0.4479140543844814;0.9812939991271972;1.000140665774854;10.000177430748085;0.4167903958806642;-0.43522798806177443;-0.43522795329879893;0.424623175819133;0.44343937332625144;0.6140124924085787;0.9998550273619379
1.6e-05;0.9922077299817074;0.4166691553329755;0.4199840497556652;-0.44441874086677985;-0.4479007259382479;0.9812958904028517;1.0001405116797035;10.000187076566222;0.41679022354400114;-0.43522798824873293;-0.4352279532611247;0.42462324490516185;0.4434254112346024;0.6140016707648628;0.9998557524885983
3.2e-05;0.9922109047816688;0.41667090601827816;0.4199848263585002;-0.44439140857416415;-0.44787182740859877;0.9813007587167624;1.0001403385250218;10.000197090275199;0.4167900372397355;-0.4352279884451639;-0.43522795322102226;0.424623323927916;0.4433974494202834;0.6139807004729188;0.9998565258191082
6.4e-05;0.9922180693981727;0.4166739100005582;0.4199852044536974;-0.4443394740561142;-0.4478163315162691;0.9813086015141051;1.0001401449736356;10.000207393955545;0.41678983689075016;-0.43522798865044915;-0.435227953178354;0.42462341460771325;0.4433414876342092;0.6139394709522301;0.9998573462692122
0.000128;0.9922311631481363;0.4166802563970054;0.4199864681817336;-0.4442354697280509;-0.447705680304189;0.9813244163545901;1.000139928964833;10.000217917912927;0.4167896224713948;-0.43522798886449143;-0.4352279531332395;0.42462351855969277;0.44322952519138187;0.6138577657170481;0.9998582121322629
0.000256;0.9922582234710696;0.41669288986703557;0.41998818240125685;-0.4440286864585663;-0.447485146885771;0.9813562008402276;1.000139687840729;10.000228602391253;0.41678939408579785;-0.43522798908774185;-0.43522795308616213;0.4246236370328126;0.44300856091915863;0.6136973356226741;0.9998591203215856
0.000512;0.9923112298229888;0.4167176190171066;0.4199911302724024;-0.4436208851018274;-0.44705035130880105;0.981418953532709;1.0001394186613084;10.000239388222099;0.4167891520204681;-0.43522798932090195;-0.43522795303797807;0.4246237710198542;0.44257359356467985;0.6133824670751513;0.9998600659803818
0.001024;0.9924119889190152;0.41676713522566367;0.41999887196658053;-0.44283546873208823;-0.44621360840721364;0.9815396752824105;1.0001391195346119;10.000250209295407;0.4167888970735409;-0.43522798956446146;-0.4352279529898698;0.42462292136131086;0.4417346221312401;0.6127756980565496;0.9998610435316937
0.002048;0.9926004974721463;0.4168604237923018;0.4200136090039231;-0.4413689225594028;-0.4446514593568659;0.9817663690311187;1.0001387903028638;10.000260999763803;0.41678863082043105;-0.4352279898184565;-0.43522795294311206;0.4246230886580726;0.44017164565894334;0.6116488732644845;0.9998620476940369
0.004096;0.9929285754986819;0.41702414623091466;0.420040264556736;-0.43881740303419375;-0.4419349328780973;0.9821600383542818;1.0001384313177317;10.000271705677083;0.4167883553580264;-0.4352279900825913;-0.43522795289870886;0.4246182732152274;0.43745666298235164;0.6096933239561367;0.9998630734940817
0.006144;0.9931977211701711;0.41715400674553316;0.42005774920506495;-0.43671931123268587;-0.43970277932534085;0.9824836871234794;1.0001380420076804;10.000282287579424;0.4167880729281218;-0.43522799035642085;-0.43522795285723465;0.42460847519215866;0.43522667300999024;0.6080871391130285;0.9998641163737055
0.01024;0.993606327466202;0.41732808029047375;0.42006078214701553;-0.4335328996944383;-0.4363151201656983;0.9829753207248534;1.0001376204967651;10.000292718814737;0.4167877858560203;-0.43522799063939305;-0.43522795281899096;0.42457169485896246;0.4318446751546398;0.6056439751604119;0.9998651730634961
0.013926;0.9938532477654527;0.4174033269477557;0.42003271244370133;-0.43160706170214685;-0.4342690138175115;0.9832709470388021;1.0001371640440224;10.000302985336976;0.4167874964952488;-0.43522799093089415;-0.4352279527842211;0.42451793263469534;0.42980166941133147;0.6041497873462283;0.9998662422900598
0.017613;0.9940203595491165;0.4174224393785387;0.41998190475397845;-0.4303058763292321;-0.432887012566245;0.9834715757218797;1.000136669829705;10.0003130841734;0.41678720705110966;-0.4352279912303403;-0.4352279527532127;0.42445018882360264;0.42842265614285924;0.6031204488526304;0.9998673244777155
0.021299;0.9941304660009144;0.41740200282324025;0.41991540646680797;-0.42943541423858755;-0.43196346327632984;0.9836042163430321;1.0001361351221565;10.000323018549427;0.41678691956959196;-0.43522799153721176;-0.4352279527263686;0.42437246333355605;0.42750263579339914;0.602411102900661;0.9998684206740444
0.024986;0.9942036970245399;0.41735802192074517;0.41984080663081624;-0.4288607945893986;-0.43135365278774623;0.9836918776855297;1.0001355569122932;10.000332789994841;0.41678663598818194;-0.43522799185100974;-0.43522795270429787;0.42428975563111215;0.4268946086056921;0.6019200360162485;0.9998695314027612
0.028672;0.9942519300869452;0.4173006384056489;0.41976328326491646;-0.4284785194841855;-0.43094820061769;0.9837495686815968;1.0001349322905322;10.000342392397627;0.4167863580818314;-0.4352279921711208;-0.43522795268791786;0.42420606479978545;0.4264915744795649;0.6015737941380384;0.9998706563692266
0.032358;0.9942841555398306;0.4172365608455265;0.4196857827330956;-0.42822727944026306;-0.4306814921721129;0.9837882986455762;1.000134259288227;10.000351815777611;0.41678608744252443;-0.43522799249672495;-0.4352279526784943;0.4241243895234549;0.42622653296093144;0.6013268395653103;0.9998717951235052
0.039731;0.9943229719883531;0.4171111430102482;0.41954380804839403;-0.42791771748894036;-0.4303532827339851;0.9838340762950599;1.0001335369856152;10.000361054235082;0.4167858253998363;-0.4352279928269542;-0.43522795267744296;0.4239767282469135;0.4259024832648817;0.6009915190021028;0.9998729477266728
0.047104;0.9943410090247558;0.41699943817443885;0.4194243891871003;-0.42776857709905264;-0.4301954073526353;0.9838569094233163;1.0001327649360219;10.000370105809102;0.41678557280516576;-0.4352279931611699;-0.4352279526860606;0.4238540794523698;0.4257474245642631;0.6007936038793658;0.9998741149194461
0.054477;0.9943511453711051;0.4169089856642867;0.4193296691587099;-0.4276823674690769;-0.430104233633341;0.9838688054980234;1.0001319429328803;10.000378969457811;0.4167853299660025;-0.4352279934990424;-0.43522795270552483;0.42375644160218645;0.42565835648887307;0.6006600871448157;0.999875297653913
0.06185;0.9943594825301391;0.416840535053778;0.41925782702609904;-0.42761357187121135;-0.43003134585452274;0.9838787720200242;1.000131071531833;10.000387644560952;0.41678509681783876;-0.43522799384034283;-0.4352279527369547;0.4236828128433982;0.42558727934901197;0.6005562486675201;0.9998764963110301
0.07185;0.9943707507368158;0.41677565550171525;0.41918833371285374;-0.4275164998665896;-0.4299287510087494;0.9838938165516551;1.0001301521241939;10.000396126703418;0.416784873146705;-0.4352279941847383;-0.4352279527812819;0.4236121909624427;0.42548619406537685;0.600433257930865;0.9998777102846144
0.08185;0.9943842200277763;0.4167374211313675;0.4191447014983123;-0.42741303845960943;-0.42981877788019773;0.9839099467847263;1.000129186427548;10.000404405809261;0.4167846587522627;-0.43522799453191824;-0.43522795283912336;0.4235665737453136;0.4253771020781451;0.6003222319453037;0.9998789377998348
0.09185;0.9943977352144272;0.4167159040676867;0.41911785366475807;-0.42730277968568303;-0.4297019492348543;0.9839261700061382;1.0001281770787824;10.000412472244458;0.41678445350031756;-0.43522799488181596;-0.43522795291082006;0.4235369592462273;0.425261005158288;0.6002175354564306;0.999880176064639
0.10185;0.9944112972861968;0.4167024542371154;0.4190990896250836;-0.4271895037534385;-0.4295820667616887;0.983944492040238;1.000127128540294;10.000420323161087;0.4167842572343708;-0.43522799523455136;-0.43522795299665124;0.42351734562421683;0.42514090496671764;0.6001170667353968;0.9998814222612522
0.11185;0.9944259058609419;0.4166964223496463;0.4190873340492772;-0.42707482394701274;-0.42946032165920656;0.9839619169266643;1.0001260461947294;10.00042796347461;0.41678406957033876;-0.4352279955902508;-0.4352279530970441;0.42350373112670964;0.42501980250686056;0.6000201339036008;0.9998826747423386
0.12185;0.9944405106810239;0.41669156167783894;0.41907674713817294;-0.42696118506606245;-0.4293396268944514;0.983980447286188;1.0001249347433878;10.000435398137896;0.4167838897599363;-0.43522799594906614;-0.4352279532126385;0.4234921145591912;0.42489969781198594;0.5999253348347712;0.9998839332653768
0.13185;0.9944541685168478;0.4166901336610888;0.4190700000281808;-0.4268476231700824;-0.42921942116621087;0.983998084573129;1.0001237979714583;10.00044262233324;0.4167837168075369;-0.43522799631133297;-0.43522795334436487;0.4234824957492041;0.4247795900879835;0.5998319650049208;0.9998851983972777
0.14185;0.9944687732420824;0.4166886579078629;0.41906279519698575;-0.4267349042605079;-0.42909965851194587;0.9840158290243745;1.0001226391746973;10.000449620286634;0.4167835496617502;-0.4352279966775311;-0.4352279534934687;0.42347487568872166;0.42465947806240256;0.5997400284852678;0.9998864713575978
0.15185;0.994482438070438;0.41668730275970456;0.4190560979670826;-0.42662243892840196;-0.428980562195542;0.9840346795256066;1.0001214609530904;10.000456364137785;0.41678338724115155;-0.4352279970480253;-0.43522795366126416;0.4234672561925482;0.4245403601430427;0.5996488253380515;0.9998877542718684
0.16185;0.9944961133630092;0.4166870566149814;0.41905050368212116;-0.4265099114977017;-0.4288614067477074;0.9840526341046646;1.0001202652977739;10.00046280750912;0.41678322836222564;-0.43522799742294843;-0.43522795384870544;0.42345963907833956;0.424422234620011;0.5995583597671652;0.9998890497301227
0.17185;0.9945107503222995;0.4166867601795193;0.41904444862225776;-0.42639822673078726;-0.42874269433996814;0.9840706909702646;1.000119054647537;10.000468887201666;0.4167830718293565;-0.4352279978023267;-0.43522795405597126;0.4234530255517644;0.42430310009547967;0.5994679271162574;0.9998903601686498
0.18185;0.9945244643605066;0.41668768469047446;0.4190400080318435;-0.42628673723300314;-0.42862458925069263;0.9840888489082131;1.0001178324460536;10.000474535808273;0.41678291670508855;-0.43522799818621366;-0.4352279542822931;0.4234464162136631;0.42418495559777497;0.5993782420372225;0.9998916877780092
0.19185;0.9945382067605372;0.4166875095931185;0.41903445022418134;-0.4261753031736945;-0.4285065431910374;0.9841071067852007;1.0001166026751576;10.000479692891268;0.4167827623862156;-0.43522799857472444;-0.4352279545261229;0.4234398112695054;0.42406780023674634;0.5992893096655775;0.9998930341422602
0.20185;0.9945529805980908;0.41668779386345306;0.4190289208726566;-0.4260654193760557;-0.42838962902358974;0.9841254630174643;1.0001153691252052;10.000484306142756;0.41678260839817816;-0.435227998968031;-0.4352279547854687;0.4234332105634292;0.4239496329175338;0.5991997198841954;0.9998943999151927
0.21185;0.9945667382690426;0.41668834314260905;0.41902408575349964;-0.42595541897383393;-0.42827305399904103;0.9841439155160264;1.000114134731573;10.000488323455546;0.41678245422359383;-0.43522799936625395;-0.4352279550583763;0.42342661358692535;0.4238334523304378;0.5991116000005827;0.9998957853564564
0.22185;0.9945805861168103;0.416688248283435;0.4190185619437151;-0.4258450784326262;-0.42815611735004583;0.9841624619655253;1.000112901646551;10.000491684399957;0.4167822994225591;-0.43522799976912;-0.4352279553434695;0.4234200196531402;0.42371625707411725;0.5990228314868952;0.9998971906608978
0.23185;0.9945944715774566;0.4166892683835641;0.4190141369633658;-0.4257346758590028;-0.428039121605199;0.984181099992249;1.0001116720703283;10.000494321369874;0.416782143913271;-0.4352280001756495;-0.43522795564012573;0.42341342809409144;0.42360004588738376;0.5989348322496991;0.9998986155651982
0.24185;0.9946083943002484;0.416689256655691;0.41900864907238183;-0.42562543232079686;-0.42792329443125754;0.9841998268708366;1.0001104485649646;10.00049617034358;0.4167819879383573;-0.4352280005842879;-0.4352279559481584;0.4234068383342194;0.42348381792250755;0.5988468967089626;0.9999000591442867
0.25185;0.9946223528604251;0.41669042142297097;0.4190043154161278;-0.42551723037722444;-0.4278085177092564;0.9842176391466334;1.000109233615406;10.00049717974135;0.416781831736989;-0.4352280009932722;-0.43522795626735133;0.4234012497852298;0.42336857274699424;0.5987604393269644;0.9999015197639236
0.26185;0.9946362920881645;0.4166899894266234;0.4189983673701116;-0.4254083759387014;-0.42769311106387015;0.9842365329245986;1.0001080296018445;10.00049731465561;0.41678167525679616;-0.43522800140082046;-0.43522795659717406;0.4233946616506102;0.42325331013995865;0.5986733374781502;0.9999029950446409
0.27185;0.994650316626407;0.4166900807460918;0.4189928893035049;-0.4253002262556952;-0.42757839333207326;0.9842555044597829;1.000106839120608;10.000496560681013;0.41678151788123574;-0.43522800180524623;-0.4352279569368493;0.42338807300246556;0.4231390300990561;0.5985870033684555;0.9999044823067914
0.28185;0.994664372469116;0.4166912904046166;0.4189884998501106;-0.425192014600131;-0.4274636165233361;0.9842735500240385;1.0001056646507498;10.000494923605785;0.4167813583771949;-0.43522800220513636;-0.4352279572857249;0.4233814830068896;0.4230247330794571;0.598500728256988;0.9999059790040099
0.29185;0.9946774604265927;0.41669107332363575;0.4189830595693269;-0.42508451309657225;-0.4273499859012129;0.9842926653218768;1.0001045082246098;10.000492424290703;0.4167811953267074;-0.4352280025995018;-0.43522795764359573;0.4233748907044286;0.42291042019543473;0.5984145105807067;0.9999074827652608
0.30185;0.9946915234850376;0.4166908152945436;0.41897714274539494;-0.42497785312411546;-0.42723679817963256;0.984310845501588;1.0001033717006087;10.000489092906054;0.4167810275796814;-0.435228002987887;-0.43522795801066316;0.4233682945604014;0.42279609309352606;0.5983283490225489;0.9999089914904125
0.31185;0.9947056678544854;0.4166910167668264;0.4189716293376574;-0.42487079433059843;-0.42712318988104647;0.9843290856687883;1.0001022568048121;10.00048496400614;0.4167808542901714;-0.4352280033703069;-0.4352279583872544;0.42336269241400665;0.4226827534533806;0.5982436570691019;0.999910503408327
0.32185;0.9947198389332454;0.4166923891598299;0.41896725883328706;-0.4247647773028145;-0.4270106320594774;0.9843483812743185;1.0001011652447147;10.000480070804025;0.41678067477559666;-0.4352280037470011;-0.43522795877374504;0.42335608165619637;0.4225704025594752;0.5981590190810999;0.9999120171560957
0.33185;0.9947330366667996;0.41669226868505593;0.4189617764134085;-0.4246583672759169;-0.42689811088391927;0.9843667285333266;1.0001000992368387;10.000474438524858;0.41678048846511806;-0.43522800411842255;-0.43522795917072565;0.4233494593648984;0.42245804131263875;0.5980744360995855;0.9999135321952392
0.34185;0.9947472560206897;0.4166925481896401;0.41895624700954653;-0.4245524027380893;-0.426785612063836;0.984385124513696;1.000099061036356;10.000468085319072;0.4167802949691908;-0.43522800448546206;-0.43522795957895416;0.4233428226149316;0.42234567053667993;0.5979899079768022;0.9999150489042409
0.35185;0.9947604433174416;0.41669204486403194;0.4189503482650407;-0.4244474860679141;-0.42667462087695296;0.9844035659694312;1.0000980515832836;10.000461031134915;0.4167800942262798;-0.43522800484937285;-0.4352279599990698;0.4233361688112508;0.42223329116228675;0.5979054345543978;0.999916567677445
0.36185;0.9947746980016465;0.41669238645934487;0.41894483361628293;-0.42434261907270104;-0.4265632315453823;0.9844230479462948;1.000097070458149;10.000453301033083;0.4167798865951541;-0.4352280052113552;-0.4352279604313576;0.4233294956462832;0.42212190414266726;0.5978217224065601;0.999918087758657
0.37185;0.9947879662616673;0.41669233233481207;0.41893932147030494;-0.42423730082947886;-0.42645181982183655;0.9844415640827407;1.0000961173186163;10.00044491990597;0.41677967292498036;-0.43522800557228836;-0.43522796087554105;0.42332180083775395;0.42201051046123617;0.5977373586416074;0.9999196069537377
0.38185;0.9948022431675183;0.41669162809046356;0.41893271718838027;-0.4241335901763098;-0.4263415990179652;0.9844601081715728;1.0000951924598964;10.000435907654602;0.4167794546704194;-0.4352280059327712;-0.4352279613307141;0.4233150819334381;0.4219001113152981;0.5976544680946955;0.9999211221321934
0.39185;0.9948155312539274;0.41669163090862105;0.4189272280000205;-0.4240293698046673;-0.4262312967928385;0.9844786753049736;1.000094295716238;10.000426281764568;0.416779233780427;-0.4352280062932313;-0.4352279617956761;0.4233083362503257;0.4217897080408517;0.5975716395404582;0.9999226293944388
0.40185;0.9948287777559252;0.41669118444707487;0.418921295145309;-0.4239255421683115;-0.42612141497535266;0.9844962621517259;1.0000934255937273;10.000416065261735;0.4167790122510083;-0.43522800665405176;-0.43522796226945365;0.4233015611049055;0.4216793018539773;0.5974888758423501;0.9999241234617982
0.41185;0.9948430912543726;0.41669163821512817;0.4189158108072138;-0.42382286751637327;-0.42601224460317405;0.9845148663546587;1.0000925799514317;10.000405289536525;0.41677879170123944;-0.4352280070157229;-0.4352279627514901;0.4232947541953109;0.4215698937638545;0.5974068854378661;0.9999255974505035
0.42185;0.9948564264243588;0.4166905900187385;0.41890922367250966;-0.4237198009508291;-0.4259031108638206;0.9845334854730017;1.0000917575588895;10.000393992656042;0.41677857322324097;-0.4352280073787953;-0.43522796324134433;0.42328791370596236;0.4214604844763148;0.5973249651202657;0.9999270440459658
0.43185;0.9948697871946743;0.41669064304020825;0.4189037296448662;-0.42361667280429216;-0.42579391807931827;0.9845521168991846;1.000090958521823;10.000382222814029;0.4167783574966185;-0.4352280077438059;-0.4352279637383039;0.4232800381962888;0.4213520742726286;0.5972431137501161;0.999928456940588
0.44185;0.994883125819221;0.4166903052514044;0.4188978509914602;-0.4235150413069182;-0.4256862551969049;0.9845707587730653;1.0000901830182227;10.000370043386248;0.4167781449529623;-0.4352280081114826;-0.43522796424136645;0.42327312660375577;0.42124366298842814;0.5971620444631223;0.9999298309541053
0.45185;0.9948965536903569;0.4166893094701406;0.41889127442697255;-0.42341307005980244;-0.42557823090986163;0.9845884104341733;1.0000894308622328;10.000357534260552;0.41677793561887966;-0.4352280084828969;-0.43522796474943404;0.423266178356547;0.4211352499421641;0.5970810494741036;0.9999311614133747
0.46185;0.9949100221635444;0.416689416542394;0.4188857927136067;-0.4233110372615949;-0.42547014758254953;0.9846070715937105;1.000088702377261;10.000344792167859;0.4167777288038041;-0.4352280088593909;-0.43522796526137253;0.423259193411378;0.4210278340018986;0.59700083375926;0.9999324440705654
0.47185;0.9949235348351595;0.41668847783800245;0.4188792469467428;-0.4232101642630655;-0.42536323278231886;0.9846247402210289;1.0000879983418642;10.000331925192876;0.41677752322517664;-0.4352280092424614;-0.4352279657760494;0.4232521721518011;0.4209204139726345;0.5969206899341204;0.9999336754277139
0.48185;0.9949370416035704;0.41668819621304376;0.41887337142790626;-0.42310962537289143;-0.4252566792808361;0.9846434111198674;1.0000873192336472;10.000319032758526;0.4167773175048398;-0.4352280096334803;-0.43522796629233085;0.42324411517292077;0.4208129891312785;0.5968399052082208;0.9999348528340058
0.49185;0.9949506515129677;0.41668731689588306;0.41886686070837975;-0.4230098507044473;-0.42515087395117773;0.9846610771660206;1.0000866651811207;10.000306186847807;0.41677711038890536;-0.435228010033407;-0.4352279668088592;0.4232370230330778;0.4207065595840126;0.5967605980564455;0.9999359740924421
0.50185;0.9949643142824139;0.4166874834423332;0.418861389848502;-0.42290891057353697;-0.42504390004204917;0.9846787313551384;1.000086036732033;10.000293436421563;0.41677690056346917;-0.4352280104428266;-0.43522796732400026;0.4232298962071999;0.4206001260994577;0.5966813491903347;0.9999370368602811
0.51185;0.9949780322723802;0.4166866052728847;0.4188548588389973;-0.422809130319345;-0.42493809464753163;0.9846973673666631;1.0000854358064486;10.000280822133567;0.41677668667032364;-0.4352280108621536;-0.4352279678362807;0.42322273526911874;0.4204946896625151;0.5966028584310977;0.9999380385132348
0.52185;0.9949908079724593;0.41668649454112217;0.4188495106698462;-0.42270994610097207;-0.4248333174149897;0.9847149789154326;1.0000848655664396;10.000268383731584;0.4167764678565068;-0.435228011291805;-0.4352279683448556;0.4232155409891306;0.4203892512105642;0.5965244163427077;0.9999389764289925
0.53185;0.9950045847946177;0.41668633281544937;0.41884370653070385;-0.4226116013363428;-0.424728982784945;0.9847325588871247;1.0000843292019062;10.000256166458644;0.41677624436278926;-0.4352280117322528;-0.435227968849522;0.42320831438702;0.4202838115186671;0.5964460193345125;0.9999398482028743
0.54185;0.9950184680168336;0.41668551202053467;0.4188372136175817;-0.42251291688126624;-0.42462428682830194;0.9847500989874197;1.0000838293518992;10.000244228413967;0.4167760175946906;-0.4352280121839879;-0.43522796935040803;0.42320105696012494;0.42017937109117076;0.5963683690258812;0.9999406516914092
0.55185;0.9950314023818629;0.41668539651490916;0.4188318487565637;-0.42241372481078393;-0.424519509502459;0.9847675899944708;1.000083368373176;10.000232638526224;0.4167757897700826;-0.43522801264756517;-0.435227969847608;0.4231937708217806;0.4200749302068971;0.5962907579561318;0.9999413846587232
0.56185;0.9950453810838313;0.4166846265210524;0.41882540763253845;-0.4223161389947842;-0.4244159230292219;0.9847850223512763;1.000082948171502;10.000221464177462;0.41677556345204164;-0.4352280131236141;-0.43522797034101945;0.4231864584295269;0.41997048920373387;0.596213183481146;0.9999420442724918
0.57185;0.9950584034902255;0.41668455848555197;0.4188200960672293;-0.4222180458032529;-0.4243122551941219;0.9848023869081317;1.0000825695737203;10.000210759235568;0.41677534108864417;-0.43522801361273245;-0.43522797083059217;0.4231791221949894;0.41986704864443253;0.5961363472675834;0.9999426274965165
0.58185;0.9950724637701437;0.4166849366194631;0.41881481827281425;-0.42212150001374743;-0.4242097192196546;0.9848196754533866;1.000082232312113;10.000200558164398;0.41677512466131944;-0.43522801411534995;-0.435227971316579;0.42317176452679833;0.4197636091387236;0.5960595417736874;0.999943131886147
0.59185;0.9950855082359873;0.4166833590680091;0.41880802565010494;-0.42202496011699364;-0.4241076400805794;0.9848368808915687;1.0000819358000022;10.000190872276892;0.41677491554459617;-0.43522801463150745;-0.43522797179943534;0.4231653881104997;0.4196611711171929;0.5959841773616299;0.9999435552315508
0.60185;0.9950996363976735;0.41668371438991314;0.4188027439852678;-0.4219284090270945;-0.4240051040433868;0.9848539973589326;1.0000816796676828;10.000181690289173;0.41677471471918326;-0.43522801516066945;-0.43522797227961135;0.42315799593675113;0.4195587348980952;0.5959081251829065;0.9999438946058495
0.61185;0.9951127945184729;0.4166837175889852;0.4187975429679036;-0.4218325138262595;-0.423903655189617;0.9848710203630209;1.000081463572676;10.000172989819964;0.4167745232023319;-0.4352280157017313;-0.4352279727572644;0.4231515911383556;0.41945630099502956;0.5958328007785149;0.9999441461882682
0.62185;0.9951259783888118;0.41668364499246924;0.4187922825050656;-0.42173551202063275;-0.4238010967701288;0.9848869465378096;1.0000812866289597;10.000164753112601;0.41677434209679093;-0.43522801625317503;-0.43522797323190415;0.4231441768311466;0.41935487025598517;0.5957574837782128;0.9999443057027706
0.63185;0.9951391856382991;0.4166836715771498;0.4187871396866209;-0.4216407160213096;-0.4237007574203352;0.9849037728878318;1.000081146704198;10.000156977049812;0.4167741721380483;-0.43522801681326706;-0.4352279737024234;0.4231377562170185;0.41925344362245476;0.5956828875538775;0.9999443690123561
0.64185;0.9951534132593575;0.41668291244022737;0.4187808053047832;-0.4215453173350499;-0.423599389815233;0.9849194960599679;1.000081040464488;10.000149673872608;0.41677401341720527;-0.43522801738013916;-0.4352279741676137;0.42313033283490886;0.4191530217465307;0.5956082931679848;0.9999443327930686
0.65185;0.9951666640669015;0.4166829023108145;0.4187756614547125;-0.4214505163429624;-0.42349905042771946;0.9849361121285561;1.0000809645274058;10.000142859520729;0.4167738655948377;-0.4352280179517584;-0.4352279746265089;0.42312391045897957;0.4190516048336085;0.5955337123651102;0.9999441946774813
0.66185;0.9951799380147809;0.4166829333772886;0.418770576066458;-0.4213568171050605;-0.42339982056999237;0.9849516170039935;1.0000809161073685;10.000136535760491;0.41677372818968106;-0.43522801852595705;-0.4352279750782535;0.4231174928260343;0.4189521928843647;0.5954605447318546;0.9999439524258225
0.67185;0.995193236148033;0.416682889077641;0.4187654314036186;-0.42126201125369406;-0.42329948115301597;0.9849680070112291;1.0000808924089617;10.00013068259818;0.41677360073563;-0.435228019100566;-0.43522797552203313;0.4231110835315004;0.4188517861199705;0.595386677884868;0.9999436033164213
0.68185;0.9952065575641648;0.41668288754370025;0.4187603455351888;-0.4211683071857276;-0.4232002512681528;0.9849832789307291;1.0000808900730351;10.000125265695443;0.4167734828412799;-0.43522801967362346;-0.4352279759571802;0.42310468598120793;0.4187523852734265;0.5953135168423097;0.9999431448905062
0.69185;0.9952198464233405;0.41668242595664445;0.4187548349776972;-0.4210749963592049;-0.42310144148499906;0.98499942965287;1.0000809051643416;10.000120247970225;0.41677337406454973;-0.435228020243598;-0.43522797638307037;0.42309830339106047;0.41865399172294804;0.5952410582456937;0.999942576118462
0.70185;0.9952332058564649;0.41668355712400035;0.418750917502213;-0.4209823330445619;-0.4230032621509593;0.9850144558534458;1.0000809328207627;10.000115598661655;0.41677327385359453;-0.4352280208094648;-0.43522797679893904;0.4230919389416201;0.4185546074331172;0.5951678915248316;0.999941897857822
0.71185;0.9952465808844145;0.4166835692186934;0.41874589066263107;-0.42088972603578334;-0.42290514177286537;0.9850293535247608;1.0000809666137176;10.00011129739448;0.41677318189082996;-0.4352280213705872;-0.43522797720395023;0.42308559590502515;0.4184562346528772;0.5950954194467576;0.9999411127765301
0.72185;0.9952599708782857;0.4166835666467106;0.41874086440189695;-0.4207971166525646;-0.4228070213876493;0.9850441176246151;1.000080998688055;10.00010733090309;0.41677309872809176;-0.43522802192661686;-0.4352279775973994;0.42307927739352386;0.41835887560274604;0.5950236378715712;0.9999402250891771
0.73185;0.9952723774019111;0.4166832126894636;0.4187359206287178;-0.4207051648514566;-0.42270998822141664;0.9850587426455045;1.0000810207545154;10.000103685897109;0.41677302614614364;-0.4352280224775106;-0.43522797797879714;0.423072985882773;0.4182615322446514;0.5949518395683557;0.9999392400611133
0.74185;0.9952857977709709;0.41668324025340475;0.4187309556909192;-0.4206136551348264;-0.4226129773737056;0.9850732238817794;1.0000810249824603;10.000100342007938;0.4167729666806097;-0.43522802302353364;-0.435227978347902;0.4230677229414675;0.4181642061087272;0.5948807318926694;0.9999381631270189
0.75185;0.9952992332536071;0.416683312609738;0.418726051403618;-0.420523247387262;-0.4225170760687896;0.985087558080686;1.0000810043612332;10.000097267381253;0.4167729227723389;-0.4352280235652336;-0.43522797870479796;0.4230614891639249;0.4180668983751161;0.5948088889730574;0.9999369987007011
0.76185;0.995312683984798;0.41668441694162567;0.41872219934507676;-0.42043167432966266;-0.4224200062631247;0.9851017430287918;1.000080953049984;10.000094419194651;0.4167728963942022;-0.43522802410343076;-0.4352279790499934;0.42305528423317723;0.4179706101562783;0.5947377219071553;0.9999357498251253
0.77185;0.9953251520050768;0.416684066617092;0.41871732015255103;-0.42034081800596385;-0.4223240826379092;0.9851157770438878;1.0000808669857921;10.000091744365358;0.4167728891119227;-0.4352280246391092;-0.4352279793845314;0.42305010722770436;0.41787534264106524;0.5946679398464003;0.9999344194375538
0.78185;0.9953386352128614;0.41668415777535517;0.4187124771869979;-0.42025150775993014;-0.422229290873762;0.9851296590926064;1.0000807443014137;10.000089177202577;0.416772902170836;-0.4352280251731641;-0.4352279797098936;0.4230439569592693;0.4177790969528679;0.5945967128597391;0.999933011910841
0.79185;0.9953511367336255;0.4166837821599614;0.41870759618375614;-0.4201606471215578;-0.4221333672457063;0.9851433891463867;1.0000805852436816;10.000086643708064;0.41677293641065244;-0.43522802570629116;-0.4352279800277091;0.4230388319970275;0.41768387385657524;0.5945268680633562;0.9999315337153731
0.80185;0.9953646533762434;0.4166838481281185;0.4187027483130053;-0.42007133239570077;-0.4220385754754702;0.9851559683889939;1.00008039138914;10.00008407652631;0.4167729920422446;-0.43522802623914336;-0.4352279803396907;0.42303273064079283;0.4175896736693715;0.5944569810831448;0.9999299931321571
0.81185;0.9953771867992867;0.416683563122534;0.41869797626293526;-0.41998267621774316;-0.42194487093521577;0.9851693994075202;1.0000801645165633;10.000081428533772;0.4167730685906846;-0.43522802677238087;-0.43522798064777213;0.4230266511326684;0.4174944964272063;0.5943863572394662;0.999928399223976
0.82185;0.9953907322298552;0.41668470373908456;0.41869422373905635;-0.41989329837049816;-0.42185002021445234;0.9851826866037039;1.0000799061540335;10.000078677443739;0.4167731650669578;-0.4352280273065083;-0.43522798095407245;0.423021591787198;0.41740134195220063;0.5943178147388585;0.999926760826397
0.83185;0.9954032900724122;0.4166844439625136;0.418689490001435;-0.4198057423666;-0.42175742521336973;0.9851948364720546;1.0000796177583848;10.000075821523088;0.41677328005008446;-0.4352280278418826;-0.4352279812607292;0.4230155508779665;0.4173072097061149;0.5942478223459938;0.9999250862098583
0.84185;0.9954158562239982;0.41668410618719703;0.41868468191683067;-0.4197170798953275;-0.42166372065919866;0.985207856609107;1.0000793008585658;10.000072868858986;0.41677341165908693;-0.43522802837889246;-0.43522798156989356;0.42301052644862996;0.4172140986372037;0.5941792087702257;0.9999233836667921
0.85185;0.9954284268425997;0.41668380659343723;0.4186799147240882;-0.4196295197926227;-0.4215711256437873;0.9852197536749663;1.0000789575134557;10.000069828913182;0.41677355774384417;-0.435228028917837;-0.43522798188371453;0.4230045162087028;0.41712100733713914;0.5941098488178261;0.9999216625762314
0.86185;0.9954419949070414;0.41668388144103646;0.41867510538808145;-0.41954240073428756;-0.42147855292477476;0.9852325323161011;1.0000785912501022;10.000066711364262;0.4167737163035666;-0.4352280294585107;-0.43522798220403597;0.42299951776054934;0.41702893454390516;0.594041870368592;0.9999199339002814
0.87185;0.9954545568857145;0.4166835387730961;0.41867029803580924;-0.4194548364482323;-0.4213859578874633;0.9852441958457225;1.0000782074082832;10.000063528383812;0.41677388575297264;-0.43522803000005106;-0.43522798253220396;0.4229935290949003;0.4169368795951021;0.5939731498429871;0.9999182095268625
0.88185;0.9954671059490983;0.4166832322349872;0.41866552898541826;-0.41936837459024556;-0.4212944723853056;0.985255747602621;1.00007781233575;10.000060296723536;0.4167740649268011;-0.43522803054119097;-0.43522798286934694;0.422988548801874;0.4168448425867135;0.593905115458574;0.9999165007866245
0.89185;0.9954796382752145;0.416682902254038;0.4186607397107048;-0.4192819107096505;-0.42120298687036994;0.9852681920167269;1.0000774122290585;10.000057039165812;0.41677425314124017;-0.43522803108066305;-0.43522798321675604;0.42298257585731663;0.41675382409412925;0.5938370495925692;0.9999148173344089
0.90185;0.9954922042593938;0.41668299042365736;0.41865635347444885;-0.41919504913151373;-0.4211110814229408;0.9852795349821484;1.000077012679896;10.000053784580876;0.41677445023126314;-0.4352280316175515;-0.4352279835759491;0.4229766095194241;0.4166628244201008;0.5937689676804547;0.9999131671143803
0.91185;0.995504695954886;0.4166815643827201;0.4186504756272659;-0.41910974437336235;-0.4210207643616789;0.985290783581479;1.0000766191761892;10.000050561976574;0.4167746561417298;-0.4352280321513336;-0.43522798394847106;0.4229716494495923;0.4165718430512181;0.5937015869686344;0.999911556817437
0.92185;0.9955171654736147;0.41668121693030447;0.41864568969096266;-0.4190243789564008;-0.4209303883552972;0.9853019457911003;1.0000762376333399;10.000047390503173;0.4167748703575491;-0.4352280326815689;-0.43522798433572407;0.42296569573718723;0.41648187891991534;0.5936341884101906;0.9999099919814672
0.93185;0.9955296133111675;0.4166808439748591;0.4186408869083153;-0.4189390115411578;-0.42084001233025015;0.9853130302412141;1.0000758738797144;10.000044276573304;0.41677509186720546;-0.4352280332076341;-0.43522798473894564;0.4229597489579897;0.41639193093093785;0.5935667862711749;0.9999084770446137
0.94185;0.9955420420047971;0.41668050506303306;0.41863612728696403;-0.41885474667645234;-0.42075074583296285;0.9853240455925772;1.0000755323657327;10.000041218211445;0.4167753197210962;-0.4352280337288048;-0.4352279851592272;0.4229548102921683;0.4163029979782207;0.593500797515962;0.9999070163647981
0.95185;0.9955544562853426;0.4166790381334204;0.41863024381336217;-0.41877053849491197;-0.42066153823429586;0.9853350002449464;1.0000752156407275;10.000038210241108;0.41677555343000955;-0.43522803424448303;-0.4352279855975774;0.42294888133169595;0.41621407862395243;0.5934340969903283;0.9999056156634822
0.96185;0.9955658634950909;0.41667825815998805;0.41862547962157004;-0.4186858275125723;-0.42057224939856436;0.9853459028448472;1.000074925166507;10.00003524589789;0.41677579267677234;-0.43522803475428096;-0.4352279860550512;0.4229429637358341;0.4161251711296201;0.5933673983275672;0.999904282307903
0.97185;0.9955782669039348;0.41667785387590145;0.41862068202445735;-0.4186015568271465;-0.42048298283806007;0.9853567622783866;1.0000746622989847;10.000032310760789;0.41677603688664333;-0.43522803525795384;-0.4352279865328173;0.4229370591417631;0.41603627389342684;0.5933007020768258;0.9999030242310138
0.98185;0.9955906736681553;0.41667638575417953;0.41861482447558424;-0.4185184474199166;-0.4203948847193992;0.9853665868761681;1.0000744283304586;10.000029378136038;0.4167762851062215;-0.4352280357552825;-0.43522798703204374;0.4229321692273177;0.4159483857841551;0.5932354224413374;0.999901848686426
0.99185;0.9956020899377964;0.4166756695421919;0.4186101501275647;-0.418435940114785;-0.42030781492200053;0.9853773840172927;1.000074223354087;10.00002641474371;0.41677653602053927;-0.43522803624598944;-0.4352279875536162;0.42292629568533613;0.4158615062736931;0.5931701327756322;0.9999007615697042
1.00185;0.995614515898595;0.4166741725368896;0.41860427891663277;-0.4183528269153799;-0.4202197167605508;0.9853881603677846;1.0000740447696368;10.000023391928961;0.4167767881298188;-0.4352280367296854;-0.4352279880979029;0.4229204399620498;0.4157736354572563;0.5931041423872231;0.9998997670993779
1.01185;0.9956259554638984;0.41667343241779875;0.41859959401820407;-0.41827031601877507;-0.42013264692683105;0.9853979222070993;1.0000738870485906;10.00002029565502;0.4167770399008323;-0.4352280372057658;-0.43522798866467893;0.42291460299885203;0.4156867737279912;0.593038851566761;0.9998988680262606
1.02185;0.9956384053951536;0.4166719752019682;0.4185937738139042;-0.41818830366669296;-0.4200456582718654;0.9854086752887825;1.000073743287105;10.000017129211523;0.4167772897777039;-0.43522803767329904;-0.4352279892530509;0.4229087855798746;0.41560092123030334;0.5929742577342598;0.9998980661650566
1.03185;0.9956498669156266;0.4166712800144193;0.4185891417087577;-0.4181068938408988;-0.4199596979510318;0.985418424535568;1.0000736070859975;10.000013908612205;0.41677753648214866;-0.4352280381310881;-0.4352279898614459;0.4229039889479903;0.415515077671555;0.5929103707826721;0.9998973623681534
1.04185;0.9956623343592896;0.4166698727919805;0.4185833753423902;-0.41802598240542244;-0.4198738188034963;0.9854291744201588;1.0000734732661645;10.00001065727731;0.4167777794225246;-0.4352280385778699;-0.43522799048782296;0.422898214681258;0.4154292425732768;0.5928457624678037;0.9998967563428639
1.05185;0.9956738059004161;0.41666917387797814;0.4185787389322256;-0.41794456904131966;-0.4197878584469143;0.9854389299706028;1.000073337689997;10.00000740343802;0.41677801869045455;-0.43522803901239904;-0.43522799112995214;0.42289246388820756;0.4153434154900824;0.5927811452519068;0.9998962467173997
1.06185;0.9956862719741446;0.41666782611985603;0.41857302792067913;-0.4178647585812982;-0.4197030888056666;0.9854496973742211;1.0000731971194077;10.000004177093214;0.4167782548055704;-0.4352280394334669;-0.43522799178562666;0.42288673657491854;0.41525859597308706;0.5927172196307237;0.9998958307974856
1.07185;0.9956977273089279;0.41666602744866016;0.418567278854598;-0.4177834003328829;-0.41961718730979086;0.98545948350405;1.000073049417668;10.000001001769077;0.4167784886119122;-0.4352280398400134;-0.43522799245280364;0.4228820316457318;0.41517378346189715;0.5926539984220545;0.9998955045716872
1.08185;0.9957091625831104;0.4166654558702935;0.41856275558864936;-0.41770419114140317;-0.41953344599354525;0.985469295432413;1.0000728940768544;9.999997885107597;0.4167787212704936;-0.43522804023117917;-0.4352279931296183;0.4228763475369552;0.41508997728479075;0.592590755257924;0.9998952635559601
1.09185;0.9957205704376876;0.4166637275077101;0.4185570621390609;-0.4176239341884661;-0.41944865400459647;0.9854791405388814;1.00007273246886;9.99999481771013;0.41677895391341074;-0.43522804060629716;-0.4352279938142666;0.4228706829461225;0.4150051768068563;0.5925268030527902;0.9998951036706606
1.10185;0.9957329419791041;0.416663566002678;0.4185525124399723;-0.41754516258614294;-0.41936493492696203;0.9854900260819662;1.0000725671550814;9.999991781711476;0.4167791871298697;-0.4352280409649794;-0.43522799450493077;0.42286603686851343;0.4149223816135779;0.5924649576636968;0.9998950217214302
1.11185;0.9957442721294332;0.4166619130184724;0.4185468721299518;-0.4174660068992313;-0.41928125243937525;0.9854999586028572;1.0000724010749082;9.999988762845337;0.4167794208489442;-0.4352280413072485;-0.43522799519989;0.42286040804517167;0.4148385913988436;0.5924016907482694;0.9998950154380896
1.12185;0.9957555508490732;0.41666137491399974;0.4185423370610722;-0.41738679089432174;-0.419197511035385;0.9855099442590882;1.000072237214308;9.999985755869698;0.4167796545083427;-0.4352280416336379;-0.43522799589753663;0.4228557945796083;0.41475580546562785;0.5923398303768032;0.9998950828196433
1.13185;0.9957667677537514;0.41665980211346726;0.418536746603856;-0.41730873661003376;-0.419114938044335;0.985519989164473;1.000072077948466;9.999982758145132;0.41677988720235726;-0.4352280419451163;-0.43522799659605743;0.42285019400706364;0.414674022399812;0.5922779478691729;0.9998952212504904
1.14185;0.9957779105345438;0.4166593465541624;0.4185322611154949;-0.4172306220295656;-0.4190323061368502;0.9855300989837428;1.0000719244702354;9.999979762363715;0.4167801178660502;-0.4352280422428677;-0.43522799729314293;0.4228456037265944;0.41459124043110634;0.5922160698364294;0.9998954270858383
1.15185;0.9957889664889091;0.41665785755742907;0.4185267210047082;-0.4171536692097475;-0.41895084263533267;0.9855392787431407;1.0000717773252386;9.999976758907613;0.4167803454707398;-0.43522804252807645;-0.4352279979861207;0.42284002155134576;0.4145094581317975;0.5921541678091113;0.9998956960876326
1.16185;0.9957999247092634;0.41665748516849044;0.41852228739246156;-0.41707665611634004;-0.4188693202167715;0.9855495332307679;1.000071637356122;9.999973741222377;0.4167805689493739;-0.435228042801658;-0.4352279986723616;0.42283544593386946;0.41442867475605794;0.5920936689334056;0.9998960243519411
1.17185;0.9958097791094888;0.4166556222842784;0.4185167644912083;-0.4169992596359407;-0.41878783437542116;0.9855598668539238;1.0000715059891487;9.999970704264209;0.41678078684354275;-0.43522804306418733;-0.43522799934947115;0.4228308757507168;0.4143468900645688;0.592032458270566;0.9998964084997147
1.18185;0.9958205229189853;0.4166552676464884;0.4185123278840814;-0.416922243339377;-0.41870631188771945;0.9855702826538442;1.0000713846691747;9.999967639100136;0.4167809970899743;-0.43522804331615284;-0.43522800001498024;0.4228253098719524;0.4142661040113566;0.5919712206096599;0.9998968451125054
1.19185;0.9958312086657576;0.41665431278660425;0.4185072604152429;-0.416845993168606;-0.4186255381315518;0.9855807816140617;1.0000712739589466;9.999964534294453;0.4167811972785644;-0.4352280435581449;-0.43522800066591344;0.42282074672501135;0.41418631678805345;0.5919113837181428;0.9998973306101644
1.20185;0.9958417292380652;0.4166540272759203;0.41850288310287165;-0.4167700784356797;-0.4185451251213429;0.9855903627508491;1.0000711731678558;9.999961382812339;0.4167813852286716;-0.43522804379092617;-0.4352280012987719;0.42281618416734706;0.41410552925290367;0.5918508334625259;0.9998978617206685
1.21185;0.9958511382520312;0.41665335129412134;0.4184985286503703;-0.41669372202827976;-0.41846468980046514;0.9856010237635752;1.0000710804220188;9.99995818384848;0.41678155942369016;-0.43522804401547033;-0.4352280019098424;0.42281161975527026;0.41402674319310145;0.5917916688936599;0.999898435870916
1.22185;0.9958614322464417;0.4166531362452508;0.41849421138647336;-0.4166189089918126;-0.418385386252666;0.9856107617520917;1.0000709927394658;9.99995494008476;0.4167817191899088;-0.43522804423281264;-0.4352280024954959;0.42280705107288863;0.41394696110136175;0.5917317907915794;0.9998990513000384
1.23185;0.9958716120215848;0.41665182472037204;0.41848878527670363;-0.4165441529748411;-0.4183061415300679;0.9856215733443947;1.0000709068322842;9.999951659117908;0.4167818646340682;-0.4352280444438768;-0.4352280030523554;0.4228024760107079;0.41386818563274924;0.5916725985035869;0.9998997070298018
1.24185;0.9958806790146812;0.41665123231682794;0.41848449187922715;-0.41646889691602035;-0.4182268156207631;0.9856314547369005;1.000070820620652;9.999948357098786;0.41678199627866624;-0.4352280446494944;-0.43522800357731584;0.422797893052156;0.41378941914469697;0.5916133927923034;0.9999004027665818
1.25185;0.9958906319687738;0.41665110499360564;0.4184802363456359;-0.41639518403792203;-0.4181486214780114;0.9856424020571501;1.0000707340541906;9.999945056811402;0.4167821148617318;-0.4352280448503999;-0.43522800406756057;0.42279330133746174;0.4137106636105756;0.5915541739990121;0.9999011389487498
1.26185;0.9958995299396584;0.416651032550599;0.41847642402308743;-0.41632063422496823;-0.41806998541995183;0.985652411267624;1.0000706485363309;9.999941785878434;0.4167822215814246;-0.4352280450470605;-0.43522800452073107;0.4227897003832642;0.4136329205603485;0.5914963556798979;0.9999019170308288
1.27185;0.9959092683178672;0.416649822189487;0.418471062730372;-0.41624697687656637;-0.4179918500528124;0.9856624776825071;1.000070565742238;9.999938581345967;0.4167823182658629;-0.43522804523954267;-0.435228004935087;0.42278508966931916;0.41355519085704506;0.5914378072811758;0.9999027396127089
1.28185;0.9959179069170211;0.41664939120893724;0.4184668943073454;-0.41617392475678733;-0.4179147430566413;0.9856735959614787;1.0000704871888757;9.99993549130239;0.4167824072106417;-0.4352280454275369;-0.43522800530937583;0.4227804683841062;0.4134784747366389;0.5913799412244971;0.999903610017744
1.29185;0.9959274461309465;0.4166493098056002;0.41846264643352354;-0.4161002057095519;-0.4178365487204642;0.9856837607196508;1.0000704146678019;9.999932568842894;0.4167824909506077;-0.4352280456103986;-0.43522800564247593;0.4227768355237964;0.4134017719928559;0.5913227727281883;0.9999045314621018
1.30185;0.9959358909525707;0.41664896365989157;0.4184585387838315;-0.416028255641679;-0.4177605511771389;0.9856939671564388;1.0000703507556359;9.999929865308555;0.41678257203169605;-0.4352280457870875;-0.4352280059333161;0.42277219020394485;0.4133250819643381;0.5912648728385276;0.9999055065707313
1.31185;0.9959442416274895;0.41664857404018985;0.41845437055934964;-0.4159551992284389;-0.4176834440352053;0.9857042110870505;1.0000702988357097;9.999927425590888;0.41678265276586524;-0.43522804595614945;-0.4352280061812485;0.4227685318997981;0.4132494036493358;0.5912083724689199;0.9999065377772796
1.32185;0.9959525528810335;0.4166486989060325;0.4184506763523836;-0.4158828506760857;-0.41760702683955353;0.9857144886711522;1.000070262193763;9.999925286595783;0.4167827351114048;-0.43522804611593385;-0.43522800638621295;0.4227638605835248;0.41317273608822896;0.5911504453977506;0.9999076280194916
1.33185;0.9959617194154999;0.41664879839158475;0.41844653637274004;-0.41581133554890415;-0.41753105141792024;0.9857247964702955;1.0000702428512172;9.999923475830634;0.4167828206661152;-0.43522804626488665;-0.43522800654836175;0.4227601766972156;0.4130980787014333;0.5910946204263013;0.9999087808017618
1.34185;0.9959697996534433;0.4166485803077205;0.41844247225963727;-0.41574048484150766;-0.4174561632444393;0.9857351316705331;1.0000702411982128;9.999922004292106;0.41678291066598466;-0.43522804640160084;-0.4352280066677734;0.42275548080914915;0.41302243151897805;0.5910373717844022;0.999909999330192
1.35185;0.9959777957849947;0.4166483241309192;0.4184383438417983;-0.4156685277674442;-0.41738016547409823;0.9857454921876174;1.000070256168996;9.999920864665802;0.4167830060585232;-0.4352280465246408;-0.43522800674466516;0.42275177329260627;0.4129477952894531;0.5909815295349596;0.9999112851823814
1.36185;0.9959857119599379;0.4166481475606448;0.4184342686019435;-0.415597674318984;-0.4173052772100634;0.9857558767800096;1.0000702853470784;9.999920041719053;0.41678310768192955;-0.4352280466324589;-0.43522800677968293;0.4227470544734844;0.41287317137273394;0.590924966512889;0.9999126376081497
1.37185;0.995993604630229;0.4166473844041655;0.4184295551089971;-0.4155275874293761;-0.4172311377846312;0.9857652853203682;1.0000703249661032;9.999919520594812;0.4167832163134339;-0.43522804672353965;-0.4352280067737716;0.4227433249293993;0.4127995617419368;0.5908698149248035;0.9999140540374442
1.38185;0.9960013697734647;0.4166473082472554;0.4184255266063633;-0.41545783628841676;-0.41715735899011114;0.9857757191474397;1.0000703699810949;9.999919288438983;0.41678333256490374;-0.43522804679653254;-0.43522800672777423;0.42273958541620715;0.4127259692161316;0.5908146638736392;0.9999155309139773
1.39185;0.9960090611863188;0.41664725287498505;0.4184214917556792;-0.41538808380133685;-0.41708358015310815;0.9857861812323383;1.0000704144706736;9.99991933864848;0.4167834569619653;-0.4352280468502513;-0.4352280066423134;0.42273483650871474;0.4126523972553538;0.5907588014381865;0.9999170638811428
