time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.40185;0.9960166795420674;0.41664721828538914;0.4184174503028267;-0.4153183299678501;-0.41700980127469006;0.9857966756468569;1.000070452475653;9.999919675310188;0.4167835902083211;-0.43522804688359557;-0.4352280065180774;0.42273107828287715;0.41257984917489404;0.5907043612218386;0.9999186476282216
1.41185;0.9960242784106005;0.4166476429369946;0.4184138199990523;-0.41524817907563627;-0.41693560286446246;0.9858062059209026;1.0000704787919403;9.999920305791273;0.41678373328581353;-0.4352280468953669;-0.435228006356043;0.4227273101803162;0.41250732757321146;0.5906499330778345;0.9999202759203072
1.42185;0.9960307539963366;0.41664731251346954;0.41840984552025917;-0.4151790891835458;-0.4168629112185415;0.9858167735746455;1.0000704891418521;9.999921226447084;0.4167838871460346;-0.4352280468841195;-0.4352280061574521;0.42272253116364894;0.41243483440729195;0.5905948045228279;0.999921941842198
1.43185;0.9960381583439374;0.4166463517911345;0.4184047911066506;-0.4151116001603301;-0.4167914101793122;0.9858263785308404;1.000070479713833;9.999922416724754;0.4167840521809939;-0.43522804684825006;-0.4352280059238591;0.42271874015447986;0.4123623714356784;0.5905404093276074;0.9999236383522093
1.44185;0.9960454966330576;0.41664756271426934;0.41840188967089265;-0.41504288752707785;-0.41671868186412964;0.9858370207143539;1.0000704467225705;9.999923842396477;0.416784228006501;-0.4352280467862937;-0.43522800565718534;0.4227149364445799;0.41229094050733806;0.5904867314909739;0.999925358862526
1.45185;0.9960527740522879;0.41664664129408324;0.4183968197565869;-0.4149753958785245;-0.4166471807496784;0.985846701246411;1.0000703867883776;9.999925465374499;0.4167844137206121;-0.4352280466972453;-0.4352280053595512;0.42271011996871355;0.412220543411095;0.5904330556390165;0.9999270973570085
1.46185;0.9960590509741621;0.4166468852226392;0.418393289706149;-0.41490701045613354;-0.41657517905862834;0.9858564226449388;1.0000702977011238;9.999927255153308;0.41678460835417214;-0.4352280465805878;-0.43522800503318254;0.4227062914557483;0.4121491815510757;0.5903794172979483;0.9999288485133128
1.47185;0.9960662255933934;0.4166459974569724;0.41838820000034227;-0.41483951626446014;-0.4165036778806829;0.9858671881247588;1.0000701783426433;9.999929184861841;0.41678481119982397;-0.4352280464359292;-0.4352280046805764;0.422701452007107;0.41207885579231424;0.5903257804432951;0.9999306080299256
1.48185;0.9960733597923863;0.4166462870520016;0.4183842687753649;-0.41477306729109203;-0.41643322738344807;0.9858770007036617;1.0000700277720327;9.999931213369145;0.41678502179637444;-0.4352280462626871;-0.4352280043046412;0.42269760222590924;0.41200856637253935;0.5902728779730633;0.999932372410881
1.49185;0.9960794621636274;0.4166461923486057;0.41838035070395774;-0.41470617910013063;-0.4163627546161299;0.9858868631235673;1.0000698443869804;9.999933278108672;0.41678523963492004;-0.4352280460600699;-0.43522800390864735;0.4226937417956655;0.41193931268878264;0.5902206906681201;0.9999341384469086
1.50185;0.9960865890230691;0.4166458355967726;0.41837571019194136;-0.4146393905060585;-0.41629194347032167;0.9858967785306656;1.0000696257120016;9.999935302262433;0.4167854639640774;-0.43522804582719093;-0.435228003496023;0.4226888696255209;0.4118700931725173;0.5901678032677304;0.9999359030317565
1.51185;0.9960926420917116;0.4166458166325708;0.41837183516147397;-0.4145736051110373;-0.4162225802105451;0.9859067505851876;1.0000693689280398;9.999937199552562;0.41678569377755526;-0.43522804556329825;-0.4352280030700425;0.4226849842514854;0.4118009055315356;0.5901156476833598;0.9999376632216563
1.52185;0.9960986759896228;0.4166446981320806;0.4183668432977397;-0.4145078771915432;-0.4161532757598071;0.9859167827446651;1.0000690716426728;9.9999388759919;0.4167859277211219;-0.4352280452680266;-0.43522800263352374;0.4226800843743414;0.41173274709629737;0.5900634893334133;0.9999394164964115
1.53185;0.9961056905878425;0.41664508393900945;0.4183629318560175;-0.4144425272010386;-0.4160839346918094;0.9859278777474173;1.0000687319994312;9.999940238692435;0.4167861640375917;-0.43522804494138984;-0.4352280021887136;0.4226761692199774;0.4116646149319587;0.5900120632813903;0.9999411607438197
1.54185;0.9961117418896486;0.416644466445416;0.41835840202681446;-0.41437750643155574;-0.41601532034669503;0.9859370376750474;1.0000683477853016;9.999941208957443;0.4167864006975989;-0.43522804458359143;-0.4352280017374849;0.4226712385984421;0.41159650597788;0.5899599372557404;0.9999428932968227
1.55185;0.9961187213687617;0.41664485321652067;0.4183544766341045;-0.41431215400231747;-0.4159459792392236;0.985948264496882;1.000067915616677;9.999941728770638;0.4167866354551113;-0.4352280441948796;-0.435228001281702;0.4226672927682458;0.41152841736843704;0.5899085443895977;0.9999446099604455
1.56185;0.9961246853421907;0.4166449593397449;0.41835068346961035;-0.4142485732820282;-0.41587883497958816;0.9859575602952056;1.0000674317407776;9.999941760007665;0.41678686576095947;-0.435228043775493;-0.4352280008233567;0.4226623323124806;0.41146134669352635;0.5898571494694426;0.999946305610784
1.57185;0.9961306335982301;0.41664273429069637;0.4183445455104836;-0.41418289824580284;-0.4158095892427074;0.9859679265179385;1.000066893670466;9.999941281614992;0.416787088787781;-0.4352280433257478;-0.4352280003643292;0.42265835813567126;0.4113942922477982;0.5898064876952511;0.9999479756636668
1.58185;0.996136620885874;0.41664437499924145;0.4183422622482601;-0.41411886102760054;-0.41574196674357067;0.9859783632481455;1.0000663005280974;9.99994028416246;0.41678730162394706;-0.4352280428462361;-0.4352279999060535;0.4226533712928874;0.41132825313493737;0.5897558228177221;0.9999496165449581
1.59185;0.9961425432546833;0.4166411531313231;0.41833511497550385;-0.41405545282800527;-0.4156749988929356;0.9859888690487087;1.0000656521173061;9.99993876790789;0.41678750138775583;-0.4352280423379298;-0.4352279994493699;0.4226493727423333;0.4112622287487644;0.5897058893996499;0.9999512253699799
1.60185;0.9961494539552718;0.4166438498326368;0.4183334836228244;-0.4139921877519244;-0.41560775913702996;0.9859984413127679;1.0000649483516664;9.999936749444585;0.4167876852125078;-0.4352280418020881;-0.435227998994583;0.42264436342983325;0.4111962180111403;0.5896552525352022;0.9999527999416888
1.61185;0.9961543591853645;0.416640344490346;0.4183264557738508;-0.41393055071297685;-0.41554298810398055;0.9860090772756095;1.0000641898344902;9.999934262124295;0.41678785029948157;-0.4352280412401751;-0.43522799854158273;0.4226403445401689;0.41113121915921286;0.5896060412353812;0.999954338904371
1.62185;0.996161256217051;0.41664082986881656;0.4183225836716052;-0.4138674005477847;-0.41547586593867497;0.9860197747674112;1.0000633786528523;9.999931344603942;0.4167879939942197;-0.43522804065383325;-0.4352279980900143;0.4226353175744106;0.4110652299091887;0.5895554256034519;0.9999558414771016
1.63185;0.9961662072767037;0.4166410229941463;0.4183192195450511;-0.41380408477021197;-0.41540938950760775;0.986029532119185;1.0000625182767164;9.99992803115848;0.41678811364680274;-0.43522804004465837;-0.4352279976395326;0.4226312842854581;0.4110012476212587;0.5895069288798603;0.9999573067083077
1.64185;0.9961721063252811;0.416640076340788;0.4183142958312269;-0.41374165928035733;-0.41534341343956765;0.9860403478730133;1.000061613396275;9.999924347882477;0.4167882063630538;-0.4352280394139984;-0.43522799718990723;0.42262724656408046;0.4109362695564668;0.5894577398041767;0.9999587328102032
1.65185;0.9961780115458619;0.4166391979789288;0.41830941993901044;-0.4136803380083277;-0.41527854689782395;0.9860502206055903;1.0000606705163269;9.999920312422033;0.41678826912025685;-0.4352280387631298;-0.43522799674077534;0.42262220607783385;0.41087229308016215;0.589408532192695;0.9999601172904565
1.66185;0.9961839266090565;0.41663943700101413;0.4183056433293942;-0.41361895710116675;-0.4152136215165969;0.9860601493902915;1.0000596980405898;9.999915934574581;0.41678829915335996;-0.4352280380934362;-0.43522799629125863;0.4226181637287717;0.4108083157031192;0.5893600391612434;0.9999614573068218
1.67185;0.9961899088450659;0.41663902141576453;0.41830116358793273;-0.413557238006196;-0.4151483356145231;0.9860711348563248;1.0000587047059304;9.999911212090998;0.4167882940773839;-0.4352280374062572;-0.43522799583983574;0.4226131195373489;0.4107453351739543;0.5893115204151601;0.999962749404077
1.68185;0.996195857626311;0.41663824305571723;0.41829631684095736;-0.4134970188989931;-0.4150845785531932;0.986081178963672;1.00005769721914;9.999906126932359;0.416788251892182;-0.4352280367027018;-0.4352279953845817;0.4226090730415341;0.41068134948487706;0.5892630137419196;0.9999639898740141
1.69185;0.9962018307341395;0.4166385865185314;0.41829256998486236;-0.41343674017707777;-0.41502076265478677;0.9860912834504516;1.00005667900605;9.99990064988161;0.4167881710717134;-0.43522803598360993;-0.43522799492345;0.42260502371646985;0.41061935655740744;0.5892158908415036;0.9999651766292245
1.70185;0.996206833147114;0.4166374463536092;0.41828772587751806;-0.41337608249875823;-0.41495698331609543;0.9861024491680813;1.0000556510773133;9.999894747564502;0.4167880505551091;-0.43522803524955544;-0.4352279944543205;0.4226009712325827;0.41055635394122186;0.5891680592324383;0.9999663108730552
1.71185;0.9962129175226208;0.41663715675229723;0.418283266070413;-0.4133154646436613;-0.4148928068928614;0.9861126764334265;1.000054614208519;9.99988838743057;0.4167878898724885;-0.43522803450088154;-0.4352279939749985;0.4225959155342737;0.4104943389563384;0.5891201938962485;0.9999673970620364
1.72185;0.996218981664512;0.41663761423376233;0.41827954984966637;-0.4132562882533073;-0.41483010047837043;0.9861229654060439;1.0000535703578237;9.999881545737336;0.41678768940311833;-0.43522803373781455;-0.43522799348336594;0.4225918566826395;0.41043230907357814;0.5890730318557442;0.9999684415582313
1.73185;0.9962240822970998;0.41663659202484254;0.4182747383049127;-0.41319673311768884;-0.4147674306236102;0.9861333165111879;1.000052521860231;9.999874213558366;0.4167874502235798;-0.4352280329605653;-0.4352279929776594;0.42258779463623014;0.41037026182281705;0.589025855730885;0.9999694509418284
1.74185;0.996230272068651;0.41663753040870327;0.4182714226491603;-0.4131371590519574;-0.41470430489952537;0.9861437304480253;1.0000514697400484;9.999866392542666;0.4167871736209987;-0.4352280321693703;-0.43522799245672456;0.4225837293180926;0.4103081942805753;0.5889786656629997;0.9999704309087453
1.75185;0.9962354507174053;0.416636614604388;0.4182666544959559;-0.41307870746529546;-0.4146427445569962;0.9861542072797375;1.0000504135678103;9.999858088873546;0.4167868608475154;-0.4352280313644671;-0.43522799191994027;0.42257966097292426;0.41024710312994433;0.5889321584867628;0.9999713863907812
1.76185;0.9962416713095607;0.41663611968019326;0.41826185453499115;-0.4130206911500143;-0.41458120640866747;0.9861647453969897;1.000049353046359;9.999849309986649;0.4167865131939901;-0.43522803054602494;-0.43522799136691404;0.42257559036168857;0.41018698527531944;0.5888863345313472;0.999972322436591
1.77185;0.9962469919097985;0.41663679526311176;0.41825858953834943;-0.41296178346633544;-0.4145191679779255;0.9861753412223504;1.0000482894099152;9.99984005784402;0.4167861320320745;-0.43522802971425595;-0.43522799079737323;0.42257151865101333;0.4101258381962198;0.5888398013347261;0.999973244638967
1.78185;0.9962533050671871;0.4166363487932415;0.41825376283723525;-0.4129037652402818;-0.41445762979141165;0.9861859893286957;1.0000472252534987;9.999830323698419;0.41678571877027604;-0.435228028869689;-0.4352279902111894;0.42256744723859624;0.41006566016826446;0.5887939525090029;0.9999741586359409
1.79185;0.9962586667761909;0.4166366932215707;0.41825010965428655;-0.4128463569056182;-0.41439712012495383;0.9861966823806846;1.0000461635411568;9.999820092803091;0.41678527478500377;-0.435228028013297;-0.4352279896082768;0.42256437752730913;0.4100054504971146;0.5887488102575598;0.9999750693977344
1.80185;0.996264128174342;0.4166374958922713;0.41824685292375124;-0.41278855199347153;-0.414336191218369;0.9862064116365371;1.0000451068907927;9.999809355674694;0.4167848011928588;-0.4352280271464795;-0.43522798898852133;0.4225603106552588;0.40994620934272935;0.5887036367416979;0.9999759811374366
1.81185;0.9962705813367639;0.4166371758185997;0.41824202882181877;-0.4127316363712858;-0.41427576253589593;0.9862171684621365;1.0000440573659841;9.999798116980132;0.4167842986665618;-0.4352280262709861;-0.43522798835194776;0.4225562473674862;0.4098859372471562;0.5886577577690832;0.9999768981186669
1.82185;0.9962760815123911;0.4166376476050023;0.4182383737255737;-0.41267533086648933;-0.414216362382976;0.9862279451481739;1.0000430164984029;9.99978639633199;0.4167837675583216;-0.43522802538872657;-0.4352279876989637;0.42255218799474475;0.4098266347866231;0.5886125655891818;0.999977825452341
1.83185;0.9962816797321428;0.4166374151650051;0.41823394383454476;-0.4126175819364877;-0.4141554922489668;0.9862387343886759;1.0000419849904054;9.99977422171097;0.4167832080879048;-0.43522802450156683;-0.43522798703045296;0.4225491324256066;0.40976830242864043;0.5885687766580688;0.9999787686631744
1.84185;0.9962872689910972;0.41663793548062467;0.41823024573135664;-0.41256127476185256;-0.4140960920748156;0.9862485294183561;1.0000409627835172;9.999761622647611;0.4167826204057023;-0.4352280236112138;-0.4352279863477185;0.42254508018217773;0.4097089404597053;0.5885235610505892;0.9999797328845572
1.85185;0.9962938989141849;0.4166389352491566;0.41822656328220637;-0.4125065077931682;-0.4140378236542559;0.9862593256419255;1.0000399501902715;9.999748629675997;0.4167820047139363;-0.43522802271914784;-0.43522798565233456;0.42254203066304435;0.40965054888432945;0.5884797447921618;0.9999807226453002
1.86185;0.9962996226704405;0.4166388366114759;0.41822212820523125;-0.41244986173906345;-0.4139780630557889;0.9862691216122432;1.0000389488681471;9.999735275760372;0.4167813615305962;-0.4352280218265409;-0.4352279849458821;0.4225379834058724;0.409593127410619;0.5884358898001953;0.9999817416327001
1.87185;0.9963053292943409;0.4166394929735026;0.41821842481476645;-0.4123946574839968;-0.4139197724040222;0.986279917906609;1.0000379616082575;9.999721591801285;0.4167806918802937;-0.435228020934166;-0.43522798422965414;0.4225349381916454;0.40953467560752266;0.5883920383910501;0.9999827927709872
1.88185;0.9963111195829188;0.41664067063247534;0.41821517259872903;-0.4123401621491851;-0.41386217211922455;0.9862897157470549;1.0000369913771674;9.9997076014294;0.41677999712426267;-0.4352280200423943;-0.43522798350463576;0.42253089496390667;0.4094771931181406;0.5883481450528918;0.9999838790658134
1.89185;0.9963168825041111;0.41664027671866904;0.418210313707915;-0.4122850148402241;-0.41380394023766;0.98629951665203;1.0000360407812898;9.999693322673073;0.41677927846390095;-0.43522801915130965;-0.43522798277185476;0.4225278538010936;0.40941967974118976;0.5883049491315082;0.9999850039300567
1.90185;0.9963226671318456;0.41664107527321015;0.4182065983915035;-0.41223091363490216;-0.4137467591138601;0.9863103219717205;1.0000351125914952;9.999678774517166;0.4167785366934215;-0.4352280182608582;-0.43522798203269025;0.4225238151685319;0.40936313533167895;0.5882617098412198;0.9999861701818994
1.91185;0.9963285250913633;0.41664233792402633;0.41820327171109445;-0.41217641588887294;-0.4136891588202035;0.9863201319375017;1.0000342102458264;9.999663983528126;0.4167777725217721;-0.4352280173710106;-0.4352279812887679;0.4225207802255457;0.40930655971615554;0.5882191676025493;0.9999873788591099
1.92185;0.996334351469537;0.416642089112068;0.41819839401300235;-0.4121223716512861;-0.4136320364640927;0.9863299451496299;1.0000333372409134;9.999648982670506;0.41677698699902427;-0.4352280164819785;-0.43522798054176887;0.42251775075740605;0.40924995270167575;0.5881766040391426;0.9999886291430794
1.93185;0.9963402534060714;0.4166434692847762;0.41819507199019795;-0.41206897781701707;-0.4135755457199884;0.9863407590305338;1.0000324963455522;9.999633801561439;0.4167761816291702;-0.43522801559430496;-0.4352279797935723;0.422513728674498;0.4091933141860666;0.5881333009053646;0.9999899194657703
1.94185;0.99634512766971;0.41664404871740507;0.41819132986832797;-0.41201554387657874;-0.41351945191426626;0.9863505706741081;1.0000316896819597;9.999618461149156;0.41677535807597565;-0.435228014708533;-0.4352279790464459;0.42251071544893953;0.4091376443440858;0.5880913915684967;0.9999912487995812
1.95185;0.9963510263893864;0.4166439488583123;0.4181864282696549;-0.41196260284050557;-0.41346343908278427;0.986360377397636;1.000030919052121;9.999602978844148;0.4167745176331452;-0.43522801382464743;-0.4352279783029283;0.4225077118996194;0.4090819435639255;0.5880494643666233;0.999992616839818
1.96185;0.9963570070636962;0.41664542024676793;0.41818302198847196;-0.4119092067114816;-0.41340694832905306;0.986370177603477;1.0000301860806686;9.999587375946616;0.4167736610432321;-0.4352280129418652;-0.43522797756558523;0.4225037184016014;0.40902621211030415;0.5880068044093552;0.9999940234239191
1.97185;0.9963629678025019;0.41664654625101616;0.41817923099237575;-0.41185731108746365;-0.41335198625935626;0.9863799721952119;1.0000294924762985;9.999571681581893;0.416772788850548;-0.43522801205898726;-0.4352279768368557;0.42250073522240983;0.40897144994568957;0.5879655482371747;0.9999954683831541
1.98185;0.9963680202105212;0.4166466370303988;0.41817473733437555;-0.4118046426750707;-0.41329664163383795;0.9863897654494086;1.000028839949472;9.999555932270637;0.416771901771322;-0.43522801117498155;-0.4352279761190011;0.4224977626525584;0.4089166567291854;0.5879242856502594;0.9999969515111157
1.99185;0.9963740602186872;0.4166478252236403;0.41817088826760196;-0.4117527455721482;-0.4132416795527177;0.9863995646985471;1.0000282294278395;9.99954016388099;0.4167710007306119;-0.43522801028927166;-0.43522797541404784;0.42249380097366873;0.4088618317993781;0.58788230164551;0.9999984720881525
2.00185;0.9963801463248829;0.41664793822886603;0.41816590212198607;-0.41170090626574946;-0.4131867762375239;0.9864093786438249;1.0000276604845928;9.999524402237967;0.4167700866521467;-0.4352280094015962;-0.4352279747236447;0.4224908504791579;0.40880697443027053;0.5878410372952865;1.0000000282494985
2.01185;0.9963853365572332;0.4166492839560716;0.41816249450529347;-0.41164928278221796;-0.4131324823903708;0.9864192150197546;1.0000271318341802;9.999508664258173;0.41676916020009186;-0.4352280085118388;-0.4352279740490975;0.42248791147019726;0.40875308440123015;0.5878004733085022;1.0000016166115857
2.02185;0.9963915254915946;0.41665061987596613;0.4181586272718837;-0.4115984890261003;-0.4130786298465968;0.9864290796047539;1.0000266423332842;9.999492964701675;0.41676822156921045;-0.43522800762008407;-0.4352279733916426;0.42248498416613095;0.4086991622577652;0.5877599180430763;1.0000032325473778
2.03185;0.9963968241289815;0.41665091772004487;0.41815406532835536;-0.4115469227688477;-0.4130243947731065;0.986437977047157;1.0000261915442321;9.999477318130795;0.4167672704533095;-0.4352280067266902;-0.4352279727525488;0.4224810686870736;0.4086452090772189;0.5877186560045191;1.0000048710588523
2.04185;0.9964031253396792;0.4166523104169905;0.4181501588024706;-0.4114961275730162;-0.41297054222007806;0.9864479121123146;1.000025779704063;9.999461738210949;0.41676630639199774;-0.43522800583222043;-0.4352279721330053;0.42247816506524377;0.408592226172651;0.5876788228114559;1.0000065273594034
2.05185;0.9964085379259401;0.41665272255420505;0.4181456218424125;-0.4114456655865191;-0.4129174167041374;0.986457890394724;1.0000254070957915;9.999446240980003;0.416765329229855;-0.4352280049374339;-0.43522797153408466;0.42247527306366894;0.4085392149717372;0.5876390073376693;1.000008196600646
2.06185;0.9964149518941638;0.4166542291131149;0.4181417460553487;-0.41139597457239163;-0.4128646736991004;0.9864669178631967;1.000025073102371;9.999430847842541;0.41676433931907575;-0.4352280040434498;-0.43522797095677584;0.4224713918866059;0.4084861770901913;0.5875984940895326;1.0000098738358953
2.07185;0.996420419742634;0.4166542614460091;0.4181367725621143;-0.4113459070375521;-0.4128119672581552;0.9864769991568932;1.000024775898824;9.999415579469126;0.41676333772819435;-0.43522800315189364;-0.43522797040194966;0.42246852013483366;0.40843411449562106;0.5875594197264359;1.0000115550053978
2.08185;0.9964259881923774;0.41665481266253357;0.4181322637012488;-0.41129654875078164;-0.41275995129710347;0.9864871364361474;1.0000245131060057;9.999400448041687;0.41676232646741884;-0.4352280022648496;-0.43522796987029494;0.42246565603513225;0.4083810294415004;0.587519678817823;1.0000132376036928
2.09185;0.9964325441729542;0.4166564550595441;0.41812842337387746;-0.4112479612952921;-0.4127083178294669;0.9864963302980587;1.0000242828284176;9.999385456600498;0.41676130830694197;-0.4352280013846532;-0.43522796936245534;0.4224617976323559;0.40832892411075733;0.5874799455675948;1.000014920219666
2.10185;0.9964381898909809;0.4166570518529152;0.4181239062053285;-0.41119860173667117;-0.41265630186542146;0.9865065813579094;1.0000240844429653;9.999370600298914;0.41676028654339226;-0.4352280005138172;-0.4352279688793611;0.42245894284203067;0.4082778003497037;0.5874416607844598;1.0000166019881007
2.11185;0.9964438120549285;0.41665833876813674;0.4181200849812696;-0.4111495787651663;-0.4126046461897358;0.9865158905060951;1.0000239183638018;9.9993558695112;0.4167592649961393;-0.43522799965520875;-0.43522796842233913;0.42245608962445697;0.40822565963907687;0.5874027177903627;1.0000182825526938
2.12185;0.9964494584733228;0.41665859462329635;0.41811521519820277;-0.41110171939129203;-0.41255415882131274;0.9865262580405839;1.000023785053828;9.999341257617923;0.41675824761601465;-0.43522799881213325;-0.43522796799291985;0.4224522362421775;0.4081745031129518;0.5873637885055814;1.0000199618430938
2.13185;0.9964561770611465;0.41665963507605414;0.41811068222501724;-0.4110527920513155;-0.4125021650322817;0.9865356828181772;1.000023684891586;9.999326769770118;0.41675723780890295;-0.43522799798812356;-0.4352279675926158;0.422449381083874;0.40812333158680686;0.5873256167466366;1.0000216390932923
2.14185;0.9964618626192081;0.4166599147170041;0.41810582245389133;-0.4110049314304961;-0.4124516776358969;0.9865451619913853;1.0000236187518527;9.999312426823774;0.41675623834980596;-0.43522799718659194;-0.4352279672226667;0.42244652227810553;0.4080731455982811;0.5872881776445699;1.0000233119276474
2.15185;0.9964676188863593;0.4166618000743316;0.4181025522005888;-0.4109577215808329;-0.41240182198810077;0.9865556913637804;1.0000235878174046;9.999298260700787;0.416755251930147;-0.43522799641052146;-0.4352279668837227;0.4224426577919295;0.40802294544213213;0.5872500560745249;1.0000249767001077
2.16185;0.9964733420110692;0.4166620921713204;0.4180977100687989;-0.4109098597821388;-0.4123513345595991;0.986565265892707;1.0000235928076773;9.9992843092622;0.41675428168579587;-0.4352279956623006;-0.43522796657569923;0.42243978583722547;0.40797273136653295;0.5872126895262437;1.0000266294149145
2.17185;0.9964791421688376;0.41666287932397683;0.4180933514356389;-0.4108627073220504;-0.41230153764722377;0.9865748803912605;1.0000236337428814;9.99927061693637;0.4167533312610928;-0.435227994943727;-0.4352279662978829;0.4224369051205277;0.40792250388185447;0.5871753577609985;1.0000282658177475
2.18185;0.9964849190605084;0.4166632331549105;0.41808859306467955;-0.41081595003933147;-0.4122521597391149;0.986584530904859;1.0000237105874947;9.99925723400197;0.4167524042798347;-0.4352279942561319;-0.43522796604905484;0.42243301477654277;0.40787326374759514;0.5871380351191279;1.0000298810161798
2.19185;0.9964907307761594;0.41666469133846407;0.41808495962196607;-0.4107691336303478;-0.4122027230548866;0.9865942154290065;1.0000238239146308;9.999244211534855;0.4167515035872232;-0.4352279936005228;-0.435227965827552;0.42243011411056336;0.4078230117632722;0.5871007706619109;1.000031469546097
2.20185;0.9964966345176879;0.41666553302713516;0.4180807055014448;-0.4107230851455604;-0.4121540356562322;0.9866039326343254;1.0000239746769768;9.99923159474404;0.416750631041591;-0.435227992977698;-0.43522796563141564;0.4224272025824573;0.40777474888592025;0.5870649283341877;1.0000330257435068
2.21185;0.9965025272379522;0.41666593638511706;0.4180760570826486;-0.4106774318539172;-0.41210576724409115;0.9866136802788287;1.00002416349179;9.99921941775545;0.4167497879314885;-0.43522799238838544;-0.43522796545859;0.4224242800804177;0.4077254764276802;0.5870284242570636;1.0000345441535052
2.22185;0.9965075166895977;0.41666637161059267;0.41807186386290535;-0.4106309486539181;-0.41205705762894623;0.9866234550922909;1.0000243901702746;9.999207705388024;0.4167489752839485;-0.4352279918333913;-0.4352279653070937;0.42242034704762677;0.4076771959645428;0.5869919271037674;1.0000360201252847
2.23185;0.9965134931518769;0.4166678676521633;0.41806836723311414;-0.41058523573683936;-0.4120087304260958;0.9866332538037288;1.0000246535322936;9.999196481888264;0.41674819393471335;-0.4352279913136422;-0.43522796517512696;0.4224174042041865;0.40762890909374366;0.5869561799033101;1.0000374505655292
2.24185;0.9965195613185416;0.4166687422103945;0.41806425530285496;-0.41054029077659865;-0.4119611525266854;0.9866430742872371;1.000024951531275;9.9991857768591;0.41674744476180375;-0.4352279908300945;-0.4352279650610818;0.4224144522635537;0.40758061713648264;0.5869204608795835;1.000038834354079
2.25185;0.9965256119688116;0.4166691745836624;0.41805975353099717;-0.41049574101869635;-0.41191399359781283;0.9866529154975864;1.0000252818661464;9.999175621222804;0.416746728851126;-0.4352279903835543;-0.4352279649637119;0.42241149213438656;0.40753232092274455;0.5868847676420739;1.0000401719534837
2.26185;0.9965317466306811;0.41667003056882485;0.4180556876623722;-0.4104507949471913;-0.4118664156790646;0.986662776000217;1.0000256424737206;9.999166036546342;0.4167460472841682;-0.43522798997431816;-0.4352279648823879;0.4224075251372142;0.407485020878342;0.586849072191159;1.0000414644704747
2.27185;0.9965368561846327;0.41667004627632537;0.4180512542050847;-0.41040581072281895;-0.4118192345424287;0.9866726532743989;1.0000260310494957;9.999157024228833;0.416745400957583;-0.43522798960185843;-0.4352279648169869;0.42240455278815975;0.4074377173361011;0.5868141168530072;1.0000427127991098
2.28185;0.996543038629821;0.4166720431334691;0.4180484031876091;-0.4103619107876669;-0.4117727074245916;0.9866825449295337;1.0000264444596365;9.999148560160089;0.4167447906777794;-0.4352279892650657;-0.43522796476764053;0.4224015765460955;0.40739141069695456;0.5867798736725333;1.0000439170789046
2.29185;0.9965491849899825;0.4166724291339338;0.4180439947930596;-0.4103173588430895;-0.4117255484561788;0.9866914494315672;1.0000268795108678;9.99914060092133;0.4167442172330725;-0.43522798896269277;-0.4352279647347074;0.4223985977628925;0.40734410124865134;0.5867449527406975;1.0000450764699047
2.30185;0.996554345524799;0.41667246362248844;0.41803969116654416;-0.4102734788931108;-0.41167947685415285;0.9867013648346239;1.000027334134174;9.999133099917847;0.41674368143321194;-0.43522798869338447;-0.435227964718711;0.4223956177328159;0.4072977889727236;0.5867107418894937;1.0000461888801981
2.31185;0.9965605670470329;0.4166744758601191;0.41803697163659953;-0.4102306831188055;-0.41163405928947255;0.9867112875175682;1.0000278071267066;9.999126022464818;0.41674318426598694;-0.435227988455616;-0.43522796472005226;0.42239263770963315;0.40725147372145243;0.5866765470554931;1.0000472507420561
2.32185;0.996565744020667;0.4166744780788743;0.4180327195834267;-0.4101868022081317;-0.41158798767778293;0.986720212077241;1.0000282969699166;9.999119351829789;0.41674272692235675;-0.43522798824785847;-0.43522796473874875;0.42238965886127866;0.4072061555852686;0.586643062832629;1.000048257738148
2.33185;0.9965719771015286;0.41667534938537026;0.4180289447223469;-0.4101440639336426;-0.4115426288550355;0.9867301316754152;1.0000288013720589;9.999113083898601;0.4167423105747529;-0.43522798806871194;-0.4352279647744323;0.422386682251215;0.4071598349274417;0.5866089022042342;1.0000492058285526
2.34185;0.9965771612150969;0.416675371524943;0.41802480874430437;-0.4101012878503416;-0.4114976667898656;0.9867390387042695;1.0000293176628212;9.999107216587426;0.4167419363053579;-0.435227987916882;-0.43522796482645193;0.4223837088071722;0.40711451208740684;0.586575454514067;1.0000500914087986
2.35185;0.996583397358727;0.41667730561649935;0.41802220388314015;-0.4100584899956489;-0.4114522492258916;0.986748925527041;1.0000298430121266;9.99910174636025;0.41674160510473934;-0.4352279877911781;-0.43522796489382276;0.4223807392993946;0.4070691872936234;0.586542026587095;1.0000509111411822
2.36185;0.9965885809282349;0.4166773386658285;0.4180181907525849;-0.4100168187691124;-0.41140839671077095;0.9867577847712092;1.0000303742388883;9.999096670691175;0.41674131733060576;-0.4352279876906087;-0.43522796497516536;0.4223787744121306;0.4070248607976881;0.5865100322945013;1.0000516620699367
2.37185;0.9965938152879286;0.4166788830100499;0.4180157348284622;-0.40997469280109655;-0.4113640665309439;0.9867676092746982;1.000030907938591;9.999091987665436;0.416741071955215;-0.4352279876143762;-0.435227965068896;0.4223758146782524;0.40698053284396146;0.5864773365785285;1.0000523417287304
2.38185;0.9965999935422023;0.416679254781878;0.41801177352554836;-0.4099334535385538;-0.41132023618902896;0.9867763920226408;1.0000314409390958;9.999087693556177;0.416740866591031;-0.4352279875616977;-0.43522796517346507;0.42237286028531723;0.40693620356864196;0.586444658055114;1.000052947860945
2.39185;0.9966052257235841;0.41667963201379793;0.4180082867487297;-0.4098913851809278;-0.4112759647531369;0.9867851262731718;1.0000319705223768;9.999083782106622;0.41674069830417165;-0.4352279875316523;-0.4352279652873817;0.42236991128677254;0.40689187303566426;0.5864119952499075;1.0000534777702823
2.40185;0.9966104600261101;0.4166810815189412;0.4180059514464565;-0.40984925784137965;-0.4112316345854791;0.9867948056881497;1.0000324946186996;9.999080246072566;0.41674056428578804;-0.43522798752318065;-0.43522796540916353;0.4223679679745931;0.4068475412425841;0.5863800672739107;1.0000539280864662
2.41185;0.9966166449846802;0.4166814115674559;0.4180021739585226;-0.40980912290768406;-0.4111889137952127;0.9868034241872173;1.0000330122413927;9.999077078254517;0.4167404619506158;-0.4352279875351768;-0.43522796553732135;0.4223650306584899;0.40680420787896704;0.5863481266910546;1.0000542956582292
2.42185;0.9966218919488838;0.4166828481583314;0.41799998278096373;-0.4097681004840607;-0.4111456931893868;0.986811975625878;1.0000335235313136;9.99907427086493;0.4167403889288063;-0.4352279875665975;-0.43522796567030736;0.42236209930083685;0.40676087210200995;0.5863161993839393;1.000054578475656
2.43185;0.9966270968682523;0.41668270992767753;0.4179963139700139;-0.4097275319288333;-0.4111029502171596;0.9868204537091465;1.0000340288272813;9.999071813860631;0.41674034330010534;-0.43522798761662546;-0.43522796580654954;0.42236017372248114;0.4067175327536145;0.5862850050305569;1.0000547753945537
2.44185;0.9966323690950933;0.41668407475605856;0.4179942116671945;-0.4096865086401933;-0.4110597296146836;0.9868298526597686;1.0000345274225162;9.999069689136206;0.4167403238558966;-0.4352279876848234;-0.43522796594459157;0.4223572539149672;0.40667518872529324;0.5862537957186372;1.0000548853800033
2.45185;0.9966376070547435;0.4166839256605032;0.41799069268100725;-0.4096470450752566;-0.41101809619381097;0.98683816805845;1.0000350171928745;9.999067863438695;0.4167403302187931;-0.435227987771085;-0.43522796608308845;0.422355339846214;0.406632839016279;0.5862233176042244;1.0000549070079772
2.46185;0.996642919760471;0.4166852825429231;0.41798874189409063;-0.4096071267868565;-0.41097598515258665;0.9868463966525817;1.000035495050062;9.99906628642028;0.4167403627183746;-0.4352279878754342;-0.4352279662208293;0.42235243102279396;0.40659048265168624;0.5861921292979948;1.000054838343124
2.47185;0.9966482020757176;0.41668507037734276;0.4179853176320842;-0.40956766237589226;-0.4109343517246017;0.9868545357333626;1.0000359571124036;9.999064893951187;0.416740421940795;-0.4352279879979074;-0.4352279663571083;0.4223505263756703;0.4065481186352304;0.5861616714307804;1.000054677337903
2.48185;0.9966535573799662;0.41668642603323597;0.4179835223936711;-0.4095288491146616;-0.4108933502426443;0.9868625834040138;1.000036398571338;9.99906361565664;0.41674050830758297;-0.4352279881385;-0.4352279664921216;0.4223476245959187;0.40650674580845064;0.5861311968134991;1.0000544224881076
2.49185;0.9966589291045045;0.41668658951019033;0.41798060876178345;-0.4094889880967104;-0.4108512979333747;0.9868705394668109;1.0000368141728453;9.999062385252529;0.41674062183901844;-0.4352279882970261;-0.43522796662690066;0.42234572455953584;0.4064653626084122;0.5861014533170339;1.0000540735047412
2.50185;0.9966642609983737;0.4166874581800358;0.417978502489233;-0.40945056977325694;-0.41081071532142927;0.9868784054770973;1.0000371989950712;9.999061150181452;0.4167407619825819;-0.4352279884730259;-0.43522796676293773;0.4223438254781927;0.4064239670579341;0.5860717204737187;1.0000536314241992
2.51185;0.9966696559885606;0.41668762719126057;0.4179757498576775;-0.40941181380426794;-0.4107697725655002;0.9868861835176361;1.0000375486447366;9.999059873531136;0.41674092772470556;-0.4352279886658433;-0.4352279669019315;0.4223409269333159;0.40638255724684463;0.5860412771963687;1.0000530978446058
2.52185;0.996675005673669;0.41668844480483186;0.4179737478478017;-0.4093733946586922;-0.4107291899410385;0.9868938751655404;1.0000378591771064;9.999058527815714;0.4167411177981595;-0.4352279888747731;-0.4352279670455765;0.42233902908284243;0.40634213181072076;0.5860122577079927;1.0000524745034087
2.53185;0.9966804138153496;0.4166886238430137;0.4179711601364805;-0.4093357437668253;-0.4106893567351618;0.9869004815581901;1.00003812750008;9.999057092140294;0.4167413304723199;-0.4352279890992369;-0.4352279671953951;0.42233713296191683;0.40630068993561885;0.5859825553308856;1.000051763533975
2.54185;0.9966857745587054;0.41668939599650273;0.4179692661174298;-0.40929732380583633;-0.4106487740944125;0.9869080039192899;1.0000383521207543;9.999055553475769;0.4167415632717439;-0.43522798933885887;-0.4352279673529027;0.42233424068802367;0.406260231334353;0.5859528371894488;1.0000509674721654
2.55185;0.9966911950356281;0.41668953188063546;0.41796678732911285;-0.4092596721084939;-0.41060894087650596;0.9869154440046507;1.0000385333859003;9.999053904686848;0.416741813298483;-0.43522798959330056;-0.43522796751977866;0.4223323553572288;0.4062207564316385;0.5859245458404749;1.000050089383054
2.56185;0.996696624681808;0.4166897058829527;0.4179644218232321;-0.4092231259295418;-0.41057021721104;0.986922804142267;1.0000386729418833;9.999052142896975;0.416742077814213;-0.43522798986201244;-0.4352279676978104;0.4223294805628129;0.4061802663228419;0.5858948542102231;1.000049133405687
2.57185;0.9967010147335501;0.41669007958737825;0.417962771761836;-0.40918537862779225;-0.4105307219299171;0.9869290864986927;1.0000387727898308;9.999050274440034;0.4167423544110694;-0.435227990144086;-0.43522796788893836;0.4223276198196284;0.406140762464297;0.585866590343617;1.0000481047101202
2.58185;0.9967064708442197;0.4166902141817681;0.4179605136971651;-0.4091488317050815;-0.41049199824475735;0.986936292171719;1.0000388343298308;9.9990483260111;0.41674264100826747;-0.43522799043820776;-0.43522796809525144;0.42232577617832867;0.4061012464900469;0.5858383400668578;1.0000470087365105
2.59185;0.9967118914817943;0.41669094459448897;0.41795894717637216;-0.4091115157018443;-0.41045252510195285;0.9869434212333715;1.000038858016785;9.999046348099105;0.4167429359853899;-0.4352279907427922;-0.43522796831870225;0.42232295214500554;0.4060627203368457;0.5858100755304203;1.0000458507414434
2.60185;0.9967163864512331;0.41669064389821364;0.4179568132631002;-0.40907453606055266;-0.410413779226436;0.9869494731988585;1.0000388436431746;9.99904440221542;0.41674323818257025;-0.4352279910562901;-0.435227968560818;0.4223211498436705;0.40602318646421287;0.5857818524182877;1.000044636073566
2.61185;0.9967218494144996;0.4166903450029601;0.4179543544094866;-0.40903948971605064;-0.4103765838883852;0.9869564471612938;1.0000387903441514;9.999042550607268;0.4167435466400657;-0.43522799137739965;-0.4352279688226751;0.42231937117516677;0.4059846477249327;0.5857543362476034;1.000043370337629
2.62185;0.9967273887113597;0.41669150406786104;0.41795340648076956;-0.40900288274242425;-0.4103378014341824;0.9869623424203917;1.000038696414579;9.999040856211964;0.4167438602304705;-0.4352279917050988;-0.4352279691051593;0.4223166178325101;0.40594610693454924;0.5857261131797906;1.0000420587680041
2.63185;0.9967319538487237;0.4166911978804138;0.4179514789091738;-0.4089670080405982;-0.4103001650837446;0.9869691592436944;1.0000385598205634;9.99903938012996;0.4167441774041244;-0.43522799203872103;-0.43522796940918607;0.42231489113816073;0.40590756665957567;0.5856986255337349;1.000040705678345
2.64185;0.9967374908663211;0.41669083318280276;0.41794916903125484;-0.4089319605881745;-0.4102629697013705;0.9869748985250261;1.0000383790366099;9.999038177010892;0.41674449620433485;-0.43522799237805526;-0.4352279697355607;0.42231319185024807;0.4058700292813517;0.5856718458382224;1.0000393146740143
2.65185;0.9967421102134565;0.4166915879003424;0.4179484531412109;-0.4088960267118718;-0.4102252746134594;0.9869815612030612;1.0000381533902232;9.999037293360098;0.41674481445750167;-0.43522799272311463;-0.43522797008470837;0.42231052030905514;0.40583249716185676;0.5856443601979022;1.0000378886163395
2.66185;0.9967477043430661;0.4166911785987454;0.4179462477557083;-0.40886097853779474;-0.410188079203368;0.9869871483203492;1.000037882941563;9.999036766767732;0.4167451300892648;-0.43522799307364185;-0.43522797045657646;0.4223088767599205;0.40579497273103543;0.5856176103818272;1.000036428870798
2.67185;0.9967523816698461;0.4166908427598723;0.41794458773129306;-0.4088262085158883;-0.4101515523722577;0.9869926610735191;1.000037567946483;9.999036624766177;0.41674544152511206;-0.435227993428988;-0.4352279708506394;0.4223072613112937;0.4057574582177923;0.5855908748697299;1.0000349351920934
2.68185;0.9967580864511348;0.4166919890506936;0.4179440707200645;-0.40879181130747433;-0.4101149889809826;0.9869991006467715;1.0000372084000326;9.999036886648572;0.4167457478648472;-0.4352279937885677;-0.4352279712659387;0.4223046736442111;0.4057199553517802;0.5855634317823674;1.0000334068951895
2.69185;0.9967627686690615;0.4166911834322684;0.41794211164698775;-0.4087574364393436;-0.4100788809312513;0.9870044680336725;1.000036804450114;9.99903756796582;0.4167460486449023;-0.43522799415239877;-0.43522797170132793;0.42230311300660156;0.4056834655253784;0.5855374152655216;1.0000318443398406
2.70185;0.9967675320867129;0.4166907911848366;0.41794062114348784;-0.40872266550471825;-0.41004235407701667;0.9870097640460282;1.0000363569014266;9.999038676878971;0.41674634342766104;-0.43522799452117766;-0.43522797215588654;0.4223015785169779;0.40564699006334265;0.5855114108005989;1.0000302497135007
2.71185;0.9967732682593665;0.4166903447768066;0.4179387563086747;-0.40868872157773956;-0.4100062681640192;0.98701499001305;1.0000358668869096;9.999040205386148;0.41674663162878345;-0.435227994895755;-0.4352279726290699;0.42229906926501015;0.40561053008117176;0.5854846970669733;1.0000286267160414
2.72185;0.9967780837082999;0.4166899743041119;0.41793744059982646;-0.40865505602450614;-0.4099708508535706;0.9870201487036753;1.0000353352915061;9.999042134772601;0.41674691278044484;-0.4352279952764266;-0.4352279731206007;0.4222975840329077;0.4055750860546741;0.5854594092624533;1.0000269793357603
2.73185;0.9967829216542275;0.4166906920259852;0.4179372915845259;-0.40862133166742154;-0.409935374826769;0.9870252443821637;1.0000347625069412;9.999044455386896;0.4167471869450562;-0.43522799566261455;-0.4352279736304984;0.4222951211454173;0.40553865753386686;0.5854327193352138;1.0000253107203172
2.74185;0.996788724905826;0.4166902511472634;0.4179356569729712;-0.4085884927454704;-0.40990039844235987;0.987031282295844;1.0000341486426891;9.999047183393413;0.4167474547782318;-0.43522799605313117;-0.4352279741590054;0.42229367880505053;0.4055032434046193;0.5854074544011281;1.0000236233967883
2.75185;0.9967935994152967;0.4166898296710635;0.4179345105624801;-0.4085548263158817;-0.4098649811146798;0.9870362683820123;1.000033494109932;9.999050365261162;0.41674771726451;-0.43522799644668686;-0.4352279747061526;0.4222922554286765;0.4054678426511465;0.5853821994153153;1.0000219202413816
2.76185;0.9967984370176352;0.41668901961252436;0.41793306772416416;-0.40852266140097526;-0.4098310921101496;0.9870412086783794;1.0000327997477032;9.999054068452127;0.41674797560057636;-0.4352279968421348;-0.4352279752714004;0.42228984931187796;0.4054334548939767;0.5853569242544684;1.0000202050553382
2.77185;0.9968033444086587;0.4166886258885482;0.4179320905131832;-0.40849010044109063;-0.4097967843298233;0.9870461085255772;1.0000320659706057;9.999058362693008;0.4167482313841426;-0.4352279972383947;-0.43522797585362377;0.42228845797558845;0.4053980802802068;0.5853316851131496;1.0000184830200392
2.78185;0.9968082719432835;0.4166881596851825;0.41793110908153763;-0.4084564331885939;-0.4097613669867042;0.9870509731181346;1.0000312919272143;9.999063303709939;0.4167484866859622;-0.43522799763441766;-0.43522797645129824;0.42228707810378585;0.4053637191842961;0.5853071448005278;1.0000167604367516
2.79185;0.9968141699733477;0.4166877623954208;0.4179298667155993;-0.4084258047400084;-0.40972860967126384;0.987055808878953;1.0000304757129377;9.999068929403244;0.41674874357873737;-0.43522799802934636;-0.4352279770626753;0.4222847059816457;0.40532937210485304;0.5852818886550332;1.00001504358868
2.80185;0.9968191515745919;0.4166884368695317;0.41793016036052844;-0.40839318442712946;-0.4096942431683602;0.987059623400601;1.0000296151261892;9.999075267940961;0.41674900341231297;-0.43522799842266086;-0.4352279776857561;0.42228333773154514;0.40529503953795776;0.5852573589075079;1.000013338229453
2.81185;0.9968241129225389;0.41668756453783873;0.4179289857786881;-0.40836101814688025;-0.4096603541177185;0.9870644240972378;1.0000287081683197;9.999082343586863;0.41674926638838294;-0.43522799881416047;-0.4352279783182101;0.42228196927217865;0.40526172173183556;0.5852335261398957;1.0000116493361415
2.82185;0.9968291609192587;0.41668717441236924;0.41792833063664153;-0.4083295618678826;-0.4096271558679528;0.9870692175702718;1.00002775328625;9.999090172440411;0.4167495316550479;-0.4352279992038404;-0.4352279789575713;0.4222795964038649;0.4052284186056626;0.5852089763851254;1.0000099802462528
2.83185;0.9968342424546649;0.4166867791824433;0.4179277243098338;-0.4082981053317262;-0.40959395761437195;0.987074010128439;1.0000267495572401;9.999098759637025;0.4167497978774961;-0.4352279995917653;-0.4352279796016297;0.42227821516360337;0.4051951299072138;0.5851851530213512;1.0000083323270617
2.84185;0.9968393037125918;0.41668594989778596;0.41792675456206585;-0.4082670443153587;-0.4095611780968365;0.9870788082828142;1.0000256971106;9.999108103650453;0.4167500639063729;-0.43522799997805306;-0.43522798024860837;0.4222768221212946;0.40516185539028404;0.5851613352103257;1.000006705409415
2.85185;0.9968444486724656;0.4166856085325042;0.41792629785809465;-0.4082366933199408;-0.4095290893926565;0.9870826184000104;1.0000245973550648;9.999118198171578;0.416750329087514;-0.435228000362997;-0.4352279808970098;0.4222754143849103;0.4051285949198511;0.5851375242890033;1.0000050981776998
2.86185;0.9968495689122768;0.4166847764179825;0.41792541269497235;-0.4082056317887006;-0.4094963098585076;0.9870874456366416;1.0000234519804054;9.999129024773525;0.4167505931327837;-0.4352280007471687;-0.43522798154544784;0.4222739895253241;0.40509634857384463;0.5851144148505749;1.0000035088317405
2.87185;0.9968537677460181;0.4166851428602113;0.4179261644667367;-0.4081747907927334;-0.40946414029122;0.9870922932293388;1.000022261367664;9.999140546579248;0.416750855928406;-0.43522800113134813;-0.43522798219263176;0.42227154561823194;0.4050641167195905;0.5850905958912151;1.0000019360764563
2.88185;0.9968589850194722;0.4166847972401389;0.417925817958633;-0.4081444390676378;-0.40943205157641865;0.9870961626938276;1.0000210241566947;9.99915271781775;0.41675111754287353;-0.4352280015163453;-0.4352279828373753;0.422270081233692;0.40503189986907584;0.5850675138329465;1.0000003801153061
2.89185;0.9968641638533643;0.4166840181774835;0.41792509034558584;-0.4081144828666006;-0.4094003815818477;0.9871010542403259;1.0000197381917135;9.99916550012662;0.4167513781079748;-0.4352280019028707;-0.43522798347862857;0.42226859525313454;0.40499969827918614;0.5850444498133108;0.9999988430939302
2.90185;0.9968694030651595;0.41668366665185996;0.4179247975779753;-0.40808413063042154;-0.40936829285790444;0.9871059671959714;1.0000184019110283;9.999178866719356;0.41675163748410793;-0.4352280022914859;-0.43522798411548813;0.42226708677274843;0.4049685117257714;0.5850220978602372;0.9999973279445996
2.91185;0.9968746413945176;0.41668336921142046;0.4179245838021647;-0.4080548842199792;-0.40933731368951964;0.9871099005100329;1.0000170154701458;9.999192796644197;0.4167518951697762;-0.4352280026825162;-0.4352279847471814;0.4222655551225012;0.40493633964086084;0.584999074346184;0.9999958364878823
2.92185;0.9968798169169472;0.41668374142866005;0.4179250857175617;-0.4080259748240223;-0.4093066945302023;0.9871148529180759;1.0000155809842188;9.999207270403867;0.4167521504658879;-0.4352280030758194;-0.4352279853731779;0.4222639997757134;0.4049051812711469;0.5849767634141871;0.999994368847912
2.93185;0.9968840280906437;0.41668303582347244;0.4179249222101606;-0.4079962971267384;-0.40927569319686435;0.9871188223791869;1.0000141018047959;9.99922226871692;0.4167524025293648;-0.4352280034705495;-0.43522798599324464;0.4222624202036756;0.4048740358918876;0.5849544720591978;0.9999929242953391
2.94185;0.996889211151155;0.4166827181955282;0.4179247459631762;-0.4079670499933544;-0.4092447140069601;0.9871228054323291;1.0000125813647733;9.999237771532902;0.41675265038279236;-0.43522800386522015;-0.4352279866072876;0.42226081583510594;0.40484390334686254;0.58493289146626;0.9999915022621835
2.95185;0.9968943062057021;0.4166819613681012;0.41792416554766204;-0.4079381983860157;-0.40921415351141327;0.9871277979699308;1.0000110222090635;9.999253755805475;0.41675289307635777;-0.435228004258138;-0.4352279872151592;0.4222591862478439;0.4048127844397512;0.5849106367042205;0.9999901030119347
2.96185;0.9968984116713999;0.41668239533304685;0.4179251879557115;-0.40790956764163655;-0.40918420301319197;0.9871317968944354;1.0000094257929395;9.999270193974228;0.41675312991364405;-0.43522800464791245;-0.43522798781650296;0.4222585314312317;0.4047826804902379;0.584889813060363;0.9999887280215352
2.97185;0.9969034646771046;0.4166821102730592;0.4179250797514746;-0.4078814258871532;-0.40915433334960266;0.9871368005184572;1.000007793083513;9.999287054953827;0.4167533606773606;-0.4352280050337004;-0.4352279884106909;0.42225685172347827;0.40475259243278305;0.5848682839662053;0.9999873797901702
2.98185;0.9969084094280001;0.4166813864470552;0.417924560492542;-0.4078536796659415;-0.40912488236799927;0.9871408077985663;1.0000061255861146;9.999304303367927;0.41675358585660355;-0.43522800541517664;-0.43522798899695614;0.42225514758768534;0.40472352048239535;0.5848474623816423;0.9999860614281463
2.99185;0.996912351299505;0.4166806903611383;0.41792446999336114;-0.40782510681121686;-0.4090949905277321;0.9871448176054145;1.0000044264733885;9.999321897198817;0.4167538066004734;-0.4352280057924087;-0.43522798957462927;0.42225341957197504;0.4046934646022238;0.5848259632098607;0.9999847769070429
