time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
3.00185;0.9969172337852269;0.41668149033231183;0.4179254635019706;-0.40779690582731787;-0.4090650621290125;0.9871488280867944;1.0000027012000052;9.999339794215766;0.4167540243341869;-0.43522800616558516;-0.4352279901431888;0.4222516683299624;0.40466442500663724;0.5848051690057398;0.9999835313174052
3.01185;0.9969210047060371;0.4166804119188622;0.4179250137316062;-0.4077698344663766;-0.409036698510097;0.9871538364970265;1.0000009566699763;9.999357965189683;0.4167542406149788;-0.4352280065346516;-0.435227990702098;0.42225089465351356;0.40463540218455507;0.5847851085068854;0.999982330091709
3.02185;0.9969257630456405;0.4166800979472931;0.41792488895347363;-0.4077416915249287;-0.40900682877814937;0.9871578396499986;0.9999991990970036;9.999376393393367;0.41675445724849713;-0.4352280068992428;-0.4352279912507737;0.42224909955568146;0.40460639674819937;0.5847643371940893;0.9999811780524015
3.03185;0.9969294541366402;0.41668054988306125;0.4179259497396983;-0.40771416546515227;-0.4089779877551125;0.987161833932602;0.9999974323927904;9.999395058335116;0.4167546761109741;-0.4352280072588645;-0.43522799178858035;0.4222472842247443;0.4045774091783938;0.5847435774323217;0.9999800792609888
3.04185;0.9969340180121911;0.41667985815744896;0.417925465249999;-0.4076875239683733;-0.40894964623807395;0.9871658147215767;0.9999956582951174;9.999413924389826;0.41675489889790895;-0.43522800761289326;-0.43522799231459125;0.422245449869361;0.40454943939788424;0.5847235223180225;0.9999790373319647
3.05185;0.9969375595505167;0.41667925701621944;0.4179254661572737;-0.4076611621528078;-0.4089219734437538;0.9871697765093599;0.9999938775176327;9.999432942549413;0.41675512706806583;-0.4352280079604142;-0.4352279928274487;0.4222445977404341;0.40452048668746476;0.5847035119969511;0.9999780559141688
3.06185;0.9969420204430601;0.4166800973298854;0.4179264911255677;-0.40763406590219653;-0.40889315453468245;0.9871737141233411;0.9999920909387426;9.99945205885076;0.41675536162017485;-0.4352280083002303;-0.43522799332554973;0.42224272929341006;0.4044925500963094;0.5846834875459874;0.9999771391713818
3.07185;0.9969454013191597;0.41667949337282184;0.41792648105959973;-0.4076077036889139;-0.4088654817206944;0.9871776234578885;0.9999903007405478;9.999471219502238;0.4167556027425894;-0.43522800863104244;-0.4352279938074076;0.42224184609730114;0.4044646289424502;0.5846642019831483;0.9999762919380711
3.08185;0.9969486456578641;0.4166784597137608;0.41792605509275466;-0.4075817370753147;-0.40883822756367766;0.9871815011310392;0.9999885112645143;9.999490369867976;0.4167558497485635;-0.43522800895158725;-0.43522799427197256;0.4222399495150298;0.4044377231863218;0.5846449025501704;0.9999755194777536
3.09185;0.9969528550679374;0.41667936096339053;0.417927120065167;-0.4075557462997948;-0.40881051818477926;0.9871853445243544;0.9999867284689571;9.999509454361595;0.4167561013337832;-0.43522800926066824;-0.4352279947186634;0.4222380405561189;0.4044098335872402;0.5846249269698837;0.9999748266609741
3.10185;0.9969559770188441;0.4166787652297412;0.41792709069469186;-0.407529383503558;-0.40878284534246734;0.9871891522305064;0.9999849584046646;9.999528417842486;0.4167563560672933;-0.43522800955713464;-0.4352279951471169;0.42223712010032727;0.4043829616312978;0.5846063795613528;0.9999742167263138
3.11185;0.9969589549974486;0.41667780492664486;0.41792670411358324;-0.4075045224692314;-0.4087567007114747;0.9871929237776936;0.9999832069727747;9.999547205005536;0.41675661291166116;-0.43522800983981585;-0.43522799555705705;0.4222351893282012;0.40435610932333244;0.5845871224922835;0.9999736908506854
3.12185;0.996961892207633;0.41667833113683306;0.4179277712954521;-0.4074781007995002;-0.4087289691651708;0.9871966590173171;0.9999814808094365;9.999565757826801;0.41675687130164557;-0.4352280101074402;-0.4352279959484555;0.422234249807694;0.4043292789305247;0.5845685981382924;0.999973248925659
3.13185;0.9969657321830615;0.4166782142880755;0.4179277590983315;-0.40745327382915036;-0.4087024280035179;0.9872003577154109;0.9999797870407235;9.999584010851171;0.4167571307657547;-0.43522801035870207;-0.4352279963215833;0.4222323032074848;0.4043034727536386;0.5845500514977636;0.9999728903025744
3.14185;0.9969684767890034;0.41667770980005425;0.41792776118030583;-0.40742801644709864;-0.4086758646919805;0.9872040189929254;0.9999781320898766;9.999601888255546;0.4167573905936058;-0.43522801059249366;-0.4352279966768215;0.4222303511420925;0.40427669308224223;0.5845308194656728;0.9999726140997671
3.15185;0.9969710729501535;0.4166778884449889;0.4179284554584949;-0.4074030961674597;-0.4086496613369095;0.9872076411984239;0.9999765211767324;9.999619310048699;0.41675764984395974;-0.4352280108081168;-0.43522799701456927;0.42222939494998196;0.4042509423363585;0.5845130061419502;0.999972419514876
3.16185;0.9969736290406135;0.4166774557642936;0.4179284994297875;-0.40737894460877283;-0.4086242075726589;0.9872102229267656;0.9999749583616151;9.999636202717598;0.41675790762309767;-0.43522801100531683;-0.43522799733527956;0.42222743534422885;0.40422522294707025;0.5844944748868299;0.9999723057589552
3.17185;0.9969760957172932;0.41667697001735976;0.4179284749862566;-0.4073536866965655;-0.40859764424333067;0.9872137638580074;0.9999734463077958;9.999652501515214;0.4167581633196776;-0.4352280111841186;-0.43522799763945863;0.4222264725361351;0.4041995368937658;0.5844766707163954;0.9999722713932649
3.18185;0.9969784768274209;0.4166776539021068;0.41792960790964545;-0.40732947628552835;-0.40857213178380564;0.9872172646134251;0.999971985784916;9.999668145760479;0.41675841662624064;-0.4352280113446982;-0.43522799792764044;0.4222245066233229;0.404173885517508;0.5844581495986165;0.9999723139167844
3.19185;0.9969817225946421;0.41667720200716796;0.4179291883023847;-0.407306150050461;-0.40854711878364763;0.9872207265859677;0.9999705756728823;9.999683079761672;0.4167586674951223;-0.4352280114874173;-0.43522799820034663;0.4222235375725225;0.404149269657244;0.5844410481596598;0.9999724301756251
3.20185;0.9969839469317625;0.41667678910286454;0.4179291863060214;-0.40728199777954244;-0.40852166499287335;0.9872231516639861;0.999969214153246;9.999697261070875;0.41675891608973703;-0.4352280116128729;-0.43522799845807764;0.42222156499589997;0.40412468956516095;0.5844232302224935;0.9999726168338683
3.21185;0.9969861022476567;0.4166763813908731;0.41792916995252066;-0.4072578453387655;-0.4084962111927936;0.9872265414290756;0.9999679001786955;9.99971066382862;0.41675916280658926;-0.43522801172194986;-0.43522799870145196;0.4222205883292498;0.40410014473796396;0.5844061402656322;0.9999728703115857
3.22185;0.9969881426215415;0.416675549849686;0.41792872920477964;-0.40723408851754306;-0.408471176011272;0.9872288965239123;0.9999666337568621;9.999723272819843;0.4167594083349881;-0.43522801181587906;-0.435227998931449;0.4222186074230507;0.4040756341561486;0.584388332809241;0.9999731870382237
3.23185;0.9969901796940905;0.41667632030239893;0.4179298499577578;-0.407210983437606;-0.40844677306216387;0.9872322166075131;0.9999654153525978;9.999735078998294;0.4167596534208272;-0.4352280118961854;-0.4352279991495304;0.4222166228650444;0.404051156702046;0.5843705290961374;0.9999735642453468
3.24185;0.9969921655742772;0.4166759928336946;0.41792984457468596;-0.40718793670065584;-0.40842242878003593;0.9872355007478105;0.9999642453628828;9.999746082741334;0.4167598984170977;-0.435228011964512;-0.43522799935747836;0.4222156356749601;0.4040277111820832;0.5843541408535255;0.9999740000414934
3.25185;0.9969941047403396;0.41667567449949916;0.4179298214946041;-0.40716488980272875;-0.4083980844815103;0.9872377481891669;0.9999631236023142;9.999756298925254;0.41676014305991305;-0.43522801202237643;-0.43522799955711333;0.4222136469479314;0.4040042961334333;0.5843370283583122;0.9999744924343014
3.26185;0.9969959488264419;0.41667493635523845;0.4179293700194772;-0.4071422385343265;-0.40837415878627364;0.9872409590211234;0.9999620488869895;9.9997657543259;0.4167603865992983;-0.4352280120710929;-0.43522799975021;0.4222126578501318;0.4039799099154192;0.5843199411587804;0.999975038226803
3.27185;0.9969968092174419;0.4166742433337438;0.41792932802983684;-0.4071187614638623;-0.4083497923126077;0.9872431340300544;0.9999610187725273;9.999774476041594;0.4167606280789215;-0.43522801211191203;-0.43522799993855865;0.4222106697004377;0.4039575507118438;0.5843035041508602;0.9999756327056362
3.28185;0.9969986351355711;0.41667401645528945;0.4179293001905027;-0.40709682032973865;-0.4083265575232766;0.9872452742180975;0.9999600288986449;9.99978248510033;0.41676086647155175;-0.43522801214604007;-0.435228000123865;0.4222096839179485;0.4039342160068638;0.5842870842405137;0.9999762703130605
3.29185;0.9970004347026354;0.41667374393286866;0.4179291894164245;-0.40707377282136176;-0.4083022131598141;0.9872483807995589;0.9999590729904085;9.999789802289593;0.4167611007404923;-0.43522801217468965;-0.4352280003074372;0.42220770165536997;0.40391090217481196;0.584269923309288;0.999976945403516
3.30185;0.9970021641938385;0.416674220761167;0.4179298126866758;-0.4070521686683158;-0.40827933827647717;0.9872504553969684;0.9999581445164146;9.999796449734733;0.4167613300407808;-0.43522801219940066;-0.4352280004898626;0.4222057232251666;0.4038886047915314;0.5842534304152083;0.9999776525957879
3.31185;0.9970039392453408;0.4166740376834356;0.41792970944302626;-0.40703022707736203;-0.40825610344927815;0.9872535003626642;0.9999572382095286;9.999802440564222;0.4167615538527703;-0.4352280122221433;-0.4352280006708756;0.42220474797500107;0.40386631932011335;0.5842376320142955;0.9999783870224503
3.32185;0.997005716429085;0.41667387353812435;0.4179295800911816;-0.40700828533791344;-0.40823286861321617;0.9872555194262611;0.9999563501212533;9.999807774686564;0.4167617719063732;-0.43522801224498786;-0.4352280008495557;0.42220277473204726;0.40384404165151305;0.5842210784380829;0.9999791445805509
3.33185;0.9970064528786722;0.4166729050897233;0.4179290379183457;-0.4069863095317251;-0.4082100302351613;0.9872575181952015;0.999955476980079;9.999812448311333;0.41676198411323023;-0.43522801226977315;-0.43522800102482323;0.42220180226177;0.4038217682308025;0.5842052112624578;0.9999799223193169
3.34185;0.9970082598310412;0.41667284356742784;0.4179289175414036;-0.4069654737616865;-0.4081879049419802;0.987259503945643;0.9999546154862651;9.999816462032829;0.41676219054948893;-0.43522801229804886;-0.4352280011959455;0.4221998296272191;0.4038004957896955;0.5841892736289185;0.9999807187134361
3.35185;0.9970100946327115;0.41667274756669975;0.4179287165181299;-0.40694353161404634;-0.4081646700811091;0.9872624845987118;0.999953761625752;9.99981982278156;0.4167623913472888;-0.43522801233136715;-0.4352280013627659;0.4221988564209848;0.40377822109714046;0.5841733263043459;0.9999815334150666
3.36185;0.9970109677081133;0.41667233906032125;0.4179285762506558;-0.4069222659260654;-0.4081425226379364;0.9872644674967471;0.9999529104212684;9.999822545198297;0.41676258666841104;-0.4352280123716785;-0.43522800152551117;0.42219688254765203;0.40375694095202697;0.5841573045395978;0.9999823667719686
3.37185;0.9970128324372298;0.41667192197715575;0.41792798828319344;-0.40690182556155996;-0.4081208159191727;0.9872664589114625;0.9999520567328363;9.999824648631979;0.4167627769596133;-0.43522801242134684;-0.4352280016843834;0.4221949078531947;0.40373565220273583;0.5841412385368393;0.9999832193546306
3.38185;0.9970148042420917;0.4166719597764251;0.41792779388209206;-0.40688098927444166;-0.4080986906000219;0.9872684643702047;0.9999511965551097;9.99982615075229;0.41676296317668443;-0.435228012482711;-0.4352280018394744;0.42219393214641954;0.4037143517435048;0.5841258506563137;0.9999840916306303
3.39185;0.9970158387522281;0.4166716846657924;0.41792766694127;-0.40686082953328195;-0.4080776527035918;0.987270488895301;0.9999503275610904;9.999827068691332;0.4167631466468493;-0.4352280125575582;-0.4352280019909212;0.4221919554895575;0.40369403668138476;0.5841103873949504;0.9999849840865058
3.40185;0.9970179384597012;0.4166717692809755;0.4179274497463761;-0.4068399930144729;-0.4080555273809745;0.987273536612856;0.9999494489118604;9.999827427910752;0.4167633287021699;-0.43522801264697053;-0.43522800213871154;0.42219097830181984;0.40367270456939275;0.5840949139372563;0.9999858971650125
3.41185;0.9970200558379863;0.4166715025064941;0.41792687539912793;-0.4068206584196899;-0.40803493020259085;0.9872756103459525;0.9999485608945532;9.999827267977095;0.4167635103689715;-0.4352280127515193;-0.4352280022823268;0.4221890010872454;0.403652353462065;0.5840793691157167;0.9999868304565456
3.42185;0.9970213003889821;0.4166712860574565;0.4179267265784504;-0.40680049840233884;-0.40801389230348306;0.9872777119321574;0.999947664496233;9.999826642446047;0.4167636922759959;-0.4352280128713645;-0.4352280024208339;0.42218802413427875;0.4036319818712099;0.584064509104854;0.9999877821609514
3.43185;0.9970236169601809;0.41667147883016226;0.41792655336499407;-0.40678076780205097;-0.4079928765390609;0.9872798432293652;0.9999467613570218;9.999825612950975;0.4167638748215419;-0.4352280130062191;-0.4352280025533234;0.42218704748460506;0.40361158878023173;0.5840496122441196;0.9999887492693617
3.44185;0.9970250072965678;0.41667239238867;0.4179275103457591;-0.4067605491150174;-0.4079717799674554;0.9872820072475638;0.9999458542490481;9.999824238037286;0.41676405842463515;-0.435228013155482;-0.43522800267917766;0.4221850709758979;0.40359117375577214;0.5840339562217103;0.9999897276490287
3.45185;0.9970274155347256;0.4166721734688436;0.4179269281032086;-0.4067412140954061;-0.4079511827792924;0.9872842085664314;0.9999449472583608;9.999822569835349;0.4167642435614105;-0.4352280133185453;-0.43522800279803664;0.4221840943196244;0.4035717370051962;0.5840196777775937;0.9999907123563738
3.46185;0.9970289516825991;0.41667199329326293;0.41792677769839526;-0.40672105373983636;-0.4079301448805273;0.9872864527328814;0.9999440449675305;9.999820663618458;0.416764430556765;-0.4352280134949312;-0.43522800290965435;0.4221821173544245;0.40355127909909677;0.5840039488929663;0.9999916992124354
3.47185;0.9970315616978349;0.41667227062835444;0.41792666656304706;-0.4067024289961267;-0.4079102386784543;0.9872887454564986;0.9999431511235997;9.999818583905848;0.4167646194821103;-0.4352280136841437;-0.4352280030138224;0.4221811402925863;0.4035318005801563;0.5839895964445053;0.9999926867307795
3.48185;0.997033247740138;0.41667215397734325;0.41792657922053844;-0.40668337475749927;-0.4078903103470178;0.9872910920188634;0.9999422683628242;9.999816398655021;0.41676481038900925;-0.4352280138855993;-0.4352280031103336;0.4221801637409835;0.4035123018449779;0.5839752055198466;0.9999936763568025
3.49185;0.99703500616549;0.4166720379759235;0.41792649339240046;-0.4066643204534022;-0.40787038202112813;0.9872924965681622;0.9999413990644933;9.999814170408943;0.4167650034886658;-0.435228014098767;-0.435228003198919;0.4221781886040278;0.4034927832481848;0.5839600526631096;0.9999946708288939
3.50185;0.9970377802948753;0.4166718879792773;0.41792597781276214;-0.40664609122498685;-0.40785089439920996;0.9872949619920585;0.9999405454445398;9.999811951115605;0.41676519890772606;-0.4352280143231001;-0.43522800327937566;0.42217721610904885;0.403473245361036;0.583945584020744;0.9999956725351847
3.51185;0.9970396761368461;0.4166717699159637;0.4179258911518831;-0.40662703676982914;-0.4078309660850868;0.9872974911684755;0.9999397088065252;9.999809782585029;0.41676539633879184;-0.4352280145577453;-0.43522800335200246;0.42217624796244124;0.4034546892391593;0.5839317684629513;0.9999966834357549
3.52185;0.9970426364470093;0.416673209580135;0.4179269481503156;-0.4066094593500266;-0.4078121108026121;0.9873000882307464;0.9999388894048107;9.999807699687775;0.4167655949002638;-0.43522801480153056;-0.43522800341789913;0.4221752863902468;0.40343611650367944;0.5839179160872988;0.9999977058283833
3.53185;0.997044663969314;0.41667308500653916;0.4179268536025957;-0.4065904047454389;-0.40779218250650257;0.9873027581136811;0.9999380870899753;9.999805730183994;0.4167657931645577;-0.4352280150532003;-0.4352280034787253;0.4221743338514601;0.4034165292642314;0.5839033372878297;0.9999987423777742
3.54185;0.9970467057415356;0.4166725855954858;0.417926402302491;-0.4065728521610225;-0.40777378234054595;0.9873045050579122;0.9999373022312756;9.999803892294354;0.41676598935274817;-0.4352280153115579;-0.4352280035362766;0.422172392575301;0.40339792996467777;0.5838886929106321;0.9999997957357163
3.55185;0.9970488691644038;0.4166725109762496;0.41792635020554064;-0.4065549037199957;-0.4077549636295219;0.9873073316409111;0.9999365364618558;9.999802192304163;0.4167661814994641;-0.43522801557547347;-0.43522800359242464;0.42217146443756176;0.40338032127040974;0.5838754322761773;1.0000008685323845
3.56185;0.99705210181002;0.4166728269827864;0.4179262651005292;-0.40653738444747567;-0.40773616706627674;0.9873102388099579;0.9999357926882426;9.999800623248317;0.4167663674596271;-0.4352280158439027;-0.4352280036492353;0.4221705511930445;0.4033617059286631;0.5838614552168573;1.0000019632120956
3.57185;0.9970544074890667;0.416672741318279;0.4179261880528335;-0.40651943585636985;-0.40771734839162627;0.9873132266579376;0.9999350743127305;9.999799166785527;0.4167665451628245;-0.4352280161160516;-0.4352280037088181;0.4221696544680076;0.40334308646313793;0.5838474577265973;1.0000030817268055
3.58185;0.9970567850599207;0.41667375540038787;0.4179272051338797;-0.40650142870192135;-0.40769847107196533;0.9873152949835772;0.999934384899003;9.999797796511585;0.4167667130315984;-0.4352280163914991;-0.4352280037730196;0.42216877553125814;0.4033254649403523;0.5838341360899851;1.00000422574885
3.59185;0.9970591816431722;0.41667328517059354;0.41792674607218744;-0.40648498207385003;-0.40768118055541264;0.9873184430206413;0.9999337290417071;9.999796483865568;0.41676686987511596;-0.43522801667010386;-0.4352280038432675;0.42216791525681135;0.40330784302928235;0.5838208050826728;1.0000053974532153
3.60185;0.9970627008184405;0.4166736317713132;0.41792665557846964;-0.406468568745091;-0.4076634936471275;0.9873206692192183;0.9999331126542704;9.999795208774996;0.4167670144262662;-0.4352280169518121;-0.4352280039205773;0.42216707418908794;0.403290222269069;0.5838074699368646;1.0000066002231995
3.61185;0.9970652910802374;0.4166735151792908;0.4179265086369584;-0.4064506198595517;-0.4076446750778059;0.9873239716237782;0.999932541738352;9.999793964997345;0.41676714533767883;-0.43522801723640453;-0.4352280040055688;0.42216625266004365;0.40327260431436834;0.5837941353691292;1.0000078383784041
3.62185;0.9970679493215016;0.41667455377812673;0.4179275093084203;-0.40643371871888617;-0.4076269074354027;0.9873273480793124;0.9999320212081129;9.99979275378113;0.4167672616703261;-0.4352280175233235;-0.43522800409845064;0.4221654509636795;0.4032549908052323;0.5837808057955662;1.00000911657935
3.63185;0.9970706746946361;0.41667447564684507;0.41792737866540836;-0.40641687600145304;-0.4076091984922901;0.9873297958679471;0.9999315541859564;9.999791576607839;0.41676736317438795;-0.43522801781170417;-0.4352280041991068;0.422164669353452;0.40323838280727275;0.5837681760731719;1.0000104399796246
3.64185;0.9970734671568677;0.4166744448659211;0.41792728410734403;-0.4064011395290853;-0.40759259914442636;0.9873333116964339;0.9999311414300978;9.999790432805785;0.4167674500819262;-0.435228018100418;-0.43522800430721714;0.4221639079476632;0.4032217803808349;0.5837555593223421;1.0000118140136043
3.65185;0.9970762735826836;0.41667391499547507;0.4179266995551294;-0.4063846924627475;-0.4075753088078315;0.9873358928101463;0.9999307813275914;9.999789318871391;0.4167675228774529;-0.43522801838797703;-0.43522800442223086;0.4221631667254852;0.4032041828232279;0.5837422683663372;1.000013243286057
3.66185;0.9970791984107679;0.41667386115799904;0.41792655828553454;-0.4063689558481268;-0.40755870952876017;0.987339537943145;0.9999304702412386;9.999788229195932;0.41676758231371164;-0.4352280186723587;-0.43522800454330224;0.4221624455728585;0.40318758930513054;0.5837296871929174;1.000014730912031
3.67185;0.9970821872135649;0.4166748438136356;0.41792744381619157;-0.4063520543445544;-0.4075409420601664;0.9873422464705557;0.9999302030563358;9.999787156769742;0.41676762939613243;-0.43522801895107865;-0.43522800466930067;0.42216174442015597;0.40317199919149094;0.583717817017867;1.0000162785982256
3.68185;0.9970852379993562;0.416674767738524;0.41792725405724146;-0.4063363175849025;-0.40752434285424427;0.9873450169592944;0.9999299739985829;9.99978609278489;0.41676766530678344;-0.4352280192216419;-0.43522800479880125;0.42216106337018383;0.4031554120750822;0.5837052766804399;1.00001788706653
3.69185;0.9970883479164286;0.4166746812979618;0.41792704021362514;-0.40632058075310507;-0.4075077436853274;0.9873488472808758;0.9999297772167185;9.999785027220142;0.4167676914181994;-0.43522801948194995;-0.4352280049300326;0.42216040259341914;0.40313882787271466;0.5836927563261015;1.0000195565758527
3.70185;0.9970914607638579;0.4166741557979389;0.4179263951471409;-0.40630523964512366;-0.40749156308303086;0.9873517358462217;0.9999296069268847;9.999783951465663;0.41676770917594685;-0.4352280197303845;-0.4352280050609597;0.4221597621931972;0.4031232468598709;0.5836809455088094;1.0000212866155636
3.71185;0.9970946790383409;0.41667410769217006;0.4179261949334358;-0.4062906090000076;-0.4074760735477627;0.9873556822185113;0.999929457342671;9.999782860231342;0.41676771968458914;-0.43522801996570104;-0.435228005189594;0.4221591422457334;0.4031076695985569;0.5836691522190859;1.0000230746382466
3.72185;0.9970979466179204;0.4166750971421674;0.4179270244576191;-0.4062748134563864;-0.40745941582464523;0.9873586867043342;0.9999293229302313;9.999781749285061;0.41676772338498963;-0.4352280201868238;-0.4352280053143427;0.4221585426893485;0.40309209684552;0.5836573750619091;1.0000249151875125
3.73185;0.9971012587541825;0.4166750281076918;0.41792678206713474;-0.4062601826657307;-0.407443926361199;0.9873617496678244;0.9999291991454363;9.99978061164733;0.41676772027952175;-0.4352280203925764;-0.4352280054341879;0.4221579630651153;0.4030765295031714;0.5836456126290132;1.000026800253799
3.74185;0.9971046096175614;0.41667488965339566;0.41792645957371727;-0.4062444454604469;-0.40742732737036125;0.9873648713860494;0.9999290825934399;9.99977943922321;0.4167677104768328;-0.43522802058155496;-0.43522800554867075;0.4221574025757485;0.40306096870416475;0.583633863376202;1.0000287201055793
3.75185;0.9971079940092791;0.416674799052103;0.4179261733928876;-0.406229814516503;-0.4074118379735367;0.9873690523399655;0.9999289701758645;9.999778229617407;0.416767694388991;-0.4352280207521994;-0.435228005657743;0.4221568603221476;0.4030464158812474;0.5836228162018442;1.000030663671831
3.76185;0.9971113556026093;0.41667426966061905;0.4179254555341138;-0.40621557929239827;-0.40739676712743444;0.9873722929526362;0.999928858364766;9.999776987219803;0.4167676725685153;-0.43522802090277146;-0.43522800576157084;0.4221563352431699;0.40303087263728543;0.5836110883365547;1.0000326188255582
3.77185;0.9971147973685233;0.4166752661461661;0.4179262300271973;-0.40620088970012996;-0.407381219127202;0.9873755926248277;0.9999287434065879;9.999775716652685;0.4167676457535981;-0.43522802103128105;-0.43522800586040383;0.422155825786935;0.4030163404522373;0.5836000592102145;1.0000345729516695
3.78185;0.9971182633885987;0.4166751467243053;0.41792586818298927;-0.40618625851841644;-0.4073657298144392;0.9873789490073316;0.999928622062912;9.999774421341863;0.41676761501900195;-0.43522802113565473;-0.4352280059545331;0.422155329637614;0.40300182042478744;0.583589036793044;1.000036513349798
3.79185;0.997120750948143;0.4166746793661835;0.4179255585583318;-0.4061723047604934;-0.4073513279607554;0.9873833582816873;0.9999284918417332;9.999773108259784;0.4167675816663159;-0.43522802121395104;-0.43522800604436374;0.42215484376807555;0.4029873131479816;0.5835780197404032;1.000038427874847
3.80185;0.997124252152888;0.4166745367990869;0.4179251397317393;-0.40615767343193615;-0.4073358386935039;0.98738681604971;0.9999283504269316;9.999771789609456;0.41676754707706387;-0.4352280212644175;-0.43522800613062423;0.4221553648105626;0.40297281863114215;0.5835677298147409;1.0000403062330978
3.81185;0.9971277616843957;0.41667443782675817;0.41792474960069587;-0.4061441483739621;-0.40732145900699845;0.9873903176882793;0.9999281955076585;9.999770485019909;0.4167675126802467;-0.43522802128559873;-0.43522800621446434;0.42215488952083663;0.4029583363640875;0.583556718400993;1.0000421405214035
3.82185;0.9971312182105646;0.41667389291120327;0.4179239204072008;-0.4061310190346137;-0.4073074978483294;0.9873938582822145;0.9999280252112915;9.999769229485159;0.4167674799708764;-0.4352280212765948;-0.43522800629726915;0.42215441525890585;0.4029448656404834;0.5835463972815402;1.000043924569098
3.83185;0.9971337196112087;0.41667336234112556;0.4179234883665191;-0.40611706502904;-0.4072930960653604;0.9873974330664033;0.9999278381210729;9.999768080500122;0.41676745065110665;-0.4352280212371818;-0.4352280063804251;0.42215394023489955;0.4029314059484116;0.5835360737776989;1.000045653539292
3.84185;0.9971372020106661;0.41667320823952325;0.41792300127595755;-0.4061035397440021;-0.4072787164185943;0.9874010380038706;0.9999276334520758;9.999767117949352;0.41676742688482854;-0.4352280211675428;-0.4352280064652643;0.4221534632048742;0.4029169571755157;0.5835250548696118;1.0000473240345717
3.85185;0.9971406596278669;0.4166730349677872;0.4179224794620023;-0.40609001437853326;-0.4072643367791044;0.9874046694346799;0.9999274116932308;9.999766436025565;0.4167674114467608;-0.43522802106787245;-0.4352280065530567;0.42215298291433223;0.4029035195404106;0.5835147186679338;1.0000489339931966
3.86185;0.9971440867853715;0.41667284353129513;0.4179219215689154;-0.40607648893244297;-0.4072499571434545;0.9874083232866742;0.999927174083048;9.999766126953165;0.4167674075588744;-0.4352280209382584;-0.4352280066448725;0.4221524978254709;0.4028900934149701;0.5835043720419016;1.0000504821751124
3.87185;0.997146481918656;0.4166722982264443;0.41792140658065174;-0.40606364104221093;-0.40723666494502503;0.9874119951258357;0.9999269214305555;9.999766260153622;0.416767418491971;-0.4352280207787877;-0.4352280067414719;0.4221520063207432;0.4028776791885129;0.5834947028474593;1.0000519674051487
3.88185;0.9971498427374299;0.4166721339100037;0.4179208318437585;-0.4060512218193967;-0.4072233948689937;0.9874156805019358;0.9999266547710501;9.999766869679483;0.4167674472377634;-0.43522802058961046;-0.43522800684328394;0.42215150710578464;0.4028642771400347;0.5834843280698274;1.000053387894208
3.89185;0.9971521224122891;0.4166710735571338;0.41791977352533016;-0.40603766324847307;-0.4072094116016836;0.9874193748664614;0.9999263768786574;9.999767958864256;0.4167674963444842;-0.43522802037093966;-0.43522800695035607;0.4221509993484707;0.4028518873485135;0.5834746268123108;1.000054741139202
3.90185;0.9971554281099042;0.4166708848805912;0.4179191212041157;-0.40602524388858374;-0.4071961415103077;0.9874230740770398;0.9999260918043409;9.999769514027221;0.41676756766056083;-0.43522802012313216;-0.4352280070624418;0.42215048242109493;0.40283850961711143;0.5834642168547663;1.000056025051345
3.91185;0.9971587131710578;0.41667068634050786;0.4179184298194714;-0.40601282445652853;-0.40718287140830395;0.9874267754118632;0.9999258034844593;9.999771511239919;0.41676766196373377;-0.43522801984677767;-0.4352280071793245;0.42214995560494845;0.40282614331882133;0.5834544771137851;1.0000572394606002
3.92185;0.9971609840978144;0.41667118988626706;0.4179188304659391;-0.4059999178023395;-0.40716952051226063;0.9874304777422286;0.9999255157568804;9.999773911917476;0.41676777879927124;-0.4352280195426327;-0.43522800730107947;0.42214941823297464;0.4028137872699294;0.5834447149179135;1.0000583863018258
3.93185;0.9971642432167749;0.4166710344616031;0.4179181195704963;-0.40598860461942493;-0.40715735994491464;0.9874341812218408;0.9999252325800818;9.999776659938814;0.4167679167166995;-0.43522801921154;-0.43522800742803464;0.4221488700333099;0.4028014398527836;0.5834349280081833;1.0000594687984687
3.94185;0.997166497077961;0.41667041937365923;0.41791733260717057;-0.40597575635684424;-0.4071440676758137;0.9874378869815361;0.9999249570959364;9.999779688209811;0.4167680738152903;-0.4352280188544621;-0.4352280075606186;0.42214831106931977;0.40278909938658713;0.5834251146009932;1.000060490633759
3.95185;0.9971696912916935;0.41666982526577007;0.41791613647636805;-0.4059648388570963;-0.40713232556758866;0.9874405964289871;0.9999246911699256;9.999782927869473;0.41676824819237335;-0.4352280184724915;-0.43522800769934844;0.4221477414794668;0.4027777644690301;0.5834159635671248;1.0000614551328526
3.96185;0.9971719326594178;0.4166692005907191;0.41791527312054455;-0.4059519905028013;-0.4071190332611195;0.9874443108058566;0.9999244364796378;9.999786311962511;0.4167684379524383;-0.4352280180667793;-0.43522800784481347;0.42214816136324507;0.4027654340359626;0.5834068165237649;1.000062364670184
3.97185;0.9971751617003479;0.41666902465106537;0.41791440946514535;-0.4059406770921301;-0.40710687262008627;0.987448031252525;0.999924195515475;9.999789771908036;0.41676864098151645;-0.43522801763851443;-0.4352280079975091;0.42214757058298924;0.40275410710176346;0.5833976063578787;1.0000632207225946
3.98185;0.9971773754234924;0.41666844668698627;0.4179135299439955;-0.40592893503626926;-0.4070946898361624;0.9874517588330264;0.9999239712860863;9.999793236876549;0.4167688548642794;-0.43522801718895904;-0.4352280081577855;0.4221469685537341;0.40274278248145334;0.5833883667332231;1.000064024491078
3.99185;0.9971805638057631;0.416668257798018;0.417912590952565;-0.40591762152149585;-0.40708252915533993;0.9874544944425028;0.9999237672037632;9.999796643793315;0.4167690769755133;-0.4352280167193908;-0.43522800832603414;0.4221463542283495;0.40273145885244505;0.5833790989466038;1.0000647774397697
4.00185;0.9971827218940233;0.4166676661823991;0.4179116345983152;-0.4059058793872204;-0.40707034633203143;0.9874582381186201;0.9999235880855164;9.999799945876015;0.41676930462475503;-0.43522801623101603;-0.43522800850276483;0.4221457260869007;0.4027201350615562;0.5833698042751836;1.0000654813010637
4.01185;0.9971858399482981;0.416667463267795;0.41791061626593395;-0.40589456577079197;-0.40705818561197504;0.9874619877918153;0.9999234405283207;9.999803109518252;0.41676953524443106;-0.43522801572500436;-0.4352280086884325;0.42214508221929553;0.4027088103818793;0.5833604836395331;1.0000661379242664
4.02185;0.9971878627066192;0.41666648677173374;0.41790922840514716;-0.40588432575200895;-0.40704753079519224;0.9874657386876955;0.9999233320679529;9.999806108596792;0.41676976657316483;-0.4352280152025769;-0.4352280088832568;0.4221444206812509;0.40269748461002347;0.5833511377164173;1.0000667490190809
4.03185;0.9971908898192257;0.4166662673020013;0.41790812476611455;-0.40587301203964865;-0.4070353700340068;0.9874684838916411;0.9999232704731162;9.99980892312644;0.4167699967495733;-0.4352280146649996;-0.4352280090871577;0.4221447397528121;0.4026871578983547;0.5833431807404735;1.0000673155725064
4.04185;0.9971928698910377;0.416665700605497;0.4179070577251699;-0.40586237615361825;-0.4070242966922918;0.9874722152749147;0.9999232630942112;9.999811535449096;0.41677022423677934;-0.4352280141134185;-0.43522800929976285;0.42214403789918875;0.40267683022660306;0.5833344753673089;1.0000678376713472
4.05185;0.9971948004982389;0.4166651232337071;0.4179059471307285;-0.4058517402416036;-0.40701322332982887;0.9874759241402651;0.9999233157933419;9.999813924405814;0.4167704475148447;-0.4352280135486544;-0.43522800952043544;0.4221433137718085;0.40266550082878694;0.5833250548097753;1.0000683152856837
4.06185;0.9971976786015814;0.4166649305858253;0.4179047715380474;-0.405841532797996;-0.40700217206804673;0.9874786020386414;0.9999234323640463;9.999816067564623;0.4167706648148088;-0.43522801297116115;-0.4352280097482608;0.42214256621267915;0.402655168144633;0.5833162993278911;1.000068749184779
4.07185;0.9971995053859635;0.4166643311725251;0.4179035740336589;-0.4058308968262276;-0.4069910986632898;0.9874822418802712;0.999923614887857;9.999817946186932;0.4167708743282816;-0.43522801238122694;-0.4352280099820251;0.42214279382595615;0.40264483032055537;0.5833082422598617;1.0000691413001896
4.08185;0.9972012789409507;0.4166637212778535;0.41790233307738134;-0.40582026083211853;-0.40698002523755933;0.9874848381976981;0.9999238643329801;9.999819541024262;0.4167710745961333;-0.4352280117792594;-0.43522801022037816;0.4221419943994062;0.4026344857177281;0.5832994363530101;1.0000694949396511
4.09185;0.9972039982379706;0.4166634972812005;0.4179010274711761;-0.40581005327710623;-0.406968973912896;0.9874883861146653;0.999924180958975;9.99982082591617;0.41677126446898055;-0.4352280111658611;-0.43522801046220483;0.4221411649537856;0.4026251331749237;0.5832912952381016;1.0000698147739526
4.10185;0.9972056136456274;0.4166624984197195;0.41789935223476904;-0.40580091943484703;-0.4069594284829129;0.9874908805070517;0.9999245644205608;9.99982176964667;0.4167714430402267;-0.4352280105417168;-0.43522801070680295;0.42214130233374975;0.4026147720560384;0.5832831616978331;1.0000701061882515
4.11185;0.9972072291685018;0.41666186157478835;0.4178979848343699;-0.4057902833725014;-0.4069483549979426;0.987494316466945;0.9999250136256036;9.999822344105556;0.41677161001204927;-0.4352280099075096;-0.43522801095367525;0.42214040367353844;0.402605401976754;0.5832749680834338;1.0000703744614938
4.12185;0.9972087912585287;0.41666127648288465;0.4178966364167453;-0.40578075370005173;-0.40693839105809765;0.9874966905166334;0.9999255269375713;9.999822532260774;0.41677176584951475;-0.4352280092638931;-0.43522801120237303;0.4221394665419236;0.4025950224020746;0.5832660571554072;1.0000706243261765
4.13185;0.997211297398993;0.41666102301445773;0.417895169729584;-0.40577054602831947;-0.40692733966192024;0.9875000015479048;0.9999261025297637;9.999822328636629;0.41677191132533303;-0.4352280086114974;-0.4352280114526961;0.4221394888635792;0.4025856325254464;0.5832585325191795;1.0000708601068993
4.14185;0.997212748445255;0.4166615338014361;0.41789485675989585;-0.40576095784196825;-0.40691731704194767;0.9875022504075791;0.9999267381755388;9.999821733552713;0.4167720470498775;-0.4352280079507665;-0.43522801170488956;0.422138468796758;0.4025762314927015;0.583250256331703;1.0000710863704212
4.15185;0.9972141391508152;0.41666093413550515;0.417893400695412;-0.40575142813778664;-0.40690735306397885;0.987505438347218;0.9999274309142482;9.999820751346238;0.41677217332832167;-0.4352280072815789;-0.4352280119595161;0.42213740481363465;0.40256681871547567;0.5832419517828027;1.000071308597143
4.16185;0.9972154636754779;0.4166603311697581;0.4178919136296406;-0.4057418984332516;-0.4068973890785385;0.9875075659628363;0.9999281769570416;9.999819395755576;0.4167722900353734;-0.4352280066032254;-0.43522801221726964;0.42213729592424226;0.4025583938015612;0.5832350320778376;1.0000715334958894
4.17185;0.9972167157624525;0.4166597839236451;0.41789045652422685;-0.40573347514321084;-0.4068885346506042;0.9875106330529585;0.9999289716078665;9.999817695781253;0.41677239661897747;-0.4352280059148055;-0.43522801247900184;0.42213614179582826;0.402548955960877;0.5832266691009713;1.0000717691626306
4.18185;0.9972188890538155;0.4166595716296052;0.4178888929386843;-0.4057243738155362;-0.40687859277940225;0.9875126384767862;0.9999298093572399;9.999815691173769;0.41677249254910137;-0.43522800521544114;-0.4352280127456568;0.4221359427755467;0.40253950368187297;0.5832190004281832;1.0000720249080823
4.19185;0.9972199302825273;0.41665853348072945;0.41788691995186256;-0.4057152399167803;-0.4068690472539103;0.9875145797484496;0.9999306841543669;9.999813418416542;0.4167725777053839;-0.43522800450428767;-0.43522801301787695;0.42213469991615904;0.4025310352996541;0.5832112696535324;1.0000723100341071
4.20185;0.9972209410523165;0.4166579817326288;0.4178853927826451;-0.40570681664214386;-0.40686019282891006;0.9875174533261922;0.9999315898300917;9.999810904206333;0.4167726522105379;-0.4352280037805943;-0.4352280132957224;0.4221344148654306;0.4025225497394319;0.5832042360360746;1.0000726321709292
4.21185;0.9972218652310091;0.41665743140933503;0.41788384873144696;-0.40569839337978236;-0.4068513384112114;0.9875192558900502;0.9999325209526486;9.999808170786336;0.4167727160865909;-0.4352280030437564;-0.4352280135788374;0.4221330895697992;0.40251304665852033;0.5831957648605809;1.000072996808828
4.22185;0.9972226982757927;0.4166579325924069;0.41788334216145356;-0.4056888052275049;-0.4068413157908813;0.9875209853708637;0.9999334735543371;9.999805239143;0.41677276927287527;-0.43522800229330144;-0.4352280138667037;0.42213272599861773;0.40250452629603245;0.5831886872536679;1.0000734080417752
4.23185;0.9972234358254741;0.41665739119496004;0.41788177455915143;-0.40568038199171513;-0.40683246139535245;0.9875236410555172;0.9999344449924702;9.999802125283914;0.4167728119950188;-0.4352280015288507;-0.43522801415862256;0.42213132594788916;0.4024969894072909;0.5831815598728061;1.0000738690153543
4.24185;0.997224075098528;0.41665685640472505;0.4178802001974321;-0.4056719587706777;-0.40682360701320036;0.9875252232190627;0.9999354336825971;9.999798839367248;0.4167728449518034;-0.43522800075015355;-0.4352280144536454;0.4221308908583871;0.40248843712586274;0.5831744550891713;1.0000743819578632
4.25185;0.997224614358156;0.4166563878304735;0.41787868149696406;-0.40566464198689856;-0.4068158622073239;0.9875267326880938;0.9999364390389909;9.999795387690957;0.41677286901261085;-0.4352279999572322;-0.43522801475078704;0.4221294216658189;0.4024798706992077;0.5831666210960436;1.0000749488383252
4.26185;0.9972250518536869;0.4166558699115475;0.41787710532555816;-0.4056562187973873;-0.40680700785403157;0.9875281707968818;0.9999374607414374;9.999791767593898;0.41677288485030023;-0.43522799915046984;-0.4352280150493176;0.42212891874514347;0.4024722913133474;0.5831602011704311;1.000075572371556
4.27185;0.9972253862567839;0.4166553629641811;0.41787553467791916;-0.4056477956234686;-0.406798153515591;0.987530539733752;0.999938497752886;9.999787959273059;0.41677289300855186;-0.43522799833051534;-0.43522801534885747;0.42212738200189126;0.4024637001113924;0.5831523731027036;1.0000762563735848
4.28185;0.997225617770697;0.4166549275445248;0.41787403237736725;-0.4056404788903069;-0.4067904087541526;0.9875318424710516;0.9999395484886399;9.999783922640665;0.41677289422635194;-0.4352279974980987;-0.4352280156493377;0.42212681107922095;0.40245609832251594;0.583145969484615;1.0000770049461303
4.29185;0.9972257479307785;0.4166544487113441;0.4178724844862807;-0.4056320557468453;-0.4067815544457394;0.9875330823622187;0.9999406120257248;9.999779599001585;0.41677288943938035;-0.43522799665379575;-0.4352280159507615;0.42212520564192035;0.4024484872509774;0.5831388569473951;1.000077820955596
4.30185;0.9972257251547796;0.4166547235349939;0.41787171264095485;-0.40562507636290307;-0.4067741695216562;0.9875342627254954;0.999941688884763;9.999774920730921;0.41677287942549074;-0.4352279957977428;-0.43522801625288515;0.42212456567375434;0.40244086790760863;0.5831324863599685;1.000078705050213
4.31185;0.9972256549660631;0.41665433917163275;0.4178702548789209;-0.40561775967397434;-0.4067664248060234;0.987535386237286;0.9999427810454695;9.99976982823959;0.41677286470138375;-0.4352279949294967;-0.43522801655528415;0.4221238917414066;0.4024332406199874;0.5831261364459946;1.0000796556584015
4.32185;0.9972254842348386;0.4166539756535309;0.41786881399903664;-0.40561044299795823;-0.406758680106761;0.9875364547667195;0.9999438919750426;9.99976428013367;0.4167728457249005;-0.43522799404814233;-0.4352280168577527;0.4221221852088103;0.40242560507952124;0.5831190853114244;1.0000806697025029
4.33185;0.9972252134262303;0.4166536345243012;0.41786739070429074;-0.40560312633402457;-0.4067509354244443;0.9875384698438567;0.9999450261634626;9.999758249800951;0.4167728228628703;-0.43522799315246663;-0.43522801716054527;0.4221214481908857;0.4024179605887647;0.5831127819275878;1.0000817435163198
4.34185;0.9972248441263101;0.4166533170285407;0.4178659859826394;-0.4055958096814016;-0.40674319075957854;0.9875394331516707;0.9999461875878244;9.999751722947883;0.41677279627052116;-0.43522799224121383;-0.435228017464362;0.42211968326513355;0.4024113060728675;0.5831064697508115;1.0000828731782379
4.35185;0.9972243790177843;0.4166530243209031;0.4178646009167458;-0.4055884930391758;-0.4067354461121467;0.9875403466990366;0.9999473786389723;9.999744705073024;0.41677276597900786;-0.43522799131353224;-0.43522801777021464;0.42211889335695896;0.4024036400075087;0.5831002177448421;1.000084054350257
4.36185;0.9972238214256215;0.4166527575367051;0.4178632365711565;-0.4055811764060996;-0.4067277014814637;0.9875412124905047;0.9999486008481097;9.999737225234266;0.41677273189829234;-0.4352279903692355;-0.43522801807919126;0.42211708185364855;0.40239696061474844;0.5830939595637089;1.0000852825012123
4.37185;0.9972231745140414;0.41665257628381447;0.4178619525892635;-0.4055749662160873;-0.40672106642861533;0.9875420324881472;0.9999498564866287;9.999729327422545;0.41677269377985965;-0.4352279894086664;-0.43522801839218217;0.42211625272173936;0.4023892661548219;0.5830877641009538;1.0000865536537813
4.38185;0.9972224406875572;0.4166523646651594;0.4178606324962159;-0.40556764959733826;-0.40671332182795067;0.9875428098519828;0.9999511492825958;9.999721058655851;0.4167726513286773;-0.4352279884325455;-0.4352280187096274;0.4221144106151084;0.4023825550676245;0.5830815647997111;1.0000878648343303
4.39185;0.9972206228090529;0.41665184465707494;0.417859415779155;-0.40556101122489807;-0.4067066646843093;0.9875435501570887;0.9999524836307317;9.999712461714418;0.41677260433152735;-0.435227987441892;-0.43522801903139574;0.4221135607494489;0.40237582602776456;0.5830761208816576;1.0000892137625477
4.40185;0.9972197189997631;0.41665169120985535;0.41785814264848326;-0.4055536946217066;-0.40669892010817166;0.9875442606266193;0.9999538637067119;9.999703571994196;0.41677255279624914;-0.4352279864377622;-0.4352280193569978;0.42211170831118827;0.4023690778398396;0.5830699861031559;1.0000905983353507
4.41185;0.9972187317581209;0.4166516251724725;0.4178569522183622;-0.4055474844582413;-0.4066922851043919;0.9875449481838406;0.9999552936635359;9.999694417671282;0.4167724970894118;-0.435227985420932;-0.4352280196859443;0.42211085777082796;0.40236330930455516;0.5830652989288356;1.0000920165800007
4.42185;0.9972176626412277;0.4166515873012563;0.41785578551576164;-0.4055412742957743;-0.40668565010950947;0.987545618223452;0.9999567778890798;9.999685024681803;0.4167724379227177;-0.43522798439193316;-0.4352280200179245;0.422109012545237;0.4023565194244212;0.583059231908028;1.0000934670579515
4.43185;0.9972164603861859;0.41665114865215935;0.41785423428818114;-0.40553545993547624;-0.4066794335683094;0.9875462742614604;0.9999583206102459;9.999675424931583;0.41677237612032914;-0.4352279833514727;-0.43522802035284924;0.42210817527300476;0.4023497076461745;0.5830539225738554;1.0000949491261124
4.44185;0.9972142329638237;0.41665076918951316;0.41785313328988805;-0.4055288216074301;-0.40667277646883393;0.9875469182979353;0.9999599252491256;9.999665660280977;0.4167723122928758;-0.43522798230081106;-0.43522802069075;0.42210734851458753;0.4023438737064651;0.5830493362627992;1.000096462613919
4.45185;0.9972129250569178;0.4166508119095352;0.41785203109474256;-0.40552261144179436;-0.40666614149117375;0.9875475520905486;0.9999615936625361;9.999655778193166;0.4167722466693901;-0.43522798124169937;-0.43522802103153296;0.42210553495380493;0.40233701736859334;0.5830433674706456;1.0000980071327072
4.46185;0.9972115374131976;0.41665093912488355;0.41785100712052076;-0.40551750771220585;-0.40666061607822057;0.987548178141462;0.9999633258012776;9.999645827680466;0.41677217932326255;-0.435227980175986;-0.43522802137488603;0.42210473693873507;0.40233113825761735;0.5830388412202335;1.0000995819825869
4.47185;0.9972100687679455;0.41665103338418763;0.41784994340109066;-0.40551129753119725;-0.406653981103504;0.9875477995461284;0.9999651202216979;9.99963586025306;0.41677211066643766;-0.43522797910548594;-0.4352280217203551;0.42210295624462957;0.4023252357063373;0.5830336171571597;1.0001011870299468
4.48185;0.9972075192381044;0.4166508149505521;0.41784897785756864;-0.40550576564775737;-0.40664843357260155;0.9875484200477801;0.9999669747362169;9.99962592770201;0.4167720415485891;-0.4352279780322656;-0.4352280220673838;0.42210219432537294;0.4023193088503949;0.5830291409549246;1.00010282316846
4.49185;0.9972058853250514;0.41665095695254156;0.41784794917486834;-0.4054995554496535;-0.4066417985938895;0.9875490447992874;0.9999688868508898;9.999616078224062;0.41677197286332884;-0.4352279769589058;-0.43522802241542197;0.42210045260003914;0.40231335707731486;0.583023963598866;1.0001044917117108
4.50185;0.9972041688467679;0.4166511784268861;0.4178469955149764;-0.40549445168260195;-0.4066362731732663;0.9875496804354902;0.9999708542854836;9.999606357330666;0.41677190525195035;-0.4352279758884706;-0.43522802276419814;0.42209973245152743;0.40230738038282093;0.583019532904326;1.0001061938772524
4.51185;0.9972023716789168;0.4166514186215807;0.4178460578393017;-0.40548934790038377;-0.4066307477472499;0.9875503339153678;0.9999728753143023;9.999596807333056;0.4167718389525557;-0.4352279748241259;-0.43522802311380376;0.42209803513345273;0.4023023793888031;0.5830150921760643;1.0001079308737553
4.52185;0.9971994982405183;0.41665127995153867;0.4178451571213332;-0.4054838159881667;-0.4066252001978234;0.9875510114864724;0.999974948702533;9.999587461795373;0.41677177378419206;-0.4352279737686516;-0.4352280234643614;0.42209736185534;0.4022963553727455;0.5830107114303936;1.0001097038499562
4.53185;0.9971975492445266;0.41665155288617456;0.41784424945011356;-0.40547871217692116;-0.40661967475827665;0.9875507190253854;0.9999770736681488;9.999578339320555;0.41677170942518127;-0.4352279727242161;-0.435228023815773;0.4220957138224215;0.40229131038061855;0.5830063245661365;1.0001115131834295
4.54185;0.9971955293717799;0.41665184087818175;0.4178433554191763;-0.4054736083467855;-0.4066141493112296;0.9875514627269025;0.9999792499756905;9.999569440720146;0.41677164569589586;-0.43522797169233385;-0.43522802416795164;0.4220950921081028;0.40228524691519996;0.5830020010173356;1.0001133579077321
4.55185;0.9971924428090343;0.4166517475494893;0.41784249584015654;-0.4054680764004383;-0.4066086017399311;0.9875522485033636;0.9999814778898495;9.999560756110139;0.41677158267534387;-0.4352279706738667;-0.43522802452115567;0.42209449756463363;0.40228016730280725;0.5829983971848189;1.00011523600389
4.56185;0.9971902368139384;0.41665163592268684;0.41784122006975627;-0.405463368339636;-0.40660349471615664;0.9875530808955714;0.9999837582115227;9.9995522801075;0.416771520715251;-0.4352279696692003;-0.43522802487597856;0.4220929308172912;0.40227507341359486;0.582994099141223;1.0001171446327668
4.57185;0.9971870233994976;0.41665162862251015;0.41784044394102715;-0.4054589428205893;-0.406599056692892;0.9875539628291771;0.9999860922819568;9.99954401783347;0.41677146036099133;-0.43522796867855473;-0.4352280252330476;0.4220923922468166;0.40226996666326326;0.5829905542021074;1.0001190798981128
4.58185;0.9971847520128504;0.4166519716326571;0.4178395997441218;-0.4054538389217193;-0.40659353121686675;0.9875538958316892;0.9999884812914975;9.999535976678876;0.416771402300331;-0.435227967702196;-0.4352280255927878;0.4220908818129592;0.4022648480040345;0.582986313852127;1.0001210370318063
4.59185;0.9971824305831335;0.4166523850568181;0.41783882609930967;-0.4054498414549524;-0.4065891152967335;0.9875548805637443;0.9999909252314352;9.999528160539615;0.41677134736700655;-0.4352279667404996;-0.43522802595547466;0.42209039871562887;0.40225971797280535;0.5829828253828532;1.0001230107465429
