time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.60185;0.9971790679412351;0.4166523544339062;0.4178380274043093;-0.4054443094438559;-0.4065835676920847;0.9875559173412773;0.9999934226859545;9.999520571980264;0.41677129648183747;-0.4352279657940154;-0.43522802632144963;0.42208994138416345;0.40225457670828474;0.5829793639600168;1.0001249953126068
4.61185;0.9971766684304193;0.41665278614204776;0.41783727874882326;-0.405440311943808;-0.4065791517605024;0.9875560057564572;0.9999959715898781;9.999513210883078;0.41677125059946757;-0.43522796486360826;-0.43522802669110966;0.4220885080443329;0.40224942404609015;0.5829752042070706;1.000126984922966
4.62185;0.9971732409313677;0.41665282754046645;0.41783656588861734;-0.4054358863650312;-0.4065747137073022;0.9875571443665436;0.9999985697667941;9.999506070025388;0.4167712107828836;-0.43522796395056584;-0.4352280270644675;0.42208809728016855;0.4022452597597967;0.5829724822656787;1.0001289739312513
4.63185;0.997170787535017;0.41665326740716363;0.4178358473144194;-0.40543188883763076;-0.4065702977645757;0.987558331427267;1.000001214738778;9.999499136487985;0.4167711782660452;-0.43522796305648864;-0.43522802744078365;0.42208770820821123;0.40224008357633034;0.5829690930381514;1.0001309564437693
4.64185;0.9971673147789892;0.41665331112317106;0.41783516748783095;-0.4054274632423287;-0.4065658596995487;0.9875585657080376;1.000003903427136;9.999492395877231;0.41677115430106976;-0.43522796218302545;-0.43522802781872805;0.4220863403995766;0.40223589501693546;0.5829656907151013;1.0001329260575935
4.65185;0.9971648229432035;0.41665374716496867;0.4178344845696594;-0.4054234656903979;-0.40656144374383535;0.9875598467126318;1.0000066318961383;9.999485833623256;0.41677113977192837;-0.4352279613317932;-0.4352280281966722;0.4220859935888917;0.4022316934181296;0.5829630315216142;1.0001348761986892
4.66185;0.9971613173988327;0.416653780790641;0.41783384255235445;-0.405419040079438;-0.4065570056648078;0.9875601747085715;1.0000093949285926;9.999479437276197;0.41677113488975126;-0.43522796050437873;-0.43522802857275866;0.42208566734877684;0.4022264779843211;0.5829596998898374;1.0001368003296198
4.67185;0.9971587970889333;0.4166542005221054;0.4178331990705747;-0.4054150425026189;-0.40655258969405467;0.9875615507237274;1.0000121862805929;9.999473203134363;0.41677113938990723;-0.43522795970208983;-0.43522802894492424;0.42208436108434366;0.4022222477105205;0.5829563505447636;1.0001386918661872
4.68185;0.9971552652054692;0.41665427019697426;0.4178326562506538;-0.40541172333343917;-0.4065492611613552;0.9875629760483771;1.0000150000211518;9.999467138324531;0.41677115287719374;-0.4352279589258354;-0.43522802931090676;0.422084074187008;0.4022180014103892;0.5829537416244805;1.000140544794441
4.69185;0.9971527179551808;0.4166546616484645;0.41783205404436574;-0.4054077257336314;-0.40654484517337264;0.9875634515761365;1.000017831461958;9.999461252194795;0.4167711747228913;-0.43522795817643267;-0.43522802966820545;0.42208380598061657;0.40221373782487996;0.582951149791674;1.0001423544124206
4.70185;0.9971491562510467;0.4166546978323247;0.41783155277319006;-0.40540440655193555;-0.40654151662293964;0.9875649775627368;1.0000206766229753;9.999455548281308;0.4167712040707066;-0.43522795745483284;-0.43522803001417026;0.4220835556971483;0.40221045558175045;0.582949265675486;1.0001441169413399
4.71185;0.9971465752693519;0.41665505142135484;0.4178309918780978;-0.4054004089326981;-0.40653710061760745;0.9875655532023503;1.0000235309233383;9.999450025250079;0.41677124055559756;-0.43522795676202736;-0.43522803034623364;0.42208232268361934;0.40220615319612113;0.5829459862618185;1.000145828942519
4.72185;0.9971429761958202;0.4166550462613059;0.4178305316651075;-0.4053970897422523;-0.4065337720511037;0.9875671762041347;1.0000263884535965;9.999444680126501;0.4167712850130922;-0.43522795609893006;-0.43522803066199933;0.42208210656143663;0.4022018291817376;0.5829434495303468;1.0001474872345428
4.73185;0.9971403557308259;0.4166554145280264;0.4178300710879072;-0.4053941985678071;-0.4065304655934023;0.9875678430192534;1.00002924256167;9.999439509995426;0.41677133944899597;-0.4352279554663557;-0.43522803095906004;0.42208190725432143;0.4021984820382051;0.5829416210716022;1.0001490887891393
4.74185;0.9971367175065067;0.41665536419246946;0.4178296545761856;-0.40539087937096424;-0.4065271370135368;0.987569548957995;1.0000320868984007;9.999434514298592;0.41677140654626615;-0.43522795486494;-0.43522803123481574;0.4220817249498291;0.4021941103070291;0.582939120921733;1.000150630781183
4.75185;0.9971340602328512;0.4166556867539232;0.41782924091079104;-0.4053879881844266;-0.4065238305435679;0.9875702878788275;1.0000349155738921;9.999429694024185;0.41677148928194535;-0.435227954294944;-0.435228031486475;0.42208155991023505;0.40219071287673924;0.5829373286125573;1.0001521105570736
4.76185;0.9971303878347584;0.41665559072427427;0.41782887490736637;-0.4053846689829768;-0.40652050195256906;0.9875720522411781;1.000037722538848;9.999425045931828;0.4167715908815911;-0.43522795375625767;-0.4352280317112131;0.4220814121702943;0.40218728925630604;0.5829355546841305;1.0001535250395612
4.77185;0.9971266993833012;0.4166554723269456;0.41782853671266607;-0.40538134978100687;-0.4065171733570375;0.9875728336623124;1.0000405014038862;9.99942055863781;0.4167717148515739;-0.4352279532487085;-0.43522803190647985;0.4220802814413598;0.4021838395533396;0.5829330758337343;1.0001548705449903
4.78185;0.9971239407196179;0.4166564063123073;0.41782890875077455;-0.4053787959023326;-0.40651422665774684;0.9875746234026003;1.0000432459599249;9.99941621520389;0.4167718647288272;-0.435227952772319;-0.43522803207024224;0.4220801674157106;0.40217936416688504;0.582930651157408;1.0001561435428217
4.79185;0.9971202199231265;0.4166562441541265;0.417828629960787;-0.40537547669373664;-0.40651089805652674;0.9875754128803264;1.0000459504395858;9.999411999880515;0.41677204358681863;-0.4352279523274216;-0.435228032201016;0.42208007006731524;0.40217686356370574;0.5829296268101452;1.0001573414696978
4.80185;0.9971164822362265;0.41665611793259133;0.4178284399609541;-0.4053732639453698;-0.4065086790169991;0.9875771944482302;1.0000486089967389;9.99940790539787;0.416772253749915;-0.435227951914581;-0.4352280322980328;0.4220799896017503;0.40217333840891717;0.5829279339889205;1.0001584634690184
4.81185;0.9971137254079839;0.4166563054220787;0.41782819930476256;-0.40537037272196086;-0.40650537253060687;0.9875779615604581;1.0000512146905476;9.999403938387239;0.4167724969814459;-0.4352279515342575;-0.43522803236153584;0.422079926288729;0.40216978977195006;0.5829262628792412;1.0001595110978907
4.82185;0.9971099517298587;0.4166561306802633;0.4178280672292149;-0.40536815996267744;-0.4065031534927028;0.9875787080734083;1.0000537589128593;9.999400116541864;0.4167727746603877;-0.4352279511866388;-0.43522803239248725;0.42207988035602956;0.4021662190899353;0.5829246137049691;1.0001604880441506
4.83185;0.9971061607476129;0.41665587118603525;0.417827903455805;-0.4053648407333658;-0.4064998248945297;0.9875804278841781;1.00005623234277;9.99939645528215;0.4167730876333232;-0.4352279508717533;-0.4352280323917261;0.42207985197330267;0.4021636280199918;0.5829236762224381;1.0001613988591402
4.84185;0.9971033539925551;0.41665603858814143;0.41782780208775155;-0.4053630559468423;-0.4064976279772672;0.9875811155288731;1.0000586265335096;9.999392957867924;0.4167734363053512;-0.43522795058946934;-0.43522803235956303;0.4220798412889418;0.40216001831635867;0.5829220705863517;1.0001622480171097
4.85185;0.9970995388203538;0.4166557821558411;0.41782774614737456;-0.4053608431676155;-0.40649540894936964;0.9875817668975285;1.0000609343281195;9.99938961595156;0.4167738211448172;-0.43522795033945627;-0.43522803229615414;0.42207884840115;0.4021573915146765;0.5829204519032664;1.0001630399482284
4.86185;0.9970957194405726;0.4166554974503851;0.41782771338287616;-0.40535863038307796;-0.40649318992681277;0.987583379163829;1.000063149412219;9.999386411925478;0.4167742429511471;-0.43522795012139137;-0.4352280322020119;0.4220788733589001;0.40215374855998726;0.5829188883808419;1.000163779359652
4.87185;0.9970929003884964;0.41665558035589106;0.4178276819828059;-0.4053568455723843;-0.4064909930251118;0.9875839503420543;1.000065266385821;9.999383322339902;0.41677470264793787;-0.4352279499351843;-0.43522803207812355;0.42207891611592696;0.4021510897874386;0.582918035604738;1.0001644711981037
4.88185;0.9970890897349133;0.416655239803054;0.41782769480446147;-0.4053546327796161;-0.40648877401427413;0.987584479103892;1.0000672813251141;9.99938032222569;0.4167752008943209;-0.4352279497809406;-0.4352280319258454;0.42207897629889984;0.4021484151319587;0.5829172040531384;1.0001651204675435
4.89185;0.9970852903594851;0.4166548726302096;0.4178277301893483;-0.4053524199868423;-0.40648655500930303;0.9875859648191992;1.0000691918163245;9.999377387722216;0.41677573767869014;-0.4352279496588182;-0.4352280317468764;0.42207905309181143;0.4021457242238025;0.5829163939987272;1.0001657321759947
4.90185;0.9970815063348125;0.4166544801356679;0.4178277879013208;-0.4053502071962092;-0.4064843360100021;0.9875864079121611;1.0000709967846222;9.999374504723974;0.41677631214012933;-0.43522794956889066;-0.43522803154321243;0.4220791453389716;0.4021430162995347;0.5829156058743247;1.0001663114752728
4.91185;0.9970787409105406;0.41665445955641944;0.41782784594395483;-0.40534842237860996;-0.40648213913134695;0.9875868100667438;1.0000726971694682;9.99937168049994;0.41677692274296324;-0.4352279495109728;-0.4352280313168917;0.4220792516193794;0.40214029018960934;0.5829148402515182;1.0001668634996936
4.92185;0.9970750019654682;0.4166540794561072;0.4178280053902153;-0.4053473160632333;-0.4064810297062233;0.987588173501706;1.0000742966937102;9.999368942040615;0.41677756746846745;-0.43522794948451066;-0.43522803106961605;0.4220793703122463;0.4021375444940156;0.5829140973123462;1.0001673924981893
4.93185;0.9970712935272381;0.416653620878461;0.4178281269470191;-0.40534510328621737;-0.4064788107255561;0.987588500349053;1.000075801184039;9.999366321054689;0.416778243747147;-0.4352279494886031;-0.43522803080260464;0.4220794997530567;0.40213477770936285;0.5829133763057792;1.000167901225323
4.94185;0.9970676215318137;0.4166531453417186;0.4178282688370762;-0.4053428905153296;-0.40647659175259965;0.9875887935220095;1.0000772168542766;9.999363838951153;0.41677894825658446;-0.4352279495221579;-0.43522803051695236;0.4220796383473416;0.40213198836274644;0.5829126756586847;1.000168391856976
4.95185;0.9970639920704687;0.41665271528374004;0.4178284892229254;-0.4053417842180837;-0.4064754823504033;0.9875890581379996;1.000078549371198;9.999361501128393;0.4167796769367281;-0.4352279495841074;-0.4352280302140999;0.4220787846062964;0.4021301752597848;0.5829119593489;1.0001688679006895
4.96185;0.9970614091476433;0.4166526724233459;0.41782870746450246;-0.4053411058874766;-0.4064743950721247;0.9875903017143343;1.0000798039930296;9.999359300928353;0.41678042534603815;-0.43522794967345163;-0.43522802989582177;0.4220789371595291;0.4021273376694563;0.5829112945544545;1.0001693347310714
4.97185;0.9970578799229342;0.41665217092635165;0.4178289075305021;-0.40533889313095234;-0.40647217612649167;0.9875905328770398;1.0000809857797057;9.999357223934974;0.41678118907877165;-0.43522794978910223;-0.43522802956390716;0.42207909471015287;0.4021254754799763;0.5829113357122463;1.0001697980023436
4.98185;0.9970544068558297;0.41665172737461176;0.41782918467807306;-0.4053377868479765;-0.406471066754674;0.9875907597340743;1.00008209955413;9.99935524692452;0.4167819639147791;-0.4352279499298346;-0.4352280292200209;0.42207925596786866;0.40212258936655715;0.5829107022587757;1.0001702619855581
4.99185;0.9970509936484155;0.4166512864610567;0.41782947954656335;-0.4053366805686173;-0.4064699573955123;0.9875909889403071;1.0000831497009777;9.99935333798276;0.41678274562836043;-0.4352279500944773;-0.4352280288656514;0.42207941963136386;0.4021206807871442;0.5829107724744436;1.0001707291815003
5.00185;0.997047643582364;0.4166508506592045;0.41782979127303194;-0.4053355742915909;-0.40646884805006683;0.9875912259161995;1.0000841400003855;9.99935146151261;0.41678352965832877;-0.43522795028208133;-0.43522802850184616;0.4220795845479078;0.4021187519431147;0.5829108555735814;1.0001712006018657
5.01185;0.9970443595234958;0.41665042192401625;0.4178301187391864;-0.4053344680159562;-0.4064677387190738;0.9875914759792257;1.0000850734587827;9.99934958183966;0.4167843110444659;-0.4352279504918157;-0.43522802812901284;0.4220797500529223;0.40211680583996945;0.5829109513517924;1.000171676034813
5.02185;0.9970411446131092;0.41665000192315094;0.4178304605744072;-0.40533336174121215;-0.4064666294029133;0.987592745272819;1.0000859517198355;9.999347665615183;0.4167850848100245;-0.43522795072276477;-0.4352280277471358;0.42207991618182594;0.40211484612064247;0.5829110606197289;1.0001721543707078
5.03185;0.9970390014897748;0.4166499879581254;0.41783079395424044;-0.4053326834193052;-0.4064655422165262;0.9875930408918704;1.0000867744126227;9.999345694231682;0.41678584632671706;-0.43522795097402733;-0.43522802735615435;0.42207908361278723;0.4021128766220957;0.5829104605948248;1.000172634044363
5.04185;0.9970359375139981;0.4166495897362854;0.4178311608156176;-0.4053315771446588;-0.40646443293012136;0.9875933700344202;1.0000875396385176;9.99934368332984;0.4167865913125035;-0.4352279512449755;-0.43522802695610757;0.4220792534114693;0.402110900939735;0.5829106003153085;1.0001731133996095
5.05185;0.9970329550593815;0.41664920424384483;0.4178315386658804;-0.40533047087101537;-0.4064633236585585;0.9875937385061615;1.0000882455947928;9.999341687016969;0.4167873157041878;-0.4352279515352241;-0.43522802654701176;0.42207942660743847;0.4021089220665392;0.5829107558481157;1.0001735907644727
5.06185;0.9970300560604939;0.41664889111288006;0.4178319851153903;-0.4053304710691127;-0.40646332396451396;0.9875941501163331;1.0000888915273882;9.999339776899873;0.4167880157223065;-0.43522795184441415;-0.43522802612879324;0.4220796037536101;0.40210694218677284;0.5829109264119509;1.0001740640065615
5.07185;0.997027240772648;0.41664853464845764;0.41783238173418413;-0.4053293647995972;-0.40646221472358174;0.9875946073532097;1.0000894776065907;9.99933801488851;0.4167886882148185;-0.43522795217211857;-0.4352280257015161;0.42207978476622987;0.402105962676007;0.582911800573243;1.00017453002659
5.08185;0.9970245081262855;0.4166482533497054;0.41783284476192456;-0.40532936500275885;-0.40646221506135954;0.9875951121206069;1.0000900048754102;9.99933644046683;0.4167893308647473;-0.43522795251780133;-0.43522802526564014;0.42207996921088675;0.4021039842055394;0.5829119979304649;1.0001749850688555
5.09185;0.9970218555737806;0.4166479318449567;0.41783325622297063;-0.40532825873878975;-0.4064611058536074;0.9875956659002381;1.0000904747657553;9.999335066638714;0.4167899419969079;-0.4352279528807456;-0.43522802482193007;0.4220801567869933;0.4021030069862479;0.582912897739065;1.0001754258344877
5.10185;0.9970192793704542;0.41664768830089366;0.4178337330683206;-0.40532825894821944;-0.40646110622582377;0.9875962695488812;1.0000908879329322;9.999333878647688;0.4167905205498847;-0.4352279532600747;-0.4352280243711396;0.42208034754463336;0.4021010310333639;0.5829131210245581;1.0001758504268299
5.11185;0.9970167758715452;0.41664740657813815;0.4178341579203355;-0.4053271526920619;-0.40645999705350794;0.9875969231840951;1.0000912442933927;9.999332846582966;0.41679106635039204;-0.43522795365493355;-0.4352280239139404;0.42208054179789584;0.4021000561448539;0.5829140483759713;1.0001762579852225
5.12185;0.9970143427368892;0.41664720426573437;0.41783464802972076;-0.40532715291167426;-0.40645999746176553;0.9875986262600669;1.0000915444796357;9.999331942635678;0.4167915800688177;-0.4352279540647077;-0.43522802345107986;0.42208074014729124;0.4020990818362;0.5829149913371992;1.0001766471849225
5.13185;0.9970119790096782;0.41664702330206704;0.41783514427917506;-0.4053271531384512;-0.4064599978881858;0.987599377724045;1.0000917907035534;9.999331144238672;0.41679206296019156;-0.435227954489109;-0.4352280229832143;0.4220799436096897;0.40209710763080647;0.5829145371653105;1.0001770153550098
5.14185;0.997009684132215;0.41664686372803594;0.41783564542813056;-0.4053271533735581;-0.40645999833274044;0.9876001760834966;1.0000919864729179;9.999330432116052;0.41679251686719204;-0.4352279549280506;-0.43522802251042103;0.4220801534607853;0.4020961332917814;0.5829155140030806;1.0001773588625735
5.15185;0.9970074566274145;0.4166456185676905;0.4178350402450602;-0.40532721209783706;-0.40646005743877206;0.9876010189621921;1.0000921356111327;9.999329793497903;0.41679294417430884;-0.4352279553814105;-0.4352280220320724;0.4220803708299309;0.4020951586767897;0.5829165078928308;1.0001776737351251
5.16185;0.9970052938411725;0.41664549973034726;0.4178355463698906;-0.40532721235176467;-0.40646005791927525;0.98760190307944;1.0000922409680055;9.999329223163187;0.41679334747087193;-0.43522795584889074;-0.4352280215472712;0.42208059644084805;0.4020941836801927;0.5829175178600371;1.0001779561546058
5.17185;0.9970031932642031;0.41664539948545676;0.4178360533175472;-0.4053272126154142;-0.40646005841765065;0.9876028257366638;1.0000923041619905;9.999328719530421;0.41679372930470066;-0.4352279563300029;-0.43522802105538566;0.4220808306345095;0.40209320829885437;0.5829185424566014;1.0001782029065562
5.18185;0.997001153890855;0.41664531664325977;0.4178365606896195;-0.40532721288855256;-0.4064600589340701;0.9876037862145236;1.000092326703009;9.999328280985557;0.4167940919713431;-0.43522795682413024;-0.4352280205562787;0.42208107349540164;0.4020922324434119;0.5829195801092886;1.0001784115284864
5.19185;0.9969991761677812;0.4166452500053802;0.41783706817829375;-0.40532721317094456;-0.4064600594690275;0.9876047857138618;1.000092310936567;9.999327906322852;0.4167944370037029;-0.43522795733065406;-0.4352280200502688;0.42208132502425794;0.4020912557590167;0.5829206288595657;1.000178580330339
5.20185;0.9969972611827418;0.4166451980194623;0.4178375752859191;-0.4053272134625855;-0.4064600600231649;0.9876058268935332;1.000092260192198;9.999327600257848;0.41679476492985235;-0.43522795784894497;-0.435228019538111;0.4220815853028328;0.40209127784289816;0.5829223758028784;1.0001787082752847
5.21185;0.9969954101263268;0.416645217218482;0.4178381401664402;-0.4053283202335626;-0.4064611701594678;0.987605913735289;1.0000921786121226;9.999327380604505;0.41679507581582026;-0.4352279583782043;-0.4352280190210489;0.42208185445404056;0.40209029847424393;0.5829234382808564;1.0001787945203562
5.22185;0.9969936237949594;0.416645188603822;0.417838645201302;-0.40532832054386075;-0.40646117075331495;0.9876070511457821;1.000092070578028;9.999327282438479;0.41679536987461546;-0.43522795891748123;-0.43522801850071824;0.42208213247189275;0.40208931747622995;0.582924502750397;1.0001788380029888
5.23185;0.996991902228007;0.41664516869638923;0.41783914873494304;-0.4053283208634954;-0.4064611713671775;0.9876082440808044;1.0000919399708563;9.999327357221969;0.4167956475446412;-0.43522795946588827;-0.4352280179788584;0.4220824190028886;0.4020893345239215;0.5829262559774225;1.000178837378641
5.24185;0.9969902449175339;0.4166452139890567;0.4178397090797505;-0.40532942766272345;-0.4064622815632979;0.9876094965893966;1.0000917897759942;9.99932766723384;0.4167959094261502;-0.4352279600226998;-0.43522801745711465;0.42208271303231365;0.40208934900182214;0.5829280057449489;1.0001787914005393
5.25185;0.9969886512311851;0.4166452053430908;0.4178402086049654;-0.40532942800199456;-0.40646228221648373;0.9876108107493653;1.0000916217812923;9.99932827904105;0.41679615642726686;-0.4352279605871592;-0.4352280169370756;0.422083012733551;0.4020883598427824;0.5829290601883426;1.0001786994207729
5.26185;0.9969871211080471;0.4166452574401869;0.41784076412328236;-0.4053305348217056;-0.4064633924514639;0.9876121856598312;1.000091436264466;9.999329258482891;0.41679638992156215;-0.4352279611582622;-0.43522801642035186;0.4220833156311235;0.40208836565078426;0.582930796927611;1.0001785612222114
5.27185;0.9969856559038832;0.4166453098722504;0.41784131619993564;-0.4053316416519947;-0.40646450270569534;0.9876136173246026;1.0000912320551543;9.99933066697682;0.41679661162526255;-0.435227961734946;-0.43522801590849414;0.4220836187918498;0.40208836502162865;0.5829325244418849;1.0001783763445549
5.28185;0.9969842584510499;0.416645302863537;0.41784180510529473;-0.40533164202271815;-0.406464503416663;0.9876150997354526;1.00009100726925;9.999332559061072;0.4167968232430464;-0.4352279623164832;-0.4352280154027623;0.4220839188975715;0.4020873567226487;0.5829335510556671;1.000178143810993
5.29185;0.9969829330411994;0.41664535235551325;0.41784234695083317;-0.4053327488735045;-0.40646561370931883;0.987616626137032;1.0000907606076488;9.999334979830012;0.4167970261205389;-0.43522796290247884;-0.4352280149039365;0.42208421239230165;0.40208733984654504;0.5829352542030339;1.0001778626104347
5.30185;0.9969806873857289;0.41664500292360657;0.41784290349108943;-0.40533342778044323;-0.40646670190662065;0.9876181889815976;1.0000904920771734;9.999337963903843;0.41679722093790356;-0.4352279634924638;-0.4352280144123068;0.42208449582686697;0.40208731398576647;0.5829369420453036;1.0001775326071376
5.31185;0.9969795270013749;0.416645045149245;0.4178434305716065;-0.4053345346483572;-0.40646781223848266;0.9876187790119303;1.0000902024043594;9.999341535651135;0.41679740741158827;-0.43522796408554676;-0.4352280139277462;0.42208576624960736;0.4020872791543771;0.582939336436752;1.000177154903552
5.32185;0.9969784633352067;0.41664508281836976;0.417843948394445;-0.4053356415242305;-0.4064689225903728;0.9876203855674871;1.0000898923663628;9.999345709147034;0.4167975842321221;-0.4352279646802875;-0.43522801344978457;0.42208602138224494;0.40208723547790504;0.5829409868297475;1.0001767310801217
5.33185;0.9969775085054677;0.4166451161650914;0.4178444556619113;-0.40533674840737016;-0.4064700329624971;0.9876219980960012;1.0000895630588287;9.999350492402684;0.4167977494324083;-0.4352279652747321;-0.43522801297779196;0.42208625942529;0.4020871830029162;0.5829426142641206;1.000176262243291
5.34185;0.9969766761783107;0.41664514567861394;0.4178449514357481;-0.4053378552974091;-0.4064711433549155;0.9876236068215299;1.000089216320091;9.999355890923942;0.41679790096851177;-0.4352279658666554;-0.43522801251114707;0.4220864786883061;0.4020881217264926;0.5829449047695223;1.0001757487326381
5.35185;0.9969759797764842;0.4166451719753323;0.4178454350446386;-0.40533896219430876;-0.40647225376749085;0.9876252023610759;1.0000888545592848;9.999361903083008;0.4167980370915954;-0.43522796645390227;-0.4352280120491621;0.4220866774784622;0.4020880516292379;0.5829464747773526;1.0001751899917442
5.36185;0.9969754307978824;0.4166451959577189;0.41784590603355004;-0.40534006909796444;-0.40647336419982355;0.9876267758235887;1.0000884806794812;9.999368518286504;0.4167981563275574;-0.4352279670345236;-0.4352280115909638;0.42208685436142723;0.40208797254126244;0.5829480102983637;1.0001745845118546
5.37185;0.9969740395020384;0.4166448814188631;0.4178464447939773;-0.405341854514497;-0.406475562098736;0.9876273195374448;1.000088098533404;9.999375724315232;0.41679825737828946;-0.4352279676065855;-0.4352280111356001;0.42208700846577135;0.40208888389194647;0.5829501980890909;1.0001739299988088
5.38185;0.9969738093568349;0.4166449041012897;0.41784689215198456;-0.4053429614286146;-0.4064766725680307;0.9876288272511841;1.0000877130765884;9.999383513009798;0.4167983392119885;-0.4352279681679085;-0.43522801068219913;0.4220871394715315;0.40208878451603247;0.5829516565077163;1.0001732229558766
5.39185;0.9969737458903168;0.41664492756397703;0.4178473298586487;-0.4053440683473082;-0.40647778305415644;0.9876302937340063;1.0000873295720674;9.99939188015748;0.41679840106724686;-0.43522796871610037;-0.4352280102299087;0.4220872473357705;0.40208867267918047;0.5829530740775457;1.0001724582340068
5.40185;0.9969738517077732;0.4166450107934471;0.41784781818506866;-0.40534628173764864;-0.40648000311848603;0.9876317146766197;1.0000869520376343;9.99940082215567;0.41679844232246677;-0.4352279692488426;-0.43522800977779397;0.4220883320304586;0.40208954633200483;0.5829558642983516;1.0001716300556405
5.41185;0.9969741281458433;0.4166450369736497;0.4178482413074822;-0.4053473886632976;-0.4064811136350737;0.9876320870190737;1.0000865820994775;9.999410329993067;0.416798462479596;-0.43522796976417544;-0.4352280093250194;0.4220883934009831;0.40209040342664376;0.5829578899297327;1.0001707337257881
5.42185;0.9969735767986099;0.4166447272232974;0.4178487389836042;-0.40534917408904386;-0.4064833116128483;0.9876334089469742;1.0000862193685416;9.999420386427005;0.41679846101638873;-0.4352279702606315;-0.43522800887104734;0.4220884311234272;0.40209024228045515;0.5829591863178752;1.0001697660654183
5.43185;0.9969741942201319;0.41664475616403074;0.41784915102932796;-0.4053502810176802;-0.40648442215598446;0.9876346792914077;1.0000858625476363;9.999430969106347;0.4167984371313908;-0.435227970737013;-0.4352280084154276;0.42208844461927564;0.40209106196713384;0.5829611338809467;1.0001687245990192
5.44185;0.9969749811241239;0.416644845152522;0.4178496156724731;-0.4053524944144786;-0.4064866422740593;0.9876358968824658;1.0000855101007493;9.999442054229927;0.41679838994000756;-0.4352279711919339;-0.43522800795750854;0.42208843298694015;0.4020918624299205;0.5829630432779814;1.0001676071932157
5.45185;0.9969759379123228;0.41664493625397486;0.41785007356503245;-0.40535470781257926;-0.4064888624046172;0.9876360597110256;1.000085160554778;9.999453621876153;0.4167983190126762;-0.4352279716237635;-0.43522800749652096;0.4220883952020226;0.4020926440344279;0.5829649148920436;1.0001664124492566
5.46185;0.996977065771021;0.416644971749466;0.41785046576870455;-0.40535581474499965;-0.4064899729854251;0.9876371637926832;1.0000848125906039;9.999465663851984;0.41679822468280975;-0.4352279720310124;-0.43522800703175557;0.4220883303925629;0.40209340685065337;0.5829667496062879;1.0001651400652491
5.47185;0.996977366109098;0.41664467350242834;0.4178509312752708;-0.4053576001655892;-0.40649217102659635;0.987638203152488;1.0000844651525425;9.999478185272183;0.41679810793771027;-0.4352279724124441;-0.4352280065625616;0.42208923792346165;0.40209415042535274;0.5829692727845373;1.0001637911093664
5.48185;0.9969788337344972;0.4166447750364636;0.41785136886354174;-0.40535981356229117;-0.40649439119562614;0.9876391713330458;1.0000841177487034;9.999491199253377;0.4167979701273617;-0.43522797276690534;-0.43522800608834766;0.42208911743117117;0.4020948741492086;0.582971037889286;1.000162367785385
5.49185;0.9969804663317343;0.41664488056092597;0.4178518005122691;-0.4053620269571814;-0.40649661137689647;0.9876390626722248;1.0000837702927317;9.999504722856834;0.416797812633675;-0.43522797309345324;-0.43522800560860314;0.4220889687459199;0.40209557774627414;0.5829727706848942;1.0001608727419091
5.50185;0.9969822605570181;0.4166449898804691;0.4178522263866002;-0.405364240348695;-0.40649883156928796;0.9876398722560606;1.0000834223709667;9.999518770642055;0.4167976364618105;-0.4352279733916438;-0.43522800512281584;0.4220887915444924;0.4020962617018828;0.5829744733443243;1.0001593089816776
5.51185;0.9969832146793131;0.41664470697729417;0.417852667535373;-0.40536602574700686;-0.40650102965620455;0.9876405952274403;1.0000830727902121;9.99953334309762;0.4167974421722511;-0.4352279736615956;-0.4352280046302784;0.42208858513224756;0.4020969274344261;0.5829761486961611;1.0001576798134777
5.52185;0.9969853213828301;0.41664482335987124;0.4178530797401634;-0.4053682391228591;-0.4065032498661682;0.9876402267892674;1.0000827198918056;9.99954842517674;0.4167972303711704;-0.43522797390399537;-0.43522800412993345;0.4220883487465529;0.40209757706837496;0.5829777999803003;1.000155988231598
5.53185;0.9969875746758748;0.41664494343479613;0.41785348287080665;-0.4053704524879603;-0.4065054700826343;0.9876407632527686;1.0000823623920598;9.999563997029764;0.41679700219569227;-0.4352279741200528;-0.43522800362054753;0.4220880820509803;0.402099213039439;0.5829801196658899;1.0001542369964471
5.54185;0.9969889656018609;0.4166446719092466;0.41785389676774254;-0.4053722378455702;-0.40650766818919953;0.9876412028035878;1.0000819999178565;9.99958003919288;0.4167967594767146;-0.43522797431113724;-0.4352280031010822;0.4220887852955251;0.4020998378084843;0.5829824538524856;1.0001524298085176
5.55185;0.9969914793320211;0.41664480078072624;0.4178542770377032;-0.405374451180743;-0.4065098884149855;0.987640545515138;1.0000816326613324;9.999596529619238;0.4167965045906519;-0.4352279744783499;-0.43522800257084227;0.4220884591092334;0.40210045380726345;0.5829840453668352;1.0001505722571882
5.56185;0.9969941053757334;0.4166449927127922;0.4178547028996764;-0.4053777709635439;-0.406513218206099;0.9876407939239008;1.000081260781563;9.999613441280461;0.4167962400030078;-0.43522797462251356;-0.43522800202943823;0.42208810417783466;0.4021020635347288;0.5829863085665092;1.000148671182498
5.57185;0.9969968337027455;0.4166451306307912;0.4178550564161605;-0.4053799842666768;-0.40651543843620014;0.9876409538430339;1.0000808842305482;9.99963074302074;0.41679596792729356;-0.43522797474460984;-0.43522800147674334;0.4220877210290732;0.40210266963565866;0.5829878633963126;1.0001467330637546
5.58185;0.9969986581555412;0.41664487738410966;0.4178554171814261;-0.40538176954875643;-0.4065176365504848;0.9876400338229053;1.0000805024575927;9.999648401641128;0.4167956903604725;-0.4352279748462958;-0.43522800091276087;0.42208731001167066;0.40210427497074286;0.5829900880444719;1.0001447635298963
5.59185;0.9970015700645752;0.41664508367023867;0.4178558001697702;-0.4053850892786864;-0.4065209663392252;0.9876400436859106;1.000080113690107;9.999666381091368;0.4167954091115883;-0.43522797492993043;-0.4352280003374231;0.422086871317631;0.402105882665362;0.5829922911492803;1.0001427678862231
5.60185;0.9970046179662766;0.41664566583723817;0.4178565160626181;-0.40538690672667754;-0.40652276813059096;0.9876389929396012;1.000079714792642;9.999684641826576;0.41679512581975575;-0.4352279749979108;-0.43522799975048815;0.422086404917343;0.4021064958907847;0.5829937816499019;1.0001407512930507
5.61185;0.9970066911122945;0.41664549038009296;0.41785688910134156;-0.40538979841079303;-0.4065260757878372;0.9876388890692349;1.0000793021851218;9.999703145180932;0.41679484225651353;-0.43522797505205507;-0.43522799915155985;0.422085910653352;0.402108117480619;0.5829959383397515;1.0001387186789656
5.62185;0.9970098315401176;0.4166456610999917;0.417857165952867;-0.4053920116279183;-0.4065282959861476;0.9876387365051902;1.0000788730344492;9.99972185551652;0.4167945606885051;-0.4352279750936301;-0.43522799854018435;0.42208638858014685;0.4021097498023783;0.5829987951625422;1.0001366746839042
5.63185;0.9970130315573995;0.41664589994799495;0.4178574853363983;-0.4053953312904047;-0.4065316257319145;0.9876375365806337;1.0000784256729442;9.999740735775827;0.4167942839721007;-0.43522797512359085;-0.4352279979159414;0.4220858391057252;0.4021113948517115;0.58300090452765;1.0001346236437163
5.64185;0.9970152827958736;0.41664569487422354;0.41785775119732416;-0.405397116455065;-0.40653382378199643;0.9876372879130573;1.0000779590085105;9.99975974458633;0.416794015358409;-0.43522797514272354;-0.43522799727849426;0.42208526298260607;0.40211205437596775;0.5830023017349496;1.000132569616355
5.65185;0.997018572550243;0.4166459553937206;0.417858037341286;-0.4054004360832837;-0.4065371534899201;0.9876359872365079;1.0000774718581105;9.999778836989979;0.4167937583580886;-0.43522797515181816;-0.4352279966276934;0.42208466162639885;0.4021137300104261;0.5830043679602399;1.0001305164908343
5.66185;0.9970218925275639;0.4166462282997753;0.4178583062250829;-0.4054037556966307;-0.40654048317452446;0.9876356306549144;1.0000769629128536;9.999797964895528;0.4167935168484852;-0.43522797515168016;-0.43522799596375356;0.4220840375272455;0.402115423433246;0.5830064149124609;1.0001284682842955
5.67185;0.9970242350152755;0.41664606013829775;0.4178585204683879;-0.40540554080574726;-0.40654268115469394;0.987635214994226;1.000076431264431;9.999817081300613;0.41679329506924784;-0.4352279751429295;-0.43522799528735934;0.42208339407587125;0.40211713651275194;0.5830084435844322;1.0001264289098282
5.68185;0.9970275894567288;0.41664525353578524;0.4178576447684738;-0.4054089188692216;-0.4065460694295464;0.9876337386096047;1.000075876786624;9.999836147610724;0.41679309724770647;-0.4352279751259261;-0.43522799459957906;0.4220827347927161;0.40211887120571493;0.5830104544414126;1.0001244016053923
5.69185;0.9970299531529911;0.41664517188379163;0.41785788315013966;-0.4054118104025011;-0.4065493769126123;0.9876332005297449;1.0000752995488418;9.999855134959798;0.4167929270518836;-0.43522797510096095;-0.4352279939016361;0.4220830628169455;0.40212162916487465;0.5830138619813219;1.0001223894935412
5.70185;0.9970333200041893;0.41664550111213583;0.4178580840617732;-0.405415129957891;-0.4065527064791173;0.9876315986628037;1.0000746992607827;9.99987402321962;0.4167927873779502;-0.43522797506851824;-0.43522799319474215;0.4220823809505346;0.40212341155802594;0.5830158402666533;1.0001203965925363
5.71185;0.9970366889196101;0.41664584604707594;0.4178582702184942;-0.4054184495034235;-0.40655603601189577;0.9876309293583846;1.000074076065315;9.999892803327622;0.41679268047045687;-0.4352279750293061;-0.4352279924800693;0.4220816916769768;0.4021252193035436;0.5830178056289033;1.0001184278310444
5.72185;0.9970390591180783;0.41664581093586606;0.41785846424268536;-0.4054213409939094;-0.4065593433939034;0.987629187982747;1.0000734313955273;9.999911473940433;0.4167926078845427;-0.43522797498402854;-0.4352279917587785;0.4220809970873722;0.4021270532106445;0.5830197611179296;1.0001164885529712
5.73185;0.9970424266281512;0.41664618693186556;0.4178586242271838;-0.40542466052070647;-0.40656267285613257;0.9876283687830314;1.0000727675658874;9.999930033543794;0.41679257039519435;-0.4352279749332395;-0.4352279910320441;0.42208029907273537;0.402128913849393;0.5830217101706224;1.0001145836529464
5.74185;0.9970447942402934;0.4166461817310145;0.4178587943997669;-0.40542755198808006;-0.4065659801660218;0.9876264649669058;1.0000720870650304;9.99994847786348;0.41679256802268233;-0.4352279748774826;-0.43522799030095943;0.4220795997518144;0.40213180154277073;0.5830243462184831;1.0001127161940584
5.75185;0.997048160170349;0.4166465860256831;0.41785893280126946;-0.4054308714997508;-0.40656930955520204;0.9876254698299816;1.0000713924496851;9.999966797176796;0.41679259996960366;-0.43522797481748715;-0.43522798956642134;0.4220789017043532;0.4021337164769227;0.5830262931109701;1.0001108871202045
5.76185;0.9970515276875919;0.4166470029912018;0.4178590618109967;-0.4054341910056067;-0.4065726389074941;0.9876233776122748;1.0000706863677362;9.999984973733609;0.4167926647549894;-0.4352279747540903;-0.4352279888292513;0.42207920779033986;0.40213665881210997;0.5830296579507088;1.0001090963756047
5.77185;0.9970539002546069;0.41664703599836705;0.4178592035105233;-0.4054370824417084;-0.40657594610688225;0.9876221836427322;1.0000699708952754;10.000002988972259;0.4167927607689256;-0.4352279746880139;-0.435227988090363;0.42207852089263737;0.4021386289321129;0.5830316165897629;1.000107343350274
5.78185;0.9970572765164618;0.41664747601480995;0.4178593148779751;-0.40544040193042186;-0.4065792753856869;0.9876198843743117;1.000069246504617;10.00002083038225;0.41679288665432723;-0.43522797461983537;-0.43522798735073515;0.4220778438401677;0.40214162768269074;0.5830342757187273;1.0001056266199988
5.79185;0.9970596601412448;0.41664758911775274;0.41785949691931956;-0.40544439979424207;-0.4065836920741269;0.9876184770199146;1.0000685123623867;10.000038489050011;0.4167930410851316;-0.4352279745500834;-0.4352279866113503;0.4220771793645736;0.40214365629341325;0.5830362578950833;1.0001039445808069
5.80185;0.9970630493954954;0.4166480490728532;0.4178595881438661;-0.40544771926301365;-0.4065870212799049;0.9876159584706793;1.0000677680450412;10.000055960553325;0.4167932223696761;-0.43522797447917555;-0.43522798587317624;0.4220765299019589;0.40214671605695906;0.58303894451112;1.0001022965421142
5.81185;0.9970654487125552;0.4166481223381461;0.4178596889678027;-0.4054506106463674;-0.40659032833318404;0.9876143245283578;1.0000670145269754;10.00007325016983;0.41679342853915896;-0.4352279744072189;-0.4352279851371021;0.42207689727398323;0.40214980813536017;0.5830423711722752;1.0001006829927526
5.82185;0.997068857486963;0.41664865907328796;0.4178598139083571;-0.40545503655017134;-0.4065947670287699;0.9876115704756762;1.0000662537668954;10.000090370940365;0.41679365785257494;-0.4352279743340016;-0.43522798440373534;0.42207628243077155;0.4021519335640925;0.5830444015882112;1.0000991048927326
5.83185;0.9970722791418699;0.4166491464699554;0.41785986643016104;-0.40545835599713603;-0.40659809612558073;0.9876096925369656;1.0000654881117632;10.000107337539749;0.41679390897607294;-0.4352279742592268;-0.43522798367308213;0.42207568549915114;0.4021550931975703;0.5830471409827992;1.000097562728826
5.84185;0.9970747157714452;0.4166492466784958;0.41785992628628227;-0.40546124735188177;-0.4066014030695298;0.9876066888937732;1.0000647200438322;10.00012416170357;0.4167941806447484;-0.4352279741826907;-0.4352279829445395;0.42207510625956274;0.40215828753599286;0.5830499011406134;1.0000960563125123
5.85185;0.997078163322708;0.41664980901026466;0.4178600090925643;-0.40546567324063876;-0.40660584165578384;0.9876035593440299;1.0000639519435384;10.00014084640061;0.41679447145132104;-0.4352279741044024;-0.43522798221738374;0.4220755445862408;0.4021615166427382;0.5830534073816206;1.0000945854007817
5.86185;0.9970806216094438;0.41664881765518147;0.4178589316370883;-0.4054686230599373;-0.40660920717346144;0.9876013041579452;1.0000631858339426;10.000157381121442;0.4167947799829806;-0.43522797402471386;-0.4352279814912252;0.4220750003519968;0.4021647802514548;0.5830562123997107;1.0000931501353758
5.87185;0.9970840841581957;0.4166493931243867;0.4178589885415383;-0.40547304893770264;-0.406613645690153;0.9875979232587508;1.000062423143575;10.00017374539244;0.41679510480416787;-0.43522797394417667;-0.43522798076602354;0.42207447318839686;0.4021670779918846;0.5830583494998465;1.000091750591542
5.88185;0.9970865504309442;0.41664957766762273;0.41785905636016757;-0.40547704670468543;-0.406618062058239;0.9875954158075995;1.0000616641752997;10.000189915277613;0.4167954442735541;-0.43522797386313594;-0.4352279800418758;0.42207396259953844;0.40217040962302664;0.5830611965892334;1.0000903860991177
5.89185;0.9970900144979797;0.41665010318539897;0.41785903524631507;-0.4054803661171326;-0.40662139095022765;0.9875917802479227;1.0000609074768456;10.000205861785433;0.4167957965977342;-0.435227973781611;-0.4352279793188732;0.4220744681759699;0.40217377498303597;0.5830647859186004;1.00008905552849
5.90185;0.9970925279836648;0.4166507222844758;0.4178594943609607;-0.4054839680559021;-0.4066253888222111;0.9875890156590524;1.000060150268543;10.000221547308437;0.4167961598707243;-0.43522797369957505;-0.43522797859712964;0.4220739896281846;0.40217717367099615;0.5830676687728873;1.000087758167372
5.91185;0.9970959774807591;0.4166513114357259;0.4178595188584749;-0.40548839389538466;-0.40662982722275126;0.987585123443689;1.0000593902739419;10.000236931811537;0.41679653179574594;-0.4352279736171479;-0.4352279778770365;0.4220735267568551;0.40218060498801844;0.583070568940677;1.000086493823547
5.92185;0.9970984126969544;0.41665144851350816;0.41785950127144256;-0.40549128515584415;-0.4066331339205185;0.9875811074513737;1.0000586273051129;10.00025198205802;0.4167969094281135;-0.4352279735345695;-0.4352279771594599;0.42207307933268134;0.4021850681705117;0.5830741762216737;1.0000852621752718
5.93185;0.9971018242175651;0.4166520421449318;0.4178595167241319;-0.4054957109702298;-0.4066375722759855;0.9875779732409706;1.0000578627970198;10.000266671805047;0.4167972892638311;-0.435227973452158;-0.4352279764455539;0.42207364685337095;0.4021885624787394;0.5830778342999688;1.000084062313308
5.94185;0.9971042071384527;0.41665224263270645;0.4178595507494662;-0.4054997086440316;-0.4066419884948457;0.9875737276967189;1.0000570977269934;10.00028097495379;0.41679766758584547;-0.4352279733703023;-0.4352279757364854;0.4220732285067772;0.40219208710268345;0.583080784377905;1.000082892652902
5.95185;0.9971075498394161;0.41665284237105815;0.41785956159538934;-0.40550413443262934;-0.406646426813012;0.9875703789638137;1.0000563313610065;10.000294868987872;0.416798040756318;-0.4352279732894193;-0.43522797503339106;0.42207282343209807;0.40219564107255784;0.5830837490945264;1.0000817505883663
5.96185;0.9971098459127455;0.416653050850889;0.4178595931949622;-0.4055081320710995;-0.40665084299841303;0.9875659363488812;1.000055561740453;10.000308352346124;0.4167984053371931;-0.4352279732098729;-0.435227974337341;0.4220734309059565;0.40219922335302244;0.5830874509136005;1.000080631551704
5.97185;0.9971130848504518;0.41665366094043965;0.4178596027535699;-0.405512557832274;-0.4066552812871738;0.9875614099691287;1.0000547863513691;10.000321448107094;0.41679875831659163;-0.43522797313197514;-0.4352279736491288;0.422073050291931;0.40220383310621965;0.5830911310078963;1.0000795284009523
5.98185;0.9971152643776259;0.4166538824553136;0.4178596333226539;-0.40551655543367754;-0.40665969744655;0.9875578106661124;1.0000540025522646;10.000334187630145;0.41679909748817173;-0.4352279730561726;-0.43522797296906135;0.42207268092207906;0.402207469804841;0.5830941335633442;1.0000784321922342
5.99185;0.9971183782339235;0.41665444995408224;0.4178595832077355;-0.40551987472302553;-0.40666302614953004;0.9875531501268422;1.0000532085774665;10.000346599833474;0.41679942149212584;-0.43522797298336796;-0.43522797229693777;0.4220733220481533;0.40221113316576257;0.5830978730230888;1.0000773336842115
6.00185;0.9971204258617095;0.41665474842269823;0.4178596712786575;-0.40552497873033677;-0.4066685518492872;0.9875484404037658;1.0000524045022612;10.000358712222345;0.41679972945337507;-0.435227972915022;-0.4352279716323305;0.4220729727847268;0.40221582298733133;0.583101591560891;1.0000762242244472
6.01185;0.997123401134398;0.416655394678683;0.41785967819641556;-0.40552940443451957;-0.40667299009420826;0.987544692908115;1.000051592103993;10.000370553484606;0.4168000207705388;-0.4352279728528042;-0.43522797097502336;0.4220726318185211;0.40221953904514085;0.5831046322571525;1.0000750961198102
6.02185;0.9971253035063533;0.41665565583367453;0.4178597052607829;-0.40553340196093435;-0.406677406212737;0.9875399174968079;1.0000507737461386;10.00038215551258;0.41680029511901184;-0.4352279727981435;-0.4352279703252266;0.42207229713593925;0.40222428141852684;0.5831083736618057;1.00007394321766
6.03185;0.9971271279895569;0.4166559275014006;0.4178597309494986;-0.4055373994658103;-0.4066818223226815;0.9875361218300711;1.00004995153141;10.000393554834243;0.4168005523283439;-0.4352279727521055;-0.4352279696835578;0.4220729662907654;0.4022280507788385;0.5831121587761066;1.0000727611610374
6.04185;0.9971298699366368;0.4166566047552552;0.4178597345694148;-0.40554182512328973;-0.4066862605419967;0.9875313111104103;1.0000491277614278;10.000404791050622;0.41680079214684784;-0.43522797271557906;-0.43522796905094996;0.4220726370121136;0.4022328480485118;0.5831159188911242;1.0000715470740764
6.05185;0.9971315301120657;0.4166568945808499;0.41785976087028004;-0.40554582258902316;-0.40669067663656094;0.9875264886540048;1.0000483051475255;10.000415903884303;0.4168010140300868;-0.43522797268941416;-0.435227968428475;0.4220723076814698;0.40223767398590304;0.5831196870794301;1.0000702997797764
6.06185;0.9971341054816127;0.41665758649004053;0.41785976901978505;-0.4055502482167709;-0.40669511484201015;0.9875226567921821;1.0000474852367909;10.000426933736048;0.41680121699136236;-0.4352279726743953;-0.4352279678171973;0.42207297754638584;0.40224152905339183;0.5831234962858577;1.000069020471581
6.07185;0.9971356008090959;0.4166579449082517;0.41785986296370464;-0.40555535208282495;-0.40670064048649984;0.9875178172228795;1.000046667505203;10.000437925098607;0.4168013997555117;-0.43522797267126706;-0.4352279672181648;0.42207264650411236;0.4022464132723472;0.5831272776372981;1.0000677125183113
6.08185;0.9971380169852371;0.41665864200663116;0.41785988422069054;-0.4055597776839091;-0.4067050786811481;0.9875129709799468;1.000045850837061;10.000448927212235;0.4168015612849431;-0.43522797268083036;-0.43522796663236496;0.4220723145282862;0.40225132611738573;0.5831310639984545;1.0000663804344214
6.09185;0.9971394135640117;0.4166593704900407;0.4178603431751757;-0.4055633792772732;-0.40670907630632536;0.9875081184846867;1.0000450349041634;10.000459992640346;0.41680170115432835;-0.43522797270399877;-0.4352279660605448;0.4220729814014809;0.4022552666101975;0.5831348882095713;1.000065028915776
6.10185;0.9971406871853226;0.4166596676229512;0.4178604047922353;-0.4055673766561845;-0.4067134923736722;0.9875042603753114;1.0000442200502868;10.000471179148219;0.4168018195895882;-0.43522797274168923;-0.4352279655030881;0.42207264698708274;0.40226023359674223;0.5831386814605148;1.0000636624061827
6.11185;0.9971428927722271;0.4166604142973524;0.41786051436835775;-0.40557290866418566;-0.40671904011719834;0.9874993988017107;1.0000434068844468;10.000482549633368;0.4168019174743701;-0.43522797279447095;-0.4352279649600703;0.42207231133655493;0.4022652261704073;0.5831424767280649;1.0000622855215489
6.12185;0.997144036972258;0.41666070114528464;0.4178605982564346;-0.40557690602264285;-0.40672345617663824;0.9874945374785024;1.00004259605368;10.000494160522235;0.4168019962104401;-0.4352279728623801;-0.4352279644314579;0.42207197443860334;0.40227024392143196;0.5831462732628493;1.000060903388374
6.13185;0.9971461212096934;0.41666143656482796;0.41786073076693053;-0.40558243802380467;-0.4067290039128685;0.9874906803431864;1.0000417883395034;10.000506047426256;0.41680205734320486;-0.43522797294523646;-0.4352279639173837;0.4220726362524194;0.4022752868048516;0.5831507945436062;1.000059520939336
6.14185;0.9971471522645625;0.4166617119487012;0.4178608373722982;-0.40558643537066236;-0.4067334199652395;0.9874858302862527;1.0000409852481935;10.000518223802803;0.4168021022671555;-0.4352279730429405;-0.43522796341837566;0.422072296958991;0.4022793549918347;0.5831539032347075;1.0000581423059656
6.15185;0.99714912983689;0.41666243548384263;0.4178609921066449;-0.4055919673725623;-0.4067389676944571;0.9874809889788871;1.0000401894281423;10.000530687397719;0.41680213212334305;-0.43522797315536993;-0.43522796293539867;0.42207195690284843;0.4022844487925875;0.5831577041540387;1.0000567708699521
6.16185;0.9971500567479271;0.4166626978651698;0.4178611207906967;-0.4055959647141065;-0.4067433837394745;0.9874771578967703;1.0000394044354168;10.000543423528848;0.4168021477478589;-0.43522797328229273;-0.43522796246962814;0.42207261641422567;0.40228956835721674;0.5831622325768819;1.0000554096711267
6.17185;0.9971509295497086;0.4166630112190256;0.41786131933402004;-0.40560106848394517;-0.4067489093422691;0.9874723396929639;1.0000386340019598;10.000556409546821;0.4168021494999003;-0.4352279734234008;-0.4352279620221375;0.42207227589499674;0.40229471340788225;0.5831660423148113;1.0000540621107843
6.18185;0.9971527440830915;0.41666365409339173;0.4178614490496764;-0.4056054940613164;-0.4067533474958553;0.9874675390567106;1.0000378808993635;10.000569622915952;0.4168021370614491;-0.4352279735782153;-0.4352279615938531;0.422071936117087;0.40229988325340377;0.5831698585153746;1.0000527318533572
6.19185;0.9971535009939064;0.41666284520796;0.41786056096078594;-0.4056106563116187;-0.40675893173544475;0.9874627627014642;1.0000371456568875;10.000583045568783;0.41680210955973535;-0.435227973746028;-0.4352279611858045;0.42207159838554875;0.40230507684574657;0.5831736820059499;1.000051421531634
