time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
6.20185;0.9971541975703194;0.4166630757832128;0.4178607355644387;-0.4056146536444229;-0.4067633477560289;0.9874590181940139;1.0000364260885066;10.000596661172416;0.4168020659887748;-0.4352279739260604;-0.43522796079936205;0.4220722644120833;0.4023102929465997;0.5831782364214902;1.0000501317713242
6.21185;0.9971558314427861;0.4166637514092625;0.4178609590908502;-0.4056201856592193;-0.40676889544821904;0.9874543127880006;1.0000357180514339;10.000610449036692;0.41680200567159387;-0.43522797411770225;-0.43522796043630135;0.4220719361849035;0.40231653035436576;0.5831827627168761;1.0000488613555014
6.22185;0.9971564050196501;0.41666402116026496;0.41786121591996145;-0.4056252894155034;-0.40677442101232847;0.9874496536099721;1.000035016906968;10.000624380311557;0.41680192845283864;-0.4352279743206542;-0.4352279600986907;0.4220716158586415;0.4023217877108859;0.5831866019922582;1.0000476078584404
6.23185;0.9971579161877083;0.4166646173505945;0.41786140437222025;-0.40562971500623496;-0.40677885912293954;0.9874450475303962;1.0000343191290406;10.000638419061506;0.41680183429543255;-0.4352279745348702;-0.43522795978866813;0.42207230541599916;0.40232706324339224;0.5831911642867343;1.0000463681359744
6.24185;0.9971583691579166;0.4166648644806676;0.41786168482338365;-0.4056348187557206;-0.4067843846674923;0.9874414996987539;1.0000336235303908;10.000652526242675;0.4168017226803934;-0.4352279747603349;-0.43522795950835064;0.42207200633340464;0.4023323551684432;0.5831949978944786;1.0000451385043736
6.25185;0.9971587643966271;0.41666509882337005;0.4178619769184568;-0.40563992249852443;-0.40678991020298094;0.9874370131039047;1.0000329318219734;10.000666663727745;0.41680159255729704;-0.43522797499690885;-0.43522795925983193;0.42207171951229444;0.40233766230905477;0.5831988231229929;1.0000439150043914
6.26185;0.9971601026128194;0.4166657152364728;0.41786225871721805;-0.4056454545194802;-0.4067954578491131;0.9874325898621442;1.0000322480768213;10.000680796799623;0.41680144279570047;-0.4352279752443652;-0.43522795904503736;0.4220714452282845;0.4023439840716991;0.5832033275310843;1.000042694028993
6.27185;0.9971603884150483;0.4166658632620968;0.41786251416975523;-0.40564945183142354;-0.406799873807404;0.9874282321523975;1.0000315773345314;10.000694894105134;0.41680127249455184;-0.4352279755024177;-0.4352279588656647;0.4220721830056622;0.40234931994073037;0.5832078529454237;1.0000414725502083
6.28185;0.9971606746497043;0.41666648439274584;0.41786324607092806;-0.4056541597639073;-0.40680498086479494;0.9874249421960973;1.000030924748564;10.000708927179048;0.4168010809225046;-0.43522797577069333;-0.435227958723229;0.42207193173856783;0.4023546691431712;0.5832116401786078;1.0000402480723223
6.29185;0.9971618557299485;0.4166670604759722;0.4178635591073967;-0.40565969179192635;-0.40681052849253063;0.987420722008383;1.0000302952765485;10.000722872432519;0.4168008674164432;-0.4352279760488828;-0.43522795861889624;0.4220716900548194;0.40236003071298654;0.583215411982786;1.000039019381499
6.30185;0.9971619880187151;0.4166672296461489;0.4178639031996957;-0.4056647955214308;-0.40681605399736703;0.987416573089311;1.0000296932787196;10.00073671226915;0.4168006314291606;-0.43522797633693955;-0.43522795855333124;0.42207245647100805;0.40236640387904393;0.5832205820058354;1.0000377873836743
6.31185;0.9971620697648518;0.41666738918516355;0.4178642560116435;-0.4056698992471205;-0.40682157949985503;0.9874124963018213;1.0000291225522169;10.00075043527308;0.416800372574011;-0.435227976634916;-0.43522795852679397;0.4220722293521719;0.40237178834815396;0.5832243228726609;1.0000365550680266
6.32185;0.9971630988492859;0.4166668299033204;0.41786348540716123;-0.4056754897703257;-0.40682718577100435;0.9874084920937537;1.0000285868517407;10.0007640360402;0.4168000905946056;-0.4352279769425612;-0.4352279585392087;0.422072007192088;0.4023781839509873;0.5832287387254965;1.0000353271484563
6.33185;0.9971630783992727;0.4166669745095643;0.4178638524350866;-0.40568059349482294;-0.4068327112721824;0.9874055607986914;1.0000280905438803;10.000777508278503;0.4167997853803135;-0.43522797725917717;-0.4352279585900185;0.4220717890547924;0.40238358998854995;0.5832324500925432;1.000034109379028
6.34185;0.9971640076305006;0.4166675098454234;0.41786420319814827;-0.4056861255446717;-0.40683825889338476;0.9874017026806209;1.0000276390737788;10.000790838198817;0.41679945697799015;-0.4352279775839735;-0.4352279586780014;0.4220725745514718;0.4023890050675546;0.5832368723568904;1.0000329072988765
6.35185;0.9971638919102915;0.4166676463953457;0.41786457931304394;-0.40569122927050844;-0.40684378439637414;0.9873979175539291;1.00002723861703;10.000804008863838;0.4167991055121078;-0.435227977916559;-0.43522795880129556;0.4220723634277009;0.40239542747517676;0.5832412506819995;1.0000317254173516
6.36185;0.9971637313886296;0.4166677826815862;0.4178649577990464;-0.4056963329948979;-0.40684930990101337;0.9873942045722084;1.0000268951906917;10.000817009794302;0.4167987311056174;-0.4352279782568703;-0.4352279589576554;0.42207215525698066;0.4024018555344442;0.5832456218898133;1.0000305675883907
6.37185;0.9971635267958731;0.41666792201125613;0.4178653375985876;-0.4057014367182276;-0.4068548354081392;0.9873905628089054;1.0000266139709013;10.000829843255879;0.41679833384349746;-0.4352279786047591;-0.4352279591447862;0.42207294940814466;0.40240728753825145;0.5832500229404498;1.0000294378277332
6.38185;0.9971642779915699;0.4166684635765539;0.4178656966287552;-0.4057069687913197;-0.40686038303865246;0.9873879921908377;1.000026399017321;10.000842519790845;0.41679791384671067;-0.4352279789599335;-0.435227959360579;0.42207274510031423;0.40241372142282383;0.5832543898851532;1.0000283404436137
6.39185;0.9971639899126299;0.4166686186482687;0.41786607777031953;-0.40571207252101327;-0.40686590855496985;0.9873844939094881;1.000026253408357;10.000855044824602;0.41679747143029827;-0.43522797932192003;-0.4352279596031648;0.42207254136333733;0.4024191547061494;0.5832580695259568;1.0000272794755378
6.40185;0.9971636637780079;0.4166687850211127;0.4178664595888022;-0.4057171762533382;-0.406871434078318;0.9873810699954524;1.000026179280517;10.00086741198407;0.41679700716562995;-0.435227979689688;-0.43522795987088664;0.4220733369180093;0.4024255848472714;0.583263168648967;1.0000262580525492
6.41185;0.9971643005957218;0.4166693596970564;0.4178668210072521;-0.4057227083568547;-0.4068769817299143;0.9873777225290568;1.0000261773911063;10.00087960644686;0.4167965218787093;-0.43522798006145363;-0.4352279601622697;0.4220731300723256;0.40243100956413536;0.5832668621486901;1.0000252779988004
6.42185;0.9971639047062347;0.41666955187852206;0.41786720578279946;-0.4057278121061068;-0.406882507271416;0.987374452829661;1.0000262473697745;10.000891606102174;0.41679601664147536;-0.43522798043498134;-0.43522796047600243;0.4220729188237229;0.40243742679908046;0.5832712560263839;1.0000243402355966
6.43185;0.9971634753156967;0.4166697579010707;0.41786759289765835;-0.40573291586478116;-0.40688803282320607;0.9873722608359571;1.0000263890967793;10.000903377890838;0.41679549270096355;-0.43522798080815767;-0.4352279608109047;0.4220737011896759;0.40244383463607675;0.5832763854233969;1.0000234457061667
6.44185;0.9971640112507307;0.4166704321498875;0.41786801941663093;-0.4057395544307963;-0.40689469006731677;0.9873691454023666;1.0000266031196923;10.000914882609747;0.4167949514280442;-0.4352279811795405;-0.4352279611658068;0.4220734754570467;0.4024492314982027;0.5832801138892353;1.0000225953849715
6.45185;0.9971635690729314;0.41667109425313464;0.417868817793247;-0.4057442624204532;-0.4068997971732055;0.9873661051765792;1.00002688951853;10.000926093695373;0.41679439429098336;-0.4352279815485222;-0.43522796153942933;0.4220742401930824;0.4024556164396859;0.5832852699982352;1.000021789099052
6.46185;0.9971630442327946;0.4166713415041874;0.4178692087822617;-0.40574936622398905;-0.4069053227528456;0.9873631391614422;1.0000272472055638;10.000937011866922;0.4167938226762794;-0.4352279819150553;-0.4352279619304176;0.4220739941061828;0.40246198916662024;0.5832897170596963;1.0000210247481442
6.47185;0.9971634911837275;0.41667199763368956;0.4178695769317492;-0.40575489844448404;-0.40691087046005764;0.9873602473214371;1.0000276744521026;10.000947661572209;0.4167932375402682;-0.43522798227939974;-0.43522796233743694;0.4220737359402802;0.402468349865973;0.5832941792528111;1.0000202992175493
6.48185;0.9971629152430115;0.4166722698108611;0.4178699644901099;-0.40576000228568304;-0.4069163960531641;0.987357430912762;1.0000281698981819;10.000958076330907;0.4167926390707486;-0.4352279826420553;-0.4352279627592005;0.4220744645530277;0.4024746991009426;0.5832993804577812;1.000019609965155
6.49185;0.9971623165423421;0.4166726099453164;0.41787040846694623;-0.4057662125510587;-0.40692303121478507;0.9873556919491508;1.0000287332705258;10.000968282858347;0.4167920267764832;-0.4352279830035292;-0.43522796319449386;0.4220741790999983;0.4024800376593365;0.5833031830944435;1.0000189555538554
6.50185;0.9971616957370527;0.41667289757267806;0.4178707917588653;-0.40577131642398767;-0.4069285568217772;0.987353032822295;1.000029365123368;10.000978289824541;0.4167914001304914;-0.43522798336387075;-0.43522796364217986;0.4220738791556397;0.40248636629098666;0.5833076905064579;1.0000183348718872
6.51185;0.9971620517629195;0.4166724764089982;0.417870041782656;-0.4057769072233949;-0.4069341632097447;0.9873504563661574;1.0000300654679544;10.000988087192487;0.41679075899536483;-0.4352279837224611;-0.4352279641010493;0.4220745647084932;0.40249268563358764;0.583312934883955;1.0000177461826425
6.52185;0.9971613879302167;0.41667282194044264;0.41787047873268074;-0.4057831175404257;-0.40694079839463954;0.9873479656763828;1.000030832634974;10.000997657991398;0.4167901034365125;-0.4352279840783355;-0.43522796456971563;0.42207423609925593;0.4024989964654785;0.5833174668761578;1.0000171873221535
6.53185;0.9971607035861881;0.4166731025942451;0.41787085319653444;-0.4057882214672157;-0.4069463240247399;0.9873455636530084;1.000031663653708;10.001006989247532;0.41678943347568626;-0.4352279844306155;-0.4352279650467966;0.4220748939423816;0.40250529990659156;0.583322731651456;1.0000166564589832
6.54185;0.9971609976636354;0.41667376881932716;0.4178712009917096;-0.4057937538522608;-0.4069518717818727;0.987343252501915;1.0000325551878104;10.001016069467072;0.4167887491010454;-0.43522798477858526;-0.4352279655311236;0.42207453909627685;0.40251159710741824;0.583327280264147;1.00001615203793
6.55185;0.997160272168806;0.4166740838152812;0.4178716220276775;-0.40579996421920195;-0.40695850698572794;0.9873410336515707;1.0000335039620132;10.001024884109357;0.41678805037625777;-0.43522798512151445;-0.43522796602170044;0.42207417268269815;0.40251788863846677;0.583331835438077;1.0000156724868068
6.56185;0.997159524340393;0.41667432307908653;0.4178719749817079;-0.40580506819577367;-0.4069640326325131;0.9873399078794235;1.0000345069992722;10.001033417255123;0.416787337484938;-0.43522798545851726;-0.4352279665175338;0.4220747960108666;0.4025241742615742;0.5833371200244047;1.0000152165381255
6.57185;0.9971587532191285;0.41667460097919096;0.41787237431935875;-0.4058112785861708;-0.4069706678457913;0.9873378750376363;1.000035561280825;10.001041648579882;0.41678661070134165;-0.4352279857885519;-0.4352279670175262;0.42207441038272414;0.40253045326041537;0.5833416856227345;1.0000147833348558
6.58185;0.9971589567194944;0.4166751945604589;0.41787267830293706;-0.40581681105227047;-0.4069762156220687;0.9873359339056049;1.0000366625766797;10.001049546150007;0.4167858703076772;-0.43522798611057706;-0.4352279675205934;0.4220750167991044;0.40253672491486514;0.583346978093874;1.000014371911098
6.59185;0.9971581368384216;0.4166754277995575;0.4178730445968161;-0.40582302146708477;-0.4069828508427745;0.9873340820756298;1.000037804850073;10.001057068968471;0.4167851165249204;-0.43522798642373167;-0.435227968025984;0.42207461576528027;0.4025429887985422;0.5833515484962126;1.0000139809383575
6.60185;0.9971573442969366;0.4166760065668831;0.4178737395736329;-0.40582772969147934;-0.4069879580293426;0.9873323150254056;1.000038980794519;10.001064178684674;0.41678434958999194;-0.43522798672732343;-0.4352279685333844;0.4220742074795514;0.4025492448640773;0.583356118647936;1.0000136089611693
6.61185;0.997157471492501;0.4166765852072628;0.4178740419453124;-0.40583436860416533;-0.40699461537533466;0.9873306254632894;1.0000401825296232;10.001070847467869;0.4167835698469608;-0.43522798702061793;-0.43522796904258537;0.42207479226347155;0.4025554933717072;0.5833614105240585;1.0000132543328415
6.62185;0.9971565731182565;0.4166766823423848;0.4178742836890414;-0.4058394726441281;-0.4070001410390934;0.9873290044220344;1.0000414024640623;10.00107705763589;0.41678277774857764;-0.43522798730262996;-0.4352279695531025;0.4220743707789728;0.40256173484689417;0.5833659757054729;1.0000129144930274
6.63185;0.9971556468120392;0.41667680998824297;0.41787455972033527;-0.4058456830863986;-0.40700677626521237;0.9873274429865999;1.0000426345271318;10.001082798598107;0.416781973983603;-0.4352279875721057;-0.4352279700640672;0.422074943791813;0.4025679701389523;0.583371260680343;1.0000125855443123
6.64185;0.9971546920649782;0.416676851150647;0.4178747522162425;-0.4058507871363685;-0.4070123019292939;0.9873269328073738;1.000043874597914;10.001088066271361;0.41678115968237045;-0.435227987827579;-0.4352279705742631;0.4220745118781382;0.40257420032762714;0.5833758176187998;1.0000122632406039
6.65185;0.9971547084990818;0.4166773192668168;0.4178749564730603;-0.405857426096214;-0.40701895927646004;0.987325465842614;1.0000451199600298;10.001092862422915;0.41678033646161183;-0.435227988067325;-0.4352279710822286;0.42207407544890424;0.4025804264347076;0.5833803692610698;1.0000119444867794
6.66185;0.9971537026983545;0.41667730702250433;0.41787509795645683;-0.4058625301614833;-0.40702448493893895;0.9873240349376908;1.0000463688392445;10.001097191306986;0.4167795063913381;-0.43522798828938186;-0.43522797158640175;0.42207463471445505;0.4025866491996324;0.5833856377806466;1.0000116273843398
6.67185;0.997152679798696;0.4166773288367222;0.4178752724470959;-0.405868740625574;-0.40703112016118387;0.9873226349795117;1.0000476199391368;10.001101060025782;0.4167786718821579;-0.43522798849180494;-0.43522797208523634;0.42207418946149533;0.4025928690927329;0.5833901743321037;1.0000113099659866
6.68185;0.9971516473317937;0.4166773280116711;0.41787542143986967;-0.40587495109318894;-0.407037755379768;0.9873212630895233;1.0000488717031035;10.001104484014327;0.4167778353975894;-0.4352279886730564;-0.43522797257732365;0.42207473911197785;0.4026000865577572;0.5833961150633427;1.0000109894271447
6.69185;0.9971516107263363;0.4166776437118632;0.4178754645945001;-0.40588048370829444;-0.40704330315279796;0.9873199177306662;1.0000501221223503;10.0011074864788;0.416776999326;-0.4352279888323413;-0.43522797306144917;0.42207428291097726;0.40260630216135446;0.5834006316298775;1.0000106624232337
6.70185;0.9971505787523393;0.41667760320350405;0.41787556178891644;-0.4058866941930582;-0.40704993835793596;0.9873185975077442;1.0000513696047035;10.001110086033185;0.4167761661211383;-0.43522798896972426;-0.43522797353647996;0.4220738197957425;0.40261251644888035;0.5834051373853605;1.000010325776393
6.71185;0.9971495558398041;0.4166775456155095;0.41787563218283347;-0.4058929046842428;-0.4070565735529734;0.9873173005178538;1.000052613977217;10.001112284281879;0.4167753382060296;-0.4352279890860236;-0.4352279740012161;0.42207434829252055;0.4026187297989922;0.5834103552172932;1.000009976919557
6.72185;0.9971485477852655;0.41667741410557585;0.41787561658011596;-0.40589800879388643;-0.40706209917404024;0.987316024980141;1.0000538566297645;10.001114066169729;0.4167745175564499;-0.4352279891826002;-0.4352279744544584;0.42207386687236403;0.4026249422999596;0.5834148370491872;1.000009613479107
6.73185;0.9971485592129095;0.41667772278207715;0.4178756102976653;-0.40590464786128866;-0.4070687564651018;0.987314770618943;1.0000550999439688;10.001115407371922;0.416773705533948;-0.4352279892611988;-0.43522797489527226;0.42207337436182446;0.4026321534850079;0.5834199958750477;1.000009232518801
6.74185;0.9971476000392027;0.4166765160853193;0.41787448821229417;-0.405910916869597;-0.40707545027252606;0.9873145397173587;1.0000563460523821;10.001116279000227;0.4167729031599915;-0.4352279893239369;-0.4352279753231668;0.4220738699553455;0.4026383622958761;0.5834251738737114;1.0000088307189725
6.75185;0.9971467298677554;0.4166767732698066;0.41787479784400633;-0.40591562521465896;-0.40708055736213367;0.987313336874827;1.000057595445861;10.001116653363553;0.41677211136716763;-0.43522798937335155;-0.4352279757381441;0.4220733531493956;0.4026445673798683;0.5834296126222712;1.0000084053938405
6.76185;0.9971458509918406;0.41667664835046114;0.41787473322058905;-0.4059218357496329;-0.4070871924775523;0.9873121674379963;1.0000588468407214;10.001116513338362;0.41677133100755975;-0.4352279894124519;-0.4352279761406771;0.4220738238504512;0.40265176733878366;0.5834354468954572;1.0000079552836691
6.77185;0.9971460210630724;0.41667690782886624;0.41787462345747467;-0.4059284748741197;-0.4070938496954478;0.9873110361171934;1.000060098126069;10.001115856817995;0.41677056291735587;-0.435227989444643;-0.43522797653155354;0.42207328239092073;0.4026579609368595;0.583439845764081;1.0000074804927288
6.78185;0.9971452472205424;0.41667670221811615;0.4178744544964677;-0.4059335790375371;-0.4070993752075772;0.9873099465063535;1.0000613469988044;10.001114691944782;0.41676980807572817;-0.43522798947332186;-0.43522797691167187;0.422072729411527;0.40266414728113337;0.5834442196506632;1.0000069819731852
6.79185;0.9971445308187022;0.4166765448727186;0.4178743236752581;-0.4059397895868282;-0.4071060102594148;0.9873089014588198;1.000062590853215;10.001113032298719;0.4167690676102034;-0.4352279895014722;-0.43522797728189005;0.4220731657566375;0.4026703257442226;0.583449288784774;1.0000064611207702
6.80185;0.997143873211058;0.41667637777240224;0.41787417401823757;-0.40594600013419446;-0.4071126452885571;0.9873079045049549;1.0000638264647748;10.00111090113751;0.4167683427308925;-0.4352279895315856;-0.435227977642881;0.4220725922409954;0.402677495817788;0.5834542931595044;1.000005919288558
6.81185;0.9971432744548334;0.4166762009791227;0.41787400728542157;-0.4059522106770601;-0.40711928029473227;0.9873069611529874;1.0000650499859567;10.001108339746148;0.4167676348178294;-0.4352279895656832;-0.43522797799504653;0.4220720093316238;0.40268365716319926;0.5834585726684222;1.0000053576130272
6.82185;0.9971437326920275;0.4166764099603469;0.4178738038184355;-0.40595884983021596;-0.40712593740096675;0.9873060787010676;1.0000662573277341;10.001105409617391;0.4167669455712118;-0.4352279896053248;-0.43522797833861404;0.4220724171345688;0.4026908095911009;0.5834642287106335;1.0000047775993666
6.83185;0.9971432509615328;0.4166761544135911;0.4178735498711629;-0.40596395398136736;-0.4071314627995939;0.9873052648959965;1.0000674446821096;10.001102185524964;0.4167662770667816;-0.435227989651679;-0.4352279786738375;0.42207181562905627;0.40269695278359435;0.5834684313441246;1.0000041814661864
6.84185;0.997142829533677;0.41667594757378107;0.4178733425191612;-0.4059701644992963;-0.40713809773718457;0.9873045266845143;1.0000686088127877;10.001098742664189;0.41676563176266707;-0.43522798970571586;-0.43522797900113736;0.4220712048913187;0.4027030860902033;0.5834725927112795;1.0000035715406392
6.85185;0.9971424718010634;0.41667573213365267;0.4178731238149308;-0.40597637499993866;-0.4071447326518467;0.9873038697640089;1.00006974707611;10.00109514707132;0.41676501243638714;-0.4352279897684727;-0.435227979321217;0.4220715853319701;0.40271020856089856;0.5834781258679946;1.0000029496800875
6.86185;0.9971431814923305;0.41667479889376774;0.41787176298005385;-0.40598307261206024;-0.4071514483229307;0.9873042983144499;1.0000708573083665;10.001091457198276;0.41676442191829693;-0.4352279898411235;-0.43522797963514637;0.42207095785658866;0.40271631902289523;0.5834822034836418;1.0000023175665802
6.87185;0.9971429672907178;0.4166745704163728;0.4178715226881664;-0.4059892830782036;-0.4071580831921175;0.9873038145449241;1.000071937551906;10.001087729917504;0.4167638626601372;-0.43522798992482625;-0.4352279799441587;0.4220713239187403;0.4027234161612779;0.5834876544377049;1.0000016771661528
6.88185;0.9971428330214014;0.4166743378789325;0.41787127270983954;-0.4059954935211952;-0.40716471803885007;0.9873034190175133;1.000072985782388;10.001084023250066;0.41676333644671876;-0.43522799002055335;-0.4352279802492412;0.42207068550615806;0.402729498655672;0.5834916528010994;1.000001030768629
6.89185;0.9971427821812251;0.4166740449091319;0.4178709556187387;-0.40600059756512363;-0.4071702433015614;0.987303112055217;1.0000740000866817;10.001080398752244;0.4167628445224224;-0.43522799012895974;-0.4352279805510664;0.4220700449671949;0.40273656521388196;0.5834963045890724;1.0000003809616609
6.90185;0.9971428686691269;0.41667423923205343;0.4178710977290558;-0.40600641216297506;-0.40717645961058874;0.9873028953395641;1.0000749792988606;10.001076921383387;0.4167623879756173;-0.4352279902502482;-0.4352279808503243;0.4220704048377751;0.40274261443062853;0.5835009542496201;0.9999997307337866
6.91185;0.9971439838540258;0.4166744028898278;0.4178708042821513;-0.4060130512043152;-0.4071831165144783;0.9873027725817428;1.0000759233473242;10.001073654052597;0.4167619679831625;-0.43522799038401133;-0.4352279811479025;0.42206976787094763;0.40274964481482184;0.5835055367004027;0.999999083505265
6.92185;0.9971441790439682;0.41667417523936023;0.4178705269251087;-0.4060192615476491;-0.4071897512732739;0.9873027487318431;1.000076832891206;10.001070655212262;0.41676158571668764;-0.43522799052911454;-0.43522798144473196;0.42207013708066227;0.4027556551140247;0.583510118720776;0.9999984426836354
6.93185;0.9971444467101148;0.41667395429222015;0.4178702446698029;-0.40602547186064086;-0.40719638601145064;0.987302828531745;1.0000777087671369;10.001067981164152;0.41676124203589604;-0.4352279906836873;-0.43522798174168353;0.4220695155254259;0.40276264447406057;0.583514634264387;0.9999978108912122
6.94185;0.9971447796757329;0.41667374171467975;0.4178699579922724;-0.40603168214231844;-0.40720302072987546;0.9873030152275377;1.0000785520649722;10.001065682473566;0.41676093727415126;-0.4352279908452414;-0.43522798203969426;0.42206890588446244;0.4027686122970422;0.5835184264207598;0.999997189727688
6.95185;0.9971451703938153;0.4166735386796925;0.4178696671771452;-0.40603789239187915;-0.4072096554294188;0.9873033096148535;1.0000793649315838;10.001063793228111;0.4167606713429563;-0.4352279910109861;-0.4352279823398147;0.42206931017708726;0.40277555811005294;0.5835236002643842;0.9999965801957179
6.96185;0.9971466107858951;0.416673742013722;0.4178693506417321;-0.40604453131767626;-0.40721631223473714;0.9873037099828395;1.0000801510760435;10.001062326663007;0.4167604440112483;-0.4352279911782969;-0.43522798264300644;0.42206872975998544;0.40278148148200327;0.5835273297767616;0.9999959828892546
6.97185;0.9971470991225675;0.41667356111625165;0.41786905143788683;-0.4060507415083945;-0.407222946897499;0.987304213088725;1.0000809153148515;10.001061284679794;0.4167602549497784;-0.43522799134501944;-0.43522798294995196;0.4220681653496255;0.4027883820220831;0.583531721761957;0.9999953976368126
6.98185;0.9971476315744187;0.4166733927288008;0.4178687483100421;-0.4060569516661869;-0.40722958154126543;0.987304815390071;1.000081662849358;10.0010606702451;0.4167601036266609;-0.4352279915094383;-0.43522798326108325;0.4220686170372814;0.40279425954734827;0.5835361219730457;0.9999948234784352
6.99185;0.9971482064618392;0.4166732378777198;0.4178684420822026;-0.40606316179085356;-0.4072362161652465;0.9873055138609774;1.0000823988727434;10.001060488223667;0.4167599894475298;-0.43522799167015846;-0.43522798357678616;0.4220680844671672;0.40280111420765663;0.5835404670437058;0.9999942590915981
7.00185;0.9971498202767822;0.41667349343383653;0.41786811248002365;-0.40606980061757053;-0.4072428728928763;0.987306306194347;1.0000831285145493;10.001060736321952;0.4167599118712489;-0.4352279918260193;-0.4352279838976011;0.42206856719178404;0.4028069464417367;0.5835448251448578;0.9999937024252448
7.01185;0.9971504730141486;0.4166722622865932;0.417866694668438;-0.40607606917036404;-0.40724956613235674;0.98730719090286;1.0000838570988673;10.001061398274413;0.4167598702083896;-0.43522799197600043;-0.4352279842242327;0.4220680651035117;0.40281375683843423;0.5835491322510148;0.9999931500397755
7.02185;0.9971511601093481;0.41667215347683384;0.4178663878418929;-0.40608227919999357;-0.4072562006910551;0.9873081673630195;1.000084590134392;10.001062446901347;0.41675986341170196;-0.43522799211925933;-0.4352279845574178;0.42206857858032354;0.4028205460266343;0.5835541472485782;0.9999925983570733
7.03185;0.9971518781898702;0.4166720610574717;0.417866083775748;-0.4060884891950369;-0.40726283522549567;0.9873092352449216;1.0000853325702996;10.001063853632184;0.41675989003159203;-0.43522799225519515;-0.4352279848978519;0.4220681082440755;0.4028263147438134;0.5835577358944689;0.9999920457734126
7.04185;0.9971526767243887;0.416672414286818;0.4178661912710414;-0.40609430336081825;-0.40726905123192736;0.98731039428903;1.00008608785818;10.001065592040588;0.4167599482655069;-0.43522799238334836;-0.43522798524624645;0.4220676546429688;0.4028330639601225;0.5835620058209101;0.9999914924718962
7.05185;0.9971544458018359;0.4166727517410635;0.41786587359079386;-0.4061009420551452;-0.40727570783885314;0.9873126448309754;1.0000868572929378;10.00106763283395;0.41676003602877604;-0.43522799250337074;-0.43522798560340326;0.4220682179330901;0.4028387949093593;0.5835663029730835;0.9999909385540545
7.06185;0.997155238315501;0.41667271023613667;0.4178655820676959;-0.40610715195284597;-0.4072823422945975;0.987313987540172;1.000087639770417;10.001069942167666;0.41676015098811964;-0.4352279926151383;-0.43522798597017287;0.42206779772873515;0.4028455091499135;0.5835705645384581;0.9999903832788709
7.07185;0.9971560502898372;0.4166726847150966;0.41786529537486133;-0.406113361816704;-0.4072889767246974;0.9873154225486955;1.0000884320734387;10.001072486725825;0.4167602906584323;-0.4352279927187499;-0.43522798634727494;0.42206839342516217;0.4028522085542234;0.5835755496002627;0.9999898257668953
7.08185;0.9971568795509624;0.41667267448489237;0.41786501377583607;-0.4061195716471678;-0.40729561113005075;0.9873169494805425;1.0000892298492663;10.00107523735437;0.4167604524960979;-0.4352279928143862;-0.4352279867350647;0.4220680047310988;0.40285789493503543;0.5835791231748951;0.9999892652598905
7.09185;0.9971577247419482;0.41667267918355416;0.4178647375842839;-0.4061257814445213;-0.4073022455116339;0.9873185679865062;1.0000900291416077;10.001078167824952;0.416760633867922;-0.4352279929020966;-0.4352279871333531;0.4220686317551578;0.40286456960141187;0.5835841144748892;0.9999886999789105
7.10185;0.997158586184371;0.4166726984546169;0.4178644669428804;-0.4061319912090547;-0.4073088798703557;0.987320277742873;1.000090826872328;10.001081251508536;0.4167608320781938;-0.4352279929815872;-0.4352279875413718;0.42206827460866136;0.40287123349989723;0.5835883873167785;0.9999881262451321
7.11185;0.9971604648335872;0.4166731277366545;0.4178641799434076;-0.40613862974995146;-0.40731553633263473;0.9873220781338683;1.000091619669996;10.001084459398253;0.4167610443741574;-0.43522799305225773;-0.4352279879578751;0.42206793317570784;0.40287688771352204;0.5835919757283942;0.9999875388063685
7.12185;0.9971613664580976;0.4166731754100752;0.4178639190004761;-0.40614483945622826;-0.4073221706495014;0.987323967966309;1.0000924031549394;10.001087758728138;0.41676126792185836;-0.4352279931135724;-0.4352279883812419;0.42206860720031114;0.4028835335517683;0.5835969856319733;0.9999869314055425
7.13185;0.9971622918344605;0.416673237770628;0.4178636618735877;-0.40615104913006017;-0.4073288049488693;0.9873259453809534;1.0000931723559727;10.001091109756763;0.4167615001132386;-0.4352279931654305;-0.43522798880951774;0.42206829633402093;0.4028901723987908;0.5836012818505835;0.9999862975984192
7.14185;0.9971632420830621;0.4166733157842812;0.4178634082096115;-0.40615725877130665;-0.4073354392341095;0.9873280080425788;1.0000939221692253;10.001094465184677;0.41676173880268624;-0.4352279932082646;-0.4352279892405523;0.42206900023305444;0.4028958058675677;0.583605622512222;0.9999856319301565
7.15185;0.9971642172923884;0.4166734105065137;0.41786315805085966;-0.40616346837974926;-0.4073420735090389;0.9873301530093721;1.0000946478822785;10.0010977733152;0.4167619819507267;-0.43522799324299827;-0.43522798967233095;0.4220687189140629;0.4029024359954861;0.5836099433010028;0.9999849308608898
7.16185;0.9971662153189996;0.41667391835859036;0.4178628901087277;-0.4061701067972833;-0.4073487299033329;0.9873323761709809;1.0000953458132962;10.001100981045097;0.416762227224658;-0.43522799327100303;-0.4352279901032642;0.42206945303333543;0.40290906514520675;0.5836150015804766;0.9999841933975567
7.17185;0.9971672378511407;0.4166740475607656;0.41786264790670125;-0.4061763163454765;-0.40735536416984275;0.9873346719640756;1.0000960135515888;10.001104038742742;0.4167624720405654;-0.43522799329398876;-0.4352279905321641;0.4220692036875361;0.4029146958560347;0.5836186614874294;0.9999834209632353
7.18185;0.9971683349312029;0.41667468014855913;0.417862877076493;-0.4061832364131154;-0.40736268948692816;0.9873370335599326;1.0000966496213242;10.001106907041159;0.41676271388480707;-0.4352279933137737;-0.43522799095814724;0.42206997191493556;0.40292133073851377;0.5836237519472319;0.9999826161917619
7.19185;0.9971693992555878;0.41667483965949675;0.41786264493004843;-0.4061894458885418;-0.40736932375954615;0.9873394533331781;1.0000972528614824;10.001109559829228;0.41676295063904806;-0.43522799333199313;-0.4352279913807131;0.4220697584295429;0.4029279723834431;0.5836281365197775;0.9999817816088752
7.20185;0.9971704818293106;0.41667501142015123;0.41786241827787857;-0.4061956553254972;-0.4073759580407323;0.9873419235090294;1.000097821949734;10.001111980205852;0.4167631806705437;-0.4352279933499426;-0.4352279917996858;0.42206956376511434;0.4029336234463282;0.5836318482678741;0.9999809188419035
7.21185;0.9971725799363921;0.4166755893368183;0.41786217523971364;-0.40620229359886995;-0.40738261446007684;0.9873444363394647;1.0000983550887037;10.001114153977184;0.4167634028349074;-0.4352279933686755;-0.4352279922149395;0.42207038848213946;0.4029402867619199;0.5836369916429064;0.9999800286657761
7.22185;0.9971736962362445;0.4166757802509725;0.4178619584735981;-0.40620850296039546;-0.4073892487678857;0.9873469834798599;1.0000988498247878;10.00111606754308;0.41676361665289324;-0.4352279933891572;-0.43522799262626227;0.42207023318622167;0.40294696528295326;0.5836414295513427;0.9999791122622519
7.23185;0.9971748308359379;0.4166748723623228;0.4178606364782412;-0.4062147707699711;-0.4073959417541157;0.9873495557346728;1.000099303175646;10.00111770875245;0.4167638224265496;-0.4352279934122984;-0.43522799303345217;0.4220710984322549;0.4029536618828601;0.5836466085997005;0.9999781729049964
7.24185;0.9971759860685618;0.4166750772798955;0.41786042824378755;-0.4062209800446959;-0.4074025760984977;0.987352143797219;1.0000997118949397;10.001119066465685;0.4167640208710153;-0.43522799343902707;-0.4352279934365556;0.42207098460119263;0.4029593790201631;0.5836503917150214;0.9999772166366662
7.25185;0.9971771636202781;0.41667528763820394;0.41786022441784604;-0.4062271892755477;-0.4074092104639771;0.9873547389488929;1.0001000724483526;10.001120128766312;0.416764212446801;-0.43522799347050733;-0.435227993835974;0.4220708918666567;0.4029661185508066;0.5836548837227911;0.999976251600625
7.26185;0.9971783640595815;0.4166755024172303;0.4178600253645312;-0.4062333984628799;-0.4074158448520556;0.9873573328531103;1.0001003808385946;10.00112088308921;0.41676439717343616;-0.4352279935082466;-0.43522799423221775;0.42207182029708934;0.4029728820025012;0.5836601183380314;0.9999752867229893
7.27185;0.9971805859394915;0.4166761748259416;0.4178598682536611;-0.40624114286519236;-0.4074236109519268;0.9873599170044781;1.000100632914324;10.001121319646318;0.41676457506376535;-0.43522799355389946;-0.4352279946256067;0.4220717698354646;0.40297967093149967;0.5836646502466379;0.9999743305079156
7.28185;0.9971818309507539;0.4166763952733288;0.41785967854729705;-0.40624735197337347;-0.4074302453880664;0.9873624830270604;1.000100825180202;10.001121432625485;0.41676474642290456;-0.43522799360898623;-0.43522799501623916;0.42207273994706607;0.40298548701157016;0.5836692368444912;0.9999733905358783
7.29185;0.9971830937835802;0.41667661722761457;0.4178594925399098;-0.4062535610403753;-0.4074368798492431;0.9873650235589532;1.0001009552621758;10.001121219818915;0.41676491157118467;-0.4352279936748537;-0.43522799540418694;0.4220727291589071;0.40299233192236683;0.5836738141312989;0.9999724737997261
7.30185;0.9971843670486826;0.416676840023044;0.4178593088855294;-0.4062597700665149;-0.40744351433617493;0.9873675324910968;1.0001010218359005;10.001120685043338;0.41676507039703814;-0.4352279937528351;-0.4352279957896156;0.422073735092968;0.40299920707780595;0.5836791390562469;0.9999715871680418
7.31185;0.9971856945853228;0.4166774920626714;0.41785953374212015;-0.4062655832585299;-0.407449730327926;0.9873700043273785;1.0001010245553124;10.001119835866456;0.4167652223793222;-0.4352279938442159;-0.43522799617263697;0.42207375526024643;0.4030061134385181;0.5836837654505574;0.9999707371307236
7.32185;0.9971879614602754;0.4166781111484309;0.41785932699461337;-0.4062722211543428;-0.4074563869939032;0.9873724332899458;1.0001009636521359;10.001118677070451;0.4167653670794833;-0.4352279939499838;-0.43522799655315575;0.42207378778230314;0.4030120515442232;0.5836877262964081;0.9999699290875956
7.33185;0.9971892176772944;0.4166783352808772;0.41785913702649746;-0.40627843006536507;-0.40746302155845787;0.9873748131995326;1.0001008393207658;10.001117211954687;0.41676550455991634;-0.4352279940706735;-0.4352279969308378;0.4220748312859138;0.40301902138522017;0.5836931266173446;0.9999691672475562
7.34185;0.9971904586235901;0.4166786201152398;0.41785899814958893;-0.4062857452709313;-0.40747076570970336;0.9873771382133062;1.0001006517896955;10.001115448236146;0.41676563549917606;-0.435227994206343;-0.4352279973051386;0.42207488445262237;0.4030260221338095;0.5836978301281622;0.99996845544029
7.35185;0.9971916824420859;0.41667885053178183;0.4178587908985949;-0.40629195410163327;-0.40747740032391827;0.9873794031896803;1.0001004015119666;10.001113398579301;0.4167657610382487;-0.43522799435678616;-0.4352279976754423;0.422075945765873;0.4030330522362813;0.5837032843029577;0.9999677980983429
7.36185;0.997192887355505;0.4166790871657578;0.4178585724817856;-0.4062981628936955;-0.4074840349615404;0.9873816033279931;1.00010008889826;10.001111077581255;0.41676588230728695;-0.43522799452194244;-0.43522799804119283;0.4220760134970396;0.40304010975956056;0.5837080440102504;0.999967200605929
7.37185;0.9971940707155574;0.416679332147686;0.41785834187300397;-0.40630437164780536;-0.40749066962172853;0.9873837336894984;1.0000997144982544;10.001108498713148;0.4167659998177195;-0.43522799470188095;-0.435227998402077;0.42207608588735107;0.40304619261309443;0.583712143397004;0.9999666688825153
7.38185;0.9971962274108587;0.41667887668106857;0.41785696735677147;-0.4063110678491768;-0.40749738509460004;0.9873857889012639;1.0000992795672394;10.001105670915564;0.416766113185981;-0.4352279948962694;-0.4352279987583186;0.42207716126825134;0.4030532986278505;0.5837176882816716;0.9999662085625822
7.39185;0.9971973564094738;0.4166791428944858;0.4178567111763862;-0.4063172765365437;-0.40750401979842144;0.987387763066393;1.0000987857275896;10.001102595094473;0.4167662213978621;-0.4352279951040066;-0.43522799911063553;0.4220772379741647;0.40306042553553173;0.5837225424827591;0.9999658237765594
7.40185;0.9971984532735988;0.41667947905325936;0.4178565011693236;-0.40632459151759315;-0.4075117640850446;0.9873896499683158;1.0000982342700833;10.001099262518903;0.416766323349604;-0.43522799532327927;-0.4352279994598128;0.4220783142832177;0.4030675710256997;0.5837281523566805;0.9999655162355372
7.41185;0.9971995154381336;0.41667976787536315;0.41785622052953997;-0.4063308001342284;-0.4075183988319909;0.9873914431134665;1.0000976269362636;10.001095659451865;0.41676641848628543;-0.43522799555184527;-0.4352279998063373;0.42207838854128704;0.40307373297738436;0.5837323796933678;0.9999652860594419
7.42185;0.9972005400135576;0.4166800670859548;0.4178559287936396;-0.4063370087169489;-0.4075250336014091;0.987393135121331;1.00009696706955;10.001091776432405;0.41676650731476933;-0.4352279957873397;-0.43522800015023194;0.42207845934411997;0.4030809096555448;0.5837373271536667;0.9999651334272989
7.43185;0.9972015228257691;0.4166803755621994;0.4178556271372927;-0.40634321726622813;-0.4075316683939975;0.9873947176646141;1.0000962585655415;10.001087615812143;0.4167665912308436;-0.43522799602745144;-0.43522800049123306;0.4220795256185653;0.40308809983956884;0.5837430255121593;0.9999650589992739
7.44185;0.9972034565875382;0.4166810877191779;0.4178552951458444;-0.4063498548160413;-0.4075383253380743;0.9873961827445249;1.0000955039080772;10.00108319564929;0.41676667176324306;-0.4352279962700204;-0.4352280008293478;0.42207958661102774;0.40309530280094047;0.583748027085026;0.999965063084787
7.45185;0.9972043895060677;0.4166818394856142;0.41785538533343497;-0.4063556675147955;-0.4075445416471544;0.9873975239191178;1.000094704091188;10.001078545821876;0.4167667500799261;-0.43522799651327176;-0.4352280011652277;0.42208064195523964;0.40310251792777835;0.5837537774813747;0.9999651446127296
7.46185;0.9972052052808286;0.41668222550844225;0.4178551200993429;-0.406362982297344;-0.4075522860706282;0.9873987365945137;1.000093859907527;10.001073698093373;0.4167668271351838;-0.43522799675613894;-0.43522800149998053;0.4220806917771339;0.40310874431003396;0.583758139515252;0.9999653007682678
7.47185;0.9972059453492506;0.41668255630282874;0.4178547926055854;-0.4063691907240125;-0.4075589209556349;0.9873998177635716;1.000092972372018;10.001068682029192;0.41676690403238636;-0.4352279969982802;-0.4352280018347326;0.4220807366386982;0.4031159807664796;0.5837632182943624;0.9999655272252412
7.48185;0.9972065981370428;0.41668288880099397;0.4178544643376181;-0.40637539911976456;-0.4075655558625828;0.9874007654903124;1.0000920419336463;10.001063525478425;0.4167669821528367;-0.4352279972397366;-0.43522800217022745;0.4220817774907341;0.4031232261844192;0.5837690475168376;0.9999658186479342
7.49185;0.9972081527166287;0.41668361698669465;0.4178541166727019;-0.40638203655323013;-0.40757221291860424;0.9874025783265097;1.0000910679045574;10.001058254715916;0.4167670631098808;-0.4352279974806849;-0.435228002506548;0.4220818156328115;0.40313047961665716;0.5837741822047278;0.9999661697904484
7.50185;0.9972086056596331;0.4166839469693197;0.41785379567948927;-0.40638824489663866;-0.40757884786450044;0.9874032548657992;1.00009004865234;10.001052900870809;0.41676714864499914;-0.4352279977214588;-0.4352280028432479;0.4220828524168528;0.4031377400289233;0.5837800699396956;0.9999665764938088
7.51185;0.9972089531893892;0.41668316533691624;0.4178523729760039;-0.4063945117054814;-0.40758554149187615;0.9874037935961926;1.0000889821198657;10.001047507593196;0.4167672402812579;-0.4352279979625926;-0.4352280031798327;0.42208288910547914;0.4031440061294593;0.5837845750238881;0.9999670353731831
7.52185;0.9972091960867489;0.41668353995792207;0.4178521286713821;-0.40640182631147487;-0.40759328603100176;0.9874041931037955;1.0000878664402262;10.00104212344356;0.416767338804325;-0.43522799820479696;-0.43522800351598945;0.422082927269288;0.40315127655005084;0.5837898033105707;0.9999675430302277
7.53185;0.9972093364414618;0.41668384417533216;0.41785183748602833;-0.4064080345714302;-0.40759992102262016;0.987404452607193;1.0000867004169314;10.00103678027243;0.4167674441959582;-0.4352279984489451;-0.43522800385144195;0.42208396915190954;0.40315855026836483;0.5837957885072735;0.9999680963781327
7.54185;0.9972093759546535;0.4166841332020374;0.41785155927231044;-0.4064142428041261;-0.40760655602699847;0.9874045726643694;1.0000854838366822;10.001031481509111;0.416767556162412;-0.43522799869597234;-0.43522800418576385;0.42208401751470037;0.40316582684825725;0.583801086024791;0.9999686936032542
7.55185;0.9972103139755467;0.4166847998021718;0.4178512736590996;-0.40642088011824734;-0.407613213172242;0.9874045551194657;1.0000842175015525;10.001026213153207;0.41676767450113156;-0.4352279989465665;-0.4352280045183516;0.42208507529955747;0.40317310629625003;0.5838071444239422;0.9999693343051813
7.56185;0.9972101538768765;0.4166850499433087;0.41785102507931277;-0.40642708830250446;-0.407619848199932;0.9874044022436111;1.0000829028759737;10.001020959541444;0.41676779895030647;-0.43522799920088723;-0.4352280048486223;0.42208514547358267;0.4031793888238406;0.5838118288907937;0.9999700185980428
7.57185;0.9972098957704636;0.4166853361339681;0.41785085183956305;-0.4064344027723801;-0.4076275928002663;0.9874041166606157;1.0000815418407731;10.00101571152328;0.41676792904713544;-0.4352279994586639;-0.43522800517623467;0.42208623097787357;0.4031866747014159;0.5838179683119583;0.9999707461166668
7.58185;0.9972095418416789;0.41668554006417735;0.41785063786484383;-0.4064406109001636;-0.4076342278506183;0.9874037016713929;1.0000801368484096;10.001010471578708;0.41676806429222507;-0.43522799971957343;-0.43522800550106816;0.42208633455163225;0.4031939642736965;0.5838234259108385;0.9999715157744414
7.59185;0.997209146966486;0.41668614832341166;0.41785085130705385;-0.4064464232094645;-0.40764044437157315;0.9874031603439622;1.000078691158507;10.001005252413623;0.41676820443431356;-0.43522799998344475;-0.4352280058230153;0.4220864583791081;0.403201258053029;0.5838289244598752;0.9999723260140756
7.60185;0.9972086074875809;0.416686301880008;0.4178506765039421;-0.40645263128319664;-0.4076470794416872;0.9874024946750181;1.0000772087923708;10.001000069175609;0.41676834980963606;-0.4352280002500801;-0.4352280061418301;0.4220876039020538;0.40320755653277857;0.5838344956951708;0.9999731750571363
7.61185;0.9972089763753385;0.4166868249901831;0.4178505003516529;-0.4064592684815328;-0.40765373665020116;0.987401706480357;1.0000756943505216;10.000994935021373;0.41676850141526;-0.43522800051894817;-0.4352280064571576;0.42208777208549403;0.4032148598544233;0.5838400737551012;0.9999740610467676
7.62185;0.9972082569441304;0.4166869249541461;0.41785036547981436;-0.4064654765128202;-0.4076603717366736;0.9874007985493803;1.0000741529084625;10.000989861942298;0.41676866034039317;-0.43522800078897966;-0.4352280067686046;0.42208896387346934;0.40322216784685033;0.5838464122699417;0.9999749818726984
7.63185;0.9972074475681485;0.41668705405331413;0.4178503077581042;-0.4064727908298097;-0.40766811639125305;0.9873997748607984;1.0000725897997322;10.00098486171049;0.4167688270584826;-0.4352280010585841;-0.4352280070757333;0.42208918033423365;0.40322948031743827;0.5838520629930312;0.9999759350298709
7.64185;0.9972065482497632;0.416687092667073;0.41785020842909343;-0.40647899881715926;-0.4076747514911413;0.9873986405617352;1.0000710105711572;10.00097994489834;0.41676900125425353;-0.43522800132601874;-0.4352280073779978;0.4220904224904318;0.4032367971673117;0.5838584702430644;0.9999769179194903
7.65185;0.9972055598171117;0.41668709680620486;0.41785012495795265;-0.4064852067847121;-0.40768138659791314;0.9873974018890779;1.000069421468026;10.000975121049683;0.41676918212481623;-0.43522800158978847;-0.4352280076746963;0.42209069127703064;0.40324311829143233;0.5838634954863515;0.9999779279451748
7.66185;0.9972054829940024;0.4166874604956198;0.41785003488448047;-0.406491843917535;-0.40768804384222485;0.9873960661524259;1.0000678292704717;10.00097039772218;0.4167693687449825;-0.4352280018487279;-0.43522800796498345;0.42209198754586297;0.40325044342757105;0.5838699646953395;0.9999789622105416
7.67185;0.9972043245362319;0.41668739115613723;0.4178499809984786;-0.4064980518538312;-0.4076946789645295;0.987394641758298;1.00006623955469;10.000965774297743;0.41676956017614947;-0.43522800210197776;-0.4352280082479873;0.42209231183021423;0.40325777216299385;0.5838757387813942;0.9999800177007462
7.68185;0.9972030889954959;0.4166872844058779;0.4178499420340721;-0.4065042597718603;-0.40770131409509824;0.9873931372612336;1.0000646553510786;10.000961238623498;0.4167697552893047;-0.43522800234895703;-0.4352280085229643;0.42209266426212494;0.4032651041241226;0.583881537918513;0.9999810921825063
7.69185;0.9972017839815118;0.4166871995515483;0.4178499775974607;-0.4065115739744522;-0.40770905879533903;0.9873915598250862;1.000063077915057;10.000956769760947;0.41676995261127797;-0.43522800258918326;-0.43522800878929113;0.42209404483617313;0.4032724391747818;0.5838880813343909;0.9999821852518902
7.70185;0.9972004182881558;0.41668591495733787;0.41784886208299327;-0.40651784035099287;-0.4077157526096254;0.9873899147584555;1.0000615080414097;10.000952337513626;0.41677015046922994;-0.43522800282211227;-0.4352280090464343;0.4220944535320202;0.4032787774986719;0.5838932274772061;0.9999832990109055
7.71185;0.9971990011613857;0.41668570401179605;0.41784887483040145;-0.40652404821626065;-0.40772238776541386;0.9873882061805607;1.0000599465994535;10.000947901185155;0.4167703472735195;-0.43522800304718534;-0.4352280092940942;0.4220958902133342;0.4032861195022968;0.5838997993618501;0.9999844380535604
7.72185;0.9971985925856622;0.4166862883442121;0.41784929481794547;-0.4065302895005947;-0.4077286265109242;0.9873864375611706;1.000058394886243;10.000943418334916;0.4167705416900787;-0.43522800326386896;-0.43522800953226376;0.4220963546460109;0.4032934656964639;0.5839056565160096;0.999985608723933
7.73185;0.9971970967376713;0.41668602136324323;0.41784935018720104;-0.4065364973397546;-0.407735261681473;0.987384611354806;1.0000568545971837;10.000938856517374;0.416770732759107;-0.43522800347156587;-0.43522800976102466;0.4220978465204274;0.4033008167835917;0.5839122428236284;0.9999868175811747
7.74185;0.9971955706489586;0.4166857316763142;0.4178494287973345;-0.40654270516242524;-0.40774189685905243;0.9873827284763359;1.000055326983913;10.000934195303959;0.41677091989946485;-0.4352280036695934;-0.43522800998033917;0.4220983652793456;0.4033071738855984;0.5839174198317638;0.9999880696155564
7.75185;0.9971940198609306;0.4166854225853023;0.4178495310473728;-0.4065489129681387;-0.4077485320429887;0.9873807890201094;1.0000538123520197;10.000929427586358;0.41677110269810397;-0.435228003857224;-0.4352280101900854;0.42209891003197714;0.40331453863395317;0.5839232903944108;0.9999893676463805
7.76185;0.997192450437482;0.4166851552644743;0.4178497156561971;-0.40655622705212185;-0.4077562767936182;0.9873787935578292;1.0000523106645356;10.000924568870293;0.41677128075168823;-0.43522800403371187;-0.4352280103902314;0.4221004797318167;0.40332191285277463;0.5839298844787436;0.9999907130014175
7.77185;0.9971918663061318;0.416685210459816;0.4178498437815322;-0.4065628640821386;-0.407762934118949;0.987376743370846;1.000050822180875;10.000919657227472;0.41677145366456525;-0.4352280041984413;-0.43522801058091626;0.4221010733473108;0.40332929799713185;0.5839357535673905;0.9999921061812265
7.78185;0.9971902733091025;0.41668485636698066;0.41785001749665435;-0.4065690718418542;-0.40776956931764974;0.9873746398285375;1.0000493471539442;10.00091473219951;0.4167716208775012;-0.4352280043510967;-0.4352280107623851;0.42210268978171483;0.4033356948631897;0.5839416500683237;0.9999935470192864
7.79185;0.9971886709651882;0.4166844898432957;0.4178502153677712;-0.4065752795853562;-0.4077762045203428;0.9873724841431089;1.0000478851812014;10.000909811564663;0.41677178131747605;-0.4352280044916352;-0.4352280109349508;0.4221033276887053;0.4033431037044489;0.5839475067364536;0.9999950345148311
