time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.80185;0.997187059226654;0.41668411231455815;0.4178504371939631;-0.4065814873137306;-0.407782839726435;0.9873702781299569;1.0000464352393306;10.000904887203333;0.4167719333797292;-0.435228004620156;-0.4352280110990638;0.4221049855088602;0.4033505244872043;0.5839540756624716;0.9999965665684385
7.81185;0.9971854379471776;0.4166837256378309;0.4178506823053745;-0.4065876950280608;-0.40778947493496853;0.9873680251743205;1.000044996411704;10.000899934312432;0.41677207530029614;-0.43522800473691103;-0.43522801125534977;0.42210566165998753;0.40335795711024724;0.5839599074983167;0.9999981399503287
7.82185;0.9971838069346091;0.4166833319053638;0.41785094985921634;-0.406593902729206;-0.4077961101445741;0.9873657300064215;1.0000435684928433;10.000894916500238;0.4167722052457183;-0.43522800484247315;-0.43522801140458983;0.42210635447176986;0.4033644015767175;0.5839650304037101;0.999999750223902
7.83185;0.9971831641018636;0.4166833291108618;0.41785121759703214;-0.4066005397179311;-0.40780276748481353;0.9873633975885037;1.0000421518520466;10.000889787721881;0.416772320941758;-0.4352280049377311;-0.43522801154772967;0.42210806183134725;0.40337185812167853;0.5839715445251233;1.0000013915349124
7.84185;0.9971815108622015;0.41668298634283524;0.41785158696079844;-0.406607853690776;-0.40781051225204135;0.9873610324963807;1.000040746736733;10.000884499842266;0.416772419452431;-0.4352280050236472;-0.43522801168588543;0.4221087809319823;0.40337932737998416;0.583977308324011;1.0000030572117897
7.85185;0.9971798967760721;0.4166830138217771;0.41785232730759087;-0.4066136655736312;-0.40781672889498;0.9873586389773525;1.0000393524854783;10.000879010884644;0.41677249745467604;-0.43522800510105875;-0.43522801182031856;0.42211050841060177;0.40338581062303636;0.5839830725234515;1.0000047411171504
7.86185;0.997178214426099;0.416682613654137;0.41785268042696544;-0.4066198732383871;-0.4078233640894511;0.9873562214058506;1.000037967017275;10.000873288961074;0.4167725518298504;-0.4352280051705692;-0.43522801195241656;0.42211124074820683;0.4033933097883705;0.5839887693175076;1.0000064384171856
7.87185;0.9971765156282064;0.416682217696325;0.4178530544625561;-0.40662608089712693;-0.4078299992766684;0.9873537850421844;1.0000365872758552;10.00086731431131;0.4167725801319416;-0.43522800523263216;-0.43522801208373313;0.4221129744820753;0.403400827205262;0.5839951508064838;1.0000081456709837
7.88185;0.9971757993205896;0.4166822245195679;0.4178534266465818;-0.40663271788630173;-0.4078366565875551;0.9873513360150513;1.0000352104734251;10.000861077042622;0.41677258068563605;-0.43522800528796346;-0.4352280122160754;0.42211370612574567;0.4034083652902771;0.5840007686521465;1.0000098607379966
7.89185;0.9971740699317801;0.416680738959356;0.41785272858783185;-0.40663898404204973;-0.40784335042655606;0.98734888022612;1.0000338347665636;10.000854569855269;0.4167725526578787;-0.43522800533794326;-0.43522801235148895;0.4221144323003075;0.4034149263154726;0.5840056522758372;1.0000115821545013
7.90185;0.9971723285758322;0.41668037180369527;0.4178531553658207;-0.4066451917001578;-0.40784998558454166;0.9873464226598958;1.0000324591223537;10.000847782217951;0.4167724962678911;-0.4352280053845821;-0.4352280124921135;0.4221161502452514;0.4034225122096348;0.5840119029689558;1.0000133087290866
7.91185;0.9971705775697144;0.4166800190119141;0.41785359493233976;-0.40665139935859734;-0.4078566207301597;0.9873439677658284;1.0000310833041754;10.000840698735933;0.41677241275433113;-0.43522800543013423;-0.4352280126399625;0.4221168581268425;0.4034301243246631;0.5840173798027886;1.0000150405538377
7.92185;0.9971688179796278;0.41667968279542633;0.41785404482167715;-0.4066576070189477;-0.4078632558625881;0.9873415202205384;1.000029708124096;10.000833300760425;0.4167723040176198;-0.4352280054767714;-0.43522801279650497;0.4221185548719652;0.4034367631416926;0.5840228334390526;1.000016780155303
7.93185;0.9971670496063717;0.41667936526222615;0.41785450254760015;-0.4066638146830628;-0.4078698909814983;0.9873390850416346;1.0000283353051933;10.00082556770278;0.416772172280263;-0.43522800552650176;-0.4352280129622336;0.4221192399254982;0.4034444283507965;0.5840281956463105;1.0000185320655872
7.94185;0.9971662704687824;0.41667946369293385;0.417854944073815;-0.406670451727328;-0.40787654821925956;0.9873366670441192;1.0000269668573285;10.000817472698847;0.4167720199049952;-0.4352280055812052;-0.43522801313672166;0.42211991306659735;0.4034521194999373;0.5840334941558627;1.0000203014195677
7.95185;0.9971644828919684;0.416679186704608;0.41785541029086287;-0.4066766594113347;-0.40788318331132667;0.9873342706308804;1.0000256045819178;10.000808975264157;0.41677184916053467;-0.435228005642597;-0.4352280133190855;0.4221215741450674;0.4034588364309573;0.5840387567786874;1.000022092997776
7.96185;0.9971626849630896;0.4166789874217176;0.4178559361646804;-0.406683973382158;-0.40789092795138676;0.9873328996660969;1.0000242498138834;10.000800021913571;0.4167716619108356;-0.43522800571207326;-0.43522801350840506;0.4221222228832256;0.4034665789718717;0.5840439157511863;1.0000239111455445
7.97185;0.9971608761696523;0.4166787469700371;0.4178564026818889;-0.40669018108432364;-0.4078975630177486;0.9873305572834171;1.000022903290574;10.000790559570438;0.41677145968065354;-0.43522800579063703;-0.435228013703955;0.42212385879198366;0.4034743465217462;0.5840497224614628;1.0000257601799534
7.98185;0.9971590559993833;0.4166785218191365;0.4178568673318753;-0.4066963887976987;-0.40790419807180145;0.9873282464123556;1.0000215651922797;10.000780547570525;0.416771244151983;-0.435228005879104;-0.4352280139052612;0.4221244811882286;0.4034811381150132;0.5840540371702371;1.0000276447310428
7.99185;0.99715827484563;0.41667913525780687;0.41785771603979366;-0.40670263014311514;-0.4079104366791155;0.9873259703066704;1.000020234835227;10.000769954562172;0.4167710175238403;-0.4352280059783125;-0.4352280141121107;0.4221250896061646;0.40348895259238576;0.5840589624324978;1.0000295697200023
8.00185;0.9971564280495773;0.41667893536343464;0.41785817370599404;-0.40670883788777973;-0.40791707170930885;0.987323731899655;1.0000189102538017;10.000758752585467;0.4167707825423792;-0.4352280060889403;-0.4352280143246218;0.42212668429651456;0.403496788570267;0.5840645286439965;1.0000315400034494
8.01185;0.9971545643037284;0.4166787463517547;0.41785862598132567;-0.4067150456450266;-0.40792370672871114;0.9873215324846106;1.000017588584019;10.000746923293626;0.41677054225270915;-0.4352280062111636;-0.4352280145432718;0.42212726600781203;0.40350364453456544;0.5840685981214272;1.000033560049138
8.02185;0.9971526806191611;0.41667856763093164;0.41785907200508693;-0.40672125341425014;-0.40793034173748366;0.9873193711484404;1.000016266449829;10.000734464883998;0.41677029946577004;-0.4352280063446752;-0.43522801476882833;0.4221288352901015;0.4035115191487068;0.5840739981077928;1.0000356340295666
8.03185;0.9971507750658575;0.416677292413995;0.4178584021055017;-0.40672751969228743;-0.407937035407354;0.9873172456379616;1.0000149396486826;10.000721384476602;0.4167700563453671;-0.4352280064889801;-0.43522801500208735;0.42212939210582145;0.40351841143385964;0.58407790107968;1.0000377660275184
8.04185;0.997149845713265;0.41667752859650214;0.417858814129331;-0.40673415692495835;-0.4079436925282334;0.9873151536996283;1.0000136030691222;10.000707687102171;0.4167698143316185;-0.43522800664347816;-0.4352280152433432;0.4221299357675228;0.40352632061371585;0.5840824128489521;1.0000399598565362
8.05185;0.9971478954089646;0.41667737817349704;0.41785924209515557;-0.40674036473170555;-0.4079503275051464;0.987313093291772;1.0000122510855647;10.000693375268824;0.4167695740442678;-0.43522800680734713;-0.4352280154921278;0.42213146504588006;0.4035342457074999;0.5840875668576703;1.0000422183479445
8.06185;0.9971459232038301;0.4166772370509392;0.417859664855561;-0.4067465725476756;-0.4079569624708762;0.9873110618013462;1.000010878101106;10.0006784519859;0.416769335265007;-0.4352280069795887;-0.43522801574761144;0.42213197859433504;0.4035411851485559;0.5840912286709204;1.000044542423508
8.07185;0.9971439301822469;0.41667710532019364;0.41786008311012934;-0.4067527803724367;-0.4079635974246992;0.9873090558242856;1.0000094793627357;10.000662924165438;0.4167690973385209;-0.4352280071591038;-0.4352280160091013;0.4221334753982846;0.40354913671161646;0.5840962291869218;1.00004693095915
8.08185;0.9971419179734872;0.4166769826077798;0.41786049777511886;-0.40675898820557127;-0.40797023236607705;0.9873070718811137;1.0000080516702452;10.00064680961257;0.4167688595095789;-0.4352280073445904;-0.4352280162761954;0.42213395472439025;0.40355609775470025;0.5840997443145681;1.0000493816545954
8.09185;0.9971408871784366;0.4166772636609589;0.4178608882388134;-0.40676562552235423;-0.40797688942858795;0.9873051073614992;1.0000065932100182;10.00063013746951;0.416768620943714;-0.43522800753448654;-0.4352280165487438;0.4221344158588758;0.4035640655376396;0.5841038822676672;1.0000518917031236
8.10185;0.9971388424970697;0.4166771554561044;0.4178612986381078;-0.40677183337824735;-0.407983524345817;0.987303161383552;1.000005102899445;10.000612937735292;0.41676838098801267;-0.4352280077270614;-0.4352280168267146;0.4221358582317482;0.403572037435741;0.5841086778419082;1.0000544575146468
8.11185;0.9971367838727243;0.4166770522711138;0.4178617082584787;-0.406778041242229;-0.4079901592527777;0.9873012352706784;1.0000035802606069;10.00059523278943;0.4167681394354477;-0.43522800792053834;-0.43522801711000186;0.42213628170319;0.40357901095159016;0.5841119975620367;1.0000570743897885
8.12185;0.9971347122052515;0.4166769525658474;0.4178621181816318;-0.40678424911448885;-0.4079967941515742;0.9872993322456144;1.0000020255556095;10.000577038539092;0.41676789619202564;-0.4352280081133041;-0.4352280173982841;0.42213768658257145;0.40358698348817335;0.5841166731626944;1.0000597368817616
8.13185;0.9971326807315448;0.41667722560540094;0.4178628797194291;-0.4067889549451042;-0.4080019009064684;0.9872974567142158;1.0000004397408953;10.00055837171824;0.4167676507979572;-0.43522800830411695;-0.4352280176909767;0.4221380735831658;0.40359395220323313;0.584119881628739;1.0000624390456903
8.14185;0.9971315819332547;0.4166775231307949;0.4178632726140683;-0.40679559234279694;-0.4080085579282905;0.9872956131524684;0.999998824711348;10.000539257094754;0.4167674023313812;-0.43522800849194754;-0.4352280179872763;0.4221384438937674;0.40360191431368225;0.5841237325562357;1.000065174366545
8.15185;0.9971294702390676;0.4166774224033291;0.41786369092061715;-0.40680180024722234;-0.4080151928122845;0.9872938042992949;0.9999971835444578;10.000519727656878;0.4167671496013186;-0.43522800867551886;-0.43522801828634566;0.42213979909370664;0.4036088674562974;0.5841275707506796;1.0000679360940958
8.16185;0.9971273436508922;0.4166773174849101;0.41786411353122593;-0.4068080081589633;-0.4080218276931771;0.9872920299125248;0.9999955198887056;10.00049982002506;0.41676689148010676;-0.4352280088531217;-0.43522801858758514;0.42214014081537954;0.40361680957697393;0.5841313359947745;1.0000707177667143
8.17185;0.9971252028713621;0.41667720749057524;0.41786454099074777;-0.40681421607707025;-0.4080284625713809;0.9872902868916741;0.9999938369551672;10.0004795720334;0.4167666271186382;-0.4352280090228757;-0.43522801889063106;0.42214147047710143;0.4036237386472472;0.5841350943910792;1.000073513561261
8.18185;0.9971230493827872;0.41667709226297645;0.4178649739032636;-0.4068204240000157;-0.40803509744746647;0.9872895700910018;0.9999921369087238;10.000459020951528;0.4167663558098884;-0.4352280091830174;-0.4352280191950219;0.4221417892180241;0.4036316526811175;0.5841387849697336;1.0000763187687232
8.19185;0.9971218831735719;0.4166762616078259;0.4178642814220802;-0.40682711996583376;-0.4080418131304004;0.9872878736061312;0.9999904203750409;10.000438201514786;0.4167660767937924;-0.43522800933199524;-0.4352280195000641;0.42214209791924096;0.40363855005302895;0.5841417511504107;1.0000791300961476
8.20185;0.9971197079087922;0.4166761370837347;0.4178647260605741;-0.4068333278990419;-0.40804844800507095;0.9872861923820409;0.9999886863408044;10.000417144193209;0.41676578929047503;-0.43522800946853746;-0.4352280198050575;0.4221433973362575;0.40364642977173293;0.5841461009046031;1.0000819452432674
8.21185;0.9971175224754447;0.41667600920895975;0.41786517714308496;-0.406839535830957;-0.408055082880514;0.9872845235544222;0.9999869332688023;10.000395871963379;0.4167654925139463;-0.4352280095917537;-0.43522802010954403;0.4221436882113888;0.4036532914025947;0.5841490094926974;1.0000847622731783
8.22185;0.997115326904565;0.4166758793281731;0.41786563563014445;-0.4068457437600161;-0.40806171775760103;0.9872828667537932;0.9999851606732773;10.00037440180954;0.41676518548807057;-0.43522800970113373;-0.4352280204133445;0.42214497126453676;0.4036611347837026;0.5841533070658074;1.0000875795046638
8.23185;0.9971141203444905;0.4166761448178364;0.4178660812607697;-0.4068523812528954;-0.40806837477179625;0.9872812228034593;0.9999833698040026;10.00035275182329;0.41676486698074106;-0.4352280097963012;-0.43522802071635325;0.42214524730763725;0.40366795978920167;0.5841561675169418;1.0000903954216684
8.24185;0.9971119073301145;0.41667595731082935;0.4178665002865765;-0.40685748292648655;-0.40807390009352623;0.9872795921065762;0.9999815630914348;10.000330939768094;0.416764535739113;-0.43522800987662713;-0.43522802101829583;0.42214651745331394;0.4036757661135355;0.5841604195106812;1.0000932080906526
8.25185;0.9971096893828056;0.41667583130096186;0.41786699009607187;-0.40686369084891594;-0.4080805349797883;0.987277974651659;0.9999797430830629;10.000308973682264;0.41676419076904947;-0.43522800994116556;-0.43522802131856125;0.42214678303866116;0.40368255306671397;0.5841632360725214;1.0000960147236133
8.26185;0.9971074694284994;0.4166757098573154;0.4178674928965103;-0.4068698987652621;-0.40808716987023275;0.9872763707709795;0.9999779120039423;10.000286854969941;0.41676383154265617;-0.4352280099890455;-0.43522802161609175;0.4221470452387789;0.4036903195454186;0.5841667231658275;1.0000988114886609
8.27185;0.9971053017839105;0.41667602402137;0.4178684171060012;-0.40687571088885094;-0.40809338617936086;0.9872747808286967;0.9999760718739531;10.000264595097638;0.4167634581196556;-0.4352280100198694;-0.43522802190945636;0.4221483048115516;0.40369706427584573;0.5841702228893284;1.0001015931853077
8.28185;0.9971040790062217;0.41667631193132787;0.4178689222962037;-0.4068823483935987;-0.4081000432140308;0.987273204396556;0.9999742245449057;10.000242222822475;0.4167630710962182;-0.43522801003385053;-0.43522802219708717;0.4221485620952181;0.4037037861682399;0.5841729831093505;1.0001043530961173
8.29185;0.9971018549876053;0.41667621315567505;0.41786945853354485;-0.40688855630074666;-0.4081066781186938;0.9872716399714515;0.9999723718614245;10.0002197730592;0.4167626715142313;-0.4352280100317338;-0.4352280224775498;0.42214981698974263;0.4037114845680537;0.5841771427415622;1.000107083630751
8.30185;0.9970996268898294;0.41667612483766125;0.4178700019582397;-0.4068947642054216;-0.40811331302917847;0.987270085150785;0.9999705161577739;10.000197273833127;0.4167622609100651;-0.4352280100146438;-0.4352280227497962;0.4221500690021827;0.40371815932096694;0.5841798757475274;1.0001097776651737
8.31185;0.9970973944161099;0.4166759897444263;0.41787049158204337;-0.4068998658630545;-0.4081188383852291;0.987268537412839;0.9999686604819247;10.000174746874508;0.41676184133997;-0.43522800998407046;-0.4352280230132572;0.42215031754246507;0.4037258106551035;0.5841832882979163;1.0001124289943089
8.32185;0.9970961564392083;0.4166763220015103;0.4178710212259243;-0.4069065033958412;-0.40812549544453935;0.9872669952423561;0.9999668080270333;10.000152214751864;0.4167614150529924;-0.4352280099418071;-0.4352280232677483;0.4221515622161544;0.40373243900620576;0.5841867222338404;1.0001150314725276
8.33185;0.9970939156830452;0.41667627264160706;0.4178715740874476;-0.40691271131361495;-0.4081321303753638;0.9872654582605888;0.999964961556553;10.000129699062995;0.4167609840013331;-0.43522800988957966;-0.4352280235133591;0.4221518027862176;0.4037390449257854;0.5841894250536838;1.0001175786506358
8.34185;0.9970916701742002;0.4166762377796576;0.41787212747738123;-0.40691891923688633;-0.4081387653131709;0.9872649263650018;0.9999631234772581;10.000107214807556;0.4167605496114221;-0.43522800982876014;-0.4352280237503666;0.42215303901157275;0.4037466289797627;0.5841935348177633;1.0001200642407755
8.35185;0.9970894195291646;0.4166762167099688;0.41787268033631564;-0.406925127166748;-0.4081454002575249;0.9872633991445106;0.9999612959335247;10.000084774349164;0.41676011275852753;-0.43522800976046133;-0.43522802397910587;0.4221532706896163;0.40375319138485916;0.5841962244813043;1.0001224823934642
8.36185;0.9970871642741633;0.416676149529141;0.4178731728768606;-0.40693022886175223;-0.40815092564708033;0.9872618757485366;0.9999594807031771;10.000062396058736;0.41675967389360885;-0.43522800968581143;-0.4352280241997744;0.4221544977415385;0.4037597315367226;0.5841996305520966;1.0001248277866077
8.37185;0.9970859040089791;0.4166765475602241;0.4178736997085657;-0.40693686646597255;-0.40815758273858765;0.9872603552018017;0.9999576795951025;10.000040107091355;0.41675923334222437;-0.4352280096062766;-0.4352280244122265;0.4221547201702075;0.4037672480972638;0.584202998357286;1.000127095630478
8.38185;0.997083641811212;0.41667655950588517;0.41787424427059083;-0.4069430744279444;-0.4081642176986481;0.987258837315161;0.9999558953990452;10.000017941449094;0.41675879153259676;-0.4352280095237127;-0.4352280246158796;0.4221549380048906;0.40377373968633945;0.5842056675868996;1.0001292818525889
8.39185;0.9970813756236767;0.41667658020100895;0.41787478393765476;-0.4069492823994308;-0.408170852662104;0.9872573230372977;0.9999541323840915;9.999995938553765;0.4167583491984924;-0.43522800944003476;-0.4352280248097279;0.42215615131590134;0.40378020546113963;0.5842090511382212;1.000131383990383
8.40185;0.9970791046207843;0.41667655051837815;0.4178752593015967;-0.40695438414208196;-0.408176378066922;0.9872558136531443;0.9999523957284417;9.999974142038493;0.4167579076310443;-0.43522800935707845;-0.43522802499249663;0.4221563601684388;0.40378764533321726;0.5842123936802293;1.0001334017895491
8.41185;0.9970778791647997;0.4166763063882709;0.41787506487104925;-0.40696068453301426;-0.4081826752504345;0.9872543102496315;0.9999506903325702;9.999952595002593;0.41675746851106915;-0.43522800927666605;-0.4352280251629856;0.4221565644848383;0.40379405993893064;0.5842150345502237;1.000135336392482
8.42185;0.9970755942488054;0.41667635087685234;0.41787558642273204;-0.4069668925435169;-0.40818931021431043;0.9872528141855107;0.9999490200567013;9.999931332619028;0.4167570332862609;-0.4352280092003148;-0.43522802532033256;0.42215776404634053;0.4038004503973366;0.5842183867639573;1.0001371892979114
8.43185;0.9970732976886219;0.41667640344123963;0.41787610185525015;-0.406973100564377;-0.4081959451746619;0.9872513275211393;0.9999473878171138;9.999910377982633;0.41675660283032223;-0.4352280091287236;-0.4352280254640329;0.4221579585578475;0.40380781801597465;0.5842216951756173;1.0001389622766113
8.44185;0.9970709843215706;0.4166764057722747;0.4178765533204015;-0.4069782023592528;-0.40820147056896855;0.9872498526776623;0.9999457958582249;9.999889742477352;0.41675617752194033;-0.4352280090615699;-0.4352280255938775;0.42215914758329987;0.4038141640478073;0.5842250219244047;1.0001406577081775
8.45185;0.9970696456410258;0.4166768707283226;0.4178770377429687;-0.4069848401083974;-0.4082081276538499;0.9872493917245404;0.9999442457855121;9.999869428294268;0.41675575723053154;-0.43522800899781267;-0.4352280257099102;0.4221593304851755;0.4038204896255098;0.5842276131206909;1.0001422789561614
8.46185;0.9970672758883514;0.4166769483837182;0.41787754074337735;-0.4069910481634777;-0.40821476259406597;0.9872479459046525;0.9999427383983881;9.9998494335703;0.41675534116254065;-0.43522800893628744;-0.4352280258123787;0.42215950641656425;0.40382679594091325;0.584230192493109;1.0001438304583727
8.47185;0.9970648650441682;0.4166769764421939;0.41787798238345736;-0.4069961499930861;-0.4082202879644911;0.9872465159911871;0.9999412735633464;9.999829755371026;0.4167549278243102;-0.43522800887620855;-0.4352280259016131;0.42216067435833415;0.40383408428963086;0.5842341750841429;1.0001453170643815
8.48185;0.997062405361072;0.4166770725082008;0.4178784794829088;-0.4070023580646691;-0.40822692288534246;0.9872451034299711;0.9999398505136228;9.999810388124864;0.41675451536679115;-0.4352280088173424;-0.43522802597789606;0.4221608331727616;0.4038403557638597;0.5842367339430639;1.0001467435343268
8.49185;0.9970608886808597;0.41667757449550447;0.41787895049698115;-0.4070089958776239;-0.40823357993177395;0.9872437107247556;0.9999384680864192;9.999791326448301;0.416754102174567;-0.43522800875981593;-0.43522802604147254;0.4221619814495837;0.40384661095906055;0.5842400056993399;1.0001481149286837
8.50185;0.9970583117725085;0.41667763321240553;0.4178793784355065;-0.4070140977376499;-0.4082391052686413;0.9872423402364637;0.9999371246693107;9.999772567608547;0.4167536869300798;-0.4352280087037716;-0.4352280260925245;0.4221621173227754;0.4038528500280037;0.5842425444296386;1.000149436699715
8.51185;0.9970556680752429;0.4166777628694286;0.41787985758940394;-0.40702030583461735;-0.4082457401543078;0.9872409929619284;0.9999358185175465;9.999754104048076;0.4167532683214934;-0.4352280086491916;-0.4352280261309338;0.42216223863081376;0.4038600730160713;0.5842457629484497;1.000150713808463
8.52185;0.9970529537537929;0.4166778483973581;0.41788026951426965;-0.40702540770608;-0.40825126546848506;0.987239668804988;0.9999345482261266;9.999735915637089;0.41675284533225054;-0.43522800859592925;-0.4352280261561589;0.4221633430439479;0.4038662801158572;0.5842490009918924;1.0001519500299154
8.53185;0.9970511647276131;0.41667840488966945;0.4178807091688925;-0.40703204556851524;-0.40825792247116444;0.9872383677237808;0.9999333127633124;9.99971796997014;0.41675241785259115;-0.4352280085438048;-0.43522802616748696;0.42216342794430106;0.4038724716411126;0.5842515057171647;1.0001531478908021
8.54185;0.9970483015731066;0.41667858464134744;0.41788116062301056;-0.40703825367946755;-0.40826455732885886;0.987237089996536;0.9999321114829047;9.999700232678107;0.4167519867852988;-0.4352280084926872;-0.43522802616432643;0.4221634906498481;0.40387864797040346;0.5842540022646715;1.0001543087388594
8.55185;0.9970453613818377;0.41667872682146007;0.41788154339448813;-0.407043355562839;-0.408270082618978;0.987236835546358;0.9999309445821551;9.999682684771743;0.4167515536622682;-0.43522800844249543;-0.435228026146276;0.4221645288709891;0.4038848096426246;0.5842572162900229;1.0001554329347546
8.56185;0.9970423970191199;0.4166793794005699;0.4178823839257729;-0.40704916788545675;-0.40827629885878886;0.9872356041723489;0.999929813341208;9.999665332484428;0.4167511202821533;-0.43522800839307546;-0.43522802611309697;0.4221645408164192;0.4038909574547786;0.584259705267258;1.0001565196574997
8.57185;0.9970403030874556;0.4166788562956107;0.4178816162316242;-0.40705475804952723;-0.40828190495368727;0.9872343964533214;0.9999287195748141;9.999648203217772;0.4167506885673337;-0.4352280083440817;-0.43522802606465594;0.42216552516385736;0.40389809246867264;0.5842636074359366;1.0001575663065818
8.58185;0.9970371375903463;0.41667912629074033;0.4178820296205863;-0.40706096615294063;-0.40828853978959323;0.98723321319855;0.9999276650548978;9.999631334684375;0.41675026034225404;-0.4352280082950841;-0.43522802600086924;0.4221654809217961;0.4039042160462318;0.5842660959254281;1.000158568668151
8.59185;0.9970339019376577;0.41667942178738565;0.4178824350861476;-0.4070671742472195;-0.4082951746239617;0.98723205372843;0.9999266514675416;9.999614767776364;0.41674983686002115;-0.435228008245846;-0.4352280259217014;0.42216540699362093;0.4039103298893085;0.584268584908621;1.000159521677289
8.60185;0.997030599558322;0.41667968542089756;0.41788277501420196;-0.4070722761086642;-0.40830069989805695;0.9872309149423228;0.999925680460358;9.999598546237776;0.4167494186814851;-0.4352280081964215;-0.43522802582714154;0.4221663021300962;0.4039164358726446;0.5842717972732213;1.000160419937987
8.61185;0.9970282334463622;0.4166804305016046;0.41788314631650925;-0.407078913990483;-0.4083073568724908;0.987229791680301;0.9999247537939107;9.999582713476906;0.4167490063455254;-0.43522800814696017;-0.43522802571706665;0.42216616553305836;0.4039225357472713;0.5842742888403076;1.0001612582836654
8.62185;0.9970248113756587;0.41668074823876877;0.4178834760198944;-0.40708401583592413;-0.40831288215134093;0.9872286776710268;0.9999238737447439;9.999567308431144;0.4167486009623918;-0.43522800809743056;-0.4352280255910795;0.4221659972014932;0.4039286310146792;0.5842767842431359;1.0001620321785265
8.63185;0.9970213362465028;0.4166811505451543;0.41788386071718314;-0.4070902238892059;-0.4083195169944208;0.9872275661701062;0.999923042686904;9.999552367055555;0.41674820397315504;-0.435228008047413;-0.4352280254485508;0.4221667976572647;0.403934722997644;0.5842800089975896;1.000162737156845
8.64185;0.9970178111851556;0.4166815189720603;0.4178841834434317;-0.40709532570780077;-0.4083250422811074;0.987227449946095;0.9999222619350614;9.999537922187685;0.41674781682219814;-0.43522800799613415;-0.43522802528889054;0.4221665676627785;0.40394081271555565;0.5842825212976747;1.0001633681219702
8.65185;0.997015237887874;0.41668236441755246;0.4178845398348235;-0.4071019635626664;-0.4083316992709091;0.9872263215356325;0.9999215319973257;9.999524002144847;0.4167474412113337;-0.43522800794282124;-0.43522802511176334;0.4221673083511028;0.4039469003382181;0.5842857698264609;1.0001639199086096
8.66185;0.9970116232569838;0.41668277620262895;0.4178848553482718;-0.4071070653549909;-0.40833722456626165;0.9872251741136696;0.9999208540158501;9.999510627840873;0.4167470791216184;-0.43522800788699767;-0.4352280249171017;0.4221670215291848;0.4039529847348185;0.5842883134862897;1.0001643882757252
8.67185;0.997007971063748;0.416683265044043;0.4178852250899456;-0.4071132733472403;-0.4083438594257877;0.9872240019009775;0.9999202299819321;9.999497803335059;0.41674673206496277;-0.4352280078284548;-0.43522802470506505;0.42216670959607766;0.4039590636701773;0.5842908789244239;1.0001647698557141
8.68185;0.997004287379639;0.41668371188061504;0.41788553120590327;-0.4071183751041913;-0.4083493847275805;0.9872227999236014;0.999919661737638;9.999485511584911;0.41674640047660266;-0.43522800776710524;-0.4352280244759652;0.42216737510787483;0.40396513441862475;0.5842941921791258;1.0001650614333528
8.69185;0.9970015776458351;0.41668462717693294;0.4178858692609098;-0.4071250129150371;-0.40835604173047324;0.9872215637323456;0.9999191502971974;9.999473722910508;0.41674608375609534;-0.4352280077028458;-0.4352280242301276;0.42216702061606454;0.40397119433055156;0.5842968106634034;1.0001652597356405
8.70185;0.9969978514196901;0.4166850996527865;0.41788616519823557;-0.4071301146389429;-0.40836156703627297;0.9872202890041649;0.9999186955822641;9.999462402455695;0.4167457806212015;-0.43522800763545016;-0.43522802396783017;0.4221666488557583;0.4039772411945311;0.5842994585427514;1.0001653624041287
8.71185;0.9969941657784585;0.4166860104551445;0.4178868651325547;-0.4071348205584968;-0.4083666737297938;0.9872189714055832;0.9999182960949935;9.99945150915415;0.41674548958097435;-0.4352280075645613;-0.4352280236893912;0.4221672628537185;0.4039832733006977;0.5843028597337304;1.000165369162605
8.72185;0.9969914183285783;0.41668695092694386;0.41788718800303803;-0.40714145832968424;-0.408373330737735;0.9872186073943532;0.999917948748994;9.999440995712538;0.4167452092757854;-0.43522800748973056;-0.4352280233953765;0.4221668657783943;0.4039892893057418;0.5843055707722757;1.0001652815689803
8.73185;0.9969876693518094;0.416687439285701;0.417887468584849;-0.4071465599962585;-0.40837885604893637;0.9872171947615342;0.9999176491841659;9.999430814735184;0.41674493874508245;-0.4352280074104266;-0.43522802308683645;0.42216746070784744;0.40399528822005465;0.5843090384037902;1.0001651018523636
8.74185;0.996983922928522;0.4166879858364623;0.4178878026084963;-0.4071527678519723;-0.40838549092436;0.9872157319947378;0.9999173923642005;9.999420927225612;0.41674467772735335;-0.4352280073260997;-0.4352280227654002;0.42216705048782815;0.4040012695064891;0.5843118194035524;1.0001648319083971
8.75185;0.9969801850176293;0.4166873654156674;0.41788696387099006;-0.4071579279760802;-0.40839107492469817;0.9872142179440804;0.9999171729889086;9.999411309208964;0.416744426442178;-0.43522800723632254;-0.43522802243307995;0.42216663760228623;0.404007232993775;0.5843146381932179;1.0001644725204681
8.76185;0.9969774601229902;0.41668830136395607;0.4178872689466608;-0.40716456568212456;-0.40839773195001;0.9872126524899697;0.9999169856998116;9.999401950409752;0.4167441850687138;-0.43522800714085974;-0.43522802209188605;0.42216722408101737;0.4040131785486354;0.5843182190990983;1.0001640230922804
8.77185;0.9969737570216473;0.4166887768957524;0.4178875366597775;-0.4071696672590475;-0.40840325728252086;0.9872110367466201;0.9999168251950385;9.999392843180763;0.41674395380437596;-0.43522800703960585;-0.4352280217436391;0.4221668116061519;0.40401910579762806;0.5843211187866358;1.0001634819642207
8.78185;0.9969700809688098;0.416689244430723;0.4178878067858151;-0.40717476881016995;-0.4084087826224422;0.987209371773767;0.999916685952545;9.999383972274346;0.4167437333110597;-0.4352280069324958;-0.4352280213900975;0.42216640179678294;0.4040250141568944;0.5843240614004623;1.0001628468356805
8.79185;0.9969674379857325;0.41669015675223836;0.4178881188506359;-0.4071814064587769;-0.4084154396701125;0.987208657201488;0.9999165619677237;9.999375318574234;0.41674352487523353;-0.4352280068195328;-0.43522802103308394;0.42216699651989104;0.4040309030645717;0.584327770904972;1.0001621152617617
8.80185;0.9969638384477761;0.41669060399685653;0.41788840073725153;-0.4071865079591564;-0.4084209650267259;0.987206891559433;0.999916447609847;9.999366872889906;0.41674333019600046;-0.4352280067009348;-0.43522802067445193;0.4221665981023964;0.40403677211858674;0.5843308033476663;1.0001612855217072
8.81185;0.9969602883093929;0.4166910390295406;0.4178886911044532;-0.40719160942992233;-0.40842649039216616;0.987205073581469;0.9999163392106867;9.999358641399132;0.4167431511371161;-0.43522800657726807;-0.43522802031593916;0.4221672093787314;0.40404162112533304;0.5843339129436134;1.0001603575453801
8.82185;0.9969567949320935;0.4166915186085067;0.41788905016326905;-0.40719781707410585;-0.40843312532687054;0.9872032030275752;0.9999162354276584;9.99935063878126;0.4167429896237836;-0.4352280064494505;-0.43522801995893157;0.4221668334510158;0.40404745032280864;0.5843370379343631;1.0001593331475809
8.83185;0.9969543645066338;0.41669231959991876;0.417889340426281;-0.40720334842149747;-0.40843867284911495;0.9872012810315044;0.9999161358342433;9.999342880764575;0.41674284754516344;-0.43522800631855074;-0.43522801960430474;0.4221664732760803;0.40405326065412395;0.5843402090926458;1.0001582154272544
8.84185;0.9969510075222301;0.4166927071573155;0.4178896653120274;-0.40720844979990195;-0.40844419824049266;0.9871993104365696;0.999916039584886;9.999335377249885;0.41674272676366036;-0.4352280061856233;-0.4352280192525422;0.4221671315027546;0.40405905373967305;0.584344147712196;1.000157007985828
8.85185;0.9969477302987684;0.41669307548845164;0.4178900047674567;-0.4072135511441391;-0.40844972364010534;0.9871972960573331;0.999915945276647;9.99932812711535;0.41674262930655503;-0.43522800605186546;-0.4352280189040056;0.422166810523938;0.40406483164963286;0.5843474074273858;1.0001557148359672
8.86185;0.9969455917217865;0.4166943074196565;0.4178908068768603;-0.4072197928305053;-0.4084559621251278;0.9871962445943421;0.9999158512723746;9.99932112397789;0.4167425573972469;-0.43522800591877264;-0.43522801855902743;0.42216651241104886;0.40407059669801304;0.5843507094918882;1.0001543408928888
8.87185;0.9969424954480877;0.41669463324329825;0.41789118157395766;-0.40722489410998275;-0.4084614875384655;0.9871941639862849;0.9999157561380889;9.999314364409315;0.4167425132242939;-0.43522800578788623;-0.4352280182178541;0.4221672387747594;0.4040753511374106;0.5843540839567645;1.000152891915986
8.88185;0.9969394977306338;0.4166949362405219;0.4178915773744742;-0.4072299953545311;-0.4084670129574673;0.9871920619891513;0.9999156593485962;9.999307845466749;0.4167424987932469;-0.43522800566038955;-0.43522801788068444;0.42216699064497337;0.4040810967564983;0.5843574678568413;1.0001513738460759
8.89185;0.9969366016172537;0.4166952158399813;0.41789199637444463;-0.40723509656332507;-0.4084725383815;0.9871899449471092;0.9999155617895219;9.999301560268954;0.4167425160888046;-0.4352280055369707;-0.43522801754766755;0.4221677683974775;0.4040868347596106;0.584361613581347;1.000149792505996
8.90185;0.9969348068632804;0.4166959264496775;0.4178924773627868;-0.4072417339150881;-0.40847919551122197;0.9871878181889605;0.999915465675589;9.999295501938185;0.4167425672053063;-0.4352280054179121;-0.4352280172188126;0.4221675718452711;0.40409256601920385;0.584365075162819;1.0001481537040289
8.91185;0.9969321149935076;0.41669616053175806;0.41789294777632396;-0.40724683505314696;-0.40848472094605287;0.9871856867099087;0.9999153740568832;9.999289668936267;0.4167426540632781;-0.4352280053031919;-0.4352280168940031;0.42216740048175005;0.40409729122236154;0.5843678828839641;1.0001464629968913
8.92185;0.996929520909328;0.416696374143033;0.4178934459067177;-0.4072519361524438;-0.4084902463871174;0.9871845543554836;0.9999152903398437;9.999284065168762;0.4167427781162999;-0.4352280051926259;-0.4352280165730736;0.42216825380796486;0.4041030108007893;0.5843721418828149;1.0001447249830901
8.93185;0.9969280181829606;0.4166969651447383;0.4178939507734083;-0.407257467211666;-0.40849579397514085;0.9871824231148099;0.9999152185024918;9.999278703581409;0.41674294055060046;-0.43522800508618564;-0.4352280162558867;0.4221681318320691;0.4041087249750066;0.5843757155429061;1.000142943222615
8.94185;0.9969256044890221;0.41669714412125947;0.41789450555590085;-0.40726256823862744;-0.40850131942967766;0.9871802939283935;0.9999151637426413;9.999273614971802;0.41674314262530787;-0.4352280049843798;-0.4352280159424235;0.4221680355751675;0.40411343371059416;0.584378633460942;1.0001411210990698
8.95185;0.9969232735930966;0.4166973675889115;0.41789514661395466;-0.4072687754212657;-0.4085079544511518;0.9871781677174949;0.9999151321895355;9.999268847993521;0.4167433855455271;-0.43522800488837027;-0.43522801563283725;0.4221689668633036;0.4041191364085529;0.5843829984955144;1.000139262042534
8.96185;0.9969220194486128;0.4166979168032743;0.4178957338184265;-0.40727430638653295;-0.4085135020585695;0.9871760455752056;0.9999151295038653;9.999264457610302;0.4167436700236873;-0.43522800479973295;-0.43522801532738226;0.422168927365708;0.4041248317893614;0.5843866716521483;1.000137368938896
8.97185;0.9969198406193166;0.416698061598788;0.4178963674597874;-0.4072794073025865;-0.40851902753053293;0.9871739286582724;0.9999151598630558;9.999260493063945;0.41674399616503294;-0.4352280047201035;-0.43522801502630926;0.42216891804934087;0.4041295181371216;0.5843896818460703;1.000135444145948
8.98185;0.9969177322131519;0.4166970946817632;0.4178959140967881;-0.40728456668521695;-0.4085246116890444;0.9871728186811718;0.9999152262642622;9.999256992340113;0.416744363631288;-0.4352280046508556;-0.43522801472995537;0.42216993952912435;0.4041351936205479;0.5843941332925161;1.0001334899290653
8.99185;0.9969166900650053;0.41669762723927556;0.4178965685796774;-0.407290097558788;-0.40853015930857256;0.9871707184022162;0.9999153312170769;9.999253984328586;0.41674477166242085;-0.4352280045928593;-0.43522801443891784;0.4221699925337358;0.4041408565457796;0.5843978891563781;1.0001315086163776
9.00185;0.9969147145557868;0.41669776439807066;0.41789726193155025;-0.4072951983663611;-0.408535684789626;0.9871686310079579;0.9999154766378934;9.999251492931595;0.4167452191869283;-0.4352280045465126;-0.4352280141539711;0.4221710780175474;0.40414550538483857;0.5844017026426328;1.0001295028019013
9.01185;0.9969128015211515;0.41669790480289326;0.41789797032516834;-0.4073002991354112;-0.40854121027161755;0.9871665593658112;0.9999156634325338;9.999249532101507;0.4167457051045697;-0.43522800451206434;-0.43522801387572524;0.4221711970874261;0.40415113862945273;0.5844055124141667;1.0001274755979002
9.02185;0.9969119988758081;0.41669893572043626;0.4178991388708563;-0.40730654032343655;-0.4085474488232072;0.9871645063769667;0.9999158920616201;9.999248095237435;0.41674622830040287;-0.4352280044898729;-0.4352280136043957;0.42217135087571167;0.4041567548345079;0.5844093500944811;1.0001254304446634
9.03185;0.9969101998705499;0.41669909141130346;0.417899874996721;-0.40731164101907585;-0.40855297430307735;0.9871634753870789;0.9999161636734198;9.99924715449136;0.4167467875067419;-0.43522800448041393;-0.43522801333991745;0.4221725404877401;0.4041613528102713;0.5844132472077396;1.000123370470518
9.04185;0.9969084520981312;0.4166992589136431;0.4179006257569833;-0.40731674167540316;-0.40855849978111974;0.9871614691655543;0.999916480193787;9.99924667192103;0.4167473813371113;-0.43522800448426036;-0.4352280130821284;0.4221727671272725;0.4041669316855957;0.5844171424163483;1.0001212978967735
9.05185;0.9969067520880999;0.4166994405014129;0.4179013924641578;-0.407321842292124;-0.40856402525742835;0.9871594886356653;0.9999168435154;9.999246610091765;0.41674800819194274;-0.43522800450208216;-0.4352280128306582;0.422173032169727;0.4041714908285659;0.5844203750617616;1.0001192140863007
9.06185;0.9969060953159977;0.4167000337707224;0.41790215495631583;-0.40732737294230603;-0.4085695728741248;0.9871575332442543;0.9999172550715544;9.999246936437618;0.41674866594148513;-0.4352280045344332;-0.43522801258475047;0.4221743370059833;0.4041770296807677;0.5844250500691609;1.0001171202258161
9.07185;0.99690448195374;0.4167002487754062;0.41790295800824406;-0.4073324734847541;-0.4085750983497852;0.9871556018357026;0.9999177158291717;9.999247626288707;0.4167493520175712;-0.43522800458152405;-0.43522801234350444;0.42217468286607374;0.4041815475390873;0.5844283387477386;1.0001150178163658
9.08185;0.9969029089348159;0.4167004829976471;0.4179037813476801;-0.40733757398753667;-0.40858062382687654;0.9871546925942318;0.9999182264876607;9.999248662781747;0.41675006409792176;-0.43522800464330147;-0.4352280121062944;0.4221750706902639;0.4041870434225139;0.5844323449102761;1.0001129087159963
9.09185;0.9969023740148466;0.41670113385113416;0.4179046043762254;-0.4073431045413605;-0.40858617144827025;0.9871528031567641;0.999918788204409;9.999250031526325;0.41675080063183056;-0.4352280047196167;-0.4352280118728445;0.4221765009891606;0.4041915162614702;0.5844364055661855;1.0001107951206336
9.10185;0.9969008794676351;0.41670141089220636;0.4179054709660954;-0.40734820497272;-0.40859169693294933;0.9871509315841533;0.999919402858807;9.999251716623366;0.41675156068106145;-0.4352280048103614;-0.4352280116432143;0.4221769739647399;0.4041969654353876;0.5844404565696621;1.0001086796742817
9.11185;0.996899423418728;0.4167017101297252;0.41790635965606526;-0.40735330536709335;-0.4085972224243297;0.9871490768667454;0.9999200721663138;9.999253696539478;0.41675234332880867;-0.43522800491565466;-0.435228011417919;0.42217748987347653;0.4042013911629563;0.58444383489755;1.0001065658036323
9.12185;0.996899003641153;0.41670242657214235;0.4179072488890246;-0.40735883583231347;-0.4086027700658194;0.9871472380352215;0.9999207971887362;9.999255940475697;0.4167531471522811;-0.4352280050358812;-0.4352280111977553;0.42217904909527;0.4042067943070335;0.5844486438779453;1.0001044576539568
9.13185;0.9968976215618446;0.4167027672256141;0.4179081821468731;-0.4073639361618634;-0.4086082955757557;0.987146412895932;0.9999215786055556;9.999258413645071;0.4167539701143493;-0.4352280051714988;-0.43522801098327374;0.422179651862012;0.40421117594088973;0.5844520539304503;1.0001023590720275
9.14185;0.9968962742961021;0.4167031263564932;0.4179091378634237;-0.40736903645804695;-0.4086138210967159;0.9871445976565331;0.9999224164939727;9.999261083988312;0.4167548098419429;-0.4352280053228181;-0.435228010774515;0.4221802981427818;0.4042165371055926;0.5844561693268283;1.000100272434747
9.15185;0.9968959592176356;0.4167038984876505;0.4179100942687195;-0.4073745668452686;-0.4086193687711799;0.9871427874984665;0.9999233101217485;9.99926392307151;0.4167556637720123;-0.4352280054898601;-0.43522801057138755;0.42218198768736853;0.40422087868125434;0.5844603289150998;1.000098198065837
9.16185;0.9968946785570313;0.41670423250735517;0.41791103584609196;-0.4073785609045734;-0.4086237847563982;0.987140977737565;0.9999242585987479;9.9992669104228;0.4167565288809105;-0.43522800567227155;-0.43522801037414893;0.4221827197897812;0.40422620130931425;0.5844644712897522;1.0000961341279484
9.17185;0.9968944304518429;0.4167039296704083;0.4179109269507982;-0.40738414975258525;-0.4086293911421927;0.9871391648907343;0.9999252613080024;9.999270041082676;0.4167574015310157;-0.43522800586930177;-0.43522801018321045;0.42218349298774366;0.40423050549652056;0.5844679358496925;1.000094077001009
9.18185;0.996893220432275;0.4167043506255691;0.41791197092808696;-0.4073892499381128;-0.40863491671736557;0.9871383469479219;0.9999263172864062;9.999273324981646;0.4167582779056119;-0.4352280060798667;-0.4352280099985713;0.42218530520994185;0.40423479191879164;0.5844721366977458;1.0000920221064116
9.19185;0.9968921039764124;0.4167052126229696;0.41791344519084617;-0.40739395431440084;-0.4086400236684906;0.9871365230531298;0.9999274242778082;9.99927677947748;0.4167591545921966;-0.4352280063027148;-0.4352280098198372;0.4221861540168423;0.4042400616431065;0.5844763212859516;1.0000899645875672
9.20185;0.9968919790004518;0.4167060476746003;0.4179145084037273;-0.40739948459486786;-0.40864557141973434;0.9871346930406064;0.9999285782844456;9.999280426945132;0.41676002866567574;-0.43522800653657107;-0.4352280096467793;0.4221870365422268;0.40424431603236227;0.5844798296247328;1.0000878996227258
9.21185;0.9968909069666884;0.41670649024108947;0.4179156116904083;-0.407404584705463;-0.40865109704743424;0.9871328572104985;0.9999297736857305;9.999284298130037;0.4167608972124475;-0.4352280067800617;-0.4352280094796241;0.4221889495502541;0.4042485564313661;0.5844840766692762;1.0000858227123757
9.22185;0.9968898932893699;0.41670693199583436;0.4179167314585765;-0.40740968479238393;-0.4086566226943072;0.9871320164887756;0.9999310035989999;9.999288430831147;0.41676175678177685;-0.4352280070315835;-0.43522800931882616;0.42218988974214433;0.4042537839043526;0.584488310525887;1.000083730337736
9.23185;0.9968899437654071;0.41670776494901907;0.4179178438010152;-0.40741521502406214;-0.4086621705027735;0.9871301726726412;0.9999322602209232;9.999292865108917;0.4167626033367785;-0.4352280072894308;-0.435228009164604;0.42219085385477395;0.404257999233461;0.5844918712924525;1.0000816207114236
9.24185;0.996889067885085;0.41670813544569074;0.417918931094615;-0.40741920890103867;-0.40866658662732996;0.9871283288162833;0.9999335351124828;9.999297641424311;0.41676343273382643;-0.43522800755201513;-0.43522800901656056;0.4221928384785501;0.40426220301311255;0.5844961737987506;1.0000794933860544
9.25185;0.9968882699360107;0.41670855274189095;0.4179200870503004;-0.40742430893383547;-0.4086721123299893;0.9871264893320232;0.9999348198859553;9.999302797591637;0.4167642412950933;-0.4352280078179277;-0.4352280088736231;0.42219383998063426;0.40426739555158414;0.5845004660263725;1.0000773479978857
9.26185;0.9968885531784684;0.4167093508557777;0.41792122948881766;-0.4074298391317223;-0.40867766019182283;0.9871256592516154;0.9999361072475497;9.999308366189679;0.41676502607030785;-0.43522800808600826;-0.43522800873429845;0.4221948547149069;0.4042715767897312;0.5845040876172413;1.0000751838583186
9.27185;0.9968879246117734;0.4167097355241255;0.4179224001252783;-0.4074349391368354;-0.40868318592606007;0.9871238436559802;0.9999373911229512;9.999314377202245;0.4167657846701968;-0.4352280083555309;-0.43522800859710303;0.4221968793657176;0.40427574660104526;0.5845084525270977;1.0000730004260001
9.28185;0.9968873869161331;0.4167100419012198;0.41792351765341623;-0.4074389329564177;-0.40868760211319316;0.987122047994736;0.9999386655820754;9.999320859530762;0.41676651496267414;-0.43522800862628536;-0.435228008460927;0.42219791112824934;0.40427990519517376;0.5845121161392931;1.0000707975688956
9.29185;0.9968879420702232;0.4167107811566299;0.4179246776949712;-0.40744446312976423;-0.4086931500142727;0.9871202785096627;0.99993992408696;9.999327838726389;0.41676721494581653;-0.4352280088984282;-0.4352280083250714;0.4221989474985306;0.40428505310674495;0.584516492470668;1.000068575308578
9.30185;0.9968875950357491;0.41671110195677624;0.4179258655815073;-0.40744956309607516;-0.40869867578146407;0.9871185418035171;0.9999411600151804;9.999335337421522;0.41676788276792637;-0.43522800917223153;-0.43522800818908725;0.4222009860397263;0.40428919079124986;0.5845209210239545;1.0000663334427777
9.31185;0.9968883438198705;0.4167117947702428;0.41792703923720165;-0.4074550932565424;-0.40870422369837084;0.987117843482024;0.999942367614045;9.999343378712092;0.4167685166672273;-0.43522800944789236;-0.4352280080527084;0.42220202468556667;0.4042933183126965;0.5845246495767008;1.000064071675952
9.32185;0.9968881906771955;0.4167120085477343;0.4179281846383789;-0.407459087030924;-0.4087086399178914;0.9871161870922102;0.9999435422663436;9.999351983163054;0.41676911484945545;-0.43522800972542436;-0.43522800791588084;0.4222030622578902;0.4042974355123621;0.584528401037081;1.0000617904264228
9.33185;0.9968881326853775;0.4167122553557992;0.41792939864484646;-0.4074641869586907;-0.40871416570218927;0.9871145743182811;0.9999446803109443;9.999361157591807;0.4167696756802194;-0.43522801000463845;-0.4352280077786936;0.42220409851240914;0.4043015424359358;0.5845321762547598;1.0000594912816048
9.34185;0.9968891659941694;0.4167128720811557;0.41793060170013563;-0.4074697170945699;-0.4087197136330308;0.9871130057235371;0.9999457791609414;9.99937088899942;0.41677019812733457;-0.4352280102852817;-0.4352280076411306;0.42220613362643133;0.4043066395536734;0.5845373901745126;1.0000571764324226
9.35185;0.9968892901810626;0.4167130669945846;0.41793183761918024;-0.4074748169940934;-0.4087252394235062;0.9871124809561164;0.9999468374792233;9.999381150760946;0.41677068189850097;-0.4352280105672374;-0.435228007502915;0.42220716755394094;0.40431072772305593;0.5845412157898715;1.0000548477406919
9.36185;0.9968895006074737;0.41671317727680773;0.4179330263434385;-0.4074788107105587;-0.4087296556553347;0.987110998369948;0.9999478550953449;9.999391911625112;0.4167711272146615;-0.43522801085054774;-0.4352280073635918;0.422208199631202;0.4043148080448331;0.5845450671651741;1.0000525058959038
9.37185;0.9968908457804534;0.4167141460074153;0.41793467300030634;-0.4074839450320002;-0.4087347849404145;0.9871095548462042;0.9999488331555317;9.999403142119919;0.41677153448238696;-0.43522801113531434;-0.43522800722266636;0.42221022844683787;0.40431888178048997;0.5845496661717364;1.0000501500942673
9.38185;0.9968912200920125;0.4167142044766579;0.4179358843252358;-0.4074879387166638;-0.40873920117346757;0.9871091466048831;0.9999497743797631;9.99941481926207;0.41677190404290526;-0.43522801142168804;-0.4352280070797543;0.42221125211219906;0.40432295047695466;0.5845535671317491;1.0000477787414628
9.39185;0.9968926707118836;0.4167135859243375;0.41793603341369645;-0.40749352730289745;-0.40874480779902544;0.9871077703594824;0.9999506827562549;9.999426926290852;0.4167722362354784;-0.435228011709787;-0.4352280069346699;0.42221226902410014;0.4043270160115677;0.5845574898232929;1.0000453906357765
