time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.40185;0.9968931972130929;0.41671365321738457;0.4179373227153967;-0.4074986271159884;-0.4087503335958818;0.9871064232757032;0.9999515628142861;9.99943945050232;0.41677253168301126;-0.43522801199955613;-0.4352280067873735;0.42221427845222326;0.40433108033447107;0.58456215302934;1.000042985544858
9.41185;0.9968937942796526;0.4167136378515202;0.4179385607409189;-0.40750262074715904;-0.40875474983589094;0.987105102083674;0.9999524186747513;9.999452383500659;0.41677279151348484;-0.43522801229092783;-0.4352280066379844;0.42221528029703603;0.40433514524526226;0.5845661082817265;1.0000405637086216
9.42185;0.9968954553585179;0.4167140527208051;0.4179398416976408;-0.4075081507855554;-0.40876029778408773;0.9871048026398767;0.9999532533164469;9.999465719392218;0.41677301747782847;-0.43522801258416266;-0.43522800648692733;0.4222162744467562;0.40433921232786035;0.5845700733544138;1.0000381248005512
9.43185;0.9968961768302563;0.4167140478078679;0.41794114905388824;-0.40751325054348353;-0.40876582359407915;0.9871035200389505;0.9999540691260494;9.99947945023171;0.41677321186960614;-0.4352280128799801;-0.43522800633492165;0.42221826058171097;0.4043432829391588;0.5845747659619551;1.0000356672287782
9.44185;0.996896950356475;0.4167139607394947;0.4179424017690276;-0.40751724412185775;-0.4087702398501131;0.9871022491563534;0.9999548691475159;9.999493562193408;0.4167733771069167;-0.43522801317939513;-0.43522800618262186;0.42221923835975694;0.40434735834167956;0.5845787375695907;1.0000331882340507
9.45185;0.9968987671436969;0.4167143050925216;0.41794369542536425;-0.4075227741202039;-0.4087757878167827;0.9871009854348077;0.999955656992315;9.999508033843364;0.4167735152349229;-0.4352280134834386;-0.43522800603025913;0.4222202074173228;0.40435143991301625;0.5845827067944144;1.0000306845861662
9.46185;0.9968996216966288;0.41671417333877264;0.4179449561928452;-0.40752676766325724;-0.4087802040867345;0.9871007253154677;0.9999564355967844;9.999522837166445;0.41677362786134287;-0.43522801379292797;-0.4352280058776831;0.42222216731046747;0.40435552918972006;0.5845873927683936;1.0000281533437723
9.47185;0.9969015026599072;0.416714475075754;0.41794625813085545;-0.40753229763321996;-0.4087857520680838;0.987099466002545;0.9999572067889825;9.999537939911908;0.41677371650928546;-0.4352280141082525;-0.43522800572450715;0.42222311762586806;0.4043596277528735;0.5845913483885276;1.000025592540284
9.48185;0.9969024057248225;0.41671430247648666;0.41794752653404843;-0.4075362911367403;-0.40879016835296295;0.9870982046028464;0.9999579717177844;9.999553307065815;0.41677378283478167;-0.43522801442928055;-0.4352280055700076;0.4222240578452521;0.40436373724742;0.5845952931416574;1.000023001909444
9.49185;0.9969033252139696;0.416714168851212;0.4179488557746862;-0.4075413907729236;-0.4087956942053416;0.9870969374644556;0.9999587311113367;9.999568901874895;0.4167738285896759;-0.435228014755535;-0.4352280054130394;0.4222259869138904;0.4043678595289056;0.5845999462285263;1.0000203832076175
9.50185;0.9969052582267385;0.4167143535493741;0.4179501048173881;-0.4075458145342855;-0.4088001326487041;0.9870966605867546;0.9999594853447977;9.99958468985756;0.416773855656816;-0.4352280150863177;-0.4352280052522306;0.4222269031422714;0.40437199661436496;0.5846038600180334;1.0000177395935592
9.51185;0.9969062080523532;0.4167141829584156;0.4179514317970214;-0.4075509141243654;-0.4088056585146221;0.9870953703571658;0.9999602344085036;9.999600645741761;0.4167738661438901;-0.4352280154206106;-0.4352280050862713;0.42222780452853975;0.40437615038848346;0.5846077535202558;1.0000150744502112
9.52185;0.9969081733272827;0.4167143329758617;0.4179526731166104;-0.4075553378490457;-0.4088100969700555;0.9870940638009598;0.9999609777620196;9.999616758105502;0.416773862299611;-0.4352280157570782;-0.435228004914047;0.42222968891596047;0.4043803222365427;0.5846123463621683;1.000012390426749
9.53185;0.9969091579792276;0.41671413059378193;0.41795398654391874;-0.4075604373901693;-0.40881562284642803;0.9870937384865667;0.9999617144993562;9.99963302826702;0.4167738463015452;-0.4352280160942845;-0.43522800473464357;0.42223055388776976;0.4043845128953128;0.5846161924506947;1.000009689089601
9.54185;0.9969101611264541;0.41671385583968423;0.41795523026424947;-0.40756443075121473;-0.4088200391670127;0.9870923920497805;0.9999624442048631;9.999649464644419;0.4167738200860159;-0.4352280164309221;-0.4352280045472504;0.422231396898786;0.40438872271044785;0.5846200128032139;1.0000069710781656
9.55185;0.9969122348417973;0.41671439398939747;0.41795684800315375;-0.4075684586373305;-0.4088240589758199;0.9870910217196496;0.9999631680867018;9.999666078218715;0.4167737852132765;-0.4352280167660237;-0.43522800435099773;0.42223321559426263;0.40439295200495384;0.584624528932907;1.0000042365268653
9.56185;0.9969132775631429;0.41671415140993817;0.4179581196278253;-0.4075735581051522;-0.4088295848631792;0.9870906244298727;0.9999638894771455;9.999682878839245;0.4167737428100551;-0.4352280170992125;-0.43522800414496576;0.4222340079211892;0.40439720124177136;0.584628296423299;1.0000014858578414
9.57185;0.9969153407857466;0.4167142326866079;0.4179592903632793;-0.40757798173808835;-0.4088340233383353;0.987089197125442;0.999964613498226;9.99969986770093;0.41677369375972373;-0.435228017430622;-0.4352280039283664;0.4222347722160583;0.40440047098499576;0.5846313461765864;0.9999987204934518
9.58185;0.9969164287167809;0.41671396277628336;0.4179605169218549;-0.40758308116409725;-0.40883954923130866;0.9870877368134467;0.9999653463907225;9.999717032510928;0.4167736389246626;-0.43522801776035025;-0.4352280037006216;0.4222355073876916;0.4044047616866609;0.5846350628020512;0.9999959425530776
9.59185;0.9969185404341858;0.4167140156305291;0.41796163459078134;-0.4075875047691199;-0.40884398771072783;0.9870862406750757;0.9999660949336631;9.999734354144985;0.4167735790653274;-0.43522801808817907;-0.435228003461328;0.42223721291741256;0.4044090734030276;0.5846394783894825;0.9999931538204484
9.60185;0.9969196811545521;0.41671365775009844;0.417962741746906;-0.4075914980103607;-0.40884840404669087;0.9870857067237865;0.9999668657968227;9.999751817076067;0.41677351473946533;-0.43522801841381575;-0.43522800321023153;0.4222378887410792;0.4044134056954423;0.584643150837093;0.9999903553668936
9.61185;0.9969208520000835;0.4167133431361098;0.4179638721806537;-0.40759659738283127;-0.4088539299442475;0.9870841348839867;0.9999676644197053;9.999769406424495;0.4167734464221977;-0.43522801873700573;-0.4352280029470203;0.4222385352184974;0.40441775778093797;0.5846468049928855;0.9999875482969004
9.62185;0.9969230538985401;0.4167133501688959;0.4179648839136273;-0.40760102095590217;-0.40885836842895135;0.9870825275444183;0.9999684941003248;9.999787096100068;0.41677337460248676;-0.4352280190573567;-0.43522800267091455;0.4222401530886521;0.4044211287710253;0.584650474492515;0.9999847346891594
9.63185;0.9969242918702039;0.41671294515168034;0.4179658763260087;-0.40760501415541334;-0.4088627847715843;0.9870818887566447;0.9999693561944872;9.999804848878671;0.4167732997702826;-0.4352280193743072;-0.43522800238044934;0.42224074338025713;0.4044255177759808;0.5846541023463544;0.9999819180223221
9.64185;0.996926565237313;0.41671297723256956;0.41796686245721726;-0.40761054386256707;-0.4088683328222569;0.9870802232453026;0.9999702510939023;9.999822626669609;0.416773222339787;-0.4352280196872388;-0.43522800207360374;0.42224130728148934;0.40442992390696886;0.5846577231163008;0.9999791028645613
9.65185;0.9969278783279619;0.4167114305154145;0.4179666566548583;-0.4076145955508377;-0.40887280786052216;0.9870785368163153;0.9999711793313424;9.999840395606586;0.4167731425395128;-0.43522801999540245;-0.435228001748128;0.4222428459160838;0.4044343464704923;0.5846620635346724;0.9999762940467938
9.66185;0.9969302291607592;0.41671136608360054;0.4179674916060539;-0.40761901910399867;-0.4088772463577222;0.9870778367134344;0.9999721423757696;9.999858124539951;0.41677306050872104;-0.4352280202977592;-0.4352280014018749;0.42224336029001425;0.4044377851038918;0.5846649923115157;0.999973496251996
9.67185;0.9969316206441149;0.4167109436750091;0.4179683581517292;-0.40762411841501683;-0.4088827722739755;0.9870761307355569;0.9999731429268639;9.999875783553977;0.41677297666827945;-0.43522802059303206;-0.4352280010329884;0.4222438515184167;0.40444223961296594;0.5846686195746688;0.9999707143141177
9.68185;0.9969330501423085;0.4167104414129091;0.4179691157562974;-0.40762811157485274;-0.40888718863497314;0.9870744266778615;0.9999741847287605;9.99989334394185;0.4167728918941277;-0.4352280208799513;-0.43522800063996775;0.42224432096469344;0.4044467100319249;0.5846722576686786;0.999967953456614
9.69185;0.9969355131323789;0.41671031338865144;0.4179698000995955;-0.407632535129036;-0.40889162714663596;0.987073732382214;0.9999752721268038;9.999910775677778;0.416772807313897;-0.4352280211575154;-0.43522800022164904;0.4222457701200127;0.40445019689854506;0.584675940671498;0.9999652191104728
9.70185;0.996937008153086;0.41670976824972233;0.4179704534148334;-0.4076365282885724;-0.4088960435195269;0.9870720555475635;0.9999764099786588;9.999928043492075;0.4167727242146853;-0.4352280214250226;-0.4352279997771243;0.42224620046399597;0.4044547013125767;0.5846796113293635;0.9999625166215601
9.71185;0.9969395282026096;0.4167095981703599;0.41797103164597865;-0.40764095185520627;-0.4089004820447412;0.9870704033447198;0.9999776034850898;9.99994510420976;0.41677264414132104;-0.4352280216819147;-0.4352279993056417;0.4222466134979955;0.40445922488481284;0.5846833029966677;0.9999598506848127
9.72185;0.9969410720192988;0.4167090712201318;0.41797163650872554;-0.4076460511624255;-0.4089060079924915;0.9870697818642379;0.9999788572900673;9.999961902523353;0.4167725687400716;-0.43522802192773974;-0.43522799880652785;0.42224801088646424;0.40446276950608073;0.5846870489608206;0.9999572245025058
9.73185;0.9969436323310377;0.4167088635627303;0.4179721073331894;-0.4076504747467767;-0.40891044653360487;0.9870681959698352;0.9999801750874975;9.999978367830437;0.41677249936845034;-0.43522802216220724;-0.4352279982792309;0.42224839457675173;0.40446733691986797;0.5846907919350437;0.9999546394028582
9.74185;0.9969452593984311;0.41670867453150545;0.4179729559644844;-0.40765407214352006;-0.4089144442691299;0.9870666497419396;0.9999815601786063;9.999994419724265;0.4167724368194629;-0.43522802238522285;-0.43522799772350784;0.4222487666679207;0.40447092861354045;0.5846938738251013;0.9999520950768311
9.75185;0.9969468398994057;0.41670804116472665;0.4179733416577546;-0.40765806532313076;-0.40891886068145317;0.9870661462982736;0.9999830157462868;10.000009981400513;0.4167723811858632;-0.4352280225968441;-0.4352279971395809;0.4222491289959645;0.4044755459858638;0.5846976811945764;0.9999495901424981
9.76185;0.9969494187393976;0.41670779158868393;0.4179736520784244;-0.40766248893685797;-0.40892329924876625;0.9870646869090296;0.9999845448184849;10.000024993015032;0.41677233187591484;-0.435228022797111;-0.43522799652811783;0.42225048293579287;0.4044801902827322;0.5847022464958694;0.9999471227463708
9.77185;0.9969509929152299;0.4167071357149825;0.4179739299383776;-0.4076664821292139;-0.40892771567987;0.9870632704889412;0.9999861504632366;10.000039418474906;0.4167722878104758;-0.4352280229859568;-0.4352279958901103;0.4222508296061002;0.4044838624131252;0.5847054354489684;0.999944690941303
9.78185;0.9969535550387395;0.41670692462173237;0.4179741901125059;-0.40767201190270747;-0.40893326382691003;0.9870628938124955;0.9999878357512993;10.000053242017392;0.4167722476177197;-0.43522802316319154;-0.4352279952267215;0.4222511700873574;0.4044885629525236;0.5847093552335776;0.9999422932423286
9.79185;0.9969551044569064;0.4167062505029061;0.417974358610125;-0.40767600510796825;-0.4089376802786471;0.987061551677108;0.9999896032664308;10.00006645915794;0.4167722097861778;-0.43522802332836635;-0.43522799453906813;0.42225250548934473;0.4044922923313456;0.5847133456135131;0.9999399295036691
9.80185;0.9969576354850433;0.4167059641308875;0.417974451399707;-0.4076804287680684;-0.4089421188870476;0.9870602365417434;0.9999914550172319;10.000079070081512;0.4167721727814917;-0.4352280234807161;-0.43522799382810456;0.42225283689844806;0.40449705123118546;0.5847173474834354;0.9999376012868565
9.81185;0.9969591481860884;0.4167052745750879;0.4179745128533331;-0.40768442199056704;-0.4089465353596332;0.9870599390497876;0.9999933928072596;10.000091073428278;0.41677213498797616;-0.43522802361930546;-0.4352279930948203;0.42225316520409717;0.4045008410724825;0.5847207006694328;0.9999353112290281
9.82185;0.9969616376712185;0.4167049739717551;0.4179745010794069;-0.40768884567857044;-0.4089509739873894;0.9870586496732546;0.9999954179203732;10.00010246288871;0.4167720946110586;-0.4352280237431608;-0.43522799234054727;0.42225349094924425;0.4045056641271403;0.5847247902044883;0.9999330621937548
9.83185;0.9969631057522672;0.41670427142841393;0.4179744614249018;-0.4076928389220055;-0.408955390477075;0.9870573597378748;0.9999975303138907;10.000113235082269;0.4167720498289357;-0.4352280238513152;-0.4352279915670872;0.4222548143038155;0.40450952304970905;0.5847289554517028;0.9999308570793819
9.84185;0.9969655497814814;0.41670395916447606;0.4179743532019046;-0.40769726264230555;-0.408959829119686;0.9870570614522881;0.9999997282888907;10.000123399516388;0.41677199892244093;-0.4352280239429015;-0.4352279907766442;0.4222551350787815;0.404514420333178;0.584733136052395;0.9999286989379867
9.85185;0.9969669734786475;0.4167032459267458;0.4179742228388243;-0.40770125591223716;-0.40896424562182565;0.9870557474215027;1.0000020085242378;10.000132975783988;0.4167719400070367;-0.43522802401729355;-0.43522798997169115;0.42225545280485716;0.4045183581148306;0.5847366692380271;0.9999265910444655
9.86185;0.9969683764356873;0.41670252702334226;0.4179740518625385;-0.4077052491953426;-0.4089686621285737;0.9870544102763593;1.0000043662279807;10.00014198180189;0.41677187072736516;-0.43522802407409694;-0.43522798915487776;0.4222557668610115;0.4045233381049736;0.5847409369499983;0.9999245372039048
9.87185;0.996970758032918;0.4167021968571823;0.4179738216339193;-0.4077096729723267;-0.4089731007855393;0.9870540430293115;1.000006795382271;10.000150427440458;0.416771788379493;-0.43522802411298583;-0.43522798832890425;0.4222570763963761;0.4045273614439581;0.5847452758776233;0.9999225418621774
9.88185;0.9969721223549195;0.4167003558562168;0.4179724688450977;-0.40771372479782153;-0.40897757599144113;0.9870526398706134;1.0000092889020367;10.000158316863915;0.4167716902986916;-0.43522802413363904;-0.4352279874962415;0.42225738014944697;0.4045314287145535;0.5847489324305813;0.9999206093970525
9.89185;0.9969744686210044;0.4167000059126416;0.4179721723447451;-0.4077181486160675;-0.408982014656328;0.9870511969472864;1.0000118387301948;10.000165650255806;0.41677157412152566;-0.4352280241357908;-0.43522798665888396;0.42225767654957297;0.4045365402298749;0.5847533190198401;0.9999187434611088
9.90185;0.9969758011462313;0.41669924753321536;0.417971869185369;-0.4077221419632973;-0.40898643117926003;0.9870507125948639;1.0000144361394592;10.000172422552772;0.416771437855874;-0.4352280241192725;-0.43522798581837585;0.4222589640947261;0.4045406962386832;0.5847577719235397;0.9999169474689855
9.91185;0.99697811715302;0.41669887067971917;0.41797151926777126;-0.4077265658212566;-0.408990869852939;0.9870491868461345;1.0000170722209714;10.000178629205253;0.4167712798876163;-0.4352280240839755;-0.4352279849759798;0.42225924174645707;0.40454489672005417;0.5847615362986012;0.9999152255137695
9.92185;0.996979418197474;0.4166980825674236;0.41797116886389324;-0.40773055919835877;-0.4089952863846884;0.9870486212380436;1.0000197380816007;10.000184281252572;0.41677109897299375;-0.4352280240296752;-0.4352279841327962;0.4222595090602224;0.40455014106880377;0.5847660230021221;0.9999135821679863
9.93185;0.9969816996248472;0.4166976740765808;0.4179707771191859;-0.40773498309409656;-0.4089997250669345;0.9870470189553624;1.0000224247389866;10.000189413107819;0.41677089427182096;-0.43522802395592297;-0.43522798328972356;0.42225976594389625;0.40455442813806347;0.5847698449010768;0.9999120209787423
9.94185;0.9969830148238993;0.41669728417199947;0.4179707992146433;-0.40773858072122016;-0.40900372292860127;0.9870453836413762;1.000025123156523;10.00019407583187;0.41677066545221697;-0.435228023862151;-0.43522798244724287;0.4222610123283423;0.404558756505859;0.5847744115803715;0.9999105434245298
9.95185;0.9969852531538922;0.41669684407702384;0.41797037427363287;-0.4077430046523918;-0.4090081616166204;0.9870447173825186;1.0000278245656447;10.000198330828448;0.4167704127018909;-0.43522802374767894;-0.43522798160534953;0.42226124817741467;0.40456412462305275;0.5847789652743747;0.9999091496481629
9.96185;0.9969864683913026;0.41669599409855884;0.41796995686240795;-0.4077469980825184;-0.40901257815918274;0.987043020236766;1.0000305210725795;10.00020224666267;0.4167701364647161;-0.43522802361154567;-0.4352279807638587;0.4222614738656059;0.404568530856675;0.5847828377092025;0.9999078395994954
9.97185;0.9969886556477128;0.4166955278055768;0.41796950483680034;-0.4077514220467072;-0.4090170168488194;0.9870412915105407;1.0000332064262543;10.000205889149976;0.41676983709601434;-0.43522802345265094;-0.4352279799227931;0.4222626904642763;0.40457297341991805;0.5847874363034304;0.9999066129064444
9.98185;0.9969898144075914;0.41669459756886607;0.41796900377369484;-0.4077543093747736;-0.40902032382982845;0.9870405316299731;1.000035876706652;10.000209309404758;0.4167695147965466;-0.4352280232702458;-0.43522797908250754;0.42226289968545383;0.40457745022509717;0.5847913113232315;0.9999054682475932
9.99185;0.9969919375573688;0.4166941144680789;0.4179685282737718;-0.40775873337106094;-0.40902476251351694;0.9870387437387664;1.0000385302934751;10.000212541989049;0.41676916982458784;-0.43522802306417774;-0.435227978243615;0.4222631035855477;0.40458295897030966;0.5847958718790893;0.9999044034013687
10.00185;0.9969930235112112;0.4166932306591711;0.4179680629985433;-0.40776272684863835;-0.4090291790433073;0.9870379341548935;1.0000411665294289;10.000215612200396;0.4167688028236957;-0.43522802283479983;-0.435227977406952;0.4222633041472539;0.4045874973684747;0.5847997303430464;0.9999034153496819
10.01185;0.9969950650982576;0.41669273937996004;0.41796756387204725;-0.4077671508758755;-0.4090336177107566;0.9870361117790755;1.0000437837826757;10.000218538847646;0.4167684151561396;-0.4352280225828743;-0.4352279765736108;0.4222645029381074;0.40459206325623864;0.5848042976267389;0.9999025000613317
10.02185;0.9969960602469032;0.41669185025760136;0.417967072820075;-0.4077711443742817;-0.4090380342192743;0.9870342872269131;1.0000463782023359;10.000221330464814;0.41676800892265764;-0.4352280223093875;-0.4352279757449355;0.42226470095454505;0.40459665458093536;0.5848081271770235;0.999901652690658
10.03185;0.9969980013286193;0.4166912972578006;0.41796648619105503;-0.4077744623064781;-0.4090413633015935;0.9870334716788266;1.000048943764162;10.000223985332552;0.41676758666050673;-0.4352280220152393;-0.4352279749224497;0.4222648986804289;0.404601269211729;0.5848119383065435;0.9999008683842224
10.04185;0.99699888756251;0.4166904065160337;0.4179659634917098;-0.40777845582420236;-0.4090457797822088;0.987031675516558;1.000051473346503;10.000226495618824;0.41676715122269037;-0.4352280217011277;-0.43522797410774905;0.42226509630619796;0.40460690486407;0.5848164202280483;0.9999001432068672
10.05185;0.9970007148574096;0.41668991124025523;0.417965402032623;-0.4077828799061279;-0.40905021839561206;0.9870309075977625;1.000053959774169;10.000228850913489;0.41676670568569285;-0.43522802136773775;-0.4352279733023833;0.42226629377505687;0.40461155928110415;0.5848209087764359;0.9998994744257642
10.06185;0.9970014871622792;0.41668901948756615;0.41796484517236177;-0.407786873440989;-0.4090546348474618;0.9870291754978402;1.0000563958074038;10.000231039941582;0.41676625300979464;-0.4352280210159609;-0.43522797250776846;0.4222664906922671;0.4046162301226448;0.5848246504338027;0.9998988598412015
10.07185;0.9970032042757249;0.41668852212310464;0.4179642503401155;-0.40779129754851057;-0.40905907343243547;0.9870274858785738;1.000058773816228;10.00023304871135;0.41676579611347486;-0.4352280206468834;-0.4352279717251553;0.4222666864420365;0.4046209145761891;0.5848283665917579;0.9998982971693126
10.08185;0.9970038716087967;0.4166875683025317;0.41796360362427587;-0.40779418497949155;-0.4090623802959953;0.9870268440404706;1.0000610866024273;10.000234856176165;0.4167653383529028;-0.4352280202615669;-0.43522797095559207;0.4222668803245032;0.40462560917970364;0.5848320569817407;0.9998977844029183
10.09185;0.9970054883435123;0.4166870660936192;0.4179629807548743;-0.4077986091115523;-0.4090668188523852;0.987025253074673;1.00006332858302;10.000236431386478;0.4167648834795907;-0.4352280198608386;-0.4352279701999004;0.42226807149368606;0.4046303097771636;0.5848364427750223;0.9998973205181604
10.10185;0.9970060586961573;0.4166861656631312;0.4179623678482301;-0.40780260267920704;-0.4090712352469654;0.98702471418015;1.0000654958305228;10.000237735129732;0.4167644351663566;-0.4352280194452986;-0.4352279694587852;0.422268258942054;0.4046350116334491;0.5848400787882971;0.9998969048930209
10.11185;0.9970075809571264;0.4166856011598018;0.41796166383716743;-0.4078059207171886;-0.4090745642150595;0.9870232283462089;1.0000675854717525;10.00023872720927;0.4167639968683501;-0.4352280190154647;-0.43522796873310143;0.4222684417375545;0.40463971000775917;0.5848436860437157;0.9998965348403729
10.12185;0.9970080584516082;0.4166846998932986;0.41796103026531034;-0.4078099143027337;-0.4090789805820686;0.9870217971718822;1.0000695949301581;10.000239374530448;0.4167635720034247;-0.4352280185717368;-0.43522796802405395;0.42226861943255833;0.40464440076234004;0.5848472641508698;0.9998962035266197
10.13185;0.9970094882315024;0.41668419736431367;0.41796036608712994;-0.4078143384867673;-0.409083419084089;0.9870214217741899;1.000071520670139;10.000239652633063;0.4167631639224045;-0.43522801811425693;-0.43522796733308355;0.42226979233581935;0.4046490803400663;0.5848515345808332;0.9998959005181985
10.14185;0.9970098730076719;0.4166832463809368;0.4179596569847569;-0.40781722597594877;-0.40908672586732414;0.98702010208592;1.0000733575631573;10.000239540865557;0.416762775642165;-0.43522801764301566;-0.4352279666616433;0.42226996142203027;0.40465374539753984;0.5848550524168382;0.9998956139248911
10.15185;0.9970112109311277;0.4166827586334922;0.41795897769639995;-0.4078216501912388;-0.4090911643476907;0.987019837823357;1.0000751003046964;10.00023901542906;0.41676240972930884;-0.435228017158055;-0.4352279660112675;0.4222701281247577;0.40465939271973433;0.5848592300594508;0.9998953323964376
10.16185;0.9970115598432947;0.41668231802377537;0.41795872309653387;-0.4078252480443652;-0.40909516198368384;0.9870186292168692;1.0000767458302289;10.000238045752003;0.41676206840534324;-0.43522801665949423;-0.4352279653837897;0.4222712942483974;0.4046630193634137;0.5848627119554816;0.9998950465634197
10.17185;0.9970128147366307;0.4166818000135959;0.4179579718392081;-0.4078285661777732;-0.4090984908871565;0.9870184766551788;1.0000782944694055;10.000236600780594;0.41676175366577894;-0.4352280161474557;-0.4352279647811903;0.42227146168666196;0.40466762277582524;0.5848661290573697;0.9998947496657881
10.18185;0.9970130356971503;0.4166809643346806;0.417957294668848;-0.40783255983480393;-0.4091029071953117;0.987017380478827;1.0000797494191118;10.000234659347765;0.41676146728059943;-0.4352280156219883;-0.43522796420511245;0.4222716317882168;0.404672200912912;0.5848695114798471;0.9998944371987876
10.19185;0.9970142251606859;0.4166793827776417;0.41795542153994597;-0.40783593651563543;-0.40910629477971594;0.9870163411733697;1.000081115642699;10.000232209326125;0.416761210798199;-0.4352280150831221;-0.43522796365668365;0.4222718050190371;0.40467675242151435;0.5848728604124609;0.9998941063032742
10.20185;0.9970143915015439;0.41667859585842193;0.4179547327659079;-0.4078399301997038;-0.4091107110744497;0.9870163595203423;1.0000823989702776;10.000229236531421;0.4167609855760086;-0.43522801453109095;-0.43522796313683526;0.4222719813689851;0.40468127675235865;0.5848761774010129;0.9998937556111203
10.21185;0.9970155369274318;0.41667823275617605;0.41795401730966975;-0.40784435451892576;-0.40911514951012123;0.987015436662548;1.000083605753632;10.000225720613576;0.41676079245802644;-0.4352280139664513;-0.43522796264666486;0.42227316090418027;0.4046857739954386;0.5848801857253159;0.9998933852278178
10.22185;0.9970156674275699;0.41667744514124905;0.41795326050142256;-0.40784724211983325;-0.4091184562302297;0.9870155738186336;1.0000847430533986;10.000221645661297;0.416760631240027;-0.4352280133900221;-0.4352279621876683;0.4222733439359638;0.40469024461064207;0.5848834426346234;0.9998929966436517
10.23185;0.9970167811242332;0.41667714263572936;0.4179525372632245;-0.40785166647914006;-0.4091228946502424;0.987014771818314;1.0000858186869095;10.000217012240617;0.41676050050959323;-0.4352280128029075;-0.4352279617619466;0.4222735310739831;0.40469468936271125;0.58488667093917;0.9998925929755242
10.24185;0.9970168799856098;0.4166764169439098;0.417951774834652;-0.40785455411582366;-0.40912620135342137;0.9870150308475488;1.0000868403997272;10.00021183294774;0.4167603978068462;-0.4352280122065421;-0.43522796137220127;0.42227372327398655;0.40469910929609304;0.5848898714113965;0.9998921792274938
10.25185;0.9970179592105;0.4166761765178921;0.417951048831662;-0.40785897851972797;-0.409130639754818;0.9870143499642049;1.0000878146007135;10.00020612063351;0.4167603199351373;-0.4352280116024236;-0.435227961021449;0.4222749215780878;0.4047035054920954;0.5848937669336773;0.9998917617965408
10.26185;0.9970180182353023;0.41667551276575915;0.4179502866548152;-0.4078618661959166;-0.4091339464370553;0.9870137263907176;1.0000887461161065;10.000199890397075;0.41676026355745427;-0.4352280109916406;-0.4352279607126775;0.4222751267377521;0.4047078789090787;0.5848969150657106;0.9998913474894726
10.27185;0.9970190496177078;0.41667533464411693;0.4179495632649318;-0.4078662906471211;-0.4091383848149889;0.9870141557028588;1.000089638858347;10.00019316591931;0.41676022587691564;-0.43522801037462466;-0.4352279604485066;0.4222753392507652;0.4047112306848066;0.5848993471567759;0.9998909424954169
10.28185;0.9970190509304183;0.41667473427523205;0.4179488054122397;-0.4078691783649682;-0.4091416914711215;0.9870136331629302;1.0000904957318744;10.000185973511753;0.4167602048334142;-0.43522800975131387;-0.4352279602308281;0.42227555973296504;0.40471556254480745;0.5849024482668169;0.9998905511896732
10.29185;0.9970200139482569;0.4166746209634311;0.4179480882759844;-0.4078736028653059;-0.4091461298207958;0.9870141546867061;1.0000913179135857;10.000178331010629;0.41676019849244317;-0.4352280091215445;-0.4352279600605521;0.4222767890998277;0.40471987681415006;0.5849062489926431;0.9998901757487425
10.30185;0.997020934457464;0.41667448236642823;0.4179473176722826;-0.4078769212835481;-0.4091494585953272;0.9870137165272358;1.0000921049081348;10.00017024566075;0.4167602042397499;-0.4352280084853068;-0.43522795993767227;0.42227702835554753;0.40472417618968054;0.5849093060339426;0.999889817567304
10.31185;0.9970208083342834;0.4166740397874048;0.41794663427766715;-0.4078809151747248;-0.4091538747650266;0.9870143150169812;1.0000928552940338;10.000161724022188;0.416760218696757;-0.4352280078428418;-0.4352279598616518;0.42227727813194416;0.4047284635892824;0.5849123416212435;0.9998894791951984
10.32185;0.9970216276074777;0.4166739673505336;0.4179458789235818;-0.40788423364142096;-0.4091572035068704;0.9870139471887593;1.00009356730483;10.000152784104541;0.4167602380656237;-0.4352280071947814;-0.43522795983179696;0.42227753820892366;0.40473174199219575;0.5849146638816133;0.9998891651703568
10.33185;0.997021390381478;0.4166735311742932;0.4179451552570243;-0.40788712146392353;-0.40916051008316967;0.9870146104582852;1.0000942391171415;10.000143462424397;0.4167602582983498;-0.4352280065421766;-0.435227959847315;0.42227880738053947;0.40473601405494936;0.5849183785284239;0.9998888816352811
10.34185;0.9970220898721407;0.41667358033935237;0.41794448025030084;-0.40789154608258454;-0.4091649483503882;0.9870143010063829;1.0000948692456422;10.00013381518106;0.4167602753856451;-0.43522800588627486;-0.4352279599071507;0.4222790838970803;0.40474028171660964;0.5849213491510433;0.9998886357202884
10.35185;0.9970217259818976;0.4166732054984725;0.41794378167048973;-0.4078944339412265;-0.4091682548912123;0.9870140132697004;1.000095456735362;10.00012391139789;0.4167602858041596;-0.43522800522823935;-0.43522796000991243;0.4222793661155602;0.4047445462082764;0.5849242968023562;0.999888435331673
10.36185;0.9970222943514406;0.41667331479819475;0.41794313564475905;-0.4078988586014461;-0.40917269312141075;0.9870147405718036;1.000096000450008;10.000113823215719;0.4167602867282165;-0.43522800456898963;-0.4352279601539152;0.42227965282166713;0.40474780826253515;0.5849265288094742;0.9998882886672229
10.37185;0.9970217972113061;0.41667299947075936;0.4179424708118304;-0.4079017464934579;-0.4091759996229641;0.9870144752589731;1.0000964978730833;10.000103619936585;0.41676027600766175;-0.43522800390915894;-0.43522796033719013;0.4222799432648982;0.4047520682109254;0.5849294289332484;0.9998882033629191
10.38185;0.997022231636574;0.41667310936977137;0.41794180576363144;-0.4079050650871667;-0.4091793282515366;0.9870152090056522;1.0000969447145631;10.000093362530961;0.4167602519710642;-0.43522800324907207;-0.4352279605576246;0.4222812371729632;0.4047563262301526;0.584933027066148;0.9998881859146237
10.39185;0.9970215998168349;0.4166729110167506;0.4179412459274772;-0.40790905911234715;-0.4091837442677552;0.9870149343092629;1.0000973360462337;10.000083100563694;0.4167602131784453;-0.435228002588797;-0.43522796081326376;0.4222815346536884;0.40475958269112977;0.5849351876754137;0.9998882411984736
10.40185;0.9970219495091769;0.4166735090873117;0.41794104346835637;-0.4079119819631974;-0.40918665415142946;0.9870156460658136;1.000097668064146;10.000072880591743;0.4167601584500893;-0.4352280019283089;-0.43522796110235856;0.4222818358568259;0.40476383832548896;0.5849380168251357;0.9998883720481236
10.41185;0.9970221720612205;0.41667370442178997;0.4179404617074122;-0.4079153006072744;-0.4091899827054356;0.9870153414767296;1.0000979391308193;10.00006276096812;0.41676008709306084;-0.43522800126755823;-0.43522796142319387;0.42228214065693653;0.4047680943305289;0.5849408220913068;0.9998885791673009
10.42185;0.9970213162926383;0.41667358983034136;0.41793999343223587;-0.40791929466671817;-0.4091943986427205;0.9870160187244428;1.0000981498604395;10.000052815248438;0.4167599989275037;-0.4352280006063645;-0.4352279617741589;0.42228344862028167;0.40477135232216466;0.584943632114368;0.9998888613667695
10.43185;0.9970213746887663;0.4166738389509626;0.4179394801451544;-0.4079226133372307;-0.4091977271415936;0.9870156763259244;1.000098302283187;10.000043121435626;0.4167598941811569;-0.4352279999443192;-0.43522796215404497;0.42228375916157446;0.4047756139878789;0.5849463852818367;0.9998892161973559
10.44185;0.9970203469195517;0.41667371773094003;0.41793902582539266;-0.40792550131135735;-0.4092010334620703;0.9870163133580597;1.0000983983105225;10.000033751787468;0.41675977354614396;-0.4352279992808429;-0.4352279625621778;0.42228407183432465;0.4047798806945994;0.5849491088804988;0.9998896405611394
10.45185;0.9970202287336343;0.41667401676111865;0.4179385883929618;-0.4079288200051338;-0.4092043619019124;0.987015929599919;1.0000984387375749;10.000024769759305;0.41675963814902084;-0.4352279986154255;-0.4352279629981724;0.4222843867272421;0.4047831532734122;0.5849511083738455;0.9998901307156298
10.46185;0.9970190228106812;0.41667400210877226;0.417938270376117;-0.4079328140949119;-0.40920877772137554;0.9870165255473596;1.0000984238685038;10.00001622944956;0.41675948918619954;-0.4352279979479758;-0.4352279634615208;0.42228570457746806;0.40478743209797985;0.5849544879051928;0.9998906822791797
10.47185;0.9970187276356736;0.41667434736222625;0.4179379109974566;-0.4079361328107771;-0.4092121060994407;0.9870161022198595;1.0000983550441338;10.000008175399136;0.4167593276560715;-0.435227997278939;-0.4352279639513837;0.42228602641762875;0.4047907173826859;0.5849564190276563;0.9998912907500904
10.48185;0.9970183478899044;0.4166747138763255;0.4179375905805128;-0.407939451539748;-0.4092154344460005;0.9870166606286914;1.0000982351449876;10.000000647490822;0.4167591545207051;-0.4352279966089971;-0.4352279644666165;0.422286353276773;0.4047950092600564;0.5849590084976547;0.9998919518786769
10.49185;0.9970168901583615;0.4166735974172695;0.4179362211683537;-0.40794239806787325;-0.40921879930807886;0.9870162018439715;1.0000980677292903;9.99999369034907;0.41675897090927944;-0.4352279959387559;-0.43522796500582406;0.4222866862601855;0.4047983075232956;0.5849608741659227;0.9998926617765812
10.50185;0.9970163574449623;0.41667399834854413;0.4179359783501229;-0.4079457168212566;-0.4092221275925339;0.9870167279191797;1.0000978563745562;9.999987352213742;0.4167587780513177;-0.4352279952686947;-0.4352279655674273;0.42228702663738854;0.40480261161074005;0.5849634024072566;0.999893417099891
10.51185;0.9970147578262617;0.41667407375646076;0.41793585439064035;-0.4079497109525729;-0.4092265432574926;0.987016242461119;1.0000976046846815;9.999981672009051;0.41675857712925835;-0.4352279945991738;-0.4352279661497638;0.4222883756043339;0.40480592096890794;0.5849659326801562;0.9998942149704398
10.52185;0.997014092988523;0.4166744944646511;0.4179356879852177;-0.4079530297320512;-0.40922987148369;0.9870167501589252;1.0000973160360518;9.999976675400891;0.4167583692196018;-0.43522799393040784;-0.43522796675109615;0.42228873381550563;0.4048102352142733;0.5849684065518768;0.999895053058845
10.53185;0.9970123696406504;0.41667452352253237;0.41793558021457383;-0.4079559177840773;-0.4092331775328321;0.9870162556993037;1.000096992977251;9.999972384416305;0.4167581552628755;-0.4352279932625111;-0.43522796736955066;0.4222891010198323;0.4048135539655666;0.5849701624172324;0.9998959304885591
10.54185;0.9970115887324162;0.41667494823334755;0.41793548649711854;-0.40795923658938554;-0.40923650570522696;0.9870167628745197;1.0000966371218338;9.999968825070606;0.4167579359096037;-0.4352279925956079;-0.4352279680031535;0.4222894760586656;0.40481787663188745;0.5849725852658203;0.9998968482073989
10.55185;0.997010755103221;0.4166753688117386;0.4179354274682558;-0.407962555408421;-0.4092398338524977;0.9870162746303819;1.0000962496624561;9.999966027272729;0.41675771146896406;-0.4352279919298992;-0.4352279686499413;0.4222908571247862;0.4048212023150316;0.5849750139620471;0.9998978077536201
10.56185;0.9970088726513533;0.4166753862436935;0.41793542403976003;-0.40796544348814984;-0.40924313982612964;0.9870167937733325;1.0000958315211854;9.999964020213886;0.4167574823870385;-0.4352279912656392;-0.43522796930804025;0.4222912420434482;0.40482552983409487;0.5849773902818229;0.9998988098895393
10.57185;0.9970079395698664;0.41667578979545355;0.4179354320992878;-0.4079687623289804;-0.40924646792655794;0.9870163231370664;1.0000953829312296;9.999962820982937;0.41675724981290957;-0.4352279906031818;-0.43522796997573227;0.42229162861542024;0.40482885777602956;0.5849790528603519;0.999899854372962
10.58185;0.9970059578534528;0.41667584532375823;0.4179355527836924;-0.4079727565172029;-0.40925088341552673;0.9870168652976634;1.0000949033450157;9.999962422413097;0.41675701545544436;-0.43522798994320355;-0.43522797065140506;0.4222920150184051;0.4048321846713342;0.5849806943497309;0.9999009400721965
10.59185;0.9970049223580459;0.4166762276562266;0.41793562433332965;-0.40797607537840375;-0.4092542114750396;0.9870164230056495;1.0000943916780498;9.99996279522919;0.41675678099655605;-0.4352279892868057;-0.43522797133320396;0.4222923998670481;0.4048365092805819;0.5849830069757784;0.9999020644982712
10.60185;0.9970038313990477;0.41667660098139675;0.41793572649816857;-0.40797939425174257;-0.4092575395174273;0.9870170000284544;1.0000938467063456;9.999963898990988;0.4167565478387136;-0.43522798863529777;-0.43522797201861435;0.4222937818863093;0.40483983073635765;0.5849853281102532;0.9999032235446411
10.61185;0.9970016835983071;0.41667657151485704;0.41793588086380407;-0.4079822823673689;-0.4092608453955532;0.9870166010607357;1.000093267775399;9.99996568373792;0.41675631728273493;-0.4352279879899618;-0.43522797270451247;0.42229415969040496;0.40484414858063267;0.5849875979074868;0.9999044122770503
10.62185;0.9970004744493659;0.4166769330371569;0.4179360441735632;-0.40798560126187156;-0.4092641734117166;0.9870172308293202;1.0000926549664737;9.999968085721143;0.4167560906606203;-0.4352279873519736;-0.43522797338761726;0.42229453183405463;0.40484746274334676;0.5849891537986686;0.9999056256558866
10.63185;0.996998206290941;0.4166768963401601;0.41793625979972365;-0.40798848939186455;-0.4092674792691294;0.9870168939349427;1.000092008257273;9.999971032274532;0.41675586906097745;-0.43522798672244756;-0.4352279740647853;0.4222948969773129;0.4048507734340223;0.5849906882479774;0.9999068583654835
10.64185;0.9969968768979155;0.4166772550918831;0.41793648420941465;-0.4079918083074584;-0.4092708072703466;0.9870175954955676;1.0000913266122209;9.999974451413815;0.41675565288674954;-0.435227986102568;-0.4352279747331703;0.42229625388901315;0.4048550810985016;0.5849936160237647;0.9999081047163632
10.65185;0.9969954892228114;0.4166776151479995;0.41793673889161265;-0.40799512723539677;-0.409274135268569;0.9870173411386541;1.0000906080845995;9.999978272210516;0.4167554417930001;-0.4352279854935821;-0.43522797539051067;0.4222966011636527;0.40485838638315846;0.584995110444994;0.9999093591503316
10.66185;0.9969931001673636;0.4166780126531004;0.4179374553254352;-0.407997619613266;-0.40927702241146735;0.98701813629959;1.0000898509500074;9.999982422753211;0.4167552349385341;-0.4352279848967364;-0.43522797603529717;0.42229693709266314;0.4048616900140561;0.5849965865141552;0.9999106167017963
10.67185;0.9969916045113432;0.4166783782693306;0.4179377700075143;-0.4080009385617202;-0.40928035041297256;0.9870179853720958;1.0000890541090863;9.999986836407162;0.4167550310828143;-0.43522798431344667;-0.4352279766666544;0.4222972599747527;0.4048649927807977;0.5849980449230693;0.9999118729264168
10.68185;0.9969890609989381;0.4166783515453518;0.4179381361749849;-0.4080038267279093;-0.4092836562701717;0.9870188905731345;1.0000882161007736;9.999991456632033;0.4167548287656306;-0.43522798374544486;-0.435227977284224;0.4222975684463757;0.40486929557391993;0.5850001777500833;0.9999131236341438
10.69185;0.9969874700522652;0.41667872397679956;0.4179385100843448;-0.40800714569444674;-0.40928698428618215;0.9870188514223501;1.0000873345207333;9.99999623511928;0.4167546268146541;-0.43522798319465444;-0.43522797788808076;0.42229886133369143;0.40487259916918167;0.5850023219345222;0.9999143651032067
10.70185;0.9969858366709452;0.4166790991090257;0.4179389125201693;-0.4080104646708335;-0.4092903123123636;0.9870198655056229;1.0000864062379553;10.000001132268219;0.416754424618928;-0.43522798266298673;-0.43522797847843603;0.4222991372393647;0.40487590397119533;0.5850037253044426;0.9999155942737549
10.71185;0.9969831663754235;0.41667907973145846;0.41793936360491973;-0.40801335285393964;-0.4092936181998415;0.9870199292091063;1.0000854278543672;10.000006118821856;0.4167542219284638;-0.435227982152229;-0.435227979055342;0.42229939444286907;0.40487921017179984;0.5850051089311585;0.999916807919215
10.72185;0.9969814611696972;0.4166794555251302;0.41793981770017247;-0.4080166718480246;-0.4092969462514853;0.987021037558768;1.0000843966838247;10.000011173225662;0.41675401851923843;-0.4352279816641314;-0.435227979618652;0.4222996310684256;0.40488351809798173;0.5850071642929543;0.9999180018725488
10.73185;0.9969787289936062;0.41667937466458965;0.4179402566973357;-0.4080184539563367;-0.4092991426089772;0.9870211839808416;1.0000833112932868;10.00001628269016;0.41675381405464984;-0.4352279812006019;-0.4352279801680939;0.4222998452468949;0.40488682832030165;0.5850085070000328;0.999919171637036
10.74185;0.9969769719515508;0.41667974449117773;0.4179407515186622;-0.40802177297163755;-0.40930247069501496;0.987022360943226;1.000082170669831;10.0000214484341;0.41675360821721297;-0.4352279807636523;-0.4352279807034291;0.42230103529731966;0.4048901416204471;0.5850105516678737;0.9999203133562771
10.75185;0.9969751956905907;0.41668011010466927;0.4179412617756306;-0.40802509199949816;-0.4093057988018422;0.9870235611405832;1.0000809730655367;10.000026683083169;0.4167534008026718;-0.43522798035508076;-0.43522798122467626;0.42230119980088165;0.40489345894371764;0.5850118562124575;0.999921423995942
10.76185;0.9969724048884813;0.41668007573688287;0.41794180549057197;-0.4080279802208266;-0.4093091047810547;0.9870237777591822;1.0000797158057473;10.000032004649773;0.4167531918078228;-0.43522797997616697;-0.43522798173205324;0.4223013374602186;0.4048967812144305;0.58501314445786;0.9999225011608677
10.77185;0.9969705990487032;0.4166804336394614;0.4179423356191266;-0.40803129926984305;-0.40931243293608033;0.9870250036349674;1.0000783960242658;10.000037435036521;0.4167529817323366;-0.4352279796275877;-0.43522798222561637;0.42230144706315786;0.40490110920218386;0.5850151113549504;0.9999235431314686
10.78185;0.9969677829042284;0.41668039361674486;0.4179428923137476;-0.4080341875051713;-0.4093157389677258;0.9870252307462513;1.000077011380114;10.00004299735413;0.41675277167402885;-0.43522797930971935;-0.4352279827051934;0.4223015276279717;0.404904443753815;0.585016376292811;0.9999245489232692
10.79185;0.996965955896395;0.4166807490055016;0.41794342978602705;-0.4080375065742764;-0.4093190671793158;0.9870264504674713;1.000075560048906;10.000048712751584;0.4167525630034189;-0.4352279790229902;-0.4352279831706783;0.42230257839353413;0.4049077860744249;0.5850183573118808;0.9999255181432619
10.80185;0.9969641219911435;0.4166811058929604;0.4179439684590911;-0.4080408256546158;-0.4093223954219447;0.987026654272464;1.0000740402477646;10.000054599764802;0.4167523571059549;-0.435227978767855;-0.4352279836220824;0.4223025988333159;0.40491113767699904;0.5850196149818505;0.9999264507476651
10.81185;0.9969612850797217;0.4166810115718261;0.417944471113742;-0.40804260782572005;-0.4093245919869107;0.9870278349521441;1.000072450013684;10.000060674252452;0.41675215535081167;-0.4352279785446171;-0.43522798405939306;0.4223025889341794;0.4049145001514241;0.5850208748465441;0.9999273467125406
10.82185;0.9969594445044886;0.41668137604163114;0.4179450120378413;-0.4080459269234387;-0.40932792029634657;0.987027987218891;1.000070787343414;10.000066951423005;0.4167519589700428;-0.435227978353271;-0.4352279844826037;0.422302549341141;0.4049178748379974;0.5850221403527442;0.9999282059033912
10.83185;0.9969576039755054;0.4166817466978111;0.4179455543743893;-0.4080492460299464;-0.4093312486413193;0.9870291065580067;1.0000690506822993;10.000073449106395;0.4167517689303082;-0.43522797819331965;-0.43522798489174375;0.42230248117384667;0.40492126256437766;0.5850234145448387;0.9999290286007566
10.84185;0.996954768050628;0.4166817295813733;0.41794611959753963;-0.40805213429924364;-0.4093345548721714;0.9870291876309657;1.0000672397000956;10.000080189139618;0.416751586134963;-0.43522797806386015;-0.43522798528686;0.422302385762111;0.40492466377206043;0.585024699831084;0.9999298163365102
10.85185;0.9969529374524039;0.4166820592370556;0.41794660514701826;-0.40805434733139684;-0.4093367737318448;0.9870302243718404;1.000065355503133;10.000087195410403;0.41675141170681923;-0.43522797796395113;-0.4352279856681067;0.42230326451732064;0.4049280787972143;0.5850267195161001;0.9999305722324278
10.86185;0.9969501179720294;0.4166820624321364;0.41794717113519414;-0.4080572355993627;-0.4093400800382063;0.987031211549536;1.0000633999428081;10.000094489681073;0.41675124694450594;-0.4352279778927849;-0.4352279860358024;0.4223031189681883;0.4049315079312221;0.5850280308015661;0.9999313008861138
10.87185;0.9969483092942701;0.4166813674520874;0.4179466050017964;-0.40806061322840254;-0.40934346723218573;0.9870311455178552;1.0000613747841973;10.0001020897666;0.41675109329580473;-0.4352279778496473;-0.4352279863903703;0.4223029507316067;0.4049349513858944;0.585029355356012;0.9999320082202333
10.88185;0.9969465151318713;0.41668179201234123;0.41794714652584375;-0.40806393234089927;-0.4093467957663593;0.987032023646341;1.000059281487592;10.000110011395165;0.4167509525841108;-0.4352279778339919;-0.4352279867322615;0.42230276129375494;0.40493840925390767;0.5850306929286517;0.9999327006740891
10.89185;0.9969437388672641;0.4166817768656082;0.417947648207231;-0.40806571450855866;-0.4093489926289236;0.9870318440356757;1.0000571217178864;10.000118269349684;0.41675082687401854;-0.4352279778455581;-0.43522798706191995;0.4223025518109178;0.4049418813095905;0.5850320438129138;0.9999333833748297
10.90185;0.9969419791991649;0.41668223123853515;0.41794818328416655;-0.4080690336088521;-0.4093523212409848;0.9870326059888809;1.0000548977893964;10.000126876517687;0.416750717895388;-0.435227977884265;-0.4352279873797657;0.4223033230722094;0.40494536670409165;0.5850341303485962;0.9999340589384542
10.91185;0.9969402391609403;0.41668270089194676;0.41794871432620084;-0.40807235270274844;-0.40935564989226836;0.9870323100079343;1.0000526123670186;10.000135843726357;0.41675062674492913;-0.4352279779499822;-0.43522798768604987;0.42230307548204193;0.40494886379633704;0.5850355090593833;0.9999347282008928
10.92185;0.9969375225382925;0.4166827311830397;0.4179492044431814;-0.4080741348403411;-0.40935784687254023;0.9870329568577774;1.0000502677725758;10.000145179554435;0.41675055402307637;-0.4352279780424658;-0.4352279879807259;0.42230280896779127;0.40495237036771525;0.585036900641666;0.9999353914536279
10.93185;0.9969358293855258;0.41668323014885383;0.4179497279848501;-0.40807745391528566;-0.4093611756033553;0.9870335471742123;1.0000478652941405;10.000154895409429;0.4167505000540734;-0.4352279781614642;-0.4352279882636792;0.4223025230617864;0.4049558843520102;0.5850383034377098;0.999936048912912
10.94185;0.9969341638909242;0.41668374294825067;0.41795024805585623;-0.40808077298149176;-0.40936450437481947;0.9870330823709488;1.0000454049667382;10.000165017759688;0.4167504650292662;-0.4352279783068588;-0.4352279885349304;0.42230221726222766;0.4049594045626759;0.585039715697439;0.9999367010942091
10.95185;0.9969315301451585;0.4166838149504416;0.4179507275819994;-0.40808255508197305;-0.4093667014767776;0.9870335653681163;1.0000428865370516;10.000175587296848;0.41675044911482223;-0.43522797847869066;-0.43522798879443947;0.42230289126153675;0.40496293070044714;0.5850418576426023;0.99993734938397
10.96185;0.9969299808352403;0.416684785432226;0.41795165081404523;-0.40808547835208114;-0.409369611615763;0.9870330002563578;1.000040311052056;10.000186642447927;0.4167504524423772;-0.43522797867702645;-0.4352279890420727;0.422302544823387;0.4049664628714635;0.5850432846258126;0.9999379962423552
10.97185;0.9969284142151335;0.41668533798026236;0.41795216120137996;-0.40808879738735465;-0.4093729405097229;0.9870333918216424;1.0000376814986671;10.000198212282157;0.4167504749254631;-0.4352279789018522;-0.43522798927785894;0.42230217765933026;0.4049700012469749;0.5850447172504589;0.9999386448099771
10.98185;0.9969258868143618;0.4166854484734168;0.41795263273147115;-0.40809057944905974;-0.4093751377323157;0.9870327452743067;1.0000350020113153;10.00021032247343;0.41675051616968545;-0.4352279791530792;-0.43522798950202857;0.4223017896276444;0.40497354594896395;0.5850461547828056;0.999939298364305
10.99185;0.9969243979765735;0.4166860246364877;0.4179531403474418;-0.4080938984627938;-0.40937846670455313;0.987033065785249;1.0000322763651033;10.000222999276836;0.4167505755720688;-0.435227979430587;-0.4352279897148488;0.42230138102191905;0.40497609701959497;0.5850469053866196;0.9999399599803164
