time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
11.00185;0.9969219528453733;0.41668615705150774;0.41795361088534516;-0.40809568049826245;-0.4093806640029723;0.9870333582031068;1.0000295067291936;10.000236267127796;0.4167506523946865;-0.43522797973429395;-0.4352279899164381;0.42230095255806727;0.40497965431627514;0.5850483550828801;0.9999406325346247
11.01185;0.9969205512910942;0.4166867533921179;0.41795411901291885;-0.4080989994892386;-0.40938399304805495;0.9870326268487416;1.0000266935523523;10.00025014373218;0.4167507456953007;-0.4352279800642338;-0.4352279901066848;0.4223015052624626;0.40498321728248593;0.5850505357877747;0.9999413193152399
11.02185;0.9969191969367789;0.4166873583193125;0.41795462809981687;-0.40810231846909745;-0.4093873221266535;0.9870328747650828;1.000023836344245;10.000264639006685;0.4167508541676686;-0.43522798042049154;-0.4352279902854183;0.42230104052579864;0.40498678501246177;0.5850520066708851;0.9999420244846403
11.03185;0.9969168921688035;0.416687516566877;0.41795510127335084;-0.4081041004597783;-0.40938951952539093;0.9870321034273895;1.000020934534584;10.000279761104395;0.4167509759676428;-0.4352279808030128;-0.43522799045261173;0.4223005600287109;0.4049903566494705;0.5850534917470241;0.9999427524002461
11.04185;0.9969156336623756;0.41668813603254445;0.4179556125684866;-0.40810741940978895;-0.4093928486643962;0.9870323138245138;1.00001798841282;10.000295525485651;0.4167511085818548;-0.4352279812116124;-0.4352279906083746;0.42230006550297394;0.40499393142144585;0.5850549927564923;0.9999435063905422
11.05185;0.9969144208419325;0.4166887032477708;0.41795606616953124;-0.4081096322688186;-0.40939506827092154;0.987032507491226;1.0000150000645531;10.000311959468398;0.41675124891272264;-0.4352279816461746;-0.43522799075288743;0.42229955860851415;0.4049965083935664;0.5850558182792461;0.9999442884040373
11.06185;0.9969122518844757;0.4166889382361906;0.41795660078777713;-0.4081125202778446;-0.40939837531011597;0.9870316861447528;1.0000119734939519;10.00032909508237;0.4167513936286052;-0.4352279821066555;-0.43522799088649594;0.4222990407522178;0.40500008660765013;0.5850573524304142;0.9999450997974321
11.07185;0.9969111195322965;0.4166895135339761;0.4179570552770764;-0.40811473310039054;-0.40940059496457476;0.9870318505235529;1.0000089137952306;10.00034695420907;0.4167515395493833;-0.43522798259293044;-0.43522799100984666;0.4222995128252663;0.4050036654283509;0.5850596238952306;0.9999459418587556
11.08185;0.9969100197746478;0.416690148004799;0.41795756896558756;-0.40811805197917667;-0.40940392419966054;0.9870310001590437;1.0000058264881668;10.000365540044514;0.4167516840085659;-0.4352279831047543;-0.43522799112382654;0.4222989752228447;0.4050072446198476;0.5850611887791722;0.9999468151515698
11.09185;0.9969079488054178;0.4166903263095809;0.41795804690277827;-0.40811983384813555;-0.4094061217429617;0.9870311348070224;1.000002717349269;10.000384840202598;0.41675182514556847;-0.43522798364179704;-0.4352279912293839;0.42229842799745904;0.4050098241620611;0.5850620765184462;0.999947718390531
11.10185;0.9969068995100798;0.4166909544047584;0.41795856386375524;-0.40812315268561455;-0.40940945101550746;0.9870312555006634;0.999999592141534;10.000404830330345;0.41675196191440717;-0.43522798420367725;-0.43522799132730744;0.4222978709080769;0.40501340418539244;0.585063671867158;0.9999486481215708
11.11185;0.9969058691158067;0.4166915168161369;0.4179590248020818;-0.4081253654299716;-0.40941167074493107;0.9870303637348621;0.9999964565730001;10.000425466379179;0.4167520940037757;-0.43522798478994645;-0.4352279914179986;0.4222973034782342;0.4050169851165918;0.5850652830888947;0.9999495998631727
11.12185;0.9969038544257087;0.4166917321937699;0.4179595694673136;-0.408128253301865;-0.4094149778965666;0.9870304606102597;0.9999933165128952;10.000446675445476;0.416752221833353;-0.43522798539998925;-0.43522799150151836;0.42229772505532814;0.40501956752253987;0.5850669400380686;0.9999505696058497
11.13185;0.9969028479493609;0.41669227277263793;0.41796003759333356;-0.4081304660030961;-0.40941719765347123;0.9870295473053583;0.999990177906853;10.000468363972624;0.4167523463053397;-0.4352279860329711;-0.43522799157788017;0.422297134981954;0.4050231516329205;0.5850685840327944;0.9999515541741876
11.14185;0.9969018460708442;0.41669285809830436;0.41796056838913714;-0.4081337847554079;-0.4094205269807983;0.9870296256804919;0.9999870469546815;10.000490435715415;0.4167524683464375;-0.43522798668788326;-0.4352279916473125;0.4222965328618998;0.4050267371352415;0.5850702445725661;0.9999525505915778
11.15185;0.9968998438700287;0.41669297415992723;0.41796106565781066;-0.4081355664805378;-0.4094227246057952;0.9870296983354674;0.9999839306846202;10.00051279777419;0.4167525887322448;-0.43522798736351664;-0.4352279917103592;0.4222959185317023;0.4050293233932918;0.5850712292198383;0.9999535554601011
11.16185;0.996898830673477;0.4166934701349771;0.4179615437480529;-0.4081377791147431;-0.40942494439027044;0.9870287689586535;0.9999808367862408;10.000535356948047;0.4167527082697881;-0.4352279880584604;-0.43522799176763405;0.42229529182701026;0.405032909675517;0.5850729220800223;0.9999545651017913
11.17185;0.9968977990444385;0.41669400805498724;0.4179620820549603;-0.4081410977975821;-0.40942827374055923;0.9870288427208754;0.9999777727574286;10.000558018347192;0.41675282791593443;-0.43522798877130014;-0.43522799181947186;0.42229465255319637;0.4050364950808126;0.5850746305591707;0.999955576474376
11.18185;0.9968967395619747;0.41669447000382875;0.41796256254790054;-0.408143310386229;-0.40943049353688504;0.9870289256000134;0.9999747454505632;10.00058068266314;0.41675294865803114;-0.43522798950074243;-0.4352279918659782;0.4222950005629557;0.40503907848260345;0.5850763836710966;0.9999565878250604
11.19185;0.9968946438972708;0.4166945172765275;0.4179630654376146;-0.40814509200768884;-0.4094326911859321;0.9870280230216039;0.9999717611221323;10.000603241080151;0.4167530713537302;-0.4352279902456045;-0.4352279919073581;0.42229433573136677;0.4050426588137387;0.5850781220106954;0.9999575983640807
11.20185;0.9968935000621842;0.41669499819096106;0.4179636059026343;-0.40814841061551466;-0.409436020550573;0.9870281389787929;0.9999688254992495;10.00062557806446;0.4167531966388153;-0.4352279910049383;-0.4352279919440989;0.42229365798159757;0.40504623529352973;0.5850798744421621;0.9999586076991052
11.21185;0.9968923020227419;0.4166953986125275;0.41796408800239543;-0.4081506231277917;-0.4094382403594611;0.9870272759838199;0.9999659437497426;10.000647582739338;0.4167533248430159;-0.4352279917781441;-0.43522799197692336;0.42229296737826216;0.4050488072447138;0.5850809483191319;0.9999596155222585
11.22185;0.9968900466903909;0.4166954391871335;0.4179646507752536;-0.4081535107318904;-0.4094415475793458;0.9870274355661879;0.9999631205996673;10.000669157403392;0.41675345593181684;-0.43522799256481687;-0.4352279920066996;0.42229226418983246;0.4050523737985827;0.5850827279667384;0.9999606212645873
11.23185;0.9968887303086885;0.4166957943142403;0.4179651336503966;-0.40815572319022053;-0.4094437673956005;0.9870276188884602;0.9999603608149562;10.000690218854565;0.41675358966182485;-0.4352279933644312;-0.4352279920343517;0.4222915489948516;0.40505493388009456;0.5850838290635909;0.9999616237401519
11.24185;0.9968873564239232;0.41669612668077194;0.4179656172638589;-0.4081579356236977;-0.4094459872156069;0.9870268270709446;0.9999576695359903;10.000710698827556;0.4167537259519301;-0.4352279941760978;-0.4352279920607371;0.42229182271555865;0.4050584864988742;0.5850863584244302;0.999962621036043
11.25185;0.996884930361793;0.41669604017373046;0.4179661233636202;-0.4081597170750944;-0.4094481848871223;0.9870270613483025;0.9999550517214703;10.000730546365952;0.4167538651494195;-0.43522799499848286;-0.4352279920865602;0.4222910865139421;0.40506103106817243;0.5850874891938453;0.9999636108684276
11.26185;0.9968834534532482;0.4166963842679037;0.41796666719415726;-0.408163035529882;-0.40945151427357546;0.9870273233613037;0.9999525113778656;10.000749728314409;0.4167540079334311;-0.4352279958298929;-0.43522799211225593;0.42229034177726826;0.40506456760076864;0.5850893284568315;0.9999645910772155
11.27185;0.996881930273835;0.41669664547304436;0.41796715305677107;-0.4081652478981738;-0.40945373410294866;0.9870266151636106;0.9999500511684934;10.00076822695159;0.41675415493050577;-0.4352279966685189;-0.4352279921378743;0.42228959023660045;0.4050670967342461;0.5850904925465612;0.99996555990293
11.28185;0.9968793638829943;0.4166964858250449;0.41796766149311815;-0.4081670292835679;-0.4094559317808839;0.9870269388139498;0.9999476719167177;10.000786033119855;0.41675430641613725;-0.4352279975126384;-0.4352279921631919;0.4222888340594816;0.4050706194345543;0.5850923670156111;0.9999665160797007
11.29185;0.9968778043154174;0.41669718583713006;0.41796861823232856;-0.40816995191191624;-0.4094588424446283;0.9870262956583976;0.999945372662763;10.000803134010296;0.41675446227173224;-0.4352279983606005;-0.4352279921880016;0.4222880757557206;0.40507313667430755;0.5850935688138652;0.99996745826483
11.30185;0.9968761459680405;0.4166973704944964;0.41796910757345357;-0.40817216423652924;-0.4094610622696826;0.9870266852269625;0.9999431516152784;10.00081950711909;0.41675462196004043;-0.4352279992107437;-0.43522799221230285;0.42228831793279603;0.40507664946632316;0.5850962060426438;0.9999683842393624
11.31185;0.9968744397750169;0.41669752899490714;0.4179695988723736;-0.4081743765512789;-0.4094632820886591;0.9870271049468372;0.9999410069329073;10.000835127386509;0.41675478450901543;-0.43522800006136075;-0.43522799223627656;0.4222875631453588;0.40507915895306923;0.58509745314962;0.9999692913091275
11.32185;0.9968716852041284;0.41669726513731975;0.41797011426600233;-0.4081761578806768;-0.4094654797467013;0.9870265511302111;0.9999389371731187;10.000849975732198;0.416754948765966;-0.43522800091067787;-0.4352279922601819;0.4222868137291181;0.40508266632126244;0.5850994187284079;0.9999701772995458
11.33185;0.9968698779861067;0.41669626408452676;0.4179695008933852;-0.408178428693409;-0.40946775824874104;0.9870270196380083;0.9999369416427809;10.000864039762716;0.4167551138479042;-0.4352280017569128;-0.4352279922843319;0.42228607148088065;0.4050851725937471;0.585100720383167;0.9999710407242324
11.34185;0.9968680193423238;0.4166964008284193;0.4179700579157205;-0.4081817470480684;-0.4094710875961135;0.9870275059152221;0.9999350202145973;10.000877312439776;0.41675527927090744;-0.4352280025983552;-0.43522799230915404;0.4222853375641303;0.4050886783048985;0.5851027440463735;0.9999718803007239
11.35185;0.9968651117701467;0.4166960571486239;0.41797057955778294;-0.40818352834664295;-0.40947328521640763;0.9870270052660374;0.9999331726088421;10.000889793580429;0.41675544461795805;-0.4352280034333564;-0.4352279923352467;0.42228461275901336;0.4050911834244219;0.5851041057768086;0.9999726944302376
11.36185;0.9968631541925019;0.4166960840677536;0.41797108104419695;-0.4081857406224865;-0.40947550497235885;0.9870275132912669;0.999931398139575;10.000901492667062;0.4167556093933394;-0.4352280042603059;-0.43522799236329324;0.42228389768243496;0.4050936875837937;0.5851054978610666;0.9999734809620315
11.37185;0.996861150691707;0.4166960867534321;0.4179715846726372;-0.4081879528948958;-0.4094777247096231;0.9870280263360108;0.9999296966280657;10.000912430299886;0.416755773267606;-0.4352280050776427;-0.4352279923937587;0.4222841928592462;0.4050971901119492;0.5851083335182792;0.9999742373557804
11.38185;0.9968581067605669;0.4166956702530688;0.41797211311791554;-0.4081897341744619;-0.40947992227463925;0.987027541866801;0.9999280695371391;10.000922634006292;0.4167559362016646;-0.4352280058838008;-0.43522799242655436;0.4222834988116309;0.40509968997304496;0.5851097832375084;0.9999749615248632
11.39185;0.9968560243740154;0.41669568559715536;0.41797268268982707;-0.40819305250592114;-0.409483251532462;0.9870280583178093;0.9999265196583795;10.000932130775654;0.416756098346651;-0.43522800667704076;-0.43522799246099375;0.4222828161372628;0.40510318585122235;0.5851119506194824;0.9999756531189118
11.40185;0.9968539100025237;0.4166956214664051;0.41797319857327186;-0.4081952647745579;-0.40948547121195994;0.9870285747073698;0.9999250494595182;10.000940944984618;0.4167562599826195;-0.43522800745544155;-0.4352279924961799;0.42228214541687376;0.40510567622897503;0.5851134482958333;0.9999763135456068
11.41185;0.9968517700449551;0.41669553847027035;0.41797372025037655;-0.4081974770441157;-0.4094876908731648;0.9870280907097148;0.9999236602832364;10.000949102330026;0.4167564215742955;-0.43522800821717417;-0.43522799253158706;0.4222814870286961;0.4051081595723063;0.585114966009314;0.9999769444419986
11.42185;0.9968486141831877;0.4166950434502603;0.41797427023463246;-0.4081992583136703;-0.4094898883639918;0.9870286068360302;0.9999223532895736;10.000956631465204;0.4167565836927612;-0.4352280089606727;-0.43522799256726113;0.42228084109512676;0.40511163453591764;0.5851171935339159;0.9999775466593032
11.43185;0.996846448956242;0.4166949310459493;0.4179748059094665;-0.40820147058328804;-0.409492107991265;0.9870291242767352;0.9999211302781946;10.000963558412044;0.41675674665764095;-0.4352280096847426;-0.43522799260342865;0.42228020759839535;0.40511409980687924;0.585118743696494;0.9999781205547865
11.44185;0.9968442854400522;0.4166948088236187;0.41797534946240694;-0.40820368285413094;-0.4094943276032201;0.9870286446667624;0.9999199929606226;10.000969899656617;0.4167569103763751;-0.4352280103887643;-0.43522799263997186;0.42228058658088474;0.40511655387379336;0.5851210280959773;0.9999786666674467
11.45185;0.9968421331867551;0.41669468002225685;0.4179759009682101;-0.4082058951263391;-0.4094965472008769;0.9870291698841182;0.9999189417786578;10.00097565878963;0.41675707475129414;-0.43522801107260506;-0.4352279926761352;0.4222799784003639;0.40511999500863066;0.585123293941886;0.9999791864519565
11.46185;0.996839001672195;0.4166941518836138;0.4179764819170068;-0.4082076763901529;-0.4094987446322161;0.9870297016617573;0.9999179759207497;10.00098082263613;0.4167572401873825;-0.4352280117364023;-0.43522799271056417;0.4222793837686326;0.40512242130368514;0.5851248768872762;0.9999796828221863
11.47185;0.9968368937567312;0.4166940186045041;0.41797704836155386;-0.408209888663668;-0.4095009642042412;0.9870292412834994;0.9999170939798095;10.000985361512345;0.41675740756824275;-0.4352280123805876;-0.43522799274165974;0.42227880330357476;0.40512483086936707;0.5851264685230411;0.9999801595562395
11.48185;0.9968348147536846;0.4166938862924659;0.41797762102665126;-0.4082121009394048;-0.40950318376507633;0.9870297900538557;0.9999162940517831;10.000989240361081;0.41675757788499845;-0.4352280130057417;-0.4352279927679893;0.42227823717005347;0.40512722218031577;0.5851280688029278;0.999980619996439
11.49185;0.9968317697080809;0.41669336003666657;0.4179782204733973;-0.40821388220080235;-0.4095053811624996;0.9870303503104396;0.9999155741805256;10.000992426745134;0.4167577520807544;-0.43522801361218616;-0.43522799278844465;0.4222776854856149;0.405130594176913;0.5851303702464301;0.9999810665911827
11.50185;0.9968297602706835;0.41669328989482946;0.4179788611668052;-0.4082172005388346;-0.40950871026245295;0.9870299258110525;0.9999149332895192;10.000994887183781;0.4167579309711016;-0.4352280141998093;-0.43522799280215196;0.4222771488574161;0.4051329460557616;0.5851319882723839;0.999981501300764
11.51185;0.9968277927687976;0.416693162541337;0.41797944712895463;-0.4082194128186553;-0.40951092979371095;0.987030520947301;0.99991437103267;10.000996586897056;0.41675811507351684;-0.43522801476824063;-0.43522799280834623;0.42227762807883196;0.4051352771584959;0.5851343363992872;0.9999819263242148
11.52185;0.9968258711256116;0.41669303582202616;0.41798003722152893;-0.4082216250994518;-0.4095131493165708;0.9870311393670512;0.9999138869655574;10.000997500714037;0.4167583048246666;-0.4352280153171638;-0.4352279928061728;0.4222771234317549;0.4051375869860743;0.5851359707389159;0.9999823446689884
11.53185;0.9968229988692902;0.4166925132286396;0.4179806534443501;-0.40822340635330717;-0.4095153466791651;0.9870307830707619;0.9999134803917102;10.000997625674179;0.4167585010488537;-0.43522801584656085;-0.43522799279446733;0.42227663460075376;0.4051398749722174;0.5851376122984514;0.9999827592063371
11.54185;0.9968211744769929;0.4166923853882758;0.41798125265589076;-0.4082256186299436;-0.4095175661888682;0.9870314523935348;0.9999131507505904;10.000996984057242;0.41675870494103406;-0.43522801635671465;-0.43522799277183216;0.4222761610310391;0.4051431402679186;0.5851399531434697;0.9999831705120672
11.55185;0.9968194007206018;0.4166922555051076;0.4179818567467112;-0.4082278309037222;-0.40951978569329367;0.987032146265621;0.9999128980130966;10.000995615811272;0.4167589176803946;-0.43522801684801626;-0.4352279927369891;0.4222757020236242;0.40514538186773374;0.5851416086633545;0.9999835760299651
11.56185;0.9968176788264013;0.41669212271011985;0.4179824657248434;-0.4082300431736812;-0.4095220051926726;0.9870318623795868;0.9999127229925638;10.000993570616783;0.4167591402631285;-0.4352280173208276;-0.4352279926891623;0.42227525662932847;0.4051475987300557;0.5851432711076127;0.999983971216835
11.57185;0.9968150110190442;0.41669153216131655;0.417983042453918;-0.40823071834557917;-0.40952309297453615;0.9870325972061714;0.9999126274363488;10.000990903620652;0.41675937358028176;-0.4352280177755419;-0.4352279926281911;0.42227482382862425;0.4051497896719977;0.5851449400076614;0.999984350880635
11.58185;0.9968133952778547;0.4166913920927588;0.4179836608368829;-0.4082329306028462;-0.40952531246433044;0.9870333456028977;0.9999126133481935;10.000987671303616;0.41675961844537435;-0.4352280182126703;-0.43522799255420974;0.42227540296485877;0.4051519532605368;0.5851473362124183;0.9999847096640588
11.59185;0.9968118339596053;0.4166912476507437;0.41798428380089614;-0.4082351428532478;-0.4095275319503226;0.9870331005662206;0.9999126817704799;10.000983927589406;0.41675987557295974;-0.4352280186326864;-0.4352279924672366;0.4222749938562602;0.4051540879610304;0.5851490160626789;0.9999850417262178
11.60185;0.9968093296978459;0.41669070201391034;0.41798493264977793;-0.4082369240545991;-0.4095297292803124;0.9870338540115497;0.9999128324225667;10.000979720827345;0.41676014564279507;-0.43522801903566427;-0.435227992366949;0.42227459642077547;0.405157192543482;0.5851513935822488;0.9999853403303217
11.61185;0.9968078815269956;0.41669054553706913;0.4179855631072343;-0.40823913628611924;-0.4095319487617906;0.9870345980837525;0.9999130645264896;10.000975093517189;0.41676042924181295;-0.4352280194211463;-0.4352279922526587;0.4222742102275909;0.40515926629498356;0.585153084884589;0.9999855987495061
11.62185;0.9968064940921681;0.4166903816675251;0.41798619575169027;-0.4082413485085973;-0.4095341682425495;0.9870353258139628;0.9999133776441167;10.000970086302924;0.4167607266039733;-0.4352280197884665;-0.4352279921235639;0.42227383423203574;0.4051613088730149;0.5851547835986957;0.9999858120539359
11.63185;0.9968051728652145;0.41669021027304004;0.41798682927759506;-0.40824356072215895;-0.4095363877238246;0.9870350310570289;0.9999137715476013;10.000964743797528;0.41676103751255994;-0.435228020137055;-0.435227991979068;0.42227346678885985;0.4051633201814185;0.5851564910218959;0.9999859779319722
11.64185;0.996802926498829;0.41668963607606596;0.41798748386654727;-0.408245341877335;-0.40953858505377166;0.9870357084445913;0.9999142452667895;10.000959118678898;0.4167613614492944;-0.435228020466439;-0.43522799181896005;0.4222731059886021;0.4051653002315941;0.5851582077743718;0.9999860963162966
11.65185;0.9968017595114668;0.41668945164021487;0.41798811449652706;-0.4082475540727469;-0.40954080454060365;0.9870363533844494;0.9999147961161032;10.000953269499107;0.41676169773803995;-0.4352280207762953;-0.43522799164363163;0.4222727500030237;0.4051672489112909;0.5851599337573204;0.9999861682049452
11.66185;0.9968006789157532;0.4166892624798302;0.41798874121791424;-0.40824976626149095;-0.40954302403280024;0.9870359619773972;0.9999154193413657;10.00094725463188;0.41676204572922937;-0.43522802106655856;-0.43522799145423374;0.42227339710266515;0.40516916611949216;0.5851623902833887;0.9999861941112708
11.67185;0.9967996879758907;0.4166890698439559;0.41798936214679305;-0.4082519784441758;-0.40954524353241334;0.9870365313028342;0.9999161087451388;10.000941130963591;0.41676240515301927;-0.4352280213373126;-0.43522799125254324;0.42227304560287376;0.4051710521418525;0.5851641343976395;0.9999861730438598
11.68185;0.9967977892332275;0.416688420558321;0.4179899380900811;-0.40825265350780754;-0.40954633132879903;0.9870370594384726;0.99991685783377;10.000934956254893;0.41676277630664343;-0.4352280215886105;-0.4352279910407002;0.42227269406290346;0.4051729074898472;0.5851658886994702;0.9999861022923575
11.69185;0.9967969790302263;0.4166882243988488;0.41799054068846303;-0.4082548656771694;-0.40954855084910646;0.9870365445291169;0.9999176605948444;10.000928790147597;0.41676315982012563;-0.4352280218204121;-0.43522799082097974;0.4222723414189027;0.405174732292186;0.5851676550405955;0.9999859779135686
11.70185;0.9967963088535832;0.41668845974269253;0.4179915410414211;-0.408256682068351;-0.40955035164791875;0.9870369844157977;0.9999185119373054;10.000922693280494;0.4167635564358651;-0.43522802203268185;-0.4352279905956335;0.42227198683895084;0.40517652618097105;0.5851694360256435;0.999985795642355
11.71185;0.9967956691420873;0.41668826659050595;0.4179921169312462;-0.4082588942287841;-0.4095525711922858;0.9870373772618629;0.9999194079952576;10.000916724462776;0.4167639671187953;-0.4352280222256171;-0.43522799036678583;0.4222716296310926;0.40517828880548845;0.5851712348977735;0.9999855515483452
11.72185;0.9967951084059342;0.41668807847074074;0.41799267749663827;-0.4082611063862045;-0.4095547907483116;0.9870377216543748;0.9999203459567679;10.000910941360617;0.4167643931626759;-0.43522802239979314;-0.4352279901363183;0.4222712692716887;0.4051800201892266;0.5851730550789807;0.999985242543856
11.73185;0.9967936235473754;0.41668744367725136;0.41799318496183413;-0.4082617814197859;-0.4095558786022774;0.9870370162929241;0.9999213238972737;10.000905407017473;0.4167648360261855;-0.4352280225561395;-0.4352279899058785;0.42227190542122695;0.40518172065625985;0.5851756212137526;0.9999848674710539
11.74185;0.9967932069242728;0.4166872732454477;0.417993712860153;-0.4082639935733276;-0.40955809818012034;0.9870372601115055;0.9999223411342625;10.000900192788121;0.4167652970976587;-0.4352280226958824;-0.4352279896770991;0.42227153801812783;0.40518339058985514;0.5851774928508768;0.9999844280879991
11.75185;0.9967928542842495;0.4166871149993148;0.4179942240543242;-0.40826620572841815;-0.4095603177682529;0.9870374528195796;0.999923398001367;10.00089537401621;0.41676577762696715;-0.4352280228204735;-0.4352279894516108;0.4222711674101693;0.40518503019389757;0.5851793937847444;0.9999839283969753
11.76185;0.9967925590824828;0.4166869707053762;0.41799471855672726;-0.4082684178865297;-0.40956253736628756;0.9870365953415793;0.9999244946704487;10.000891022732262;0.4167662786806034;-0.43522802293147256;-0.4352279892305579;0.4222707944010429;0.4051866394847238;0.5851813252324399;0.9999833727639081
11.77185;0.9967913153164333;0.41668644618078016;0.41799521815377066;-0.40827019897220523;-0.4095647348201093;0.9870366895790778;0.9999256305110069;10.000887199933024;0.4167668008697012;-0.43522802303048996;-0.43522798901415666;0.42227042025726463;0.40518821852660386;0.5851832870040902;0.9999827648240662
11.78185;0.9967911115125597;0.4166862760853837;0.41799562090317777;-0.408271305085209;-0.40956584487862907;0.9870367380412385;0.9999268045583354;10.000883951852666;0.41676734396767673;-0.4352280231192168;-0.4352279888018741;0.42227004665925416;0.4051897675896798;0.58518527792372;0.9999821076479396
11.79185;0.9967909394023785;0.4166861835943168;0.41799606617001983;-0.408273517256135;-0.40956806450714894;0.987036743892587;0.9999280160453159;10.000881310673375;0.416767906914835;-0.4352280231993185;-0.43522798859296175;0.4222696755335609;0.40519128729120063;0.5851872966854806;0.9999814041484086
11.80185;0.9967907900192773;0.4166861127437055;0.4179964957817311;-0.40827572943317064;-0.40957028414719393;0.9870357108850634;0.9999292642301998;10.000879296155047;0.41676848835989383;-0.4352280232721013;-0.43522798838672455;0.42226930888619696;0.4051927788476741;0.5851893423689216;0.9999806567371682
11.81185;0.9967896577487977;0.41668567099776904;0.41799693266419136;-0.4082775105322419;-0.4095724816453687;0.9870356427352907;0.9999305479103617;10.000877922789346;0.41676908712569866;-0.4352280233383556;-0.43522798818242653;0.4222699487485034;0.405194244036078;0.5851921358438024;0.999979866039098
11.82185;0.9967895343808373;0.4166855946142588;0.4179972765809914;-0.4082786166693428;-0.4095735917507722;0.987035542498197;0.999931865403129;10.000877213280774;0.41676970213123504;-0.43522802339868216;-0.4352279879792263;0.42226959707087947;0.40519568477938533;0.5851942329989935;0.9999790299249249
11.83185;0.9967894162922998;0.41668560720228376;0.4179976686259162;-0.40828082886481776;-0.4095758114281191;0.9870354128080919;0.9999332150368339;10.000877204972063;0.4167703319879763;-0.4352280234538918;-0.4352279877761457;0.4222692554745238;0.40519610273147355;0.5851956614430454;0.9999781440963061
11.84185;0.9967892981516129;0.41668565133905217;0.4179980517964762;-0.4082830410675529;-0.40957803111815516;0.9870342565673391;0.9999345952507613;10.000877943559393;0.4167709747871142;-0.43522802350503353;-0.43522798757188974;0.42226892510894887;0.40519749899409907;0.5851978040068929;0.999977203668271
11.85185;0.9967881757252751;0.41668527282321927;0.4179983907123169;-0.4082837161350051;-0.4095791191072382;0.9870340769911358;0.9999360039300622;10.000879476226014;0.4167716282303;-0.4352280235531734;-0.4352279873648564;0.4222686066812925;0.4051988740585875;0.585199966321273;0.9999762042358183
11.86185;0.9967880403984363;0.41668537983304066;0.4179987610881304;-0.4082859283489307;-0.4095813388215102;0.987033877130066;0.9999374379192961;10.0008818490432;0.4167722897780865;-0.43522802359918983;-0.43522798715351063;0.42226830048052644;0.4052002281210408;0.5852021460862259;0.9999751418839158
11.87185;0.996787888022171;0.4166855173891382;0.4179991275816609;-0.4082881405686609;-0.40958355854680284;0.9870326598703202;0.999938893469677;10.000885101875573;0.41677295676160087;-0.4352280236436249;-0.43522798693670395;0.42226800648537244;0.4052015615940498;0.5852043407708578;0.9999740132188268
11.88185;0.9967877141656786;0.41668562587769087;0.41799943282523794;-0.4082892467431396;-0.40958466872299165;0.9870324281315096;0.9999403672404578;10.000889262456852;0.41677362656583633;-0.4352280236866289;-0.43522798671358826;0.4222677247351387;0.4052028754492169;0.5852065483000727;0.9999728160503093
11.89185;0.9967875158079923;0.4166858207934404;0.4179997951317067;-0.4082914589710646;-0.4095868884675933;0.9870321845143497;0.9999418566154896;10.000894345112647;0.41677429668505495;-0.4352280237280538;-0.4352279864834446;0.42226745566681473;0.40520317130236333;0.5852080752959717;0.9999715496385898
11.90185;0.9967862923021765;0.41668564610120606;0.4180001781554653;-0.40829324010024226;-0.4095890860657588;0.9870319313246428;0.9999433587380795;10.000900354553126;0.41677496456789603;-0.4352280237675212;-0.43522798624589354;0.42226819996696446;0.40520445128300686;0.5852110277536102;0.9999702137823319
11.91185;0.9967860392482255;0.4166858333289825;0.4180004804469886;-0.40829434628128636;-0.4095901962651318;0.9870306714542062;0.9999448694141342;10.000907289701649;0.4167756275580811;-0.43522802380446135;-0.4352279860010635;0.42226795814498996;0.40520571769570185;0.5852132696435246;0.9999688079852929
11.92185;0.9967857567618502;0.41668499679844145;0.41799973207910424;-0.4082966170309901;-0.409592474732582;0.9870304088500432;0.9999463829045373;10.000915140659316;0.4167762832606758;-0.4352280238382535;-0.43522798574917065;0.422267730357719;0.4052069726950063;0.5852155211322829;0.9999673320434361
11.93185;0.9967854442584444;0.4166852897813381;0.4180000934674108;-0.4082988292654221;-0.40959469450102576;0.9870301477170308;0.9999478923551108;10.000923883597746;0.41677693010476624;-0.435228023868165;-0.435227985490051;0.42226751649025823;0.40520821811508684;0.5852177803949814;0.9999657870913604
11.94185;0.9967851021252415;0.4166855476023486;0.4180003958305852;-0.4082999354539686;-0.40959580471385076;0.987029891628164;0.999949390406749;10.000933483766891;0.41677756744390404;-0.43522802389309545;-0.4352279852232694;0.422267316178223;0.4052084553754012;0.5852193531072377;0.9999641758263769
11.95185;0.996783732736752;0.4166854912295634;0.4180007774845077;-0.40830171658445447;-0.40959800233467414;0.9870286436462917;0.9999508699833697;10.000943905402075;0.4167781951209547;-0.43522802391165943;-0.43522798494844916;0.4222671287957668;0.40520968545730174;0.5852216218693235;0.9999625022987709
11.96185;0.9967833341332827;0.416685794534484;0.4180010767762032;-0.40830282277742336;-0.4095991125530369;0.9870284062195549;0.99995232546424;10.000955118520025;0.4167788130567145;-0.43522802392254417;-0.4352279846653628;0.4222669536056486;0.40521090884424577;0.5852238919105067;0.9999607714622674
11.97185;0.9967829079935538;0.41668617773575317;0.41800143205060325;-0.4083050350196667;-0.4096013323338642;0.9870281805344514;0.9999537538486198;10.000967095201968;0.41677942110802785;-0.435228023924666;-0.435227984373929;0.42226678994831696;0.4052121253773491;0.5852261607514688;0.9999589885276272
11.98185;0.9967824544659991;0.416686522031154;0.4180017250288616;-0.40830614121443276;-0.40960244255956063;0.9870279671158189;0.9999551549411251;10.000979800889645;0.41678001908869977;-0.435228023917032;-0.4352279840741961;0.4222666373114767;0.4052123343603543;0.5852277338435683;0.9999571588531595
11.99185;0.9967809760203913;0.41668654573596664;0.41800209367464763;-0.4083079223392575;-0.40960464019519693;0.9870267674593909;0.9999565303171921;10.000993190035864;0.41678060698751807;-0.43522802389854426;-0.4352279837662502;0.4222674954183342;0.4052135350216033;0.5852307164067562;0.9999552882582938
12.00185;0.9967804724082417;0.4166869777852313;0.41800243431394535;-0.40831013457604876;-0.4096068599902846;0.9870265843097259;0.9999578820119139;10.001007206329533;0.4167811852779962;-0.4352280238680889;-0.4352279834501653;0.42226736426106576;0.40521472696487404;0.5852329734674718;0.9999533830624127
12.01185;0.9967799486993448;0.416687359198937;0.41800270788296273;-0.408311240762314;-0.4096079702311655;0.9870264201450183;0.9999592118155398;10.001021788395539;0.41678175488990205;-0.43522802382486964;-0.43522798312598876;0.42226724374027846;0.4052149103191258;0.5852345357966269;0.9999514500745429
12.02185;0.99677940933482;0.41668780219732804;0.4180030293438033;-0.40831345299006977;-0.4096101900357978;0.987026275632109;0.9999605212021637;10.001036879104674;0.4167823168739753;-0.43522802376856823;-0.43522798279378244;0.4222671331927362;0.40521608547470045;0.5852367900536329;0.9999494967393678
12.03185;0.996778859218587;0.41668818515019246;0.418003278980356;-0.4083145591647216;-0.40961130028476217;0.9870251491358722;0.9999618118405629;10.001052428931006;0.4167828722623731;-0.43522802369924446;-0.43522798245375843;0.422267031499071;0.40521725265201236;0.585239045023832;0.9999475308347101
12.04185;0.996777304438191;0.4166882252908115;0.4180035939939175;-0.4083163402529634;-0.409613497941351;0.9870250373333453;0.9999630865711201;10.001068392691648;0.416783422143079;-0.4352280236171636;-0.4352279821062788;0.42226693761441164;0.40521741185653126;0.5852406084074041;0.9999455597248273
12.05185;0.9967767462356689;0.41668859372952;0.4180038118124311;-0.40831744641071277;-0.4096146081947084;0.9870249363557768;0.9999643498584747;10.001084728248903;0.4167839675624256;-0.4352280235226472;-0.43522798175170613;0.4222668508370825;0.4052185631513326;0.5852428642484632;0.9999435900209247
12.06185;0.9967761895996455;0.4166890086945739;0.4180040698945958;-0.40831965860524533;-0.4096168280082047;0.987024842581604;0.9999656070977481;10.00110140185087;0.41678450920675963;-0.4352280234160639;-0.4352279813904768;0.42226677078574526;0.4052197067632992;0.5852451187557444;0.9999416278247859
12.07185;0.9967756376251505;0.4166893502991766;0.41800424946085774;-0.40832076474492573;-0.40961793826241005;0.9870237526023029;0.9999668636453773;10.001118394546326;0.41678504713596953;-0.43522802329797505;-0.4352279810232925;0.4222666973406694;0.4052198429392586;0.5852466775781282;0.9999396791442804
12.08185;0.9967750919622534;0.41668973301179785;0.41800446691448256;-0.4083229769202134;-0.40962015807482705;0.9870236624994968;0.9999681244139589;10.001135704107336;0.4167855806393515;-0.43522802316914616;-0.43522798065101503;0.4222666305987148;0.4052209717894089;0.5852489232509077;0.9999377503381081
12.09185;0.9967735536811378;0.4166896419428746;0.41800462572709596;-0.408323651906057;-0.4096212461712518;0.9870235673452467;0.9999693939892625;10.001153346283889;0.416786108242388;-0.4352280230302619;-0.4352279802745019;0.4222675709449216;0.40522209343948373;0.585251882423512;0.999935847910694
12.10185;0.99677301892698;0.41668992570503355;0.418004740335177;-0.40832475801328855;-0.40962235641823136;0.9870234614792855;0.9999706766608176;10.001171354726218;0.4167866279787708;-0.4352280228816575;-0.4352279798946473;0.4222675191981173;0.40522220826669314;0.5852534170221276;0.9999339773962888
12.11185;0.9967724892191234;0.4166902463543061;0.41800489046533756;-0.4083269701543712;-0.4096245762191801;0.9870223387874039;0.999971975567128;10.001189776353486;0.41678713780027354;-0.43522802272330136;-0.4352279795123574;0.42226747656556074;0.40522331669120376;0.5852556308362832;0.9999321430059959
12.12185;0.996771966404249;0.4166904870127288;0.41800495832966084;-0.40832807624118544;-0.4096256864543212;0.9870221922924783;0.9999732918035601;10.001208666909507;0.41678763610928615;-0.43522802255490195;-0.4352279791283555;0.4222674443314401;0.40522341886335983;0.5852571369168866;0.99993034841515
12.13185;0.9967714530952353;0.4166907654254481;0.4180050609528288;-0.4083302883637663;-0.409627906241176;0.9870220138029546;0.9999746250836301;10.001228088411025;0.4167881222281844;-0.43522802237613484;-0.43522797874307334;0.42226742362664116;0.4052245148884735;0.5852593182953334;0.9999285971778069
12.14185;0.9967699530258839;0.41669056942179655;0.4180051020229268;-0.40833096329353946;-0.40962899430568395;0.9870217948752616;0.9999759748269393;10.001248103390381;0.4167885962566269;-0.4352280221869495;-0.4352279783568493;0.4222674155480403;0.4052246053338696;0.5852607885984704;0.9999268929343929
12.15185;0.9967694652427351;0.41669080783096274;0.4180051550046945;-0.40833317540118874;-0.4096312140737825;0.9870215286561856;0.9999773398887194;10.001268762722958;0.41678905857822657;-0.4352280219877394;-0.43522797797026835;0.4222674212874045;0.4052256912605735;0.5852629309976008;0.9999252398796843
12.16185;0.9967689933183348;0.41669096784279797;0.4180051243856076;-0.40833428146224615;-0.40963232427039914;0.9870202104366806;0.9999787178758232;10.00129009185796;0.41678950973451223;-0.43522802177939157;-0.43522797758431736;0.4222674419766045;0.40522677375117583;0.5852650511555497;0.9999236427163702
12.17185;0.9967685408129758;0.4166911078120563;0.4180050700153292;-0.40833538752240844;-0.4096334344521641;0.9870198367082686;0.9999801051451901;10.001312085375448;0.4167899505991334;-0.4352280215631855;-0.43522797720027495;0.4222674784533461;0.40522685372172357;0.5852664545408659;0.9999221060690493
12.18185;0.9967681123305014;0.41669128583390025;0.4180050522344035;-0.40833759962720617;-0.4096356541753178;0.9870194048413732;0.9999814972643396;10.001334713135561;0.4167903823921189;-0.43522802134050526;-0.43522797681952674;0.42226753119603777;0.4052279323914741;0.585268523871414;0.9999206341771211
12.19185;0.9967677118473106;0.4166913842549854;0.4180049551146387;-0.4083387056918623;-0.4096367643180946;0.9870189135351263;0.9999828898828029;10.001357930848851;0.41679080647999395;-0.43522802111260483;-0.4352279764435347;0.4222686003547013;0.4052280117973345;0.5852705937690932;0.9999192312103786
12.20185;0.9967663426550527;0.4166911238584446;0.41800491893391034;-0.40834048665351386;-0.4096389618412303;0.9870173628245764;0.9999842793709754;10.001381688301565;0.4167912241965689;-0.4352280208804596;-0.43522797607388936;0.42226868562925374;0.4052290945998618;0.5852726041132996;0.9999179012404266
12.21185;0.9967660544228222;0.41669161035967905;0.4180051942484536;-0.40834119695557436;-0.4096396531896183;0.9870167538559393;0.9999856627207223;10.001405934665136;0.416791636723077;-0.43522802064470095;-0.4352279757121677;0.422268786203553;0.40522918340057107;0.5852738899581739;0.9999166469409223
12.22185;0.9967657412328969;0.4166916450083139;0.41800504172354797;-0.4083423030365089;-0.4096407632499078;0.9870160888955553;0.9999870375372886;10.001430619344548;0.41679204490528576;-0.4352280204058008;-0.4352279753596304;0.4222689009219193;0.4052302804803132;0.5852758347796916;0.9999154682926716
12.23185;0.9967654541143661;0.4166917187667459;0.41800493127871824;-0.4083445151665972;-0.409642982836644;0.9870153714860639;0.9999884022498328;10.001455686706064;0.4167924490439278;-0.4352280201643453;-0.4352279750170338;0.4222690283324485;0.40523038809506234;0.5852770524202471;0.999914362886332
12.24185;0.9967651916109957;0.4166917156423768;0.41800474615105965;-0.4083456212615777;-0.40964409282978165;0.98701460646403;0.999989755617458;10.001481071306062;0.4167928489387073;-0.4352280199211623;-0.4352279746846035;0.4222691664859508;0.40523150859332885;0.5852789264038225;0.9999133272716223
12.25185;0.9967639539989104;0.41669129855796666;0.4180045674756374;-0.40834629620625895;-0.4096451806322004;0.9870127997397954;0.9999910961659636;10.001506702988724;0.41679324421269937;-0.4352280196772676;-0.4352279743620376;0.4222693127575583;0.40523164415006696;0.5852800706925296;0.9999123579842265
12.26185;0.9967637371338551;0.4166913168260394;0.41800441170512814;-0.4083485083567805;-0.40964740011184314;0.987011958042222;0.9999924230211833;10.001532517455585;0.4167936344856457;-0.4352280194335752;-0.43522797404863195;0.4222694638481884;0.4052317965150854;0.5852811766204387;0.9999114521913227
12.27185;0.9967635400005743;0.4166912563269158;0.418004184863399;-0.40834961447481877;-0.4096485099940177;0.9870110886395161;0.9999937369328805;10.00155845794197;0.41679401937020477;-0.435228019190421;-0.43522797374370226;0.42226961585636047;0.40523296693002264;0.5852829358243314;0.9999106084032318
12.28185;0.9967633591044028;0.4166911740986584;0.41800394770077376;-0.40835072060169714;-0.40964961983692155;0.9870101991853703;0.9999950395448924;10.001584467939313;0.4167943986625077;-0.4352280189472817;-0.435227973447006;0.42226976439477837;0.40523315625259815;0.5852839633417662;0.999909826405735
12.29185;0.9967631907342418;0.4166911272518532;0.4180037611103735;-0.4083529327782025;-0.40965183919905745;0.9870092977510443;0.9999963318508605;10.001610489194686;0.4167947725723885;-0.43522801870304184;-0.43522797315874207;0.4222709050093192;0.4052343652258712;0.5852863662745519;0.99990910623554
12.30185;0.9967630311901023;0.4166909976303947;0.4180035101051897;-0.408354038921337;-0.4096529489615449;0.9870073928673996;0.9999976135786218;10.001636471210174;0.4167951416186594;-0.4352280184565011;-0.4352279728792787;0.42227103362896184;0.40523459474291473;0.5852873183164439;0.9999084477767198
12.31185;0.9967618774389613;0.41669044727956955;0.4180032778362105;-0.40835471390470884;-0.4096540365281408;0.9870064935145489;0.9999988836857312;10.001662379690744;0.4167955063834362;-0.43522801820656964;-0.43522797260890306;0.4222711466203679;0.40523584613614216;0.5852889277859562;0.9999078511257256
12.32185;0.9967617216690895;0.4166902673524536;0.41800302362044406;-0.4083558200601729;-0.40965514620879;0.9870056085868104;1.0000001413440325;10.001688188963897;0.4167958674747638;-0.4352280179523098;-0.43522797234751714;0.4222712407829967;0.4052361212422912;0.585289812128335;0.9999073164966955
12.33185;0.9967615611693927;0.4166901204945206;0.4180028300190666;-0.4083580322624991;-0.4096573654075436;0.9870047458910787;1.0000013864897195;10.00171386373875;0.4167962255435157;-0.43522801769319797;-0.4352279720943509;0.4222713135505323;0.40523642186212216;0.5852906664409425;0.9999068436968537
12.34185;0.9967613938980716;0.41668989011626684;0.41800258074336755;-0.4083591384323426;-0.4096584750062792;0.9870039117286051;1.0000026192954676;10.001739345141777;0.41679658118569746;-0.4352280174293222;-0.4352279718481181;0.42227136319066655;0.40523774912279736;0.5852921862421743;0.9999064316879511
12.35185;0.9967612203287576;0.4166896358787759;0.41800233470283077;-0.4083602446100708;-0.4096595845647983;0.9870021109924544;1.0000038392055826;10.001764550569982;0.41679693498632187;-0.43522801716114756;-0.4352279716076481;0.4222713888503202;0.40523810366026575;0.5852929900689018;0.9999060784576218
12.36185;0.9967610437885863;0.4166893595514254;0.4180020916125332;-0.4083613507955155;-0.40966069408395883;0.9870013467494138;1.000005044455405;10.001789387425477;0.41679728767045976;-0.43522801688907475;-0.43522797137236807;0.4222713903873422;0.4052394862690607;0.585294466105443;0.9999057813917406
12.37185;0.9967598711801761;0.41668872621517744;0.41800193146941816;-0.40836313185256734;-0.4096628909689171;0.9870006197681407;1.000006232201084;10.001813766289512;0.4167976400205315;-0.4352280166131457;-0.4352279711421435;0.4222713681269251;0.40523989793899495;0.5852952324030901;0.9999055374531465
12.38185;0.996759705132992;0.4166884131311749;0.41800169297947637;-0.40836423805036554;-0.4096640004129299;0.9869999292773547;1.0000073991529377;10.001837604201556;0.4167979927240473;-0.43522801633304314;-0.43522797091679505;0.42227132274247375;0.4052403394275524;0.5852959839741532;0.9999053426334965
12.39185;0.9967595500388134;0.4166880859589955;0.4180014560430327;-0.40836534425325005;-0.409665109821363;0.9869992744289107;1.000008542314681;10.001860826199753;0.41679834645046204;-0.43522801604836503;-0.4352279706959881;0.4222712550316333;0.4052418111894385;0.5852974157191076;0.9999051914330126
12.40185;0.9967594057404559;0.4166877476155323;0.4180012201033359;-0.408366450459746;-0.40966621919552576;0.9869976547223318;1.000009659552307;10.001883369474328;0.4167987020291682;-0.43522801575890124;-0.4352279704795352;0.4222721654838207;0.40524231363445634;0.585298866695442;0.9999050769735697
12.41185;0.9967592698616016;0.4166874010392862;0.4180009846825469;-0.4083675566682578;-0.4096673285368484;0.9869970690640254;1.0000107500676023;10.001905184099815;0.41679906034560055;-0.4352280154648048;-0.43522797026752;0.42227205421369957;0.4052428472711318;0.5852995886223847;0.9999049917060328
12.42185;0.9967591393657034;0.4166871076741907;0.4180008083348901;-0.40836976891585913;-0.40966954740620937;0.9869965146629208;1.0000118141614052;10.001926231934185;0.41679942191126074;-0.435228015166781;-0.43522797005998565;0.4222719213530032;0.4052434126788892;0.585300304574327;0.9999049285814892
12.43185;0.9967580133690287;0.4166863573505193;0.41800059571951564;-0.4083704439392508;-0.40967063453199554;0.9869959868153155;1.0000128523721012;10.001946487373768;0.4167997867257677;-0.43522801486613555;-0.435227969856585;0.4222717671921644;0.4052450104289233;0.585301707890792;0.9999048817662874
12.44185;0.9967578881779879;0.41668600205194856;0.41800036273848884;-0.4083715501405238;-0.4096717437860835;0.9869954797217737;1.00001386518667;10.001965932652897;0.41680015467279435;-0.43522801456449683;-0.43522796965665117;0.4222715919189392;0.40524564091210047;0.5853024143200966;0.9999048456663078
12.45185;0.996757765276323;0.4166856469244325;0.4180001315562276;-0.4083726563353989;-0.4096728530152728;0.9869939874533865;1.000014853203987;10.001984549988078;0.4168005258040988;-0.4352280142634596;-0.43522796945954556;0.4222713953708977;0.4052463040196791;0.5853031170698539;0.9999048134183877
12.46185;0.9967576452161337;0.4166852921536426;0.41799990234371787;-0.4083737625223514;-0.4096739622211861;0.9869935041907657;1.0000158170511313;10.00200232540812;0.4168009000912554;-0.4352280139644416;-0.4352279692648863;0.4222711769768502;0.40524799884140333;0.5853045096615855;0.9999047772384976
12.47185;0.9967575289155544;0.4166849379500446;0.4179996751447769;-0.4083748687002317;-0.4096750714052753;0.9869930241925504;1.000016757073821;10.00201926097243;0.4168012770767545;-0.4352280136685886;-0.43522796907267053;0.4222709359119259;0.4052487235082979;0.5853052084202334;0.999904730258991
12.48185;0.9967574178546875;0.41668464358546853;0.4179995086189272;-0.4083770809057783;-0.40967729012831267;0.9869925419686925;1.000017672751308;10.002035375863205;0.41680165591590446;-0.4352280133765194;-0.43522796888330767;0.42227067147022823;0.40524947515445886;0.5853059067955468;0.9999046677344283
12.49185;0.9967573141196152;0.4166842932447737;0.41799928527439584;-0.4083781870624523;-0.4096783992736105;0.9869920521636304;1.0000185621732656;10.002050691169508;0.4168020356266004;-0.4352280130882352;-0.43522796869745406;0.4222703833454634;0.40525025013825294;0.5853066056798236;0.999904586884682
12.50185;0.9967562210046784;0.41668355124441436;0.417999085634527;-0.4083788620149487;-0.40967948624668177;0.9869915496286117;1.0000194223421506;10.002065216669195;0.41680241517291267;-0.43522801280348633;-0.43522796851584233;0.42227007152023527;0.4052520445947122;0.5853079988196468;0.999904485960294
12.51185;0.996756136595194;0.4166832110008076;0.4179988666833386;-0.4083799681457773;-0.40968059535959966;0.986990030299262;1.0000202500824313;10.002078956563238;0.41680279339385407;-0.4352280125221703;-0.43522796833925054;0.42226973605739776;0.4052528549093243;0.5853087030534543;0.9999043634154001
12.52185;0.9967560621521461;0.41668287855784325;0.41799865088617205;-0.4083810742628383;-0.40968170445832297;0.9869894916618104;1.000021042417635;10.002091920876692;0.4168031690799584;-0.4352280122443466;-0.43522796816859216;0.42226937717038404;0.4052536777105783;0.5853094120983762;0.9999042176917878
12.53185;0.9967559965264279;0.4166825553062288;0.41799843941979203;-0.4083821803648613;-0.40968281354383057;0.9869889324988219;1.0000217965592324;10.002104123963612;0.41680354139222253;-0.43522801197001804;-0.4352279680050681;0.42226999544589533;0.4052545096029019;0.5853108474334189;0.999904047339992
12.54185;0.9967559375026648;0.41668224217949296;0.4179982337313173;-0.4083832864503372;-0.40968392261696207;0.9869883527780585;1.0000225109001795;10.002115579475783;0.4168039102272708;-0.43522801169891373;-0.4352279678501579;0.42226959190808316;0.40525534713378586;0.5853115652350693;0.9999038512609435
12.55185;0.9967558822308836;0.41668193972904694;0.4179980351390555;-0.4083843925176652;-0.4096850316786678;0.9869877531622216;1.0000231859223325;10.002126300377684;0.416804275904361;-0.4352280114305352;-0.43522796770546707;0.42226916790441527;0.40525718700125857;0.5853129785688904;0.9999036287064156
12.56185;0.9967558273761354;0.41668164827885557;0.4179978447485297;-0.40838549856530876;-0.4096861407299217;0.9869861340234654;1.0000238230879726;10.002136298640671;0.4168046384968186;-0.43522801116459037;-0.43522796757265353;0.42226872501288704;0.40525802618651424;0.585313702275011;0.9999033787222891
12.57185;0.996754770263524;0.4166809724646803;0.41799768546663546;-0.4083861733918438;-0.4096872276159832;0.986985494970103;1.0000244234927798;10.002145588738705;0.41680499765605133;-0.43522801090142454;-0.43522796745339193;0.422268265087807;0.40525886200820854;0.5853144290899223;0.9999031001275819
12.58185;0.9967547036984385;0.4166807630132046;0.41799757397841864;-0.40838838543031464;-0.4096894462069406;0.9869848351326265;1.0000249879873655;10.00215419512652;0.41680535272729424;-0.43522801064205185;-0.4352279673492792;0.42226779027922884;0.405259692093659;0.5853151594836066;0.9999027923622732
