time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
12.59185;0.9967546250149191;0.41668050796208755;0.4179974159113203;-0.4083894914092153;-0.40969055522900993;0.9869841538449062;1.0000255174129158;10.002162151402377;0.41680570261698807;-0.4352280103878668;-0.4352279672617515;0.4222673026852095;0.4052605141085916;0.5853158939792045;0.9999024557945765
12.60185;0.996754530307509;0.41668026676276065;0.4179972708485517;-0.40839059736235733;-0.40969166424130976;0.9869834512214716;1.0000260120798512;10.002169493976284;0.4168060457823679;-0.4352280101403501;-0.4352279671920445;0.42226680388691074;0.4052623255845646;0.5853173257420677;0.9999020913220964
12.61185;0.996754415202456;0.4166800401818203;0.417997139216323;-0.4083917032877189;-0.4096927732435811;0.9869827283839456;1.0000264712755318;10.002176262070508;0.41680638058626523;-0.435228009900956;-0.4352279671410999;0.42226629492337353;0.40526312422893657;0.5853180706660998;0.9999017001580219
12.62185;0.9967542745097073;0.4166798285778667;0.4179970212471018;-0.40839280918321014;-0.4096938822351517;0.9869809875194608;1.0000268936275263;10.002182502573973;0.4168067055465348;-0.43522800967102726;-0.43522796710943445;0.4222657765069091;0.40526390837495596;0.5853188217573313;0.9999012840396474
12.63185;0.9967541026179257;0.4166796322440299;0.4179969171985731;-0.4083939150470101;-0.4096949912149578;0.9869802318318833;1.0000272778240298;10.00218827300353;0.41680701926695285;-0.4352280094515789;-0.43522796709718464;0.42226524919213915;0.40526467715509074;0.5853195790692063;0.9999008458003964
12.64185;0.9967528964109997;0.4166790560928952;0.4179968490815631;-0.40839458966900033;-0.4096960780264188;0.9869794652372654;1.0000276227453877;10.002193641548732;0.41680732034275136;-0.4352280092431801;-0.4352279671042193;0.42226471362577833;0.4052654303815814;0.5853203421299202;0.9999003896143271
12.65185;0.9967526510658814;0.41667889250641305;0.41799677372457983;-0.4083956954654997;-0.4096971869795601;0.9869786916509239;1.0000279277344302;10.002198686578852;0.4168076075530884;-0.4352280090461646;-0.4352279671300151;0.4222641708327747;0.4052661683874944;0.585321109822082;0.9998999203559064
12.66185;0.9967523682127893;0.4166787461952851;0.4179967131686535;-0.4083968012292395;-0.40969829591841594;0.9869779142426277;1.0000281936710043;10.002203492432873;0.41680788026186727;-0.4352280088610457;-0.43522796717357604;0.4222636224371627;0.4052668920595385;0.5853218802272878;0.9998994430837569
12.67185;0.9967520492085841;0.4166786171470193;0.41799666792063545;-0.40839790696116657;-0.4096994048426017;0.9869771349642007;1.0000284234626151;10.002208138250257;0.4168081385806331;-0.43522800868877176;-0.43522796723369145;0.42226407046363146;0.4052676027411688;0.58532337209025;0.9998989632124423
12.68185;0.9967516955284639;0.41667850495933995;0.41799663855221186;-0.4083990126623995;-0.4097005137518018;0.9869763542012003;1.0000286209762865;10.002212685814515;0.41680838314538887;-0.4352280085305259;-0.4352279673091973;0.42226351642141347;0.40526830184876267;0.585324139089503;0.9998984865158834
12.69185;0.9967513080777954;0.41667840903307474;0.4179966256423624;-0.40840011833423284;-0.4097016226459232;0.9869745711095206;1.0000287895712443;10.00221717303512;0.41680861484201603;-0.43522800838725934;-0.43522796739896974;0.42226296064307495;0.4052699906473409;0.5853255911864224;0.9998980186168798
12.70185;0.9967508868598739;0.4166783288691891;0.4179966297707782;-0.4084012239780195;-0.40970273152521314;0.9869737848155627;1.000028931583059;10.002221616283645;0.4168088348806925;-0.4352280082593966;-0.4352279675017867;0.42226240278386346;0.40527067027497826;0.5853263394712069;0.9998975645064855
12.71185;0.9967494321607037;0.4166778685915765;0.4179966729192373;-0.4084018983783996;-0.40970381823470214;0.9869729953713505;1.0000290485578631;10.00222602131014;0.4168090452243165;-0.43522800814686774;-0.4352279676162998;0.42226184262027044;0.4052713418854474;0.5853270732110153;0.9998971284612775
12.72185;0.9967489386106241;0.4166778201375967;0.4179967112285197;-0.4084030039689068;-0.4097049270862727;0.9869722038406538;1.0000291415550184;10.002230395601591;0.41680924878382725;-0.4352280080493241;-0.435227967741142;0.42226128020217235;0.40527200683059605;0.5853277905470752;0.9998967142772412
12.73185;0.9967484036049873;0.4166777883926026;0.4179967652320083;-0.4084041095353224;-0.40970603592573873;0.9869714118794958;1.0000292114265472;10.002234753681927;0.41680944899168926;-0.4352280079662774;-0.435227967875024;0.42226071554814804;0.4052726666217062;0.5853284907527133;0.9998963257266761
12.74185;0.9967478225463875;0.41667777391351174;0.41799683328733334;-0.40840521507904026;-0.40970714475469666;0.9869706211950033;1.0000292587562758;10.002239112930797;0.41680964909296436;-0.43522800789704236;-0.435227968016771;0.42226014829652164;0.4052733228712078;0.5853291733542184;0.9998959670462854
12.75185;0.9967471909836495;0.4166777770917488;0.4179969137204637;-0.4084063206015958;-0.4097082535746062;0.98696883317806;1.0000292836546316;10.002243485658717;0.4168098516203465;-0.4352280078406822;-0.43522796816532133;0.4222595776107358;0.40527397748894317;0.5853298375849733;0.9998956435320264
12.76185;0.9967465047423393;0.41667773985287776;0.4179969461773027;-0.40840632007143457;-0.4097082528275479;0.9869680488645286;1.000029286286244;10.002247879209039;0.41681005815921407;-0.43522800779613025;-0.43522796831978006;0.42225900233485775;0.4052746326383529;0.5853304827302048;0.9998953622300295
12.77185;0.9967457600806556;0.416677779718145;0.41799704617166095;-0.4084074255573406;-0.409709361633246;0.9869672688048879;1.0000292677586813;10.002252307299628;0.4168102693275077;-0.4352280077623278;-0.43522796847946177;0.4222584211785543;0.40527529028627524;0.5853311087121066;0.9998951316152141
12.78185;0.9967449541449794;0.41667783831951305;0.4179971529039742;-0.4084085310283172;-0.40971047043413705;0.9869664927728674;1.000029230385809;10.002256795984913;0.4168104849921353;-0.4352280077382267;-0.43522796864380703;0.4222578329969773;0.4052759519379484;0.5853317163005689;0.9998949598901896
12.79185;0.9967430868240861;0.41667751959610266;0.41799728615174836;-0.40840920526214664;-0.40971155707630197;0.9869657201718508;1.000029177049038;10.002261373591427;0.41681070456148933;-0.43522800772270753;-0.43522796881236436;0.42225723702666274;0.4052766187600379;0.585332307033172;0.9998948536851118
12.80185;0.9967421554706751;0.41667761472667797;0.41799740086673814;-0.40841031070849326;-0.40971266587234856;0.9869649509878962;1.0000291100139298;10.0022660615564;0.4168109271247343;-0.4352280077144942;-0.4352279689848659;0.4222566326818789;0.40527729176906524;0.5853328832241061;0.9998948186257614
12.81185;0.9967411631972334;0.4166777276297688;0.4179975174835872;-0.4084114161456348;-0.4097137746680323;0.9869641859749895;1.0000290299888654;10.002270878067337;0.41681115142601033;-0.4352280077121449;-0.4352279691612309;0.4222570192016298;0.40527797189725345;0.5853341693785696;0.999894860433756
12.82185;0.996740112799494;0.41667785780381444;0.41799763497640013;-0.40841252157516933;-0.40971488346471363;0.9869624261352937;1.0000289362109673;10.002275842845588;0.4168113756148803;-0.43522800771407305;-0.43522796934148517;0.42225639586501845;0.405278660068829;0.5853347259779451;0.9998949846989225
12.83185;0.9967390079513619;0.4166780043911048;0.4179977522829705;-0.40841362699881106;-0.4097159922636075;0.9869616721203409;1.000028827680231;10.002280978202513;0.416811597091339;-0.4352280077184676;-0.4352279695255406;0.4222557625194882;0.4052793573310541;0.5853352774990828;0.9998951959576768
12.84185;0.9967378531358165;0.4166781660739394;0.4179978681869657;-0.40841473241833764;-0.40971710106555204;0.9869609237055789;1.0000287042790328;10.00228631257799;0.41681181291834474;-0.4352280077232603;-0.4352279697129656;0.42225511962337975;0.405280064716774;0.5853358262483972;0.9998954971992982
12.85185;0.996736653020381;0.4166783410081632;0.41799798172150116;-0.40841583783562524;-0.40971820987118984;0.9869601801601907;1.0000285664238528;10.002291880525922;0.41681202048888427;-0.43522800772636533;-0.4352279699030814;0.4222544679845828;0.40528078292089154;0.5853363737454849;0.9998958897110735
12.86185;0.9967354118635635;0.41667846847464396;0.41799803400255986;-0.40841583722044816;-0.4097182091221204;0.9869594412902176;1.0000284140972018;10.002297710653048;0.4168122179093569;-0.43522800772602305;-0.4352279700951784;0.4222538086498574;0.40528151244570887;0.5853369209982379;0.9998963729542661
12.87185;0.9967341335000663;0.4166775571157908;0.41799703362927565;-0.4084170011580836;-0.40971937664312447;0.9869587081408281;1.0000282466519919;10.002303811039909;0.4168124041377144;-0.4352280077209679;-0.43522797028842264;0.42225314290471067;0.4052822539917587;0.5853374687590308;0.9998969446836895
12.88185;0.9967318229835073;0.4166773621206805;0.41799716399874964;-0.4084176753470016;-0.40972046330939144;0.9869579833256045;1.0000280629077447;10.00231016523403;0.41681257917226505;-0.435228007710465;-0.4352279704817485;0.42225247236335917;0.4052830083113583;0.5853380175114465;0.9998976016311804
12.89185;0.9967304809125862;0.4166775660886513;0.4179972734113967;-0.4084187807733617;-0.40972157213852883;0.9869562704042414;1.0000278614140496;10.002316740719982;0.41681274403926855;-0.43522800769428416;-0.43522797067409413;0.4222517989406688;0.40528377578870056;0.5853385674050223;0.9998983396648731
12.90185;0.9967291109020372;0.41667777016483315;0.4179973848139252;-0.40841988620644387;-0.40972268097589365;0.9869555721975878;1.0000276413094207;10.002323503006044;0.4168129001228894;-0.43522800767253644;-0.43522797086460546;0.4222511244919165;0.40528455626070664;0.5853391185066494;0.9998991529812635
12.91185;0.9967277135178175;0.4166779712772042;0.4179974994172071;-0.4084209916473883;-0.4097237898223433;0.9869548895966893;1.0000274024944857;10.002330421039504;0.416813048324466;-0.43522800764546665;-0.43522797105261524;0.42225045043730214;0.4052843490367236;0.5853389788181428;0.9999000342791604
12.92185;0.9967262891163938;0.4166781077356375;0.4179975594821059;-0.4084209910660184;-0.40972378911938007;0.9869542213547744;1.000027144891685;10.002337460340623;0.4168131886819566;-0.4352280076133211;-0.4352279712378196;0.42224977774767725;0.4052851531244111;0.5853395344115147;0.9999009762406426
12.93185;0.9967248394199916;0.4166782932172784;0.4179976828554257;-0.408422096525543;-0.4097248979858881;0.9869535640182409;1.0000268686485432;10.00234457787258;0.4168133204222221;-0.43522800757616525;-0.43522797142059705;0.42224910729271314;0.4052859674898362;0.5853400943080557;0.9999019724050333
12.94185;0.9967233669916338;0.41667846595943514;0.41799781062860175;-0.40842320199591653;-0.4097260068631046;0.9869529118783658;1.0000265750904447;10.002351722566612;0.41681344243407537;-0.43522800753365337;-0.4352279716019096;0.4222484402531212;0.4052867909827555;0.5853406601247098;0.9999030168196318
12.95185;0.9967218739295948;0.41667862314309834;0.4179979419584291;-0.40842430747806396;-0.40972711575133125;0.9869522575880334;1.000026266145407;10.00235883201244;0.41681355386323155;-0.43522800748506457;-0.43522797178288974;0.42224777824121473;0.40528762209395114;0.5853412332192263;0.999904103673028
12.96185;0.9967203621386944;0.4166787622075199;0.41799807553486795;-0.40842541297269175;-0.4097282246510169;0.9869515937472686;1.0000259422554987;10.002365831796196;0.41681365438496815;-0.4352280074296212;-0.4352279719645683;0.42224712308097356;0.40528845886183595;0.585341814437243;0.9999052278229954
12.97185;0.9967178361497396;0.4166784849360177;0.4179982317975188;-0.40842608723838925;-0.40972931140727153;0.9869499144899684;1.0000256013739561;10.00237264702428;0.41681374425720596;-0.4352280073666639;-0.4352279721477014;0.4222464765549575;0.4052892988818835;0.5853424042252358;0.999906385048643
12.98185;0.9967163509156212;0.41667895372469443;0.4179987183428807;-0.4084256909585342;-0.40972889202188206;0.9869492157292148;1.0000252400542777;10.002379208434974;0.4168138241857996;-0.43522800729562544;-0.43522797233263144;0.4222468403681;0.4052901395020351;0.5853437242057334;0.9999075712902644
12.99185;0.9967148082176438;0.4166790265543969;0.4179988532812903;-0.4084267964954348;-0.40973000096083284;0.9869484944277206;1.0000248551310853;10.002385443298724;0.4168138948682846;-0.43522800721615895;-0.4352279725193699;0.4222462162501605;0.40529097819193555;0.5853443316590905;0.9999087820198312
13.00185;0.9967132672214739;0.41667907641491114;0.41799898865693996;-0.40842790204879914;-0.40973110991420486;0.9869477483681587;1.0000244445562918;10.002391271297915;0.416813956555302;-0.43522800712829635;-0.43522797270793045;0.4222456059417004;0.4052908127978395;0.5853442560330259;0.9999100119872272
13.01185;0.9967117337606463;0.41667910435840066;0.4179991250079543;-0.4084290076189884;-0.40973221888206224;0.9869469766152226;1.000024007178434;10.002396614431719;0.41681400906005484;-0.4352280070323266;-0.4352279728986322;0.4222450110363748;0.405291641790489;0.5853448835049628;0.9999112555278489
13.02185;0.9967102127094161;0.4166790531820216;0.41799920440837873;-0.40842900717586583;-0.40973221830483103;0.9869461798843463;1.000023542258414;10.002401407388989;0.41681405206050465;-0.43522800692864344;-0.4352279730920795;0.42224443295852715;0.40529246459411894;0.585345523506396;0.9999125078039688
13.03185;0.9967087082105262;0.41667904100953634;0.4179993452430037;-0.40843011277863367;-0.40973332729981016;0.9869453603625167;1.0000230492152558;10.002405598106755;0.4168140852745306;-0.4352280068177139;-0.4352279732888885;0.42224387301275146;0.40529328172965884;0.5853461787581417;0.999913765553584
13.04185;0.9967072242396476;0.41667901008361174;0.4179994900870521;-0.4084312183960091;-0.40973443630686684;0.9869445208480125;1.00002252723775;10.00240913963697;0.41681410845735545;-0.43522800669997197;-0.4352279734895017;0.42224333218561566;0.40529409475733424;0.5853468528222951;0.9999150264499005
13.05185;0.9967057646845782;0.41667896099555873;0.41799964078361823;-0.40843232402674534;-0.40973554532516265;0.9869426639958395;1.0000219749209418;10.002411979724279;0.41681412154639297;-0.4352280065757353;-0.43522797369435584;0.4222428109389786;0.40529490607228996;0.5853475496896632;0.9999162881778846
13.06185;0.9967043331353164;0.4166788357410792;0.41799974090002856;-0.4084323236398651;-0.40973554479487084;0.9869417924412831;1.000021390227278;10.002414054430862;0.41681412497604386;-0.43522800644532317;-0.4352279739042488;0.4222423092569905;0.4052947185672196;0.5853475804835061;0.9999175482117104
13.07185;0.9967019340521008;0.41667835616239773;0.41799993180458234;-0.4084329980443901;-0.4097366316771482;0.9869409090893697;1.000020770506057;10.002415288370537;0.41681411958880094;-0.4352280063093013;-0.43522797412049363;0.4222418268159732;0.40529553548999914;0.5853483329384255;0.9999188041276116
13.08185;0.9967005666951472;0.41667825626438426;0.4180001133134184;-0.40843410370794714;-0.40973774072385827;0.9869400169513752;1.0000201128981074;10.002415600571107;0.4168141061848192;-0.43522800616865837;-0.43522797434473964;0.4222413633474501;0.40529636060580465;0.5853491164556195;0.9999200541291797
13.09185;0.9966992335160806;0.4166781419365283;0.4180003089659208;-0.4084352093801604;-0.40973884977724295;0.9869391189396982;1.0000194152722115;10.002414912986087;0.41681408545956117;-0.4352280060247087;-0.43522797457849505;0.42224091898425153;0.405297198186029;0.5853499322589841;0.999921297680723
13.10185;0.9966979350694759;0.4166779566902478;0.4180004619650213;-0.4084352090307179;-0.40973884927690035;0.9869382180730388;1.0000186764677266;10.00241315744749;0.4168140582633587;-0.43522800587874577;-0.43522797482256165;0.42224049416762394;0.4052970525599883;0.5853500887668026;0.9999225356527939
13.11185;0.9966966715347436;0.41667781937028586;0.4180006917242314;-0.4084363147162065;-0.40973995834018545;0.9869373179694395;1.0000178952727365;10.002410277004754;0.4168140257075713;-0.4352280057316929;-0.4352279750769063;0.4222400893632688;0.40529792759770006;0.5853509720640657;0.9999237697379669
13.12185;0.996695442829543;0.41667767292827923;0.4180009414293422;-0.40843742040661357;-0.4097410674073797;0.9869364231106763;1.000017069693419;10.002406222194798;0.4168139891094722;-0.4352280055839211;-0.4352279753410422;0.4222397048743238;0.4052988264613594;0.5853518909729442;0.999925001705217
13.13185;0.9966942484395155;0.4166774604704805;0.41800115395428306;-0.4084374200717276;-0.4097410669189653;0.9869355387419485;1.0000161976714919;10.0024009467739;0.4168139499271326;-0.43522800543528617;-0.4352279756143886;0.4222393407994634;0.40529975153477354;0.5853528469263762;0.9999262329979267
13.14185;0.996693086661439;0.41667730127449665;0.41800144781743315;-0.40843852576770623;-0.409742175992859;0.9869336707245548;1.0000152778619211;10.0023944045624;0.4168139096954125;-0.4352280052853227;-0.4352279758963281;0.4222389972834359;0.40530070449593864;0.5853538415770336;0.9999274647170623
13.15185;0.9966919544905629;0.4166771394749351;0.41800176498660624;-0.40843963146383866;-0.40974328506958096;0.9869328252242111;1.0000143090665576;10.002386549037684;0.41681386970042167;-0.43522800513341864;-0.4352279761861664;0.4222386748063367;0.4053006866930042;0.5853541844660282;0.9999286972636325
13.16185;0.9966908482996907;0.41667691880024305;0.4180020472746198;-0.4084396311294961;-0.4097432845895869;0.9869320076025887;1.000013289340507;10.002377338109277;0.4168138304545221;-0.43522800497895;-0.43522797648318534;0.4222383740721188;0.40530169951539113;0.585355263231344;0.9999299298241254
13.17185;0.9966897643912725;0.4166767575849573;0.4180024126115811;-0.4084407368210626;-0.4097443936707102;0.9869312211026807;1.000012216022761;10.00236674004618;0.4168137916250267;-0.4352280048213936;-0.43522797678671754;0.4222380956638732;0.4053027443224186;0.5853563885386245;0.9999311606915112
13.18185;0.996687700452184;0.416676202180701;0.418002824275252;-0.4084414112497746;-0.409745480597189;0.9869304668315801;1.0000110861623213;10.002354732082617;0.4168137525822586;-0.4352280046603595;-0.4352279770961524;0.4222388399771972;0.40530382223625644;0.5853582848825722;0.9999323876577504
13.19185;0.9966866496340406;0.41667598615373075;0.418003179620715;-0.40844141090389685;-0.40974548012181794;0.9869297445184303;1.0000098967999447;10.002341293087321;0.4168137128231439;-0.4352280044956994;-0.4352279774109756;0.4222386075319116;0.40530393420267063;0.585358819251475;0.9999336077957828
13.20185;0.9966856088386702;0.4166758314576273;0.4180036164534771;-0.4084425165808184;-0.4097465892060103;0.9869290529209405;1.0000086450896255;10.00232640339208;0.41681367194922875;-0.4352280043277244;-0.43522797773092786;0.42223839930420154;0.4053050810677937;0.5853600995205077;0.9999348173929338
13.21185;0.9966845732552249;0.4166756802920195;0.41800407452223237;-0.408443622252474;-0.40974769829037744;0.9869283904401895;1.0000073278175476;10.00231005385606;0.4168136297318664;-0.43522800415721524;-0.4352279780561469;0.42223821677609497;0.4053062634706195;0.5853614341451263;0.9999360122940352
13.22185;0.9966835378497415;0.41667547454740345;0.41800449372120213;-0.40844362189090244;-0.4097476978159454;0.9869277556560643;1.0000059412126536;10.002292252486198;0.4168135863633317;-0.4352280039852623;-0.43522797838718497;0.42223806178673334;0.4053064818698579;0.5853621313739549;0.999937188035075
13.23185;0.9966824983114762;0.4166753310850852;0.41800499006030656;-0.4084447275515817;-0.4097488069014697;0.9869261471920501;1.000004482399907;10.002273023434338;0.41681354249211117;-0.4352280038133975;-0.43522797872492863;0.4222379363421471;0.40530773675491044;0.5853635767275044;0.9999383393779603
13.24185;0.9966814525626214;0.4166751906133683;0.4180055034898001;-0.4084458332066387;-0.4097499159887232;0.9869255639396882;1.0000029512375548;10.002252402461263;0.41681349897368314;-0.4352280036439767;-0.4352279790703215;0.42223784229316047;0.405309028621032;0.5853650777943641;0.9999394602178201
13.25185;0.996680401024806;0.4166749934773717;0.41800597440226844;-0.4084458328281794;-0.4097499155197687;0.986925005455786;1.0000013508000611;10.002230433850857;0.41681345655968494;-0.4352280034801767;-0.4352279794239058;0.42223778099414144;0.4053093576083994;0.5853659414817828;0.9999405447132601
13.26185;0.9966793457198809;0.41667485557169076;0.4180065197603624;-0.40844693847173974;-0.40975102461420915;0.9869244718677801;0.9999996867566487;10.002207168537362;0.4168134156145634;-0.4352280033254272;-0.435227979785427;0.42223775326531443;0.4053107232773513;0.585367551305918;0.999941588407892
13.27185;0.9966782902009378;0.4166746590256953;0.41800702165332615;-0.408446938081799;-0.4097510241551303;0.9869239641798266;0.9999979663606607;10.002182660905321;0.4168133757532284;-0.43522800318281196;-0.4352279801537169;0.4222377596701232;0.40531212476902895;0.5853692125356793;0.9999425878975868
13.28185;0.9966772402014762;0.4166745205251639;0.4180075966041343;-0.4084480437138861;-0.40975213326157456;0.9869234844901836;0.9999961970200472;10.002156966731807;0.4168133355096931;-0.43522800305480747;-0.4352279805270206;0.4222378007681282;0.4053125609722901;0.5853702300296711;0.9999435398071244
13.29185;0.9966752040507135;0.41667398599705613;0.41800820654097726;-0.4084487180734052;-0.40975322021859656;0.9869230352622499;0.9999943848271269;10.002130144230081;0.4168132924182873;-0.43522800294328445;-0.43522798090356196;0.4222378770110954;0.4053140306053942;0.5853719856261458;0.9999444406596522
13.30185;0.9966741849286266;0.4166737893136459;0.418008748506117;-0.4084487176656802;-0.40975321978022533;0.9869226190410122;0.9999925340923161;10.00210225508257;0.41681324366360345;-0.4352280028496052;-0.43522798128181767;0.4222379885307316;0.40531553243480345;0.5853737829223384;0.9999452870790099
13.31185;0.9966731884690506;0.4166736530092804;0.41800936123568333;-0.40844982327843155;-0.4097543289090142;0.986922239041169;0.9999906476857873;10.002073365929288;0.4168131867680581;-0.4352280027746187;-0.43522798166048254;0.4222381351453593;0.4053160653719567;0.5853749250076064;0.999946075472052
13.32185;0.9966722180688395;0.41667346148278633;0.4180099270531588;-0.4084498228586243;-0.4097543284871823;0.9869218993254119;0.9999887272037042;10.002043551878804;0.41681311960371686;-0.43522800271863066;-0.4352279820384832;0.4222383163396342;0.405317628282395;0.585376792103616;0.9999468023032824
13.33185;0.9966712777220499;0.41667333340383617;0.4180105629830478;-0.4084509284601305;-0.40975543763292627;0.9869216045937967;0.9999867731380824;10.002012896407951;0.4168130399956992;-0.43522800268157824;-0.43522798241502403;0.4222385312453411;0.4053192198769266;0.5853786866227306;0.9999474648489171
13.34185;0.9966703726756313;0.41667321201709084;0.41801120974688594;-0.4084520340569043;-0.4097565467867979;0.986920360143374;0.9999847853891336;10.00198148509828;0.41681294556098825;-0.43522800266322986;-0.4352279827894552;0.42223877881976496;0.4053198388517871;0.5853799113269039;0.9999480610723595
13.35185;0.9966695086924603;0.4166730406528627;0.41801180784402686;-0.4084520336229109;-0.4097565463891197;0.986920171615578;0.9999827634623912;10.00194939771978;0.41681283366739214;-0.4352280026632658;-0.43522798316104105;0.42223905794343897;0.4053214841084816;0.5853818473949772;0.999948589096773
13.36185;0.9966686913090536;0.4166729384303804;0.41801247353087667;-0.40845313921206444;-0.40975765555737786;0.9869200442475491;0.9999807064291825;10.001916702223104;0.4168127013121794;-0.43522800268134854;-0.4352279835289441;0.42223936744416585;0.4053231549365811;0.5853837991442968;0.9999490471938083
13.37185;0.996667926064787;0.41667279049516076;0.41801308772651186;-0.40845313877159345;-0.40975765517267665;0.9869199819688969;0.9999786138536898;10.001883451700696;0.416812545151955;-0.43522800271711476;-0.43522798389255085;0.4222397063972604;0.4053238509729421;0.5853850711622912;0.9999494338650672
13.38185;0.996667218890083;0.41667271575527837;0.41801376586513656;-0.4084542443556304;-0.4097587643526969;0.9869199868753453;0.9999764870635457;10.001849684957628;0.4168123618620801;-0.4352280027700895;-0.43522798425177406;0.4222400746238757;0.4053255717577168;0.5853870458977246;0.9999497471970196
13.39185;0.9966665759737716;0.4166725984473989;0.41801438885639636;-0.40845424391214574;-0.409758763978859;0.9869200590856951;0.9999743290124581;10.001815433420461;0.41681214857723087;-0.4352280028397016;-0.43522798460689993;0.4222404728396999;0.40532631622378307;0.58538833633714;0.9999499841039228
13.40185;0.9966660030491878;0.41667255618038956;0.4180150731727635;-0.40845534949621437;-0.4097598731690066;0.9869201968550513;0.9999721433157543;10.001780734684667;0.4168119029555529;-0.4352280029253479;-0.4352279849581746;0.4222409021526184;0.4053280827079887;0.5853903261715014;0.9999501407386026
13.41185;0.99666550476148;0.4166724716361716;0.41801570100012136;-0.4084553490564401;-0.4097598728045353;0.9869203975889869;0.9999699336299016;10.001745644820542;0.41681162295141866;-0.43522800302641695;-0.4352279853056129;0.42224236339248167;0.40532986941490057;0.5853930435570577;0.9999502131744628
13.42185;0.9966650851225899;0.41667246069175484;0.4180163893558012;-0.4084564546482577;-0.40976098200332595;0.9869206595880515;0.999967703153722;10.001710240818072;0.4168113068586991;-0.4352280031422483;-0.4352279856490182;0.42224285675898976;0.40533067482352686;0.5853943529483;0.9999501974124171
13.43185;0.9966637498677504;0.4166720085634927;0.4180170417346184;-0.4084560229462666;-0.40976095949064084;0.9869209828056917;0.9999654543579507;10.001674613081056;0.416810953765521;-0.4352280032719906;-0.43522798598800205;0.4222433816369951;0.4053324977901878;0.5853963605530325;0.9999500897567294
13.44185;0.9966635009311614;0.4166720211069155;0.4180177307983387;-0.40845712855423766;-0.40976206869736737;0.9869213681689829;0.9999631890391062;10.001638852387659;0.4168105639328534;-0.43522800341455997;-0.4352279863220072;0.42224393643362407;0.40533333737908556;0.585397680537396;0.99994988766396
13.45185;0.9966633439526618;0.41667198246858805;0.4180183592139784;-0.40845712814943896;-0.40976206834894924;0.9869208170027576;0.9999609083263186;10.001603037660876;0.41681013861482985;-0.4352280035687284;-0.43522798665034057;0.42224451865839635;0.4053351927051667;0.5853996965173299;0.9999495901883051
13.46185;0.996663281842003;0.4166720072058493;0.4180190426928577;-0.4084582337856505;-0.40976317756370617;0.9869213307330913;0.9999586131376124;10.001567233612997;0.416809679591419;-0.43522800373304915;-0.43522798697230974;0.42224512531387237;0.4053360628857981;0.5854010216134615;0.9999491978721982
13.47185;0.9966633159078861;0.4166720353993692;0.4180197209158031;-0.40845933943937635;-0.40976428678278437;0.9869219096018833;0.9999563050410419;10.001531495888438;0.41680918902767494;-0.435228003905661;-0.43522798728746837;0.4222457532578351;0.40533794683081237;0.5854030385669061;0.9999487124431201
13.48185;0.9966634460860465;0.41667200813279703;0.4180203335936227;-0.4084593390864093;-0.4097642864474205;0.9869225514608476;0.9999539863702781;10.001495872120842;0.4168086695478405;-0.4352280040842479;-0.4352279875957191;0.42224639936571334;0.4053398429195997;0.5854050520520059;0.999948136630869
13.49185;0.9966636715078272;0.4166719841415611;0.41802093772536203;-0.40845933875330975;-0.4097642861171147;0.9869232524539373;0.999951659666461;10.001460402685998;0.41680812411528934;-0.4352280042662045;-0.43522798789728717;0.4222470607347354;0.40534074888867905;0.5854063663577995;0.9999474737243889
13.50185;0.9966639914204538;0.4166720222624228;0.41802159005685596;-0.40846044446660373;-0.40976539535133616;0.9869240081921271;0.9999493273874115;10.001425125778269;0.4168075558228798;-0.4352280044488534;-0.43522798819268116;0.4222477349954619;0.4053426619708133;0.5854083633308281;0.9999467270240558
13.51185;0.9966644062975395;0.4166720054835727;0.41802217104613393;-0.408460444176053;-0.4097653950318455;0.986924813901676;0.9999469919140226;10.001390075207107;0.4168069676947866;-0.4352280046295748;-0.4352279884825646;0.42224842032899634;0.4053435790794532;0.5854096553505569;0.9999459001735326
13.52185;0.9966649178334519;0.4166720505726318;0.41802279619930677;-0.4084615499333465;-0.40976650427592;0.9869256645554004;0.9999446554230732;10.001355270649924;0.4168063623599444;-0.4352280048059035;-0.43522798876760144;0.4222491149794393;0.4053454970369265;0.585411626030165;0.9999449978712102
13.53185;0.9966655272511173;0.416672040253102;0.4180233466209183;-0.4084615496874815;-0.40976650396352676;0.9869265552649906;0.999942319922753;10.001320714153636;0.4168057418269735;-0.4352280049755621;-0.4352279890483862;0.42224981670272577;0.4053464129675147;0.5854128901364947;0.9999440256430208
13.54185;0.9966662342094147;0.41667209161906915;0.41802393850865943;-0.40846265548901173;-0.4097676132105941;0.9869274815030956;0.9999399878927893;10.001286396412434;0.4168051076766655;-0.43522800513633986;-0.4352279893254224;0.4222505226416258;0.4053483245852968;0.5854148334655194;0.9999429887308169
13.55185;0.9966670372484044;0.41667208787733445;0.41802445338641436;-0.4084626552855685;-0.40976761289676045;0.9869284394928771;0.9999376632793817;10.001252303096994;0.41680446135151245;-0.4352280052859944;-0.43522798959919284;0.42225122967625633;0.40534923013381247;0.5854160723301679;0.9999418911416884
13.56185;0.9966679339567848;0.4166721463753073;0.4180250078031809;-0.4084637611265646;-0.40976872213844207;0.986929425992958;0.9999353523751688;10.00121841472459;0.4168038041462459;-0.43522800542238954;-0.4352279898702871;0.4222519348977057;0.40535112821189906;0.585417993458832;0.9999407358310155
13.57185;0.9966689211943942;0.416672150539668;0.41802548375245047;-0.4084637609591291;-0.40976872181615204;0.9869304371430834;0.9999330637767777;10.001184708502164;0.4168031371965263;-0.4352280055438393;-0.4352279901394228;0.4222526356614449;0.40535201776801444;0.5854192137110291;0.9999395259320552
13.58185;0.9966689979758732;0.41667182227583793;0.4180260201288892;-0.4084644355495626;-0.40976980889087433;0.9869304681607183;0.9999308067898958;10.001151166042415;0.41680246183405506;-0.4352280056494146;-0.43522799040754706;0.422253329112158;0.4053538981149134;0.5854211201223545;0.9999382654353429
13.59185;0.9966701605996722;0.4166718366758029;0.41802645621355183;-0.4084644354124115;-0.4097698085569697;0.9869315146074791;0.9999285893432887;10.001117777181173;0.4168017799744335;-0.4352280057390389;-0.4352279906760407;0.42225401190377604;0.4053547685271538;0.5854223291718293;0.999936958414942
13.60185;0.9966714096474709;0.4166719154725471;0.4180269316362677;-0.40846554131378143;-0.4097709177762995;0.9869325739584428;0.9999264171213507;10.001084536601974;0.41680109402129484;-0.43522800581342747;-0.435227990946551;0.4222546806576672;0.4053566275995215;0.5854242263280819;0.9999356081146908
13.61185;0.9966727428786549;0.4166719421108661;0.4180273297554865;-0.4084655412045162;-0.4097709174312315;0.9869336461120624;0.999924293966834;10.001051438677088;0.41680040641085864;-0.4352280058738725;-0.4352279912205729;0.4222553324870559;0.4053574731214241;0.5854254257515644;0.9999342169012694
13.62185;0.9966741560492273;0.4166719757137069;0.4180277100161985;-0.4084655411087477;-0.4097709170817513;0.9869347324659357;0.9999222224399659;10.001018474630124;0.4167997193633688;-0.4352280059217927;-0.43522799149936936;0.4222559648911246;0.4053593025721018;0.5854273108005076;0.9999327866356911
13.63185;0.9966756432102745;0.4166720754483084;0.41802813154982393;-0.40846664705014407;-0.4097720262880169;0.986935834740173;0.9999202041600896;10.00098563199899;0.4167990350973197;-0.43522800595826827;-0.43522799178414495;0.42225657548049783;0.4053601135795426;0.5854284941244181;0.9999313193137462
13.64185;0.996677197938586;0.41667212492476896;0.4180284770376634;-0.4084666469784856;-0.4097720259330421;0.986936954503315;0.999918240632715;10.000952891389355;0.4167983561570671;-0.4352280059839566;-0.43522799207606666;0.4222571620782764;0.405361903992297;0.5854303580035816;0.9999298177853021
13.65185;0.9966788145813129;0.41667224201732517;0.41802886365447584;-0.40846775294089904;-0.4097731351364612;0.9869380928036532;0.9999163346927373;10.000920221700131;0.41679768527551125;-0.43522800599949424;-0.4352279923760836;0.42225772293753155;0.405362671889263;0.5854315143870336;0.9999282857919537
13.66185;0.996680488846382;0.41667231099408414;0.41802917324009126;-0.40846775288620746;-0.4097731347818053;0.9869392498531943;0.9999144910158894;10.000887584337354;0.4167970248741962;-0.43522800600597017;-0.43522799268487483;0.42225825666782457;0.40536341562320444;0.5854326530112381;0.9999267273252369
13.67185;0.9966822175119343;0.416672450676439;0.4180295218241;-0.4084688588603245;-0.40977424398913814;0.9869404253343597;0.9999127148168051;10.000854940571926;0.4167963768823433;-0.43522800600485234;-0.43522799300323517;0.42225876176475063;0.40536513354039516;0.5854344640353363;0.9999251461111015
13.68185;0.996683997222165;0.4166725456999927;0.41802979016856945;-0.40846885881074096;-0.40977424364208465;0.9869416189328203;0.9999110105031525;10.000822250238883;0.4167957428223294;-0.43522800599749156;-0.4352279933324321;0.42225923605430055;0.405365823553845;0.5854355602981389;0.9999235458779202
13.69185;0.9966858238573127;0.4166726555673124;0.4180300350588728;-0.408468858757936;-0.4097742433013999;0.9869428306115188;0.999909382016008;10.000789471994775;0.4167951237410826;-0.4352280059848482;-0.43522799367399184;0.42225967662772307;0.40536748313981763;0.5854373248183353;0.9999219311830386
13.70185;0.9966876933486232;0.41667283911396436;0.41803031330653795;-0.4084699647225705;-0.40977535252763253;0.9869440604449301;0.9999078339667169;10.000756567752376;0.416794520179379;-0.43522800596751315;-0.43522799402933093;0.42226008028283046;0.4053681098661041;0.5854383705682416;0.9999203078027482
13.71185;0.9966896024630723;0.416672979165682;0.4180305055936175;-0.40846996465257057;-0.4097753522036713;0.9869453078347066;0.9999063720066501;10.000723502225789;0.4167939323782218;-0.43522800594568956;-0.4352279943997119;0.4222614440568178;0.4053697020095344;0.5854408022328697;0.9999186823819681
13.72185;0.9966915484836352;0.41667313367272035;0.41803066870794536;-0.40846996456994383;-0.40977535188915354;0.9869465705939362;0.9999050024466432;10.000690245800728;0.41679336057119587;-0.4352280059190733;-0.43522799478638535;0.42226176566598306;0.4053702586916083;0.585441790543369;0.99991706226499
13.73185;0.9966935281358709;0.41667336016785234;0.41803085947076546;-0.4084710704974843;-0.40977646114310484;0.9869468448572575;0.9999037320251989;10.000656781827173;0.416792805113956;-0.4352280058869818;-0.43522799519060057;0.4222620437110158;0.4053707795325916;0.5854427482869815;0.9999154558087934
13.74185;0.9966955364212545;0.4166735403345661;0.4180309587401189;-0.40847107038538705;-0.40977646084662933;0.9869481260204713;0.9999025677981186;10.000623103030609;0.41679226631427385;-0.4352280058487834;-0.4352279956134156;0.42226227759677304;0.40537226421242595;0.585444367215182;0.9999138720629305
13.75185;0.9966975664409252;0.41667378989826603;0.4180310825879981;-0.4084721762822638;-0.4097775701168744;0.9869494097484444;0.999901516581756;10.000589198242624;0.4167917441576488;-0.4352280058041316;-0.435227996055587;0.4222624674588916;0.40537271211873876;0.5854452619524603;0.9999123197638794
13.76185;0.9966996106105587;0.4166739907979678;0.41803111282946925;-0.40847217613947273;-0.40977756983479585;0.9869506922617169;0.999900584440715;10.000555047184548;0.41679123823263986;-0.4352280057529839;-0.4352279965176138;0.42226261416769084;0.4053741222704561;0.5854468173249754;0.9999108066114388
13.77185;0.9967006633690931;0.4166738051654746;0.4180311296456086;-0.40847174469093284;-0.4097775474024423;0.9869519701515604;0.9998997766616669;10.000520629532494;0.4167907479101301;-0.4352280056956987;-0.43522799699977044;0.4222627190964846;0.4053744935211117;0.5854476475707817;0.9999093389463517
13.78185;0.9967027159482327;0.41667408274634987;0.4180311482312373;-0.4084728505430146;-0.4097786566914213;0.986953240300096;0.9998990980019613;10.00048593578252;0.41679027260690016;-0.43522800563303043;-0.43522799750205576;0.4222627838188828;0.40537482468571345;0.5854484442006375;0.9999079219619543
13.79185;0.996704764324228;0.41667431075551137;0.41803107258666217;-0.4084728503590907;-0.4097786564264354;0.9869544997876625;0.9998985531754465;10.000450969618901;0.4167898119400586;-0.4352280055659157;-0.4352279980240093;0.42226281013724865;0.40537611462802214;0.5854498990574172;0.9999065602965735
13.80185;0.996706802711439;0.4166745480832239;0.41803096082783464;-0.40847285016411966;-0.40977865616592124;0.9869557454142109;0.9998981469972343;10.000415740175297;0.4167893657141603;-0.4352280054953578;-0.4352279985646743;0.42226280019503293;0.4053763625308522;0.5854506270379437;0.9999052580177111
13.81185;0.9967088243889953;0.41667485370908874;0.4180308709258594;-0.40847395598346886;-0.40977976546823514;0.9869569736177719;0.9998978837146392;10.000380249402525;0.4167889338998894;-0.43522800542252377;-0.4352279991228826;0.42226275632068483;0.40537756802629926;0.5854520137548727;0.9999040180402529
13.82185;0.9967108227134419;0.4166751110052397;0.4180306846250388;-0.4084739557727609;-0.4097797652143424;0.9869581810848544;0.999897766255343;10.000344489511718;0.4167885166390893;-0.43522800534882217;-0.43522799969746584;0.4222626807191629;0.4053777310749511;0.5854526750955428;0.999902842265077
13.83185;0.9967127930832803;0.4166753789538814;0.4180304598635171;-0.4084739555577706;-0.409779764962397;0.9869593650950478;0.9998977962049492;10.000308453844134;0.41678811408508243;-0.43522800527573785;-0.43522800028717157;0.4222625751963598;0.4053778519591391;0.58545330465555;0.9999017324031775
13.84185;0.9967147336821953;0.4166757167336561;0.4180302549848836;-0.4084750613643171;-0.4097808742704932;0.9869605236039504;0.9998979746839903;10.000272148417782;0.41678772605205067;-0.4352280052044816;-0.43522800089044633;0.42226244112421785;0.40537893131449565;0.5854545959942653;0.9999006901842066
13.85185;0.9967166444594551;0.4166760081888721;0.41802995282060396;-0.40847506114816967;-0.40978087401946184;0.9869616552795563;0.9998983034675346;10.000235595339579;0.4167873515911985;-0.435228005135878;-0.43522800150530677;0.4222622798468623;0.40537896988589595;0.5854551650690818;0.99989971689183
13.86185;0.9967185262739261;0.41667631261985877;0.41802961284630485;-0.4084750609349662;-0.40978087376744526;0.9869627593051654;0.9998987852353367;10.000198826546237;0.41678698878333054;-0.435228005070644;-0.43522800212948043;0.42226209307663837;0.4053789682420271;0.585455705480538;0.9998988129211491
13.87185;0.9967203812272093;0.4166766888119637;0.4180292946270077;-0.4084761667501199;-0.40978198307255415;0.9869638353119697;0.9998994227369044;10.000161872742593;0.4167866350265585;-0.43522800500957803;-0.4352280027607931;0.4222618826967988;0.40537992688379415;0.5854569109308826;0.9998979773482233
13.88185;0.9967222129277916;0.41667701950419045;0.41802888125470555;-0.40847616654876556;-0.40978198281579603;0.9869648832544461;0.999900217576572;10.000124753682028;0.4167862875737543;-0.43522800495335595;-0.4352280033975106;0.4222616504809397;0.40537984662668186;0.5854573977525058;0.9998972073093079
13.89185;0.9967240260243907;0.4166773627857998;0.4180284315277558;-0.40847616635579825;-0.40978198255600173;0.9869659027839056;0.9999011693474544;10.000087474138393;0.41678594396809976;-0.43522800490224217;-0.43522800403829104;0.4222613982752397;0.40537972885317564;0.5854578602053228;0.9998964977610426
13.90185;0.9967258255145605;0.4166777767042182;0.4180280040706756;-0.40847727219596913;-0.40978309185239586;0.9869668926744914;0.9999022753377025;10.000050027942216;0.4167856023853364;-0.43522800485609353;-0.4352280046818656;0.42226112798715804;0.40538057540961475;0.5854589926533894;0.999895842341062
13.91185;0.9967276160020638;0.4166781438135499;0.4180274815842935;-0.40847727202384143;-0.40978309158675846;0.9869678506868005;0.9999035307858504;10.000012406061566;0.4167852617640115;-0.4352280048146457;-0.4352280053269014;0.4222608411459833;0.40538038819288486;0.5854594115364418;0.999895234611679
13.92185;0.9967294008681333;0.41667852226956503;0.4180269233303013;-0.40847727186358246;-0.4097830913177587;0.9869677739323399;0.9999049297593868;9.999974604289852;0.4167849215024789;-0.43522800477777873;-0.4352280059721311;0.42226053891976;0.40538016881236644;0.5854598105471709;0.999894668406469
13.93185;0.9967311818512387;0.41667891150043757;0.4180263302764781;-0.40847727171559467;-0.40978309104470534;0.986968659942085;0.9999064663799695;9.999936625157535;0.4167845810732919;-0.43522800474564277;-0.43522800661653005;0.422260222616012;0.4053809186327183;0.5854608835092667;0.9998941375991351
13.94185;0.9967329594287169;0.41667936907975484;0.41802576261318086;-0.40847837760345784;-0.4097842003258252;0.9869695076108109;0.9999081357304217;9.99989847453464;0.41678424003126296;-0.4352280047187233;-0.43522800725936056;0.4222598938061075;0.40538063911992667;0.5854612471555392;0.9998936363268056
13.95185;0.9967347332933768;0.41667977661569855;0.4180251051558769;-0.40847837748085736;-0.40978420004202537;0.9869703171215837;0.9999099337242331;9.999860162047973;0.4167838982673164;-0.43522800469781847;-0.43522800790004806;0.4222595541306366;0.4053803320648043;0.5854615961405751;0.9998931590981935
13.96185;0.9967365020668183;0.41668019083183666;0.41802441947385865;-0.408478377371624;-0.4097841997516822;0.9869710893447239;0.9999118562088456;9.999821701864887;0.41678355608394074;-0.43522800468397194;-0.43522800853807697;0.42225920530416633;0.40538099928594085;0.585462624818261;0.9998927005493725
13.97185;0.9967382627357135;0.4166806682531371;0.41802376751322046;-0.40847948329974204;-0.4097853090135708;0.9869718254002879;0.9999138986975175;9.999783108877732;0.4167832140574085;-0.435228004678378;-0.4352280091730316;0.42225884905788025;0.40538064211713387;0.5854629492756726;0.9998922562627983
13.98185;0.9967400110871237;0.4166810901729676;0.41802303533166696;-0.4084794832194849;-0.4097853087096494;0.9869725264722032;0.9999160568197488;9.999744396057777;0.4167828729439507;-0.4352280046821336;-0.43522800980455384;0.4222584868798346;0.4053802612949721;0.5854632627316719;0.999891823899556
13.99185;0.99674174311705;0.4166815140562484;0.4180222851172498;-0.4084794831555636;-0.4097853083995077;0.9869731935479454;0.9999183261080008;9.999705575461059;0.4167825334563622;-0.4352280046959584;-0.4352280104320366;0.4222581201197066;0.405379857379445;0.5854635655224701;0.9998914027031762
14.00185;0.9967434561924235;0.4166819393285058;0.41802152004083326;-0.40847948310978666;-0.4097853080839112;0.9869738269023269;0.9999207010788688;9.999666661486733;0.4167821957990971;-0.43522800472013057;-0.43522801105440784;0.4222577503880948;0.4053804313709291;0.585464549976054;0.9998909924652355
14.01185;0.9967451492127826;0.4166824240636374;0.418020801348206;-0.40848058910754254;-0.4097864173229744;0.9869744256724977;0.9999231747409009;9.999627670296755;0.41678185960047465;-0.4352280047546767;-0.43522801167038966;0.4222573796567645;0.40537998500303735;0.5854648302476951;0.9998905934977236
14.02185;0.9967458233797165;0.4166824548544008;0.4180200351660264;-0.4084801578042316;-0.40978639484308055;0.9869749875974182;0.9999257386269236;9.999588611694827;0.41678152446727745;-0.43522800479973944;-0.4352280122788737;0.4222570100266019;0.4053795204943175;0.5854650979052487;0.9998902065371312
14.03185;0.9967474760946353;0.4166828810945599;0.41801923815811276;-0.408480157825144;-0.40978639451755916;0.9869755089674012;0.9999283830463829;9.999549481920269;0.416781190463769;-0.4352280048558768;-0.4352280128788364;0.42225664337227464;0.40538004009525025;0.5854660445922701;0.9998898318664994
14.04185;0.9967491094946517;0.41668330645430396;0.4180184333161347;-0.40848015787212455;-0.4097863941907596;0.9869759852586206;0.9999310978531892;9.999510264404227;0.4167808581451845;-0.4352280049239775;-0.4352280134689577;0.42225628116907976;0.4053795459315768;0.5854662841866709;0.9998894691768176
14.05185;0.9967507254150799;0.41668378884669605;0.4180176804864507;-0.40848126396908624;-0.409787503422594;0.9869764121765789;0.999933873532414;9.999470938038725;0.4167805285463443;-0.4352280050048863;-0.435228014047542;0.4222559245834144;0.40537904026533034;0.5854665076867732;0.9998891182930495
14.06185;0.9967523270603501;0.4166842101590891;0.41801686312227054;-0.4084812640730606;-0.4097875030957952;0.9869767864186066;0.9999367014624713;9.999431488150941;0.4167802033509112;-0.4352280050991329;-0.4352280146127805;0.42225557451113865;0.40537852567225513;0.5854667130746182;0.999888778903477
14.07185;0.996753918956046;0.41668462714399457;0.41801604041907564;-0.4084812642077324;-0.4097875027706756;0.9869771061148039;0.9999395731535736;9.999391912090179;0.4167798848715413;-0.4352280052068746;-0.4352280151628508;0.4222552316447258;0.4053790047500318;0.5854675905992237;0.9998884495716768
14.08185;0.9967555070591737;0.4166850376656813;0.41801521254411134;-0.4084812643747663;-0.4097875024486006;0.9869773709018964;0.9999424798440547;9.999352219902647;0.41677957570454144;-0.435228005327875;-0.43522801569577724;0.4222548966589758;0.40537847975341296;0.5854677529484384;0.9998881277992254
14.09185;0.9967570983871072;0.41668543989230206;0.4180143796081346;-0.40848126457566325;-0.4097875021306243;0.9869775815217445;0.9999454125186068;9.99931243281495;0.41677927860972774;-0.4352280054614621;-0.43522801620945667;0.4222545701956977;0.40537795252935677;0.5854678907875283;0.999887811129879
14.10185;0.9967586997240154;0.416685891286452;0.4180136005230564;-0.40848237083340316;-0.40978861137634764;0.9869777390930935;0.9999483613512614;9.999272577496589;0.4167789968189037;-0.43522800560654745;-0.4352280167019047;0.4222542527051938;0.4053774246211721;0.5854680026212391;0.9998874980915518
14.11185;0.9967603163995202;0.4166862745820412;0.41801275808277466;-0.4084823711034246;-0.40978861106773234;0.9869778447402657;0.9999513153295115;9.999232684000754;0.4167787340804467;-0.4352280057617233;-0.43522801717141557;0.42225394443946385;0.40537789739757274;0.5854687797275445;0.9998871883493857
14.12185;0.9967619518256801;0.4166866486089299;0.41801191133972954;-0.4084823714070464;-0.4097886107639955;0.9869779004930674;0.9999542631316864;9.999192789659977;0.41677849415490975;-0.4352280059254507;-0.43522801761654983;0.42225364560270046;0.40537737217905995;0.5854688359221982;0.9998868824154715
14.13185;0.996763607997695;0.4166870138398078;0.4180110613004273;-0.4084823717425928;-0.40978861046550347;0.9869779101583432;0.9999571946092554;9.999152936112717;0.4167782805215525;-0.4352280060963098;-0.43522801803601807;0.42225335657692564;0.4053768503727646;0.5854688630128718;0.9998865815016001
14.14185;0.9967652862956424;0.4166874292979387;0.41801026866206925;-0.4084834781299767;-0.4097897197319789;0.9869778782283357;0.9999601014845311;9.999113158828708;0.4167780966864916;-0.43522800627315217;-0.4352280184285804;0.42225307817342356;0.40537633346436974;0.5854688610733629;0.9998862873802405
14.15185;0.9967669872812542;0.41668777841354654;0.4180094187016851;-0.40848347852206796;-0.4097897194459685;0.9869778082970239;0.9999629770362592;9.999073482965448;0.4167779463103472;-0.4352280064549959;-0.43522801879312034;0.4222528118796466;0.40537682277179;0.5854695235483448;0.9998860018851901
14.16185;0.9967687099222149;0.41668811999280353;0.4180085731110507;-0.4084834789381704;-0.4097897191671933;0.9869777029269949;0.9999658156239422;9.999033930540286;0.4167778325952472;-0.43522800664073824;-0.435228019128794;0.4222525598735296;0.40537631923325074;0.5854694665449919;0.999885726692209
14.17185;0.996770451452748;0.41668845411697136;0.4180077350805704;-0.4084834793752065;-0.40978971889617544;0.9869775643338438;0.9999686128054307;9.998994525822294;0.4167777575269368;-0.4352280068290823;-0.43522801943507405;0.4222523245299037;0.4053758233776966;0.5854693836357399;0.9998854638630292
