time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
14.18185;0.9967722080986977;0.41668878071195703;0.4180069079030177;-0.408483479829982;-0.40978971863339847;0.986977395066927;0.999971366084845;9.998955291154095;0.4167777216484136;-0.43522800701873204;-0.4352280197117124;0.42225210777739336;0.40537533546605264;0.5854692757938564;0.9998852161466335
14.19185;0.9967739764406425;0.416689158102369;0.41800615339257124;-0.4084845863214053;-0.40979082793841726;0.9869761982996;0.9999740752105387;9.998916243491696;0.4167777242623435;-0.43522800720843924;-0.43522801995867333;0.42225191092671427;0.40537485572518267;0.5854691440722288;0.9998849862972194
14.20185;0.9967757547576379;0.4166894690235166;0.4180053569755719;-0.40848458680173383;-0.40979082769350467;0.9869759772990679;0.9999767414454318;9.998877394970865;0.41677776363624136;-0.43522800739689077;-0.4352280201760341;0.4222527348463141;0.40537538443541815;0.5854704033522637;0.999884776168308
14.21185;0.9967775436978554;0.4166897718259848;0.4180045803311786;-0.4084845872902082;-0.4097908274582616;0.9869757345121;0.9999793663700158;9.998838753532755;0.41677783712606087;-0.4352280075826242;-0.43522802036390335;0.4222525800339606;0.4053749218492692;0.5854702265282189;0.9998845864847453
14.22185;0.9967793464811292;0.4166900664306648;0.41800382713066014;-0.4084845877844589;-0.4097908272333373;0.9869754710795534;0.9999819508909129;9.99880032537761;0.4167779414065787;-0.4352280077639336;-0.43522802052248344;0.4222524466958086;0.4053744681053389;0.5854700280550059;0.9998844172606511
14.23185;0.9967811686486127;0.41669035279435784;0.41800310182260686;-0.4084845882827964;-0.4097908270195414;0.9869751871418744;0.9999844952431474;9.998762118069006;0.41677807283704815;-0.4352280079388481;-0.4352280206521612;0.4222523349350176;0.40537402328451544;0.5854698082907056;0.9998842686317476
14.24185;0.996783016626978;0.41669063081414304;0.4180024092160036;-0.40848458878391913;-0.40979082681795365;0.9869748825128271;0.999986999604317;9.998724142037721;0.41677822780980855;-0.4352280081052542;-0.43522802075351746;0.422252244826029;0.4053735876398641;0.5854695674671696;0.9998841416241748
14.25185;0.9967848958563073;0.4166909588164865;0.41800181271967896;-0.40848569530879403;-0.4097919361891612;0.9869745567530889;0.9999894641957113;9.998686412201106;0.4167784028339305;-0.43522800826108116;-0.4352280208274901;0.42225217643496127;0.40537416174726515;0.5854699983261776;0.9998840380812576
14.26185;0.9967868101011766;0.4166912194639152;0.41800119897809873;-0.4084856958116953;-0.40979193601667574;0.9869742083770042;0.9999918894434376;9.9986489498555;0.41677859438482395;-0.4352280084045151;-0.435228020875535;0.42225212989141486;0.4053737463145479;0.585469716029708;0.9998839599278982
14.27185;0.9967887614900776;0.4166914708852577;0.41800062968897683;-0.4084856963135899;-0.4097919358609765;0.9869738341175315;0.9999942767629474;9.998611783640184;0.41677879902312537;-0.4352280085341467;-0.4352280208994152;0.4222521053913344;0.40537334184444707;0.5854694134740375;0.9998839083253598
14.28185;0.9967907503169704;0.4166917126937622;0.41800010698542384;-0.40848569681325886;-0.40979193572300676;0.9869734293095576;0.9999966286101435;9.9985749495025;0.4167790137612475;-0.43522800864891853;-0.4352280209009127;0.42225210314396383;0.40537294863127676;0.5854690910921294;0.9998838830760164
14.29185;0.9967927748977194;0.41669194464954246;0.4179996328179529;-0.40848569730956413;-0.40979193560347427;0.9869729889424048;0.9999989470745938;9.998538485951663;0.4167792361383179;-0.4352280087479381;-0.43522802088174967;0.4222521232261126;0.40537256698994173;0.5854687493387952;0.9998838824928227
14.30185;0.9967948316672461;0.416692166664454;0.4179992094174428;-0.40848569780154126;-0.4097919355029687;0.9869725081485236;1.0000012324148613;9.998502425659437;0.4167794641585264;-0.4352280088303069;-0.43522802084360235;0.4222521652383451;0.4053721971975114;0.5854683888948106;0.9998839034489566
14.31185;0.9967969154684089;0.41669243710335446;0.4179988978230829;-0.40848680431064904;-0.4097930449810759;0.9869719822435287;1.000003482833339;9.998466795430287;0.4167796963542901;-0.4352280088951116;-0.4352280207881959;0.4222522280731487;0.40537283927620404;0.5854687035123753;0.999883941534988
14.32185;0.9967990201469249;0.41669263866006756;0.41799858245342114;-0.4084868047918209;-0.4097930449200298;0.9869714073027117;1.0000056951902245;9.998431623284983;0.4167799315962547;-0.4352280089415889;-0.43522802071739547;0.42225231007463787;0.40537249295307093;0.5854683097158833;0.9998839915647406
14.33185;0.9968011391236946;0.4166928298556091;0.41799832309308943;-0.40848680526670605;-0.40979304487902407;0.9869707811200097;1.00000786576733;9.998396941070807;0.4167801686628628;-0.43522800896921365;-0.43522802063316096;0.42225240939569186;0.4053721576387683;0.5854679016667916;0.9998840486549769
14.34185;0.9968032654521174;0.4166930111784801;0.41799812017999527;-0.40848680573471124;-0.40979304485768225;0.9869701030839533;1.0000099907535438;9.998362784218761;0.4167804062081348;-0.43522800897764846;-0.43522802053742454;0.42225252432541427;0.405371832421781;0.5854674811027725;0.99988410943457
14.35185;0.9968053915896488;0.4166931832047706;0.4179979734396996;-0.40848680619523764;-0.40979304485551765;0.9869693728532493;1.0000120669123644;9.998329191404718;0.4167806433231556;-0.43522800896676317;-0.4352280204320044;0.4222526533734217;0.40537151630981916;0.5854670502355184;0.9998841721884552
14.36185;0.9968075097647853;0.41669334612814807;0.417997881903227;-0.4084868066475635;-0.40979304487238677;0.9869685895936742;1.0000140926337149;9.998296203544452;0.41678088000483865;-0.43522800893671887;-0.4352280203186476;0.4222527950205723;0.4053712085752729;0.585466611588848;0.9998842357819203
14.37185;0.99680961293755;0.4166934999986542;0.4179978442947451;-0.4084868070905007;-0.4097930449085033;0.9869677521086035;1.0000160681734018;9.998263865347587;0.4167811168870596;-0.4352280088879055;-0.4352280201990495;0.4222529474590684;0.40537090890514527;0.5854661676538494;0.9998842987046407
14.38185;0.9968116952195717;0.41669364529191827;0.4179978592514963;-0.408486807522441;-0.4097930449642665;0.9869668590792151;1.0000179944423826;9.998232227146982;0.4167813547050563;-0.43522800882071677;-0.4352280200746509;0.4222531085753995;0.40537161735799593;0.5854664134856836;0.9998843595908528
14.39185;0.9968137517885999;0.41669384129649206;0.4179979839080199;-0.40848791396417966;-0.40979415459926943;0.986965909806736;1.0000198717823046;9.998201341005702;0.4167815941641755;-0.4352280087353874;-0.4352280199465067;0.42225327616376956;0.40537133433361466;0.58546596676275;0.9998844187595454
14.40185;0.9968157790684778;0.41669397146808196;0.41799809904312113;-0.40848791437044313;-0.40979415469596403;0.9869649050567812;1.000021699561228;9.998171251900581;0.4167818360196914;-0.43522800863205324;-0.4352280198155635;0.4222534482813925;0.4053710607186764;0.585465523092115;0.999884478710592
14.41185;0.9968177746453681;0.41669409445449623;0.4179982615279909;-0.4084879147630933;-0.4097941548142027;0.9869638471056605;1.0000234761607771;9.998141990892611;0.4167820811369291;-0.43522800851098314;-0.43522801968305297;0.42225362357321056;0.40537079804952253;0.5854650856364065;0.9998845431889454
14.42185;0.9968197367117483;0.416694210122962;0.4179984695902231;-0.4084879151418747;-0.40979415495468136;0.9869627396810124;1.0000251991445976;9.998113575207118;0.41678233062505693;-0.43522800837287495;-0.43522801955047136;0.42225380149639224;0.4053705484079435;0.5854646574474344;0.9998846167399851
14.43185;0.9968216638655946;0.41669431808569324;0.41799872133971383;-0.40848791550643593;-0.40979415511774353;0.9869615878896538;1.0000268652536486;9.998086012113802;0.4167825859278698;-0.4352280082190897;-0.43522801941915307;0.42225398229412403;0.4053703141298589;0.5854642413285762;0.9998847054508597
14.44185;0.9968225566887051;0.4166940222643719;0.4179990363086868;-0.4084874845486259;-0.4097941331466499;0.9869603974342414;1.0000284702077944;9.998059302727864;0.4167828485367015;-0.4352280080516266;-0.4352280192899657;0.42225416651943287;0.405370097462214;0.5854638396625056;0.9998848172075624
14.45185;0.9968244120800814;0.41669411443190507;0.4179993685734647;-0.4084874848837732;-0.40979413335440046;0.9869591733586172;1.000030008878319;9.998033447714823;0.41678311937444856;-0.43522800787287264;-0.4352280191633644;0.4222543544532897;0.4053699002786875;0.5854634545164438;0.999884960474438
14.46185;0.9968262311585812;0.4166941995287674;0.41799973699915516;-0.4084874852041433;-0.4097941335841932;0.9869579189183564;1.0000314762161;9.998008450524848;0.4167833984351176;-0.4352280076853783;-0.4352280190395347;0.4222545459431789;0.40537072409328606;0.5854637805802874;0.9998851429469109
14.47185;0.996828013332052;0.4166942783600624;0.418000137990116;-0.4084874855100577;-0.40979413383608715;0.9869566352544218;1.0000328687226003;9.997984312053207;0.41678368494239;-0.4352280074916502;-0.43522801891852675;0.4222547406651691;0.4053705703029068;0.5854634351927331;0.9998853712498644
14.48185;0.9968297576903843;0.41669441017898856;0.41800062582264286;-0.4084885918231113;-0.4097952436692434;0.9869553223698473;1.0000341853840988;9.997961025142176;0.4167839776766078;-0.43522800729385486;-0.43522801880042666;0.4222549384302344;0.4053704403909743;0.5854631135551019;0.9998856512739913
14.49185;0.9968314628106574;0.4166944787779062;0.4180010783151487;-0.4084885921015563;-0.40979524396539874;0.9869539807448178;1.0000354274962933;9.997938575811677;0.4167842751592887;-0.4352280070936725;-0.4352280186853789;0.4222551393166918;0.40537033597816935;0.5854628184667617;0.9998859887243842
14.50185;0.996833126480902;0.4166945438754435;0.41800154956481517;-0.40848859236690205;-0.4097952442833124;0.9869526123699656;1.0000365981252577;9.997916948539261;0.4167845757947723;-0.4352280068925483;-0.43522801857339755;0.42225534371783047;0.405370258621122;0.5854625527658194;0.9998863896047302
14.51185;0.9968347460220888;0.4166946070463041;0.41800203528642743;-0.40848859261968173;-0.40979524462249783;0.9869512209481317;1.0000377015023008;9.997896133363282;0.4167848780726824;-0.43522800669199685;-0.4352280184641461;0.42225555222828276;0.40537020951166186;0.5854623191053272;0.9998868601195345
14.52185;0.996836318907259;0.4166946699254953;0.4180025316234565;-0.40848859286075684;-0.4097952449824517;0.9869498111706395;1.0000387418709216;9.997876132161721;0.41678518060034364;-0.4352280064934971;-0.43522801835693464;0.422255765375806;0.40537018948645215;0.585462119588992;0.9998874060883222
14.53185;0.9968378430005151;0.41669473385254663;0.41800303516965304;-0.40848859309110314;-0.40979524536263506;0.9869483869876348;1.0000397222305641;9.997856960886757;0.41678548199150744;-0.4352280062981531;-0.43522801825097296;0.42225598384904783;0.4053701991786552;0.5854619555770614;0.9998880325289417
14.54185;0.9968393167615981;0.41669479979418034;0.41800354278630975;-0.4084885933114864;-0.40979524576245957;0.9869469503967915;1.0000406440835043;9.997838642234186;0.41678578104820874;-0.43522800610663265;-0.43522801814545775;0.42225620925964297;0.4053702389270033;0.5854618279171869;0.9998887433190434
14.55185;0.9968407396471035;0.4166948686247251;0.4180040514692314;-0.40848859352235656;-0.4097952461813954;0.986945501979622;1.0000415082250595;9.997821191462616;0.4167860770688538;-0.4352280059195256;-0.43522801803933236;0.4222564442513874;0.4053703086766999;0.5854617374379709;0.9998895405038154
14.56185;0.9968421118485593;0.41669494134736196;0.418004558474555;-0.40848859372384555;-0.4097952466189468;0.9869440418905099;1.0000423154537614;9.997804610147016;0.4167863696911405;-0.4352280057376653;-0.43522801793117344;0.4222566915515106;0.4053704080020702;0.5854616853724726;0.9998904242188807
14.57185;0.9968434334279752;0.4166950190440785;0.4180050614362995;-0.4084885939158559;-0.40979524707459797;0.986942570134638;1.0000430664071427;9.997788888789577;0.41678665849103963;-0.43522800556202496;-0.43522801781933795;0.42225695305576916;0.40537153614184884;0.5854623659447612;0.9998913940865619
14.58185;0.9968447037710803;0.41669510299793006;0.41800555828142644;-0.4084885940981946;-0.40979524754794083;0.9869410868028607;1.000043760996339;9.997774007407411;0.416786942843595;-0.4352280053934725;-0.43522801770216923;0.4222572297919768;0.40537169221567204;0.5854623958060453;0.9998924504313319
14.59185;0.9968459210773379;0.4166951950565447;0.4180060471164257;-0.40848859427060286;-0.40979524803866846;0.9869395923142947;1.0000443980669862;9.99775993498163;0.41678722193459206;-0.4352280052326038;-0.4352280175782603;0.4222575223607647;0.40537187547426695;0.5854624687774133;0.9998935936744828
14.60185;0.9968470822306992;0.4166952977283698;0.4180065259921563;-0.40848859443276214;-0.4097952485463186;0.986938087369784;1.0000449752839389;9.997746634338293;0.4167874948505712;-0.4352280050795576;-0.43522801744672607;0.4222578311213033;0.4053720852770781;0.5854625852863689;0.9998948232607232
14.61185;0.996848184174446;0.41669541381760233;0.41800699260380336;-0.4084885945843439;-0.409795249070183;0.9869365732975303;1.0000454893888255;9.997734071525743;0.4167877608590735;-0.43522800493409447;-0.43522801730732413;0.4222581561215384;0.40537232099788734;0.5854627446679872;0.9998961378658134
14.62185;0.9968492254864827;0.4166956043860693;0.4180075032342098;-0.4084897007461732;-0.4097963591685068;0.9869350524531311;1.0000459371263002;9.997722221554529;0.4167880194713116;-0.4352280047960098;-0.43522801716040643;0.42225849714249797;0.40537258203699467;0.5854629449671713;0.9998975359353597
14.63185;0.9968502064735107;0.41669575421261656;0.4180079385542368;-0.40848970087586534;-0.4097963597221369;0.986933527711494;1.0000463167456637;9.997711063089668;0.41678827011009545;-0.43522800466529377;-0.43522801700683533;0.4222588538314811;0.40537286784204524;0.5854631829651403;0.9998990152011185
14.64185;0.9968511285098213;0.4166959227682183;0.4180083560518802;-0.40848970099452825;-0.40979636028897093;0.9869320017559955;1.0000466292918186;9.997700568796057;0.41678851199883477;-0.43522800454191735;-0.43522801684788875;0.4222592257462505;0.4053731777740184;0.5854634546640981;0.9999005721314461
14.65185;0.9968519933083453;0.41669611043719496;0.41800875492105904;-0.40848970110219807;-0.409796360867599;0.9869304773104127;1.0000468786058554;9.997690704072204;0.41678874439735913;-0.4352280044257577;-0.4352280166851835;0.4222596123802563;0.40537351084011897;0.585463756031554;0.9999022023321144
14.66185;0.9968528020666801;0.4166963175104756;0.41800913463715833;-0.4084897011988208;-0.4097963614563922;0.9869289573568104;1.0000470700449282;9.997681429873008;0.4167889666828143;-0.4352280043167509;-0.43522801652068477;0.4222600130389781;0.40537386566782546;0.5854640833803834;0.999903901323436
14.67185;0.9968535550562994;0.4166965444289379;0.41800949517876124;-0.4084897012843262;-0.4097963620536261;0.9869274438563576;1.00004720917935;9.997672701643424;0.4167891781339904;-0.4352280042149526;-0.43522801635655983;0.4222604264578993;0.4053742407086736;0.5854644331645433;0.9999056650973348
14.68185;0.9968542516728491;0.41669679186449654;0.41800983728092445;-0.4084897013588661;-0.40979636265770936;0.9869259362403859;1.0000473012860698;9.99766447332315;0.4167893778093446;-0.43522800412037427;-0.43522801619480367;0.4222608507047538;0.4053746342168985;0.5854648017899043;0.9999074902175276
14.69185;0.9968548902511634;0.41669706074947227;0.4180101623456886;-0.4084897014228288;-0.4097963632672516;0.986924431614478;1.000047351331222;9.997656712020671;0.4167895648191707;-0.43522800403270895;-0.43522801603701416;0.4222612835825525;0.4053750441284336;0.5854651857468799;0.9999093734766276
14.70185;0.996855467733762;0.4166973521596949;0.4180104720178483;-0.4084897014764897;-0.40979636388094304;0.9869229260466659;1.0000473638250362;9.997649410847016;0.41678973868531466;-0.4352280039511734;-0.4352280158844649;0.422261723014324;0.40537546833710686;0.5854655817601423;0.9999113112147171
14.71185;0.9968559796622138;0.4166976672569784;0.4180107678760486;-0.40848970151982905;-0.40979636449745327;0.9869214150514636;1.0000473420577047;9.997642587824238;0.416789899425074;-0.43522800387459176;-0.4352280157383137;0.4222621670891879;0.4053759052008312;0.5854659868818123;0.9999132984829017
14.72185;0.9968564207624634;0.41669800736512863;0.4180110515715148;-0.4084897015525868;-0.40979636511532025;0.9869198931542277;1.0000472873561899;9.997636275902055;0.4167900472823959;-0.43522800380158744;-0.4352280155997933;0.4222626139442682;0.40537635374773207;0.5854663985410573;0.999915329082637
14.73185;0.9968567861291796;0.41669837385240605;0.41801132503378946;-0.4084897015741253;-0.40979636573284756;0.9869183543733281;1.0000471997065326;9.997630519623291;0.4167901823192435;-0.4352280037307189;-0.4352280154701851;0.42226306181350415;0.4053768134857568;0.5854668145524334;0.9999173966762662
14.74185;0.9968570720612642;0.4166987679503793;0.4180115902743923;-0.408489701583357;-0.4097963663483122;0.9869167938953908;1.0000470789551847;9.997625379597077;0.41679030429263536;-0.4352280036605921;-0.43522801535050276;0.4222635090786327;0.40537728400693024;0.5854672331481469;0.9999194957020217
14.75185;0.9968572758205266;0.4166991908291908;0.41801184909942973;-0.40848970157908265;-0.40979636696030824;0.9869152090114175;1.00004692509841;9.997620932677332;0.4167904127959943;-0.4352280035900925;-0.4352280152411875;0.4222639540347239;0.4053777647787254;0.5854676528026402;0.999921621688719
14.76185;0.9968573949227836;0.41669964357455264;0.41801210306052794;-0.40848970156048764;-0.4097963675677402;0.9869135985233314;1.0000467384930019;9.997617265674473;0.41679050724706546;-0.4352280035186169;-0.43522801514210085;0.42226439473952593;0.40537825539208455;0.5854680718396885;0.9999237710471529
14.77185;0.9968574267256675;0.4167001269249019;0.4180123534127512;-0.4084897015274151;-0.4097963681695454;0.986911962108621;1.0000465207585658;9.997614468866383;0.41679058668391256;-0.43522800344580637;-0.4352280150526914;0.422264829224068;0.4053787557374573;0.5854684882881391;0.9999259404487474
14.78185;0.9968573685354899;0.4167006412614478;0.41801260097382564;-0.408489701480204;-0.409796368764466;0.9869103008922919;1.000046275475369;9.997612634415791;0.416790649802524;-0.4352280033707738;-0.4352280149721189;0.4222652557719029;0.40537926572926813;0.5854689002110441;0.9999281263553539
14.79185;0.9968572179449819;0.41670118662348193;0.4180128461246482;-0.40848970141932817;-0.40979636935098646;0.9869086179582365;1.0000460080617888;9.997611854828092;0.41679069531395724;-0.4352280032917211;-0.4352280148993755;0.422265672982515;0.40537978510842954;0.5854693062045424;0.999930324430211
14.80185;0.9968569730376379;0.4167017623651513;0.4180130891327493;-0.408489701345257;-0.4097963699274815;0.9869069176538648;1.0000457251710588;9.997612213163757;0.4167907222505088;-0.43522800320645383;-0.43522801483340934;0.4222660796031786;0.40538031342636227;0.585469705584755;0.9999325289041112
14.81185;0.9968566323495083;0.4167023670977967;0.41801333054809875;-0.40848970125855133;-0.40979637049241285;0.9869052051875512;1.0000454342137852;9.997613771743138;0.41679073012308254;-0.4352280031130621;-0.4352280147731378;0.42226647441375537;0.40538084980884487;0.5854700982275349;0.9999347330530647
14.82185;0.9968561948876957;0.4167029991052656;0.4180135712262838;-0.40848970115997;-0.40979637104440686;0.9869034875103193;1.0000451429969495;9.997616570151834;0.4167907189288242;-0.4352280030099154;-0.43522801471752626;0.4222668564297331;0.405381392765788;0.5854704843645305;0.999936930563258
14.83185;0.9968556605914849;0.4167036566229152;0.4180138120980142;-0.4084897010503908;-0.4097963715822421;0.9869017741207956;1.0000448593348958;9.997620631876586;0.4167906889614628;-0.4352280028952811;-0.4352280146658783;0.42226722523599003;0.40538194038086;0.5854708644797726;0.9999391163294066
14.84185;0.9968550307015605;0.41670433795434014;0.4180140541954046;-0.40848970093057885;-0.4097963721046695;0.9869000764478083;1.0000445908611724;9.997625970609178;0.41679064061079646;-0.43522800276744483;-0.43522801461795546;0.4222675810991049;0.4053824906421083;0.5854712393803884;0.9999412859175977
14.85185;0.996854307653479;0.4167050416175009;0.4180142988682063;-0.408489700801163;-0.40979637261010193;0.9868984062222652;1.0000443446809022;9.997632591847392;0.41679057435816896;-0.43522800262525285;-0.4352280145736639;0.4222679248032095;0.40538304174958834;0.5854716102164055;0.9999434342094402
14.86185;0.9968534952479686;0.4167057663417531;0.4180145476775614;-0.4084897006629084;-0.4097963730966262;0.986896774274275;1.0000441267227498;9.99764049349685;0.41679049094617326;-0.43522800246829213;-0.4352280145327158;0.42226825738256896;0.40538359237475063;0.5854719780394837;0.9999455546441546
14.87185;0.9968525991554882;0.41670651088085753;0.41801480198209845;-0.40848970051685607;-0.40979637356253046;0.9868951901494389;1.000043941584787;9.997649663128023;0.4167903914860822;-0.4352280022966477;-0.43522801449459175;0.42226857979258586;0.4053841415970099;0.5854723433059245;0.9999476397859107
14.88185;0.9968516266080557;0.4167072739354134;0.4180150625988319;-0.4084897003641116;-0.4097963740069381;0.9868936618636995;1.000043793004884;9.997660070720084;0.41679027738565316;-0.4352280021107209;-0.43522801445857223;0.42226889281010177;0.40538468847285486;0.5854727061716414;0.9999496823755673
14.89185;0.9968505853141454;0.4167080543208211;0.4180153296750841;-0.40848970020554226;-0.4097963744300895;0.9868921953834495;1.0000436842792504;9.997671668543939;0.41679015032937305;-0.43522800191112293;-0.43522801442370385;0.42226919748260855;0.4053852316538555;0.585473067243319;0.9999516758384317
14.90185;0.9968494827434713;0.4167088510412007;0.4180156028021312;-0.4084897000415386;-0.40979637483307535;0.9868907940052742;1.000043618360348;9.997684402434558;0.41679001233287044;-0.43522800169844006;-0.43522801438890285;0.42226949537217;0.40538576942338495;0.5854734277418293;0.9999536142063318
14.91185;0.9968483255674235;0.41670966301563367;0.41801588129936496;-0.4084896998719095;-0.40979637521729617;0.9868894588367262;1.000043597875044;9.997698224268563;0.41678986556534564;-0.43522800147295576;-0.4352280143531511;0.42226978810602017;0.40538630014028615;0.5854737890636942;0.9999554919168411
14.92185;0.9968471189511016;0.4167104889287114;0.4180161643831745;-0.4084896996960797;-0.40979637558422205;0.9868881908663276;1.0000436251986762;9.997713096125988;0.4167897121631803;-0.4352280012345372;-0.43522801431549796;0.4222700771663308;0.40538682246213825;0.5854741523581813;0.9999573041093223
14.93185;0.9968458666480604;0.41671132760133045;0.4180164510771636;-0.40848969951345965;-0.40979637593548296;0.9868869926199203;1.0000437023338096;9.997728986213835;0.41678955434119236;-0.4352280009828303;-0.43522801427495045;0.4222703642027715;0.4053873349769115;0.5854745183919041;0.9999590471611925
14.94185;0.9968445715755;0.416712178265226;0.41801674013730383;-0.40848969932364443;-0.40979637627286686;0.9868858680581353;1.0000438305561834;9.99774586508805;0.4167893943989495;-0.43522800071757267;-0.435228014230497;0.42227065105186634;0.40538783603635004;0.5854748876928904;0.9999607183357349
14.95185;0.9968432357365813;0.41671304017855326;0.4180170302501116;-0.4084896991264293;-0.4097963765981549;0.9868848218053737;1.0000440101808408;9.997763705582908;0.4167892345111858;-0.43522800043866267;-0.43522801418134266;0.42227093943968386;0.4053883242349258;0.5854752606716426;0.9999623153406334
14.96185;0.9968418601931984;0.41671391215991405;0.4180173202408692;-0.4084896989218343;-0.4097963769129917;0.9868838588788648;1.0000442408298744;9.997782483204142;0.4167890766591032;-0.43522800014601054;-0.4352280141272735;0.42227123093536423;0.40538879876639233;0.5854756373057309;0.9999638370292704
14.97185;0.9968404456504049;0.41671479268907585;0.41801760892827905;-0.40848969871006513;-0.4097963772189398;0.9868829848585384;1.000044522080563;9.997802175664631;0.4167889226851682;-0.4352279998393919;-0.43522801406878175;0.4222715271171546;0.40538925922559826;0.585476016619187;0.9999652838486516
14.98185;0.9968389928409686;0.4167156802583988;0.41801789472738005;-0.40848969849129446;-0.40979637751768844;0.9868822056173829;1.0000448534878335;9.997822761185796;0.41678877437195494;-0.435227999518382;-0.4352280140067431;0.4222718296021531;0.4053897052015488;0.585476396719885;0.9999666573423219
14.99185;0.9968375026992109;0.4167165734952431;0.41801817534627744;-0.4084896982655251;-0.4097963778110646;0.9868815263629334;1.0000452338317594;9.99784421526871;0.41678863357705187;-0.4352279991823961;-0.43522801394193594;0.42227213992775986;0.4053901360117291;0.5854767753164094;0.9999679600586175
15.00185;0.9968359766145161;0.4167174710781078;0.41801844782898817;-0.4084896980327278;-0.4097963781007873;0.98688095078768;1.0000456608022323;9.99786650886805;0.4167885023912077;-0.4352279988307457;-0.43522801387476895;0.4222724594576183;0.4053905507819773;0.5854771499475637;0.999969195722598
15.01185;0.9968344166348577;0.41671837158586983;0.41801870896270205;-0.4084896977930188;-0.4097963783883595;0.986880480768981;1.0000461311919702;9.997889613780103;0.41678838321859285;-0.43522799846264765;-0.4352280138052397;0.42227278924250855;0.40539094878891935;0.5854775179181063;0.9999703686924771
15.02185;0.9968328254607792;0.416719214880861;0.41801889704248224;-0.40848859152558153;-0.40979526911601705;0.986880116626363;1.0000466405186637;9.997913508469564;0.4167882785087115;-0.43522799807735324;-0.4352280137329985;0.4222731298652652;0.40539132968051544;0.5854778763445813;0.9999714830116384
15.03185;0.9968312057443195;0.4167201162082322;0.4180191269272822;-0.4084885912730594;-0.4097952694030012;0.9868798575497109;1.0000471822770058;9.997938172022415;0.41678819016333346;-0.43522799767439224;-0.4352280136574416;0.4222734815247173;0.4053916934317529;0.5854782223427595;0.9999725417044512
15.04185;0.9968295591479509;0.4167210150050978;0.41801933776751804;-0.40848859101492907;-0.4097952696909056;0.9868797015037113;1.0000477481859742;9.99796357618455;0.4167881192170556;-0.4352279972538218;-0.43522801357768814;0.42227384427330855;0.4053920403165546;0.5854785532306039;0.9999735466760735
15.05185;0.996827886304168;0.4167219088023388;0.4180195277180019;-0.4084885907521005;-0.40979526998004545;0.9868796450872575;1.0000483293271556;9.997989687132172;0.4167880660167401;-0.4352279968164697;-0.43522801349255746;0.42227421822295724;0.40539237097819053;0.5854788664465447;0.9999744988986309
15.06185;0.9968261875277312;0.41672279477158125;0.4180196951778907;-0.4084885904857669;-0.409795270270555;0.9868796840220062;1.0000489167696518;9.998016470346624;0.4167880304386787;-0.4352279963639255;-0.4352280134007698;0.42227460373135317;0.4053926863418767;0.5854791589886481;0.9999753981741462
15.07185;0.9968244633167378;0.4167236698726395;0.4180198388559083;-0.4084885902171656;-0.40979527056242365;0.9868798138870168;1.0000495017043682;9.99804389266258;0.41678801190092596;-0.43522799589824834;-0.4352280133012119;0.4222750013868382;0.4053929874352504;0.5854794267928999;0.9999762427866137
15.08185;0.9968227145194765;0.4167245307391665;0.4180199578641303;-0.4084885899474889;-0.4097952708553586;0.9868800308292925;1.0000500759058955;9.998071919284126;0.4167880094670134;-0.43522799542179613;-0.435228013193138;0.4222754116446599;0.40539227518060394;0.5854789721720925;0.9999770299546062
15.09185;0.9968209427193441;0.416725373703886;0.41802005172158696;-0.4084885896778841;-0.40979527114883435;0.9868803320345151;1.0000506322391167;9.99810050852649;0.41678802221540967;-0.43522799493728614;-0.4352280130762856;0.42227583449735406;0.4053925500662169;0.5854791748875717;0.9999777573103736
15.10185;0.9968191507478413;0.416726195150792;0.4180201203921671;-0.40848858940939553;-0.40979527144244715;0.9868807156113651;1.0000511648184731;9.998129612563286;0.41678804961720056;-0.43522799444780164;-0.4352280129507984;0.42227626963569737;0.40539281215137923;0.5854793379408084;0.9999784243501996
15.11185;0.9968173429937802;0.4167269918116419;0.4180201644035922;-0.40848858914298497;-0.40979527173629143;0.9868811800417912;1.0000516693967878;9.998159183964056;0.41678809161152514;-0.4352279939564731;-0.4352280128170045;0.42227671702567615;0.4053930614034281;0.5854794577312669;0.9999790327225277
15.12185;0.9968155251447247;0.41672776094120406;0.4180201848944285;-0.4084885888796048;-0.40979527203098337;0.9868817237014263;1.0000521440871057;9.99818918097578;0.4167881482962939;-0.43522799346597485;-0.4352280126752142;0.42227717735778647;0.40539329765232557;0.5854795307386664;0.99997958590329
15.13185;0.9968137031008049;0.4167285002773143;0.4180201835427647;-0.4084885886201263;-0.40979527232726687;0.9868823445018811;1.0000525892690761;9.998219567397658;0.41678821956737133;-0.4352279929782828;-0.43522801252559284;0.4222776519103065;0.40539352037817616;0.5854795532728375;0.9999800887666841
15.14185;0.996811882078907;0.4167292076446977;0.41802016217711346;-0.4084885883651678;-0.40979527262562476;0.9868830392802587;1.0000530065325404;9.99825031078423;0.41678830511428644;-0.4352279924948319;-0.43522801236817904;0.42227814201854685;0.4053937288775427;0.5854795216588549;0.9999805467123621
15.15185;0.9968100667220511;0.416729880646012;0.41802012210982664;-0.40848858811504574;-0.4097952729262959;0.9868838035432076;1.0000533979178774;9.998281384669827;0.4167884046500453;-0.4352279920168608;-0.43522801220308344;0.42227864868631354;0.4053939224920146;0.5854794322732584;0.9999809646484028
15.16185;0.9968082614886727;0.4167305166085261;0.4180200637737871;-0.4084885878698501;-0.40979527322958786;0.986884631943923;1.000053765557484;9.998312769881373;0.4167885180192527;-0.43522799154560526;-0.43522801203061934;0.4222791725289855;0.40539410065892995;0.5854792816686575;0.9999813462695907
15.17185;0.9968064706621064;0.41673111244312905;0.4180199869302149;-0.4084885876295189;-0.40979527353616074;0.9868855181960428;1.0000541112107846;9.998344448167447;0.4167886450627182;-0.43522799108211746;-0.43522801185116855;0.42227971381609464;0.4053942629962189;0.5854790668440363;0.9999816939663746
15.18185;0.996804698127825;0.41673160611232;0.4180198324938745;-0.4084874813727957;-0.40979416428797283;0.9868864544451951;1.000054436124699;9.998376394404257;0.41678878534812447;-0.4352279906268944;-0.4352280116650542;0.42228027248518574;0.40539440937084553;0.5854787852805445;0.9999820091936752
15.19185;0.9968029474178002;0.4167321112713516;0.4180197178498391;-0.40848748114182903;-0.4097941646043547;0.98688743184869;1.000054741628019;9.9984085768586;0.41678893806783085;-0.43522799017970254;-0.4352280114726475;0.4222808483668035;0.405394539955612;0.5854784348495495;0.9999822925073425
15.20185;0.9968012222638094;0.4167325669716999;0.4180195848109127;-0.4084874809157129;-0.4097941649270868;0.9868884423228047;1.000055030388792;9.998440961231346;0.4167891022837248;-0.4352279897397176;-0.4352280112744814;0.4222814415325337;0.4053946553851685;0.5854780140285766;0.9999825434733666
15.21185;0.9967995269562503;0.4167329720522903;0.41801943437306277;-0.4084874806949321;-0.4097941652564505;0.9868894797083213;1.000055307121364;9.99847351021643;0.41678927718213526;-0.4352279893057808;-0.43522801107122827;0.4222820522482133;0.40539375669735617;0.585476829774877;0.9999827611303014
15.22185;0.9967978662138964;0.4167333263376616;0.41801926778139153;-0.408487480479994;-0.4097941655921573;0.986890539624808;1.0000555776702371;9.998506182912768;0.4167894619176331;-0.4352279888766449;-0.43522801086368645;0.422282680462114;0.4053938449825476;0.585476267813253;0.9999829448802592
15.23185;0.9967972439531025;0.4167340261498052;0.4180190646190117;-0.4084879115789537;-0.40979418809031687;0.9868916188986387;1.0000558477840202;9.998538939948318;0.4167896552642657;-0.4352279884511552;-0.43522801065271843;0.42228332522543777;0.40539392113932093;0.5854756370920935;0.9999830951038914
15.24185;0.9967956690387709;0.41673428118854383;0.41801886968891877;-0.4084879113761329;-0.40979418843708193;0.9868927156294672;1.000056122900653;9.998571751541501;0.4167898555883065;-0.43522798802832857;-0.4352280104390735;0.4222839843923628;0.40539398592587367;0.5854749394530427;0.9999832128956457
15.25185;0.9967941462115825;0.41673448923503065;0.41801866276950933;-0.40848791117859523;-0.4097941887884321;0.9868938299227434;1.000056408386898;9.998604603637359;0.41679006116211903;-0.4352279876074486;-0.43522801022340113;0.422284654812844;0.40539404010942814;0.5854741764874937;0.9999832995077146
15.26185;0.9967926804530955;0.4167346531923546;0.4180184456119733;-0.40848791098497006;-0.4097941891434669;0.9868949640484916;1.0000567093691284;9.998637496844392;0.41679027062525437;-0.4352279871881186;-0.43522801000648226;0.4222853328966587;0.4053940845118134;0.5854733492692619;0.9999833565148379
15.27185;0.9967912745458793;0.4167347766795399;0.41801822039861797;-0.4084879107935362;-0.4097941895011885;0.9868961211675975;1.0000570302371048;9.998670439189029;0.41679048346962205;-0.4352279867702327;-0.4352280097892787;0.42228601503548224;0.4053941200582592;0.5854724585690831;0.9999833862485191
15.28185;0.9967899286392597;0.41673486349225153;0.4180179897356227;-0.40848791060270917;-0.4097941898606974;0.9868973041890017;1.000057374486846;9.998703440810221;0.41679070010740615;-0.4352279863541354;-0.43522800957280466;0.42228669775447863;0.40539414789986167;0.5854715050516263;0.999983391356894
15.29185;0.9967886402172766;0.4167349173329651;0.41801775617243647;-0.4084879104112686;-0.4097941902212934;0.9868985162393222;1.000057744886398;9.998736509440283;0.41679092145767344;-0.4352279859408181;-0.4352280093580477;0.4222873779206102;0.4053941695204288;0.5854704892777666;0.9999833733969612
15.30185;0.996787404506839;0.41673488345170817;0.4180174628663109;-0.408486804196029;-0.4097930810233976;0.9868997611778472;1.0000581432633437;9.998769641896658;0.41679114863656286;-0.4352279855317807;-0.4352280091459182;0.4222880529864507;0.4053941867752778;0.5854694117070721;0.9999833317419158
15.31185;0.9967862163138052;0.4167348826393382;0.41801722827941046;-0.4084868040006075;-0.4097930813847636;0.9869010428883527;1.000058570019943;9.998802816764568;0.41679138284878375;-0.43522798512880906;-0.4352280089372128;0.4222887210382347;0.4053932017625004;0.5854675802047072;0.9999832643151338
15.32185;0.9967850728524486;0.41673485949804634;0.41801699428690753;-0.4084868038021043;-0.4097930817457438;0.9869023644812487;1.0000590242120322;9.998835995491845;0.41679162528030145;-0.43522798473390933;-0.4352280087325247;0.42228938057457027;0.40539321653991456;0.5854663802808628;0.9999831695741076
15.33185;0.996783975009884;0.4167348158651429;0.418016761376097;-0.4084868035999742;-0.40979308210563425;0.9869037280375652;1.0000595041910603;9.99886913008682;0.41679187698521136;-0.43522798434921584;-0.435228008532113;0.42229003013458166;0.40539323290904855;0.5854651197912922;0.9999830477591067
15.34185;0.9967829258452496;0.4167347520777283;0.41801653023735924;-0.40848680339367327;-0.4097930824637282;0.9869051347162614;1.0000600082079303;9.998902169319026;0.4167921387062202;-0.43522798397685564;-0.4352280083359539;0.42229066817514693;0.4053932525164007;0.5854637990818792;0.9999829009714934
15.35185;0.9967819283955262;0.4167346674235169;0.4180163019670787;-0.4084868031824891;-0.409793082819452;0.9869065850521506;1.0000605347732854;9.998935064743696;0.41679241067281503;-0.4352279836188895;-0.43522800814389073;0.42229129334177734;0.40539327722671475;0.5854624186015466;0.9999827327515977
15.36185;0.9967809848122375;0.4167345610074973;0.4180160779955376;-0.40848680296546047;-0.4097930831723331;0.9869080789732216;1.0000610826658598;9.9989677770732;0.4167926924731412;-0.4352279832772458;-0.4352280079557679;0.422291904738364;0.4053933092176277;0.5854609788769454;0.9999825477209165
15.37185;0.9967800966326762;0.41673443226373114;0.41801585981110634;-0.40848680274154875;-0.409793083521817;0.9869096159711457;1.0000616507850242;9.999000272241137;0.4167929832142988;-0.4352279829535683;-0.4352280077716387;0.4222925019967865;0.4053933505777236;0.5854594804082821;0.9999823516068764
15.38185;0.9967792655309858;0.41673428081577435;0.4180156488240242;-0.408486802510001;-0.40979308386717445;0.9869111961601884;1.000062238644226;9.999032510738514;0.41679328202802796;-0.43522798264911866;-0.4352280075918226;0.42229308522361275;0.4053934029071255;0.5854579240018364;0.9999821511582394
15.39185;0.9967784936863631;0.4167340477237214;0.41801538775067204;-0.40848569624839093;-0.4097919746484707;0.9869128209603428;1.0000628472884232;9.999064444911207;0.4167935883448999;-0.4352279823647543;-0.43522800741669015;0.4222936548383247;0.40539246715161625;0.5854556185940415;0.9999819535246534
15.40185;0.9967777832771317;0.41673384955246245;0.4180151953242901;-0.40848569600152157;-0.40979197498298087;0.9869144918242916;1.0000634792567724;9.999096025613989;0.4167939016831584;-0.4352279821008377;-0.43522800724646865;0.42229421152195834;0.4053925435576839;0.5854539514710588;0.9999817653994255
15.41185;0.9967771363019042;0.4167336272272726;0.4180150136086219;-0.4084856957479969;-0.40979197531065936;0.9869162084837673;1.0000641374965789;9.999127205709206;0.4167942214576675;-0.43522798185728706;-0.4352280070811304;0.42229475629454444;0.4053926317791887;0.5854522330196867;0.9999815923526241
15.42185;0.9967765551862974;0.4167333801114027;0.41801484260450483;-0.40848569548904057;-0.4097919756305194;0.9869179689649634;1.0000648243833063;9.999157935303101;0.41679454707108965;-0.4352279816339332;-0.4352280069202501;0.4222952903036017;0.4053927310841299;0.5854504666578179;0.9999814388647694
15.43185;0.9967760428009821;0.4167331077196494;0.41801468178793016;-0.4084856952261396;-0.4097919759416144;0.9869197704616414;1.0000655413400812;9.999188162579044;0.41679487806957966;-0.4352279814308473;-0.4352280067629143;0.42229581445993025;0.4053928404707814;0.5854486557746058;0.9999813088662506
15.44185;0.996775601493398;0.41673281003463775;0.41801453053443155;-0.4084856949607382;-0.40979197624305275;0.9869216092733952;1.0000662888739207;9.999217841294191;0.4167952142265897;-0.4352279812483434;-0.4352280066077391;0.42229632946584394;0.4053929586585445;0.5854468034590883;0.9999812059988394
15.45185;0.9967752320123519;0.4167324876187864;0.4180143883504215;-0.4084856946939349;-0.40979197653384525;0.9869234802618146;1.0000670667655969;9.999246929026729;0.41679555571581844;-0.43522798108676863;-0.43522800645299065;0.4222968360612614;0.4053930841018862;0.5854449124716221;0.9999811337111416
15.46185;0.9967749329517552;0.41673214158980826;0.4180142548558731;-0.4084856944264844;-0.40979197681275253;0.9869253770561272;1.00006787414592;9.999275377846793;0.41679590341092926;-0.4352279809464199;-0.4352280062968283;0.4222973349889938;0.4053932150334171;0.5854429851142673;0.9999810954322264
15.47185;0.9967747008347787;0.41673171524947655;0.4180140711217932;-0.4084845881368464;-0.40979086751929966;0.9869272929589257;1.0000687093486458;9.999303132181662;0.4167962589018827;-0.4352279808276444;-0.4352280061375044;0.42229782678655803;0.4053923494787355;0.58544033069938;0.9999810944547907
15.48185;0.9967745308022244;0.416731328353422;0.4180139545690716;-0.40848458787028047;-0.40979086777028745;0.986929221723728;1.0000695695440207;9.999330136970428;0.416796624090348;-0.4352279807308971;-0.4352280059734371;0.4222983117493505;0.40539248529886324;0.5854383361188177;0.9999811336642628
15.49185;0.9967744179321628;0.41673092559450925;0.418013846623846;-0.40848458760552264;-0.4097908680052006;0.9869311579409511;1.0000704505959308;9.999356345738397;0.41679700080182;-0.4352279806567891;-0.43522800580334764;0.422298789978343;0.40539262017250516;0.5854363111087664;0.9999812156109342
15.50185;0.9967743583448124;0.41673050961248087;0.4180137474302123;-0.4084845873436577;-0.409790868222576;0.9869330969821536;1.00007134792596;9.999381725280543;0.4167973906153853;-0.4352279806061867;-0.435228005626396;0.42229926127518297;0.4053927515857367;0.5854342587173182;0.9999813426233283
15.51185;0.9967743492476313;0.41673008184125704;0.4180136570418642;-0.4084845870860188;-0.40979086842108703;0.9869350346056575;1.0000722577676222;9.999406262373016;0.41679779474616013;-0.4352279805802046;-0.43522800544212153;0.42229972508252356;0.40539287710674543;0.5854321826760005;0.9999815165930662
15.52185;0.9967743888757112;0.4167296430982046;0.41801357537249745;-0.40848458683437777;-0.40979086859958763;0.986936966827283;1.0000731773836649;9.999429963861473;0.4167982139020728;-0.43522798058005974;-0.4352280052503503;0.42230018066051805;0.4053929946176443;0.5854300868855932;0.9999817388556628
15.53185;0.9967744767088697;0.4167291944601486;0.4180135023593933;-0.408484586590911;-0.4097908687569715;0.9869388901549312;1.0000741045524941;9.999452843113568;0.4167986482369968;-0.43522798060687407;-0.4352280050512244;0.42230062721659845;0.4053931021285392;0.5854279747505452;0.9999820106030597
15.54185;0.9967746130711944;0.41672873731808613;0.4180134381492443;-0.4084845863578505;-0.40979086889215566;0.9869408014772908;1.0000750372167753;9.999474906362453;0.41679909743738563;-0.43522798066155965;-0.435228004845279;0.4223010640451313;0.40539219764126605;0.5854251563119347;0.999982333595127
15.55185;0.9967747985719987;0.4167282143411166;0.41801332440571976;-0.40848348011496444;-0.4097897594452087;0.9869426972487034;1.000075973152458;9.999496146625301;0.4167995607828254;-0.4352279807449661;-0.4352280046334558;0.4223014908673877;0.4053922793678111;0.5854230187073659;0.9999827105029917
15.56185;0.9967750336452885;0.41672774322159106;0.4180132790476946;-0.40848347990845835;-0.40978975953380503;0.9869455731232157;1.0000769096034885;9.999516542578585;0.4168000373161755;-0.4352279808581706;-0.43522800441700277;0.4223019080731742;0.4053923459599667;0.5854208714422315;0.9999831448965116
15.57185;0.9967753174185603;0.41672726549816164;0.4180132437965019;-0.40848347971764604;-0.4097897595984554;0.9869474247647639;1.000077843117604;9.999536063005895;0.41680052616459645;-0.4352279810025817;-0.43522800419736624;0.4223023168048725;0.40539239659863163;0.5854187166959673;0.9999836411572292
15.58185;0.9967756468945933;0.4167267807554943;0.4180132187550557;-0.4084834795436299;-0.4097897596385805;0.9869492484907406;1.0000787695374662;9.9995546724106;0.41680102659676194;-0.43522798117984907;-0.4352280039761511;0.42230271878208636;0.4053924310432401;0.5854165567002835;0.9999842041287492
15.59185;0.9967760178058338;0.4167262884656541;0.4180132037508551;-0.4084834793869889;-0.40978975965344505;0.9869510410397032;1.000079684013594;9.999572332367745;0.41680153779886997;-0.4352279813916823;-0.43522800375509785;0.4223031156237847;0.4053924495026399;0.5854143939238865;0.9999848388546159
15.60185;0.9967764260883151;0.41672578823819983;0.41801319871705483;-0.408483479248008;-0.4097897596424606;0.9869527991148183;1.000080581126177;9.999589004449755;0.4168020587849112;-0.4352279816395916;-0.4352280035359825;0.4223035081983463;0.4053914522460213;0.5854115387940558;0.9999855505007251
15.61185;0.9967768684094405;0.416725279727711;0.41801320396781727;-0.4084834791269785;-0.4097897596052956;0.9869545192109085;1.0000814552316217;9.999604659140731;0.4168025885765529;-0.4352279819247812;-0.43522800332044487;0.42230389660849765;0.4053914392992339;0.5854093796676073;0.999986343869842
15.62185;0.9967773415786066;0.4167247040032633;0.418013161421724;-0.4084823730020297;-0.4097886499825286;0.9869561978910447;1.0000823008584088;9.999619276721365;0.4168031263041151;-0.43522798224828224;-0.43522800310990656;0.42230428056496366;0.4053914105132932;0.5854072271595302;0.9999872227161273
15.63185;0.9967778415744876;0.4167241776865679;0.4180131892567381;-0.408482372917902;-0.4097886498918001;0.9869578320045195;1.0000831129672294;9.999632834917527;0.4168036711042875;-0.435227982611065;-0.4352280029055059;0.42230465977459203;0.4053913658742181;0.5854050841259365;0.9999881895298955
15.64185;0.9967783632574618;0.4167236421283651;0.41801322969297416;-0.4084823728525628;-0.40978864977340035;0.9869594186242182;1.000083886939971;9.999645306878048;0.41680422219383306;-0.4352279830140042;-0.43522800270790635;0.42230503438152023;0.4053913056801552;0.5854029534595795;0.99998924586726
15.65185;0.9967789008209691;0.4167230978930762;0.41801328402032173;-0.40848237280606314;-0.4097886496268648;0.9869609553282771;1.0000846182012293;9.999656675812563;0.4168047790163604;-0.4352279834577526;-0.43522800251720667;0.42230540517662757;0.4053912303831508;0.5854008385520592;0.9999903923727892
15.66185;0.9967794480592704;0.41672254628484395;0.4180133539566177;-0.40848237277835814;-0.4097886494520396;0.9869624404486957;1.0000853016769442;9.999666944475972;0.4168053410912558;-0.43522798394260925;-0.43522800233321757;0.42230577322395724;0.405390140368137;0.58539805058936;0.9999916280479823
15.67185;0.9967799984652572;0.4167219890528444;0.4180134414497371;-0.4084823727694846;-0.4097886492492103;0.9869638725023421;1.0000859317893231;9.999676133978262;0.41680590778164456;-0.4352279844685572;-0.43522800215590796;0.42230513946311715;0.40539003602597506;0.5853952567455949;0.9999929502617705
15.68185;0.9967805460507214;0.4167214282041902;0.4180135484007018;-0.40848237277963045;-0.40978864901912554;0.9869652498013296;1.0000865034078565;9.999684280250614;0.4168064781430378;-0.4352279850355838;-0.43522800198563555;0.4223055047755526;0.4053899179469548;0.5853932102035045;0.999994356052515
15.69185;0.9967810863223795;0.41672080754313023;0.41801361765116746;-0.40848126678675556;-0.40978753920366373;0.9869665711292432;1.0000870129112707;9.999691429823793;0.4168070507623063;-0.4352279856440497;-0.4352280018230862;0.4223058700835815;0.40538978679980353;0.5853911921737752;0.9999958427884091
15.70185;0.9967816160012476;0.4167202467748916;0.4180137675158546;-0.40848126683520136;-0.4097875389218395;0.9869678360402272;1.0000874585479087;9.999697637826225;0.4168076238188433;-0.43522798629470016;-0.4352280016690257;0.4223062362272855;0.405389643123098;0.5853892050933748;0.9999974077219523
15.71185;0.9967821322164254;0.41671969006255793;0.41801393958414645;-0.4084812669021705;-0.4097875386150289;0.9869690440990541;1.0000878404102753;9.999702967609398;0.4168081953259555;-0.43522798698832926;-0.43522800152398483;0.4223066038891823;0.4053894875028677;0.5853872513354392;0.9999990474372745
15.72185;0.9967826320003955;0.4167191397614119;0.4180141338549153;-0.40848126698681636;-0.40978753828320513;0.986970195031987;1.0000881604248382;9.999707485398748;0.4168087631749176;-0.4352279877255782;-0.4352280013880146;0.42230697364177633;0.40538832074785747;0.5853846408121868;1.0000007570886191
15.73185;0.9967831117976664;0.4167185980008007;0.41801435010287263;-0.40848126708842125;-0.40978753792597683;0.9869712901258036;1.0000884221268875;9.999711257033368;0.4168093251888825;-0.4352279885069965;-0.43522800126067396;0.4223073460222469;0.4053881435901979;0.5853827608385712;1.0000025301208169
15.74185;0.9967835678690598;0.41671806695375685;0.4180145878655232;-0.4084812672064755;-0.4097875375429874;0.9869723325452678;1.0000886301471357;9.999714355394552;0.41680987940848696;-0.43522798933288975;-0.4352280011413895;0.4223077216456957;0.40538795634789604;0.5853809200861189;1.0000043592946808
15.75185;0.9967839977421773;0.4167174902873529;0.41801478793512653;-0.40848016131834114;-0.4097864275751108;0.9869733260868073;1.000088790121592;9.999716864118003;0.41681042418548647;-0.435227990202963;-0.435228001029865;0.42230810130981816;0.4053877589932506;0.585379118576798;1.000006237654828
15.76185;0.9967844011381825;0.41671698685299713;0.41801506724952;-0.4084801614682698;-0.40978642714076957;0.9869742736920126;1.000088909140434;9.99971886885183;0.41681095793187234;-0.4352279911163116;-0.43522800092606423;0.4223084858957263;0.40538755139845384;0.5853773557477954;1.000008158643823
15.77185;0.9967847795415296;0.41671649908954567;0.41801536647996845;-0.4084801616341838;-0.4097864266811961;0.9869751761249341;1.0000889955867838;9.999720450564888;0.41681147899797394;-0.4352279920716126;-0.435228000829971;0.42230887614240437;0.405387333457226;0.585375630774526;1.0000101160371893
