time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
15.78185;0.9967851347554924;0.41671602698684324;0.4180156848365973;-0.4084801618163563;-0.40978642619667305;0.9869760312888316;1.0000890578483161;9.999721685389527;0.41681198587831375;-0.4352279930670535;-0.43522800074167556;0.4223092726137017;0.40538610509632533;0.5853732500316808;1.0000121035345497
15.79185;0.9967854673545947;0.41671556999424864;0.4180160215179162;-0.4084801620150132;-0.4097864256875589;0.9869768348628756;1.00008910281855;9.999722645748077;0.4168124773496712;-0.4352279941001614;-0.4352280006617322;0.4223096757556272;0.4053858663301923;0.5853715976189462;1.00001411409111
15.80185;0.9967867744979552;0.41671552327522987;0.4180163542423543;-0.40848059353042576;-0.40978644731104164;0.9869775814804099;1.0000891352622552;9.999723403065383;0.4168129523252034;-0.4352279951678073;-0.4352280005911502;0.42231008578717544;0.40538561739926543;0.5853699809056762;1.0000161398967997
15.81185;0.9967870555011645;0.4167150360354794;0.41801666766787693;-0.4084794877396117;-0.40978533719567173;0.9869782654734152;1.0000891582238878;9.999724024541496;0.4168134098154925;-0.43522799626641284;-0.4352280005309006;0.4223105025337096;0.405385358888452;0.585368401162009;1.000018172586266
15.82185;0.9967873039985774;0.41671462004096865;0.41801705775278925;-0.40847948798935885;-0.40978533661709005;0.9869788817273075;1.0000891736452262;9.999724563004298;0.4168138492041328;-0.43522799739233964;-0.4352280004816058;0.4223109254954506;0.40538509172522735;0.5853668608386762;1.0000202033573384
15.83185;0.9967875144811172;0.41671421576208156;0.4180174660542913;-0.40847948825591185;-0.4097853360172072;0.98697942686547;1.0000891823266163;9.999725055567454;0.4168142704678406;-0.4352279985422582;-0.4352280004436997;0.42231135420180405;0.40538381706052956;0.5853646704570078;1.0000222235813587
15.84185;0.9967876816420075;0.41671382260356693;0.41801789282805113;-0.40847948853846283;-0.40978533539721707;0.9869798995855587;1.0000891834270889;9.99972553095138;0.4168146742412431;-0.43522799971323933;-0.4352280004176339;0.4223117883591063;0.40538353612889594;0.5853632181494771;1.0000242249325495
15.85185;0.9967878007815186;0.41671344026462825;0.4180183383943001;-0.40847948883619395;-0.4097853347584834;0.9869802998466001;1.0000891747238116;9.99972601052128;0.41681506187258743;-0.43522800090265285;-0.435228000403891;0.42231222751039404;0.40538325018535165;0.5853618140559452;1.0000261985718657
15.86185;0.9967878679437644;0.4167130684733885;0.4180188028735571;-0.40847948914845045;-0.4097853341025348;0.9869806279562703;1.0000891540074437;9.999726506734227;0.41681543532919824;-0.4352280021080089;-0.4352280004029709;0.4223126707429801;0.40538296060521256;0.5853604604741937;1.0000281348567328
15.87185;0.9967878793741317;0.41671264838168554;0.4180192271012305;-0.40847838345142523;-0.4097842238718306;0.9869808840698178;1.0000891199162063;9.999727031093334;0.4168157971308609;-0.4352280033267364;-0.435228000415425;0.42231311683093425;0.4053826690159202;0.5853591595758203;1.000030023796651
15.88185;0.996787831304226;0.41671229666421955;0.41801972741053095;-0.4084783837914219;-0.4097842231858434;0.9869810680868912;1.0000890714823114;9.999727604234753;0.4168161503929158;-0.43522800455597815;-0.4352280004417818;0.4223135646078335;0.4053813771327136;0.585357220980573;1.0000318555567063
15.89185;0.9967877211573877;0.4167119545008859;0.41802024377626423;-0.4084783841447526;-0.40978422248635116;0.9869811801093248;1.0000890080615394;9.99972825306358;0.4168164983629979;-0.4352280057924731;-0.4352280004823638;0.4223140132822055;0.40538108646959614;0.5853560316121997;1.000033621022776
15.90185;0.9967875486260427;0.41671162195742395;0.41802077507416807;-0.40847838451103935;-0.40978422177389123;0.9869812208452362;1.000088930177123;9.999728999751706;0.41681684359922033;-0.43522800703251324;-0.43522800053728433;0.4223144624459423;0.4053807983030383;0.5853549003941005;1.0000353121252215
15.91185;0.996787315502372;0.4167112996902412;0.4180213204969769;-0.4084783848898143;-0.4097842210488595;0.9869811912888499;1.0000888398962797;9.99972986091546;0.4168171875748507;-0.4352280082720746;-0.4352280006066539;0.42231491188300246;0.4053805136507662;0.5853538290053509;1.0000369216347695
15.92185;0.9967870250773975;0.4167109300523239;0.41802182074615574;-0.40847727925710436;-0.4097831107525378;0.9869810926221972;1.000088740165431;9.99973085543925;0.41681753072453026;-0.4352280095072247;-0.4352280006906741;0.42231536144705945;0.40538023310133553;0.5853528197001563;1.0000384428953315
15.93185;0.9967866810949487;0.4167106304332002;0.41802239274848335;-0.40847727965890646;-0.40978311000345075;0.986980927195999;1.0000886339158654;9.99973200565701;0.41681787271318976;-0.43522801073451994;-0.43522800078951535;0.4223158108512115;0.4053789567769527;0.5853511822199335;1.0000398701044817
15.94185;0.996786286397463;0.41671034182438765;0.4180229774266149;-0.4084772800713984;-0.40978310924275757;0.9869816997537909;1.000088523649297;9.999733333784077;0.41681821282457104;-0.43522801195102445;-0.4352280009031471;0.4223162594017365;0.4053786843994478;0.5853503030653723;1.0000411992026712
15.95185;0.9967858426206397;0.4167100631397001;0.4180235746521084;-0.4084772804942147;-0.40978310847066163;0.9869814178156942;1.0000884113071655;9.999734861061842;0.416818550175654;-0.4352280131539647;-0.435228001031151;0.4223167060706526;0.40537841529638463;0.5853494896447211;1.0000424281536204
15.96185;0.996785351190156;0.41670979307564904;0.4180241845581365;-0.4084772809268974;-0.40978310768741544;0.9869810911381522;1.0000882980482872;9.999736606138596;0.41681888356817753;-0.4352280143403292;-0.4352280011725489;0.42231714992073;0.4053781486198722;0.5853487404980293;1.000043555801176
15.97185;0.9967848144486122;0.41670953036485525;0.41802480736460873;-0.40847728136877626;-0.40978310689329;0.9869807309251433;1.0000881840793945;9.999738579403843;0.41681921126353555;-0.43522801550674867;-0.43522800132576844;0.422317590479181;0.4053778837880819;0.5853480535856664;1.0000445807116025
15.98185;0.9967842358225217;0.41670921521996623;0.41802538449698023;-0.4084761757957161;-0.4097819965293473;0.9869803491839858;1.000088068679675;9.999740780952049;0.41681953100431834;-0.43522801664976274;-0.43522800148875906;0.42231802775100974;0.4053766204871273;0.5853467345933574;1.0000455013124023
15.99185;0.9967836190763569;0.4167089631724152;0.4180260334023381;-0.40847617625361593;-0.4097819957137616;0.9869799577957561;1.0000879503274702;9.999743210983107;0.4168198400983329;-0.43522801776634445;-0.43522800165921804;0.42231846206342977;0.4053763581608935;0.5853461674595533;1.000046316720198
16.00185;0.9967829676106115;0.41670871387036296;0.4180266952696906;-0.40847617671838227;-0.4097819948873949;0.9869795672113543;1.0000878269284734;9.99974588076602;0.4168201355376025;-0.43522801885424;-0.4352280018348813;0.4223188939927162;0.4053760957636444;0.5853456588053519;1.0000470269864818
16.01185;0.99678228400769;0.4167084654408648;0.4180273695842961;-0.4084761771890905;-0.409781994050531;0.9869791856998609;1.000087695987864;9.999748807255827;0.41682041433024286;-0.43522801991178756;-0.4352280020137155;0.4223193242169537;0.4053758320088979;0.5853452072653627;1.0000476324755057
16.02185;0.9967815696659537;0.41670821640661837;0.4180280552612382;-0.40847617766462946;-0.40978199320409275;0.9869788200883356;1.0000875544555161;9.999752002187494;0.41682067383093824;-0.43522802093761154;-0.43522800219380997;0.4223197533700234;0.40537556570552646;0.5853448107219791;1.0000481333461222
16.03185;0.9967808251282725;0.4167079073767446;0.4180286921679022;-0.40847507212047285;-0.4097808827904765;0.9869784773456232;1.000087398612541;9.999755474193766;0.41682091189923637;-0.4352280219305466;-0.4352280023732025;0.42232018208246713;0.40537429592206875;0.5853437741626321;1.0000485296317092
16.04185;0.9967800512004195;0.4167076550429744;0.41802939607170597;-0.4084750726020995;-0.40978088192975143;0.9869781649262549;1.0000872245361991;9.999759238665387;0.4168211270097156;-0.4352280228895459;-0.4352280025501226;0.42232061095452444;0.40537402194758954;0.5853434801766153;1.0000488214008272
16.05185;0.9967792497931933;0.4167074007370481;0.41803010610875807;-0.4084750730850325;-0.40978088106516714;0.9869778895583301;1.0000870286659425;9.999763322071217;0.41682131833099945;-0.4352280238135248;-0.43522800272348255;0.42232104041303725;0.40537374323128333;0.5853432339407444;1.0000490089463647
16.06185;0.9967784237044338;0.4167071439994185;0.4180308194961854;-0.408475073568042;-0.4097808801995898;0.9869776560237866;1.0000868079183125;9.99976775484876;0.4168214855447183;-0.43522802470129707;-0.4352280028929456;0.4223214706796718;0.40537345947855896;0.5853430333911511;1.0000490928339747
16.07185;0.9967775758643284;0.4167068837006557;0.41803153338641136;-0.4084750740496078;-0.40978087933619983;0.9869774663645486;1.0000865596676984;9.999772554926952;0.416821628265714;-0.4352280255514546;-0.4352280030585212;0.4223219018004443;0.4053731707802726;0.5853428767235211;1.0000490733041107
16.08185;0.9967767086824028;0.4167065595439909;0.4180321868929229;-0.40847396850464046;-0.40977976891910967;0.9869773198483619;1.0000862817593004;9.999777718102639;0.4168217454500245;-0.4352280263622737;-0.43522800322031074;0.42232233361547383;0.4053718775924532;0.5853420701149591;1.0000489500702958
16.09185;0.9967758235892952;0.41670628638590457;0.4180328959866943;-0.40847396897806065;-0.4097797680696372;0.9869772144153005;1.0000859721294657;9.999783227711903;0.41682183547123275;-0.43522802713189196;-0.43522800337859135;0.4223227657378876;0.40537158053288813;0.585341998004907;1.0000487235658746
16.10185;0.9967749210767596;0.41670600325872076;0.4180336007339748;-0.408473969444979;-0.40977976723172405;0.9869771484519634;1.0000856281614832;9.999789073342015;0.4168218968486601;-0.4352280278585327;-0.4352280035338903;0.4223231975632095;0.40537128018333224;0.5853419675503327;1.0000483963322915
16.11185;0.9967740011279049;0.41670570743543645;0.41803429969560335;-0.40847396990431284;-0.4097797664081975;0.9869771214612523;1.0000852467253858;9.999795260092434;0.4168219288476567;-0.4352280285405696;-0.4352280036869382;0.4223236282123668;0.4053709771754931;0.5853419782378746;1.0000479728436567
16.12185;0.9967730636824426;0.4167053960727241;0.4180349911979962;-0.408473970355908;-0.4097797656016044;0.9869771342291528;1.0000848249508933;9.999801804363305;0.41682193166650333;-0.4352280291766253;-0.4352280038386186;0.4223240564885805;0.40537067246315794;0.5853420290892649;1.0000474582126637
16.13185;0.9967721094115882;0.41670500795544385;0.41803561491469593;-0.4084728647773142;-0.40977865525511137;0.9869771887067353;1.000084360875294;9.999808725677843;0.416821906558616;-0.43522802976574954;-0.43522800398990613;0.42232448090255204;0.4053693674204939;0.5853414260434248;1.0000468573512333
16.14185;0.9967711405350761;0.41670465758604164;0.4180362869859463;-0.4084728652166928;-0.4097786544889187;0.9869772866706009;1.000083853517379;9.999816037437798;0.41682185578301195;-0.43522803030748225;-0.4352280041417631;0.42232489962421965;0.40536906364034303;0.5853415520330097;1.000046174651981
16.15185;0.9967701609669092;0.41670428395323017;0.4180369478016348;-0.40847286565223717;-0.40977865374579076;0.9869774281662708;1.0000833023640123;9.99982373416116;0.41682178216080495;-0.4352280308018744;-0.435228004295203;0.42232531044935046;0.4053687625375607;0.5853417118852396;1.0000454138077768
16.16185;0.9967691755838524;0.41670388446755147;0.4180375966696644;-0.4084728660849855;-0.4097786530273809;0.9869776114532772;1.0000827068415359;9.999831786070454;0.4168216886183011;-0.43522803124965553;-0.43522800445156706;0.4223257110539067;0.4053684650868564;0.5853419027115176;1.0000445782154335
16.17185;0.9967681887508327;0.4167034563557915;0.41803823294479553;-0.40847286651524356;-0.40977865233504995;0.986977833727759;1.0000820663815744;9.999840152105557;0.4168215779028559;-0.43522803165227814;-0.43522800461259203;0.42232609940911253;0.40536717191910676;0.585341429026888;1.0000436715221874
16.18185;0.9967672031624395;0.4167029384355163;0.41803879729858545;-0.4084717609195067;-0.4097775421108798;0.9869780915340798;1.0000813808533824;9.999848798303292;0.4168214523501348;-0.4352280320116274;-0.43522800478014956;0.422326473879254;0.40536688340870997;0.5853416729792749;1.000042698095503
16.19185;0.996766219841249;0.4167024456097574;0.4180394067777959;-0.40847176134428276;-0.4097775414742046;0.9869783811677043;1.000080650832301;9.99985770295292;0.4168213138175009;-0.4352280323296753;-0.43522800495594305;0.4223268330298303;0.4053665995529085;0.5853419394778764;1.0000416638130338
16.20185;0.9967662372467571;0.4167023136385638;0.4180399809851744;-0.40847219305749893;-0.409777563023595;0.9869786988869625;1.0000798776101856;9.999866847705787;0.41682116379360906;-0.4352280326081478;-0.4352280051412433;0.4223271756196696;0.40536632001734835;0.5853422265523166;1.0000405763107416
16.21185;0.9967652568361927;0.41670175006837085;0.4180405635034231;-0.40847219347731567;-0.40977756244712665;0.9869790405171287;1.0000790632818948;9.999876202933658;0.41682100354495627;-0.43522803284829753;-0.4352280053366803;0.4223275007047528;0.40536604441378327;0.5853425325677221;1.0000394441643579
16.22185;0.9967642742180209;0.416701150249323;0.4180411325441305;-0.4084721938952022;-0.4097775619022644;0.9869794009993568;1.0000782106903916;9.999885719699517;0.41682083425590805;-0.43522803305104685;-0.43522800554219776;0.42232780750692267;0.4053647724408032;0.585342163186064;1.0000382756698718
16.23185;0.9967632856345319;0.41670045577020165;0.41804162914319637;-0.4084710882869051;-0.4097764518306934;0.9869797745276713;1.0000773225588149;9.999895339463885;0.41682065702909277;-0.43522803321724457;-0.4352280057572454;0.422328095288293;0.4053645037336837;0.5853425013389234;1.0000370777306637
16.24185;0.9967622889491642;0.4166997844427475;0.4180421703839984;-0.40847108870123644;-0.4097764513511915;0.9869801555027278;1.000076400276023;9.999905009238976;0.41682047257427113;-0.43522803334775545;-0.43522800598106215;0.4223283635665597;0.40536423773980357;0.5853428524385967;1.0000358552208268
16.25185;0.9967612850442641;0.41669907909063514;0.41804269711257863;-0.40847108911323077;-0.4097764509049589;0.9869805396922313;1.00007544347317;9.999914680936051;0.4168202808436341;-0.43522803344347044;-0.43522800621274205;0.422328612375128;0.4053639740355606;0.5853432149314867;1.0000346111546918
16.26185;0.9967602775836625;0.4166983414184972;0.4180432086081179;-0.408471089521917;-0.4097764504919845;0.986981924563307;1.0000744507792847;9.999924300939684;0.41682008120546404;-0.4352280335052782;-0.4352280064510924;0.42232884204231536;0.40536271287959563;0.5853428953764748;1.0000333475445489
16.27185;0.9967592721670522;0.41669757332169055;0.418043703872918;-0.4084710899261596;-0.4097764501121625;0.9869823089277642;1.0000734211665305;9.999933806465036;0.4168198731067928;-0.4352280335341163;-0.43522800669464057;0.4223290526428709;0.40536245534752763;0.5853432784650966;1.0000320662492919
16.28185;0.9967582753854749;0.41669671807795367;0.4180441232504501;-0.40846998430041953;-0.40977534020637746;0.986982692840411;1.0000723546299939;9.99994313151021;0.4168196564614988;-0.4352280335311402;-0.4352280069420019;0.42232924391638393;0.4053622031014248;0.5853436716423425;1.0000307691337125
16.29185;0.9967572944379803;0.4166958943187271;0.4180445834710115;-0.40846998469238904;-0.4097753398927277;0.9869830780029827;1.0000712518278163;9.999952213730415;0.4168194316065012;-0.4352280334976854;-0.4352280071923227;0.42232941587451783;0.4053619582777978;0.5853440750262137;1.000029457860119
16.30185;0.996756337186188;0.41669504518911743;0.418045025225489;-0.4084699850762361;-0.4097753396116059;0.9869834679550613;1.0000701136929535;9.99996099306752;0.41681919918195415;-0.4352280334350262;-0.4352280074453548;0.42232956939273303;0.4053607232649333;0.585343796375013;1.0000281339537447
16.31185;0.9967554114682399;0.4166941726506068;0.4180454477283226;-0.4084699854506321;-0.4097753393620536;0.9869838673609941;1.0000689415271036;9.999969411339706;0.41681895975584443;-0.43522803334441285;-0.4352280077012688;0.42232970616756926;0.40536050030663556;0.5853442215076293;1.0000267989530636
16.32185;0.9967545240233838;0.41669327900332304;0.4180458498144659;-0.4084699858145164;-0.40977533914298175;0.986984280808064;1.0000677372073339;9.999977422073332;0.4168187131953543;-0.4352280332273824;-0.4352280079606313;0.4223298283479098;0.40536029148931174;0.5853446593429991;1.0000254544999643
16.33185;0.9967536805448463;0.41669230842680244;0.41804617121810694;-0.4084688801425627;-0.4097742293941742;0.9869847122312254;1.0000665032273277;9.999984998827975;0.41681845834549164;-0.43522803308578883;-0.4352280082244032;0.4223299384172429;0.4053600989206887;0.5853451117249514;1.0000241024057572
16.34185;0.9967528867578704;0.41669138096564173;0.4180465277049462;-0.40846888048281693;-0.409774229232438;0.9869851653273484;1.0000652424864913;9.999992133738642;0.41681819319111674;-0.43522803292143836;-0.4352280084936716;0.42233003900848665;0.4053599245797935;0.585345580404571;1.0000227443413938
16.35185;0.9967521492945418;0.41669044104005976;0.4180468590795882;-0.4084688808100004;-0.40977422909693767;0.9869856441414283;1.00006395802766;9.99999883027567;0.41681791510980454;-0.4352280327358743;-0.43522800876948486;0.42233013235002564;0.4053587701562283;0.5853453744139341;1.000021381314038
16.36185;0.99675147621912;0.41668949125789245;0.4180471639444372;-0.40846888112329494;-0.4097742289858813;0.9869861531451166;1.0000626529535375;10.000005095194025;0.4168176208750739;-0.43522803253057146;-0.4352280090530028;0.4223302199145608;0.4053586371030058;0.5853458804371686;1.0000200133730621
16.37185;0.9967508776064573;0.4166884754125704;0.418047382220726;-0.4084677753974324;-0.40977311933871413;0.9869866968022267;1.0000613302797785;10.000010935635043;0.4168173067356614;-0.4352280323071254;-0.4352280093455777;0.42233030249616144;0.40535852656048427;0.5853464077802508;1.0000186397117896
16.38185;0.996750365562059;0.4166875126387455;0.41804763024019614;-0.40846777568040404;-0.4097731192725637;0.9869872785792754;1.0000599926473892;10.000016362251971;0.4168169688848073;-0.43522803206714616;-0.4352280096485221;0.42233038037392545;0.40535843926527626;0.5853469583248591;1.0000172595889547
16.39185;0.9967499534815133;0.41668654640302427;0.418047848888098;-0.40846777594678013;-0.40977311922743326;0.9869879000329206;1.0000586424490487;10.000021391934792;0.41681660389254466;-0.43522803181202485;-0.43522800996270283;0.4223304534377246;0.40535737563346047;0.5853468410979686;1.0000158738158387
16.40185;0.996749654863612;0.41668557876167844;0.418048038487376;-0.40846777619559305;-0.4097731192023023;0.9869885610203781;1.0000572823414968;10.000026047533845;0.41681620898988386;-0.43522803154276046;-0.4352280102883754;0.42233052126537385;0.4053573356980338;0.5853474419459515;1.0000144855765385
16.41185;0.9967494812695912;0.41668461180626964;0.41804819986492364;-0.4084677764261014;-0.40977311919593595;0.9869892606346979;1.0000559153890223;10.000030354529795;0.4168157825184722;-0.43522803125990106;-0.43522801062547667;0.4223305831317056;0.4053573190059158;0.5853480682179479;1.0000131000589794
16.42185;0.9967494407303649;0.4166835890060816;0.4180482753637772;-0.4084666706136628;-0.40977200964806937;0.9869899974558507;1.000054544980216;10.000034331655087;0.41681532424584355;-0.4352280309636112;-0.43522801097393005;0.4223306379444164;0.4053573247517;0.5853487189859364;1.0000117233086332
16.43185;0.9967495385765943;0.41668262923204813;0.4180483833454375;-0.40846667080766336;-0.4097720096760997;0.9869907688676093;1.0000531749902566;10.000037977196106;0.4168148351597652;-0.4352280306537935;-0.43522801133361827;0.42233068423795955;0.4053563517724478;0.5853487001107269;1.0000103610914621
16.44185;0.9967497793677669;0.4166816755105329;0.41804846585625116;-0.40846667098472655;-0.4097720097203636;0.9869915710020193;1.0000518096012903;10.000041261251754;0.41681431701063626;-0.4352280303302983;-0.43522801170428377;0.42233072043225917;0.4053563983462547;0.5853493942458041;1.0000090181583157
16.45185;0.9967501675537173;0.4166807289278121;0.4180485237350816;-0.4084666711464233;-0.4097720097801821;0.9869924000121816;1.0000504525067409;10.0000441328209;0.41681377200026887;-0.4352280299931327;-0.43522801208556705;0.42233074490334566;0.40535646239783335;0.5853501056414847;1.0000076976688261
16.46185;0.9967507070784384;0.4166797899281049;0.41804855800154667;-0.4084666712947782;-0.40977200985468565;0.9869932531512281;1.0000491065581398;10.000046535701495;0.41681320275565115;-0.43522802964242185;-0.4352280124770814;0.4223307553900464;0.40535654212673716;0.5853508307065869;1.0000064009337337
16.47185;0.9967514009650941;0.4166787995872801;0.4180485107758665;-0.4084655654076781;-0.4097709003837948;0.9869941285650199;1.000047774115878;10.000048418472748;0.41681261260416297;-0.4352280292783225;-0.43522801287843105;0.4223307484648904;0.4053556363491656;0.5853508733761656;1.0000051273820185
16.48185;0.9967522508041057;0.41667787370257187;0.4180484998007533;-0.4084655655365481;-0.4097709004845944;0.9869950245149813;1.000046457087758;10.000049735333087;0.4168120058472391;-0.4352280289011437;-0.4352280132893324;0.42232971981410705;0.4053557442657003;0.585350893550398;1.0000038744031787
16.49185;0.9967532565545705;0.4166769520084413;0.4180484663107588;-0.40846556565955267;-0.4097709005967302;0.9869959389292724;1.0000451568104674;10.000050444920035;0.4168113875902748;-0.43522802851137;-0.43522801370987635;0.42232966499494207;0.4053558650648704;0.5853516373952641;1.0000026373984299
16.50185;0.9967544169493932;0.4166760327035329;0.4180484100915004;-0.40846556577910137;-0.4097709007189367;0.9869968690412747;1.0000438743854567;10.000050511704641;0.416810763304436;-0.43522802810939826;-0.4352280141404977;0.4223295801233654;0.40535599769477754;0.5853523797132866;1.0000014104983141
16.51185;0.9967557293821252;0.4166750557613747;0.4180482721913364;-0.4084644598726671;-0.4097697912910689;0.9869978110560594;1.0000426109240865;10.000049908892255;0.4168101385875644;-0.4352280276954402;-0.4352280145815134;0.4223294622037793;0.4053551409134217;0.5853524251753922;1.0000001879042508
16.52185;0.9967571892817844;0.41667413713367213;0.418048169938337;-0.40846445999041514;-0.4097697914305214;0.9869987605980418;1.0000413674388138;10.000048618629371;0.41680951906129615;-0.4352280272698176;-0.4352280150327141;0.4223293090091045;0.4053552934900711;0.585353157049068;0.9999989647778162
16.53185;0.9967587901891165;0.41667321759124704;0.4180480450591658;-0.4084644601086261;-0.4097697915775347;0.9869997134549519;1.0000401446149558;10.000046629351866;0.4168089101070576;-0.43522802683316153;-0.435228015493322;0.42232911879738466;0.40535545413859725;0.5853538814587896;0.9999977370867098
16.54185;0.9967605241362861;0.41667229693828234;0.4180478987535256;-0.4084644602276625;-0.40976979173150324;0.9870006656404428;1.000038942525233;10.000043933656933;0.41680831650333633;-0.4352280263863283;-0.43522801596214766;0.4223288901368138;0.40535562134935477;0.5853545968318703;0.9999965014730264
16.55185;0.9967633801348365;0.4166717716602557;0.41804771112136935;-0.40846489163095;-0.40976981404834123;0.987002613748634;1.0000377606873336;10.000040525160609;0.41680774214838967;-0.4352280259303343;-0.43522801643772857;0.4223286217028909;0.405354793597607;0.5853546087040412;0.9999952554701892
16.56185;0.9967653500409931;0.41667079349793457;0.4180474689466236;-0.4084637857262473;-0.4097687046556883;0.9870035561340649;1.0000365985244846;10.000036393026832;0.416807189877187;-0.4352280254663371;-0.43522801691835283;0.42232831216607436;0.40535496966070783;0.5853553000555042;0.9999939974293478
16.57185;0.9967674210820782;0.4166698778046984;0.4180472699077122;-0.40846378584821136;-0.4097687048279214;0.9870044931698623;1.0000354554596835;10.000031517771221;0.41680666152662277;-0.4352280249955408;-0.43522801740199835;0.42232796044882337;0.40535514868786227;0.5853559761142071;0.9999927264520547
16.58185;0.9967695817846194;0.41666896880214155;0.4180470571878141;-0.4084637859719167;-0.4097687050056274;0.9870054259543124;1.0000343304630706;10.000025869330319;0.41680615836087903;-0.4352280245190476;-0.4352280178864666;0.42232756593230203;0.4053553301537379;0.5853566339896625;0.9999914426335673
16.59185;0.9967718206100201;0.41666806904260006;0.4180468326728039;-0.4084637860982444;-0.40976870518846387;0.9870063550528053;1.0000332218661638;10.000019408642396;0.4168056814420054;-0.43522802403772853;-0.4352280183697836;0.42232712830782715;0.40535551375776735;0.5853572698988619;0.9999901471202163
16.60185;0.9967741269338188;0.4166671221576104;0.41804653938213343;-0.40846268020248255;-0.4097675958171997;0.9870072805424007;1.0000321278776096;10.000012093266303;0.41680523150268023;-0.43522802355215534;-0.43522801885045903;0.42232664744259635;0.40535469926161505;0.5853571867981285;0.9999888417074052
16.61185;0.996776492344722;0.41666624682372216;0.4180462958926559;-0.40846268033639715;-0.4097675960101464;0.9870082029628268;1.0000310471051235;10.000003880686906;0.4168048085756391;-0.43522802306259495;-0.43522801932745103;0.4223261233728796;0.40535488631680283;0.5853577647476378;0.9999875282526153
16.62185;0.9967789106423758;0.4166653855943871;0.41804604397022715;-0.40846268047496176;-0.40976759620825576;0.9870091237202511;1.00002997811419;9.999994726895121;0.4168044119208409;-0.43522802256908744;-0.43522801979999254;0.42232555630013846;0.40535507423316963;0.5853583061769508;0.9999862084037305
16.63185;0.9967813770758008;0.4166645390831153;0.4180457837700623;-0.4084626806187309;-0.4097675964112718;0.9870100445628993;1.0000289184419153;9.999984588444859;0.4168040402347976;-0.4352280220715913;-0.4352280202672243;0.42232494652597097;0.4053552618250748;0.5853588065574431;0.9999848836815856
16.64185;0.9967838881172937;0.416663707687096;0.4180455155357923;-0.40846268076847925;-0.40976759661871315;0.9870109670431886;1.000027864548345;9.999973433897962;0.4168036918384469;-0.4352280215700562;-0.43522802072786615;0.42232429428544144;0.40535444757781364;0.5853585698673655;0.9999835555325425
16.65185;0.9967864408324022;0.41666283327752773;0.41804518100058685;-0.40846157489980905;-0.4097664872709467;0.987011892112146;1.0000268127223686;9.99996125203825;0.4168033647560797;-0.4352280210643366;-0.43522802118042664;0.42232359977376327;0.4053546300097199;0.5853589791333004;0.9999822254463823
16.66185;0.9967890312843097;0.4166620333525429;0.4180448982510262;-0.4084615750653093;-0.4097664874857152;0.9870128198313279;1.00002575985469;9.99994804471783;0.4168030567583862;-0.43522802055410015;-0.43522802162362273;0.4223228633752747;0.4053548079668923;0.5853593415382872;0.9999808955017317
16.67185;0.9967916535809825;0.41666124985811787;0.41804460954400174;-0.40846157524101173;-0.40976648770373775;0.9870137499772001;1.0000247039589811;9.999933817280027;0.41680276553434203;-0.43522802003891364;-0.43522802205634503;0.42232208561398554;0.4053549807595435;0.5853596578553603;0.999979568994069
16.68185;0.9967943001458412;0.41666048317819165;0.41804431582862744;-0.4084615754283705;-0.40976648792529147;0.987014683335386;1.0000236446117863;9.99991858130872;0.416802489007485;-0.435228019518504;-0.435228022477374;0.42232126690359895;0.4053541480826738;0.585359236238814;0.9999782503810232
16.69185;0.9967969622133949;0.4166596750423256;0.4180439586999826;-0.40846046960293064;-0.40976537859211115;0.9870156225258565;1.0000225831240357;9.999902365791899;0.416802225603508;-0.4352280189930772;-0.4352280228853205;0.4223204075185039;0.40535430976731773;0.5853594616876692;0.9999769446647927
16.70185;0.9967996304880787;0.4166589425269404;0.41804365500791374;-0.40846046981644635;-0.40976537882382696;0.987016572074836;1.0000215219865933;9.999885222260833;0.4168019743313682;-0.43522801846349096;-0.4352280232788205;0.4223195077485172;0.40535446563442756;0.5853596408927169;0.9999756567383146
16.71185;0.9968022963279773;0.4166582270001076;0.4180433449292512;-0.40846047004345987;-0.40976537906326066;0.9870175376867207;1.0000204633066425;9.999867216408735;0.4168017346360027;-0.43522801793112165;-0.4352280236567799;0.4223185680981747;0.4053546155488158;0.5853597723780707;0.999974390879319
16.72185;0.9968049526079718;0.41665752845135384;0.41804302698406387;-0.40846047028355537;-0.4097653793124874;0.987018524654825;1.0000194078098938;9.999848418914501;0.4168015059926527;-0.4352280173975168;-0.43522802401843935;0.42231758948205056;0.40535375943147683;0.5853591616016158;0.9999731505311451
16.73185;0.9968075932935307;0.416656846855091;0.4180426993570829;-0.40846047053612994;-0.4097653795733327;0.9870195367340372;1.0000183557990638;9.99982890918435;0.4168012874426943;-0.4352280168640369;-0.4352280243632616;0.4223165731186673;0.4053538972555227;0.585359191448412;0.9999719382057431
16.74185;0.9968102124565912;0.41665612321359813;0.41804230143031945;-0.4084593647750856;-0.40976427028803036;0.9870205763611258;1.0000173083561352;9.99980878356908;0.4168010774629271;-0.43522801633163705;-0.4352280246907849;0.42231552016193946;0.40535402920993197;0.5853591676195613;0.9999707556037863
16.75185;0.9968128043969317;0.4166554737473358;0.41804194888053336;-0.40845936505095126;-0.40976427057558795;0.987021644846688;1.0000162673346773;9.999788150842354;0.41680087423761203;-0.43522801580087395;-0.43522802500053126;0.4223144316439368;0.40535415577094736;0.5853590892187789;0.9999696042334242
16.76185;0.9968153644638914;0.41665483939677556;0.4180415813873003;-0.4084593653374662;-0.40976427087717715;0.9870227414301189;1.000015234902267;9.999767114179953;0.41680067613599636;-0.43522801527210314;-0.4352280252920841;0.42231330880921797;0.40535327754086364;0.5853582642087601;0.9999684859701014
16.77185;0.9968178890523933;0.4166542201194253;0.41804119711713905;-0.4084593656338998;-0.4097642711924136;0.9870238622579132;1.0000142130669183;9.999745754013595;0.41680048219020227;-0.4352280147457077;-0.43522802556522466;0.4223121534551565;0.4053533952267001;0.5853580794300199;0.9999674030609513
16.78185;0.9968203752540302;0.4166535574242337;0.4180407351562298;-0.40845825991395535;-0.409763161961112;0.9870250007913065;1.0000132032305096;9.999724123641544;0.41680029232610116;-0.43522801422223517;-0.4352280258198036;0.42231096808989477;0.4053535097760702;0.5853578448355359;0.9999663579560344
16.79185;0.9968228210317751;0.4166529679843005;0.4180403106254056;-0.4084582602279644;-0.40976316229986204;0.9870261493115745;1.0000122060414185;9.999702260512846;0.4168001072003434;-0.43522801370251785;-0.43522802605539;0.42230975593045356;0.40535362226338434;0.5853575632222371;0.9999653534597942
16.80185;0.9968252252094018;0.4166523925894778;0.4180398627787429;-0.4084582605496234;-0.40976316264784174;0.9870273002290033;1.0000112214994352;9.999680202366896;0.41679992788445164;-0.43522801318779253;-0.43522802627103996;0.42230852090836085;0.4053527337009473;0.5853565452842825;0.9999643929264929
16.81185;0.9968275865459046;0.4166518306524539;0.41803939003907686;-0.4084582608782143;-0.4097631630035682;0.987028447317596;1.0000102490966005;9.999657993232933;0.41679975584091916;-0.43522801267970673;-0.43522802646530295;0.42230726766619187;0.4053528451312015;0.5853561794638905;0.9999634797535512
16.82185;0.9968299029500004;0.4166512232500984;0.4180388327580069;-0.4084571551873099;-0.40976205380674385;0.9870295868719259;1.0000092880887999;9.999635680426833;0.4167995930355944;-0.4352280121801825;-0.43522802663644045;0.4223060012173109;0.40535295771313323;0.5853557763751499;0.999962616386979
16.83185;0.9968321719122288;0.4166506869824357;0.4180383080757859;-0.40845715552676815;-0.4097620541746259;0.9870317172962785;1.0000083382397438;9.999613309240035;0.41679944165787647;-0.4352280116910685;-0.43522802678279493;0.422304726279391;0.40535307268969495;0.5853553386918382;0.9999618041107496
16.84185;0.9968343910780275;0.41665016292117324;0.4180377575937885;-0.4084571558692993;-0.4097620545475167;0.9870328372427957;1.0000074005018877;9.999590916107058;0.41679930365022816;-0.4352280112136755;-0.4352280269030761;0.4223034468870853;0.40535219158922864;0.5853541761982135;0.9999610440004515
16.85185;0.9968365582543861;0.4166496508484572;0.41803718222222636;-0.4084571562127566;-0.40976205492514334;0.9870339444220788;1.0000064769634252;9.999568523218118;0.41679918065445776;-0.4352280107486129;-0.435228026996363;0.42230216664301445;0.40535231655329784;0.5853536759706146;0.9999603377774847
16.86185;0.9968386716185406;0.4166491505715635;0.41803658356344314;-0.40845715655476894;-0.40976205530735327;0.9870350356026615;1.0000055705961146;9.999546139138205;0.41679907424841217;-0.4352280102960329;-0.4352280270618603;0.4223008891224969;0.40535245031907025;0.5853531472117477;0.9999596879751618
16.87185;0.9968407300879153;0.4166486033392131;0.41803590508521143;-0.40845605086742975;-0.4097609461348306;0.987036106629796;1.0000046850266935;9.999523766306073;0.41679898592434755;-0.4352280098559449;-0.4352280270986282;0.4222996179115957;0.40535159580052527;0.5853518986595521;0.9999590978563639
16.88185;0.9968437319359239;0.4166485219909695;0.4180352448478397;-0.4084564824741584;-0.40976096868183687;0.9870371526988743;1.0000038239987734;9.99950140786633;0.4167989168351296;-0.4352280094284291;-0.4352280271055646;0.4222983563914286;0.4053517555795997;0.5853513164567369;0.999958570581631
16.89185;0.9968456802849831;0.41664805686641715;0.41803458978647196;-0.40845648279866503;-0.4097609690760274;0.9870381693063429;1.0000029906929908;9.999479064442227;0.41679886760347545;-0.435228009013709;-0.4352280270817052;0.4222971076028847;0.40535193150999393;0.5853507098418375;0.9999581078674482
16.90185;0.9968475749473721;0.416647604340549;0.41803392014541424;-0.40845648311388266;-0.40976096947282503;0.987039152811805;1.0000021874599314;9.999456728711221;0.4167988383478006;-0.4352280086119186;-0.4352280270265436;0.42229587435429256;0.40535212454832587;0.5853500816341842;0.9999577096503839
16.91185;0.9968494182437256;0.41664710678114064;0.41803317912425114;-0.40845537739210186;-0.4097598603117571;0.9870401006394849;1.00000141648828;9.999434391420031;0.4167988289552046;-0.4352280082227289;-0.43522802694008417;0.4222946593723371;0.4053513349877057;0.5853487428236236;0.999957374895173
16.92185;0.9968512130650417;0.41664778861880747;0.4180335956662326;-0.4084553191661186;-0.40975980200265366;0.9870410112764275;1.000000680581978;9.99941205247106;0.4167988393105384;-0.4352280078453246;-0.435228026822702;0.4222934653409729;0.4053515628907836;0.5853480818543304;0.9999571025629372
16.93185;0.9968529616755744;0.416647380858915;0.4180328938931902;-0.40845531944902846;-0.4097598023987935;0.9870418831997975;0.9999999828421349;9.999389723150461;0.41679886938932253;-0.4352280074787538;-0.4352280266749552;0.42229229504735494;0.40535180819776967;0.5853474090588862;0.9999568920645101
16.94185;0.9968546649227924;0.4166469908944523;0.41803218529611824;-0.4084553197206361;-0.40975980279194807;0.9870427138561384;0.9999993257679288;9.999367419248463;0.41679891938878033;-0.4352280071221491;-0.4352280264973994;0.4222911515171041;0.40535207056001366;0.5853467269644426;0.9999567433283951
16.95185;0.9968563222018197;0.41664656139865447;0.4180314131573951;-0.4084542139539168;-0.4097586936219888;0.9870434998893676;0.9999987106129811;9.999345157391817;0.4167989896713224;-0.43522800677460644;-0.4352280262906128;0.4222900377919307;0.4053513493070272;0.5853453458312441;0.9999566568885171
16.96185;0.996857931844711;0.4166462106440918;0.4180306967767051;-0.40845421420163147;-0.4097586940066307;0.9870442376967551;0.9999981375584015;9.999322959900281;0.4167990803838712;-0.4352280064351405;-0.4352280260554736;0.42228895658253096;0.4053516435543976;0.5853446539676617;0.9999566340041575
16.97185;0.9968594918998332;0.41664588117077195;0.41802997894094396;-0.4084542144365148;-0.4097586943869003;0.9870449240300586;0.9999976067428179;9.999300856957785;0.41679919122706055;-0.43522800610296936;-0.43522802579328074;0.42228791018292255;0.40535195229939364;0.5853439625388905;0.999956677233239
16.98185;0.9968610007703124;0.4166455734401112;0.4180292606337517;-0.408454214658161;-0.4097586947633632;0.9870455566611249;0.999997118728981;9.999278882444695;0.4167993217061237;-0.4352280057777652;-0.43522802550556683;0.4222869005589788;0.405352274373603;0.5853432752735738;0.9999567909633669
16.99185;0.9968624571800623;0.4166452872180952;0.4180285425988444;-0.4084542148663489;-0.4097586951366204;0.9870461344425223;0.9999966740635513;9.999257073463646;0.4167994714666801;-0.43522800545954277;-0.4352280251940004;0.42228592940588683;0.405351608313001;0.585341903067746;0.9999569805809644
17.00185;0.996863859947025;0.416644963399579;0.41802776700148975;-0.40845310903408116;-0.40975758594779926;0.9870466568339975;0.9999962731729588;9.999235473388978;0.4167996402897918;-0.4352280051482532;-0.43522802486051115;0.4222849980525856;0.40535195252010675;0.5853412339601398;0.9999572514729408
17.01185;0.9968652079727894;0.41664471847211687;0.4180270521737863;-0.4084531092139909;-0.4097575863148427;0.9870471233321605;0.999995916634661;9.999214129177188;0.41679982795600956;-0.43522800484351454;-0.4352280245071964;0.4222841072240274;0.40535230566336233;0.5853405778374804;0.9999576091352482
17.02185;0.9968665006273434;0.41664449344709;0.4180263401274216;-0.408453109378434;-0.4097575866781462;0.9870475331977839;0.9999956051563147;9.999193087114731;0.4168000342245478;-0.43522800454473715;-0.4352280241358249;0.4222832569727244;0.40535266688691823;0.5853399359047434;0.9999580591958397
17.03185;0.9968677381151323;0.4166442877861161;0.41802563145116495;-0.4084531095263671;-0.4097575870371291;0.9870478860501554;0.9999953394908916;9.999172392718055;0.41680025878944926;-0.4352280042512815;-0.43522802374751296;0.4222824469002021;0.4053520358441245;0.5853386155483679;0.9999586067721099
17.04185;0.99686892099431;0.41664404235280145;0.41802486796608906;-0.40845200363012796;-0.40975647783199165;0.9870481828660463;0.9999951203775178;9.999152085480661;0.4168005011114604;-0.4352280039624287;-0.43522802334298033;0.42228167643024156;0.40535241266423516;0.5853380010554886;0.9999592556119639
17.05185;0.9968700493642942;0.4166438736319334;0.4180241673921718;-0.40845200374235674;-0.40975647818037264;0.9870484262524257;0.9999949476973111;9.999132192508792;0.41680076016839773;-0.4352280036773596;-0.4352280229229217;0.4222809449179989;0.4053527977252642;0.5853373992174234;0.9999600074373007
17.06185;0.9968711225682366;0.41664372253589665;0.41802347097016085;-0.40845200383647035;-0.4097564785231919;0.9870486198423124;0.999994819106793;9.99911273604024;0.416801034292798;-0.4352280033951757;-0.43522802248806247;0.4222802515654266;0.40535319134597564;0.5853368096091491;0.9999608618998308
17.07185;0.9968721394497126;0.41664358837139287;0.41802277832336254;-0.40845200391352104;-0.40975647886112876;0.987048767164764;0.9999947298514059;9.999093749788079;0.4168013212722475;-0.43522800311498494;-0.43522802203910294;0.42227959535957943;0.40535259363437454;0.5853355394691212;0.9999618166424022
17.08185;0.9968730990342889;0.41664341209430117;0.41802203021143053;-0.40845089794849515;-0.40975536963600906;0.9870488706994048;0.9999946737114966;9.999075287198975;0.41680161852871817;-0.4352280028361089;-0.43522802157673335;0.4222789752387091;0.4053530044291505;0.5853349735353984;0.9999628669805904
17.09185;0.9968740013160533;0.41664331071260174;0.4180213435000045;-0.40845089799650997;-0.40975536996677964;0.9870489320975726;0.999994643650232;9.999057412225758;0.4168019232077537;-0.43522800255821853;-0.43522802110172304;0.4222783903031443;0.40535342321577134;0.5853344188142111;0.9999640055083568
17.10185;0.9968748475960989;0.4166432261028088;0.4180206588625238;-0.40845089803250995;-0.4097553702947209;0.9870499531065279;0.9999946327187954;9.99904018587781;0.4168022321851056;-0.4352280022813712;-0.43522802061511806;0.4222778397308302;0.4053538491170393;0.5853338745521082;0.999965221512158
17.11185;0.9968756400349671;0.41664315885692776;0.41801997548240155;-0.40845089805763;-0.4097553706198402;0.987049936001817;0.9999946356038847;9.999023668743774;0.41680254183935206;-0.4352280020060659;-0.4352280201183551;0.4222773225733094;0.40535328105845253;0.5853326472946694;0.9999665006701393
17.12185;0.9968763806935813;0.4166430510545236;0.4180192336961209;-0.408449792045663;-0.40975426138282917;0.9870498831754799;0.9999946488682274;9.99900793033491;0.41680284781004506;-0.43522800173310944;-0.4352280196130754;0.42227683776704344;0.40535371792064007;0.5853321212192062;0.9999678264539015
17.13185;0.9968770706071823;0.4166430202558544;0.41801854993960086;-0.40844979204988696;-0.4097542617017878;0.9870497960327798;0.9999946697622947;9.998993045404694;0.4168031451786367;-0.4352280014633082;-0.4352280191007645;0.42227638429973824;0.40535415857971385;0.5853316033373029;0.9999691826172753
17.14185;0.9968777094933108;0.4166430082915288;0.4180178644352502;-0.4084497920434591;-0.4097542620177587;0.9870496742494045;0.9999946958918127;9.99897908115535;0.4168034287983085;-0.43522800119726557;-0.4352280185825368;0.42227496141966503;0.4053546020266061;0.585330372212171;0.9999705543234597
17.15185;0.9968782963631597;0.41664301512091745;0.4180171758508434;-0.4084497920262568;-0.40975426233103257;0.9870495163255604;0.9999947255075885;9.998966092429098;0.4168036933619351;-0.4352280009352488;-0.4352280180593304;0.4222745686768753;0.40535404745435794;0.5853291786228946;0.9999719274869946
17.16185;0.9968788300586616;0.4166430400776851;0.4180164825448313;-0.40844979199803666;-0.40975426264190445;0.9870493207740174;0.9999947567376777;9.998954130311722;0.41680393340681404;-0.43522800067716694;-0.4352280175322485;0.42227420560404133;0.4053544942762431;0.5853286873172712;0.9999732882704622
17.17185;0.9968793088380025;0.41664302330794195;0.4180157238841747;-0.4084486859314875;-0.4097531533914626;0.9870490868963552;0.9999947870423811;9.998943251353017;0.4168041434633247;-0.43522800042284027;-0.43522801700248226;0.4222738711872508;0.40535494239270625;0.5853282076559938;0.9999746236494932
17.18185;0.9968797299087467;0.4166430802202365;0.41801501507360184;-0.4084486858788192;-0.40975315369797066;0.9870488146669821;0.9999948141909377;9.998933514090556;0.4168043183530577;-0.4352280001722983;-0.43522801647095527;0.4222735635607826;0.40535539243499735;0.5853277419830774;0.9999759222329057
17.19185;0.9968800896776892;0.41664315095273785;0.4180142949863282;-0.4084486858121089;-0.40975315400234436;0.9870485042994667;0.9999948370937424;9.998924966639635;0.41680445351203615;-0.4352279999256455;-0.4352280159382491;0.4222732802934112;0.4053548454756357;0.5853266000226274;0.9999771749190888
17.20185;0.9968813823305507;0.4166436304355847;0.41801353939047664;-0.4084491169971068;-0.40975317646097714;0.9870481564647818;0.9999948553872691;9.998917637012628;0.41680454490446417;-0.43522799968260184;-0.4352280154046671;0.42227301888019314;0.40535530258935537;0.5853261686052885;0.9999783751233907
17.21185;0.9968816050589485;0.4166436682552156;0.41801273049256543;-0.408448010872193;-0.40975206720199153;0.987047772492518;0.9999948686958752;9.99891152888234;0.4168045885532056;-0.4352279994422973;-0.43522801487016743;0.42227277681116526;0.40535576478918195;0.585325756940032;0.9999795180178448
17.22185;0.9968817506233274;0.4166437774179877;0.41801196157198556;-0.40844801075921866;-0.40975206749970744;0.9870473534876981;0.9999948764636151;9.998906621875898;0.41680458031076767;-0.43522799920350236;-0.43522801433451885;0.4222725514293891;0.4053562331108263;0.5853253669974193;0.9999805993255502
17.23185;0.996881814833478;0.4166438997886477;0.41801117168402036;-0.40844801063002867;-0.4097520677945847;0.9870468996614368;0.9999948780626202;9.99890287696976;0.4168045161829471;-0.4352279989649505;-0.43522801379763637;0.4222723401531011;0.405355708542823;0.5853243084454081;0.9999816147462025
17.24185;0.9968817959737241;0.4166440354784312;0.4180103586718183;-0.40844801048424834;-0.40975206808619224;0.9870464114316116;0.9999948721006886;9.998900240742067;0.4168043928258179;-0.4352279987254402;-0.4352280132595232;0.4222721409151516;0.4053561917758339;0.585323968600659;0.9999825600812632
17.25185;0.9968816940845576;0.41664412596152856;0.4180094617882489;-0.40844690429361286;-0.4097509588150178;0.9870458909310427;0.9999948550890021;9.998898648711286;0.41680420759010756;-0.4352279984838436;-0.4352280127199051;0.4222719522621367;0.4053566830467917;0.5853236573255117;0.9999834315200472
17.26185;0.9968815098928873;0.4166442885199267;0.41800859681058994;-0.40844690411294055;-0.40975095909877673;0.9870453422067662;0.9999948213951496;9.998898035007326;0.41680395834993716;-0.43522799823929176;-0.43522801217809753;0.4222717731098226;0.40535618234009385;0.5853226844974705;0.9999842259395193
17.27185;0.9968812444852234;0.41664446517768083;0.4180077038627106;-0.40844690391357064;-0.409750959377937;0.987044770655004;0.9999947651680459;9.99889833806773;0.4168036437294108;-0.43522799799140083;-0.4352280116331748;0.42227160237237593;0.40535668951882364;0.5853224375129382;0.9999849411178386
17.28185;0.9968808993550403;0.4166446567127428;0.4180067820060479;-0.4084469036948316;-0.40975095965236047;0.9870441821580034;0.9999946820078903;9.998899494573628;0.4168032634116218;-0.43522799774034243;-0.4352280110841878;0.4222714386567852;0.4053572041364501;0.5853222261432894;0.9999855754472784
17.29185;0.996880476446174;0.4166448639291742;0.4180058306358337;-0.4084469034566008;-0.40975095992205757;0.9870435814265053;0.9999945686608328;9.998901435411922;0.4168028180915608;-0.43522799748681346;-0.4352280105303085;0.42227128038643374;0.40535772531858755;0.5853220524278049;0.9999861269488546
17.30185;0.9968799783511471;0.4166450286634748;0.418004791222663;-0.40844579717147483;-0.40974985062781055;0.9870429705924202;0.9999944221920027;9.998904090333237;0.4168023091853397;-0.43522799723193495;-0.4352280099709681;0.4222711261153979;0.40535725175761805;0.5853212256574248;0.9999865920778268
17.31185;0.9968794080050011;0.4166452674241693;0.4180037822249312;-0.4084457968955917;-0.40974985088762983;0.9870423497376717;0.9999942403344747;9.998907394460273;0.4168017384088979;-0.43522799697714665;-0.435228009406044;0.42227097451597356;0.4053577817234312;0.5853211324783096;0.9999869653563225
17.32185;0.9968787682056073;0.41664552026267937;0.4180027464120905;-0.4084457966018594;-0.409749851142513;0.987041718641923;0.9999940223687144;9.998911293538939;0.4168011074396321;-0.435227996724175;-0.43522800883590573;0.42227082432435337;0.40535831328743105;0.5853210817846248;0.9999872402562677
17.33185;0.9968780620184413;0.4166457852284979;0.4180016851316851;-0.40844579629111905;-0.4097498513933002;0.9870410778596923;0.9999937693868717;9.998915745779607;0.41680041794939254;-0.4352279964749467;-0.43522800826124425;0.42227067461807904;0.4053588446390836;0.5853210746112365;0.999987410602815
17.34185;0.9968772931722811;0.41664600161782017;0.41800054073276;-0.4084446899366875;-0.4097487420825781;0.9870404284543944;0.9999934838554118;9.998920714951824;0.41679967189112516;-0.43522799623136;-0.4352280076829148;0.4222705250878045;0.40535837412557574;0.5853204190452088;0.9999874715906901
17.35185;0.9968764655621113;0.41664628412372956;0.41799943180269516;-0.40844468959552277;-0.4097487423307849;0.9870397709937893;0.999993168493315;9.99892615813325;0.4167988716025894;-0.43522799599502304;-0.43522800710188747;0.4222703759676605;0.40535890006004954;0.585320500168585;0.9999874201812016
17.36185;0.99687558264201;0.416646571793349;0.41799830139321187;-0.40844468924140703;-0.4097487425811005;0.9870391050547256;0.9999928249558199;9.998932018635015;0.4167980195960074;-0.43522799576694454;-0.43522800651920923;0.422270227827673;0.4053594206418963;0.5853206251042624;0.9999872550334329
17.37185;0.9968746473006799;0.416646862217117;0.41799715195878034;-0.40844468887577673;-0.40974874283559554;0.9870394298257967;0.9999924537000028;9.998938225850742;0.4167971183521966;-0.43522799554724695;-0.4352280059359404;0.42227008147143164;0.40535993401920567;0.5853207932844442;0.9999869759045424
