time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
17.38185;0.9968736620257365;0.4166470946147116;0.4179959277974751;-0.4084435824719688;-0.4097476335369907;0.9870387450112754;0.9999920552063156;9.998944698802438;0.4167961702294087;-0.43522799533523393;-0.43522800535306655;0.42226993794114476;0.4053594382543127;0.5853203114749864;0.9999865827802334
17.39185;0.9968726291272921;0.4166473839174748;0.4179947496935698;-0.408443582086362;-0.4097476338051609;0.9870380513811402;0.9999916310275023;9.998951351173218;0.41679517762368407;-0.43522799512975296;-0.4352280047713807;0.422269798513006;0.405359931284766;0.5853205638575257;0.9999860755018236
17.40185;0.9968715507963956;0.41664766929920616;0.417993562512072;-0.40844358169193024;-0.40974763408269876;0.9870373510372877;0.9999911837160497;9.998958094879221;0.41679414349228405;-0.43522799492950554;-0.4352280041913862;0.4222696645287499;0.4053604111703551;0.5853208571864195;0.9999854538425743
17.41185;0.9968704290249372;0.416647948039739;0.4179923698741242;-0.40844358128955965;-0.4097476343714912;0.9870366469714879;0.9999907165147404;9.998964843329746;0.41679307159842227;-0.4352279947333929;-0.43522800361341735;0.4222695370703674;0.4053608763924476;0.5853211906005039;0.999984717701159
17.42185;0.9968692655996886;0.416648158985707;0.41799111654763416;-0.40844247485256435;-0.4097465251145088;0.9870359419833408;0.9999902332553392;9.998971515481145;0.4167919661418542;-0.4352279945408769;-0.4352280030379758;0.4222694166886424;0.40536032568264624;0.585320870138863;0.9999838676858017
17.43185;0.9968680618551596;0.4166484172523885;0.41798992306828603;-0.40844247443767245;-0.40974652543213586;0.9870352380485645;0.9999897375267612;9.99897803700555;0.4167908312115977;-0.43522799435194415;-0.4352280024658858;0.42226930345358804;0.4053607576851864;0.5853212786847314;0.9999829054043127
17.44185;0.9968668183586176;0.41664866312799087;0.41798873362933764;-0.4084424740180876;-0.4097465257672925;0.9870345363160128;0.9999892317873236;9.998984340268176;0.4167896704213018;-0.43522799416685204;-0.43522800189811206;0.42226919733936946;0.4053611711838115;0.5853217212689646;0.9999818330623573
17.45185;0.9968655352550041;0.4166488958785016;0.41798755123737547;-0.4084424735945718;-0.4097465261214663;0.9870338373562164;0.9999887178020127;9.998990369185309;0.41678848697417314;-0.43522799398612827;-0.43522800133557965;0.42226909854105527;0.4053615655760691;0.5853221953375197;0.9999806535383957
17.46185;0.996864213138573;0.4166491150171861;0.4179863789700148;-0.40844247316798593;-0.40974652649532023;0.9870331416227867;0.9999881975183653;9.998996084182755;0.41678728406204346;-0.43522799381069815;-0.4352280007792361;0.4222690074225643;0.4053609408734647;0.5853220058036983;0.9999793707372587
17.47185;0.9968628538664561;0.416649261656957;0.41798516098801514;-0.4084413667116127;-0.4097454173295758;0.9870324496621916;0.9999876731417664;9.999001457436952;0.41678606509840743;-0.43522799364179293;-0.435228000230265;0.42226892429061497;0.4053612974074942;0.585322535260259;0.9999779893392071
17.48185;0.9968614609188092;0.4166494525885628;0.4179840172627629;-0.4084413662819577;-0.4097454177416703;0.9870317616195593;0.9999871466129636;9.999006460524326;0.41678483360568613;-0.435227993480586;-0.4352279996901814;0.4222688493286878;0.40536163561841626;0.5853230893750466;0.9999765145597611
17.49185;0.9968600393429611;0.41664962918327675;0.4179828915424839;-0.40844136585185287;-0.4097454181713981;0.9870310763289741;0.9999866192576194;9.99901105774932;0.4167835931079984;-0.4352279933278273;-0.43522799916055743;0.42226878275371954;0.40536195586239154;0.5853236671550378;0.9999749522747368
17.50185;0.9968585952873766;0.41664979148172127;0.4179817864582148;-0.40844136542164056;-0.4097454186174614;0.9870303906713286;0.9999860921661167;9.999015213870278;0.41678234725928964;-0.4352279931838182;-0.43522799864265416;0.4222687249599359;0.40536125831035164;0.5853235756429107;0.9999733092373638
17.51185;0.9968571349077621;0.41664988135568043;0.41798064592439305;-0.4084402589637439;-0.40974430951929813;0.9870296997217112;0.9999855667399169;9.999018905407683;0.41678109989147744;-0.4352279930487797;-0.43522799813750024;0.42226867634074855;0.40536154306715344;0.5853241992175475;0.9999715933339023
17.52185;0.9968556631713508;0.41665001697516946;0.41797958936464624;-0.40844025853382265;-0.4097443099935883;0.9870289973928467;0.9999850444750279;9.999022118920637;0.41677985470575846;-0.4352279929231948;-0.43522799764613435;0.4222686368430541;0.40536181023814194;0.5853248441367171;0.9999698137042354
17.53185;0.9968551818026504;0.41665053768269544;0.4179785375835227;-0.4084406893619877;-0.40974433263618076;0.9870282769787183;0.9999845266507615;9.999024839524393;0.4167786148082066;-0.4352279928076626;-0.4352279971695056;0.4222686057697774;0.40536205980117784;0.5853255086650705;0.9999679806496161
17.54185;0.9968536947430264;0.41665065475241486;0.41797753492255796;-0.40844068893298413;-0.40974433313370207;0.9870275318849305;0.999984014720396;9.999027046667079;0.41677738237780443;-0.435227992702453;-0.43522799670831747;0.4222685820957796;0.40536129161919715;0.5853254982483378;0.9999661048853815
17.55185;0.9968521999303775;0.4166507085245188;0.4179765018507706;-0.40843958247630047;-0.40974322408309394;0.9870267568315308;0.9999835105462502;9.999028720868706;0.41677615864907597;-0.43522799260736583;-0.4352279962629958;0.422268564869989;0.4053615057190839;0.5853261958131578;0.9999641957667564
17.56185;0.9968506952112753;0.41665081911368207;0.4179755565940693;-0.40843958205055075;-0.40974322460235985;0.9870259487300195;0.9999830158988364;9.999029849735411;0.41677494433704904;-0.4352279925220215;-0.43522799583357213;0.4222685532685378;0.40536170257929305;0.5853269073320039;0.9999622602562035
17.57185;0.9968491777850818;0.41665093085467536;0.4179746410563683;-0.4084395816276986;-0.4097432251317718;0.9870251065521666;0.9999825320791212;9.99903042822497;0.41677374020850094;-0.43522799244612165;-0.43522799541965235;0.42226854646581957;0.4053618830174148;0.5853276319299598;0.9999603042785161
17.58185;0.9968476457499452;0.4166510462419434;0.41797375561600175;-0.4084395812084718;-0.4097432256702806;0.987024230986178;0.9999820603960947;9.999030456328107;0.4167725471896612;-0.435227992379333;-0.4352279950206368;0.4222685436222414;0.40536104751078333;0.5853276763794609;0.9999583347955178
17.59185;0.9968460994667625;0.4166511675995568;0.41797290059191994;-0.40843958079355025;-0.4097432262165491;0.9870233246236633;0.9999816027157215;9.999029937426613;0.41677136611199933;-0.4352279923210099;-0.43522799463595974;0.422268543880114;0.40536119573512663;0.5853284248613213;0.9999563600905665
17.60185;0.9968445417903657;0.4166512386673531;0.4179720177914345;-0.40843847435467295;-0.40974211721003967;0.9870223916281158;0.9999811610374227;9.999028878992139;0.41677019781678226;-0.43522799227011855;-0.4352279942651634;0.42226854631221455;0.4053613269416868;0.5853291842027617;0.9999543881066197
17.61185;0.9968429773136099;0.416651378303408;0.4179712254387157;-0.40843847394999094;-0.40974211776771124;0.9870214366119924;0.9999807369423752;9.999027292632043;0.41676904352471733;-0.43522799222533737;-0.4352279939078977;0.4222685500532041;0.40536144045469086;0.5853299540460155;0.9999524248309998
17.62185;0.9968414109813828;0.41665152904088454;0.4179704660724742;-0.40843847355061824;-0.40974211832952967;0.9870204642089075;0.999980331865003;9.999025191643264;0.416767904713754;-0.43522799218516306;-0.4352279935639687;0.42226855442323497;0.4053605356348177;0.5853300416983441;0.9999504741431842
17.63185;0.9968398467859145;0.4166516911268437;0.41796974150850785;-0.4084384731561996;-0.4097421188948139;0.9870194792814863;0.9999799475379533;9.99902258953749;0.41676678261335176;-0.43522799214801655;-0.43522799323334926;0.4222685587844854;0.4053606117405453;0.5853308320204932;0.9999485382289831
17.64185;0.9968382874969482;0.4166518053516581;0.417968995287716;-0.4084373667370838;-0.4097410099037628;0.9870194868659034;0.9999795859387673;9.999019499119129;0.4167656779887817;-0.4352279921123597;-0.43522799291615505;0.42226856249929307;0.4053606681172264;0.585331632374123;0.9999466178086547
17.65185;0.9968367346429318;0.416651987189022;0.41796834724108894;-0.4084373663498239;-0.4097410104736304;0.9870184922804457;0.9999792485763307;9.999015924904093;0.4167645912485571;-0.43522799207681007;-0.43522799261272854;0.42226856530050294;0.40536070438468935;0.5853324423617746;0.9999447125685218
17.66185;0.9968351880355218;0.41665217623489087;0.4179677410395235;-0.4084373659639263;-0.40974101104397637;0.9870175010861901;0.9999789360751623;9.999011854372474;0.41676352253032045;-0.43522799204031604;-0.43522799232366094;0.4222685677808772;0.4053597202806511;0.5853325686357037;0.9999428214540449
17.67185;0.996833645952435;0.4166523708062694;0.41796717883041773;-0.4084373655777024;-0.4097410116133143;0.9870165182040084;0.9999786493184378;9.999007263342786;0.4167624717296938;-0.43522799200236173;-0.4352279920495905;0.4222685713325168;0.4053597152964226;0.5853333951332808;0.9999409429537921
17.68185;0.9968321062955865;0.4166525695531083;0.41796666231954044;-0.4084373651898373;-0.4097410121803992;0.9870155473382431;0.9999783907845968;9.999002129249185;0.4167614386301811;-0.435227991962921;-0.4352279917910897;0.4222685774789846;0.4053596885156569;0.5853342283427203;0.9999390758478394
17.69185;0.9968305676109251;0.41665271302677453;0.41796613390702875;-0.4084362587708694;-0.40973990318529413;0.9870145915231392;0.9999781640978416;9.998996436486618;0.41676042310802375;-0.43522799192210515;-0.43522799154880054;0.4222685874611209;0.40535963891751137;0.58533506721072;0.9999372194779264
17.70185;0.9968290293871587;0.41665291807183846;0.4179657115585037;-0.408436258378868;-0.40973990374570435;0.9870136540087844;0.9999779727035963;9.998990174964717;0.4167594253722586;-0.4352279918799035;-0.435227991323494;0.4222686023895847;0.4053585658387158;0.585335217969465;0.9999353733299509
17.71185;0.9968274918008871;0.4166531269605809;0.4179653366883714;-0.4084362579859839;-0.4097399043021171;0.9870127390981133;0.9999778192626705;9.998983339297736;0.41675844614964314;-0.43522799183622607;-0.43522799111593313;0.422268623539049;0.40535846930258984;0.5853360638628023;0.9999335366349729
17.72185;0.9968259549683846;0.4166533411620358;0.4179650091013221;-0.4084362575936898;-0.4097399048539318;0.9870118528118641;0.999977705509901;9.998975930274009;0.41675748648187344;-0.43522799179100763;-0.43522799092677816;0.4222686524847379;0.4053583502645072;0.5853369098172828;0.9999317079888022
17.73185;0.9968244179467982;0.41665350351484326;0.41796466983776803;-0.4084351511746642;-0.40973879584106915;0.987011002543116;0.9999776320441797;9.998967954164673;0.41675654726011696;-0.4352279917441526;-0.4352279907566328;0.42226869090167624;0.4053582105043414;0.5853377526220147;0.999929885588453
17.74185;0.9968228782398708;0.4166537317417478;0.41796443619890533;-0.40843515078814796;-0.4097387963806029;0.9870101955773892;0.9999775982426917;9.99895941707676;0.41675562911482994;-0.43522799169544274;-0.43522799060620876;0.422268740236331;0.4053570520733661;0.5853378965705075;0.999928068467423
17.75185;0.99682133242839;0.41665396731797744;0.41796424941995775;-0.4084351504065269;-0.40973879691248855;0.9870094378261304;0.9999776021974397;9.998950323453647;0.41675473268537017;-0.43522799164458703;-0.43522799047648925;0.42226880168604586;0.40535687687469685;0.5853387236738523;0.9999262575016467
17.76185;0.9968197774055407;0.41665421002803094;0.41796410941283263;-0.4084351500307947;-0.40973879743613845;0.9870087334936302;0.9999776408202005;9.998940684580202;0.41675385875310755;-0.4352279915913736;-0.4352279903685087;0.4222688764257546;0.4053566865854749;0.5853395382927468;0.9999244553135859
17.77185;0.9968182112589672;0.4166544016628834;0.4179639574452056;-0.40843404363260033;-0.4097376883920039;0.9870080851836738;0.9999777108501857;9.998930525248957;0.41675300817306754;-0.43522799153582886;-0.4352279902828799;0.4222689657890332;0.4053564826965851;0.5853403369211878;0.9999226651949111
17.78185;0.9968166335985794;0.41665466031057613;0.4179639110181439;-0.40843404326974503;-0.4097376888977589;0.9870074942501261;0.9999778099130809;9.998919881068648;0.41675218184215684;-0.43522799147832114;-0.43522799021966757;0.42226907137149405;0.4053552665993847;0.5853404236271544;0.9999208898464168
17.79185;0.9968150450343745;0.4166549286596507;0.4179639115020996;-0.4084340429130474;-0.40973768939357796;0.9870069614481306;0.9999779361137942;9.998908795135915;0.41675138068977163;-0.43522799141948315;-0.4352279901784699;0.42226819507415836;0.40535503952325924;0.5853404589512043;0.9999191311076834
17.80185;0.9968134461127905;0.41665520770221803;0.41796395872916686;-0.4084340425622047;-0.40973768987870146;0.987006487839626;0.9999780868830053;9.998897317642447;0.4167506056588671;-0.4352279913599221;-0.4352279901583656;0.42226833891127763;0.40535480236202276;0.5853411903360783;0.999917390637684
17.81185;0.9968118369226101;0.4166554985469583;0.4179640520101002;-0.40843404221717167;-0.4097376903526085;0.9870060756044259;0.9999782585717014;9.998885501763068;0.416749857688624;-0.4352279913000369;-0.4352279901578975;0.4222685046023456;0.40535455571692686;0.5853418933293169;0.9999156705158424
17.82185;0.9968102172508175;0.41665574438396313;0.4179641312754226;-0.4084329358493544;-0.40973658125601203;0.9870057280111375;0.9999784473394048;9.99887339728452;0.41674913763884097;-0.435227991240213;-0.43522799017516217;0.4222686933460229;0.4053533001234593;0.585341872432377;0.9999139733074845
17.83185;0.996808586564539;0.4166560646337033;0.41796431196353556;-0.40843293551710497;-0.409736581707043;0.9870054483502247;0.9999786506347312;9.99886104953776;0.41674844607537803;-0.4352279911811167;-0.4352279902078815;0.4222689058744468;0.40535303633897496;0.5853425100021921;0.9999123018458377
17.84185;0.9968069440514882;0.41665640339917503;0.4179645330001089;-0.4084329351923632;-0.4097365821463643;0.9870052386742657;0.9999788672857108;9.998848503045386;0.41674778286672015;-0.4352279911237584;-0.43522799025357234;0.42226914253370684;0.40535276547415944;0.585343111497026;0.9999106587498339
17.85185;0.9968052888014907;0.41665676301339294;0.41796479196381453;-0.40843293487619026;-0.4097365825735946;0.9870050995989185;0.9999790960209999;9.998835808113409;0.4167471470860929;-0.4352279910693774;-0.43522799031004805;0.42226940338434976;0.40535248887102;0.58534367556052;0.9999090458043133
17.86185;0.9968046184181173;0.41665748248479456;0.41796500618551885;-0.4084322597898226;-0.4097354955853836;0.9870050311959472;0.9999793345382034;9.998823027690944;0.41674653770884273;-0.43522799101923226;-0.43522799037598653;0.4222696883086735;0.405351208241222;0.5853435092752883;0.9999074638024665
17.87185;0.996802934707306;0.41665788830834466;0.41796533450022133;-0.4084322594946224;-0.4097354959869859;0.9870050335889438;0.9999795795970436;9.998810234309463;0.41674595404399073;-0.43522799097436865;-0.4352279904509935;0.42226999697276446;0.4053509259699684;0.5853439984727193;0.9999059128431719
17.88185;0.9968012358989353;0.41665831771934614;0.4179656947571006;-0.40843225921204745;-0.40973549637492684;0.9870051066350466;0.9999798272680335;9.998797498569713;0.41674539493006496;-0.4352279909355335;-0.4352279905351497;0.4222703287535031;0.4053506448319691;0.5853444526724902;0.9999043929311286
17.89185;0.9967995227509668;0.4166587696330871;0.41796608544880115;-0.4084322589436796;-0.40973549674861265;0.9870052494281062;0.9999800733435197;9.998784883369021;0.4167448579490343;-0.43522799090318465;-0.43522799062854356;0.42227068281266555;0.4053503673928645;0.5853448743249565;0.9999029048767571
17.90185;0.9967977968814918;0.41665924223083345;0.417966505194899;-0.4084322586912537;-0.40973549710761986;0.9870054601232211;0.9999803136032603;9.998772446820334;0.4167443397730915;-0.43522799087749425;-0.4352279907311091;0.4222710582515523;0.4053490957948368;0.585344573142169;0.9999014510728782
17.91185;0.9967960603905487;0.41665967474766813;0.41796689415257204;-0.4084311524265698;-0.4097343878925496;0.9870057358579958;0.9999805433447768;9.998760248206803;0.41674383700174694;-0.43522799085844316;-0.4352279908427345;0.4222714540846185;0.40534883174683145;0.5853449361529008;0.9999000355900776
17.92185;0.9967943160515116;0.41666018166871593;0.41796736876881857;-0.4084311522112922;-0.4097343882211403;0.9870070727993652;0.9999807569225435;9.998748353759067;0.41674334668085194;-0.43522799084607416;-0.43522799096341624;0.4222718689196102;0.40534857642046496;0.5853452728963935;0.9998986630627787
17.93185;0.9967925677963784;0.4166607017430648;0.41796786918676904;-0.4084311520167565;-0.40973438853344535;0.987007466815413;0.999980947987726;9.99873684060481;0.4167428661594232;-0.4352279908408639;-0.43522799109328053;0.42227230066843097;0.40534833039097906;0.5853455852331182;0.9998973372112209
17.94185;0.9967908211270827;0.4166612322522441;0.4179683937839023;-0.4084311518438854;-0.4097343888285459;0.9870079144923947;0.9999811101093076;9.998725796766841;0.4167423924991666;-0.43522799084397;-0.4352279912325533;0.42227274660138475;0.4053470937702316;0.5853451823067871;0.9998960607371925
17.95185;0.996789082740729;0.41666171231539506;0.41796888159399787;-0.40843004566323243;-0.4097332795466606;0.9870084134781479;0.9999812376549188;9.998715314545855;0.4167419222505741;-0.43522799085708724;-0.4352279913815771;0.4222732035875288;0.4053468664995778;0.5853454504525681;0.9998948364092517
17.96185;0.996787359327374;0.41666225742593954;0.4179694471521906;-0.40843004553508805;-0.4097332798057486;0.9870089622365528;0.9999813263572616;9.99870548137069;0.416741451956515;-0.4352279908820566;-0.43522799154076663;0.4222736683483697;0.4053466485381529;0.5853456980055262;0.9998936678426276
17.97185;0.9967856568825776;0.41666280849912407;0.4179700284913756;-0.40843004542955985;-0.4097332800468251;0.9870095599636899;0.99998137314345;9.998696375478874;0.4167409788142353;-0.43522799092048997;-0.4352279917104057;0.4222741377491846;0.405346439846745;0.5853459251963403;0.9998925592408854
17.98185;0.996783980791583;0.4166633657290999;0.41797062243022665;-0.4084300453467007;-0.40973328027024325;0.9870102069196494;0.9999813760990981;9.998688065172585;0.4167405009125591;-0.4352279909735779;-0.4352279918904115;0.4222746089672819;0.405345240454241;0.5853454392311928;0.9998915143748683
17.99185;0.9967823356725013;0.41666392970203125;0.41797122638188366;-0.4084300452866998;-0.40973328047646085;0.987010904945953;0.999981334647284;9.998680607691941;0.416740017124922;-0.4352279910421279;-0.43522799208033713;0.422275079391607;0.40534505070072807;0.5853456244588703;0.9998905356594578
18.00185;0.9967807251856912;0.4166644425179622;0.41797177966592175;-0.4084289392199781;-0.40973217110693433;0.9870116570755834;0.9999812491193423;9.998674046641112;0.41673952694996214;-0.4352279911265514;-0.4352279922795389;0.4222755464665104;0.4053448713738386;0.5853457878187237;0.9998896239803284
18.01185;0.9967791526983755;0.4166650216990302;0.4179723979302561;-0.4084289392071417;-0.40973217128054384;0.987012465884964;0.9999811200130615;9.998668409559986;0.4167390303556786;-0.4352279912267714;-0.4352279924872096;0.4222760078187518;0.40534470350519075;0.5853459290935044;0.9998887789605269
18.02185;0.996777622474032;0.416665609298239;0.41797302084281035;-0.40842893921885554;-0.40973217143891677;0.9870133318518718;0.9999809479491105;9.998663711657004;0.4167385274873854;-0.4352279913423733;-0.43522799270235624;0.4222764616861737;0.4053435480261432;0.5853453559280173;0.999887998896722
18.03185;0.9967761398519515;0.416666206368126;0.41797364724338715;-0.40842893925573354;-0.4097321715829446;0.9870142525740871;0.9999807344516632;9.998659964700172;0.41673801824268336;-0.43522799147284913;-0.4352279929238051;0.42227690710479143;0.405343405727238;0.5853454538338725;0.9998872804824124
18.04185;0.9967747098358041;0.4166667558805024;0.4179742179579176;-0.40842783328827714;-0.4097310621544585;0.9870152229921768;0.9999804826497132;9.998657180924164;0.4167375021462833;-0.43522799161767806;-0.43522799315016253;0.42227734345087586;0.4053432775591457;0.5853455312296335;0.9998866190694603
18.05185;0.9967733359143043;0.4166673762199057;0.4179748505347298;-0.4084278333768328;-0.4097310622723902;0.9870162364885122;0.9999801969699476;9.998655369211038;0.41673697860901415;-0.4352279917763828;-0.4352279933799021;0.42227776989695226;0.40534316483983696;0.5853455890712689;0.9998860093543145
18.06185;0.9967720203712781;0.41666800959329464;0.4179754865513242;-0.4084278334915483;-0.40973106237802576;0.9870172863259563;0.9999798818730182;9.998654529554333;0.41673644705831786;-0.4352279919485677;-0.43522799361153874;0.42227818536464373;0.4053430691356989;0.5853456280724851;0.9998854461175672
18.07185;0.9967707650195692;0.4166686562228519;0.41797612594642874;-0.4084278336322774;-0.4097310624716511;0.9870183669810464;0.9999795407892597;9.998654647482107;0.41673590690921797;-0.4352279921337184;-0.4352279938436195;0.4222785887372281;0.40534199208525784;0.5853449565946662;0.9998849251047801
18.08185;0.9967695714211547;0.4166693160292962;0.4179767682002517;-0.40842783379854186;-0.4097310625536148;0.9870194746447728;0.9999791758948944;9.99865568841626;0.4167353576494453;-0.435227992330915;-0.43522799407465834;0.42227897904676326;0.4053419353970325;0.5853449611867513;0.9998844430797912
18.09185;0.9967684408394354;0.4166699301634614;0.4179773537638268;-0.4084267279596761;-0.409729953065198;0.9870206064651292;0.999978788324783;9.998657599102394;0.4167347989568843;-0.4352279925388858;-0.4352279943031582;0.42227935559662694;0.4053419008982898;0.5853449514519297;0.9998839962215075
18.10185;0.9967673744319021;0.41667061537648836;0.41797799895460497;-0.40842672817494335;-0.4097299531249701;0.987021759648935;0.9999783786590678;9.99866031856693;0.4167342307559121;-0.43522799275636614;-0.43522799452760047;0.4222797179942595;0.4053418905726163;0.5853449294203424;0.9998835787439628
18.11185;0.9967663735697633;0.4166713130400951;0.41797864374646454;-0.4084267284134874;-0.40972995317411043;0.9870229313737743;0.9999779476724797;9.998663792018856;0.416733653175299;-0.4352279929822989;-0.4352279947465515;0.4222800660730359;0.405340906617044;0.5853442044037229;0.9998831835236566
18.12185;0.9967654397617757;0.41667202277702925;0.4179792867909176;-0.4084267286742551;-0.4097299532129053;0.9870241188211557;0.9999774973573976;9.998667979723228;0.41673306651008885;-0.4352279932156162;-0.435227994958957;0.4222803997282401;0.40534095131806014;0.5853441629534366;0.9998828033637049
18.13185;0.9967645741246725;0.41667274366031787;0.4179799269675779;-0.40842672895595433;-0.40972995324167083;0.9870253186488305;0.9999770320072171;9.9986728555642;0.4167324713923246;-0.4352279934548923;-0.4352279951642034;0.42228071894806163;0.40534102673726913;0.5853441137989345;0.9998824313157366
18.14185;0.9967637766641918;0.41667341599405533;0.41798050462319597;-0.40842562322708315;-0.409728843701632;0.9870265266598525;0.9999765581276775;9.998678400643623;0.4167318689094875;-0.43522799369833803;-0.4352279953619684;0.42228102417033436;0.40534113459236193;0.5853440580608857;0.9998820607080448
18.15185;0.9967630459598114;0.41667415560496796;0.41798113611238114;-0.40842562354598183;-0.4097288437113625;0.987027738463131;0.9999760828604446;9.998684597602427;0.41673126037479685;-0.43522799394402084;-0.4352279955522474;0.42228131656638274;0.405340276420441;0.5853433047206507;0.9998816856160617
18.16185;0.9967623796033239;0.41667490269404844;0.4179817615133478;-0.40842562388089676;-0.4097288437121281;0.9870289504252026;0.9999756122828237;9.998691423071168;0.4167306470419093;-0.4352279941899435;-0.43522799573539345;0.42228159790111025;0.4053404536931792;0.5853432406427556;0.9998813012814838
18.17185;0.9967617746951656;0.4166756561589947;0.41798237952376294;-0.40842562423016254;-0.4097288437043077;0.9870301597321738;0.9999751505619974;9.998698844568338;0.4167300299499235;-0.4352279944341391;-0.43522799591204764;0.42228187004291906;0.40534066762545323;0.5853431755658408;0.9998809041663992
18.18185;0.9967612279275591;0.4166763569074142;0.41798292984996305;-0.4084245185623583;-0.40972773412920055;0.9870313637096768;0.9999747003049266;9.998706828729942;0.41672940967883415;-0.43522799467485074;-0.4352279960831146;0.42228213455085106;0.4053409187658291;0.5853431119737897;0.9998804921550164
18.19185;0.9967607356119451;0.41667712187865136;0.41798352786472004;-0.4084245189362748;-0.4097277341054894;0.9870325596203519;0.99997426343674;9.99871534554547;0.4167287861290219;-0.4352279949105635;-0.43522799624969355;0.4222823927661217;0.4053402068378272;0.5853423596472643;0.9998800649589389
18.20185;0.9967612928118473;0.41667828837099447;0.41798409079875;-0.40842495056184236;-0.4097277562304543;0.9870337452737249;0.9999738416671339;9.998724360021074;0.41672815871819097;-0.4352279951401161;-0.4352279964129287;0.4222826461747689;0.4053405310017731;0.5853423049415767;0.9998796241914861
18.21185;0.9967609000003586;0.41667906477630395;0.41798465985324146;-0.40842495095546627;-0.4097277561914703;0.987035919756206;0.9999734371461577;9.998733828128485;0.4167275268995222;-0.43522799536300294;-0.4352279965738715;0.4222828964829297;0.4053408900585879;0.5853422556460308;0.9998791729198624
18.22185;0.9967605552318306;0.41667984661719115;0.4179852117663114;-0.4084249513566181;-0.40972775614388346;0.9870370837361058;0.9999730534535277;9.998743704488419;0.4167268905467979;-0.43522799557932945;-0.4352279967333788;0.4222831453503568;0.40534128246241324;0.5853422113587912;0.9998787143880782
18.23185;0.9967602588240205;0.41668057513062257;0.417985687189749;-0.4084238457323016;-0.4097266465275361;0.9870382390530259;0.9999726956011787;9.998753951696884;0.41672625008696557;-0.4352279957893288;-0.4352279968920614;0.42228339410028;0.4053417065022127;0.5853421714172121;0.9998782505940004
18.24185;0.9967600102675497;0.41668136714421056;0.4179862033942508;-0.40842384614261423;-0.4097266464594663;0.9870393875482932;0.9999723687814908;9.998764539406732;0.41672560638492656;-0.43522799599315687;-0.43522799705019705;0.4222836437211308;0.40534116049421404;0.5853414425375051;0.9998777823871895
18.25185;0.9967598071574018;0.4166821634859067;0.4179867016074051;-0.4084238465542196;-0.40972664637913364;0.9870405298684012;0.9999720772778743;9.998775436017713;0.4167249604074892;-0.4352279961911346;-0.43522799720762995;0.4222838951152686;0.4053416427395533;0.5853414089197233;0.9998773104219416
18.26185;0.9967596451880062;0.4166829627915576;0.41798718170390686;-0.4084238469650608;-0.4097266462849098;0.9870416650368112;0.9999718242339081;9.998786614212918;0.4167243130541482;-0.4352279963838136;-0.43522799736378803;0.42228414925350255;0.4053421515639956;0.5853413774647891;0.9998768354015906
18.27185;0.9967595190545454;0.416683763201962;0.41798764336894084;-0.4084238473733999;-0.40972664617525906;0.9870427904107089;0.9999716117166956;9.998798069094612;0.4167236651850768;-0.4352279965717675;-0.4352279975177046;0.42228440714761545;0.40534268545412017;0.5853413478386403;0.9998763576316756
18.28185;0.9967594238755508;0.41668450402625706;0.4179880271770482;-0.4084227417466911;-0.4097255364897667;0.9870439017632126;0.9999714409451959;9.998809823213868;0.4167230175511137;-0.43522799675555834;-0.4352279976678682;0.4222846696663145;0.4053422430967215;0.5853406277716631;0.9998758763365521
18.29185;0.9967593558692738;0.41668529994582154;0.41798844932554347;-0.40842274214599517;-0.40972553634537623;0.9870449937834388;0.9999713124761187;9.998821915552455;0.41672237068298157;-0.43522799693590425;-0.4352279978120423;0.4222849372556255;0.40534282349967143;0.5853406030679156;0.999875389703442
18.30185;0.9967593115646796;0.41668609032225;0.417988849633893;-0.4084227425394175;-0.40972553618152396;0.9870460606748638;0.9999712258744365;9.998834390679685;0.4167217248328966;-0.43522799711373183;-0.4352279979473973;0.422285209877049;0.40534342599573436;0.5853405824012274;0.9998748960642582
18.31185;0.9967592867406985;0.4166868737901516;0.4179892267920236;-0.4084227429267271;-0.40972553599663203;0.9870470965756175;0.9999711792306596;9.998847295174446;0.4167210801128316;-0.43522799729009526;-0.4352279980709636;0.42228548736187743;0.40534404988918316;0.5853405672066185;0.9998743949198967
18.32185;0.9967592764506362;0.41668764951878556;0.41798957978655793;-0.4084227433081248;-0.40972553578911836;0.9870480957954091;0.9999711688130233;9.998860675788809;0.4167204367888299;-0.4352279974661522;-0.4352279981801402;0.42228576976668064;0.4053436941754073;0.5853398668726242;0.9998738869684504
18.33185;0.9967592754509134;0.4166883577294128;0.4179898489887728;-0.40842163765265044;-0.4097244259983892;0.9870490528825048;0.9999711887300192;9.998874572403073;0.41671979541984827;-0.43522799764315473;-0.43522799827308906;0.422286057101434;0.4053443574797343;0.5853398685781781;0.9998733736621509
18.34185;0.9967592778500206;0.4166891132561781;0.41799015092320707;-0.40842163802222065;-0.4097244257412542;0.9870499625731465;0.9999712310042119;9.998889012118841;0.41671915682782973;-0.43522799782237465;-0.4352279983487927;0.42228634866075854;0.4053450380877017;0.5853398820098947;0.9998728567891096
18.35185;0.9967592769918624;0.4166898548599689;0.4179904262895883;-0.4084216383849641;-0.4097244254571412;0.9870508197142177;0.9999712864155239;9.998904012679905;0.41671852194863546;-0.4352279980049833;-0.43522799840673;0.4222866428278677;0.40534573422523384;0.5853399088857143;0.9998723384401005
18.36185;0.9967592137411274;0.4166901487946063;0.417990264643832;-0.4084220345122283;-0.409724843896293;0.9870516196888689;0.9999713457989559;9.998919588684682;0.41671789163420353;-0.43522799819192404;-0.43522799844657617;0.4222869375312377;0.4053464444440776;0.585339950007288;0.9998718217345431
18.37185;0.9967591889720349;0.41669085576806303;0.41799048770196523;-0.40842203485885403;-0.4097248435539248;0.9870523593039973;0.999971400968924;9.99893575373747;0.41671726654744956;-0.4352279983839115;-0.4352279984682001;0.4222872306323525;0.4053461677207522;0.5853393123553341;0.999871311673437
18.38185;0.9967591468998518;0.41669148511949283;0.41799062779117596;-0.40842092916538475;-0.4097237336217032;0.9870530368122095;0.9999714445905262;9.998952518629455;0.41671664706108474;-0.4352279985815474;-0.43522799847173943;0.42228751986990165;0.40534690325780115;0.5853393789777617;0.9998708149267783
18.39185;0.9967590862290823;0.4166921533264592;0.4179908041431433;-0.4084209294935743;-0.40972373321792876;0.9870536508834922;0.9999714694794517;9.998969886253578;0.41671603317624845;-0.4352279987853959;-0.4352279984576341;0.4222878028548734;0.40534765036732473;0.5853394545468303;0.9998703387565098
18.40185;0.9967590066364788;0.41669280085227123;0.41799095989224005;-0.4084209298119197;-0.4097237327842294;0.9870542001178053;0.9999714681915475;9.998987848314442;0.41671542458195676;-0.43522799899601927;-0.43522799842673626;0.4222880773536949;0.4053484085423934;0.5853395358354653;0.9998698905469792
18.41185;0.996758908121622;0.41669342593813574;0.4179910966837524;-0.4084209301199435;-0.40972373232186377;0.9870546831769718;0.99997143306275;9.999006385970617;0.416714820675154;-0.43522799921390304;-0.4352279983802598;0.42228834150840855;0.40534817739274687;0.5853389270598764;0.9998694779564545
18.42185;0.9967587907426667;0.4166939678850667;0.4179911571509046;-0.40841982438586416;-0.40972262227297856;0.9870550983320224;0.9999713566829529;9.999025470229208;0.41671422046249534;-0.4352279994391845;-0.43522799831940284;0.42228859380974176;0.40534895635503393;0.5853390100932969;0.9998691083460063
18.43185;0.9967586544685587;0.4166945415493292;0.4179912598132336;-0.4084198246711389;-0.4097226217571737;0.9870554430281494;0.9999712327241095;9.999045063055954;0.4167136226390883;-0.43522799967145964;-0.43522799824506514;0.42228883298064546;0.4053497443726576;0.5853390895188467;0.9998687876526484
18.44185;0.9967584993366178;0.41669508661590254;0.41799134681016553;-0.40841982494392604;-0.4097226212164673;0.9870557146249441;0.9999710565682907;9.999065122028501;0.41671302586384135;-0.4352279999099102;-0.435227998157877;0.42228905799163247;0.40535053974099494;0.5853391621943637;0.9998685197948775
18.45185;0.9967583256482684;0.4166956018564973;0.4179914185352871;-0.4084198252036401;-0.40972262065201676;0.9870559113929704;0.9999708249423842;9.99908561037893;0.41671242889432425;-0.4352280001534754;-0.43522799805829804;0.42228926820911766;0.4053513401213005;0.5853392248207533;0.9998683070256383
18.46185;0.9967581338160686;0.41669608640691763;0.41799147507819584;-0.4084198254499794;-0.4097226200650668;0.9870560323368714;0.9999705349959038;9.999106506334831;0.41671183056681543;-0.4352280004008578;-0.4352279979467211;0.4222894634519007;0.40535114259283306;0.5853385818842406;0.9998681510792446
18.47185;0.9967579245637749;0.41669648098940004;0.4179914580232377;-0.4084187196517994;-0.40972150989795797;0.9870560763417136;0.9999701842145936;9.99912779924213;0.4167112297948316;-0.4352280006506056;-0.43522799782365035;0.42228964381438544;0.40535194383626905;0.5853386157346205;0.9998680539723963
18.48185;0.9967576994025185;0.4166969018514079;0.41799148556487276;-0.40841871987132533;-0.40972150927085793;0.9870560415698475;0.9999697708231912;9.999149479944101;0.4167106255616645;-0.4352280009013506;-0.43522799768985565;0.42228980947185885;0.40535274045968916;0.5853386313900856;0.9998680175107648
18.49185;0.9967574603154419;0.4166972896087619;0.4179915000817396;-0.4084187200773233;-0.4097215086265503;0.9870559252324859;0.9999692939825349;9.999171537626543;0.4167100169674758;-0.4352280011518776;-0.4352279975464296;0.42228996071412866;0.40535352930851587;0.5853386262193883;0.9998680427558161
18.50185;0.9967572090199058;0.4166976433984078;0.4179915025406215;-0.4084187202695792;-0.4097215079669878;0.9870557242011009;0.9999687543531333;9.999193956208352;0.4167094035053171;-0.4352280014008473;-0.4352279973947317;0.4222890980000982;0.4053533078482389;0.5853371837892133;0.9998681308496473
18.51185;0.9967569469593449;0.41669796241824525;0.41799149355354276;-0.40841872044782923;-0.4097215072941033;0.987056436160639;0.999968154296942;9.999216707640644;0.41670878539645906;-0.43522800164650477;-0.43522799723616723;0.422289221890901;0.40535407459015954;0.5853371296732439;0.9998682841700134
18.52185;0.9967566757115147;0.4166981875432178;0.41799141480024354;-0.408417614580592;-0.4097203970506308;0.9870560600560504;0.999967496836776;9.99923974799352;0.4167081635797463;-0.43522800188666205;-0.4352279970719603;0.42228933310312994;0.40535482920919064;0.5853370476050294;0.9998685062520646
18.53185;0.9967563970873969;0.41669843577718996;0.4179913841413958;-0.4084176147296006;-0.4097203963567414;0.9870555960072152;0.9999667846777563;9.99926301772313;0.41670753945357636;-0.4352280021187812;-0.4352279969032206;0.42228943258031887;0.4053555722519329;0.5853369350562044;0.9998688006220441
18.54185;0.9967561131244919;0.4166986493095997;0.41799134351763156;-0.4084176148633079;-0.4097203956548413;0.9870550453836971;0.9999660202687927;9.999286449136912;0.41670691472045396;-0.43522800234014897;-0.43522799673122914;0.42228952144120246;0.4053563047033571;0.5853367896166193;0.999869169806377
18.55185;0.9967558258217893;0.4166988291007871;0.41799129364122056;-0.408417614981492;-0.40972039494619567;0.9870544104605026;0.9999652062317314;9.999309978006039;0.4167062912858027;-0.4352280025482296;-0.4352279965574982;0.42228960107493096;0.4053560276603387;0.585335916697262;0.9998696152151086
18.56185;0.996756534834571;0.4166993713729745;0.41799121334695355;-0.408418046317433;-0.40972041638765144;0.9870536935261774;0.9999643455996935;9.999333546703738;0.41670567127075936;-0.43522800274089196;-0.43522799638352644;0.4222896732099275;0.40535674218554685;0.5853356996143639;0.9998701374491298
18.57185;0.9967562421436869;0.41669942579035746;0.41799108785481276;-0.4084169403722091;-0.409719306110063;0.987052896393912;0.9999634420305112;9.999357097999095;0.4167050571856748;-0.43522800291641167;-0.43522799621082203;0.422289739626756;0.40535744931275774;0.5853354449067998;0.9998707364461027
18.58185;0.996755943361868;0.41669950469780537;0.4179910137849692;-0.40841694044341054;-0.409719305388596;0.9870520203795553;0.999962500153675;9.99938057143635;0.4167044518653363;-0.43522800307341036;-0.43522799604123835;0.42228980182549297;0.4053581501257436;0.5853351521588289;0.9998714115074551
18.59185;0.9967556335634358;0.4166995495460655;0.41799093393006426;-0.40841694049833366;-0.409719304664615;0.9870510666391478;0.9999615258341518;9.999403907085489;0.41670385828807793;-0.4352280032106908;-0.43522799587691774;0.42228986100690685;0.40535784576379064;0.585334128679294;0.9998721611967765
18.60185;0.9967553066401612;0.416699560906546;0.417990849844299;-0.40841694053620436;-0.40971930393807676;0.9870500370625371;0.9999605262302161;9.999427050533553;0.416703279773887;-0.435228003327054;-0.4352279957198963;0.4222899182810145;0.4053585372317796;0.5853337594117785;0.9998729826706169
18.61185;0.9967549561868233;0.4166995397657659;0.4179907627455236;-0.40841694055606187;-0.409719303208934;0.987048934268854;0.999959509545301;9.99944995347157;0.4167027201620565;-0.4352280034213562;-0.4352279955719166;0.4222899748892289;0.4053592251335737;0.585333352335037;0.9998738708142524
18.62185;0.9967545758497142;0.4166994874148921;0.41799067382338867;-0.40841694055698474;-0.40971930247755467;0.9870477601556102;0.9999584842472065;9.999472570701958;0.4167021833879695;-0.43522800349272717;-0.43522799543438656;0.4222900322577163;0.4053599095583621;0.5853329083354462;0.99987481847028
18.63185;0.9967541592527044;0.4166993470536182;0.417990526133879;-0.4084158345062224;-0.4097181921855149;0.9870465153000098;0.9999574581771367;9.999494859372948;0.41670167294810045;-0.43522800354066576;-0.4352279953082973;0.4222900917177294;0.4053605901742017;0.5853324283862541;0.9998758181440556
18.64185;0.9967537002423343;0.4166992379228828;0.41799043951171144;-0.4084158344682862;-0.40971819145221944;0.9870451999613712;0.9999564379375376;9.999516783350217;0.4167011918408601;-0.4352280035650476;-0.4352279951941654;0.4222901540790322;0.40536026642317396;0.5853312208543177;0.9998768638616806
18.65185;0.996753193422945;0.41669910390455805;0.41799035778962296;-0.4084158344114967;-0.4097181907198933;0.9870438148882982;0.9999554282707307;9.999538316064147;0.4167007425690298;-0.4352280035662429;-0.4352279950920306;0.4222902194723963;0.40536093774791654;0.5853306712242586;0.9998779515563607
18.66185;0.9967526341799625;0.41669894719125194;0.4179902831285099;-0.4084158343366078;-0.4097181899902859;0.987042361113169;0.9999544316837246;9.999559439079961;0.4167003270280195;-0.4352280035452273;-0.43522799500143555;0.42229028753947045;0.40536160382101893;0.5853300871512623;0.9998790780282254
18.67185;0.9967520184200569;0.41669876971933073;0.4179902173541447;-0.40841583424428646;-0.40971818926538484;0.9870408392849154;0.9999534486864607;9.999580143366595;0.4166999467884746;-0.4352280035034855;-0.43522799492141534;0.4222903576248945;0.405362264617802;0.5853294687964906;0.9998802399964999
18.68185;0.9967513430954504;0.4166985148820907;0.4179901035355298;-0.4084147281026635;-0.40971707898815907;0.9870392491818776;0.9999524783784773;9.999600433371588;0.4166996035444616;-0.4352280034427024;-0.43522799485065794;0.42229042876782824;0.40536292023778114;0.5853288170067229;0.9998814342914578
18.69185;0.9967506065019537;0.41669830150149306;0.41799006085521345;-0.40841472797638895;-0.4097170782792052;0.9870375899353644;0.9999515193809974;9.999620327562267;0.41669929917032933;-0.43522800336442374;-0.4352279947876945;0.4222904997397049;0.4053625706977528;0.5853274412366493;0.9998826588981636
18.70185;0.9967498069074721;0.41669807236383605;0.41799003211243807;-0.4084147278337967;-0.40971707758153786;0.9870358608066012;0.9999505707149735;9.999639853434715;0.41669903550873116;-0.43522800327002703;-0.43522799473091606;0.4222905692289332;0.40536321584800905;0.5853267293035195;0.9998839134455948
18.71185;0.9967489413749199;0.4166978283666654;0.41799001837393135;-0.4084147276760783;-0.4097170768971368;0.9870340617262559;0.9999496319802457;9.999659038045781;0.41669881407890375;-0.4352280031608712;-0.4352279946786152;0.42229063599064637;0.40536385521237545;0.5853259919556412;0.9998851979751405
18.72185;0.9967480064483372;0.41669757031194765;0.4179900206572384;-0.40841472750484137;-0.4097170762276695;0.987032193354793;0.9999487033411361;9.999677897595507;0.416698635795651;-0.43522800303819764;-0.43522799462910544;0.42229069880387565;0.40536448782285445;0.5853252324410015;0.9998865111184269
18.73185;0.9967469992699515;0.4166972404226971;0.41798998178847435;-0.40841362128934594;-0.4097159660151947;0.9870302572407534;0.9999477855921728;9.99969643264509;0.4166985008636695;-0.4352280029030989;-0.43522799458070294;0.4222907562044359;0.4053641123704572;0.5853237613853945;0.999887849190374
18.74185;0.996745917725708;0.4166969564234574;0.41799002114528866;-0.4084136210950141;-0.40971596537884647;0.9870282566661237;0.9999468800865933;9.99971463119143;0.41669840880791975;-0.43522800275694706;-0.4352279945316432;0.42229080636372607;0.4053647274241989;0.585322966274278;0.9998892058752314
18.75185;0.9967447599364098;0.4166966605888031;0.4179900818037739;-0.40841362089021355;-0.4097159647599663;0.9870261976446013;0.999945988720662;9.999732474992426;0.41669835862237237;-0.4352280026017791;-0.4352279944801308;0.4222908473575527;0.40536533143438136;0.5853221561875008;0.999890572566087
18.76185;0.9967435243975341;0.416696353751398;0.4179901648320603;-0.40841362067551795;-0.409715964158882;0.9870240886096361;0.9999451136702663;9.999749947773747;0.4166983491162187;-0.4352280024401215;-0.43522799442448756;0.4222908774131299;0.40536592282285017;0.5853213317716688;0.9998919397123498
18.77185;0.996742211119458;0.4166960365220413;0.4179902704528177;-0.40841362045170154;-0.4097159635754638;0.9870219387070558;0.999944256825492;9.999767046394808;0.4166983792997706;-0.4352280022745747;-0.4352279943633183;0.42229089495301303;0.4053665002140875;0.5853204930765609;0.9998932984082521
18.78185;0.996740822011964;0.4166956508461267;0.4179903395628828;-0.4084125141874471;-0.4097148534498122;0.9870197565586849;0.9999434197427794;9.999783785658838;0.4166984484121419;-0.43522800210758056;-0.43522799429570175;0.4222908986812152;0.4053660625169912;0.5853189473406107;0.9998946413912984
18.79185;0.9967393596931492;0.4166953144770801;0.4179904888240351;-0.4084125139481333;-0.4097148528992901;0.9870175503902673;0.9999426042471693;9.999800185621561;0.41669855538736117;-0.4352280019412826;-0.4352279942212705;0.4222908875477442;0.40536660902998045;0.58531807893874;0.9998959629133156
18.80185;0.9967378264421783;0.41669497005053285;0.4179906584408422;-0.40841251370263437;-0.40971485236384025;0.9870153286094053;0.9999418126197622;9.999816252848667;0.41669869826108613;-0.43522800177731735;-0.4352279941400276;0.4222908604839659;0.4053671396537772;0.5853171945548392;0.9998972580459794
18.81185;0.9967362239765567;0.4166946190544338;0.41799084692845956;-0.40841251345233553;-0.4097148518427172;0.9870131002793395;0.9999410467469115;9.999831980421181;0.41669887413523654;-0.43522800161668157;-0.43522799405202517;0.4222908162784414;0.40536765479659725;0.5853162932832359;0.9998985225997851
18.82185;0.9967345533651283;0.4166942632340861;0.417991052709024;-0.4084125131987918;-0.40971485133509644;0.9870108750330762;0.9999403076499219;9.999847363951373;0.41669907950371016;-0.43522800145985263;-0.4352279939571736;0.42229075362875496;0.40536815495249245;0.5853153741921919;0.9998997532191365
18.83185;0.9967328161060619;0.41669390450167876;0.41799127452971413;-0.40841251294362263;-0.40971485083992687;0.9870086621335205;0.9999395966781786;9.999862405413506;0.4166993105682704;-0.43522800130708017;-0.43522799385528305;0.4222906712707709;0.40536764026952216;0.5853137439227257;0.9999009469039593
18.84185;0.9967310160959351;0.4166934861958378;0.41799145281284267;-0.40841140665638215;-0.40971374079682016;0.9870074695970045;0.9999389168541695;9.999877104461838;0.4166995637025733;-0.43522800115872246;-0.43522799374618265;0.42229056827149286;0.40536811033966635;0.5853127870531333;0.9999021006286243
18.85185;0.9967291593329931;0.41669312686226306;0.4179917042558748;-0.4084114064035846;-0.4097137403229357;0.9870053037715324;0.9999382727398298;9.999891460086756;0.4166998360681076;-0.43522800101549336;-0.4352279936297475;0.4222904442733348;0.4053685643791825;0.5853118116344833;0.9999032115546881
18.86185;0.9967272515785434;0.41669276867885696;0.41799196942694083;-0.40841140615535404;-0.40971373985806697;0.9870031693377197;0.9999376694850635;9.999905479460145;0.4167001260172677;-0.43522800087834673;-0.4352279935057696;0.4222902994848664;0.40536900146541915;0.5853108190528852;0.9999042771702144
18.87185;0.9967252972707636;0.4166924110830797;0.4179922476354086;-0.4084114059140427;-0.40971373940144523;0.987001070088531;0.9999371121136873;9.999919181470029;0.4167004330227114;-0.43522800074813595;-0.43522799337378903;0.4222901344453079;0.405369420443063;0.5853098112937956;0.9999052952216206
18.88185;0.9967232999363127;0.4166920522742443;0.4179925383256786;-0.40841140568166356;-0.40971373895263735;0.9869990095048021;0.9999366054159986;9.999932597188552;0.41670075704755505;-0.43522800062556355;-0.4352279932331947;0.4222899497623098;0.4053688198411809;0.5853080981235195;0.9999062639203606
18.89185;0.9967212627252903;0.41669163116782937;0.41799278234481246;-0.40841029942758633;-0.4097126289523234;0.9869969901147944;0.9999361542721256;9.999945768426452;0.41670109781719;-0.43522800051137067;-0.43522799308366117;0.4222897461665101;0.4053691980466786;0.5853070667980115;0.9999071820137806
18.90185;0.9967191890303898;0.41669126192604933;0.4179930966163153;-0.4084102992175421;-0.4097126285188996;0.9869950130398099;0.9999357637297454;9.999958742736847;0.4167014546560829;-0.4352280004063063;-0.43522799292550923;0.4222895247931577;0.40536955351018406;0.585306027438954;0.9999080484126713
18.91185;0.996717083183082;0.4166908830847542;0.4179934216357523;-0.40841029902027076;-0.4097126280934844;0.9869930787584063;0.999935438520248;9.999971567016257;0.4167018268231629;-0.43522800031085535;-0.4352279927596345;0.42228928729829385;0.40536988499417304;0.5853049831711535;0.9999088622319026
18.92185;0.9967149510643997;0.4166904918730798;0.41799375605819156;-0.40841029883621827;-0.40971262767675204;0.9869911875040127;0.9999351822453595;9.999984281986269;0.4167022139379846;-0.4352280002250374;-0.43522799258723516;0.4222890358233376;0.40537019180558503;0.5853039374905175;0.9999096235042769
18.93185;0.9967128000490147;0.4166900860125322;0.4179940979433916;-0.40841029866511264;-0.4097126272697061;0.9869893387601555;0.999934996793312;9.999996916477212;0.41670261626546357;-0.4352280001484539;-0.43522799240961335;0.42228877289336814;0.40536947375968163;0.5853022014791891;0.999910333302518
18.94185;0.9967106373762864;0.41668966398381274;0.417994444866518;-0.40841029850592236;-0.40971262687342536;0.9869875314555903;0.9999348825481805;10.000009483370544;0.4167030347708174;-0.4352280000804636;-0.4352279922280656;0.42228850112975336;0.40536973103671686;0.5853011634444965;0.9999109931042394
18.95185;0.9967084684693028;0.41668916656980554;0.4179947355073738;-0.40840919232486667;-0.4097115169295434;0.9869857649148395;0.9999348391071254;10.000021986561295;0.41670347091923216;-0.43522800002033035;-0.4352279920439714;0.42228822295464796;0.4053699642372502;0.5853001339037643;0.9999116044123102
18.96185;0.9967072960631331;0.41668910638931567;0.41799506316145657;-0.4084096234089654;-0.40971153871237487;0.9869840393511391;0.9999348658453941;10.000034436256684;0.4167039263376402;-0.43522799996742945;-0.43522799185885735;0.4222879404334459;0.40537017460426555;0.5852991154795504;0.9999121684798972
18.97185;0.9967051270878714;0.41668863322298283;0.4179954104936185;-0.4084096232749147;-0.4097115383517647;0.986982355699089;0.9999349620941405;10.00004685271917;0.41670440260676056;-0.4352279999215065;-0.43522799167409115;0.4222876551166251;0.40537036418995126;0.5852981105475838;0.9999126858113783
