time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.98185;0.9967029640374538;0.41668814255627423;0.4179957537491321;-0.40840962314480456;-0.4097115380036246;0.9869807146486363;0.9999351267881186;10.00005925783529;0.4167049011431485;-0.43522799988279054;-0.43522799149060953;0.42228736800700994;0.4053695357162732;0.585296429003576;0.9999131555926652
18.99185;0.9967008098212872;0.41668763401779135;0.41799609073150584;-0.4084096230165282;-0.4097115376686257;0.9869791155031904;0.9999353579985677;10.00007167238709;0.41670542311915876;-0.43522799985185046;-0.4352279913091484;0.42228707963993684;0.4053696921053461;0.5852954584193957;0.9999135755218924
19.00185;0.9966986665709633;0.4166870486501697;0.4179963607209645;-0.4084085168550321;-0.40971042778849587;0.9869775565097912;0.9999356532457004;10.00008411925608;0.41670596947591154;-0.4352279998291764;-0.43522799113063604;0.42228678995494345;0.4053698361327123;0.5852945091018028;0.999913942884032
19.01185;0.9966965360391571;0.4166865031111109;0.4179966797438616;-0.40840851672551787;-0.40971042748251163;0.986976035889972;0.9999360101484871;10.000096621709996;0.4167065406764077;-0.4352279998146979;-0.43522799095622144;0.4222864981652561;0.40536997044830864;0.5852935834624914;0.9999142562591172
19.02185;0.9966944197192508;0.4166859386213247;0.41799698841073524;-0.4084085165934282;-0.40971042719224354;0.9869745521938725;0.9999364263439363;10.000109196688786;0.41670713624718053;-0.4352279998077686;-0.43522799078702085;0.4222862030837586;0.4053700976162939;0.585292683078316;0.9999145160852613
19.03185;0.9966923191839117;0.41668535490272374;0.417997286554356;-0.40840851645792575;-0.40971042691814974;0.9869731049593179;0.9999368989921419;10.000121850033644;0.41670775468318705;-0.43522799980759985;-0.4352279906239436;0.4222859037320882;0.4053692200232787;0.5852911161609171;0.9999147240689579
19.04185;0.9966902365687785;0.41668475157990204;0.41799757457360515;-0.4084085163186289;-0.40971042666029206;0.9869716958504395;0.9999374249860405;10.000134575094217;0.41670839378414914;-0.4352279998134575;-0.4352279904675897;0.422285599624005;0.40536933979012113;0.5852902677714229;0.9999148827798866
19.05185;0.996688174613017;0.4166841281300669;0.4179978534942186;-0.4084085161753857;-0.40971042641827166;0.9869703287788344;0.9999380022450999;10.000147354365836;0.4167090511954658;-0.4352279998245822;-0.4352279903181562;0.42228529054096214;0.40536945875062913;0.5852894455063551;0.9999149955167388
19.06185;0.9966861363950614;0.4166834253929113;0.41799806579269166;-0.4084074099946814;-0.409709316632011;0.9869690086896606;0.9999386306764841;10.000160166103504;0.41670972494456365;-0.43522799984020283;-0.4352279901754836;0.4222849763178248;0.4053695785145972;0.5852886498124914;0.9999150659008044
19.07185;0.9966841251849567;0.41668275992727394;0.4179983297717576;-0.40840740984307233;-0.4097093164185201;0.9869677404828713;0.9999393115155459;10.000172994999174;0.4167104136956692;-0.4352279998596219;-0.4352279900391062;0.422284657040417;0.4053697004673357;0.5852878817633043;0.9999150974468999
19.08185;0.9966821443941916;0.4166820731577122;0.4179985873818296;-0.40840740968730654;-0.409709316217008;0.9869665287570715;0.9999400460824875;10.000185841946834;0.41671111664118815;-0.43522799988237953;-0.43522798990815603;0.42228433324425063;0.4053688257355759;0.5852864507993359;0.9999150933077344
19.09185;0.9966801976830189;0.41668136550625745;0.41799883901021057;-0.40840740952739624;-0.4097093160259083;0.9869653774970382;0.9999408350384186;10.000198722230564;0.41671183320330624;-0.4352279999083582;-0.4352279897813864;0.42228400564636653;0.40536895537509315;0.585285744734567;0.9999150559466968
19.10185;0.9966782894086978;0.41668063779275577;0.4179990846332748;-0.4084074093630504;-0.4097093158440249;0.9869642896367533;0.9999416779877219;10.000211651368515;0.41671256275109053;-0.43522799993768174;-0.4352279896573732;0.42228367475922524;0.4053690906133699;0.5852850748414757;0.9999149868488536
19.11185;0.9966764252833844;0.4166798909222683;0.41799932414596247;-0.40840740919394897;-0.40970931567058166;0.9869632670208155;0.9999425734511144;10.000224636168966;0.416713304465184;-0.43522799997068246;-0.4352279895345374;0.4222833408009767;0.40536923284958115;0.5852844453907579;0.9999148866491281
19.12185;0.9966746121912455;0.41667906700451385;0.4179994992021466;-0.4084063029868693;-0.4097082059457247;0.986962310630853;0.9999435195304823;10.00023767999176;0.41671405754014407;-0.4352280000079666;-0.4352279894109803;0.42228300376042405;0.40536938358905533;0.5852838609144958;0.9999147554833825
19.13185;0.9966728568510685;0.41667828341867835;0.4179997281795987;-0.40840630280910667;-0.4097082057869498;0.9869614211265895;0.9999445149193094;10.000250793022031;0.4167148216508489;-0.4352280000502957;-0.43522798928453454;0.4222826634686094;0.4053695445193271;0.5852833263611362;0.9999145933132353
19.14185;0.9966711650854863;0.41667748187558284;0.4179999538170961;-0.40840630262826966;-0.4097082056340766;0.9869605993943802;0.9999455593925106;10.000264000070773;0.41671559700826344;-0.435228000098413;-0.435227989153125;0.4222823197265956;0.4053687175719907;0.5852821545422843;0.9999144004384394
19.15185;0.9966695422510715;0.41667666250636576;0.41800017799787187;-0.4084063024454471;-0.40970820548620746;0.9869598461787228;0.9999466537540894;10.000277344269149;0.41671638385232057;-0.4352280001531231;-0.43522798901512444;0.4222819725389242;0.4053689048759236;0.5852817354801212;0.9999141778008821
19.16185;0.9966679933069602;0.4166758252527047;0.41800040294609725;-0.40840630226174307;-0.40970820534272406;0.9869591615235065;0.9999477996261852;10.000290883133761;0.4167171821722349;-0.4352280002154498;-0.4352279888693812;0.42228162220657195;0.40536910866121256;0.5852813812401744;0.999913926728149
19.17185;0.996666522259894;0.4166749112844941;0.41800057221835923;-0.40840519604474534;-0.4097070956441038;0.9869585454149561;0.9999489987802478;10.000304679648504;0.41671799187178615;-0.4352280002865253;-0.4352279887150306;0.42228126916291503;0.40536933109662154;0.5852810956797357;0.9999136484429731
19.18185;0.9966651317985208;0.4166740372716029;0.4180008052439732;-0.4084051958616381;-0.40970709550849316;0.9869579987888603;0.9999502520136312;10.000318797135945;0.4167188129389256;-0.4352280003673218;-0.43522798855152434;0.422280914084434;0.40536957409088104;0.5852808818300066;0.9999133434934153
19.19185;0.9966638230908583;0.4166731448314341;0.4180010449107392;-0.4084051956791126;-0.4097070953764851;0.9869585235884372;0.9999515587854564;10.000333297041827;0.41671964552776075;-0.4352280004585477;-0.43522798837877913;0.4222805582045151;0.4053688392088967;0.5852800495749989;0.9999130116595084
19.20185;0.9966625960575921;0.41667223491509287;0.41800129222528565;-0.4084051954969005;-0.4097070952477242;0.9869581223251224;0.9999529180224259;10.000348233407278;0.41672049002239064;-0.43522800056079386;-0.43522798819703284;0.42228020309732933;0.40536912764706406;0.5852799858349136;0.9999126525640859
19.21185;0.9966614505128125;0.4166713090347548;0.4180015477148143;-0.4084051953148106;-0.40970709512169673;0.9869577977910907;0.9999543285496908;10.000363648485848;0.41672134691708124;-0.43522800067478573;-0.43522798800661605;0.42227985014634034;0.40536944001428915;0.5852799995738456;0.999912266025509
19.22185;0.9966603868366533;0.41667036901542703;0.41800181187090424;-0.4084051951329128;-0.40970709499788294;0.9869575525523585;0.9999557888009571;10.000379580600583;0.416722216362139;-0.43522800080154844;-0.43522798780805255;0.42227950035822925;0.4053697761426766;0.5852800912729873;0.9999118518950458
19.23185;0.9966594053376604;0.4166693584152341;0.4180020266933345;-0.4084040889180625;-0.40970598531671576;0.9869573883571277;0.9999572969295514;10.000396081118469;0.41672309781577677;-0.4352280009423267;-0.43522798760233;0.42227915451870424;0.4053701353203447;0.5852802603887486;0.9999114102716992
19.24185;0.9966585057770264;0.4166683963918804;0.4180023103307318;-0.408404088736962;-0.40970598519615503;0.9869573062572038;0.9999588510004221;10.000413221758935;0.4167239903438855;-0.4352280010982032;-0.4352279873908415;0.4222788133779132;0.40537051664011403;0.5852805055771944;0.9999109422470646
19.25185;0.9966576876824588;0.4166674262822641;0.4180026046114359;-0.4084040885559514;-0.40970598507641903;0.9869573071451392;0.9999604486549969;10.000431085746243;0.4167248931492261;-0.4352280012697357;-0.43522798717500755;0.42227847765530413;0.4053699189012787;0.5852801327701816;0.999910450227424
19.26185;0.9966569500819823;0.4166664495723446;0.41800290993325667;-0.4084040883742595;-0.40970598495686755;0.986957391803903;0.9999620872974991;10.000449751795763;0.4167258056569874;-0.43522800145706997;-0.43522798695598464;0.42227814774603567;0.4053703402206309;0.5852805257003013;0.9999099374123658
19.27185;0.996656290551974;0.41666546737201104;0.4180032269555532;-0.40840408819078644;-0.40970598483724885;0.986957560326351;0.9999637650093753;10.000469278119008;0.41672672731902305;-0.4352280016602917;-0.4352279867345773;0.4222778234171214;0.4053707780653901;0.5852809911735739;0.9999094070209295
19.28185;0.9966557050388237;0.41666448038298987;0.4180035569844722;-0.40840408800435346;-0.409705984717906;0.9869578110704689;0.9999654803097885;10.000489695202177;0.4167276576692333;-0.4352280018794347;-0.4352279865114026;0.4222775040152607;0.4053712297740001;0.585281528615422;0.9999088619105587
19.29185;0.9966551885392104;0.4166634892908375;0.4180039019745294;-0.40840408781380394;-0.40970598459957097;0.9869581397763916;0.99996723100616;10.00051100811587;0.41672859659269185;-0.43522800211419904;-0.43522798628714626;0.42227718893580946;0.40537169294785075;0.5852821373927667;0.9999083048269788
19.30185;0.9966547354502882;0.4166624370509103;0.4180042054917149;-0.40840298158466654;-0.40970487492391255;0.9869585402746271;0.9999690143692406;10.000533199218967;0.41672954428709746;-0.43522800236384296;-0.4352279860625893;0.4222768777635115;0.4053711655626517;0.585282124183437;0.9999077389490667
19.31185;0.996654339848384;0.4166614433517234;0.4180045871440099;-0.4084029813826575;-0.40970487481015694;0.986959006390013;0.9999708279850678;10.000556232901877;0.4167305009928327;-0.43522800262735;-0.43522798583855404;0.42227657021460613;0.40537164605122245;0.5852828725725021;0.9999071681773377
19.32185;0.996653996364989;0.41666045321526407;0.418004990037787;-0.4084029811738122;-0.4097048746999535;0.9869595326746967;0.9999726695884851;10.000580063350682;0.41673146694923063;-0.43522800290368824;-0.43522798561597387;0.4222762662067578;0.40537213328927213;0.5852836881225241;0.9999065971401843
19.33185;0.9966537004013662;0.4166594705009637;0.41800541549021497;-0.40840298095770766;-0.40970487459408717;0.9869601139516851;0.9999745367932149;10.000604638337313;0.41673244235995505;-0.43522800319196053;-0.43522798539594737;0.42227496600673775;0.4053726263653931;0.5852838469643205;0.9999060308415014
19.34185;0.9966534472863506;0.4166584988193297;0.418005864409562;-0.40840298073403575;-0.40970487449341536;0.986960745235716;0.9999764274401421;10.000629900256804;0.4167334272221783;-0.4352280034912589;-0.4352279851795988;0.4222746703083598;0.4053731242442635;0.5852847891665517;0.9999054739730274
19.35185;0.9966532316510923;0.4166575412346;0.4180063373056715;-0.40840298050272317;-0.40970487439893005;0.9869614216884579;0.9999783390904673;10.000655788619573;0.4167344213464595;-0.4352280038003846;-0.43522798496775245;0.42227438018802804;0.40537362544963534;0.5852857897934878;0.999904930534179
19.36185;0.9966530473904747;0.41665654183928535;0.4180067754844694;-0.40840187423085417;-0.4097037647525744;0.9869621382849174;0.9999802676139343;10.000682242861037;0.41673542451399137;-0.43522800411772483;-0.4352279847606349;0.4222740968811055;0.40537312795078073;0.5852861521290639;0.9999044035843563
19.37185;0.996652888253511;0.4166556200799148;0.4180072958230662;-0.40840187398610717;-0.40970376467402453;0.9869628902019567;0.9999822068816417;10.000709203676768;0.41673643657267295;-0.4352280044412259;-0.4352279845578842;0.4222738214739914;0.40537362934850635;0.5852872563612891;0.9999038950672906
19.38185;0.9966527488274846;0.4166547198330265;0.4180078385591025;-0.408401873736565;-0.40970376460566194;0.9869636737102057;0.9999841498034077;10.000736612372435;0.4167374574651886;-0.4352280047684447;-0.4352279843589009;0.42227355491933366;0.4053741271530668;0.5852884049522556;0.999903405968026
19.39185;0.9966526252979044;0.4166538436339089;0.41800840222143076;-0.40840187348379275;-0.4097037645491276;0.9869644860465139;0.9999860895062473;10.000764407982658;0.4167384872131636;-0.43522800509684706;-0.4352279841631313;0.42227329839446304;0.4053746189575003;0.5852895927259882;0.9999029358556378
19.40185;0.9966525161331536;0.4166529941666206;0.41800898512181106;-0.4084018732292678;-0.4097037645057578;0.9869653243699685;0.9999880199066781;10.000792523177342;0.4167395257923761;-0.43522800542417034;-0.43522798397003143;0.42227305334513265;0.40537510256686066;0.5852908151657817;0.9999024822721675
19.41185;0.9966534213736444;0.4166525697177797;0.4180095638613164;-0.4084023041908424;-0.4097037866318466;0.9869661850759792;0.9999899353276874;10.000820883690217;0.41674057277613147;-0.43522800574844156;-0.4352279837789393;0.42227282098364605;0.40537457611117167;0.5852913767717655;0.9999020413375483
19.42185;0.9966533482660513;0.41665172218769897;0.4180101215566157;-0.4084011979016501;-0.40970267705754215;0.9869670632003457;0.9999918301034135;10.000849412100248;0.4167416272623489;-0.43522800606771894;-0.4352279835890752;0.42227260190167326;0.40537503804513697;0.5852926609924347;0.9999016088154163
19.43185;0.9966533018669511;0.41665096561672105;0.4180107522696698;-0.40840119764794536;-0.4097026770568109;0.986967951738382;0.9999936991861179;10.000878028816153;0.4167426884413386;-0.43522800638002423;-0.43522798339973734;0.42227239625828017;0.4053754870442136;0.585293974944663;0.9999011802995149
19.44185;0.9966532892823691;0.4166502418749362;0.4180113956403515;-0.40840119739568875;-0.4097026770703389;0.9869688422485701;0.9999955387602968;10.00090664743795;0.4167437557506721;-0.435228006683489;-0.43522798321037465;0.4222722042037451;0.4053759218706103;0.5852953187716502;0.9999007503698514
19.45185;0.9966533175379025;0.4166495505188655;0.4180120500281259;-0.40840119714509565;-0.40970267709776387;0.9869697266430375;0.9999973458856152;10.000935167771386;0.4167448281432329;-0.4352280069763185;-0.4352279830202277;0.4222720260542754;0.40537634132417893;0.5852966927851272;0.9999003119276932
19.46185;0.9966533931917001;0.4166488904503441;0.4180127137196231;-0.4084011968965521;-0.4097026771385007;0.9869705983599784;0.9999991179592153;10.000963471732577;0.4167459036393198;-0.43522800725676236;-0.435227982828012;0.42227186215355855;0.4053767443801016;0.585298097278984;0.9998998569371146
19.47185;0.9966535220837025;0.416648260118617;0.4180133849433689;-0.4084011966507718;-0.40970267719189823;0.9869714526175832;1.000000852924878;10.000991428625303;0.4167469796683222;-0.43522800752343616;-0.43522798263206885;0.42227171270803804;0.4053761303458096;0.5852988398167198;0.9998993779029022
19.48185;0.996653709670144;0.4166475992622878;0.41801400338125966;-0.4084000903741241;-0.40970156769818794;0.9869722863784743;1.000002549908863;10.001018906402955;0.41674805356891714;-0.4352280077755173;-0.43522798243073024;0.4222715777582592;0.4053764988807313;0.5853003047038372;0.9998988684241757
19.49185;0.9966539617271131;0.4166470232988558;0.4180146851110336;-0.40840009013613193;-0.4097015677750705;0.9869730978831682;1.0000042092401356;10.001045778147242;0.4167491228798251;-0.43522800801237177;-0.43522798222261916;0.42227145719996473;0.4053768499953349;0.5853017980673048;0.99989832285291
19.50185;0.9966542844087098;0.4166464723373952;0.4180153702842503;-0.4084000899027727;-0.40970156786243334;0.9869738860458468;1.0000058316617322;10.001071923512926;0.4167501853568895;-0.4352280082331323;-0.4352279820067805;0.42227135083184764;0.40537718396906697;0.5853033178373589;0.9998977360462907
19.51185;0.9966546831807973;0.41664594509900094;0.418016057886367;-0.4084000896743674;-0.40970156795902635;0.9869746502788698;1.0000074176441194;10.001097231402166;0.41675123879319137;-0.4352280084367479;-0.4352279817826383;0.42227125846402425;0.4053775011386778;0.5853048611315562;0.9998971028996541
19.52185;0.9966551618780879;0.4166454401992684;0.41801674695319685;-0.4084000894511595;-0.40970156806327535;0.9869753905759029;1.0000089670563745;10.001121602692418;0.41675228098160144;-0.4352280086221466;-0.4352279815499077;0.42227117993061525;0.4053778018164245;0.5853064241247182;0.9998964176664822
19.53185;0.9966557229970062;0.41664495609985397;0.4180174364307947;-0.4084000892332764;-0.40970156817332753;0.9869761074096018;1.0000104786719457;10.00114495006578;0.41675330991491977;-0.4352280087881806;-0.4352279813086305;0.4222711149212568;0.4053770864389408;0.5853073099084081;0.9998956738257492
19.54185;0.9966563683687811;0.4166444912180227;0.4180181251180664;-0.40840008902085856;-0.4097015682872162;0.9869768011997169;1.0000119500840265;10.001167200522794;0.4167543239260157;-0.43522800893355806;-0.43522798105923927;0.4222710628265005;0.4053773558317032;0.5853088987151795;0.9998948644792828
19.55185;0.9966570992844662;0.41664398558180116;0.41801875277272965;-0.408398982779805;-0.4097004588438366;0.9869774717964925;1.0000133789471042;10.00118830226273;0.41675532159850814;-0.43522800905681724;-0.43522798080230446;0.42227102254027876;0.4053776113534939;0.5853104933391368;0.9998939829890738
19.56185;0.9966579164105922;0.41664355502463374;0.4180194346773565;-0.4083989825794395;-0.4097004589596195;0.9869781186510483;1.0000147645347255;10.001208223465055;0.416756301577042;-0.43522800915631116;-0.4352279805380877;0.42227099229082515;0.4053778547063202;0.5853120893988638;0.9998930234110655
19.57185;0.9966588197679832;0.4166431402862949;0.4180201094868545;-0.4083989823855893;-0.40970045907341235;0.9869787413586368;1.0000161082596175;10.001226939934885;0.4167572625574409;-0.4352280092303649;-0.4352279802664301;0.42227096989016816;0.40537808754297133;0.5853136833087926;0.9998919805282573
19.58185;0.9966598081249756;0.4166427412932712;0.4180207743148219;-0.4083989821982896;-0.4097004591834543;0.986979339858258;1.000017413311891;10.001244426225934;0.4167582035637263;-0.43522800927757305;-0.43522797998697804;0.4222709531389751;0.40537831110984485;0.5853152724669406;0.9998908502068173
19.59185;0.9966608781744066;0.4166423583598228;0.41802142621879224;-0.4083989820173533;-0.4097004592883489;0.9869809143448025;1.000018683787134;10.001260657797474;0.41675912411439126;-0.43522800929696126;-0.43522797969930965;0.4222709399478256;0.4053775259905818;0.585316162617302;0.999889630353457
19.60185;0.9966620250527047;0.41664199166825316;0.41802206237792955;-0.4083989818424483;-0.4097004593869393;0.9869814653644994;1.0000199239408445;10.001275618220433;0.4167600239627891;-0.4352280092879455;-0.43522797940287555;0.42227092841561314;0.40537773204729166;0.5853177372710804;0.9998883214289114
19.61185;0.9966632438223283;0.41664164116624114;0.41802268023220507;-0.4083989816733436;-0.40970045947808625;0.9869819943147388;1.0000211383638604;10.001289302633971;0.41676090277990535;-0.4352280092502965;-0.43522797909697497;0.4222709171141899;0.4053779287237358;0.5853193026226591;0.9998869259312216
19.62185;0.9966645304639878;0.41664124832178384;0.4180232187871824;-0.40839787547581374;-0.4096993500013253;0.986982503937805;1.0000223320696795;10.001301713887036;0.4167617602392137;-0.43522800918417615;-0.43522797878082714;0.4222709052335777;0.4053781155995415;0.5853208574124217;0.9998854477923199
19.63185;0.9966658822932288;0.41664093047028816;0.4180237934044096;-0.40839787531963884;-0.4096993500736657;0.9869829978653951;1.0000235094334415;10.001312854791477;0.41676259629921886;-0.43522800909008075;-0.43522797845368505;0.4222708923398607;0.4053782927132303;0.585322400619281;0.9998838921779591
19.64185;0.9966672979518708;0.4166406297881075;0.418024343670578;-0.408397875171711;-0.4096993501347767;0.986983479531602;1.0000246733587432;10.001322720154127;0.4167634110828398;-0.43522800896870156;-0.43522797811487995;0.42227087816160286;0.4053784603796554;0.5853239316328892;0.9998822650608333
19.65185;0.9966687768420145;0.41664034716912723;0.41802486841976005;-0.4083978750331463;-0.40969935018392784;0.986983951824997;1.0000258254954781;10.001331292425592;0.41676420446997753;-0.43522800882090906;-0.4352279777636606;0.42227086275563686;0.4053786188086819;0.5853254499979534;0.9998805728269141
19.66185;0.9966703181144629;0.41664008338732567;0.41802536707424637;-0.40839787490436286;-0.40969935022073;0.9869844172991299;1.000026966125792;10.00133854628429;0.4167649760421364;-0.435228008647878;-0.4352279773990451;0.42227084676307286;0.40537776790077307;0.5853262622534549;0.9998788225687195
19.67185;0.9966719197228793;0.4166398389008916;0.41802583955643285;-0.4083978747852143;-0.40969935024483545;0.9869848783687233;1.0000280936279664;10.001344454874065;0.4167657252361823;-0.43522800845109366;-0.43522797702000304;0.4222708312289875;0.4053779072056305;0.5853277513842442;0.9998770223155174
19.68185;0.9966735784914461;0.4166396138106605;0.41802628628869565;-0.4083978746752671;-0.4096993502557114;0.9869853376533847;1.0000292051363306;10.001348985274262;0.41676645130137024;-0.4352280082320928;-0.4352279766257623;0.4222708170087659;0.40537803599583805;0.5853292222167008;0.9998751807699757
19.69185;0.996675291298067;0.41663934937700464;0.4180266494654417;-0.40839676853930634;-0.4096982406935188;0.986985798064489;1.0000302982613787;10.001352094135266;0.4167671531976563;-0.4352280079922172;-0.43522797621585685;0.42227080447497445;0.405378153539489;0.5853306717653547;0.9998733072581897
19.70185;0.9966770559203987;0.4166391619997486;0.41802704779068006;-0.4083967684451436;-0.40969824067605276;0.9869862627512759;1.0000313719757012;10.001353739992462;0.4167678295719511;-0.4352280077326091;-0.4352279757899315;0.4222707938665061;0.40537825932590305;0.5853320972796262;0.9998714115545289
19.71185;0.9966788703786938;0.4166389919502398;0.4180274242487715;-0.4083967683574393;-0.4096982406436973;0.9869867356793384;1.000032426187193;10.00135390183982;0.41676847898516145;-0.4352280074543085;-0.43522797534754054;0.42227078575352606;0.4053783530049004;0.5853334964189691;0.9998695029140321
19.72185;0.9966807316353964;0.41663883748470726;0.4180277808445482;-0.4083967682758478;-0.409698240596047;0.9869872223739109;1.0000334614077322;10.001352583116836;0.416769100385705;-0.4352280071582945;-0.4352279748880995;0.4222707811194583;0.40537743419739175;0.5853341744391387;0.9998675891130774
19.73185;0.9966826351462869;0.41663869643434776;0.41802811965565084;-0.408396768200362;-0.4096982405327479;0.9869877297612761;1.0000344792090436;10.001349800656072;0.4167696932242948;-0.4352280068454291;-0.43522797441097316;0.4222707811775583;0.40537750225480146;0.5853355135848093;0.9998656762545578
19.74185;0.9966845753762197;0.4166385663417789;0.4180284426534392;-0.40839676813096004;-0.4096982404537937;0.9869882653228487;1.0000354826008644;10.001345572751022;0.41677025705463977;-0.43522800651634747;-0.4352279739156116;0.4222707871805759;0.4053775559765057;0.5853368185163278;0.999863768832672
19.75185;0.9966865463494115;0.41663844474605993;0.41802875161933073;-0.4083967680673948;-0.4096982403598825;0.9869888363154046;1.0000364754799929;10.00133991201478;0.4167707911846764;-0.4352280061714591;-0.43522797340177516;0.42227080018764696;0.4053775935241064;0.5853380871747789;0.9998618696535324
19.76185;0.9966885415723181;0.41663827084342236;0.4180289894054395;-0.40839566197457017;-0.4096971306933191;0.9869894492955169;1.000037461341229;10.001332825410575;0.4167712948284728;-0.4352280058112115;-0.43522797286973;0.4222708207885934;0.40537761273004624;0.5853393190690431;0.9998599797932276
19.77185;0.9966905535150977;0.41663815954290867;0.41802927489994207;-0.4083956619203289;-0.4096971305745706;0.9869901102461522;1.0000384424165476;10.0013243255299;0.41677176773169267;-0.4352280054364538;-0.4352279723202176;0.4222708490513333;0.4053776114286433;0.5853405148316295;0.9998580986121095
19.78185;0.9966925732039124;0.41663805058045467;0.41802955108081674;-0.4083956618689876;-0.40969713044690675;0.9869908249415567;1.000039420098659;10.001314443473802;0.4167722106674756;-0.435228005048461;-0.4352279717543878;0.42227088476955377;0.4053765874118604;0.5853409826101361;0.9998562241879527
19.79185;0.9966945906724418;0.4166379429772562;0.41802981991181076;-0.4083956618191718;-0.40969713031275157;0.9869915989132919;1.000040395875111;10.001303228136166;0.41677262534478743;-0.4352280046487207;-0.43522797117380024;0.422270927633132;0.40537653852554417;0.5853421072827352;0.999854354356399
19.80185;0.9966965964363984;0.4166378364171154;0.41803008328284297;-0.408395661769368;-0.4096971301742167;0.9869924375344431;1.0000413712277858;10.00129073646948;0.4167730139453592;-0.435228004238997;-0.43522797058028306;0.42227097713403866;0.40537646313305953;0.5853431957742491;0.9998524871639004
19.81185;0.996698582593762;0.4166377307131353;0.4180303425273218;-0.40839566171815445;-0.40969713003312885;0.9869933463508695;1.0000423464980828;10.001277030874833;0.4167733786003651;-0.4352280038214581;-0.4352279699756073;0.4222710324736925;0.4053763601035806;0.5853442469156122;0.9998506201438951
19.82185;0.996700542557719;0.41663762545117267;0.41803059823214755;-0.4083956616645246;-0.40969712989105467;0.9869943311138899;1.0000433204850314;10.00126218166931;0.41677372094278375;-0.43522800339844575;-0.4352279693612298;0.42227109250924744;0.40537622819705077;0.5853452588557306;0.9998487498897093
19.83185;0.9967024699726117;0.41663746157337406;0.41803079166655227;-0.4083945555735522;-0.4096960201899907;0.9869953975654452;1.0000442914142957;10.001246263282155;0.41677404189778533;-0.4352280029721597;-0.4352279687384067;0.422271155607298;0.4053760657309305;0.585346229426404;0.9998468728498696
19.84185;0.9967043578490317;0.4166373558310344;0.4180310398529236;-0.4083945555139792;-0.4096960200490651;0.9869965505179886;1.0000452578659154;10.001229345983983;0.41677434180486106;-0.43522800254451094;-0.43522796810849523;0.42227121959057184;0.40537587076023707;0.5853471568069059;0.9998449862778339
19.85185;0.9967061986474817;0.4166372499350645;0.418031283379628;-0.40839455545120296;-0.40969601990963483;0.9869977922802339;1.0000462187518742;10.001211486950085;0.4167746207185104;-0.4352280021169419;-0.4352279674728918;0.4222712819375065;0.40537464132645457;0.5853473473023031;0.999843088579279
19.86185;0.9967079845677196;0.4166371445065268;0.41803152107777786;-0.40839455538482927;-0.40969601977235276;0.9869991225614203;1.0000471731035867;10.001192725670784;0.4167748786712459;-0.43522800169031156;-0.4352279668326981;0.42227134009550493;0.40537437547877014;0.5853481849702885;0.999841179292901
19.87185;0.9967097071927441;0.41663704027088794;0.4180317514531407;-0.408394555314251;-0.4096960196381444;0.9870005402331736;1.0000481202732288;10.001173094522084;0.416775115726163;-0.4352280012652013;-0.4352279661886294;0.4222713917456702;0.4053740710405035;0.585348976913968;0.9998392585675973
19.88185;0.9967113573033524;0.41663693797207246;0.4180319730355562;-0.40839455523885604;-0.4096960195078968;0.9870020445040084;1.0000490597829232;10.001152635449543;0.41677533190598853;-0.43522800084237134;-0.4352279655411202;0.42227143487507535;0.40537372549087863;0.5853497236104775;0.9998373264357823
19.89185;0.9967129254246334;0.4166368382451794;0.41803218448199403;-0.4083945551583468;-0.4096960193820341;0.9870036347552077;1.000049990556882;10.00113140199894;0.41677552732992185;-0.43522800042283;-0.43522796489039833;0.42227146761790135;0.4053733360950133;0.5853504265080786;0.9998353827706415
19.90185;0.9967144027330138;0.416636682811406;0.41803232575464666;-0.4083934490384818;-0.4096949097013802;0.9870053103214873;1.0000509109874878;10.001109453315717;0.4167757024362536;-0.43522800000767103;-0.43522796423661764;0.42227148816083543;0.4053728998861926;0.5853510874475694;0.9998334279107015
19.91185;0.9967157818680245;0.41663658855500363;0.41803251290631516;-0.40839344894870205;-0.40969490958417987;0.9870070705930619;1.0000518201923416;10.001086856862395;0.41677585810687934;-0.435227999598033;-0.4352279635800954;0.4222714948524104;0.40537241365012655;0.5853517081807972;0.999831463280379
19.92185;0.9967170568585106;0.4166364967128756;0.41803268604114946;-0.40839344885515694;-0.4096949094709958;0.9870089150751676;1.0000527183194934;10.001063693610638;0.4167759958096494;-0.43522799919506705;-0.43522796292152527;0.42227148625354194;0.4053708742831531;0.585351597931276;0.9998294915999711
19.93185;0.9967192208177058;0.4166368029284578;0.4180328226381254;-0.4083938799661146;-0.40969493151679165;0.9870108435910709;1.0000536051296294;10.00104005345349;0.41677611756074057;-0.43522799879984847;-0.43522796226210503;0.4222714610689396;0.40537027916473994;0.5853521434972663;0.9998275169235028
19.94185;0.9967202710601151;0.4166367156655827;0.41803296554782327;-0.4083938798665309;-0.4096949314102197;0.9870128564772942;1.0000544790139174;10.001016023894335;0.4167762256243045;-0.435227998413318;-0.43522796160349414;0.4222714181344245;0.4053696260966952;0.5853526546221199;0.9998255448336831
19.95185;0.9967212008325571;0.41663663086895325;0.41803309216914664;-0.40839387976483676;-0.40969493130664125;0.9870149538789064;1.000055337454524;10.000991681691998;0.41677632229824135;-0.4352279980362076;-0.4352279609474768;0.4222713564513942;0.40536891297475175;0.585353133725467;0.9998235823893638
19.96185;0.9967220048970761;0.4166365490259978;0.4180332010689964;-0.4083938796616152;-0.40969493120657924;0.9870171343983978;1.0000561775958765;10.000967091949047;0.4167764097877212;-0.4352279976690572;-0.43522796029565297;0.42227127521497104;0.40536813782254805;0.5853535832466463;0.9998216376859508
19.97185;0.9967226783565131;0.4166364709976603;0.4180332907610683;-0.40839387955704093;-0.4096949311110279;0.987019394881371;1.0000569962761876;10.000942312212619;0.41677648984916094;-0.4352279973124538;-0.4352279596495394;0.4222711738466258;0.40536729928137694;0.5853540054307784;0.9998197196172806
19.98185;0.9967232173375908;0.4166363392928574;0.41803330144708767;-0.4083927734152943;-0.4096938214619257;0.9870217320183607;1.0000577899971712;10.000917393930541;0.41677656332592;-0.4352279969671924;-0.43522795901077077;0.4222710520386755;0.4053663967448084;0.5853544018985014;0.9998178376722612
19.99185;0.9967236194125741;0.4166362720095249;0.4180333494368655;-0.4083927733070954;-0.40969382137870164;0.9870241439334453;1.0000585550753216;10.000892377659735;0.4167766298358975;-0.43522799663411005;-0.43522795838110634;0.422270909910467;0.4053644300003698;0.5853540807823671;0.9998160009071385
20.00185;0.9967238834124443;0.41663621187074124;0.41803337434447596;-0.408392773196652;-0.4096938213031905;0.9870266297738575;1.0000592873612815;10.000867290146145;0.4167766877144185;-0.4352279963138331;-0.43522795776239126;0.4222707481784123;0.4053633990718353;0.5853544267195467;0.9998142164031253
20.01185;0.9967240093575619;0.4166361603158289;0.41803337411896685;-0.4083927730838403;-0.40969382123647785;0.9870291880276948;1.0000599810260786;10.000842149502928;0.4167767343480435;-0.43522799600663276;-0.4352279571564415;0.4222705680970163;0.4053623043441323;0.585354746639376;0.9998124889717936
20.02185;0.9967239987510007;0.4166361186791803;0.41803334702573886;-0.4083927729685478;-0.4096938211798062;0.9870318155567775;1.0000606278354387;10.000816968045894;0.4167767666451561;-0.43522799571239457;-0.4352279565648641;0.4222703712021892;0.4053611467767331;0.5853550399236475;0.999810822636832
20.03185;0.9967238545458593;0.41663608790981915;0.4180332918901977;-0.40839277285083386;-0.40969382113446373;0.9870345070568748;1.000061218306138;10.000791746709092;0.4167767812564136;-0.43522799543073737;-0.4352279559891462;0.42227015898998455;0.40535992816325506;0.585355305942677;0.9998092217712924
20.04185;0.9967235809820566;0.41663606832750616;0.418033207796557;-0.4083927727310291;-0.4096938211014625;0.9870372541016408;1.0000617435895252;10.000766473751352;0.416776774577872;-0.43522799516124516;-0.4352279554308196;0.42226993272735225;0.4053586511334866;0.5853555441685826;0.999807690641957
20.05185;0.9967231834815375;0.4166360594110349;0.41803309381010606;-0.4083927726095434;-0.4096938210813483;0.987041045229737;1.0000621962603269;10.000741131386734;0.41677674270933934;-0.4352279949036634;-0.43522795489125254;0.4222696935036771;0.4053573189102017;0.5853557545099666;0.9998062328520099
20.06185;0.996722668379604;0.4166360014547476;0.4180328902558815;-0.4083916664512083;-0.4096927115150533;0.9870438681765051;1.0000625701077015;10.000715699508211;0.41677668146478064;-0.43522799465787737;-0.4352279543714514;0.422269442260121;0.40535493524762356;0.5853552448955052;0.9998048513061863
20.07185;0.9967220432641206;0.41663601015183405;0.4180327137378007;-0.40839166632762847;-0.4096927115208242;0.9870467124638941;1.0000628601525;10.000690152224974;0.4167765865744178;-0.4352279944237016;-0.4352279538721715;0.4222691796854872;0.40535350447358615;0.5853554006919918;0.9998035477999178
20.08185;0.9967213176389249;0.4166360258920009;0.4180325050997636;-0.4083916662038478;-0.4096927115393413;0.9870495701425076;1.000063062924747;10.00066445485608;0.4167764541869599;-0.4352279942007088;-0.4352279533938769;0.42226890618167334;0.4053520312869336;0.5853555296537509;0.9998023229009596
20.09185;0.996720502459544;0.41663604799503984;0.41803226421255146;-0.40839166608036087;-0.40969271157044795;0.9870524349656085;1.0000631762485457;10.000638571378547;0.4167762812890951;-0.43522799398822026;-0.4352279529365755;0.42226862195827436;0.4053505204250955;0.5853556318431912;0.9998011766853552
20.10185;0.9967196089651527;0.4166360762576004;0.41803199113938755;-0.40839166595744925;-0.4096927116137707;0.987055301504418;1.000063198468886;10.000612475501352;0.4167760654714962;-0.43522799378544186;-0.43522795249998814;0.4222683271466542;0.4053489764903474;0.585355707243334;0.9998001089284788
20.11185;0.9967186482703257;0.41663611096497316;0.4180316861210975;-0.4083916658352168;-0.40969271166870286;0.9870581649742739;1.000063127607454;10.000586151700778;0.41677580416624166;-0.4352279935915662;-0.43522795208385995;0.4222680217525207;0.4053474039355745;0.5853557555633288;0.9997991187400075
20.12185;0.9967176315216644;0.416636152660683;0.418031349749967;-0.40839166571360164;-0.40969271173450067;0.9870610216136928;1.0000629613463772;10.000559590423507;0.41677549415378784;-0.4352279934057418;-0.43522795168804673;0.4222677056613803;0.4053458070280558;0.5853557760717341;0.9997982048572518
20.13185;0.996716569351594;0.4166362017650218;0.41803098310559805;-0.40839166559240336;-0.4096927118103761;0.9870638688727644;1.0000626981361835;10.00053278846458;0.4167751319617886;-0.43522799322706723;-0.4352279513124658;0.42226737920998164;0.40534318976485495;0.5853550752820723;0.9997973661781336
20.14185;0.9967154710092396;0.4166361999328847;0.41803052882589364;-0.40839055943577635;-0.4096916023364256;0.9870667052285907;1.000062337893149;10.000505755504223;0.41677471469045024;-0.43522799305461884;-0.4352279509570136;0.42226704378646623;0.4053415558678593;0.5853550369298953;0.999796602217254
20.15185;0.9967143446513671;0.4166362644158908;0.4180301055881996;-0.4083905593144256;-0.40969160243042135;0.9870695299926742;1.000061881391045;10.000478519062645;0.4167742404187165;-0.4352279928873777;-0.43522795062141284;0.42226670154928003;0.40533990886289833;0.5853549672447483;0.9997959137242098
20.16185;0.9967131984741345;0.41663633730694083;0.41802965584074003;-0.408390559192232;-0.40969160253269804;0.987072342846967;1.0000613295659302;10.000451122420543;0.4167737082243621;-0.43522799272413887;-0.4352279503050969;0.4222663547730773;0.40533825213787744;0.5853548650200842;0.9997953026984862
20.17185;0.9967120413269358;0.41663641973350035;0.4180291806757096;-0.4083905590685306;-0.40969160264277554;0.9870751428292139;1.000060683296233;10.000423619305677;0.4167731180500134;-0.4352279925635683;-0.435227950007276;0.42226600560257505;0.4053365890270419;0.5853547294912504;0.9997947715624683
20.18185;0.9967108825151307;0.41663651327974616;0.41802868092505197;-0.4083905589426818;-0.40969160275986394;0.9870779273860998;1.0000599432584456;10.000396069288374;0.4167724704641278;-0.43522799240429105;-0.4352279497272154;0.42226565604441135;0.4053349229799559;0.5853545605284848;0.9997943221943367
20.19185;0.9967097312852189;0.4166366197256222;0.4180281570173795;-0.40839055881411057;-0.40969160288275686;0.9870806923217305;1.0000591100840983;10.000368532379023;0.41677176659208637;-0.43522799224487313;-0.43522794946454024;0.42226530785418637;0.4053332576422347;0.5853543588210958;0.9997939554080982
20.20185;0.9967085965847108;0.41663674052022354;0.418027609142661;-0.4083905586821856;-0.4096916030100846;0.9870834326019087;1.0000581848412706;10.000341064351966;0.4167710082592719;-0.43522799208376584;-0.43522794921924585;0.4222649622973855;0.4053315967563351;0.5853541258728961;0.9997936710232902
20.21185;0.9967074872544006;0.41663687636172814;0.41802703747037834;-0.4083905585461603;-0.4096916031405759;0.9870861433267809;1.0000571692789697;10.000313719486682;0.4167701980291682;-0.4352279919192464;-0.43522794899144696;0.4222646201457373;0.40532894384219337;0.5853531712776784;0.9997934680146239
20.22185;0.9967064119056526;0.4166369686284698;0.41802638367080097;-0.40838945236974883;-0.40969049371399746;0.9870888203761111;1.0000560659723634;10.000286558720296;0.4167693389310414;-0.4352279917495848;-0.4352279487812131;0.42226428199068466;0.4053273018060659;0.5853528824553627;0.9997933445787499
20.23185;0.9967053779432686;0.4166371335887414;0.41802576597266583;-0.4083894522234249;-0.40969049384798495;0.9870914603892045;1.000054878753033;10.000259651520313;0.4167684341128224;-0.4352279915735277;-0.4352279485886228;0.42226394830102115;0.4053256729899042;0.5853525697056423;0.9997932987603532
20.24185;0.9967043906636874;0.41663731149398325;0.4180251268480562;-0.4083894520709187;-0.40969049398302065;0.9870940602376345;1.0000536127876332;10.000233072926079;0.41676748679325964;-0.43522799139047474;-0.43522794841384294;0.4222636191126539;0.40532405953451844;0.585352235238316;0.9997933294815692
20.25185;0.9967034534681377;0.41663750087442253;0.4180244675837951;-0.40838945191126436;-0.40969049411927955;0.9870966165866853;1.0000522739712319;10.000206904636233;0.41676650039883967;-0.43522799120006805;-0.4352279482571002;0.4222632939693035;0.40532246355758456;0.5853518800281043;0.9997934364139122
20.26185;0.9967025686845273;0.4166377001843139;0.4180237896231364;-0.40838945174346597;-0.4096904942574842;0.9870991257601404;1.0000508683246763;10.000181231690563;0.41676547853599083;-0.4352279910017583;-0.4352279481186452;0.4222629724007626;0.4053208872037903;0.585351504117282;0.9997936186661464
20.27185;0.9967017378949026;0.41663790797798217;0.4180230947080153;-0.4083894515669292;-0.4096904943987665;0.9871015836368074;1.0000494018698378;10.000156131059013;0.41676442488872334;-0.43522799079474067;-0.43522794799874126;0.42226265438667326;0.40531933261448794;0.5853511077507415;0.9997938740529959
20.28185;0.9967009617827433;0.4166381230186062;0.4180223848220134;-0.408389451381432;-0.4096904945443843;0.987103985386858;1.0000478807694335;10.000131668344096;0.41676334334280335;-0.4352279905780822;-0.43522794789763275;0.42226234039546456;0.4053178017765509;0.5853506923095306;0.999794199324767
20.29185;0.9967002403298819;0.4166383443226732;0.4180216619914107;-0.4083894511866338;-0.4096904946955354;0.9871063256855062;1.0000463111818683;10.000107906478197;0.4167622382018871;-0.4352279903507948;-0.4352279478155318;0.4222620313177386;0.40531529633773317;0.5853495678079513;0.9997945913332552
20.30185;0.9966995736106102;0.41663857127119586;0.41802092807998426;-0.40838945098191987;-0.40969049485342934;0.9871085996407577;1.00004469888766;10.00008491291542;0.41676111424918144;-0.43522799011183944;-0.4352279477525912;0.42226172829076697;0.40531381752084383;0.5853491221359621;0.9997950488991975
20.31185;0.9966989626869176;0.41663874499587467;0.41802012605696137;-0.4083883447313099;-0.4096893854602155;0.9871108035095031;1.0000430491366095;10.000062756850054;0.41675997673294474;-0.43522798986008976;-0.4352279477089318;0.4222614321484968;0.40531236641489166;0.5853486658444385;0.9997955732469495
20.32185;0.9966984097353581;0.416638982041359;0.4180193749823285;-0.4083883445060838;-0.40968938563560414;0.9871129347046913;1.0000413666210168;10.000041500276705;0.4167588312999236;-0.43522798959436176;-0.435227947684768;0.4222611428665054;0.40531094443570137;0.5853482017634016;0.9997961663545901
20.33185;0.9966979170433978;0.41663922294604344;0.41801861801768214;-0.40838834427128234;-0.40968938582148434;0.9871149913440104;1.0000396557101228;10.00002119326635;0.41675768374348243;-0.4352279893136198;-0.4352279476803499;0.42226085948824277;0.40530955326405654;0.5853477327507335;0.9997968296853122
20.34185;0.996697485972723;0.41663946647409883;0.41801785735044467;-0.40838834402745866;-0.4096893860184154;0.9871169721543566;1.000037920961466;10.000001876250893;0.41675653961854175;-0.4352279890172037;-0.4352279476956093;0.422260580559662;0.40530819442145777;0.5853472619650256;0.9997975644321224
20.35185;0.9966971168821277;0.41663971162753255;0.4180170952301445;-0.4083883437748819;-0.40968938622620843;0.9871188772633978;1.0000361668446398;9.99998358112041;0.4167554038910737;-0.435227988704891;-0.43522794772981444;0.42226030479127646;0.40530686920522063;0.5853467926258259;0.9997983719968035
20.36185;0.9966968095413432;0.4166399579402872;0.4180163335772016;-0.4083883435137054;-0.4096893864438969;0.9871207088378849;1.000034397085363;9.999966324842584;0.4167542806859493;-0.43522798837671317;-0.4352279477815152;0.4222600315898554;0.4053055787732764;0.5853463275076886;0.999799253995164
20.37185;0.9966965635412919;0.4166402052345307;0.4180155738020087;-0.40838834324415796;-0.40968938666995003;0.9871224706535806;1.0000326153875863;9.99995010326899;0.41675317331543027;-0.4352279880326167;-0.43522794784872687;0.4222597612104562;0.40530332392980134;0.5853451761629211;0.9998002118363886
20.38185;0.9966963786983006;0.4166404533770121;0.4180148167907353;-0.408388342966423;-0.409689386902409;0.9871241670217917;1.0000308266074376;9.99993489657479;0.41675208469262337;-0.4352279876723022;-0.4352279479292683;0.42225949451169303;0.40530210499718716;0.585344724547237;0.9998012462648946
20.39185;0.9966962551541533;0.41664070233796974;0.4180140630078896;-0.4083883426804438;-0.40968938713893494;0.9871258015628529;1.0000290363756823;9.99992067895539;0.416751017786148;-0.43522798729537515;-0.4352279480211644;0.4222592326275978;0.4053009220107165;0.5853442802967425;0.9998023574203748
20.40185;0.9966961930707727;0.416640893818724;0.41801325411512014;-0.40838723635055985;-0.40968827781786554;0.9871273760538785;1.0000272498566598;9.999907421803883;0.41674997574293476;-0.4352279869015268;-0.43522794812277693;0.42225897685507885;0.4052997748363433;0.5853438429296912;0.9998035451088623
20.41185;0.9966961924037393;0.4166411454074441;0.41801250809262863;-0.40838723604828614;-0.4096882780553231;0.9871288895169138;1.0000254716364865;9.99989509734599;0.4167489615761159;-0.4352279864905063;-0.43522794823275224;0.4222587287066722;0.4052986630279973;0.5853434118875188;0.9998048090598409
20.42185;0.9966962530348402;0.4166413993152891;0.4180117670219982;-0.40838723573931196;-0.4096882782902422;0.9871303379320601;1.000023706456387;9.999883684741876;0.41674797771920435;-0.4352279860620586;-0.43522794835018924;0.42225848987960507;0.4052975857270652;0.5853429869770714;0.9998061491245871
20.43185;0.9966963748679472;0.41664165597554553;0.41801103194694333;-0.4083872354255378;-0.4096882785210411;0.9871317150432407;1.000021958862856;9.999873169702415;0.4167470259671682;-0.4352279856161065;-0.43522794847478;0.42225826191166255;0.4052965418771313;0.5853425687183945;0.9998075651043846
20.44185;0.9966965577076112;0.41664191503705755;0.41801030431617;-0.40838723510918284;-0.40968827874628233;0.9871330137978863;1.0000202322845857;9.999863541794737;0.4167461078008065;-0.4352279851530227;-0.4352279486067034;0.4222580457624594;0.40529553061283813;0.5853421583151587;0.9998090567619736
20.45185;0.9966968015356772;0.4166421754134276;0.4180095858003349;-0.4083872347926519;-0.40968827896433185;0.9871342276908776;1.0000185291727668;9.99985479821063;0.4167452247306582;-0.4352279846737358;-0.4352279487466985;0.4222578417475215;0.40529355148742413;0.5853410648270575;0.999810623915052
20.46185;0.9966971070879537;0.4166424357075375;0.4180088779171136;-0.4083872344785473;-0.40968827917314204;0.987135351539435;1.0000168515421843;9.999846947793856;0.41674437846538176;-0.43522798417964736;-0.4352279488962724;0.42225764978802227;0.40529260441138765;0.5853406748812596;0.9998122655918413
20.47185;0.9966974758086641;0.4166426943586053;0.4180081820250664;-0.40838723416964134;-0.4096882793705386;0.9871363812849937;1.0000152010566055;9.999840006862998;0.4167435707141249;-0.435227983672408;-0.4352279490575076;0.4222564697963002;0.4052916895293156;0.58533957689732;0.999813979136885
20.48185;0.9966979092080637;0.4166429497087659;0.41800749958240535;-0.4083872338687895;-0.40968827955448395;0.9871373133230832;1.0000135792097335;9.999833991010016;0.4167428026779739;-0.4352279831537467;-0.43522794923255537;0.4222563019768536;0.4052908072363803;0.5853392170232662;0.9998157604668615
20.49185;0.9966984083270702;0.4166431417581376;0.41800677354649046;-0.4083861275432462;-0.40968717016361783;0.9871381442825288;1.0000119875645888;9.99982891086855;0.4167420747686728;-0.4352279826254478;-0.43522794942323506;0.4222561468568605;0.4052899580622113;0.5853388775930812;0.99981760459609
20.50185;0.9966989735275241;0.41664338624558717;0.4180061230347487;-0.4083861272666869;-0.40968717031366303;0.9871388713347102;1.000010427769418;9.999824771353742;0.4167413867246499;-0.43522798208939;-0.4352279496309256;0.42225600522272566;0.40528914231370444;0.5853385624489322;0.9998195059502214
20.51185;0.9966996044383758;0.41664362312077063;0.41800549070404464;-0.4083861270056587;-0.409687170442401;0.9871394921682392;1.0000089019511005;9.999821570125786;0.4167407377069767;-0.43522798154754555;-0.4352279498566807;0.42225587808463566;0.4052883598893525;0.5853382749424108;0.9998214591853478
20.52185;0.9967003003490154;0.41664385025843975;0.4180048772285819;-0.4083861267617634;-0.4096871705468059;0.9871400043900128;1.0000074129506844;9.999819293923878;0.41674012634927626;-0.4352279810017386;-0.43522795010127674;0.42225576662514563;0.40528761035780597;0.5853380174957168;0.999823460380583
20.53185;0.9967010608186758;0.4166440649220364;0.4180042827028195;-0.40838612653631995;-0.4096871706242534;0.9871404051645164;1.0000059634312766;9.999817915974171;0.4167395509770315;-0.43522798045337513;-0.43522795036517775;0.4222556722176663;0.4052868930577453;0.5853377915766781;0.9998255079624047
20.54185;0.9967018849925536;0.4166442639068611;0.4180037071818255;-0.4083861263305793;-0.4096871706727598;0.9871406910459535;1.0000045549144365;9.999817401240714;0.4167390097687928;-0.4352279799035757;-0.43522795064864866;0.4222555964133588;0.40528520724260214;0.5853369055596422;0.9998276026946779
20.55185;0.9967027699654404;0.4166444437280016;0.4180031512526765;-0.4083861261456944;-0.4096871706911577;0.9871408579580745;1.0000031878871485;9.999817715003859;0.4167385007620333;-0.43522797935343716;-0.43522795095186007;0.422255540696185;0.40528455235559635;0.5853367450345434;0.9998297462737801
20.56185;0.9967037105148526;0.41664460098159023;0.4180026161630477;-0.4083861259825838;-0.4096871706791719;0.9871409023344778;1.0000018625755176;9.999818822783338;0.41673802183817427;-0.4352279788041593;-0.4352279512748314;0.4222555062148846;0.40528392816572756;0.5853366184002027;0.9998319396969444
