time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
20.57185;0.9967056991401306;0.4166451285092098;0.4180020816265384;-0.40838655704191507;-0.4096871927925818;0.9871408229373387;1.0000005793205553;9.99982068520205;0.4167375705557315;-0.4352279782571991;-0.43522795161745803;0.42225549373312243;0.4052833345248187;0.5853365264581591;0.9998341830871108
20.58185;0.9967067329169563;0.41664523251423113;0.4180015921443228;-0.4083865569241897;-0.4096871927214772;0.98714062107112;0.9999993380321237;9.999823256076576;0.41673714401752426;-0.4352279777142572;-0.43522795197968595;0.42225550366769815;0.4052827711643687;0.5853364697487176;0.9998364764809944
20.59185;0.9967078052637596;0.416645248786929;0.418001067908193;-0.4083854507931641;-0.40968608306321685;0.9871402990890217;0.9999981375227336;9.99982648153701;0.41673673917608295;-0.43522797717698486;-0.4352279523615604;0.4222555361444844;0.40528223790276763;0.5853364487964978;0.9998388196569266
20.60185;0.9967089115583629;0.41664529382562016;0.41800062664704274;-0.4083854507225977;-0.40968608293757675;0.9871408595207993;0.9999969757017878;9.99983029994084;0.4167363532081494;-0.4352279766467041;-0.4352279527629667;0.422255591017131;0.40528173487058594;0.5853364643559067;0.9998412111196321
20.61185;0.9967100479753235;0.41664530948834755;0.41800020992026443;-0.40838545067625115;-0.409686082786815;0.9871403051718363;0.9999958505297721;9.999834645529107;0.4167359835533219;-0.4352279761243036;-0.43522795318326474;0.4222556675946789;0.405281262504191;0.5853365174739108;0.9998436480669451
20.62185;0.996711210979812;0.41664529674936446;0.41799981805597486;-0.4083854506544116;-0.40968608261239026;0.9871396391281959;0.9999947610803951;9.99983945503822;0.416735627977168;-0.43522797561041343;-0.4352279536212902;0.42225576444952645;0.4052808215559389;0.585336609288504;0.9998461269524063
20.63185;0.9967123964815098;0.4166452567755034;0.4179994513116125;-0.40838545065707726;-0.40968608241583415;0.9871388646864905;0.9999937083459501;9.999844672277803;0.41673528476283433;-0.43522797510571415;-0.43522795407583426;0.42225587984292967;0.40527941307862053;0.5853360480154144;0.9998486435411819
20.64185;0.9967135995903473;0.4166451907321778;0.4179991097564591;-0.4083854506839351;-0.4096860821987741;0.9871379850236045;0.9999926952883419;9.99985024658969;0.416734952717512;-0.4352279746109722;-0.4352279545460626;0.4222560121959562;0.4052790381686846;0.5853362183865479;0.9998511937121789
20.65185;0.9967148145088198;0.41664509992837484;0.4179987933138552;-0.40838545073446564;-0.4096860819629385;0.9871370024956784;0.9999917258335539;9.999856132557152;0.41673463117207793;-0.4352279741268475;-0.4352279550314226;0.42225616005060546;0.405278697636398;0.5853364270863276;0.9998537749986093
20.66185;0.9967160343033344;0.4166449860064694;0.4179985018796382;-0.4083854508080003;-0.40968608171022497;0.9871359184957625;0.9999908036529879;9.999862294945624;0.41673432015290124;-0.43522797365379534;-0.43522795553134747;0.4222563219121588;0.4052783918345243;0.5853366729427777;0.9998563867550541
20.67185;0.9967172512362525;0.41664485053091865;0.41799823548540127;-0.4083854509035233;-0.4096860814427335;0.9871347343192007;0.9999899315848764;9.999868707019752;0.41673402035711693;-0.43522797319207934;-0.43522795604518877;0.4222564962976627;0.4052781207037609;0.5853369547712352;0.9998590290941585
20.68185;0.9967184577832408;0.41664469420539885;0.41799799431835144;-0.4083854510193814;-0.409686081162649;0.9871334521720229;0.9999891118092035;9.999875339155604;0.41673373284929793;-0.4352279727418205;-0.435227956572173;0.42225668194087707;0.40527788410364374;0.5853372714965946;0.9998617020937831
20.69185;0.9967196477271683;0.41664445806882777;0.4179977198825814;-0.40838434511670074;-0.40968497131290726;0.9871320752623388;0.999988346495525;9.999882152183263;0.41673345881247825;-0.43522797230316823;-0.4352279571111721;0.42225687800216455;0.4052776822300042;0.5853376220897444;0.9998644054610296
20.70185;0.9967208166287772;0.41664425794706456;0.4179975296678084;-0.40838434526659745;-0.4096849710138406;0.9871306068969621;0.999987638220043;9.999889101559429;0.41673319946279935;-0.43522797187656875;-0.4352279576605763;0.42225708399532863;0.4052775155698469;0.5853380054673581;0.9998671384990925
20.71185;0.9967219616959153;0.4166440339563384;0.41799736453642145;-0.40838434543064567;-0.409684970707924;0.9871290497964295;0.999986989680053;9.999896141156652;0.41673295604884913;-0.4352279714628521;-0.4352279582184936;0.42225729941472756;0.4052773843343231;0.5853384204538981;0.9998699001487361
20.72185;0.9967230814146104;0.41664378494698645;0.4179972231855123;-0.4083843456074816;-0.40968497039649576;0.9871274064337257;0.9999864031358817;9.99990322092841;0.41673272983555576;-0.43522797106304;-0.43522795878309195;0.42225752347762385;0.40527628804889637;0.5853381733092677;0.9998726886464901
20.73185;0.9967241746300335;0.416643509975908;0.417997103710033;-0.40838434579578564;-0.40968497008070515;0.9871256794112557;0.9999858802890382;9.999910283939283;0.41673252209103184;-0.43522797067810925;-0.43522795935273223;0.4222577551267897;0.40527622564498067;0.5853386475452147;0.9998755009440434
20.74185;0.9967252391478709;0.4166432082867626;0.41799700424292097;-0.40838434599406187;-0.4096849697616511;0.9871238711383766;0.9999854225746374;9.999917265886175;0.4167323341213726;-0.4352279703087912;-0.43522795992574287;0.4222579929138125;0.405276195756363;0.5853391491298009;0.9998783324068654
20.75185;0.9967262707550281;0.41664287943656314;0.4179969233024961;-0.4083843462007246;-0.4096849694402644;0.9871219834843816;0.9999850312609705;9.999924097670961;0.41673216710102456;-0.43522796995534163;-0.4352279605000524;0.42225823485060954;0.40527619704846657;0.585339676049729;0.9998811772467155
20.76185;0.9967272634241798;0.41664252341763625;0.41799685966488437;-0.40838434641439286;-0.40968496911712726;0.9871200181551111;0.9999847071833763;9.99993070732655;0.41673202169462803;-0.4352279696175205;-0.4352279610729778;0.4222584788442356;0.4052762286031318;0.5853402257224843;0.9998840296605355
20.77185;0.996728210748557;0.4166421406732186;0.4179968120818006;-0.408384346633842;-0.409684968792641;0.987117977498797;0.9999844505275098;9.999937015564322;0.4167318980666081;-0.43522796929499724;-0.4352279616411938;0.4222587233382116;0.40527629011264704;0.5853407952779079;0.9998868846559195
20.78185;0.9967291076032003;0.41664173190005666;0.4179967791550561;-0.40838434685749586;-0.40968496846738145;0.9871158645974275;0.9999842608105;9.9999429321644;0.41673179638743285;-0.4352279689878034;-0.43522796220096766;0.4222589672705166;0.40527638154659407;0.5853413820489526;0.9998897377863073
20.79185;0.9967299507567724;0.41664129771838404;0.4179967593423021;-0.40838434708323124;-0.40968496814227673;0.9871136827193693;0.9999841367860851;9.9999483629113;0.4167317171008019;-0.4352279686963533;-0.43522796274875875;0.42225920959978247;0.4052765025708925;0.5853419836976573;0.999892584457384
20.80185;0.9967307383778348;0.41664078002367927;0.4179966923509031;-0.4083832412720633;-0.4096838582595006;0.9871114355246304;0.999984076185449;9.99995321833168;0.4167316606131231;-0.43522796842117134;-0.4352279632816871;0.42225944918683356;0.40527665233597354;0.5853425979322961;0.9998954198667431
20.81185;0.9967314693582714;0.4166402962692629;0.417996694094931;-0.40838324149517674;-0.40968385793933676;0.9871091278232316;0.9999840757042416;9.999957415973556;0.41673162678497533;-0.4352279681627082;-0.4352279637975029;0.42225968507088685;0.40527682961911243;0.5853432221919282;0.9998982398262878
20.82185;0.9967321430992173;0.416639788556297;0.4179967044831742;-0.40838324171414636;-0.40968385762491766;0.9871067656286285;0.999984131779481;9.999960883227356;0.416731614582972;-0.43522796792126944;-0.4352279642943585;0.4222599165735457;0.4052760329715574;0.5853431608582387;0.9999010419606686
20.83185;0.9967327597758379;0.41663925764944726;0.41799672214590866;-0.4083832419276997;-0.40968385731856194;0.9871043557374365;0.9999842421434194;9.99996356217518;0.41673162213816617;-0.43522796769697203;-0.43522796477063574;0.4222601430603966;0.4052762608143579;0.5853437947311358;0.9999038266343961
20.84185;0.9967333208265156;0.41663870440501616;0.41799674559911354;-0.40838324213489585;-0.4096838570222927;0.9871019051809333;0.9999844072964589;9.999965413393333;0.4167316471340761;-0.435227967489713;-0.4352279652250226;0.42226036371419434;0.40527651152113103;0.5853444263392105;0.9999065970690484
20.85185;0.9967338297317709;0.4166381298115307;0.41799677317605677;-0.4083832423349527;-0.4096838567377815;0.9870994200048264;0.9999846305015245;9.999966422510342;0.416731687200514;-0.43522796729916324;-0.43522796565682054;0.42226057765972186;0.4052767836128971;0.5853450505276702;0.9999093583411486
20.86185;0.9967342923997602;0.4166375349562282;0.4179968031229492;-0.4083832425273179;-0.4096838564662759;0.9870969039310215;0.9999849161638953;9.999966605508401;0.4167317403194364;-0.43522796712479683;-0.4352279660659466;0.42226078439963594;0.4052770760911836;0.5853456632252109;0.9999121159511326
20.87185;0.9967347158548188;0.4166369209820634;0.4179968337011918;-0.40838324271185605;-0.4096838562085551;0.9870943578896988;0.9999852683419463;9.999966000368426;0.41673180488286093;-0.4352279669659105;-0.43522796645245765;0.42226098379506255;0.4052773885795668;0.5853462618377973;0.9999148751570767
20.88185;0.9967351061282514;0.416636288938457;0.41799686308060363;-0.40838324288894673;-0.40968385596515744;0.9870917803598055;0.9999856901149413;9.999964647379743;0.41673187913996157;-0.4352279668216278;-0.4352279668161568;0.42226117536210156;0.40527772114820054;0.5853468443843008;0.9999176410469129
20.89185;0.9967354674494423;0.41663563951702537;0.41799688908951294;-0.40838324305932455;-0.40968385573670957;0.9870891684370409;0.999986183071324;9.999962578669708;0.4167319609730006;-0.4352279666909401;-0.4352279671566106;0.4222613579074298;0.4052780740280463;0.5853474087321566;0.9999204186945916
20.90185;0.9967358028767581;0.4166349730652707;0.41799690903060355;-0.40838324322375236;-0.4096838555239736;0.9870865191684473;0.9999867471578436;9.999959824382163;0.41673204842231903;-0.43522796657290697;-0.4352279674733238;0.42226152990772103;0.405278447394021;0.5853479529521387;0.9999232132099337
20.91185;0.996736115199846;0.416634231422551;0.41799686110004464;-0.4083821373461619;-0.40968274576847025;0.987083830618575;0.9999873811708352;9.999956418919046;0.4167321402771986;-0.4352279664668485;-0.4352279677658465;0.42226169009706976;0.4052788413760111;0.5853484759971529;0.9999260293441796
20.92185;0.996736407484997;0.4166335323255514;0.4179968596862717;-0.4083821375001738;-0.409682745589025;0.9870811027794567;0.9999880831991592;9.999952400608608;0.41673223642667384;-0.435227966372147;-0.43522796803379743;0.4222618378844051;0.40527825623000807;0.5853482853664422;0.9999288709345052
20.93185;0.996736683052927;0.416632818353314;0.4179968435156105;-0.40838213764883285;-0.40968274542637395;0.9870783375490534;0.9999888510954424;9.999947809350973;0.41673233787132524;-0.43522796628789784;-0.4352279682769298;0.42226197342430655;0.40527869236123354;0.5853487665114364;0.9999317411116362
20.94185;0.9967369447874517;0.4166320908169581;0.4179968103629144;-0.4083821377911923;-0.40968274527970827;0.9870755374235004;0.9999896832480039;9.999942682121093;0.4167324462167099;-0.43522796621291154;-0.4352279684953736;0.42226209737069303;0.405279150177854;0.5853492275776753;0.9999346426132755
20.95185;0.9967371942918632;0.41663135085745856;0.4179967580996064;-0.4083821379259874;-0.40968274514758274;0.9870727040053817;0.9999905791064619;9.999937054424652;0.41673256290284677;-0.4352279661460635;-0.4352279686898955;0.4222622105310972;0.40527963000130346;0.5853496687857443;0.9999375771754949
20.96185;0.9967374315708516;0.4166305990669147;0.41799668479585717;-0.40838213805204526;-0.4096827450282374;0.9870698371007725;0.9999915392489519;9.99993097154666;0.41673268879366915;-0.4352279660866515;-0.4352279688619197;0.42226231369514844;0.4052801320427242;0.5853500897178154;0.9999405450431395
20.97185;0.996737655093436;0.41662983549560456;0.4179965890870052;-0.4083821381683223;-0.4096827449199002;0.9870669350585316;0.9999925650521835;9.999924494869976;0.4167328244481954;-0.43522796603453373;-0.4352279690133211;0.422262407671193;0.4052806564177025;0.5853504893030547;0.9999435455382425
20.98185;0.9967378621154266;0.41662905983950294;0.4179964703694028;-0.4083821382738158;-0.40968274482100936;0.9870639965237867;0.9999936579946399;9.999917693844244;0.4167329705118896;-0.4352279659901313;-0.4352279691461727;0.4222624931162083;0.40528120324546124;0.5853508659118964;0.9999465774258791
20.99185;0.9967380493212267;0.4166282714799421;0.41799632850890867;-0.40838213836778486;-0.4096827447303362;0.9870610220686965;0.9999948188879881;9.999910636013215;0.4167331277341549;-0.4352279659543689;-0.4352279692624743;0.4222625701957878;0.4052817726676401;0.5853512172591088;0.9999496382206056
21.00185;0.996738212902929;0.41662746966555686;0.4179961633320034;-0.4083821384499971;-0.4096827446469729;0.9870580142147658;0.9999960471994357;9.999903390764553;0.4167332968112127;-0.43522796592842755;-0.4352279693639447;0.4222626386455631;0.40528236472057794;0.5853515404845245;0.9999527237801981
21.01185;0.9967383480394799;0.4166266539003503;0.4179959746496183;-0.40838213852055594;-0.40968274457016124;0.9870549763264334;0.9999973406474794;9.999896039246908;0.41673347804932886;-0.4352279659133243;-0.4352279694522064;0.42226269807030764;0.40528297923882334;0.5853518326035466;0.9999558289151785
21.02185;0.9967384491929685;0.4166258242159793;0.41799576295854524;-0.4083821385795004;-0.4096827444990536;0.9870519116692502;0.9999986951568632;9.999888672890489;0.4167336711372276;-0.4352279659096418;-0.4352279695291411;0.42226274795761526;0.4052836157794923;0.585352090840258;0.9999589477669718
21.03185;0.9967385112643979;0.41662492279405366;0.4179954712285625;-0.4083810325899999;-0.40968163487348663;0.9870488229975514;1.0000001049022027;9.999881384873072;0.4167338755430778;-0.4352279659176507;-0.43522796959685933;0.4222627875980058;0.40528327356929794;0.5853516202926234;0.9999620736613469
21.04185;0.996738530275215;0.41662406814481767;0.41799521938039647;-0.4083810326252438;-0.40968163481090786;0.987045712380215;1.0000015627148755;9.999874267099527;0.41673409098748815;-0.4352279659375449;-0.4352279696574911;0.4222628161953377;0.4052839515570486;0.585351803867567;0.9999651995268991
21.05185;0.9967385032500657;0.41662320397443425;0.4179949513871913;-0.40838103264872533;-0.4096816347513053;0.987042581254487;1.0000030610036403;9.999867408914291;0.41673431748025025;-0.4352279659693872;-0.43522796971311867;0.4222628328834789;0.4052846483808325;0.5853519476999938;0.9999683187235334
21.06185;0.9967384281465713;0.4166223330887256;0.417994669801797;-0.40838103266101045;-0.4096816346938362;0.9870394304764589;1.000004592692388;9.999860891502042;0.4167345552327463;-0.43522796601294034;-0.4352279697656315;0.42226283650729907;0.4052853621744334;0.5853520510202826;0.9999714255772721
21.07185;0.9967383042250606;0.41662145852139787;0.4179943770355564;-0.40838103266297826;-0.40968163463753676;0.9870362599965191;1.0000061519413008;9.999854783614182;0.4167348044593883;-0.435227966067722;-0.43522796981657536;0.42226282557039946;0.4052860904479001;0.5853521136538895;0.9999745156371853
21.08185;0.9967381322582494;0.41662058300778815;0.4179940752379755;-0.40838103265560066;-0.40968163458130513;0.9870330686435719;1.0000077341857352;9.999849144850812;0.4167350649628081;-0.4352279661331823;-0.43522796986729034;0.4222627984391212;0.40528683021863837;0.585352135652125;0.9999775852556152
21.09185;0.9967379139797098;0.416619708694723;0.4179937661375256;-0.408381032639663;-0.4096816345238559;0.9870298545698725;1.0000093356044368;9.99984403219491;0.41673533596280693;-0.43522796620895293;-0.43522796991910273;0.4222627534830325;0.4052875782768063;0.5853521168953929;0.9999806305720226
21.10185;0.9967376511968561;0.4166188372486273;0.41799345106500835;-0.4083810326155339;-0.40968163446361827;0.9870266164241082;1.000010953204338;9.999839502869374;0.4167356164163143;-0.43522796629521415;-0.43522796997333696;0.42226268916468396;0.40528833129211717;0.5853520571438475;0.999983647224416
21.11185;0.9967373454722666;0.41661796990462424;0.4179931310928972;-0.4083810325831201;-0.4096816343986389;0.98702335445572;1.0000125854890582;9.999835612558782;0.4167359053855176;-0.43522796639276257;-0.43522797003143676;0.4222626040890921;0.4052890857963312;0.5853519562580899;0.9999866311667942
21.12185;0.9967369984883914;0.41661710752309344;0.41799280697001484;-0.4083810325420028;-0.40968163432658267;0.9870200701517473;1.0000142324676422;9.99983241467823;0.41673620222765184;-0.43522796650252443;-0.43522797009522357;0.42226249688414674;0.405289838312236;0.585351814217428;0.9999895793273846
21.13185;0.996736612359529;0.41661625094899024;0.41799247893754965;-0.408381032491666;-0.409681634244798;0.9870167650465308;1.0000158948748479;9.999829964628484;0.41673650672111845;-0.43522796662497726;-0.43522797016688;0.4222623661248377;0.4052905856339951;0.5853516310284493;0.9999924890893146
21.14185;0.9967361894088979;0.41661540124945623;0.41799214703138377;-0.40838103243179075;-0.4096816341503263;0.9870134403215145;1.0000175734995391;9.999828320680654;0.416736819010565;-0.43522796675991515;-0.4352279702486359;0.42226221040896755;0.40529032512204427;0.5853507141262474;0.999995357168249
21.15185;0.9967357319725885;0.41661450106914355;0.41799175298898644;-0.4083799263257585;-0.4096805244808103;0.9870100968663521;1.000019268802922;9.999827538945473;0.41673713932175893;-0.4352279669065255;-0.43522797034256777;0.4222620284982729;0.405291054864683;0.585350448191847;0.9999981792995419
21.16185;0.9967352424741739;0.4166136685352273;0.41799141523210276;-0.40837992624713626;-0.4096805243515873;0.9870067350737424;1.0000209808508438;9.99982767032444;0.41673746757652186;-0.43522796706356903;-0.4352279704506646;0.42226181964229526;0.40529177352937595;0.5853501409566918;1.000000951288686
21.17185;0.9967347231675001;0.4166128461657207;0.4179910764621318;-0.40837992615936924;-0.40968052420105106;0.9870033546665773;1.0000227097875491;9.999828758090548;0.41673780323626924;-0.4352279672295013;-0.43522797057496176;0.4222615837989297;0.40529248001545526;0.5853497934992992;1.0000036705301687
21.18185;0.9967341755559617;0.41661203511044165;0.41799073841534995;-0.408379926062364;-0.4096805240278175;0.9869999550003525;1.0000244561660805;9.999830832736158;0.41673814574333345;-0.43522796740257924;-0.4352279707175441;0.42226132120004845;0.40529317314462876;0.585349407640724;1.000006336879302
21.19185;0.9967336001396553;0.41661123669627703;0.41799040314199437;-0.40837992595589595;-0.40968052383150033;0.9869965355718646;1.000026220717547;9.999833910000621;0.41673849508500865;-0.4352279675811251;-0.43522797088035753;0.4222610316788284;0.4052938514527661;0.5853489854859567;1.0000089526208615
21.20185;0.9967329968218126;0.4166104524237487;0.417990073024224;-0.40837992583975535;-0.40968052361215185;0.986993096043042;1.0000280038798746;9.999837997511476;0.4167388517595562;-0.43522796776377104;-0.4352279710649593;0.42226071458898173;0.4052945133229583;0.5853485291941857;1.000011521583901
21.21185;0.9967323656110324;0.4166096840948769;0.417989750814666;-0.4083799257139915;-0.40968052336966326;0.9869896356007541;1.000029805362444;9.999843102255946;0.416739216410756;-0.4352279679493996;-0.4352279712723728;0.4222603691228573;0.4052951575933701;0.5853480408164408;1.0000140477268953
21.22185;0.9967317070165337;0.41660893380386216;0.4179894395025612;-0.40837992557893643;-0.4096805231036697;0.986986152189492;1.000031624407047;9.99984922916479;0.4167395896543615;-0.4352279681369744;-0.43522797150303205;0.4222599945397568;0.4052957840792811;0.585347522275076;1.0000165341035507
21.23185;0.9967310218999852;0.4166082036027862;0.417989142043751;-0.4083799254349182;-0.409680522813898;0.9869826428710836;1.0000334604413308;9.999856374319828;0.41673997203890417;-0.43522796832549815;-0.435227971756771;0.4222595904084661;0.4052963934015789;0.5853469758111779;1.0000189825103296
21.24185;0.996730311136698;0.4166074951656268;0.4179888610450317;-0.40837992528212447;-0.40968052250052983;0.986979105513119;1.0000353129047492;9.999864519561191;0.41674036395032876;-0.4352279685139164;-0.435227972032872;0.4222591567659722;0.405296986383771;0.5853464044564582;1.0000213930166757
21.25185;0.9967295756658296;0.4166068096209464;0.41798859853386605;-0.4083799251207641;-0.4096805221643917;0.9869755401467101;1.0000371806812056;9.99987363408419;0.4167407654243173;-0.43522796870091546;-0.4352279723301936;0.422258693940062;0.4052975637141988;0.5853458119136762;1.0000237630277922
21.26185;0.9967288170157299;0.41660614758685854;0.4179883560266385;-0.4083799249512934;-0.4096805218069114;0.9869719491375714;1.000039061845528;9.999883686568344;0.4167411759731582;-0.4352279688849904;-0.43522797264732765;0.42225820239406;0.4052971260490225;0.5853445095598464;1.0000260868609012
21.27185;0.9967280376030222;0.4166055094889631;0.417988134873618;-0.40837992477459195;-0.40968052142995093;0.9869683364682236;1.000040953054454;9.999894657518187;0.4167415946904935;-0.43522796906483596;-0.43522797298267896;0.4222576829597775;0.40529767422536606;0.585343885852391;1.0000283565799144
21.28185;0.9967272403579253;0.4166048958991005;0.4179879367463134;-0.40837992459197076;-0.40968052103567776;0.9869647067726391;1.0000428486990065;9.999906537624968;0.41674202046552183;-0.43522796923947193;-0.4352279733344524;0.42225713705284473;0.4052982091972595;0.5853432517456019;1.0000305634482587
21.29185;0.9967264286718416;0.4166042490861282;0.4179877051567727;-0.4083788183682468;-0.4096794110671685;0.9869610650419125;1.0000447409407862;9.999919318157762;0.4167424518035317;-0.43522796940788316;-0.43522797370065824;0.42225656642933684;0.4052987317707455;0.5853426109135265;1.000032699229257
21.30185;0.9967256071128746;0.4166036868789825;0.41798755990825487;-0.40837881817809357;-0.409679410644985;0.9869574165100564;1.0000466208122227;9.999932987810064;0.4167428865965568;-0.43522796956874815;-0.4352279740792133;0.4222559727460856;0.40529924260825534;0.585341967640454;1.0000347569908148
21.31185;0.996724781655884;0.416603151231398;0.41798744437818147;-0.40837881798592085;-0.409679410212112;0.9869537659688109;1.000048479688124;9.999947532634517;0.4167433224151399;-0.4352279697205575;-0.4352279744680005;0.42225535729673375;0.40529974240218447;0.5853413266876752;1.0000367311358955
21.32185;0.996723959213784;0.416602642212393;0.4179873602125304;-0.4083788177925309;-0.4096794097708609;0.9869501175262407;1.0000503105574081;9.99996292921746;0.4167437569316746;-0.4352279698619116;-0.43522797486482184;0.4222547208599153;0.40530023185523306;0.5853406925786296;1.0000386169887716
21.33185;0.9967231472298654;0.41660215972473696;0.4179873086496809;-0.408378817598567;-0.4096794093237373;0.9869464752728898;1.000052108755025;9.999979133700545;0.41674418801599283;-0.43522796999188323;-0.43522797526739865;0.4222540634689305;0.4053007115610293;0.5853400688453902;1.0000404103789264
21.34185;0.996722352811161;0.4166017037704113;0.41798729055670963;-0.40837881740485976;-0.4096794088734376;0.9869438440392909;1.0000538718289882;9.999996076935757;0.416744613558463;-0.43522797011016107;-0.4352279756734605;0.4222533843914008;0.40530118180259683;0.5853394579368115;1.000042107163527
21.35185;0.9967215813104681;0.41660127446020306;0.4179873066432223;-0.4083788172125983;-0.4096794084228072;0.986940229648693;1.0000555986692514;10.000013672781561;0.4167450313348573;-0.4352279702166429;-0.43522797608095726;0.4222526826391317;0.4053016422800944;0.5853388617036378;1.0000437026165079
21.36185;0.9967208359969071;0.4166008717993966;0.41798735772794193;-0.4083788170231324;-0.4096794079746845;0.9869366382483336;1.0000572888508412;10.000031831614189;0.41674543912395645;-0.4352279703109108;-0.4352279764883991;0.4222519574575268;0.4053020920155695;0.5853382817406624;1.0000451907207892
21.37185;0.9967201193513487;0.416600495515702;0.4179874446151226;-0.4083788168377488;-0.4096794075316609;0.9869330752639284;1.0000589423471655;10.000050465201191;0.4167458346540849;-0.43522797039220357;-0.4352279768950168;0.42225120823095513;0.40530252951543344;0.5853377191924128;1.0000465641543996
21.38185;0.9967194343861583;0.4166001449070205;0.41798756761853667;-0.4083788166574989;-0.40967940709596057;0.9869295453703714;1.0000605585919269;10.000069485666586;0.41674621523098826;-0.43522797045971817;-0.4352279773005238;0.4222504342491976;0.40530295315317033;0.5853371744442554;1.0000478154983279
21.39185;0.9967187846110581;0.41659981867096046;0.41798772625180947;-0.4083788164831358;-0.40967940666938135;0.9869260532870128;1.0000621356230968;10.000088805402067;0.4167465777092563;-0.435227970512804;-0.4352279777047607;0.4222496349067585;0.4053023615590487;0.5853359547416834;1.0000489383557563
21.40185;0.9967181728624795;0.41659951504433945;0.4179879192902832;-0.40837881631519285;-0.40967940625320964;0.9869226039368928;1.0000636709300643;10.000108336631673;0.41674691894035515;-0.4352279705509621;-0.43522797810757213;0.4222488101174116;0.405302753726875;0.5853354443584073;1.0000499277337687
21.41185;0.9967176003661762;0.4165992323491214;0.4179881450563697;-0.40837881615398836;-0.4096794058484038;0.9869192021194501;1.000065162868299;10.000127995323844;0.41674723614094467;-0.43522797057381735;-0.4352279785088871;0.42224796052647023;0.40530312903280286;0.5853349502933144;1.000050780289559
21.42185;0.9967170672816755;0.4165989696769967;0.41798840170721646;-0.40837881599971654;-0.4096794054559853;0.9869158528509415;1.0000666109563676;10.000147711718805;0.4167475270590519;-0.4352279705812603;-0.4352279789087294;0.42224708742970046;0.40530348746491696;0.5853344720677277;1.0000514940709846
21.43185;0.9967165741647384;0.41659866864817824;0.41798862852043867;-0.40837770981603416;-0.40967829551795826;0.9869125622690522;1.0000680154286392;10.000167437195394;0.4167477901223631;-0.4352279705736528;-0.43522797930708246;0.422246192467591;0.40530382980129254;0.5853340089379337;1.0000520676376883
21.44185;0.9967161225077337;0.4165984469851038;0.4179889404234535;-0.40837770967694714;-0.40967829515385024;0.986909338120672;1.000069376637015;10.000187144082556;0.416748024414364;-0.43522797055183926;-0.4352279797038103;0.4222452774265384;0.40530415739876513;0.5853335598036654;1.0000524994273756
21.45185;0.9967157142048308;0.41659824673487983;0.4179892756261939;-0.4083777095471742;-0.40967829480534024;0.9869061890506847;1.0000706946913624;10.00020682462962;0.4167482293628367;-0.4352279705169694;-0.43522798009872293;0.42224434433858027;0.40530447170545464;0.5853331233990193;1.0000527880185826
21.46185;0.9967153514689859;0.4165980681946256;0.4179896306371216;-0.40837770942905904;-0.40967829447286624;0.9869031231202643;1.0000719695732267;10.000226486993792;0.4167484044521363;-0.4352279704703002;-0.43522798049170647;0.4222433955237272;0.4053047738345079;0.5853326982311535;1.00005293323847
21.47185;0.9967160359815206;0.4165983073317729;0.4179899802093729;-0.40837814051655524;-0.40967831631179374;0.98690014686442;1.0000732012033107;10.000246144458302;0.4167485492322757;-0.43522797041314404;-0.435227980882875;0.4222424333761827;0.40530506446914655;0.5853322824022501;1.0000529370569082
21.48185;0.996715774528394;0.4165981727673172;0.41799036458213806;-0.4083781404300767;-0.40967831601155696;0.9868972654415853;1.0000743892938888;10.000265806663226;0.4167486634634719;-0.4352279703470331;-0.43522798127272067;0.42224146015869934;0.4053053440258385;0.5853318737879556;1.0000528033332106
21.49185;0.9967155702016008;0.4165980602660937;0.417990759326511;-0.40837814036295134;-0.4096783157277256;0.9868944836633445;1.000075533360023;10.000285480072462;0.41674874716570326;-0.4352279702738264;-0.4352279816621144;0.4222404780631502;0.4053056128580731;0.5853314704397331;1.0000525365144257
21.50185;0.9967154277771932;0.4165979694074438;0.41799116206953113;-0.40837814031695235;-0.40967831546047756;0.9868918072798907;1.0000766329751918;10.000305171606234;0.416748800565113;-0.4352279701954959;-0.43522798205203267;0.42223948943149486;0.4053058714912277;0.5853310707376593;1.0000521404485638
21.51185;0.9967153521659499;0.4165978992874548;0.4179915708019017;-0.40837814029316377;-0.40967831520937686;0.9868892436641312;1.0000776879589022;10.000324886617392;0.41674882393743584;-0.4352279701138409;-0.43522798244322547;0.4222384968073067;0.4053061208105253;0.5853306731536029;1.000051618740465
21.52185;0.9967153481323123;0.41659784881111966;0.4179919840717764;-0.40837814029192204;-0.40967831497335555;0.9868868014382116;1.0000786982851515;10.000344619136662;0.41674881743493586;-0.43522797003051616;-0.43522798283610603;0.4222375026806077;0.4053063620531337;0.585330275948326;1.00005097593534
21.53185;0.9967154198668184;0.4165978169252496;0.41799240097012347;-0.4083781403130887;-0.40967831475104044;0.9868844893824702;1.0000796642494174;10.00036434546209;0.41674878125745257;-0.43522796994717083;-0.4352279832308145;0.4222365092047126;0.4053055965978831;0.5853291846939811;1.0000502178981379
21.54185;0.9967155704122719;0.41659780226406923;0.4179928208671491;-0.4083781403561777;-0.40967831454081516;0.9868823157596758;1.0000805869046843;10.000384032757898;0.41674871621666215;-0.4352279698652622;-0.43522798362730386;0.42223551826957234;0.4053058256372516;0.5853287823222962;1.0000493514297915
21.55185;0.9967158015230169;0.4165978027038857;0.4179932432461416;-0.4083781404202761;-0.4096783143406281;0.986880288581421;1.000081467721969;10.0004036518979;0.4167486240690493;-0.43522796978583794;-0.43522798402542406;0.4222345317438837;0.40530605000714226;0.5853283747804707;1.0000483833500144
21.56185;0.9967161143073601;0.41659781554055825;0.4179936677179937;-0.40837814050414023;-0.40967831414798345;0.9868784161670351;1.0000823076191563;10.000423180374963;0.41674850733176716;-0.43522796970974414;-0.43522798442505456;0.4222335515746664;0.40530627028095056;0.5853279609811294;1.0000473193082733
21.57185;0.9967165098204929;0.41659783807088396;0.417994093891133;-0.4083781406065597;-0.4096783139602497;0.9868767074255712;1.0000831065686084;10.000442602062082;0.41674836906307994;-0.4352279696380707;-0.4352279848262238;0.42223257992877966;0.4053064867880987;0.5853275401900614;1.0000461635108382
21.58185;0.9967169889241589;0.41659786810114613;0.41799452121804326;-0.4083781407267182;-0.40967831377505726;0.986875171352069;1.0000838639279377;10.000461910590486;0.41674821274896956;-0.4352279695724588;-0.4352279852290791;0.4222316193893067;0.4053066994869016;0.5853271116976846;1.000044919681865
21.59185;0.9967175520963892;0.41659784562757846;0.417994890479708;-0.4083770348265094;-0.40967720403130514;0.9868738156144539;1.000084578691849;10.000481107183884;0.4167480419612001;-0.43522796951504483;-0.43522798563375104;0.42223067286930205;0.4053069079268101;0.5853266747725966;1.0000435920214343
21.60185;0.9967181996479504;0.4165978866124398;0.41799531886799607;-0.40837703498151046;-0.40967720384584894;0.9868726455092488;1.0000852491443568;10.00050018982465;0.41674785994505426;-0.43522796946813685;-0.43522798604019725;0.42222974325399887;0.40530711132044467;0.5853262289917823;1.0000421850050683
21.61185;0.9967189319774925;0.41659793135810347;0.4179957477235498;-0.4083770351540998;-0.4096772036581041;0.9868716644257219;1.0000858721619805;10.000519144440442;0.4167476695206036;-0.43522796943386954;-0.4352279864479894;0.42222883322570953;0.4053073086654021;0.5853257746416459;1.000040702011697
21.62185;0.9967197498383873;0.4165979785053206;0.4179961771181271;-0.4083770353442957;-0.4096772034666563;0.9868708745291829;1.00008644294488;10.000537941669817;0.41674747313144506;-0.4352279694138444;-0.4352279868562095;0.42222794545894676;0.4053074988944698;0.5853253128296481;1.000039143877316
21.63185;0.9967206545633;0.4165980268794355;0.4179966069591413;-0.4083770355518072;-0.4096772032702539;0.9868702760899607;1.0000869555911767;10.000556535199925;0.4167472727730354;-0.43522796940883185;-0.4352279872636689;0.4222270827547175;0.40530768108998316;0.5853248450304458;1.000037509148153
21.64185;0.9967216478199623;0.416598075698247;0.4179970369791034;-0.4083770357761016;-0.4096772030681145;0.9868698667383595;1.0000874043391266;10.000574861816943;0.41674707002648487;-0.4352279694187407;-0.4352279876692557;0.4222262478068835;0.4053078547899984;0.5853243724423244;1.000035796271101
21.65185;0.9967227307336556;0.4165981244316183;0.4179974667241719;-0.4083770360164882;-0.4096772028599474;0.9868696417809555;1.0000877848893122;10.000592845450461;0.4167468663343273;-0.4352279694428477;-0.43522798807205393;0.4222254429362551;0.40530802019141476;0.5853238957805295;1.000034005484726
21.66185;0.9967239026692257;0.41659817257120213;0.41799789542676136;-0.4083770362721887;-0.40967720264570084;0.9868695947770341;1.00008809472793;10.000610405462371;0.4167466631464106;-0.435227969480178;-0.43522798847117866;0.4222246700681902;0.405308178015373;0.5853234154356743;1.0000321388669509
21.67185;0.9967251606745133;0.41659821950759623;0.41799832193529296;-0.408377036542635;-0.4096772024253535;0.986869718213739;1.0000883322421825;10.000627465153007;0.4167464618172839;-0.435227969529924;-0.4352279888655273;0.4222239307849543;0.40530832921380094;0.5853229318697006;1.0000301993648046
21.68185;0.9967265004483599;0.41659826472227296;0.4179987448061428;-0.4083770368277265;-0.4096772021990351;0.9868700044422736;1.0000884958485114;10.00064395352576;0.41674626344690685;-0.4352279695916905;-0.4352279892537546;0.4222232263525637;0.405307474813134;0.5853217536055607;1.0000281901786106
21.69185;0.9967279175047158;0.4165983082175344;0.41799916255739433;-0.4083770371276672;-0.40967720196732993;0.9868704460344206;1.0000885838599212;10.000659797308657;0.4167460687002114;-0.4352279696654173;-0.43522798963456616;0.4222225578877782;0.4053076158058661;0.5853212668826876;1.0000261144871447
21.70185;0.996729407142217;0.416598350675143;0.4179995738364313;-0.40837703744268283;-0.4096772017313387;0.9868710350043236;1.0000885947447018;10.000674911906025;0.416745877726214;-0.43522796975114375;-0.4352279900069919;0.42222192665488145;0.4053077529763186;0.585320780489994;1.0000239749713578
21.71185;0.9967309643195638;0.4165983932238116;0.41799997726317034;-0.4083770377728811;-0.4096772014924373;0.9868717622417669;1.0000885275573357;10.000689202443008;0.41674569018816027;-0.43522796984882794;-0.43522799037035864;0.42222133420457936;0.40530788681579893;0.5853202954382979;1.0000217738854222
21.72185;0.9967325839341672;0.4165984372322569;0.41800037133273615;-0.40837703811813464;-0.409677201252005;0.9868726183223074;1.0000883825391615;10.000702570246899;0.4167455053090291;-0.4352279699581385;-0.43522799072405716;0.42222078233389054;0.4053080177368025;0.5853198126690013;1.0000195137070613
21.73185;0.9967342609388328;0.416598484250194;0.4180007545879816;-0.40837703847815476;-0.40967720101134425;0.9868735943294601;1.000088161391606;10.000714915306139;0.416745322057507;-0.4352279700782145;-0.43522799106728133;0.422220272978033;0.40530814648515656;0.5853193330417719;1.0000171966996108
21.74185;0.9967359909658337;0.41659853587600026;0.4180011256725713;-0.4083770388527812;-0.4096772007718026;0.9868746814654663;1.0000878667108424;10.000726140536383;0.41674513943172015;-0.43522797020768816;-0.4352279913988465;0.4222198080705698;0.4053082742777949;0.5853188572770907;1.0000148234763064
21.75185;0.9967377708289993;0.4165985936025455;0.4180014832085441;-0.4083770392420487;-0.40967720053487316;0.986875870480042;1.000087500809839;10.000736162113308;0.41674495667401235;-0.435227970345019;-0.4352279917172368;0.4222193895415035;0.40530840259256373;0.5853183859893207;1.0000123925695068
21.76185;0.9967395972987115;0.4165986002360569;0.41800176711902515;-0.4083759336082749;-0.40967609074300093;0.9868771516573155;1.0000870648443327;10.000744915278812;0.4167447733344783;-0.43522797048884393;-0.4352279920208841;0.4222190193575854;0.4053085330696288;0.5853179197383249;1.0000099011799193
21.77185;0.9967414659135932;0.4165986737970442;0.4180020936206507;-0.4083759340271698;-0.40967609051634357;0.9868785148152895;1.0000865591164234;10.00075235082445;0.4167445892030032;-0.43522797063821334;-0.4352279923084369;0.4222186994227832;0.40530866738104865;0.585317458972263;1.000007345887414
21.78185;0.9967433717667463;0.4165987561934254;0.4180024028920273;-0.4083759344612829;-0.40967609029753255;0.9868799494520625;1.0000859841358996;10.000758429377852;0.41674440438409044;-0.4352279707926196;-0.43522799257885236;0.42221843150808347;0.40530880670619013;0.5853170036554313;1.0000047236580054
21.79185;0.9967453103988546;0.41659884734307867;0.41800269352063457;-0.40837593491111773;-0.40967609008824524;0.9868814453116129;1.0000853411982356;10.000763120870843;0.4167442194570245;-0.43522797095172816;-0.4352279928312409;0.42221821718209307;0.40530895142611945;0.5853165530476573;1.0000020333426556
21.80185;0.996747277467307;0.4165989467970563;0.41800296372433465;-0.4083759353769949;-0.40967608988986737;0.9868829928613154;1.0000846320722259;10.000766409314116;0.41674403534008886;-0.435227971115158;-0.4352279930645374;0.4222180575820896;0.4053091015102699;0.585316106478645;0.9999992759883555
21.81185;0.9967492683492218;0.41659905398067487;0.41800321176928995;-0.40837593585855014;-0.4096760897034873;0.9868845835023504;1.0000838586869267;10.000768295343038;0.41674385299652844;-0.4352279712824983;-0.43522799327733397;0.4222179532424724;0.4053092570435329;0.5853156644621007;0.9999964536870887
21.82185;0.9967512780752217;0.4165991687330546;0.41800343648653243;-0.40837593635462854;-0.409676089529953;0.9868862097156755;1.0000830236678786;10.000768791882733;0.41674367334589146;-0.43522797145328285;-0.43522799346810986;0.4222179041512768;0.4053094183492868;0.5853152287579788;0.9999935689583312
21.83185;0.9967533012661492;0.41659929165268866;0.4180036374207035;-0.4083759368635859;-0.4096760893699119;0.9868878650579915;1.0000821309216545;10.000767917570219;0.4167434973469282;-0.4352279716268606;-0.4352279936356808;0.4222179099204627;0.4053095857808112;0.5853148015148036;0.9999906249075933
21.84185;0.9967553319484241;0.4165994238633216;0.41800381460752495;-0.40837593738373423;-0.4096760892239715;0.9868895438427183;1.0000811851560272;10.0007656947256;0.41674332600232866;-0.4352279718022659;-0.4352279937794479;0.4222179698850983;0.4053097594854902;0.58531438449902;0.9999876247884155
21.85185;0.9967573630100999;0.4165995666660598;0.41800396844079196;-0.4083759379136399;-0.4096760890929607;0.9868912407601425;1.0000801908948902;10.000762152823167;0.4167431601916043;-0.43522797197809654;-0.4352279938992767;0.42221808299352553;0.40530893928066397;0.5853132864272619;0.9999845715630414
21.86185;0.9967593859221408;0.4165997215556002;0.4180040996330758;-0.40837593845197234;-0.40967608897799646;0.986892950574762;1.0000791521851855;10.000757334053885;0.41674300047680823;-0.4352279721524973;-0.4352279939952695;0.4222182476202271;0.40530912481016584;0.5853128928434239;0.9999814684390389
21.87185;0.9967613913235205;0.416599890460024;0.41800420887157685;-0.4083759389971766;-0.40967608888038504;0.9868946675531712;1.0000780729508314;10.000751299203529;0.41674284706867587;-0.43522797232329624;-0.4352279940677008;0.42221846152565484;0.4053093159626247;0.5853125114560113;0.9999783194909473
21.88185;0.9967633699107089;0.41660007569058183;0.4180042964209393;-0.40837593954751455;-0.4096760888014898;0.986896384878045;1.0000769571084014;10.000744132805819;0.41674269992487767;-0.4352279724881168;-0.4352279941170047;0.42221872194831955;0.4053095130690265;0.5853121419405051;0.9999751296439227
21.89185;0.9967653131622437;0.41660027945023675;0.41800436217809184;-0.4083759401013514;-0.40967608874251826;0.9868980945384543;1.0000758084477277;10.000735940424999;0.4167425588623337;-0.4352279726444804;-0.4352279941436059;0.42221902580606063;0.40530971671497024;0.5853117836292479;0.9999719043742927
21.90185;0.9967672135798487;0.41660050341144533;0.41800440595286026;-0.4083759406571985;-0.4096760887044299;0.9868997875628274;1.0000746306449304;10.000726837571078;0.4167424237765297;-0.43522797279009934;-0.4352279941477608;0.42221937009074617;0.4053099274350615;0.5853114353977279;0.9999686495213339
21.91185;0.9967690641560094;0.4166007487323281;0.4180044275921173;-0.4083759412136062;-0.40967608868808164;0.9869014543553293;1.000073427365649;10.00071694334479;0.4167422948520072;-0.4352279729232051;-0.4352279941296699;0.4222197522598475;0.4053101454700831;0.58531109539789;0.9999653712810965
21.92185;0.9967708576011466;0.4166010162583278;0.41800442706145285;-0.40837594176930125;-0.4096760886942658;0.9869030846654102;1.0000722027348201;10.000706379332291;0.4167421724189433;-0.43522797304253624;-0.4352279940897226;0.4222201701443561;0.4053103707097468;0.5853107611784776;0.9999620763145282
21.93185;0.9967725862156401;0.4166013065979464;0.4180044046407212;-0.4083759423233476;-0.4096760887235124;0.9869046673395818;1.0000709616692849;10.00069526457077;0.4167420567362924;-0.43522797314703543;-0.43522799402862744;0.4222206214520642;0.4053106028179027;0.5853104301482499;0.9999587715977019
21.94185;0.9967742427219763;0.4166016201229978;0.4180043609680196;-0.4083759428749507;-0.40967608877602063;0.9869061907969237;1.0000697094791797;10.000683711374247;0.4167419479933763;-0.43522797323572165;-0.43522799394742856;0.4222211036392144;0.4053108412820491;0.5853100997689672;0.9999554636648665
21.95185;0.9967758213211971;0.41660195706748016;0.4180042966923889;-0.40837594342315936;-0.4096760888518236;0.9869076440308355;1.0000684517229201;10.000671829378456;0.4167418461247467;-0.43522797330789315;-0.4352279938474273;0.4222216142483593;0.4053110852340747;0.5853097673822731;0.9999521579110318
21.96185;0.9967773178715537;0.4166022591581018;0.4180041535545192;-0.4083748379290687;-0.4096749793917234;0.9869090173578332;1.0000671944984105;10.00065973117205;0.4167417504882377;-0.43522797336336044;-0.43522799373009796;0.4222221509868605;0.4053113333712412;0.5853094302187101;0.9999488584300178
21.97185;0.9967787292918036;0.4166026437292434;0.4180040494794932;-0.40837483846698963;-0.40967497951408754;0.9869103026479554;1.0000659443771924;10.000647526757122;0.4167416599131157;-0.43522797340245284;-0.43522799359715725;0.4222227114485567;0.40531158415748764;0.5853090856904587;0.9999455683086133
21.98185;0.9967800532425365;0.4166030525594326;0.4180039265671264;-0.40837483899759275;-0.409674979659648;0.9869114931459609;1.0000647082788598;10.000635309046553;0.4167415728667463;-0.43522797342581493;-0.43522799345060376;0.4222232930522586;0.405311835995235;0.5853087316157267;0.9999422906188703
21.99185;0.996781288480013;0.416603485931874;0.41800378580814274;-0.40837483951877906;-0.4096749798280555;0.9869125834822385;1.0000634938897008;10.000623146895837;0.41674148733787997;-0.4352279734341984;-0.43522799329253486;0.4222238933304116;0.405312087308644;0.5853083662356542;0.9999390291908391
22.00185;0.99678243540615;0.4166039441293929;0.4180036281593626;-0.4083748400278979;-0.4096749800184744;0.9869135698254679;1.0000623102975288;10.00061108739409;0.4167414008787374;-0.4352279734284029;-0.4352279931248791;0.4222245102249381;0.40531233660871996;0.5853079878658207;0.9999357882728813
22.01185;0.9967834964324509;0.4166044274051747;0.41800345445526443;-0.4083748405219538;-0.4096749802296858;0.9869144497175344;1.000061167585437;10.000599157955063;0.41674131101636214;-0.43522797340928704;-0.4352279929491932;0.4222251422432556;0.4053125824259442;0.5853075943676531;0.99993257219673
22.02185;0.9967844757283266;0.41660493592210496;0.41800326559410733;-0.4083748409978636;-0.4096749804604125;0.9869152220022491;1.0000600751415398;10.00058737369581;0.4167412154079322;-0.4352279733776374;-0.4352279927665732;0.4222257885160556;0.40531282319473033;0.5853071832924804;0.9999293855697793
22.03185;0.9967853776929436;0.41660546966419637;0.4180030627050803;-0.4083748414526674;-0.4096749807095796;0.9869158869173228;1.0000590402686582;10.000575751629276;0.41674111169673267;-0.43522797333392516;-0.4352279925776622;0.4222264487735402;0.4053120571223819;0.585306060278947;0.9999262332310843
22.04185;0.9967862047348643;0.416606028363703;0.4180028470648424;-0.4083748418838181;-0.40967498097644334;0.9869164461124893;1.0000580680913154;10.000564314894728;0.41674099761590716;-0.4352279732782487;-0.4352279923827105;0.4222271232391469;0.40531228196888797;0.5853056092255243;0.9999231202360248
22.05185;0.9967869565203096;0.4166066115651374;0.41800261995364024;-0.40837484228953275;-0.4096749812605643;0.9869169030416244;1.0000571625024472;10.000553083716518;0.4167408712282267;-0.4352279732105733;-0.4352279921817319;0.42222781241911517;0.40531249504897454;0.5853051373056349;0.9999200521043432
22.06185;0.9967876317720519;0.4166072186665579;0.41800238256756983;-0.4083748426688654;-0.40967498156167403;0.9869172633729433;1.0000563272089171;10.000542069800263;0.4167407308890762;-0.43522797313108597;-0.43522799197480394;0.42222851689633883;0.4053126935915845;0.5853046444381196;0.9999170344223649
22.07185;0.9967882306206242;0.41660784873805173;0.4180021360709932;-0.4083748430214456;-0.40967498187956497;0.986917534442581;1.0000555658262313;10.000531281144854;0.4167405750443674;-0.43522797304037103;-0.43522799176230664;0.42222923734558365;0.40531287506109615;0.5853041308609324;0.9999140720882569
22.08185;0.9967887549194812;0.41660850050684345;0.41800188188913745;-0.4083748433471486;-0.4096749822139829;0.9869177241766226;1.0000548814995645;10.0005207278677;0.41674040217520436;-0.435227972939338;-0.4352279915448823;0.42222997459941086;0.40531303728386653;0.5853035974865876;0.9999111693267114
22.09185;0.9967892068625969;0.41660917279059784;0.4180016219507512;-0.4083748436459046;-0.4096749825644676;0.9869178406432284;1.000054277375629;10.00051042196691;0.41674021081670537;-0.4352279728291388;-0.43522799132325724;0.42223072924170196;0.4053131784984852;0.5853030461932442;0.9999083301738683
22.10185;0.9967895881232535;0.4166098647898644;0.41800135850611037;-0.4083748439176893;-0.40967498293021265;0.9869178924756749;1.0000537578550786;10.000500375984162;0.4167399994774439;-0.43522797271109603;-0.435227991098092;0.42223150088941785;0.40531329722979575;0.5853024795685549;0.9999055589387422
22.11185;0.9967899003493923;0.4166105757651602;0.4180010937357927;-0.4083748441624639;-0.40967498330995084;0.9869178893889126;1.0000533290397462;10.000490606490564;0.4167397665420854;-0.4352279725864873;-0.4352279908698461;0.4222322879419744;0.4053133919819443;0.5853019005087059;0.9999028603386194
22.12185;0.9967901462075947;0.41661130458997825;0.4180008294953003;-0.40837484438004396;-0.4096749837019463;0.986917842049384;1.0000529975657642;10.000481139090288;0.4167395103159278;-0.43522797245633743;-0.43522799063878564;0.42223308796971026;0.4053134611700711;0.5853013120898591;0.9999002387495673
22.13185;0.9967903300182774;0.41661204979528677;0.4180005671467197;-0.4083748445702517;-0.4096749841042783;0.9869177616369257;1.0000527689062544;10.000472008382697;0.4167392291864637;-0.43522797232146393;-0.43522799040519017;0.4222338981998012;0.4053135034270881;0.5853007175425136;0.9998976972049334
22.14185;0.9967904573551856;0.4166128098468783;0.41800030741993677;-0.4083748447332683;-0.40967498451518763;0.9869176595596952;1.0000526463386241;10.000463250245797;0.4167389215903186;-0.43522797218270465;-0.43522799016946584;0.4222347157115238;0.40531351785836617;0.5853001200511752;0.999895237227459
22.15185;0.996790533950975;0.41661358310457874;0.4180000503248405;-0.408374844869793;-0.40967498493318333;0.9869175469505044;1.0000526308177267;10.00045489281943;0.41673858583358486;-0.4352279720410901;-0.4352279899319385;0.4222355374473872;0.40531350402198585;0.5852995224107591;0.9998928593549448
22.16185;0.9967905649053397;0.4166143676755229;0.41799979520785185;-0.4083748449810837;-0.409674985357074;0.9869174342798499;1.0000527212957662;10.000446956273878;0.41673822028939417;-0.4352279718979121;-0.4352279896925019;0.422236360294138;0.4053134616874964;0.5852989268280675;0.9998905634312996
